;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6259;2019-07-09 01:19:45.099;689;680;211;211;195;59;43;44;-16;45;715;226;-27;20;248;169;259;620;191;44;43;37;669;372;377;143;377;300;669;-2.0;-1.0;1099.0;150.0;0.0;58;1;98;1;0;0;1;0;0;0;1;1;0;0;0;23285.921875;13190.068359375;5269.8828125;2320.71411132812;604.0;281981;495.0;0.0;Calculated values ==>;1562627985.099;342.06000000000006;341.16;294.26000000000005;294.26000000000005;292.66;279.06;275.63479819532273;277.46000000000004;277.56;271.56;277.66;344.66;295.76000000000005;270.46000000000004;275.16;297.96000000000004;290.06;299.06;335.16;277.56;277.46000000000004;322.66;333.56;276.86;243.1966462407574;267.5978703862781;275.63479819532273;292.26000000000005;6690000.000000001;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;3000000.0;6690000.000000001;0.0;0.0;0.18316666666666667;0.025;0.0;0.0;0.0;13190.068359375;5269.8828125;2320.71411132812;23285.921875;488663.68991709856;487366.6299647621;255043.69580355939;255043.69580355939;249434.27656643093;429328.3091220336;431559.0025572689;439846.68438734236;472785.5327691947;525216.5819429432;471585.56233101204;438165.9764317512;445129.6953370489;463499.0397133831;453276.9520106924;276913.57974070194;478464.10256580455;431751.23897612083;431559.0025572689;207800.24178383037;253382.8652305231;471996.43091952;206040.3057403608;252559.94238427837;275.5986987843593;2309327.6113032526;1101526.545003868;257443.04952751021;631772.2861754005;0;34;0;50;62;65;0;3;130;128;1357822695075.06;519076395104.9775;1142501382410.2239;42825.535022172124;6648.903129478979;-0.0;0.0;5286243.72446144;1008960.5348863776;3.2112147975372114;632474.4465452074;2.380791831127802;0.1965519599309252
6260;2019-07-09 01:20:45.120;687;683;206;205;187;57;44;46;-24;46;721;228;-31;14;248;168;260;626;192;47;44;32;659;370;374;143;374;297;659;-2.0;-1.0;1148.0;114.0;0.0;91;5;88;1;0;0;1;0;0;0;1;1;0;0;0;22946.322265625;12127.388671875;6393.10595703125;2317.02783203125;603.0;281982;493.0;0.0;Calculated values ==>;1562628045.12;341.86;341.46000000000004;293.76000000000005;293.66;291.86;278.86;275.4277932560699;277.56;277.76000000000005;270.76000000000005;277.76000000000005;345.26;295.96000000000004;270.06;274.56;297.96000000000004;289.96000000000004;299.16;335.76000000000005;277.86;277.56;322.46000000000004;333.46000000000004;276.36;243.1966462407574;267.23344911666527;275.4277932560699;292.36;6590000.000000001;3700000.0;3740000.0;1430000.0;3740000.0;2970000.0;6590000.000000001;0.0;0.0;0.19133333333333333;0.019;0.0;0.0;0.0;12127.388671875;6393.10595703125;2317.02783203125;22946.322265625;489424.54181786336;488854.57553813775;253679.8439364126;253318.84116394454;247123.94090897345;429467.9694778635;432525.12768426974;439292.6738716664;472884.08645268116;526079.940877341;472222.83157615375;438225.1199557825;444868.49476210645;463944.2606371982;453477.62639778724;279215.4833492723;480531.0611630546;433087.9896842777;432525.12768426974;206964.23671620517;252964.46457616048;471502.6223741309;205493.61209269977;252559.94238427837;275.38011584132477;2309713.014847882;1101737.5976547229;257481.71090372658;631869.5117653821;0;34;0;50;62;65;0;3;130;128;1358048073929.7163;519162225134.84656;1142680545094.9507;44733.55382037562;5054.171195347191;-0.0;0.0;5286973.63891469;1009058.0946395692;3.2112147975372114;632474.4465452074;2.389330358686165;0.1907770393201371
6261;2019-07-09 01:21:45.120;681;679;208;206;184;51;45;45;-29;47;730;230;-25;11;248;165;261;617;191;47;45;28;648;366;371;142;371;296;648;-1.0;-1.0;685.0;0.0;0.0;98;10;78;1;0;0;1;0;0;0;1;1;0;0;0;22018.6171875;11226.75;6481.888671875;2339.30786132812;603.0;281983;491.0;0.0;Calculated values ==>;1562628105.12;341.26;341.06000000000006;293.96000000000004;293.76000000000005;291.56;278.26000000000005;275.0112864084945;277.66;277.66;270.26000000000005;277.86;346.16;296.16;270.66;274.26000000000005;297.96000000000004;289.66;299.26000000000005;334.86;277.86;277.66;322.26000000000005;333.46000000000004;275.96000000000004;242.98782864720522;267.1113755279542;275.0112864084945;292.26000000000005;6480000.0;3660000.0;3710000.0;1420000.0;3710000.0;2960000.0;6480000.0;0.0;0.0;0.11416666666666667;0.0;0.0;0.0;0.0;11226.75;6481.888671875;2339.30786132812;22018.6171875;489722.1945692979;489439.5573794235;254929.1925640898;254185.29575189232;246514.40857277898;429743.705733735;433470.5676684979;438754.5193185401;473113.08983516775;527096.9558006418;472591.2339803477;439361.3102136619;444639.9159599528;464386.83197356726;453734.09205777035;399236.35390622605;480454.22716731095;433838.92215221055;433470.5676684979;206128.24275125185;252964.46457616048;471240.6132432691;204581.99993955647;252559.94238427837;275.0112864084945;2310087.722676658;1101932.2154769886;257520.51370117124;631976.8033872896;0;34;0;50;62;65;0;3;130;128;1358271573929.7163;519247725134.84656;1142858445094.9507;26734.695962433965;0.0;-0.0;0.0;5287569.20766288;1009100.2127328637;3.2112147975372114;632474.4465452074;1.3335378722282776;0.09329638930361532
6262;2019-07-09 01:22:45.101;672;671;216;215;189;46;42;43;-32;47;738;230;-32;11;249;163;260;601;190;41;42;25;635;362;367;139;367;295;634;-2.0;0.0;836.0;43.0;0.0;98;5;67;1;0;0;1;0;0;0;1;1;0;0;0;21406.650390625;10248.525390625;6291.62060546875;2314.91064453125;602.0;281984;489.0;0.0;Calculated values ==>;1562628165.101;340.36;340.26;294.76000000000005;294.66;292.06;277.76000000000005;274.5913991737795;277.36;277.46000000000004;269.96000000000004;277.86;346.96000000000004;296.16;269.96000000000004;274.26000000000005;298.06;289.46000000000004;299.16;333.26000000000005;277.26000000000005;277.36;322.06;333.36;275.66;242.35481222062532;266.98899913490544;274.5913991737795;292.16;6350000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2950000.0;6340000.0;0.0;0.0;0.13933333333333334;0.007166666666666667;0.0;0.0;0.0;10248.525390625;6291.62060546875;2314.91064453125;21406.650390625;489814.1798623142;489778.6753077346;258814.01412758755;258405.44309730822;248718.1051701823;430014.67791919125;433916.0690215914;438520.37345905404;473503.23161362135;528007.8988874666;472723.5057222721;438520.37345905404;444838.7892130624;465104.8312706036;454133.27735904144;405773.42276743444;479702.36806999485;433733.48194404994;433916.0690215914;205292.2597576877;252546.06836287308;471344.5575217925;203435.78874074848;252559.94238427837;274.5505999477345;2310449.4853131357;1102111.11943493;257559.28657354083;632083.2155903907;0;34;0;50;62;65;0;3;130;128;1358492903820.399;519331998440.1065;1143035688950.4973;32755.118804083908;1920.0128429308154;-0.0;0.0;5288064.799133786;1009116.2077732369;3.2112147975372114;632474.4465452074;1.8390361963858477;0.1375293827994442
6263;2019-07-09 01:23:45.121;661;661;221;220;196;41;41;39;-33;46;746;230;-33;11;249;163;259;574;191;38;40;23;617;358;363;136;363;295;618;-2.0;-2.0;698.0;51.0;0.0;89;1;55;1;0;0;1;0;0;0;1;1;0;1;0;20690.18359375;9121.3056640625;5765.62060546875;2305.46826171875;602.0;281985;488.0;0.0;Calculated values ==>;1562628225.121;339.26;339.26;295.26000000000005;295.16;292.76000000000005;277.26000000000005;274.1680685717883;277.26000000000005;277.06;269.86;277.76000000000005;347.76;296.16;269.86;274.26000000000005;298.06;289.46000000000004;299.06;330.56;276.96000000000004;277.16;321.96000000000004;333.36;275.46000000000004;241.71165711629368;266.98899913490544;274.1680685717883;292.26000000000005;6170000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2950000.0;6180000.0;0.0;0.0;0.11633333333333334;0.0085;0.0;0.0;0.0;9121.3056640625;5765.62060546875;2305.46826171875;20690.18359375;490164.6285507455;490059.95523170236;262039.22595765814;261587.195675798;251892.6771437029;430280.9020939914;434717.7860891638;438367.77478847804;473794.00437491824;528840.4285623443;472723.5057222721;438367.77478847804;444838.7892130624;465685.3213544199;454812.6628188586;413153.04776086734;477586.9202993524;434178.6716885159;434538.5910328508;204874.27233412856;252546.06836287308;471547.0194386176;202343.4239299012;252559.94238427837;274.10862132075675;2310800.409198544;1102272.588498754;257597.80256546653;632183.7260927866;0;34;0;50;62;65;0;3;130;128;1358711976820.3293;519414525940.08026;1143212747950.4412;27457.49948321444;2288.2305618240894;-0.0;0.0;5288566.73820996;1009151.2881578304;3.2112147975372114;632474.4465452074;1.7301679525193994;0.13351968910094456
6264;2019-07-09 01:24:48.102;647;648;220;219;197;38;40;35;-33;44;754;230;-34;11;249;164;257;539;191;36;39;22;607;354;359;133;358;295;608;-1.0;-1.0;418.0;4.0;0.0;64;1;45;1;0;0;1;0;0;0;1;1;0;1;0;19449.166015625;8290.0830078125;4872.53759765625;2310.75048828125;602.0;281986;487.0;0.0;Calculated values ==>;1562628288.102;337.86;337.96000000000004;295.16;295.06;292.86;276.96000000000004;273.7412296467126;277.16;276.66;269.86;277.56;348.56000000000006;296.16;269.76000000000005;274.26000000000005;298.06;289.56;298.86;327.06;276.76000000000005;277.06;321.86;333.36;275.36;241.05796691057077;266.98899913490544;273.7412296467126;292.26000000000005;6070000.0;3540000.0;3590000.0;1330000.0;3579999.9999999995;2950000.0;6080000.0;0.0;0.0;0.06966666666666667;0.0006666666666666666;0.0;0.0;0.0;8290.0830078125;4872.53759765625;2310.75048828125;19449.166015625;489279.34006862686;489311.87309792684;262346.77237162495;261881.4302022629;252744.3000218887;430542.39183029096;435505.82383528166;438367.77478847804;473986.6944556456;529672.3896463687;472723.5057222721;438214.884849924;444838.7892130624;466404.73984073254;455624.37797550496;416163.8398561623;473558.1259770792;434799.06761956174;435329.8517278034;204456.2876039246;252546.06836287308;471846.71735943656;201426.664398189;252559.94238427837;273.73330878856456;2311151.5225840444;1102424.8922027836;257638.18229780643;632276.7819040676;0;34;0;50;62;65;0;3;130;128;1358939338230.1365;519499235385.0084;1143398541900.2837;16506.897357190137;180.28003530749837;-0.0;0.0;5288951.310664829;1009172.8811114117;3.2112147975372114;632474.4465452074;1.0784448515707037;0.07654167802772825
6265;2019-07-09 01:25:45.132;633;636;217;217;195;35;38;31;-34;41;762;230;-35;13;250;165;253;515;190;36;38;23;593;354;358;128;358;294;594;-2.0;-1.0;646.0;90.0;0.0;51;1;33;1;0;0;1;0;0;0;1;1;0;0;0;18097.55859375;7421.546875;4313.76171875;2323.58764648438;602.0;281987;487.0;0.0;Calculated values ==>;1562628345.132;336.46000000000004;336.76000000000005;294.86;294.86;292.66;276.66;273.7412296467126;276.96000000000004;276.26000000000005;269.76000000000005;277.26000000000005;349.36;296.16;269.66;274.46000000000004;298.16;289.66;298.46000000000004;324.66;276.76000000000005;276.96000000000004;321.86;333.36;275.46000000000004;239.943914813709;266.86631818009863;273.7412296467126;292.16;5930000.0;3540000.0;3579999.9999999995;1280000.0;3579999.9999999995;2940000.0;5940000.0;0.0;0.0;0.10766666666666666;0.015000000000000001;0.0;0.0;0.0;7421.546875;4313.76171875;2323.58764648438;18097.55859375;488836.13705315604;489141.91963207535;405227.81811992533;405227.81811992533;252682.8993142871;430542.39183029096;435393.88335433026;438439.1573181969;474339.62717879337;530579.5790692873;472855.5620405601;438286.6576737402;445319.6122678438;466534.3108773681;455763.57488601323;419653.4178274485;471697.360150076;435041.38555822254;435393.88335433026;204456.2876039246;252546.06836287308;472601.6926398898;201234.4293721216;252559.94238427837;273.6581911182728;2311448.923931739;1102549.341404418;257674.8901177638;632349.5450498664;0;34;0;50;62;65;0;3;130;128;1359143790780.034;519573659534.97107;1143566495250.1995;25539.04237552744;4070.5089490165233;-0.0;0.0;5289284.349545628;1009206.5509024748;3.2112147975372114;632474.4465452074;2.106107820883265;0.17370284133705757
6266;2019-07-09 01:26:45.113;620;620;213;212;195;36;38;31;-31;40;772;230;-34;13;250;167;248;467;189;37;38;23;588;352;357;128;357;296;589;-1.0;0.0;544.0;44.0;2.0;37;1;26;1;0;0;1;0;0;0;1;1;0;0;0;16896.107421875;6905.3447265625;3860.44702148438;2336.70361328125;600.0;281988;486.0;0.0;Calculated values ==>;1562628405.113;335.16;335.16;294.46000000000004;294.36;292.66;276.76000000000005;273.5264737036516;276.96000000000004;276.26000000000005;270.06;277.16;350.36;296.16;269.76000000000005;274.46000000000004;298.16;289.86;297.96000000000004;319.86;276.86;276.96000000000004;321.76000000000005;333.16;275.46000000000004;239.943914813709;267.1113755279542;273.5264737036516;292.06;5880000.0;3520000.0000000005;3570000.0000000005;1280000.0;3570000.0000000005;2960000.0;5890000.0;0.0;0.0;0.09066666666666667;0.007333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;6905.3447265625;3860.44702148438;2336.70361328125;16896.107421875;487583.01405640395;487474.7898557165;405873.0598215714;405373.40143951395;252942.26823823276;430671.36484660726;435633.1181867728;438449.4162088901;474243.19645526423;531467.0978301074;472591.2339803477;437989.56915575906;444924.569094875;466677.1382597011;456372.3140648671;419726.7683123043;464880.4046873344;435458.00827567605;435633.1181867728;204038.30555042345;251709.28920128586;472601.6926398898;200797.6390212848;405873.0598215714;273.4783630908361;2311740.4454705464;1102668.694360583;257713.71358023645;632417.6418851458;0;34;0;50;62;65;0;3;130;128;1359358222854.843;519650435214.9027;1143743439200.042;21547.094465009548;1993.2297265364368;-0.0;9.920019455067134;5289676.609763866;1009257.0660565268;3.2112147975372114;632474.5291858583;1.797386189542897;0.13860986141788448
6267;2019-07-09 01:27:45.123;608;604;212;211;192;35;38;29;-16;39;782;230;-26;12;251;168;243;412;189;38;38;25;586;349;354;137;354;296;587;165.0;-1.0;572.0;80.0;7.0;8;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14495.31640625;6400.96484375;3017.12084960938;1337.72253417969;598.0;281989;486.0;0.0;Calculated values ==>;1562628465.123;333.96000000000004;333.56;294.36;294.26000000000005;292.36;276.66;273.20264511476705;276.96000000000004;276.06;271.56;277.06;351.36;296.16;270.56;274.36;298.26000000000005;289.96000000000004;297.46000000000004;314.36;276.96000000000004;276.96000000000004;321.76000000000005;332.96000000000004;275.66;241.92719264551067;267.1113755279542;273.20264511476705;292.06;5860000.0;3490000.0;3540000.0;1370000.0;3540000.0;2960000.0;5870000.0;0.0275;0.0;0.09533333333333333;0.013333333333333334;0.0011666666666666668;0.028666666666666667;0.0;6400.96484375;3017.12084960938;1337.72253417969;14495.31640625;486140.78666144516;485474.19350520486;406423.8703246193;405935.55850378785;251883.9481226796;430862.6128555636;436343.5466474219;440710.647096543;472980.6827117325;532505.4025882863;472591.2339803477;439210.0331572137;444782.34520442283;467232.53252066195;457002.4951182406;418805.29754337063;456031.12986508926;436343.5466474219;436343.5466474219;204038.30555042345;250872.52762923925;471610.25455702154;199994.33893854677;208395.5407972823;273.14987389683216;2312002.0842682724;1102779.598754637;257744.33890149675;632474.9645029068;0;34;0;50;62;65;0;3;130;128;1359571558404.809;519729948464.8901;1143921068800.0137;22948.28804439564;3621.5455415796637;-0.0;6534.509501037335;5290047.466417194;1009303.8636487194;3.2112147975372114;632529.0751880059;3.077810833615701;0.18815325952470327
6268;2019-07-09 01:28:45.114;599;553;211;211;190;34;37;26;-1;39;784;229;-9;9;251;168;240;321;189;39;38;28;588;345;350;147;350;297;590;280.0;79.0;548.0;5.0;0.0;1;100;12;1;0;0;1;0;0;0;1;0;0;0;0;14056.55859375;6140.3212890625;2888.28344726562;1318.16845703125;595.0;281990;489.0;0.0;Calculated values ==>;1562628525.114;333.06;328.46000000000004;294.26000000000005;294.26000000000005;292.16;276.56;272.7676641592781;276.86;275.76000000000005;273.06;277.06;351.56000000000006;296.06;272.26000000000005;274.06;298.26000000000005;289.96000000000004;297.16;305.26000000000005;277.06;276.96000000000004;322.06;332.66;275.96000000000004;244.02132995426717;267.23344911666527;272.7676641592781;292.06;5880000.0;3450000.0;3500000.0;1470000.0;3500000.0;2970000.0;5900000.0;0.04666666666666666;0.013166666666666667;0.09133333333333334;0.0008333333333333334;0.0;0.04666666666666666;0.0;6140.3212890625;2888.28344726562;1318.16845703125;14056.55859375;484664.5015847823;477860.91255696735;259573.31703837533;259573.31703837533;250976.9010601988;431113.4868728058;437105.2859155387;442708.2401660032;471664.89969118324;532638.4358163747;472340.81963836035;441535.2645725576;444153.8134051085;467797.11877657403;457653.1124292614;417121.6367073886;437948.70882943686;437443.2197878351;437274.45501316193;205292.2597576877;249617.41799618208;470571.38977625844;199061.778389422;199061.778389422;272.76507036316303;2312239.9808707912;1102884.0937961084;257766.4680066245;632524.1688237693;0;34;0;50;62;65;0;3;130;128;1359782726725.4268;519815135685.1393;1144098942115.534;22253.04350892775;226.2580094890304;0.0;11116.59157577453;5290424.087679576;1009335.9238686509;3.2112147975372114;632676.1456335332;3.2469923198619433;0.12699135072400594
6269;2019-07-09 01:29:45.124;593;545;211;213;191;30;37;20;8;36;773;228;2;15;251;167;239;316;188;39;37;30;602;337;342;142;342;301;604;629.0;0.0;1142.0;58.0;9.0;1;0;13;1;0;0;1;0;0;0;1;0;1;0;0;15459.8759765625;6335.2509765625;3072.974609375;2301.900390625;587.0;281991;496.0;0.0;Calculated values ==>;1562628585.124;332.46000000000004;327.66;294.26000000000005;294.46000000000004;292.26000000000005;276.16;271.8864255623528;276.86;275.16;273.96000000000004;276.76000000000005;350.46000000000004;295.96000000000004;273.36;274.66;298.26000000000005;289.86;297.06;304.76000000000005;277.06;276.86;322.76000000000005;331.86;276.16;242.98782864720522;267.7187500070086;271.8864255623528;291.96000000000004;6020000.0;3370000.0000000005;3420000.0000000005;1420000.0;3420000.0000000005;3010000.0;6040000.0;0.10483333333333333;0.0;0.19033333333333333;0.009666666666666665;0.0015;0.10633333333333334;0.0;6335.2509765625;3072.974609375;2301.900390625;15459.8759765625;482233.3941009032;474964.718330521;258603.59003516182;259471.83402064253;250694.07443787067;431601.1154718507;438921.002999094;443198.0840360327;472029.85167895287;531194.622265396;471689.1403217398;442319.071281641;444213.19900484144;468914.1274078467;458802.7053667396;411353.53966456006;433647.88949814107;439246.7956858887;438921.002999094;208218.24852204052;246270.64818160105;471438.0385572268;196913.96343464078;197784.19327696788;271.8789320660841;2312485.9921538862;1102988.074225489;257796.64027489023;632573.8542537586;0;34;0;50;62;65;0;3;130;129;1359990361325.3938;519901850135.1255;1144278372015.5054;46876.0776211316;2653.7327261849982;-0.0;25640.88076711941;5291000.25970157;1009359.9277914315;3.2112147975372114;632982.5089550536;6.419289704046576;0.25985876039484884
6270;2019-07-09 01:30:45.125;594;577;213;216;191;25;36;13;11;31;724;225;8;33;251;164;239;417;189;38;36;29;626;329;334;136;334;302;628;272.0;-1.0;320.0;30.0;14.0;1;0;16;1;0;0;1;0;0;0;1;0;1;0;0;16761.322265625;6860.45263671875;3295.34375;2337.005859375;581.0;281992;517.0;0.0;Calculated values ==>;1562628645.125;332.56;330.86;294.46000000000004;294.76000000000005;292.26000000000005;275.66;270.9896433162861;276.76000000000005;274.46000000000004;274.26000000000005;276.26000000000005;345.56000000000006;295.66;273.96000000000004;276.46000000000004;298.26000000000005;289.56;297.06;314.86;276.96000000000004;276.76000000000005;324.86;331.26000000000005;276.06;241.71165711629368;267.8393353686513;270.9896433162861;292.06;6260000.0;3290000.0;3340000.0;1360000.0;3340000.0;3020000.0;6280000.0;0.04533333333333334;0.0;0.05333333333333334;0.005;0.0023333333333333335;0.04766666666666667;0.0;6860.45263671875;3295.34375;2337.005859375;16761.322265625;479602.13488965;476831.22504166217;257945.60965300002;259181.96620889552;249655.57717273006;432069.9255137471;440514.5195134285;443431.1120271193;472329.59916539915;526001.1196608918;471197.8776569007;442993.0989471373;446583.57048168074;470015.448481105;459671.2619596246;398972.8650754828;450103.84465715394;440830.01438604225;440514.5195134285;216997.06728235667;243760.74795305103;472134.0588697756;194766.24824039446;197858.94425359892;270.9858396366286;2312754.5066140797;1103098.0402548702;257835.2984712194;632626.9244578446;0;34;0;50;62;65;0;3;130;129;1360193164705.149;519985251525.0247;1144459275030.2869;13262.126068625326;1386.8390531469058;-0.0;11566.582420718543;5291501.419750907;1009393.5997840759;3.2112147975372114;633292.5763156143;2.0984521347632676;0.06963194296991138
6271;2019-07-09 01:31:45.105;602;595;215;218;188;26;21;10;12;27;708;225;10;39;251;162;241;492;189;38;23;28;631;334;338;124;338;302;634;-2.0;-1.0;1030.0;93.0;8.0;1;0;14;1;0;0;0;0;0;0;1;0;1;0;0;14379.62890625;6781.86962890625;0.0;2377.9404296875;576.0;281993;546.0;0.0;Calculated values ==>;1562628705.105;333.36;332.66;294.66;294.96000000000004;291.96000000000004;275.76000000000005;271.55198750734434;275.26000000000005;274.16;274.36;275.86;343.96000000000004;295.66;274.16;277.06;298.26000000000005;289.36;297.26000000000005;322.36;276.96000000000004;275.46000000000004;327.76000000000005;330.76000000000005;275.96000000000004;239.02933182858504;267.8393353686513;271.55198750734434;292.06;6310000.0;3340000.0;3379999.9999999995;1240000.0;3379999.9999999995;3020000.0;6340000.0;0.0;0.0;0.1716666666666667;0.015500000000000002;0.0013333333333333333;0.0013333333333333333;0.0;6781.86962890625;0.0;2377.9404296875;14379.62890625;480199.56126016466;478810.4604557783;258405.44309730822;259641.6422188105;248373.7525705822;431779.12508338504;437193.046983014;443576.6592147222;473508.13932025275;524324.7141368414;471197.8776569007;443285.3374463631;447426.4622216548;469466.7103524357;458615.33103049226;270983.9979662812;462552.9480347636;439964.5985686866;437524.54752748355;229122.51738040973;241669.27786274583;473604.17431640695;196134.3761113638;258405.44309730822;271.5519875073443;2313013.928037952;1103211.688378447;257874.57659323438;632654.3765020373;0;34;0;50;62;65;0;3;130;129;1360394697505.213;520063225525.0495;1144640414630.3445;42477.591932743206;4300.78187217817;-0.0;238.82547257356708;5291965.762568517;1009440.9808261883;3.2112147975372114;633390.9219219566;5.132988454644135;0.39690710089810244
6272;2019-07-09 01:32:45.116;608;604;216;219;187;29;16;12;13;26;731;226;11;33;251;163;244;532;190;41;17;30;650;336;341;134;341;299;653;-2.0;0.0;1152.0;234.0;3.0;1;100;5;1;0;0;0;0;0;0;1;0;0;0;0;14086.7529296875;6506.47314453125;0.0;1360.10656738281;572.0;281994;571.0;0.0;Calculated values ==>;1562628765.116;333.96000000000004;333.56;294.76000000000005;295.06;291.86;276.06;271.77519066394296;274.76000000000005;274.36;274.46000000000004;275.76000000000005;346.26;295.76000000000005;274.26000000000005;276.46000000000004;298.26000000000005;289.46000000000004;297.56;326.36;277.26000000000005;274.86;330.26000000000005;330.36;276.16;241.2770596917726;267.47669482898436;271.77519066394296;292.16;6500000.0;3360000.0;3410000.0;1340000.0;3410000.0;2990000.0;6530000.0;0.0;0.0;0.192;0.039;0.0005;0.0005;0.0;6506.47314453125;0.0;1360.10656738281;14086.7529296875;478875.2272037147;477917.3324940886;257730.34974228666;258914.92102982773;247334.29914591982;431660.74602318485;435647.9883754444;444326.6069160107;472104.6820821746;526967.642993145;471719.48739411664;444038.8974165015;447158.73241492786;469052.63773374166;458428.9254858772;270521.2046676512;466556.5022338624;439790.6766180854;435818.42265699356;239577.9089402584;239996.17471937067;472494.68880147435;196730.1452296648;257730.34974228666;271.77519066394296;2313251.1913765664;1103322.444869709;257905.7326957392;632654.3765020373;0;34;0;50;62;65;0;3;130;129;1360598434849.9343;520140639714.9437;1144820747685.0981;47538.52064377842;10754.817199300573;-0.0;89.04403645735344;5292716.034363579;1009566.4671532222;3.2112147975372114;633393.6546687732;7.421571256834187;0.6435486264820754
6273;2019-07-09 01:33:45.116;617;609;213;217;196;35;15;13;15;26;763;226;13;33;251;164;247;555;189;23;15;32;651;344;349;140;349;297;654;-1.0;-1.0;1126.0;251.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;13998.6572265625;6258.9892578125;0.0;1341.32263183594;566.0;281995;587.0;0.0;Calculated values ==>;1562628825.116;334.86;334.06;294.46000000000004;294.86;292.76000000000005;276.66;272.6583383277491;274.66;274.46000000000004;274.66;275.76000000000005;349.46000000000004;295.76000000000005;274.46000000000004;276.46000000000004;298.26000000000005;289.56;297.86;328.66;275.46000000000004;274.66;331.86;329.76000000000005;276.36;242.56692532238324;267.23344911666527;272.6583383277491;292.06;6509999.999999999;3440000.0;3490000.0;1400000.0;3490000.0;2970000.0;6540000.000000001;0.0;0.0;0.18766666666666668;0.04183333333333333;0.0;0.0;0.0;6258.9892578125;0.0;1341.32263183594;13998.6572265625;480107.73870351526;478556.0632460874;256519.604559355;258067.4078971277;250351.2095018714;431175.4696738307;433522.3251550597;445010.80839371757;471309.8407669174;530456.1301704913;471986.66871250735;444725.97564661124;447538.9667477359;467937.6243209808;457272.4336488369;272060.2250711983;470161.11393876973;434934.7224515854;433522.3251550597;246270.64818160105;237486.63934987856;471900.24888135743;198910.13638590748;257730.34974228666;272.6583383277491;2313485.2364612017;1103428.823723062;257928.24460573267;632654.3765020373;0;34;0;50;62;65;0;3;130;129;1360805434849.9343;520222839714.9437;1144999547685.0981;46184.892780132366;11420.08637272632;-0.0;0.0;5293497.062808778;1009751.2580163224;3.2112147975372114;633394.3967024103;7.579291480303088;0.665443285830409
6274;2019-07-09 01:34:45.107;628;613;206;211;204;41;19;14;19;26;773;225;18;37;249;166;249;567;190;22;19;33;650;354;359;146;359;300;653;-2.0;-1.0;1150.0;203.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;13166.2685546875;6238.33935546875;0.0;1326.26721191406;557.0;281996;594.0;0.0;Calculated values ==>;1562628885.107;335.96000000000004;334.46000000000004;293.76000000000005;294.26000000000005;293.56;277.26000000000005;273.7412296467126;275.06;274.56;275.06;275.76000000000005;350.46000000000004;295.66;274.96000000000004;276.86;298.06;289.76000000000005;298.06;329.86;275.36;275.06;332.56;328.86;276.46000000000004;243.81672145450628;267.5978703862781;273.7412296467126;292.16;6500000.0;3540000.0;3590000.0;1460000.0;3590000.0;3000000.0;6530000.0;0.0;0.0;0.19166666666666668;0.03383333333333333;0.0;0.0;0.0;6238.33935546875;0.0;1326.26721191406;13166.2685546875;481855.91665391;479276.0363017004;253952.45004360867;255810.90640303557;253224.48415568445;430542.39183029096;431702.9233560397;444986.9139214678;470506.91766066244;531269.9684629661;471466.7988502995;444843.92514786584;447526.6763927691;466261.3989570346;455902.61431192263;273336.72536667984;472197.4599535788;432260.99398162006;431702.9233560397;249199.05678690012;233722.59852315116;471202.2589852102;201551.27543624272;257730.34974228666;273.7412296467126;2313711.576887217;1103532.9525068165;257950.47118667496;632654.3765020373;0;34;0;50;62;65;0;3;130;129;1361017802990.5554;520308626845.19464;1145178620820.6218;46658.49737633481;9123.191610073402;-0.0;0.0;5294270.641674774;1009922.4263209156;3.2112147975372114;633394.3967024103;7.374037035439303;0.626197175299767
6275;2019-07-09 01:35:45.137;637;616;199;203;202;50;23;16;25;25;766;224;30;44;246;169;251;573;190;25;23;34;650;360;365;143;365;307;653;-1.0;-1.0;1079.0;192.0;0.0;0;1;7;1;0;0;0;0;0;0;1;0;1;0;0;13318.322265625;6547.7861328125;0.0;2365.84350585938;547.0;281997;597.0;0.0;Calculated values ==>;1562628945.137;336.86;334.76000000000005;293.06;293.46000000000004;293.36;278.16;274.38016830617;275.46000000000004;274.76000000000005;275.66;275.66;349.76;295.56;276.16;277.56;297.76000000000005;290.06;298.26000000000005;330.46000000000004;275.66;275.46000000000004;332.86;327.86;276.56;243.1966462407574;268.43790593516167;274.38016830617;292.16;6500000.0;3600000.0;3650000.0;1430000.0;3650000.0;3070000.0;6530000.0;0.0;0.0;0.17983333333333332;0.032;0.0;0.0;0.0;6547.7861328125;0.0;2365.84350585938;13318.322265625;483179.82159534586;479726.3327730542;251439.62031564742;252863.59772459525;252504.71248859138;430148.3826014536;430881.4376538991;444457.2815188539;470810.46499630326;530009.779551569;470401.3345071779;445180.40119705;447177.4714065356;465000.999999308;455320.5203350088;274551.571546026;473140.7208586395;431262.9572488478;430881.4376538991;250454.15340279948;229540.68826423294;471700.2039591064;203153.86596371947;257730.34974228666;274.38016830617;2313932.392163076;1103639.5568280243;257981.2541597697;632654.3765020373;0;34;0;50;62;65;0;3;130;130;1361235111590.452;520395370195.1533;1145360811870.535;43394.39756399834;8593.482815852381;-0.0;0.0;5295021.457685981;1010070.1390938713;3.2112147975372114;633394.3967024103;5.832403015074884;0.49623703966308624
6276;2019-07-09 01:36:45.108;644;620;194;197;196;58;27;18;34;24;742;224;44;62;245;171;252;579;190;28;27;32;655;365;370;138;370;313;658;-3.0;-1.0;1322.0;214.0;3.0;0;1;26;1;0;0;0;0;0;0;1;0;1;0;0;13190.5302734375;7748.63916015625;0.0;2422.36474609375;535.0;281998;598.0;0.0;Calculated values ==>;1562629005.108;337.56000000000006;335.16;292.56;292.86;292.76000000000005;278.96000000000004;274.9066339382667;275.86;274.96000000000004;276.56;275.56;347.36;295.56;277.56;279.36;297.66;290.26000000000005;298.36;331.06;275.96000000000004;275.86;332.96000000000004;326.66;276.36;242.14157278889297;269.14681796795327;274.9066339382667;292.16;6550000.0;3650000.0;3700000.0;1380000.0;3700000.0;3130000.0;6580000.0;0.0;0.0;0.22033333333333335;0.035666666666666666;0.0005;0.0005;0.0;7748.63916015625;0.0;2422.36474609375;13190.5302734375;483648.22730828996;479746.6105588631;249508.36225557775;250538.62487188366;250193.55956147896;429811.8947417682;430316.88444519625;444568.9331196101;471379.3427040597;527030.6362916884;469580.8181666119;446020.7474900716;448582.1641359116;464134.8705668958;454761.4035388867;274492.6891755436;473455.9276338109;430511.4083739955;430316.88444519625;250872.52762923925;224522.8720964353;472164.23178385233;204431.6005142831;249508.36225557775;274.9066339382667;2314153.1924956394;1103758.6361225545;258021.1366093347;632654.3765020373;0;34;0;50;62;65;0;3;130;130;1361455505015.2908;520479629450.0917;1145546721970.399;52910.25895070706;9549.130515281302;-0.0;90.40426109480924;5295823.608595928;1010221.254463772;3.2112147975372114;633395.149707124;6.149815131684968;0.5151377599038152
6277;2019-07-09 01:37:48.128;649;626;191;192;184;63;30;24;44;26;737;226;57;65;244;173;253;587;190;30;30;31;656;368;373;137;373;316;658;-1.0;0.0;1160.0;286.0;0.0;0;1;47;1;0;0;0;0;0;0;1;0;1;0;0;13801.85546875;9188.7001953125;0.0;2465.568359375;524.0;281999;598.0;0.0;Calculated values ==>;1562629068.128;338.06000000000006;335.76000000000005;292.26000000000005;292.36;291.56;279.46000000000004;275.2199585193972;276.16;275.56;277.56;275.76000000000005;346.86;295.76000000000005;278.86;279.66;297.56;290.46000000000004;298.46000000000004;331.86;276.16;276.16;332.96000000000004;325.56;276.26000000000005;241.92719264551067;269.49753711883926;275.2199585193972;292.16;6559999.999999999;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3160000.0;6580000.0;0.0;0.0;0.19333333333333333;0.04766666666666666;0.0;0.0;0.0;9188.7001953125;0.0;2465.568359375;13801.85546875;484269.11220644845;480645.882166191;248492.4172697615;248829.5266628944;246173.1096558534;429606.4342157736;430094.108609392;445433.3214321905;471708.256711685;526269.8131054691;469411.5086025098;447308.1753127353;448444.992767801;463556.7384186273;454538.2475738145;274971.94025700266;474704.7078339227;430094.108609392;430094.108609392;250872.52762923925;219923.6425635755;472198.00020708365;205197.58331460046;249508.36225557775;275.2199585193972;2314389.450849661;1103906.8848900348;258063.91960158656;632654.3765020373;0;34;0;50;62;65;0;3;130;130;1361689624315.22;520566281950.0654;1145744919870.3389;46445.5760360674;12727.01987187503;-0.0;0.0;5296693.24814023;1010416.2326577962;3.2112147975372114;633395.9409955313;5.077332449503443;0.4556769847864892
6278;2019-07-09 01:38:45.099;652;632;190;190;174;66;32;33;52;30;748;228;67;71;245;175;254;593;189;32;32;30;653;370;375;136;375;318;655;-2.0;-1.0;1275.0;257.0;0.0;0;1;72;1;0;0;0;0;0;0;1;0;1;0;0;14857.4814453125;10676.103515625;0.0;2482.59814453125;514.0;282000;598.0;0.0;Calculated values ==>;1562629125.099;338.36;336.36;292.16;292.16;290.56;279.76000000000005;275.4277932560699;276.36;276.46000000000004;278.36;276.16;347.96000000000004;295.96000000000004;279.86;280.26000000000005;297.66;290.66;298.56;332.46000000000004;276.36;276.36;332.96000000000004;324.56;276.16;241.71165711629368;269.7299932089509;275.4277932560699;292.06;6530000.0;3700000.0;3750000.0;1360000.0;3750000.0;3180000.0;6550000.0;0.0;0.0;0.2125;0.04283333333333333;0.0;0.0;0.0;10676.103515625;0.0;2482.59814453125;14857.4814453125;485035.8577028654;481880.55118544993;248265.86312200825;248265.86312200825;243060.09426453523;429467.9694778635;429945.9901957958;446204.0971142334;472231.8376443816;527274.1451808234;469380.22707097535;448354.04089406674;448919.91544560244;463393.19097842986;454484.9211093304;276036.6815805802;475998.1730666399;429945.9901957958;429945.9901957958;250872.52762923925;215742.86842915416;472231.8376443816;205618.40361802047;249508.36225557775;275.4277932560699;2314616.2218332826;1104064.067908277;258103.07265626392;632654.3765020373;0;34;0;50;62;65;0;3;130;130;1361902695855.056;520644047365.00555;1145925517940.1997;51124.45986794525;11419.942090795801;-0.0;0.0;5297465.28460012;1010607.2988479234;3.2112147975372114;633395.9409955313;4.753083060475617;0.4103380582925392
6279;2019-07-09 01:39:45.129;655;638;193;193;171;64;34;39;49;35;764;229;68;71;245;176;255;598;189;34;34;30;658;369;374;136;374;319;660;-1.0;-1.0;990.0;215.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16780.98828125;12749.0283203125;0.0;2487.19995117188;506.0;282001;597.0;0.0;Calculated values ==>;1562629185.129;338.66;336.96000000000004;292.46000000000004;292.46000000000004;290.26000000000005;279.56;275.3239800832674;276.56;277.06;278.06;276.66;349.56000000000006;296.06;279.96000000000004;280.26000000000005;297.66;290.76000000000005;298.66;332.96000000000004;276.56;276.56;332.86;323.76000000000005;276.16;241.71165711629368;269.84581860846123;275.3239800832674;292.06;6580000.0;3690000.0;3740000.0;1360000.0;3740000.0;3190000.0;6600000.0;0.0;0.0;0.165;0.035833333333333335;0.0;0.0;0.0;12749.0283203125;0.0;2487.19995117188;16780.98828125;484924.7313941638;482204.3962530439;249093.27304923945;249093.27304923945;241974.305355516;429537.3511455088;430608.212543493;445572.4660380509;472720.47428543336;528883.7838342824;469364.75138816086;448308.7152949664;448734.1649173706;463542.12207272934;454797.30292845506;275948.52142058365;476163.07983852335;430608.212543493;430608.212543493;250454.15340279948;212398.47392691602;472231.8376443816;205272.50490376804;249508.36225557775;275.29062767225844;2314880.007574502;1104259.3749448662;258144.5083478671;632654.3765020373;0;34;0;50;62;65;0;3;130;130;1362127508204.9487;520725688164.9667;1146116713490.1086;39649.49358715667;9566.042756538654;-0.0;0.0;5298222.112436691;1010782.2694965047;3.2112147975372114;633395.9409955313;3.230165331390151;0.28242741325951004
6280;2019-07-09 01:40:45.109;660;644;202;201;174;59;35;42;14;39;778;229;43;71;245;177;256;604;190;37;35;29;648;373;378;135;378;311;647;-2.0;-1.0;1001.0;271.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;19856.30859375;12594.80859375;3180.19287109375;2426.50170898438;502.0;282002;596.0;0.0;Calculated values ==>;1562629245.109;339.16;337.56000000000006;293.36;293.26000000000005;290.56;279.06;275.73799182748917;276.66;277.36;274.56;277.06;350.96000000000004;296.06;277.46000000000004;280.26000000000005;297.66;290.86;298.76000000000005;333.56;276.86;276.66;332.76000000000005;323.36;276.06;241.49495122638035;268.91163127593666;275.73799182748917;292.16;6480000.0;3729999.9999999995;3779999.9999999995;1350000.0;3779999.9999999995;3110000.0;6470000.0;0.0;0.0;0.16683333333333333;0.04516666666666667;0.0;0.0;0.0;12594.80859375;3180.19287109375;2426.50170898438;19856.30859375;486733.45646934025;484533.7670599279;252768.43324416413;252407.6767460806;243304.01730345172;429258.0297950786;429724.43458949105;442015.9671382998;473241.2657668606;530962.7795600382;470459.90286195494;446265.723028881;450204.0675514052;462944.5851055201;454261.9665439298;395771.23326980416;478626.18887978804;430121.81608707;429724.43458949105;250035.78352995744;210726.34883551928;472265.74392498133;206185.19863941087;249508.36225557775;275.6589049381082;2315185.2166116214;1104470.503186337;258185.44221254345;632680.8692754357;0;34;0;51;62;65;0;3;130;130;1362353033005.0205;520806961064.9925;1146305650490.1687;39344.4332112313;12017.971295398265;-0.0;0.0;5298880.175732646;1010962.0763247334;3.2112147975372114;633395.9409955313;2.821877073344325;0.2582531159256958
6281;2019-07-09 01:41:45.120;657;643;216;215;194;64;41;44;-3;42;788;230;-4;52;244;173;256;579;191;41;40;29;626;372;377;134;377;314;626;-1.0;-1.0;1473.0;189.0;0.0;26;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20601.291015625;12165.1357421875;3739.26196289062;2445.20556640625;499.0;282003;594.0;0.0;Calculated values ==>;1562629305.12;338.86;337.46000000000004;294.76000000000005;294.66;292.56;279.56;275.63479819532273;277.26000000000005;277.56;272.86;277.36;351.96000000000004;296.16;272.76000000000005;278.36;297.56;290.46000000000004;298.76000000000005;331.06;277.26000000000005;277.16;332.56;323.06;276.06;241.2770596917726;269.2639976450953;275.63479819532273;292.26000000000005;6260000.0;3720000.0000000005;3770000.0000000005;1340000.0;3770000.0000000005;3140000.0;6260000.0;0.0;0.0;0.2455;0.0315;0.0;0.0;0.0;12165.1357421875;3739.26196289062;2445.20556640625;20601.291015625;488659.0622359814;486685.3321977708;259307.70558862737;258889.53535170222;250806.73240998678;429328.3091220336;431172.5511397006;438762.8158788026;473663.1379967309;531784.929349885;470172.33577144466;438605.9282769091;446975.7460022497;462959.3014052059;453856.01258069114;408125.7923309858;477372.3277097154;431172.5511397006;430978.317854732;249199.05678690012;209472.28574929133;472397.21216106473;205991.11470157586;249508.36225557775;275.5799513017422;2315522.4250847935;1104676.8738832138;258226.04721600233;632738.5419703628;0;34;0;51;62;65;0;3;130;130;1362579574529.711;520887675859.8822;1146493184864.9124;57145.45263900917;8391.7920699739;-0.0;0.0;5299684.405528735;1011132.188867462;3.2112147975372114;633395.9409955313;3.571589191294898;0.2927372603772194
6282;2019-07-09 01:42:45.101;646;639;224;224;199;56;43;45;-8;45;795;231;-12;34;244;170;255;575;190;44;42;28;630;366;371;133;371;308;630;-2.0;-1.0;1057.0;127.0;0.0;24;0;98;1;0;0;1;0;0;0;1;0;1;0;0;22111.34375;12270.8564453125;3804.95581054688;2389.13403320312;497.0;282004;593.0;0.0;Calculated values ==>;1562629365.101;337.76;337.06;295.56;295.56;293.06;278.76000000000005;275.0112864084945;277.46000000000004;277.66;272.36;277.66;352.66;296.26000000000005;271.96000000000004;276.56;297.56;290.16;298.66;330.66;277.56;277.36;332.46000000000004;322.86;275.96000000000004;241.05796691057077;268.5567601203482;275.0112864084945;292.16;6300000.0;3660000.0;3710000.0;1330000.0;3710000.0;3080000.0;6300000.0;0.0;0.0;0.17616666666666667;0.021166666666666667;0.0;0.0;0.0;12270.8564453125;3804.95581054688;2389.13403320312;22111.34375;486677.9429400317;485680.91889478604;262506.512937209;262506.512937209;252443.70912289416;429743.705733735;433099.9636564668;439315.4269074652;474083.7854598241;532964.9769797153;471106.82970976597;438696.35173092526;445559.1329363517;463853.65480034467;454449.53887161263;405761.75891283987;476287.2740426037;433285.5503662649;432913.8003328046;248780.69988749037;208636.25808486674;472431.1216696904;204404.72941477018;249508.36225557775;274.9431621569627;2315878.2509950404;1104880.4426682026;258266.3206221716;632801.3905436494;0;34;0;51;62;65;0;3;130;130;1362803903470.4028;520967750495.1292;1146679725775.4878;41383.43454162977;5673.2253027291445;-0.0;0.0;5300505.219584321;1011249.3602299112;3.2112147975372114;633395.9409955313;2.5484319914990703;0.20614594132693156
6283;2019-07-09 01:43:45.101;639;636;224;224;203;49;43;42;-13;45;798;231;-19;18;245;170;254;586;190;42;43;26;639;364;369;134;369;305;639;-1.0;-1.0;1123.0;131.0;2.0;32;0;98;1;0;0;1;0;0;0;1;0;1;0;0;23689.1796875;12499.66015625;4143.33251953125;2376.30395507812;495.0;282005;590.0;0.0;Calculated values ==>;1562629425.101;337.06;336.76000000000005;295.56;295.56;293.46000000000004;278.06;274.8017692304317;277.46000000000004;277.36;271.86;277.66;352.96000000000004;296.26000000000005;271.26000000000005;274.96000000000004;297.66;290.16;298.56;331.76000000000005;277.36;277.46000000000004;332.16;322.66;275.76000000000005;241.2770596917726;268.19934244402924;274.8017692304317;292.16;6390000.0;3640000.0;3690000.0;1340000.0;3690000.0;3050000.0;6390000.0;0.0;0.0;0.18716666666666668;0.021833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;12499.66015625;4143.33251953125;2376.30395507812;23689.1796875;484692.3686928464;484258.78717195446;261868.7541320381;261868.7541320381;253499.3995194496;429879.7862731237;433601.82819372;439207.5311587726;473954.89273139124;533500.3631288704;471510.35465777136;438280.32711488655;443841.7334455326;464282.322002336;454788.45466149546;400337.502016012;476862.58197499457;433417.75616050424;433601.82819372;247525.65490268572;207800.24178383037;472104.6820821746;203868.94621873935;261868.7541320381;274.72727896625884;2316259.922023686;1105086.8636398823;258306.03260540726;632867.6262797334;0;34;0;51;62;65;0;3;130;130;1363025903470.4028;521047850495.1292;1146863625775.4878;44047.53848127622;5856.480233018335;-0.0;57.24435802056064;5301217.144359511;1011345.4411093757;3.2112147975372114;633396.4180318482;2.626872278297163;0.2113889519597302
6284;2019-07-09 01:44:45.122;639;637;217;218;200;46;42;40;-21;45;799;231;-24;10;245;171;254;597;189;41;42;24;663;361;366;134;366;304;665;-1.0;-1.0;787.0;37.0;19.0;36;0;98;1;0;0;1;0;0;0;1;0;1;1;0;24227.373046875;13098.3583984375;4519.6884765625;2356.56616210938;493.0;282006;589.0;0.0;Calculated values ==>;1562629485.122;337.06;336.86;294.86;294.96000000000004;293.16;277.76000000000005;274.4858918419099;277.36;277.16;271.06;277.66;353.06000000000006;296.26000000000005;270.76000000000005;274.16;297.66;290.26000000000005;298.56;332.86;277.26000000000005;277.36;332.06;322.46000000000004;275.56;241.2770596917726;268.0796299477929;274.4858918419099;292.06;6630000.0;3610000.0;3660000.0;1340000.0;3660000.0;3040000.0;6650000.0;0.0;0.0;0.13116666666666668;0.006166666666666667;0.0031666666666666666;0.0031666666666666666;0.0;13098.3583984375;4519.6884765625;2356.56616210938;24227.373046875;482014.40315398696;481490.13685170544;257482.1244584866;257865.96501486993;251298.94379155725;430081.6785162784;434163.16617520025;438194.52980446257;473954.89273139124;533678.499032407;471644.4121410099;437727.04723144654;442875.1821116291;464722.9366227796;455434.2692257803;274655.12810724555;475402.56820497767;433981.5763581648;434163.16617520025;247107.31509690773;206964.23671620517;471909.57779161324;203188.72144008614;257482.1244584866;274.45036135307225;2316659.3663858087;1105300.2551217333;258345.4869938615;632939.8433884019;0;34;0;51;62;65;0;3;130;130;1363246480645.0664;521128278635.00653;1147046389720.209;30824.92853046071;1657.1119475010837;-0.0;559.4899654362599;5301841.299961686;1011408.076292095;3.2112147975372114;633401.5592833442;1.6541762477206745;0.11968482451959314
6285;2019-07-09 01:45:45.102;649;646;214;215;193;42;36;36;-25;44;797;230;-26;6;246;170;255;611;190;37;36;21;699;359;364;133;364;299;700;-2.0;-1.0;1518.0;211.0;0.0;21;0;100;1;0;0;1;0;0;0;1;0;1;0;0;24701.1875;13848.77734375;4394.55615234375;2330.7734375;491.0;282007;587.0;0.0;Calculated values ==>;1562629545.102;338.06000000000006;337.76;294.56;294.66;292.46000000000004;277.36;274.27422755570615;276.76000000000005;276.76000000000005;270.66;277.56;352.86;296.16;270.56;273.76000000000005;297.76000000000005;290.16;298.66;334.26000000000005;276.86;276.76000000000005;331.86;322.26000000000005;275.26000000000005;241.05796691057077;267.47669482898436;274.27422755570615;292.16;6990000.000000001;3590000.0;3640000.0;1330000.0;3640000.0;2990000.0;7000000.0;0.0;0.0;0.253;0.035166666666666666;0.0;0.0;0.0;13848.77734375;4394.55615234375;2330.7734375;24701.1875;479426.4640614187;478847.85034541576;254749.27458734883;255101.9969884677;247700.81069194424;430214.79039162316;433567.68989926;438697.47117191745;473986.6944556456;533839.9844810813;472193.1162479523;438544.20172432164;443315.7996292801;465146.75317812245;455628.1233537539;271393.6088940637;473328.9313223718;433749.95420475816;433567.68989926;246270.64818160105;206128.24275125185;471749.2581616372;202485.0336996305;257482.1244584866;274.1682393909749;2317066.9684778275;1105524.7397331682;258384.5351368162;633014.1039985424;0;34;0;51;62;65;0;3;130;130;1363465407645.136;521208351935.032;1147227229420.2666;59761.7466804886;9469.125226913902;-0.0;0.0;5302595.937292364;1011500.7640290302;3.2112147975372114;633406.2201455855;3.364951496113844;0.27730725132458345
6286;2019-07-09 01:46:45.113;670;662;203;203;188;48;37;38;-31;43;795;230;-32;1;246;172;257;621;189;42;37;19;676;366;371;132;371;297;677;0.0;-1.0;1581.0;303.0;0.0;70;0;91;1;0;0;1;0;0;0;1;0;1;0;0;24003.41796875;12722.6337890625;6038.7666015625;2314.31665039062;488.0;282008;585.0;0.0;Calculated values ==>;1562629605.113;340.16;339.36;293.46000000000004;293.46000000000004;291.96000000000004;277.96000000000004;275.0112864084945;276.86;276.96000000000004;270.06;277.46000000000004;352.66;296.16;269.96000000000004;273.26000000000005;297.76000000000005;290.36;298.86;335.26000000000005;277.36;276.86;331.66;321.96000000000004;275.06;240.83765695389522;267.23344911666527;275.0112864084945;292.06;6759999.999999999;3660000.0;3710000.0;1320000.0;3710000.0;2970000.0;6770000.0;0.0;0.0;0.2635;0.050499999999999996;0.0;0.0;0.0;12722.6337890625;6038.7666015625;2314.31665039062;24003.41796875;485156.02024881233;483866.09299546597;251857.83259977482;251857.83259977482;246841.4747575811;429743.705733735;431974.0715495897;438225.1199557825;474018.5663130017;533780.1470245832;472458.74582207523;438071.4457414646;442999.1421134229;464120.4795009538;454734.4819504769;274795.24060397455;477676.1221331155;432913.8003328046;431974.0715495897;245433.99809710225;204874.27233412856;471686.8381748198;204206.99270714185;257482.1244584866;274.8670764304054;2317472.914599326;1105746.2087541837;258423.25131749446;633101.0642945048;0;34;0;51;62;65;0;3;130;130;1363685948069.8345;521287866509.92334;1147406062200.0222;61663.77653001681;13507.732196117735;-0.0;0.0;5303608.002162285;1011692.2729441592;3.2112147975372114;633406.2201455855;3.5667355269499335;0.3069517318590472
