;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6287;2019-07-09 01:47:45.123;681;673;198;197;177;50;39;39;-32;45;794;230;-34;-4;246;168;259;615;190;43;40;19;664;365;369;140;369;295;664;-2.0;-1.0;1102.0;229.0;0.0;83;100;77;1;0;0;1;0;0;0;1;0;0;0;0;21253.888671875;11450.6484375;6166.23193359375;1327.12939453125;487.0;282009;584.0;0.0;Calculated values ==>;1562629665.123;341.26;340.46000000000004;292.96000000000004;292.86;290.86;278.16;274.9066339382667;277.06;277.06;269.96000000000004;277.66;352.56000000000006;296.16;269.76000000000005;272.76000000000005;297.76000000000005;289.96000000000004;299.06;334.66;277.46000000000004;277.16;331.56;321.86;275.06;242.56692532238324;266.98899913490544;274.9066339382667;292.16;6640000.000000001;3650000.0;3690000.0;1400000.0;3690000.0;2950000.0;6640000.000000001;0.0;0.0;0.18366666666666667;0.03816666666666667;0.0;0.0;0.0;11450.6484375;6166.23193359375;1327.12939453125;21253.888671875;488041.1987709237;486887.9452744475;250647.07851532634;250303.51337769596;243734.91109506856;429811.8947417682;432862.1520614866;438520.37345905404;473177.20506292465;533824.2444054324;472723.5057222721;438214.884849924;442684.52525277244;464415.139943259;454334.3249770602;277663.5763923266;478289.5721840721;433601.82819372;433047.9251940826;245015.67932991832;204456.2876039246;470620.16492588987;203882.3059371937;257482.1244584866;274.73717950601264;2317850.1216786415;1105947.6863467095;258453.60175876127;633202.7895670019;0;34;0;51;62;65;0;3;130;130;1363907985069.799;521369480109.9104;1147583691799.994;43095.19173484835;10180.494951401903;-0.0;0.0;5304481.139062921;1011889.7077373393;3.2112147975372114;633406.2201455855;2.8122708626830453;0.2460720457273042
6288;2019-07-09 01:48:45.114;679;674;202;201;178;47;40;40;-22;46;796;231;-28;-9;246;162;259;606;189;45;40;20;650;363;368;143;368;294;651;-2.0;-1.0;792.0;101.0;0.0;88;100;64;1;0;0;1;0;0;0;1;0;0;0;0;19944.787109375;10302.0166015625;6207.72607421875;1319.25317382812;486.0;282010;583.0;0.0;Calculated values ==>;1562629725.114;341.06000000000006;340.56000000000006;293.36;293.26000000000005;290.96000000000004;277.86;274.69669130483857;277.16;277.16;270.96000000000004;277.76000000000005;352.76;296.26000000000005;270.36;272.26000000000005;297.76000000000005;289.36;299.06;333.76000000000005;277.66;277.16;331.46000000000004;321.76000000000005;275.16;243.1966462407574;266.86631818009863;274.69669130483857;292.06;6500000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;2940000.0;6509999.999999999;0.0;0.0;0.132;0.016833333333333332;0.0;0.0;0.0;10302.0166015625;6207.72607421875;1319.25317382812;19944.787109375;489230.056039176;488414.43765181105;252591.8648698536;252233.6811384052;244458.0688890492;429947.3805835815;433299.8492016903;440247.3576207073;472884.08645268116;534105.26508329;472972.856392012;439348.1850569723;442164.05421810626;464562.0351814137;453819.4738760611;396572.2497804263;478456.2744835637;434215.1450557785;433299.8492016903;244597.3647265701;204038.30555042345;470315.4621069152;203511.42823856292;257482.1244584866;274.5845358496855;2318193.392479478;1106128.9313650671;258475.65163891722;633305.8904165877;0;34;0;51;62;65;0;3;130;130;1364129051905.4458;521454367375.1587;1147760365295.5107;31249.14267844306;4491.20123678393;-0.0;0.0;5305100.582254426;1012011.9535329782;3.2112147975372114;633406.2201455855;2.0046190047214605;0.16237219047426055
6289;2019-07-09 01:49:45.104;669;666;210;210;183;44;40;39;-9;46;792;230;-13;-6;246;160;260;589;189;47;40;22;635;360;365;145;364;294;636;-2.0;-1.0;315.0;0.0;0.0;85;100;50;1;0;0;1;0;0;0;1;0;0;0;0;18840.904296875;9187.875;5876.76123046875;1304.54089355469;486.0;282011;582.0;0.0;Calculated values ==>;1562629785.104;340.06000000000006;339.76;294.16;294.16;291.46000000000004;277.56;274.38016830617;277.16;277.06;272.26000000000005;277.76000000000005;352.36;296.16;271.86;272.56;297.76000000000005;289.16;299.16;332.06;277.86;277.16;331.36;321.76000000000005;275.36;243.61107973660833;266.86631818009863;274.38016830617;292.06;6350000.0;3600000.0;3650000.0;1450000.0;3640000.0;2940000.0;6360000.0;0.0;0.0;0.0525;0.0;0.0;0.0;0.0;9187.875;5876.76123046875;1304.54089355469;18840.904296875;489393.3038660149;488865.9758848826;256303.41296261162;256303.41296261162;246604.55706878987;430148.3826014536;434047.17992658;442164.05421810626;472622.20966475393;533690.9354883233;472855.5620405601;441578.7064230132;442600.6043670293;465146.75317812245;454048.237377382;405773.42276743444;477674.9547754319;435304.343683834;434047.17992658;244179.05427248686;204038.30555042345;470244.1503563232;203019.46007791444;257482.1244584866;274.38016830617;2318516.5527055655;1106291.3200591453;258497.51294532378;633406.577693466;0;34;0;51;62;65;0;3;130;130;1364348915255.4807;521540752975.1724;1147936735895.5388;12555.09119236007;0.0;-0.0;0.0;5305465.556697527;1012049.3739721779;3.2112147975372114;633406.2201455855;0.7669958665139124;0.05309863384872078
6290;2019-07-09 01:50:45.114;657;655;217;216;190;40;41;36;-11;46;782;228;-11;0;247;161;259;562;189;49;41;23;619;357;362;147;362;294;619;-2.0;-1.0;404.0;61.0;0.0;73;100;39;1;0;0;1;0;0;0;1;0;0;0;0;17857.390625;8182.47802734375;5384.75146484375;1306.78674316406;488.0;282012;582.0;0.0;Calculated values ==>;1562629845.114;338.86;338.66;294.86;294.76000000000005;292.16;277.16;274.0616903277293;277.26000000000005;276.76000000000005;272.06;277.76000000000005;351.36;295.96000000000004;272.06;273.16;297.86;289.26000000000005;299.06;329.36;278.06;277.26000000000005;331.36;321.96000000000004;275.46000000000004;244.02132995426717;266.86631818009863;274.0616903277293;292.06;6190000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;2940000.0;6190000.0;0.0;0.0;0.06733333333333333;0.010166666666666666;0.0;0.0;0.0;8182.47802734375;5384.75146484375;1306.78674316406;17857.390625;489399.2586581069;489120.70943625114;260192.51836193094;259760.86076747824;249675.85847713673;430346.717906069;434960.5676705249;441871.8552859117;472359.47346155246;532654.592254458;472620.7937496864;441871.8552859117;443467.58974805736;465568.3016696177;454700.04539168015;412364.47815906553;475668.5258622826;436369.3260602679;434960.5676705249;244179.05427248686;204874.27233412856;470073.4883118012;201934.60099935136;257482.1244584866;273.94495784752166;2318822.42279972;1106436.0971265072;258519.2776358036;633500.4392735686;0;34;0;51;62;65;0;3;130;130;1364567051605.446;521628367575.1585;1148113165295.5107;16155.77512196173;2726.0786876765733;-0.0;0.0;5305704.853792978;1012072.095080792;3.2112147975372114;633406.2201455855;1.2694522791202274;0.10504942573670017
6291;2019-07-09 01:51:45.115;643;641;218;218;195;38;42;34;-16;44;766;227;-16;7;247;162;256;529;189;51;42;23;607;354;359;136;359;296;608;-2.0;0.0;47.0;73.0;0.0;55;1;33;1;0;0;1;0;0;0;1;1;0;0;0;18279.3125;7639.56640625;4572.412109375;2309.01318359375;503.0;282013;582.0;0.0;Calculated values ==>;1562629905.115;337.46000000000004;337.26;294.96000000000004;294.96000000000004;292.66;276.96000000000004;273.7412296467126;277.36;276.56;271.56;277.56;349.76;295.86;271.56;273.86;297.86;289.36;298.76000000000005;326.06;278.26000000000005;277.36;331.36;323.46000000000004;275.46000000000004;241.71165711629368;267.1113755279542;273.7412296467126;292.06;6070000.0;3540000.0;3590000.0;1360000.0;3590000.0;2960000.0;6080000.0;0.0;0.0;0.007833333333333333;0.012166666666666666;0.0;0.0;0.0;7639.56640625;4572.412109375;2309.01318359375;18279.3125;488725.35906415706;488340.98253962287;261421.775194554;261421.775194554;251991.06121618595;430542.39183029096;435856.36625110224;440710.647096543;473598.9642825547;530843.7263248528;472237.8462187642;440710.647096543;444068.11450643884;466001.4536310495;455345.50774349156;415812.22497109044;472031.3652674063;437411.6681645412;435856.36625110224;244179.05427248686;211144.3756859795;471547.0194386176;200198.6820945526;257482.1244584866;273.2518929451372;2319123.567011051;1106567.949694134;258549.40980401795;633583.4170195262;0;34;0;51;62;65;0;3;131;130;1364783355210.1848;521713268990.05597;1148290168245.2969;1884.010392515591;3301.404771019457;-0.0;0.0;5305855.187844276;1012122.3249467042;3.2112147975372114;633406.2201455855;0.3570978670701968;0.04601593286450912
6292;2019-07-09 01:52:45.145;629;629;217;216;196;37;43;32;-14;41;740;226;-16;17;248;165;252;508;190;52;43;22;594;355;360;130;360;297;595;-1.0;0.0;856.0;262.0;15.0;50;1;28;1;0;0;1;0;0;0;1;1;0;0;0;17743.51171875;7165.626953125;4332.7626953125;2351.1884765625;524.0;282014;580.0;0.0;Calculated values ==>;1562629965.145;336.06;336.06;294.86;294.76000000000005;292.76000000000005;276.86;273.8482719121499;277.46000000000004;276.36;271.76000000000005;277.26000000000005;347.16;295.76000000000005;271.56;274.86;297.96000000000004;289.66;298.36;323.96000000000004;278.36;277.46000000000004;331.16;325.56;275.36;240.39332010688793;267.23344911666527;273.8482719121499;292.16;5940000.0;3550000.0;3600000.0;1300000.0;3600000.0;2970000.0;5950000.0;0.0;0.0;0.14266666666666666;0.043666666666666666;0.0025;0.0025;0.0;7165.626953125;4332.7626953125;2351.1884765625;17743.51171875;488178.1688633284;488070.76084947377;404687.43346687726;261499.36239266934;253018.19644923622;430477.46260093397;435793.71486953663;440794.2302202101;474082.51977729687;528061.6644505977;471986.66871250735;440496.0384854728;445294.8252547872;465987.6186816921;455596.8419422081;419001.7359218602;470494.65815236414;437352.68036330503;435793.71486953663;243342.44575359824;219923.6425635755;472242.3386847302;201278.50715272722;404687.43346687726;273.6798807483982;2319423.9073078316;1106691.387993709;258588.264235341;633657.663914425;0;34;0;51;62;65;0;3;131;130;1364999163060.082;521793108890.01794;1148468157195.2122;34170.90982429422;11832.087310230796;-0.0;77.76570350664842;5306155.795741441;1012248.5004368715;3.2112147975372114;633406.8685171382;3.3272322392875537;0.31108321517214194
6293;2019-07-09 01:53:45.106;616;616;214;213;195;38;45;31;-7;40;742;227;-10;22;248;167;248;474;190;54;45;21;590;353;359;132;358;298;591;-2.0;-1.0;555.0;325.0;0.0;38;0;25;1;0;0;1;0;0;0;1;1;0;0;0;16970.57421875;6898.47509765625;3873.57763671875;2338.36376953125;541.0;282015;579.0;0.0;Calculated values ==>;1562630025.106;334.76000000000005;334.76000000000005;294.56;294.46000000000004;292.66;276.96000000000004;273.6339639331285;277.66;276.26000000000005;272.46000000000004;277.16;347.36;295.86;272.16;275.36;297.96000000000004;289.86;297.96000000000004;320.56;278.56;277.66;331.06;327.26000000000005;275.26000000000005;240.83765695389522;267.35522164206344;273.6339639331285;292.16;5900000.0;3529999.9999999995;3590000.0;1320000.0;3579999.9999999995;2980000.0;5910000.0;0.0;0.0;0.0925;0.05416666666666667;0.0;0.0;0.0;6898.47509765625;3873.57763671875;2338.36376953125;16970.57421875;486812.6780105213;486703.60388683516;405312.8345247936;260412.15534308067;252837.69407574707;430607.02586249536;436378.7524107816;441619.8036147813;473727.59171134117;528192.9208316952;471971.49625518714;441175.66176068765;445806.48513717233;466275.0664382286;456207.11207956326;419060.2645702953;465716.5723981993;437922.44539726764;436378.7524107816;242924.1476594651;227031.71669481136;471881.50233233685;200502.06314501053;404687.43346687726;273.36681044635316;2319713.003322513;1106808.5126635123;258627.31843562808;633726.0056328092;0;34;0;51;62;65;0;3;131;130;1365214722854.9585;521871657799.97296;1148646541170.11;22303.390993453795;14699.719622646844;-0.0;0.0;5306626.10901219;1012469.4551138981;3.2112147975372114;633407.5161434362;2.822420676343544;0.3014790099801169
6294;2019-07-09 01:54:45.106;604;604;213;212;193;37;47;30;2;39;756;228;-2;27;248;168;244;438;190;55;46;20;590;351;356;136;356;299;591;-2.0;-1.0;467.0;207.0;0.0;13;0;20;1;0;0;1;0;0;0;1;1;0;0;0;15805.9287109375;6603.63427734375;3207.41943359375;2331.34399414062;555.0;282016;578.0;0.0;Calculated values ==>;1562630085.106;333.56;333.56;294.46000000000004;294.36;292.46000000000004;276.86;273.4187578820637;277.86;276.16;273.36;277.06;348.76;295.96000000000004;272.96000000000004;275.86;297.96000000000004;289.96000000000004;297.56;316.96000000000004;278.66;277.76000000000005;330.96000000000004;328.66;275.16;241.71165711629368;267.47669482898436;273.4187578820637;292.16;5900000.0;3510000.0;3560000.0;1360000.0;3560000.0;2990000.0;5910000.0;0.0;0.0;0.07783333333333334;0.034499999999999996;0.0;0.0;0.0;6603.63427734375;3207.41943359375;2331.34399414062;15805.9287109375;485141.67094773956;485030.6091179607;260412.15534308067;259953.66589547062;252066.16187184487;430735.4089219946;437419.3419225836;442733.2750669633;473111.07959547755;529575.2947515756;471956.4286539312;442147.02957710525;446317.34896883566;466561.43444993236;456674.80353496945;417755.6423959943;459838.6482491734;438767.45985519286;437249.02133429924;242505.85365607988;232886.18681767926;471253.26030847814;200086.2148986693;404687.43346687726;273.19466647230183;2319986.1408469267;1106921.0302416373;258666.23266699203;633785.0139417285;0;34;0;51;62;65;0;3;131;130;1365429222854.9585;521952057799.97296;1148825641170.11;18886.029516432216;9355.263066638405;-0.0;0.0;5306969.354183106;1012669.9133029755;3.2112147975372114;633407.5161434362;2.325841507502239;0.23405527751943328
6295;2019-07-09 01:55:45.107;596;593;213;213;192;36;48;28;9;37;767;229;5;33;249;169;242;402;190;55;47;18;594;347;352;139;352;300;596;-2.0;-2.0;103.0;87.0;0.0;1;0;18;1;0;0;1;0;0;0;1;1;0;0;0;15497.125;6553.0078125;2921.33935546875;2321.26513671875;564.0;282017;575.0;0.0;Calculated values ==>;1562630145.107;332.76000000000005;332.46000000000004;294.46000000000004;294.46000000000004;292.36;276.76000000000005;272.9856168485579;277.96000000000004;275.96000000000004;274.06;276.86;349.86;296.06;273.66;276.46000000000004;298.06;290.06;297.36;313.36;278.66;277.86;330.66;329.56;274.96000000000004;242.35481222062532;267.5978703862781;272.9856168485579;292.16;5940000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3000000.0;5960000.0;0.0;0.0;0.017166666666666667;0.0145;0.0;0.0;0.0;6553.0078125;2921.33935546875;2321.26513671875;15497.125;483568.9040033505;482917.1649999267;260039.28697994008;260039.28697994008;251440.791844859;430988.63858405815;438496.945660814;443547.43308681657;472523.0838727012;530645.188653613;471941.4661304351;442965.4704623134;446967.6594324875;467259.1942627392;457464.8069255213;415634.80871378316;452783.57575323177;439654.13501626375;438330.1476149851;241250.99604349316;236650.15891445865;470655.8473927239;198744.05603481553;404687.43346687726;272.64775459061127;2320247.003976219;1107030.670753334;258705.00505605212;633836.0877829951;0;34;0;51;62;65;0;3;131;130;1365641626395.546;522034559175.2011;1149005344165.6072;4202.457972726018;3942.720974689672;-0.0;0.0;5307161.761452782;1012780.7316839019;3.2112147975372114;633407.5161434362;0.6905261665966123;0.07937480738566617
6296;2019-07-09 01:56:45.117;593;577;213;215;192;33;48;24;12;35;772;230;9;41;249;167;241;354;190;53;48;16;604;341;346;141;345;301;607;-1.0;-1.0;0.0;20.0;8.0;1;0;17;1;0;0;1;0;0;0;1;1;0;0;0;16074.3173828125;6604.08642578125;3062.73071289062;2322.51879882812;566.0;282018;575.0;0.0;Calculated values ==>;1562630205.117;332.46000000000004;330.86;294.46000000000004;294.66;292.36;276.46000000000004;272.3289490889957;277.96000000000004;275.56;274.36;276.66;350.36;296.16;274.06;277.26000000000005;298.06;289.86;297.26000000000005;308.56;278.46000000000004;277.96000000000004;330.66;329.76000000000005;274.76000000000005;242.77792619122317;267.7187500070086;272.3289490889957;292.16;6040000.0;3410000.0;3460000.0;1410000.0;3450000.0;3010000.0;6070000.0;0.0;0.0;0.0;0.0033333333333333335;0.0013333333333333333;0.0013333333333333333;0.0;6604.08642578125;3062.73071289062;2322.51879882812;16074.3173828125;482004.51346935425;479338.46198330715;259267.45535082;260144.68055099156;250924.90111483293;431359.6534126046;439827.9213194076;443779.4857613598;472063.34231996303;531090.452907455;471926.6089063321;443343.77367153234;447894.6635423884;468244.2325663402;458163.09717176453;411322.16218295356;441450.6615870524;440635.04699320823;439827.9213194076;241250.99604349316;237486.63934987856;470189.461290968;196129.24983865267;259267.45535082;271.58048556424774;2320510.143178593;1107140.3314790442;258743.70970520878;633885.9633447652;0;34;0;51;62;65;0;3;131;130;1365851061295.5127;522118573175.18774;1149185674215.5786;0.0;913.5340381743845;-0.0;240.74728795811677;5307196.787772629;1012821.207220468;3.2112147975372114;633409.5227052068;0.09627566798943091;0.011972689091020686
6297;2019-07-09 01:57:45.128;596;587;215;217;191;28;48;17;12;32;774;231;11;43;249;164;242;428;190;51;47;14;622;335;340;140;340;300;625;698.0;-1.0;217.0;0.0;13.0;1;0;13;1;0;0;1;0;0;0;1;1;0;0;0;16726.052734375;6603.548828125;3263.99560546875;2330.4912109375;568.0;282019;574.0;0.0;Calculated values ==>;1562630265.128;332.76000000000005;331.86;294.66;294.86;292.26000000000005;275.96000000000004;271.6637117239857;277.96000000000004;274.86;274.36;276.36;350.56000000000006;296.26000000000005;274.26000000000005;277.46000000000004;298.06;289.56;297.36;315.96000000000004;278.26000000000005;277.86;330.56;329.96000000000004;274.56;242.56692532238324;267.5978703862781;271.6637117239857;292.16;6220000.0;3350000.0;3400000.0;1400000.0;3400000.0;3000000.0;6250000.0;0.11633333333333334;0.0;0.036166666666666666;0.0;0.0021666666666666666;0.11850000000000001;0.0;6603.548828125;3263.99560546875;2330.4912109375;16726.052734375;480362.8974974506;478683.89607742056;258951.73706047263;259794.49617779284;249779.64039310178;431720.082569444;441124.6501540105;443981.54984624276;471900.24888135743;531374.0685954686;472178.4160016385;443837.0651105216;448359.7611168141;468940.2694519013;458721.8305952437;403184.1373816098;452677.80214864964;441598.01268113137;440966.2488599461;240832.718256323;238323.1353838712;470126.95240123506;196395.53166622907;197539.31601239668;271.6637117239857;2320783.529707539;1107250.4152843412;258782.49189733577;633938.6957298447;0;34;0;51;62;65;0;3;131;130;1366056899025.2314;522202888630.0725;1149366007270.3323;8954.360990843828;0.0;-0.0;28846.091542434606;5307271.421127724;1012828.821399786;3.2112147975372114;633651.957466688;3.0988967104900635;-0.0041679490589882065
6298;2019-07-09 01:58:45.118;606;601;216;219;188;25;48;12;14;28;774;231;12;51;249;160;244;501;189;50;47;13;645;331;336;139;336;300;648;169.0;-1.0;0.0;38.0;12.0;1;0;8;1;0;0;1;0;0;0;1;1;0;0;0;17497.529296875;6595.283203125;3402.88696289062;2328.26123046875;569.0;282020;572.0;0.0;Calculated values ==>;1562630325.118;333.76000000000005;333.26000000000005;294.76000000000005;295.06;291.96000000000004;275.66;271.215330690691;277.96000000000004;274.36;274.56;275.96000000000004;350.56000000000006;296.26000000000005;274.36;278.26000000000005;298.06;289.16;297.56;323.26000000000005;278.16;277.86;330.36;330.06;274.46000000000004;242.35481222062532;267.5978703862781;271.215330690691;292.06;6450000.0;3310000.0;3360000.0;1390000.0;3360000.0;3000000.0;6480000.0;0.028166666666666666;0.0;0.0;0.006333333333333333;0.002;0.030166666666666668;0.0;6595.283203125;3402.88696289062;2328.26123046875;17497.529296875;479161.1761772154;478055.88098920067;258004.49823686495;259204.14056482137;247848.82645201334;431954.4880088244;441971.3262650341;444269.86517575267;471639.4363266047;531374.0685954686;472178.4160016385;443981.54984624276;449460.79382102675;469492.68152281054;458828.0908661288;271063.63506308576;462057.6255866264;442282.2078393418;441815.45282952575;239996.17471937067;238741.38928724395;470163.3332718048;195046.05265547804;199220.0932465092;271.10623492531033;2321068.6786917583;1107360.3872195745;258821.30836386417;633994.2438250307;0;34;0;51;62;65;0;3;131;130;1366259665225.2637;522286574680.0858;1149545977270.3608;0.0;1742.4094439034025;-0.0;7318.293347420999;5307346.028366048;1012843.3390584744;3.2112147975372114;633953.2771125057;0.7350629310206206;0.008954351483898794
6299;2019-07-09 01:59:45.109;623;614;215;218;187;24;48;9;17;24;775;231;15;52;249;157;247;545;189;49;48;13;663;331;336;137;336;297;665;236.0;-1.0;1035.0;80.0;0.0;1;0;1;1;0;0;1;0;0;0;1;1;0;0;0;17679.751953125;6392.85498046875;3592.88159179688;2319.09228515625;569.0;282021;571.0;0.0;Calculated values ==>;1562630385.109;335.46000000000004;334.56;294.66;294.96000000000004;291.86;275.56;271.215330690691;277.96000000000004;274.06;274.86;275.56;350.66;296.26000000000005;274.66;278.36;298.06;288.86;297.86;327.66;278.06;277.96000000000004;330.26000000000005;330.06;274.46000000000004;241.92719264551067;267.23344911666527;271.215330690691;292.06;6630000.0;3310000.0;3360000.0;1370000.0;3360000.0;2970000.0;6650000.0;0.03933333333333333;0.0;0.1725;0.013333333333333334;0.0;0.03933333333333333;0.0;6392.85498046875;3592.88159179688;2319.09228515625;17679.751953125;479618.6894867654;478019.3313318519;256721.99960890954;257865.96501486993;246917.89139976428;431954.4880088244;441971.3262650341;445294.8252547872;471512.23439352604;531703.6029813739;472576.6104011605;445010.80839371757;450144.5607503888;469492.68152281054;458430.6716471112;270770.8808984428;467078.54616419954;442126.91044016863;441971.3262650341;239577.9089402584;238741.38928724395;470432.8002255166;195253.1089737718;195253.1089737718;271.1896116552446;2321361.778730266;1107468.6054691516;258860.0305005952;634052.533151548;0;34;0;51;62;65;0;3;131;130;1366461234985.0522;522369362259.99896;1149725050405.1729;43132.19605847516;3669.0625500232645;-0.0;9704.249880122983;5307705.40941758;1012888.4278940365;3.2112147975372114;634095.1103610741;4.5921409507893385;0.2725495143961501
6300;2019-07-09 02:00:45.109;643;627;208;210;186;25;50;10;22;22;775;231;22;58;250;156;250;570;187;51;50;14;657;334;339;138;339;295;660;179.0;-1.0;1132.0;357.0;0.0;0;0;1;1;0;0;1;0;0;0;1;1;0;0;0;16936.20703125;6340.26904296875;3430.11108398438;2290.01513671875;569.0;282022;570.0;0.0;Calculated values ==>;1562630445.109;337.46000000000004;335.86;293.96000000000004;294.16;291.76000000000005;275.66;271.55198750734434;278.16;274.16;275.36;275.36;350.66;296.26000000000005;275.36;278.96000000000004;298.16;288.76000000000005;298.16;330.16;278.26000000000005;278.16;330.16;330.06;274.56;242.14157278889297;266.98899913490544;271.55198750734434;291.86;6570000.0;3340000.0;3390000.0;1380000.0;3390000.0;2950000.0;6600000.0;0.029833333333333333;0.0;0.18866666666666668;0.0595;0.0;0.029833333333333333;0.0;6340.26904296875;3430.11108398438;2290.01513671875;16936.20703125;483278.8296961487;480565.8987662711;254361.92775630075;255097.23754341083;246760.27057252242;431779.12508338504;441652.2246798996;446389.12898172316;471182.93757713656;531853.7050642244;472840.98922997364;446389.12898172316;451312.33273542335;469203.87488034717;457815.2852395828;273061.38240671;471783.5120667944;441809.07932658866;441652.2246798996;239159.6471344744;238741.38928724395;470396.5654319022;195958.1168111309;195958.1168111309;271.48450020385917;2321650.245055136;1107574.7148360135;258898.43972911083;634111.0580905129;0;34;0;51;62;65;0;3;131;130;1366663734985.0522;522451862259.99896;1149902650405.1729;47247.98429618507;16329.087692935891;-0.0;7329.874218084932;5308458.577587202;1013055.0791460612;3.2112147975372114;634237.0613952258;5.879321917482307;0.473001408382035
6301;2019-07-09 02:01:45.120;660;639;199;200;181;30;18;13;30;21;773;230;30;59;250;157;252;575;188;53;18;15;644;340;345;140;345;296;647;-2.0;-1.0;891.0;297.0;0.0;0;0;1;1;0;0;1;0;0;0;1;1;0;0;0;15058.7353515625;6169.18359375;3389.98803710938;2288.06176757812;568.0;282023;570.0;0.0;Calculated values ==>;1562630505.12;339.16;337.06;293.06;293.16;291.26000000000005;276.16;272.21867820750657;274.96000000000004;274.46000000000004;276.16;275.26000000000005;350.46000000000004;296.16;276.16;279.06;298.16;288.86;298.36;330.66;278.46000000000004;274.96000000000004;330.16;329.96000000000004;274.66;242.56692532238324;267.1113755279542;272.21867820750657;291.96000000000004;6440000.000000001;3400000.0;3450000.0;1400000.0;3450000.0;2960000.0;6470000.0;0.0;0.0;0.1485;0.0495;0.0;0.0;0.0;6169.18359375;3389.98803710938;2288.06176757812;15058.7353515625;487163.3999940632;483806.55466209573;251692.14019839445;252048.9275938119;245561.9295100284;431420.45991060114;435032.25180192705;447312.36265009013;470817.3119576869;531570.964415538;472591.2339803477;447312.36265009013;451268.20537522034;468370.7217776295;456975.0670362751;395654.7236705182;474200.3964908023;440850.09122131515;435032.25180192705;239159.6471344744;238323.1353838712;470225.6346856305;197588.10452491703;195958.1168111309;272.1598195318956;2321916.9184557903;1107678.9793861741;258936.59736421198;634167.9026693736;0;34;0;51;62;65;0;3;131;130;1366868972604.7717;522535277549.88495;1150079982909.9304;37084.0523315882;13495.557742955318;-0.0;0.0;5309161.473398752;1013303.6634231177;3.2112147975372114;634298.154878712;4.269318276553438;0.40065524414271075
6302;2019-07-09 02:02:45.140;669;648;195;195;176;34;17;14;40;22;770;230;37;61;250;159;253;574;190;32;17;16;642;343;348;143;348;300;644;-2.0;-1.0;889.0;266.0;0.0;0;0;1;1;0;0;1;0;0;0;1;1;0;0;0;14089.5029296875;6161.1611328125;3294.72265625;2305.234375;569.0;282024;568.0;0.0;Calculated values ==>;1562630565.14;340.06000000000006;337.96000000000004;292.66;292.66;290.76000000000005;276.56;272.5487779782249;274.86;274.56;277.16;275.36;350.16;296.16;276.86;279.26000000000005;298.16;289.06;298.46000000000004;330.56;276.36;274.86;329.96000000000004;330.06;274.76000000000005;243.1966462407574;267.5978703862781;272.5487779782249;292.16;6420000.0;3429999.9999999995;3479999.9999999995;1430000.0;3479999.9999999995;3000000.0;6440000.000000001;0.0;0.0;0.14816666666666667;0.044333333333333336;0.0;0.0;0.0;6161.1611328125;3294.72265625;2305.234375;14089.5029296875;488655.81674970116;485441.6859049454;250405.29534486655;250405.29534486655;244038.1845770457;431237.1583312671;434125.473874612;447944.02171589236;470513.52464679367;530957.6171114945;472059.97280874953;447526.6763927691;450822.23689861054;467950.78732565383;456755.54683214973;397786.6066357155;474417.3924443386;436721.7332561768;434125.473874612;238323.1353838712;238741.38928724395;469919.0881636273;198399.47411827405;195958.1168111309;272.4945160006016;2322159.9014096837;1107781.7665102286;258974.88759136267;634223.6271606627;0;34;0;51;62;65;0;3;131;130;1367076941905.5317;522620205850.1953;1150258842510.584;36974.183802380445;12037.369556010663;-0.0;0.0;5309778.831086113;1013516.5087428517;3.2112147975372114;634298.154878712;4.167252864455674;0.3859160130130978
6303;2019-07-09 02:03:45.121;673;654;196;196;173;38;18;16;46;22;765;231;42;70;250;160;253;580;190;24;18;17;638;347;352;144;352;304;641;-2.0;-1.0;817.0;248.0;0.0;0;0;1;1;0;0;1;0;0;0;1;1;0;0;0;13578.9453125;6095.7158203125;3244.48046875;2340.748046875;571.0;282025;567.0;0.0;Calculated values ==>;1562630625.121;340.46000000000004;338.56000000000006;292.76000000000005;292.76000000000005;290.46000000000004;276.96000000000004;272.9856168485579;274.96000000000004;274.76000000000005;277.76000000000005;275.36;349.66;296.26000000000005;277.36;280.16;298.16;289.16;298.46000000000004;331.16;275.56;274.96000000000004;329.86;330.26000000000005;274.86;243.40439225979637;268.0796299477929;272.9856168485579;292.16;6380000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3040000.0;6409999.999999999;0.0;0.0;0.13616666666666666;0.04133333333333333;0.0;0.0;0.0;6095.7158203125;3244.48046875;2340.748046875;13578.9453125;489640.58859182923;486628.96011913335;250881.1434153007;250881.1434153007;243171.17631132933;430988.63858405815;433309.0098571681;448026.5480966273;470378.9536012187;530133.2815370072;471644.4121410099;447466.95896490954;451325.8193632917;467387.31572849915;456233.650191232;400326.0158656782;475707.6036870573;434379.6870157575;433309.0098571681;237904.88540968279;239577.9089402584;469882.8356051178;199483.52584492683;195958.1168111309;272.9400676309856;2322390.3987975363;1107883.8748068775;259013.5918512791;634278.1032637587;0;34;0;51;62;65;0;3;131;130;1367286875405.3447;522706278585.11865;1150439985130.4226;33843.27486327321;11176.504803421227;-0.0;0.0;5310368.789695064;1013709.8964368396;3.2112147975372114;634298.154878712;3.8541215822925325;0.3578766431492199
6304;2019-07-09 02:04:45.111;672;658;199;199;175;42;21;18;34;23;761;232;35;71;250;161;253;584;190;26;21;17;639;350;355;145;355;308;642;-1.0;-1.0;723.0;232.0;0.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;13512.9619140625;6074.8359375;3229.36938476562;2365.859375;572.0;282026;566.0;0.0;Calculated values ==>;1562630685.111;340.36;338.96000000000004;293.06;293.06;290.66;277.36;273.3108153835814;275.26000000000005;274.96000000000004;276.56;275.46000000000004;349.26;296.36;276.66;280.26000000000005;298.16;289.26000000000005;298.46000000000004;331.56;275.76000000000005;275.26000000000005;329.76000000000005;330.36;274.86;243.61107973660833;268.5567601203482;273.3108153835814;292.16;6390000.0;3500000.0;3550000.0;1450000.0;3550000.0;3080000.0;6420000.0;0.0;0.0;0.12050000000000001;0.03866666666666666;0.0;0.0;0.0;6074.8359375;3229.36938476562;2365.859375;13512.9619140625;489395.1462713683;487092.6128436396;251907.46750102905;251907.46750102905;243780.28975202233;430799.1582183253;433096.3383396171;445559.1329363517;470343.471860809;529410.3175314887;471226.789973666;445702.7690767803;450746.0693079336;466961.99702802964;455874.1840987435;399715.5101358979;476196.2387730618;433996.9779746687;433096.3383396171;237486.63934987856;239996.17471937067;469747.2219256856;200247.96330622362;195958.1168111309;273.2539268936346;2322616.127063478;1107985.279167998;259052.80704284622;634332.0430210885;0;34;0;51;62;65;0;3;131;130;1367498940055.3784;522792964135.13245;1150623554530.452;29559.995940430435;10420.637999952529;-0.0;0.0;5310897.06222508;1013889.8426308647;3.2112147975372114;634298.154878712;3.425913649797564;0.32209039449466736
6305;2019-07-09 02:05:45.112;669;659;204;203;177;44;23;20;11;24;760;233;15;78;250;162;253;592;190;27;23;16;640;352;357;144;357;310;643;-2.0;-1.0;829.0;214.0;0.0;0;13;8;1;0;0;1;0;0;0;1;1;0;0;0;14017.3447265625;6466.376953125;3204.89282226562;2443.56201171875;575.0;282027;565.0;0.0;Calculated values ==>;1562630745.112;340.06000000000006;339.06000000000006;293.56;293.46000000000004;290.86;277.56;273.5264737036516;275.46000000000004;275.16;274.26000000000005;275.56;349.16;296.46000000000004;274.66;280.96000000000004;298.16;289.36;298.46000000000004;332.36;275.86;275.46000000000004;329.66;330.66;274.76000000000005;243.40439225979637;268.7936212382143;273.5264737036516;292.16;6400000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3100000.0;6430000.0;0.0;0.0;0.13816666666666666;0.035666666666666666;0.0;0.0;0.0;6466.376953125;3204.89282226562;2443.56201171875;14017.3447265625;488866.98162817163;487127.94671708316;253681.37843612407;253313.65723673347;244392.94556874927;430671.36484660726;432954.9278654199;441775.5011475913;470577.2540004748;529152.6319816954;471077.3363150409;442374.1672774083;451345.3746072942;466677.1382597011;455679.82391596405;399089.5572661392;477290.5948029486;433680.339460569;432954.9278654199;237068.3971897606;241250.99604349316;469783.5483368761;200757.62219715962;195958.1168111309;273.4626815366142;2322845.55010886;1108089.7910171286;259092.886222329;634385.6627663965;0;34;0;51;62;65;0;3;131;130;1367712543615.1204;522879665580.0277;1150808957620.228;33300.636941651304;9595.258032316553;-0.0;0.0;5311420.9095624415;1014056.644544251;3.2112147975372114;634298.154878712;3.5407751199327984;0.3206294631008798
6306;2019-07-09 02:06:45.122;666;659;208;208;182;46;26;22;-1;26;761;234;0;64;250;163;253;599;191;29;26;14;641;355;360;142;360;311;643;-1.0;-1.0;763.0;232.0;0.0;0;20;17;1;0;0;1;0;0;0;1;1;0;0;0;14814.4306640625;7015.6943359375;3237.53759765625;2493.39794921875;577.0;282028;563.0;0.0;Calculated values ==>;1562630805.122;339.76;339.06000000000006;293.96000000000004;293.96000000000004;291.36;277.76000000000005;273.8482719121499;275.76000000000005;275.36;273.06;275.76000000000005;349.26;296.56;273.16;279.56;298.16;289.46000000000004;298.46000000000004;333.06;276.06;275.76000000000005;329.46000000000004;330.86;274.56;242.98782864720522;268.91163127593666;273.8482719121499;292.26000000000005;6409999.999999999;3550000.0;3600000.0;1420000.0;3600000.0;3110000.0;6430000.0;0.0;0.0;0.12716666666666668;0.03866666666666666;0.0;0.0;0.0;7015.6943359375;3237.53759765625;2493.39794921875;14814.4306640625;488336.8639079469;487127.94671708316;255175.1591771949;255175.1591771949;246026.51022452334;430477.46260093397;432743.3877257513;439735.90987091843;471043.10962919577;529180.9826170664;471062.7511263674;439889.8657361282;449232.91051691235;466247.85315236123;455317.5800407417;398447.0180011651;478346.42472069093;433292.63855411526;432743.3877257513;236231.924509345;242087.5637286956;469856.40358979115;201433.04886247867;195958.1168111309;273.7402795112516;2323085.854947876;1108202.1603362854;259134.0344122191;634439.358634374;0;34;0;51;62;65;0;3;131;130;1367927679465.0862;522965479880.0141;1150995288670.1985;30304.18049157326;10379.036382789414;-0.0;0.0;5311951.038047658;1014223.1247397594;3.2112147975372114;634298.154878712;3.191684174435766;0.2996118584880139
6307;2019-07-09 02:07:45.113;662;658;212;212;186;48;29;25;-6;27;765;234;-8;63;251;164;254;606;191;30;28;12;646;356;361;141;361;311;648;-2.0;-1.0;776.0;208.0;0.0;0;22;25;1;0;0;1;0;0;0;1;1;0;0;0;15661.2431640625;7589.12158203125;3227.55615234375;2513.74169921875;579.0;282029;562.0;0.0;Calculated values ==>;1562630865.113;339.36;338.96000000000004;294.36;294.36;291.76000000000005;277.96000000000004;273.955091788801;276.06;275.66;272.56;275.86;349.66;296.56;272.36;279.46000000000004;298.26000000000005;289.56;298.56;333.76000000000005;276.16;275.96000000000004;329.36;331.06;274.36;242.77792619122317;268.91163127593666;273.955091788801;292.26000000000005;6459999.999999999;3560000.0;3610000.0;1410000.0;3610000.0;3110000.0;6480000.0;0.0;0.0;0.12933333333333333;0.034666666666666665;0.0;0.0;0.0;7589.12158203125;3227.55615234375;2513.74169921875;15661.2431640625;487234.66449449287;486446.31282466627;256445.8174606503;256445.8174606503;247178.70480992575;430412.23801567365;433040.73848485097;438961.69736309384;471275.1926151781;529600.4804304693;471062.7511263674;438649.893173099;449093.476307622;466234.42928284;455289.7775501878;395711.1143480031;478809.29147615016;433223.753696834;432857.16687699256;235813.6939595721;242924.1476594651;469794.0480163998;201659.17133580876;195958.1168111309;273.833048333727;2323339.7808015854;1108323.8488794542;259175.75431698776;634493.2263342002;0;34;0;51;62;65;0;3;131;130;1368143947019.8594;523050367144.92505;1151181860680.0027;30691.12669952887;9295.342391593822;-0.0;0.0;5312459.2560295835;1014387.0533030671;3.2112147975372114;634298.154878712;2.9996407307600172;0.2752146086503192
6308;2019-07-09 02:08:45.133;661;658;214;214;189;49;31;27;-7;29;770;235;-13;49;251;164;254;613;191;32;30;10;649;359;363;139;363;310;651;-1.0;-1.0;779.0;242.0;0.0;0;21;30;1;0;0;1;0;0;0;1;1;0;0;0;16162.2685546875;7922.173828125;3261.9013671875;2509.26196289062;584.0;282030;560.0;0.0;Calculated values ==>;1562630925.133;339.26;338.96000000000004;294.56;294.56;292.06;278.06;274.27422755570615;276.26000000000005;275.86;272.46000000000004;276.06;350.16;296.66;271.86;278.06;298.26000000000005;289.56;298.56;334.46000000000004;276.36;276.16;329.16;331.56;274.16;242.35481222062532;268.7936212382143;274.27422755570615;292.26000000000005;6490000.000000001;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3100000.0;6509999.999999999;0.0;0.0;0.12983333333333333;0.04033333333333333;0.0;0.0;0.0;7922.173828125;3261.9013671875;2509.26196289062;16162.2685546875;486769.29802927136;486121.8526361375;257059.85624212262;257059.85624212262;248075.7180709481;430214.79039162316;432902.2481429067;439028.1094387085;471737.69219339563;530200.5566075365;471317.7206077788;438091.248992408;447312.8991861806;465946.8475650451;454784.6447233047;393390.7355840586;479509.19951822923;433086.23799672595;432717.6920543523;234977.24436692704;245015.67932991832;469867.5881872505;202314.82438228792;195958.1168111309;274.1020742515144;2323605.0651311344;1108453.1527614293;259217.6266336133;634547.3231731167;0;34;0;51;62;65;0;3;131;130;1368361219419.7903;523134395144.8983;1151368222779.9434;30733.274843158608;10791.294806800157;-0.0;0.0;5312971.2966656145;1014554.4977425482;3.2112147975372114;634298.154878712;3.0324652909815404;0.286018148419787
6309;2019-07-09 02:09:45.104;660;657;214;214;191;49;32;29;4;31;774;235;-3;45;251;165;255;617;192;33;32;9;657;360;364;138;364;309;659;-2.0;-1.0;685.0;235.0;0.0;0;19;35;1;0;0;1;0;0;0;1;1;0;0;0;16741.8125;8385.697265625;3341.84130859375;2478.16870117188;588.0;282031;559.0;0.0;Calculated values ==>;1562630985.104;339.16;338.86;294.56;294.56;292.26000000000005;278.06;274.38016830617;276.36;276.06;273.56;276.26000000000005;350.56000000000006;296.66;272.86;277.66;298.26000000000005;289.66;298.66;334.86;276.46000000000004;276.36;329.06;331.96000000000004;274.06;242.14157278889297;268.67533136820026;274.38016830617;292.36;6570000.0;3600000.0;3640000.0;1380000.0;3640000.0;3090000.0;6590000.000000001;0.0;0.0;0.11416666666666667;0.03916666666666667;0.0;0.0;0.0;8385.697265625;3341.84130859375;2478.16870117188;16741.8125;485760.430278435;485106.7188272008;256645.6528317667;256645.6528317667;248455.86109088655;430148.3826014536;432833.13015370606;440931.8350112218;472066.18378088326;530695.0954061259;471452.1043655577;439865.0975002962;446936.61044061894;465802.6480608363;454756.7536004463;276093.864798425;479178.4823189869;433017.6092021058;432833.13015370606;234559.02529450474;246688.97952812296;469904.45810332865;202467.28014940865;195958.1168111309;274.16592813254067;2323879.1332771527;1108588.9860031705;259259.1684676862;634602.327763852;0;34;0;51;62;65;0;3;131;130;1368579214005.4976;523217454980.1678;1151553833025.5454;27224.70334672367;10474.6228031952;-0.0;0.0;5313454.046376906;1014731.6280688158;3.2112147975372114;634298.154878712;2.653815499579355;0.25576905388629123
6310;2019-07-09 02:10:45.104;660;658;212;212;190;49;34;31;11;32;777;235;8;41;251;166;256;622;192;35;34;9;659;362;367;137;367;307;661;-1.0;0.0;701.0;242.0;0.0;0;18;36;1;0;0;1;0;0;0;1;1;0;0;0;16812.435546875;8500.47265625;3328.65234375;2467.56103515625;594.0;282032;558.0;0.0;Calculated values ==>;1562631045.104;339.16;338.96000000000004;294.36;294.36;292.16;278.06;274.5913991737795;276.56;276.26000000000005;274.26000000000005;276.36;350.86;296.66;273.96000000000004;277.26000000000005;298.26000000000005;289.76000000000005;298.76000000000005;335.36;276.66;276.56;328.96000000000004;332.56;274.06;241.92719264551067;268.43790593516167;274.5913991737795;292.36;6590000.000000001;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3070000.0;6609999.999999999;0.0;0.0;0.11683333333333333;0.04033333333333333;0.0;0.0;0.0;8500.47265625;3328.65234375;2467.56103515625;16812.435546875;485543.1289832212;485033.9325603853;255792.65834041257;255792.65834041257;248048.9162699112;430014.67791919125;432439.757026355;442402.47668766207;472295.8960165899;531159.7781216218;471720.1980238826;441956.0545109249;446752.8272820207;465368.39748007257;454559.59357896424;276446.47388955904;479699.78673323494;432626.2974239531;432439.757026355;234140.81001818314;249199.05678690012;470039.7140759448;202962.3904363746;195958.1168111309;274.3673500001154;2324158.752010877;1108729.7040858527;259300.3828821556;634657.9152109548;0;34;0;51;62;65;0;3;131;130;1368798514005.4976;523299954980.1678;1151738633025.5454;27974.58341035875;10772.118720129329;-0.0;0.0;5313914.040433215;1014908.6842481769;3.2112147975372114;634298.154878712;2.710187664134754;0.261244619144805
6311;2019-07-09 02:11:45.115;663;658;209;209;190;52;37;33;14;34;779;235;12;45;251;167;257;623;192;37;36;7;655;366;371;136;371;307;656;-2.0;-1.0;784.0;183.0;0.0;0;12;37;1;0;0;1;0;0;0;1;1;0;0;0;16612.556640625;8478.0712890625;3253.2705078125;2454.68798828125;598.0;282033;556.0;0.0;Calculated values ==>;1562631105.115;339.46000000000004;338.96000000000004;294.06;294.06;292.16;278.36;275.0112864084945;276.86;276.46000000000004;274.56;276.56;351.06000000000006;296.66;274.36;277.66;298.26000000000005;289.86;298.86;335.46000000000004;276.86;276.76000000000005;328.76000000000005;332.96000000000004;273.86;241.71165711629368;268.43790593516167;275.0112864084945;292.36;6550000.0;3660000.0;3710000.0;1360000.0;3710000.0;3070000.0;6559999.999999999;0.0;0.0;0.13066666666666665;0.030500000000000003;0.0;0.0;0.0;8478.0712890625;3253.2705078125;2454.68798828125;16612.556640625;486410.67715212295;485579.12704962486;254916.9772773876;254916.9772773876;248229.3802928716;429743.705733735;431974.0715495897;442846.6802591378;472622.7809936826;531368.7506413077;471720.1980238826;442550.7883978828;447318.6337633334;464785.48627008667;454020.80614274304;277754.1140912044;480427.32492077525;431974.0715495897;431784.28850342275;233304.39079467155;250872.52762923925;469978.3967039981;204081.56320221184;195958.1168111309;274.8187607562676;2324437.3446780187;1108871.2178913124;259341.40914406418;634712.7746236917;0;34;0;51;62;65;0;3;131;130;1369019954595.1948;523381869995.05585;1151922866795.2937;31198.641962104994;8109.853421804481;-0.0;0.0;5314407.241047516;1015066.0628632687;3.2112147975372114;634298.154878712;2.77092999092956;0.24847222838896343
6312;2019-07-09 02:12:45.105;663;659;208;208;188;53;39;35;18;36;780;234;16;46;251;167;258;623;192;39;38;6;658;367;372;134;372;306;659;0.0;-2.0;743.0;135.0;0.0;18;1;40;1;0;0;1;0;0;0;1;1;0;0;0;17232.634765625;8776.2490234375;3865.26953125;2402.11010742188;605.0;282034;554.0;0.0;Calculated values ==>;1562631165.105;339.46000000000004;339.06000000000006;293.96000000000004;293.96000000000004;291.96000000000004;278.46000000000004;275.1157276137837;277.06;276.66;274.96000000000004;276.76000000000005;351.16;296.56;274.76000000000005;277.76000000000005;298.26000000000005;289.86;298.96000000000004;335.46000000000004;277.06;276.96000000000004;328.56;333.66;273.76000000000005;241.2770596917726;268.3187672390254;275.1157276137837;292.36;6580000.0;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3060000.0;6590000.000000001;0.0;0.0;0.12383333333333332;0.022500000000000003;0.0;0.0;0.0;8776.2490234375;3865.26953125;2402.11010742188;17232.634765625;486086.6695867572;485397.7780295521;254408.0210824416;254408.0210824416;247454.78237573468;429675.2189834977;432094.3283962027;443639.0469653982;473079.2034362849;531548.3773321469;471734.5502377146;443346.1541946438;447649.2082961263;464639.0500460021;453849.54240808694;277951.15887680056;480081.47668362426;432094.3283962027;431904.6589097521;232467.98657752166;253801.27034056993;470150.4971034627;204391.1758688054;195958.1168111309;274.9427571788104;2324719.340932572;1109014.9799296057;259381.8757159819;634772.0859038321;0;34;0;51;62;65;0;3;131;130;1369242817445.2302;523462856495.0687;1152106736145.323;29626.861370794737;5979.58472777979;-0.0;0.0;5314914.035762172;1015183.4552792031;3.2112147975372114;634298.154878712;2.3668788228106847;0.20372406621918066
6313;2019-07-09 02:13:45.146;664;660;209;208;186;54;41;38;23;38;783;233;23;49;251;163;258;625;193;41;40;5;656;368;372;132;372;306;658;-2.0;-1.0;841.0;194.0;0.0;46;1;40;1;0;0;1;0;0;0;1;1;0;0;0;18078.1953125;8732.7451171875;4846.0625;2410.70239257812;611.0;282035;552.0;0.0;Calculated values ==>;1562631225.146;339.56000000000006;339.16;294.06;293.96000000000004;291.76000000000005;278.56;275.2199585193972;277.26000000000005;276.96000000000004;275.46000000000004;276.96000000000004;351.46000000000004;296.46000000000004;275.46000000000004;278.06;298.26000000000005;289.46000000000004;298.96000000000004;335.66;277.26000000000005;277.16;328.36;334.26000000000005;273.66;240.83765695389522;268.3187672390254;275.2199585193972;292.46000000000004;6559999.999999999;3679999.9999999995;3720000.0000000005;1320000.0;3720000.0000000005;3060000.0;6580000.0;0.0;0.0;0.14016666666666666;0.03233333333333333;0.0;0.0;0.0;8732.7451171875;4846.0625;2410.70239257812;18078.1953125;486447.1528829932;485651.82872793294;254822.30510952658;254454.32183827905;246828.80984462885;429606.4342157736;432471.8144565848;444367.2948173599;473533.532933398;531861.5611485756;471615.1242470439;444367.2948173599;448069.6469006501;464639.0500460021;453100.55687268067;278293.47171574825;480496.3529333826;432471.8144565848;432283.37754313025;231631.59724164338;256311.7953858065;470322.2810237028;204498.8026016637;195958.1168111309;274.9889621247386;2325013.798924907;1109160.9879178363;259422.0098930347;634844.7299434883;0;34;0;51;62;65;0;3;131;130;1369466169964.8186;523542711024.9216;1152290461604.9844;33621.56699223341;8594.959135645931;-0.0;0.0;5315441.466162221;1015304.9928051047;3.2112147975372114;634298.154878712;2.6402639044032954;0.2370656022439337
6314;2019-07-09 02:14:45.116;664;661;210;209;186;52;41;40;28;41;787;233;28;51;251;156;259;625;193;42;41;4;635;371;376;131;376;304;635;-1.0;-1.0;895.0;332.0;0.0;88;1;38;1;0;0;1;0;0;0;1;1;0;0;0;18820.560546875;8315.0966796875;5944.0791015625;2397.89868164062;619.0;282036;550.0;0.0;Calculated values ==>;1562631285.116;339.56000000000006;339.26;294.16;294.06;291.76000000000005;278.36;275.5313989812953;277.26000000000005;277.16;275.96000000000004;277.26000000000005;351.86;296.46000000000004;275.96000000000004;278.26000000000005;298.26000000000005;288.76000000000005;299.06;335.66;277.36;277.26000000000005;328.16;335.06;273.56;240.61611355647437;268.0796299477929;275.5313989812953;292.46000000000004;6350000.0;3710000.0;3760000.0;1310000.0;3760000.0;3040000.0;6350000.0;0.0;0.0;0.14916666666666664;0.05533333333333333;0.0;0.0;0.0;8315.0966796875;5944.0791015625;2397.89868164062;18820.560546875;488689.8268756531;488266.5112945694;256356.91010161527;255967.8347669992;247652.61616085895;429398.2889081932;431435.5710675001;445484.3388220789;473953.66127806285;532428.367393288;471882.6712456403;445484.3388220789;448721.9649698524;464050.42464659415;451551.74542100885;405276.6667394078;483109.9642837571;431627.9424545468;431435.5710675001;230795.22267914342;259659.41789560125;470359.3316552544;204904.3155968431;195958.1168111309;275.15927235246346;2325321.1348123993;1109302.9822335371;259462.0615328345;634934.6028312874;0;34;0;51;62;65;0;3;131;130;1369690457764.9255;523621571574.95917;1152473370105.0715;35886.52013109766;14688.510888565426;-0.0;0.0;5316020.410604828;1015498.9247076072;3.2112147975372114;634298.154878712;3.0362493205116188;0.297349264253361
