;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6315;2019-07-09 02:15:45.117;657;652;213;212;190;52;42;41;31;43;791;233;30;54;251;153;258;580;193;44;42;1;630;363;368;130;368;305;631;-1.0;-2.0;221.0;135.0;0.0;91;1;42;1;0;0;1;0;0;0;1;1;0;0;0;19055.5546875;8492.5400390625;5956.47216796875;2410.66748046875;626.0;282037;548.0;0.0;Calculated values ==>;1562631345.117;338.86;338.36;294.46000000000004;294.36;292.16;278.36;274.69669130483857;277.36;277.26000000000005;276.26000000000005;277.46000000000004;352.26;296.46000000000004;276.16;278.56;298.26000000000005;288.46000000000004;298.96000000000004;331.16;277.56;277.36;327.96000000000004;335.76000000000005;273.26000000000005;240.39332010688793;268.19934244402924;274.69669130483857;292.46000000000004;6300000.0;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;3050000.0;6310000.0;0.0;0.0;0.036833333333333336;0.022500000000000003;0.0;0.0;0.0;8492.5400390625;5956.47216796875;2410.66748046875;19055.5546875;488234.0370248645;487421.01735422434;257770.41206345925;257368.42242385697;249183.55229821955;429947.3805835815;433667.60643972526;445717.11843896436;474275.9111487288;532770.7922627424;471749.00911544485;445574.1301323474;448952.2146688218;465223.0916647954;452525.7912912428;407201.47174575634;476920.65261207335;434033.169636506;433667.60643972526;229958.8627652946;262588.8327430989;470201.7900079065;202256.98287337716;195958.1168111309;274.0977796264888;2325636.774367464;1109443.0482076413;259502.13358548598;635033.7757449955;0;34;0;51;62;65;0;3;131;130;1369913661485.5427;523699872880.1757;1152656073150.577;8967.448326665795;6028.758160526911;-0.0;0.0;5316394.199906061;1015671.5714942256;3.2112147975372114;634298.154878712;0.8894716130527143;0.0964177938278098
6316;2019-07-09 02:16:45.107;646;645;224;223;191;42;37;38;30;43;796;233;29;54;251;152;257;579;192;38;37;0;628;357;362;128;362;305;629;163.0;-1.0;849.0;0.0;0.0;65;1;42;1;0;0;1;0;0;0;1;1;0;0;0;19031.890625;8389.298828125;5164.69140625;2404.63720703125;633.0;282038;546.0;0.0;Calculated values ==>;1562631405.107;337.76;337.66;295.56;295.46000000000004;292.26000000000005;277.36;274.0616903277293;276.86;276.96000000000004;276.16;277.46000000000004;352.76;296.46000000000004;276.06;278.56;298.26000000000005;288.36;298.86;331.06;276.96000000000004;276.86;327.76000000000005;336.46000000000004;273.16;239.943914813709;268.19934244402924;274.0616903277293;292.36;6280000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3050000.0;6290000.0;0.027166666666666665;0.0;0.14150000000000001;0.0;0.0;0.027166666666666665;0.0;8389.298828125;5164.69140625;2404.63720703125;19031.890625;486894.17080470937;486644.1670140895;262580.01145844;262131.90073266288;249614.56127386165;430346.717906069;434244.55786418;445574.1301323474;474532.44719515945;533291.9554471924;471749.00911544485;445430.935595598;448952.2146688218;466090.7741585676;453425.5286898729;407666.01651130075;477011.3192283635;434424.3181684167;434244.55786418;229122.51738040973;265518.4816520846;470373.8337784468;202234.48292222194;202234.48292222194;274.0616903277293;2325954.116845889;1109583.7067512253;259542.2544366317;635126.4366620681;0;34;0;51;62;65;0;3;131;130;1370132624985.5776;523777259980.18805;1152839042650.606;34432.56008023275;0.0;-0.0;6302.940369256527;5316755.806365053;1015721.8027722961;3.2112147975372114;634350.6706277137;2.5525691729476034;0.1427754017542635
6317;2019-07-09 02:17:45.118;642;641;225;225;198;37;37;34;25;43;802;232;25;51;251;155;255;580;190;39;36;0;622;354;359;136;359;303;624;-2.0;0.0;745.0;83.0;0.0;44;100;42;1;0;0;1;0;0;0;1;0;0;0;0;18406.048828125;8323.97265625;4426.54248046875;1373.82946777344;638.0;282039;543.0;0.0;Calculated values ==>;1562631465.118;337.36;337.26;295.66;295.66;292.96000000000004;276.86;273.7412296467126;276.86;276.56;275.66;277.46000000000004;353.36;296.36;275.66;278.26000000000005;298.26000000000005;288.66;298.66;331.16;277.06;276.76000000000005;327.46000000000004;336.96000000000004;273.16;241.71165711629368;267.9596281332873;273.7412296467126;292.16;6220000.0;3540000.0;3590000.0;1360000.0;3590000.0;3030000.0;6240000.0;0.0;0.0;0.12416666666666668;0.013833333333333333;0.0;0.0;0.0;8323.97265625;4426.54248046875;1373.82946777344;18406.048828125;486976.6417878075;486618.7503866201;263418.5015253702;263418.5015253702;252352.62580824335;430542.39183029096;434976.4790924014;445251.96559515793;473501.42000396166;534064.5815565682;471897.2112424872;445251.96559515793;448907.5457794879;466520.93082736776;454364.35304597585;409466.7613643247;477761.54339030077;435329.8517278034;434799.06761956174;227868.02628245065;267611.2341011182;469290.60212070297;201024.84964718626;202234.48292222194;273.5761913340536;2326266.1568710906;1109723.0095475696;259573.74743153612;635206.3782642889;0;34;0;51;62;65;0;3;131;130;1370348964640.282;523856474500.0798;1153021476090.3567;30324.86689687315;3711.0095758836483;-0.0;0.0;5317295.550524083;1015752.7335216509;3.2112147975372114;634403.2047602113;2.4097313840623675;0.192323234318872
6318;2019-07-09 02:18:48.118;639;637;221;222;198;36;37;32;19;43;816;232;19;42;252;158;254;575;189;39;36;5;619;354;359;141;359;303;620;-2.0;0.0;1186.0;225.0;0.0;33;100;39;1;0;0;1;0;0;0;1;0;0;0;0;17926.140625;8085.11767578125;4022.423828125;1362.3544921875;643.0;282040;540.0;0.0;Calculated values ==>;1562631528.118;337.06;336.86;295.26000000000005;295.36;292.96000000000004;276.76000000000005;273.7412296467126;276.86;276.36;275.06;277.46000000000004;354.76;296.36;275.06;277.36;298.36;288.96000000000004;298.56;330.66;277.06;276.76000000000005;327.16;337.46000000000004;273.66;242.77792619122317;267.9596281332873;273.7412296467126;292.06;6190000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;6200000.0;0.0;0.0;0.19766666666666666;0.0375;0.0;0.0;0.0;8085.11767578125;4022.423828125;1362.3544921875;17926.140625;486877.87856986176;486487.0310754263;261890.83690885472;262344.48840920016;252540.13760743837;430542.39183029096;434976.4790924014;444389.3534062185;472850.300935316;535520.4776157291;471897.2112424872;444389.3534062185;447656.4881179867;466650.54303335864;454785.8334167292;410335.14807540237;477495.6166166689;435329.8517278034;434799.06761956174;226613.5671989835;269704.110367413;469101.2764714543;200849.12394569712;202234.48292222194;273.5073535005984;2326584.0635288055;1109866.5890879747;259597.68904118577;635280.306719489;0;34;0;51;62;65;0;3;131;130;1370575134640.282;523943729500.0798;1153212366090.3567;48139.7853566964;10059.455719715896;-0.0;0.0;5317982.116231302;1015873.2250929874;3.2112147975372114;634403.2047602113;4.320689713809965;0.3690658338828697
6319;2019-07-09 02:19:45.099;636;635;217;217;196;37;37;31;17;42;820;230;16;39;252;161;252;571;190;40;37;4;619;353;359;144;358;302;621;-2.0;-1.0;953.0;166.0;0.0;27;100;35;1;0;0;1;0;0;0;1;0;0;0;0;17186.64453125;7867.90673828125;3811.8525390625;1342.08862304688;646.0;282041;537.0;0.0;Calculated values ==>;1562631585.099;336.76000000000005;336.66;294.86;294.86;292.76000000000005;276.86;273.6339639331285;276.86;276.26000000000005;274.86;277.36;355.16;296.16;274.76000000000005;277.06;298.36;289.26000000000005;298.36;330.26000000000005;277.16;276.86;326.86;337.76;273.56;243.40439225979637;267.8393353686513;273.6339639331285;292.16;6190000.0;3529999.9999999995;3590000.0;1440000.0;3579999.9999999995;3020000.0;6210000.0;0.0;0.0;0.15883333333333333;0.027666666666666666;0.0;0.0;0.0;7867.90673828125;3811.8525390625;1342.08862304688;17186.64453125;486454.4024481853;486094.9974502439;260058.03848008913;260058.03848008913;251754.82419101114;430607.02586249536;434976.4790924014;444301.04523409;472358.32031004626;536008.836861429;471793.0235095721;444156.6089809168;447426.4622216548;466793.1479323858;455373.56023501215;409484.1494924084;476777.2403221509;435505.82383528166;434976.4790924014;225359.1397227605;270959.89632461156;468590.4005405076;200624.8989104821;202234.48292222194;273.4150268255734;2326861.947085627;1109992.8417662089;259619.0920791031;635342.3074002196;0;34;0;51;62;65;0;3;131;130;1370779696430.0903;524024927425.00366;1153384733615.195;38703.894574399725;7413.712211764037;-0.0;0.0;5318669.399525957;1016011.5082292333;3.2112147975372114;634403.2047602113;3.5415562475415125;0.29981858867327205
6320;2019-07-09 02:20:45.129;634;633;213;214;192;37;38;31;19;42;813;228;17;38;252;163;251;574;189;41;37;3;621;353;358;146;357;302;623;89.0;-1.0;992.0;179.0;0.0;13;100;33;1;0;0;1;0;0;0;1;0;0;0;0;16455.94140625;7806.71240234375;3479.54833984375;1332.73767089844;646.0;282042;533.0;0.0;Calculated values ==>;1562631645.129;336.56;336.46000000000004;294.46000000000004;294.56;292.36;276.86;273.6339639331285;276.96000000000004;276.26000000000005;275.06;277.36;354.46000000000004;295.96000000000004;274.86;276.96000000000004;298.36;289.46000000000004;298.26000000000005;330.56;277.26000000000005;276.86;326.46000000000004;337.76;273.46000000000004;243.81672145450628;267.8393353686513;273.6339639331285;292.06;6210000.0;3529999.9999999995;3579999.9999999995;1460000.0;3570000.0000000005;3020000.0;6230000.0;0.014833333333333334;0.0;0.16533333333333333;0.029833333333333333;0.0;0.014833333333333334;0.0;7806.71240234375;3479.54833984375;1332.73767089844;16455.94140625;485953.18715055136;485592.15591457614;258244.62374381395;258659.12390781447;250219.30306037443;430607.02586249536;435393.88335433026;444589.26801690354;472094.78864732845;535281.6845830013;471555.1615254413;444301.04523409;447286.45025618136;466935.48835395055;455652.03877278225;408146.3749748354;476984.8332131419;435919.11457929364;435217.872359457;223686.61821467688;270959.89632461156;468214.70448672946;200632.6392125833;200632.6392125833;273.41806386434837;2327142.442145747;1110123.5289032315;259641.39344331826;635403.0994550185;0;34;0;51;62;65;0;3;131;130;1370994903979.9878;524111970924.96216;1153566024215.1086;40334.16262898094;7982.864947345361;-0.0;3479.6809583452937;5319328.379327577;1016139.8771912362;3.2112147975372114;634432.2166001877;4.10466083274551;0.31778850716671597
6321;2019-07-09 02:21:45.139;633;631;211;212;191;38;38;31;15;41;802;227;15;38;253;164;251;578;189;43;38;3;622;354;359;140;359;304;624;-1.0;-1.0;881.0;192.0;0.0;11;0;34;1;0;0;1;0;0;0;1;0;1;0;0;17361.19140625;7877.24951171875;3421.47998046875;2480.501953125;645.0;282043;528.0;0.0;Calculated values ==>;1562631705.139;336.46000000000004;336.26000000000005;294.26000000000005;294.36;292.26000000000005;276.96000000000004;273.7412296467126;276.96000000000004;276.26000000000005;274.66;277.26000000000005;353.36;295.86;274.66;276.96000000000004;298.46000000000004;289.56;298.26000000000005;330.96000000000004;277.46000000000004;276.96000000000004;325.96000000000004;337.66;273.46000000000004;242.56692532238324;268.0796299477929;273.7412296467126;292.06;6220000.0;3540000.0;3590000.0;1400000.0;3590000.0;3040000.0;6240000.0;0.0;0.0;0.14683333333333334;0.032;0.0;0.0;0.0;7877.24951171875;3421.47998046875;2480.501953125;17361.19140625;485701.7638500577;485197.266250529;257367.9921176275;257774.33780816238;249821.33822696994;430542.39183029096;435153.4052875198;443607.19622175704;472784.61766108364;533990.8494949273;471167.1022015707;443607.19622175704;446904.3873112669;466780.0534477276;455624.37797550496;407684.9188411558;477462.9412878102;436030.9469220937;435153.4052875198;221596.04284303306;270541.29595472733;469040.1024831549;200776.91413852025;200632.6392125833;273.47904435197376;2327424.2985540465;1110254.2503691083;259673.17573634622;635460.6176091069;0;34;0;51;62;65;0;3;131;131;1371210039829.9536;524197785224.94855;1153747854515.0798;35655.57975255527;8584.42202702831;-0.0;0.0;5319961.732721964;1016277.9609261216;3.2112147975372114;634461.2187743929;3.2106291236318123;0.28062055275922104
6322;2019-07-09 02:22:45.110;633;631;210;210;190;40;40;31;4;39;757;226;6;47;253;166;250;583;190;46;39;2;628;355;360;134;360;305;630;-2.0;0.0;1260.0;234.0;0.0;8;0;38;1;0;0;1;0;0;0;1;0;1;0;0;17274.494140625;8209.970703125;3355.92138671875;2371.21948242188;643.0;282044;524.0;0.0;Calculated values ==>;1562631765.11;336.46000000000004;336.26000000000005;294.16;294.16;292.16;277.16;273.8482719121499;277.16;276.26000000000005;273.56;277.06;348.86;295.76000000000005;273.76000000000005;277.86;298.46000000000004;289.76000000000005;298.16;331.46000000000004;277.76000000000005;277.06;325.56;337.46000000000004;273.36;241.2770596917726;268.19934244402924;273.8482719121499;292.16;6280000.0;3550000.0;3600000.0;1340000.0;3600000.0;3050000.0;6300000.0;0.0;0.0;0.21;0.039;0.0;0.0;0.0;8209.970703125;3355.92138671875;2371.21948242188;17274.494140625;485042.55213600874;484534.7497886242;256628.73665623376;256628.73665623376;249223.66687524365;430477.46260093397;435265.9143433108;441779.2354426769;473371.24222306634;529221.1383985593;470912.55056296923;442076.7812560851;447978.07099077606;466637.4274074692;455736.23341735575;404238.6809960028;477491.7581921841;436317.3535810935;435089.031508698;219923.6425635755;269704.110367413;469758.79346066975;201143.94293226345;200632.6392125833;273.62724141612557;2327712.7897618813;1110388.2457417191;259713.58720662378;635517.0686559256;0;34;0;51;62;65;0;3;131;131;1371425635574.796;524279945494.8884;1153930466209.9463;50533.41142718682;10475.979170607847;-0.0;0.0;5320679.6271645;1016436.720831592;3.2112147975372114;634461.2187743929;4.377477376244963;0.3750782088978166
6323;2019-07-09 02:23:45.131;634;632;209;209;188;41;41;31;5;38;736;227;5;44;253;166;250;590;190;48;41;1;631;357;361;129;361;305;633;-1.0;-1.0;1308.0;244.0;0.0;11;0;39;1;0;0;1;0;0;0;1;0;1;0;0;17357.693359375;8288.0087890625;3452.1875;2383.16235351562;642.0;282045;520.0;0.0;Calculated values ==>;1562631825.131;336.56;336.36;294.06;294.06;291.96000000000004;277.26000000000005;274.0616903277293;277.26000000000005;276.26000000000005;273.66;276.96000000000004;346.76;295.86;273.66;277.56;298.46000000000004;289.76000000000005;298.16;332.16;277.96000000000004;277.26000000000005;325.16;337.36;273.26000000000005;240.16925963744896;268.19934244402924;274.0616903277293;292.16;6310000.0;3570000.0000000005;3610000.0;1290000.0;3610000.0;3050000.0;6330000.0;0.0;0.0;0.218;0.04066666666666666;0.0;0.0;0.0;8288.0087890625;3452.1875;2383.16235351562;17357.693359375;484855.1431100485;484346.2472038088;256073.8254598839;256073.8254598839;248412.31867742457;430346.717906069;435202.0721543156;441928.13359203225;473921.41095746984;527023.3157520024;471032.2460748457;441928.13359203225;447557.86663498206;466494.5354798314;455402.2042817116;402620.51185866195;478182.2074260649;436430.11128019885;435202.0721543156;218251.29456621417;269285.52512055053;470336.4481957383;201670.86764267136;200632.6392125833;273.84211025818166;2328001.492335635;1110525.7770235974;259753.2209223006;635573.8227537713;0;34;0;51;62;65;0;3;131;131;1371642011280.3254;524358873110.08154;1154113530260.3943;52376.08397696067;10925.733609158055;-0.0;0.0;5321537.506447662;1016615.1308601889;3.2112147975372114;634461.2187743929;4.48206543415819;0.3844119888284791
6324;2019-07-09 02:24:45.121;636;633;209;209;188;42;43;32;0;38;744;228;2;43;254;167;251;595;190;50;42;2;639;357;362;128;362;304;640;-1.0;-1.0;1194.0;200.0;0.0;15;0;40;1;0;0;1;0;0;0;1;0;1;0;0;17650.978515625;8452.736328125;3648.28979492188;2385.35034179688;640.0;282046;516.0;0.0;Calculated values ==>;1562631885.121;336.76000000000005;336.46000000000004;294.06;294.06;291.96000000000004;277.36;274.0616903277293;277.46000000000004;276.36;273.16;276.96000000000004;347.56000000000006;295.96000000000004;273.36;277.46000000000004;298.56;289.86;298.26000000000005;332.66;278.16;277.36;324.76000000000005;337.16;273.36;239.943914813709;268.0796299477929;274.0616903277293;292.16;6390000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3040000.0;6400000.0;0.0;0.0;0.19899999999999998;0.03333333333333333;0.0;0.0;0.0;8452.736328125;3648.28979492188;2385.35034179688;17650.978515625;484258.78717195446;483712.729945;255707.61684486087;255707.61684486087;248145.41773673287;430346.717906069;435315.5984456732;441393.15733161947;474050.2932466569;527938.4097321841;471286.5293989272;441691.54992388893;447607.1325964645;466481.5206930663;455542.1458410124;398414.881659379;478100.64678305615;436543.3446468343;435138.326120535;216578.99785978085;268448.3696465944;470567.8997168718;201734.85687777644;200632.6392125833;273.8670799891942;2328293.1826448175;1110665.2599818946;259792.95190516688;635632.9835361311;0;34;0;51;62;65;0;3;131;131;1371858875130.3599;524435960260.0938;1154296199810.4233;47692.00179031476;8961.101427969845;-0.0;0.0;5322371.268179069;1016780.8268649203;3.2112147975372114;634461.2187743929;3.910784961013066;0.33013051738461757
6325;2019-07-09 02:25:45.121;638;635;208;208;186;43;44;33;-13;40;768;229;-16;29;254;167;251;600;190;52;44;4;640;357;362;140;362;302;642;-1.0;-2.0;1180.0;159.0;0.0;15;100;36;1;0;0;1;0;0;0;1;0;0;0;0;16385.234375;8285.287109375;3661.30786132812;1358.0380859375;638.0;282047;512.0;0.0;Calculated values ==>;1562631945.121;336.96000000000004;336.66;293.96000000000004;293.96000000000004;291.76000000000005;277.46000000000004;274.0616903277293;277.56;276.46000000000004;271.86;277.16;349.96000000000004;296.06;271.56;276.06;298.56;289.86;298.26000000000005;333.16;278.36;277.56;324.36;336.96000000000004;273.56;242.56692532238324;267.8393353686513;274.0616903277293;292.16;6400000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6420000.0;0.0;0.0;0.19666666666666668;0.026500000000000003;0.0;0.0;0.0;8285.287109375;3661.30786132812;1358.0380859375;16385.234375;484437.42786204856;483780.5394074649;255225.0731809571;255225.0731809571;247394.6522280273;430346.717906069;435492.39016710146;439865.3636856337;472686.4266018815;530597.9988283011;471674.1250475012;439409.05671372375;446017.8014079234;466481.5206930663;455542.1458410124;397749.73329860193;478614.667619961;436890.05270406;435492.39016710146;214906.75144652807;267611.2341011182;469139.01059756253;201813.2438298495;200632.6392125833;273.8976540284143;2328576.8177522393;1110804.7435105406;259824.14680873134;635693.8968499332;0;34;0;51;62;65;0;3;131;131;1372076075130.3599;524516360260.0938;1154477999810.4233;46816.916904970894;7084.132819344395;-0.0;0.0;5323158.84250153;1016914.5371503147;3.2112147975372114;634461.2187743929;4.051299234999356;0.33183966199948955
6326;2019-07-09 02:26:45.142;641;638;208;208;186;44;47;34;-18;41;789;229;-23;19;254;166;252;602;190;54;46;6;642;358;363;145;363;302;644;-2.0;-2.0;1057.0;137.0;0.0;21;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16331.6630859375;8164.35791015625;3892.61791992188;1345.03833007812;635.0;282048;509.0;0.0;Calculated values ==>;1562632005.142;337.26;336.96000000000004;293.96000000000004;293.96000000000004;291.76000000000005;277.56;274.1680685717883;277.86;276.56;271.36;277.26000000000005;352.06000000000006;296.06;270.86;275.06;298.56;289.76000000000005;298.36;333.36;278.56;277.76000000000005;324.06;336.66;273.76000000000005;243.61107973660833;267.8393353686513;274.1680685717883;292.16;6420000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3020000.0;6440000.000000001;0.0;0.0;0.17616666666666667;0.022833333333333334;0.0;0.0;0.0;8164.35791015625;3892.61791992188;1345.03833007812;16331.6630859375;484650.4809224265;483994.24679347925;255125.48888647865;255125.48888647865;247322.1518103628;430280.9020939914;435782.62218529254;439103.4342402594;472127.72840069426;532785.7652335914;471674.1250475012;438334.26632045925;444589.26801690354;466338.3406344101;455234.54990057624;397085.33269719896;478679.01110324974;437003.68543558475;435606.35181711527;213652.59903751023;266355.56789118156;468652.0482603189;202097.6220840752;200632.6392125833;274.012992201983;2328849.553988282;1110941.8718636255;259846.68032947;635756.8682636311;0;34;0;51;62;65;0;3;131;131;1372293651255.028;524601890184.9634;1154659263230.147;41752.523908181116;6086.326064357565;-0.0;0.0;5323897.179501383;1017024.3293880165;3.2112147975372114;634461.2187743929;3.5695268935591797;0.29097234110834225
6327;2019-07-09 02:27:45.102;642;639;208;208;185;43;49;34;-24;41;792;228;-25;13;255;164;253;605;190;56;48;7;644;357;362;148;362;302;646;-2.0;-1.0;1204.0;104.0;0.0;20;100;32;1;0;0;1;0;0;0;1;0;0;0;0;16072.6357421875;8107.0751953125;3875.25048828125;1331.31909179688;635.0;282049;506.0;0.0;Calculated values ==>;1562632065.102;337.36;337.06;293.96000000000004;293.96000000000004;291.66;277.46000000000004;274.0616903277293;278.06;276.56;270.76000000000005;277.26000000000005;352.36;295.96000000000004;270.66;274.46000000000004;298.66;289.56;298.46000000000004;333.66;278.76000000000005;277.96000000000004;323.76000000000005;336.66;273.86;244.22491754036054;267.8393353686513;274.0616903277293;292.16;6440000.000000001;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3020000.0;6459999.999999999;0.0;0.0;0.20066666666666666;0.017333333333333333;0.0;0.0;0.0;8107.0751953125;3875.25048828125;1331.31909179688;16072.6357421875;484574.6433153179;483917.65109463583;255026.868702538;255026.868702538;246916.4062115662;430346.717906069;436369.3260602679;438179.53515710204;471730.980663899;533098.003176836;471555.1615254413;438024.4983934438;443721.9807720978;466611.5614006405;455121.83405515505;396406.11814351234;478894.01789409557;437578.2834772544;436194.857971995;212398.47392691602;266355.56789118156;468338.4464060935;201964.74013719766;200632.6392125833;273.9567000644936;2329119.409788139;1111077.37674274;259868.96843934746;635821.5573455829;0;34;0;51;62;65;0;3;131;131;1372511006255.1663;524689731585.0193;1154840342430.2622;47400.43553399415;4617.144241994194;-0.0;0.0;5324639.625536321;1017113.4655102355;3.2112147975372114;634461.2187743929;3.907087852617137;0.3044082572801564
6328;2019-07-09 02:28:45.103;644;641;208;208;184;43;51;34;-22;41;777;226;-25;17;255;162;253;608;191;58;51;8;642;358;363;138;363;303;644;-1.0;-2.0;1051.0;179.0;0.0;22;0;32;1;0;0;1;0;0;0;1;0;1;0;0;16991.107421875;8049.8603515625;3937.82470703125;2341.45458984375;634.0;282050;502.0;0.0;Calculated values ==>;1562632125.103;337.56000000000006;337.26;293.96000000000004;293.96000000000004;291.56;277.46000000000004;274.1680685717883;278.26000000000005;276.56;270.96000000000004;277.26000000000005;350.86;295.76000000000005;270.66;274.86;298.66;289.36;298.46000000000004;333.96000000000004;278.96000000000004;278.26000000000005;323.36;336.56;273.96000000000004;242.14157278889297;267.9596281332873;274.1680685717883;292.26000000000005;6420000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6440000.000000001;0.0;0.0;0.17516666666666666;0.029833333333333333;0.0;0.0;0.0;8049.8603515625;3937.82470703125;2341.45458984375;16991.107421875;485083.8507707861;484429.72369477584;255125.48888647865;255125.48888647865;246654.25652271818;430280.9020939914;436483.0716089266;438264.37560948916;473045.8727645816;531460.8904239582;471182.43685157836;437798.07955487026;444100.09568505123;466468.62817080156;454671.7010468359;397786.6066357155;479576.97710812517;437691.7838488006;436483.0716089266;210726.34883551928;265937.0223246507;469805.9777390899;202024.92598585814;200632.6392125833;273.9846807028273;2329394.945573027;1111212.0201161534;259899.57539676494;635886.6673906145;0;34;0;51;62;65;0;3;131;132;1372728509879.9036;524775533014.91565;1155021845455.043;41381.27692573937;7988.801377304749;-0.0;0.0;5325379.485470052;1017218.5168077619;3.2112147975372114;634461.2187743929;3.445432141379654;0.2933017628347081
6329;2019-07-09 02:29:45.113;644;641;209;208;185;43;54;34;-2;40;760;227;-11;22;255;161;254;608;191;60;53;8;646;358;363;134;362;303;648;-1.0;-2.0;984.0;126.0;0.0;25;0;31;1;0;0;1;0;0;0;1;0;1;0;0;17076.009765625;8023.46435546875;4042.36083984375;2345.94458007812;632.0;282051;498.0;0.0;Calculated values ==>;1562632185.113;337.56000000000006;337.26;294.06;293.96000000000004;291.66;277.46000000000004;274.1680685717883;278.56;276.56;272.96000000000004;277.16;349.16;295.86;272.06;275.36;298.66;289.26000000000005;298.56;333.96000000000004;279.16;278.46000000000004;322.96000000000004;336.36;273.96000000000004;241.2770596917726;267.9596281332873;274.1680685717883;292.26000000000005;6459999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3030000.0;6480000.0;0.0;0.0;0.164;0.021;0.0;0.0;0.0;8023.46435546875;4042.36083984375;2345.94458007812;17076.009765625;484643.9904376025;483986.95223266806;255304.65099563947;254929.1925640898;246845.84225439615;430280.9020939914;437003.68543558475;441306.1226980395;473468.5566066367;529687.3334219017;471301.7307002258;439951.1449090409;444821.6150417089;466611.5614006405;454530.5711204003;395711.1143480031;479109.64106425893;438033.3197705455;436830.5876020472;209054.2704885073;265099.94585879904;470346.2376010807;202141.99750357136;200632.6392125833;274.0302676886403;2329678.8855316513;1111345.986812753;259938.6435667847;635953.180020419;0;34;0;51;62;65;0;3;131;132;1372946346179.869;524857146614.9027;1155203675755.0142;39222.91653189278;5632.289042047697;-0.0;0.0;5326051.29903236;1017332.0448127529;3.2112147975372114;634461.2187743929;3.1124009245925324;0.25437744209428165
6330;2019-07-09 02:30:45.124;645;642;209;209;185;42;56;34;11;40;761;228;6;27;256;160;254;610;192;61;55;8;645;357;362;130;362;302;647;0.0;-2.0;825.0;142.0;0.0;25;0;27;1;0;0;1;0;0;0;1;0;1;0;0;16725.037109375;7771.8359375;4039.6015625;2356.58471679688;631.0;282052;494.0;0.0;Calculated values ==>;1562632245.124;337.66;337.36;294.06;294.06;291.66;277.36;274.0616903277293;278.76000000000005;276.56;274.26000000000005;277.16;349.26;295.96000000000004;273.76000000000005;275.86;298.76000000000005;289.16;298.56;334.16;279.26000000000005;278.66;322.56;336.26000000000005;273.96000000000004;240.39332010688793;267.8393353686513;274.0616903277293;292.36;6450000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3020000.0;6470000.0;0.0;0.0;0.1375;0.023666666666666666;0.0;0.0;0.0;7771.8359375;4039.6015625;2356.58471679688;16725.037109375;484898.8469468529;484243.2446912996;255354.15921200436;255354.15921200436;246881.06209505262;430346.717906069;437578.2834772544;443431.1120271193;473985.80243904516;529867.8939616912;471555.1615254413;442699.92918233894;445733.73098647315;466741.49892412685;454559.116067804;396431.51161684684;479526.0424832121;438429.2166670595;437406.86254204705;207382.2378540181;264681.4149301396;470882.7909457206;201778.81835960344;200632.6392125833;273.8842286123481;2329960.612563499;1111477.6384472463;259977.83849544724;636020.5420547232;0;34;0;51;62;65;0;3;131;132;1373163886055.4358;524936361135.10913;1155385209030.4873;33227.190379283435;6368.794017871441;-0.0;0.0;5326655.160612524;1017432.0721735009;3.2112147975372114;634461.2187743929;2.7947432458294643;0.23869354151101219
6331;2019-07-09 02:31:45.144;645;643;208;208;185;42;58;34;16;40;771;230;13;35;256;158;255;608;192;62;57;9;641;358;363;131;363;300;643;-2.0;0.0;698.0;146.0;0.0;28;100;22;1;0;0;1;0;0;0;1;0;0;0;0;15476.779296875;7406.0556640625;4095.64379882812;1329.6884765625;631.0;282053;491.0;0.0;Calculated values ==>;1562632305.144;337.66;337.46000000000004;293.96000000000004;293.96000000000004;291.66;277.36;274.1680685717883;278.96000000000004;276.56;274.76000000000005;277.16;350.26;296.16;274.46000000000004;276.66;298.76000000000005;288.96000000000004;298.66;333.96000000000004;279.36;278.86;322.26000000000005;336.26000000000005;274.06;240.61611355647437;267.5978703862781;274.1680685717883;292.36;6409999.999999999;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3000000.0;6430000.0;0.0;0.0;0.11633333333333334;0.024333333333333332;0.0;0.0;0.0;7406.0556640625;4095.64379882812;1329.6884765625;15476.779296875;485337.6114259139;484829.52943156817;255175.1591771949;255175.1591771949;247023.19323067422;430280.9020939914;437691.7838488006;444557.31930295983;473856.7996405058;531061.7427530512;472059.97280874953;444125.8159805091;447247.5373922678;466598.81152663083;454106.1615174019;399742.97892756725;479693.5020928497;438373.2260056987;437520.3941472015;206128.24275125185;264681.4149301396;470846.3688081762;201975.66117254313;200632.6392125833;273.9654869830454;2330229.0504829558;1111604.163038029;260008.56767836324;636088.3583639499;0;34;0;51;62;65;0;3;131;132;1373381458555.3667;525014687235.0842;1155565869230.43;28220.33289583848;6542.520552467071;-0.0;0.0;5327167.393993884;1017539.7023263156;3.2112147975372114;634461.2187743929;2.7092044611494432;0.2383374895531702
6332;2019-07-09 02:32:45.125;646;643;208;208;184;42;59;35;24;41;786;231;21;32;256;158;255;606;190;63;59;10;638;357;362;137;362;299;640;189.0;0.0;759.0;32.0;0.0;24;100;15;1;0;0;1;0;0;0;1;0;0;0;0;14751.6103515625;6960.30078125;3966.56225585938;1357.86694335938;630.0;282054;487.0;0.0;Calculated values ==>;1562632365.125;337.76;337.46000000000004;293.96000000000004;293.96000000000004;291.56;277.36;274.0616903277293;279.06;276.66;275.56;277.26000000000005;351.76;296.26000000000005;275.26000000000005;276.36;298.76000000000005;288.96000000000004;298.66;333.76000000000005;279.46000000000004;279.06;321.86;336.16;274.16;241.92719264551067;267.47669482898436;274.0616903277293;292.16;6380000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2990000.0;6400000.0;0.0315;0.0;0.1265;0.005333333333333333;0.0;0.0315;0.0;6960.30078125;3966.56225585938;1357.86694335938;14751.6103515625;485809.0447693023;485159.1657178848;255325.64170635128;255325.64170635128;246796.0884288981;430346.717906069;438090.06076039566;445894.0746071401;473176.1828425327;532697.1479928264;472311.3656254764;445469.0283512164;447018.97109551297;466741.49892412685;454276.7513207329;401522.071191766;479745.15675595094;438766.78764047986;438090.06076039566;204456.2876039246;264262.8888514036;470138.0144479632;202135.27742362375;202135.27742362375;274.02309848269107;2330480.8739604405;1111723.8447637483;260030.95688134918;636155.5221390799;0;34;0;51;62;65;0;3;131;132;1373598889680.173;525095061775.0127;1155745512325.27;30835.487843714818;1429.3479307964774;-0.0;7432.575675108315;5327659.3699911935;1017606.1135267419;3.2112147975372114;634523.1372912222;3.2314435492463986;0.17955099579589956
6333;2019-07-09 02:33:45.105;646;643;208;208;184;41;61;34;35;42;798;230;34;38;256;157;254;601;190;64;60;11;630;357;362;140;362;299;632;-2.0;-1.0;749.0;137.0;0.0;21;100;10;1;0;0;1;0;0;0;1;0;0;0;0;14112.1533203125;6548.97607421875;3791.5068359375;1344.6513671875;630.0;282055;484.0;0.0;Calculated values ==>;1562632425.105;337.76;337.46000000000004;293.96000000000004;293.96000000000004;291.56;277.26000000000005;274.0616903277293;279.26000000000005;276.56;276.66;277.36;352.96000000000004;296.16;276.56;276.96000000000004;298.76000000000005;288.86;298.56;333.26000000000005;279.56;279.16;321.56;336.16;274.26000000000005;242.56692532238324;267.47669482898436;274.0616903277293;292.16;6300000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2990000.0;6320000.0;0.0;0.0;0.12483333333333334;0.022833333333333334;0.0;0.0;0.0;6548.97607421875;3791.5068359375;1344.6513671875;14112.1533203125;486677.9429400317;486033.69010895037;255738.19810061125;255738.19810061125;247085.93994954787;430346.717906069;438429.2166670595;447437.70244785777;472882.7909566239;533943.8322527367;472193.1162479523;447298.3091029478;447854.7951058831;466741.49892412685;454135.31371311087;405264.1306370545;479935.5644425358;438934.9886892516;438259.8388448866;203202.34940748036;264262.8888514036;469830.78476507135;201762.55871427307;202135.27742362375;273.8778865650672;2330721.325147328;1111836.384545144;260053.47036028226;636220.1511646735;0;34;0;51;62;65;0;3;131;132;1373816017280.2422;525178134075.0391;1155924852525.3271;30668.447109409157;6120.8911614932285;-0.0;0.0;5328171.731938369;1017669.0112129779;3.2112147975372114;634585.0547758243;3.1483881483701093;0.2681918777718856
6334;2019-07-09 02:34:45.126;644;641;209;209;185;41;62;34;48;42;799;229;43;44;257;157;254;586;190;65;62;12;627;356;361;142;361;300;629;-2.0;-3.0;861.0;0.0;0.0;18;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13909.208984375;6369.048828125;3666.75830078125;1346.66955566406;627.0;282056;481.0;0.0;Calculated values ==>;1562632485.126;337.56000000000006;337.26;294.06;294.06;291.66;277.26000000000005;273.955091788801;279.36;276.56;277.96000000000004;277.36;353.06000000000006;296.06;277.46000000000004;277.56;298.86;288.86;298.56;331.76000000000005;279.66;279.36;321.26000000000005;335.86;274.36;242.98782864720522;267.5978703862781;273.955091788801;292.16;6270000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;6290000.0;0.0;0.0;0.1435;0.0;0.0;0.0;0.0;6369.048828125;3666.75830078125;1346.66955566406;13909.208984375;486718.8034560424;486075.32287381246;256289.20983313516;256289.20983313516;247537.18180126083;430412.23801567365;438822.1517515752;449049.17973423813;472620.9849758201;533973.9106701366;471941.4661304351;448359.7611168141;448497.9897238959;467013.5131080222;454305.82633570756;406732.11008623475;478060.1654289905;439324.5203113631;438822.1517515752;201948.4348523538;263007.33956846996;469658.33171380573;201972.2588119733;202135.27742362375;273.955091788801;2330954.918228484;1111944.072430072;260075.90588429116;636282.3251273247;0;34;0;51;62;65;0;3;131;132;1374032993194.9111;525262763684.91003;1156104615420.053;35455.538152345;0.0;-0.0;0.0;5328722.958009666;1017720.0364918452;3.2112147975372114;634585.0547758243;3.114922976333199;0.21678449855425327
6335;2019-07-09 02:35:45.096;641;639;210;210;186;40;64;33;53;42;794;228;48;52;257;158;253;577;191;66;63;13;622;355;360;142;360;301;624;253.0;-1.0;967.0;69.0;0.0;12;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13471.732421875;6264.17529296875;3437.9208984375;1343.40588378906;627.0;282057;478.0;0.0;Calculated values ==>;1562632545.096;337.26;337.06;294.16;294.16;291.76000000000005;277.16;273.8482719121499;279.56;276.46000000000004;278.46000000000004;277.36;352.56000000000006;295.96000000000004;277.96000000000004;278.36;298.86;288.96000000000004;298.46000000000004;330.86;279.76000000000005;279.46000000000004;320.96000000000004;335.86;274.46000000000004;242.98782864720522;267.7187500070086;273.8482719121499;292.26000000000005;6220000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;6240000.0;0.042166666666666665;0.0;0.16116666666666665;0.0115;0.0;0.042166666666666665;0.0;6264.17529296875;3437.9208984375;1343.40588378906;13471.732421875;486835.41737463407;486335.3266539943;256964.94912996565;256964.94912996565;248071.923346658;430477.46260093397;439378.91214579094;449551.36088337604;472620.9849758201;533380.2496362561;471689.1403217398;448864.0834710752;449414.24132049555;467155.4305485478;454616.58392338036;408589.68373878504;477313.4240234532;439711.23851803166;439212.19350399077;200694.54348549087;263007.33956846996;469757.3781218893;201556.45966288508;201556.45966288508;273.7884688604751;2331182.978653056;1112049.2966593641;260098.31197098296;636341.5011845164;0;34;0;51;62;65;0;3;131;132;1374249185045.0142;525347921084.9507;1156284825270.139;39968.51158003579;3084.310562278549;-0.0;10021.150110299955;5329351.177490861;1017745.7262285824;3.2112147975372114;634668.5226053245;4.8050303092877575;0.2779696824161135
6336;2019-07-09 02:36:45.097;638;636;212;211;188;40;65;34;56;42;789;227;52;56;257;159;252;562;191;67;65;13;618;356;361;143;361;303;620;262.0;-1.0;654.0;101.0;0.0;13;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13458.45703125;6186.47509765625;3382.65478515625;1350.87438964844;627.0;282058;476.0;0.0;Calculated values ==>;1562632605.097;336.96000000000004;336.76000000000005;294.36;294.26000000000005;291.96000000000004;277.16;273.955091788801;279.66;276.56;278.76000000000005;277.36;352.06000000000006;295.86;278.36;278.76000000000005;298.86;289.06;298.36;329.36;279.86;279.66;320.76000000000005;335.86;274.46000000000004;243.1966462407574;267.9596281332873;273.955091788801;292.26000000000005;6180000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;6200000.0;0.043666666666666666;0.0;0.109;0.016833333333333332;0.0;0.043666666666666666;0.0;6186.47509765625;3382.65478515625;1350.87438964844;13458.45703125;486845.1973606523;486345.6018695303;258013.94200976516;257603.01373285204;248927.68034090722;430412.23801567365;439324.5203113631;449596.476301459;472489.7604950056;532711.3039111078;471301.7307002258;449045.67269265273;449596.476301459;467013.5131080222;454587.787147844;409919.6080860697;475545.6820090541;439657.55536505504;439324.5203113631;199858.6285646581;263007.33956846996;469621.5870000597;201687.41562319302;201687.41562319302;273.8440681982899;2331407.400638532;1112153.0538084176;260120.76468077343;636398.3402624464;0;34;0;51;62;65;0;3;131;132;1374465488649.753;525433422509.8474;1156466028289.92;27022.08761393099;4510.225218177256;-0.0;10376.820238050093;5329909.44178772;1017809.015081473;3.2112147975372114;634838.5085244068;3.8378311971771484;0.2188437489722864
6337;2019-07-09 02:37:45.147;634;633;213;213;190;40;66;34;58;42;785;226;54;62;257;161;251;555;190;67;66;15;619;355;360;143;360;304;621;103.0;-1.0;474.0;0.0;0.0;4;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13314.33984375;6240.29248046875;3146.2666015625;1357.33312988281;624.0;282059;474.0;0.0;Calculated values ==>;1562632665.147;336.56;336.46000000000004;294.46000000000004;294.46000000000004;292.16;277.16;273.8482719121499;279.76000000000005;276.56;278.96000000000004;277.36;351.66;295.76000000000005;278.56;279.36;298.86;289.26000000000005;298.26000000000005;328.66;279.86;279.76000000000005;320.56;335.56;274.66;243.1966462407574;268.0796299477929;273.8482719121499;292.16;6190000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;6210000.0;0.017166666666666667;0.0;0.079;0.0;0.0;0.017166666666666667;0.0;6240.29248046875;3146.2666015625;1357.33312988281;13314.33984375;486171.55230495124;485811.26802857785;258366.79794718907;258366.79794718907;249592.10804907125;430477.46260093397;439711.23851803166;449688.22403800517;472489.7604950056;532219.8961362846;471047.6080263066;449137.1035301482;450236.6707993473;467155.4305485478;455037.6728021549;409049.264841946;474360.558466595;439876.853395306;439711.23851803166;199022.72361097817;261751.83340796042;469819.94228607416;201709.7481601087;201709.7481601087;273.8482719121499;2331630.6932020667;1112256.6965022283;260143.35188383792;636452.7932805739;0;34;0;51;62;65;0;3;131;132;1374681968900.4404;525519294010.1202;1156648280040.4988;19590.299594353823;0.0;-0.0;4085.6922511443445;5330298.202046157;1017846.6316127524;3.2112147975372114;634959.1298963143;2.203669897138721;0.11801391659724855
6338;2019-07-09 02:38:45.107;632;632;214;214;190;39;67;33;60;42;781;226;56;64;258;162;250;559;190;67;67;17;617;355;359;143;359;304;620;233.0;-2.0;953.0;128.0;0.0;1;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13515.1455078125;6311.63134765625;3065.49243164062;1355.94055175781;624.0;282060;472.0;0.0;Calculated values ==>;1562632725.107;336.36;336.36;294.56;294.56;292.16;277.06;273.8482719121499;279.86;276.46000000000004;279.16;277.36;351.26;295.76000000000005;278.76000000000005;279.56;298.96000000000004;289.36;298.16;329.06;279.86;279.86;320.36;335.56;274.86;243.1966462407574;268.0796299477929;273.8482719121499;292.16;6170000.0;3550000.0;3590000.0;1430000.0;3590000.0;3040000.0;6200000.0;0.03883333333333334;0.0;0.15883333333333333;0.021333333333333333;0.0;0.03883333333333334;0.0;6311.63134765625;3065.49243164062;1355.94055175781;13515.1455078125;486106.8891812336;485778.8074770557;258846.6832844922;258846.6832844922;249633.89556222613;430477.46260093397;440095.2062005338;449962.7772143524;472489.7604950056;531802.8519403378;471047.6080263066;449413.00246898126;450509.9134233084;467426.0965774196;455177.70759846305;409498.91639278823;475092.08702085575;440095.2062005338;440095.2062005338;198186.82848740023;261751.83340796042;470018.21299050737;201468.9885858501;201468.9885858501;273.7543171412073;2331854.1231941087;1112361.226134619;260165.9474241233;636504.5234294444;0;34;0;51;62;65;0;3;131;132;1374897525100.5776;525605036810.17474;1156830558440.6147;39469.096760493776;5729.050120632688;-0.0;9266.65145070355;5330790.035575002;1017894.3418690652;3.2112147975372114;635070.3252475465;5.07448727147227;0.32291184597980954
6339;2019-07-09 02:39:45.118;632;631;214;215;192;40;69;32;61;41;779;225;58;67;258;163;250;562;191;68;68;18;620;354;359;142;359;303;622;-2.0;-1.0;538.0;71.0;0.0;1;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13658.861328125;6320.01806640625;3114.14184570312;1356.33447265625;622.0;282061;471.0;0.0;Calculated values ==>;1562632785.118;336.36;336.26000000000005;294.56;294.66;292.36;277.16;273.7412296467126;280.06;276.36;279.26000000000005;277.26000000000005;351.06000000000006;295.66;278.96000000000004;279.86;298.96000000000004;289.46000000000004;298.16;329.36;279.96000000000004;279.96000000000004;320.26000000000005;335.36;274.96000000000004;242.98782864720522;267.9596281332873;273.7412296467126;292.26000000000005;6200000.0;3540000.0;3590000.0;1420000.0;3590000.0;3030000.0;6220000.0;0.0;0.0;0.08966666666666666;0.011833333333333333;0.0;0.0;0.0;6320.01806640625;3114.14184570312;1356.33447265625;13658.861328125;485778.8074770557;485417.26114295144;258721.2485131358;259140.7245838374;250261.97297336935;430542.39183029096;440423.95831116976;450281.2308927748;472522.5091947854;531669.3773530816;471063.0763921026;449870.8715090784;451097.61459203396;467426.0965774196;455485.02259338234;408152.4946505169;475299.5510301598;440259.75801807217;440259.75801807217;197768.88456892778;260914.8530628454;470252.297931023;201182.27694895404;201468.9885858501;273.6377962282944;2332080.614766609;1112466.5091779456;260188.55385971602;636556.0298227931;0;34;0;51;62;65;0;3;131;132;1375112964590.2832;525690552485.05786;1157012691825.3657;22335.872870295927;3183.995248287816;-0.0;0.0;5331305.171412148;1017968.6308641906;3.2112147975372114;635147.5615002477;2.3650323338857895;0.1931173107264583
6340;2019-07-09 02:40:45.129;632;632;213;214;191;39;70;32;59;41;777;225;57;69;258;164;250;569;191;68;69;19;622;353;358;141;358;303;624;-2.0;-1.0;479.0;52.0;0.0;1;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13682.185546875;6279.876953125;3109.87353515625;1349.0087890625;620.0;282062;470.0;0.0;Calculated values ==>;1562632845.129;336.36;336.36;294.46000000000004;294.56;292.26000000000005;277.06;273.6339639331285;280.16;276.36;279.06;277.26000000000005;350.86;295.66;278.86;280.06;298.96000000000004;289.56;298.16;330.06;279.96000000000004;280.06;320.16;335.16;275.06;242.77792619122317;267.9596281332873;273.6339639331285;292.26000000000005;6220000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3030000.0;6240000.0;0.0;0.0;0.07983333333333334;0.008666666666666666;0.0;0.0;0.0;6279.876953125;3109.87353515625;1349.0087890625;13682.185546875;485559.5676943981;485339.9109260337;258184.0970466784;258597.38707080053;249821.33822696994;430607.02586249536;440803.1668742817;450007.8213432342;472653.6706096803;531460.8904239582;471063.0763921026;449733.7568600775;451368.48825574096;467567.2557015158;455791.0411039191;407221.31032032974;476111.9987795951;440476.48395510943;440639.99668080016;197350.94305643384;260077.89159075968;470485.8080591802;200971.56212692882;201468.9885858501;273.55090139184404;2332308.498594633;1112571.5275528044;260211.1025200295;636607.9061264751;0;34;0;51;62;65;0;3;131;132;1375328104024.9893;525775468049.94183;1157194525155.1172;19881.394694101717;2335.7901314128453;-0.0;0.0;5331657.046473307;1018014.6375086308;3.2112147975372114;635147.5615002477;2.068878187109342;0.16512819642005144
6341;2019-07-09 02:41:45.089;634;633;212;212;191;39;71;31;54;40;775;225;54;70;258;164;251;575;191;69;70;20;624;353;358;141;358;306;626;183.0;-1.0;1154.0;90.0;2.0;1;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14041.796875;6601.45654296875;3171.0693359375;1374.72521972656;617.0;282063;469.0;0.0;Calculated values ==>;1562632905.089;336.56;336.46000000000004;294.36;294.36;292.26000000000005;277.06;273.6339639331285;280.26000000000005;276.26000000000005;278.56;277.16;350.66;295.66;278.56;280.16;298.96000000000004;289.56;298.26000000000005;330.66;280.06;280.16;320.06;334.86;275.16;242.77792619122317;268.3187672390254;273.6339639331285;292.26000000000005;6240000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3060000.0;6260000.0;0.030500000000000003;0.0;0.19233333333333333;0.015000000000000001;0.0003333333333333333;0.030833333333333338;0.0;6601.45654296875;3171.0693359375;1374.72521972656;14041.796875;485624.8659771593;485262.70735604793;257656.6683659004;257656.6683659004;249738.11526704294;430607.02586249536;440965.99770953023;448766.74113503785;472555.3283204977;531026.2279586041;470657.2968539335;448766.74113503785;450968.501026286;467567.2557015158;455791.0411039191;406740.5566693298;476772.28792779084;440639.99668080016;440803.1668742817;196933.003932529;258822.4845140824;470584.5501933917;201059.5617706085;201671.4223824495;273.5853456185447;2332539.377759504;1112678.8004357095;260233.7851715949;636660.2124229737;0;34;0;51;62;65;0;3;131;132;1375542760825.1257;525860011649.9956;1157377103355.2334;47642.34749775858;4042.8748263417483;-0.0;7373.228788498161;5332219.369193362;1018067.7576129517;3.2112147975372114;635208.9641111421;5.298028239432222;0.34314105492435854
6342;2019-07-09 02:42:45.109;637;635;210;211;189;38;71;31;51;40;776;226;51;71;258;164;251;583;189;69;71;21;631;352;357;140;357;308;633;158.0;0.0;1333.0;2.0;2.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14545.2080078125;7071.15673828125;3230.89721679688;1387.01721191406;614.0;282064;471.0;0.0;Calculated values ==>;1562632965.109;336.86;336.66;294.16;294.26000000000005;292.06;276.96000000000004;273.5264737036516;280.26000000000005;276.26000000000005;278.26000000000005;277.16;350.76;295.76000000000005;278.26000000000005;280.26000000000005;298.96000000000004;289.56;298.26000000000005;331.46000000000004;280.06;280.26000000000005;320.26000000000005;334.56;275.26000000000005;242.56692532238324;268.5567601203482;273.5264737036516;292.06;6310000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3080000.0;6330000.0;0.026333333333333334;0.0;0.22216666666666668;0.0003333333333333333;0.0003333333333333333;0.02666666666666667;0.0;7071.15673828125;3230.89721679688;1387.01721191406;14545.2080078125;485285.2936104407;484778.1193752682;256464.76232312794;256858.59308778655;248757.20195226188;430671.36484660726;441179.7898065362;447973.6730041497;472686.4266018815;530979.842226762;470505.9953415657;447973.6730041497;450746.0693079336;467708.15823788114;455957.283580434;403172.61369332153;477131.6230378822;440855.13019932323;441179.7898065362;197768.88456892778;257567.11924055516;470817.3119576869;200917.96880268873;201612.30372169422;273.52549339041434;2332777.6822084654;1112792.7768591652;260256.807363358;636713.57992747;0;34;0;51;62;65;0;3;131;132;1375757332325.0576;525944339749.9688;1157561364755.1748;54887.54228342458;89.96644771833272;-0.0;6388.466295595787;5333074.069746517;1018102.2094370059;3.2112147975372114;635323.6831304039;5.249858962277948;0.31337600614946187
