;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6343;2019-07-09 02:43:45.230;641;638;209;210;188;38;73;30;55;40;779;225;53;67;259;164;251;594;189;69;72;22;638;353;358;140;358;309;640;286.0;-1.0;1385.0;118.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15035.5830078125;7623.78759765625;3233.16918945312;1389.12121582031;610.0;282065;474.0;0.0;Calculated values ==>;1562633025.23;337.26;336.96000000000004;294.06;294.16;291.96000000000004;276.96000000000004;273.6339639331285;280.46000000000004;276.16;278.66;277.16;351.06000000000006;295.66;278.46000000000004;279.86;299.06;289.56;298.26000000000005;332.56;280.06;280.36;320.56;334.16;275.36;242.56692532238324;268.67533136820026;273.6339639331285;292.06;6380000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3090000.0;6400000.0;0.04766666666666666;0.0;0.23083333333333333;0.019666666666666666;0.0;0.04766666666666666;0.0;7623.78759765625;3233.16918945312;1389.12121582031;15035.5830078125;485090.74704591214;484437.42786204856;255707.61684486087;256092.20837992174;248145.41773673287;430607.02586249536;441290.65377167217;448346.9478411799;472686.4266018815;531218.205575079;470249.4304168497;448066.3845579902;450015.31396708504;467695.9284303967;455791.0411039191;399061.7166245034;477950.2868809278;440639.99668080016;441128.4923144203;199022.72361097817;255893.36323571714;470915.85626126267;201067.073113135;201067.073113135;273.58828476950214;2333024.6859221007;1112915.4816854398;260279.98850482423;636767.5557797954;0;34;0;51;62;65;0;3;131;132;1375972264900.2417;526028509150.0409;1157746838040.3337;57080.4377497237;5307.026068579844;-0.0;11442.927648594597;5334009.017931703;1018147.275074138;3.2112147975372114;635472.5777465479;6.028900963168403;0.3711314359634916
6344;2019-07-09 02:44:45.120;646;643;209;209;188;40;75;31;59;40;782;225;57;68;259;164;252;602;189;71;74;23;649;354;359;139;359;309;651;317.0;-1.0;1479.0;110.0;3.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15648.4716796875;8202.1826171875;3243.80688476562;1388.0090332031198;602.0;282066;483.0;0.0;Calculated values ==>;1562633085.12;337.76;337.46000000000004;294.06;294.06;291.96000000000004;277.16;273.7412296467126;280.66;276.26000000000005;279.06;277.16;351.36;295.66;278.86;279.96000000000004;299.06;289.56;298.36;333.36;280.26000000000005;280.56;321.46000000000004;333.36;275.46000000000004;242.35481222062532;268.67533136820026;273.7412296467126;292.06;6490000.000000001;3540000.0;3590000.0;1390000.0;3590000.0;3090000.0;6509999.999999999;0.05283333333333333;0.0;0.2465;0.018333333333333333;0.0005;0.05333333333333333;0.0;8202.1826171875;3243.80688476562;1388.0090332031198;15648.4716796875;484603.74543928925;483945.93451084103;255157.54883044885;255157.54883044885;247739.8214106017;430542.39183029096;441401.95967388037;448905.8905245643;472817.310826017;531531.9621369152;470249.4304168497;448626.77982236113;450153.2215199647;467555.0069493674;455624.37797550496;275327.5352674609;477851.39159495843;440751.3174876573;441239.80083343096;202784.37528459195;252546.06836287308;471147.87813747115;201350.6014291404;201855.04156102767;273.70359744684123;2333279.917593092;1113047.122984614;260303.08882846913;636821.4316264926;0;34;0;51;62;65;0;3;131;132;1376186970549.763;526112055699.8546;1157931898139.9211;61022.378762021995;4946.283406319397;-0.0;12767.18716119484;5334991.403718525;1018232.5626717884;3.2112147975372114;635673.9588260931;6.134942988644943;0.36836963484898616
6345;2019-07-09 02:45:45.111;653;648;208;208;186;41;77;32;37;40;784;224;41;65;259;163;254;610;189;72;76;24;658;355;360;139;360;309;660;315.0;-1.0;1403.0;137.0;0.0;0;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15877.4365234375;8509.8427734375;3380.62573242188;1386.6015625;591.0;282067;511.0;0.0;Calculated values ==>;1562633145.111;338.46000000000004;337.96000000000004;293.96000000000004;293.96000000000004;291.76000000000005;277.26000000000005;273.8482719121499;280.86;276.36;276.86;277.16;351.56000000000006;295.56;277.26000000000005;279.66;299.06;289.46000000000004;298.56;334.16;280.36;280.76000000000005;324.26000000000005;332.26000000000005;275.56;242.35481222062532;268.67533136820026;273.8482719121499;292.06;6580000.0;3550000.0;3600000.0;1390000.0;3600000.0;3090000.0;6600000.0;0.0525;0.0;0.2338333333333333;0.022833333333333334;0.0;0.0525;0.0;8509.8427734375;3380.62573242188;1386.6015625;15877.4365234375;484633.05293193535;483680.07232490997;254361.92775630075;254361.92775630075;246760.27057252242;430477.46260093397;441513.7055510032;445794.276142949;472817.310826017;531741.088092698;470128.7774901827;446367.0588809091;449738.9921546331;467413.82886276924;455317.5800407417;275318.2090584228;478000.24778266525;440699.58282389754;441351.550520343;214488.6975840042;247943.99896000302;471246.2272376559;201593.71664980924;201593.71664980924;273.8030094760315;2333542.594088168;1113186.3689732447;260326.2071152377;636876.6269512565;0;34;0;51;62;65;0;3;131;132;1376402638195.3938;526195443190.0985;1158117270330.4634;57102.23082814584;6157.065658422498;-0.0;12587.286278203022;5335975.627812226;1018325.0767017455;3.2112147975372114;635885.2144122809;5.712599419469928;0.3508119564808524
6346;2019-07-09 02:46:45.142;661;654;207;207;186;44;47;34;12;40;785;223;17;59;260;163;256;616;190;74;47;25;655;361;365;139;365;308;657;-2.0;-1.0;1538.0;191.0;0.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;15913.5703125;8707.275390625;3263.96899414062;1380.65966796875;583.0;282068;558.0;0.0;Calculated values ==>;1562633205.142;339.26;338.56000000000006;293.86;293.86;291.76000000000005;277.56;274.4858918419099;277.86;276.56;274.36;277.16;351.66;295.46000000000004;274.86;279.06;299.16;289.46000000000004;298.76000000000005;334.76000000000005;280.56;277.86;328.96000000000004;331.46000000000004;275.66;242.35481222062532;268.5567601203482;274.4858918419099;292.16;6550000.0;3610000.0;3650000.0;1390000.0;3650000.0;3080000.0;6570000.0;0.0;0.0;0.25633333333333336;0.03183333333333333;0.0;0.0;0.0;8707.275390625;3263.96899414062;1380.65966796875;15913.5703125;486121.9006778242;484888.5756943334;254134.30869743897;254134.30869743897;246863.25568223395;430081.6785162784;435304.343683834;442343.2040964072;472817.310826017;531920.5654520444;470144.6568551;443083.93690773816;449090.9801531781;466834.3028272825;454303.793856829;277062.32121395395;479260.9176264289;439944.96360051516;435304.343683834;234140.81001818314;244597.3647265701;471344.5575217925;203117.86922081295;201593.71664980924;274.4229359321798;2333807.656022634;1113329.9190869622;260349.2795400497;636932.0271825563;0;34;0;51;62;65;0;3;131;132;1376620250570.0273;526278886279.958;1158302465965.1516;61321.427506444;8538.549577581181;-0.0;0.0;5336963.001509659;1018447.6034346271;3.2112147975372114;635990.1626596829;5.232210837353822;0.4240551068689628
6347;2019-07-09 02:47:45.112;666;658;206;206;186;48;39;35;-2;41;784;223;0;46;260;163;257;619;189;75;39;26;657;363;368;141;368;307;659;-1.0;0.0;1414.0;139.0;0.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;15868.1220703125;8859.8837890625;3288.25170898438;1383.04541015625;573.0;282069;596.0;14.0;Calculated values ==>;1562633265.112;339.76;338.96000000000004;293.76000000000005;293.76000000000005;291.76000000000005;277.96000000000004;274.69669130483857;277.06;276.66;272.96000000000004;277.26000000000005;351.56000000000006;295.46000000000004;273.16;277.76000000000005;299.16;289.46000000000004;298.86;335.06;280.66;277.06;332.76000000000005;330.46000000000004;275.76000000000005;242.77792619122317;268.43790593516167;274.69669130483857;292.06;6570000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3070000.0;6590000.000000001;0.0;0.0;0.23566666666666666;0.023166666666666665;0.0;0.0;0.03534311370445443;8859.8837890625;3288.25170898438;1383.04541015625;15868.1220703125;486628.0667499631;485252.3081583255;253679.8439364126;253679.8439364126;246794.48174492057;429947.3805835815;433115.1307267976;440451.2342739305;472653.6706096803;531891.0264084993;470281.02429425094;440754.3233983486;447459.6055514472;466406.0084139577;453962.3084892643;277423.4510473492;479480.0537241064;439453.43346100464;433115.1307267976;250035.78352995744;240414.4444865203;471176.58799080667;203669.73946530645;201593.71664980924;274.645679716262;2334072.371035565;1113476.2388836995;260372.2989002739;636986.6017208555;0;34;0;51;62;65;0;3;131;132;1376840040620.132;526362844279.99805;1158486873715.2395;55801.50560989906;6197.241990840755;-0.0;0.0;5337938.537940539;1018570.3402986242;3.2112147975372114;635990.1626596829;4.581916982807742;0.3600998110311236
6348;2019-07-09 02:48:45.122;668;660;207;206;185;52;40;36;-19;42;782;224;-20;35;260;162;258;622;188;49;39;27;654;366;371;140;371;306;656;-2.0;-1.0;1224.0;128.0;0.0;28;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16771.38671875;8931.85546875;4192.10302734375;1374.05163574219;559.0;282070;613.0;14.0;Calculated values ==>;1562633325.122;339.96000000000004;339.16;293.86;293.76000000000005;291.66;278.36;275.0112864084945;277.16;276.76000000000005;271.26000000000005;277.36;351.36;295.56;271.16;276.66;299.16;289.36;298.96000000000004;335.36;278.06;277.06;334.46000000000004;329.06;275.86;242.56692532238324;268.3187672390254;275.0112864084945;291.96000000000004;6540000.000000001;3660000.0;3710000.0;1400000.0;3710000.0;3060000.0;6559999.999999999;0.0;0.0;0.20400000000000001;0.021333333333333333;0.0;0.0;0.03536794542406558;8931.85546875;4192.10302734375;1374.05163574219;16771.38671875;487237.6161347044;485868.9338232777;254180.32598541;253815.24187971727;246568.45326077123;429743.705733735;432539.7142654744;438054.9754168444;472882.7909566239;531757.1752841944;470537.2613830028;437898.67151236854;446092.96027638344;465975.3071618649;453302.6587714118;392749.28760427557;480277.7648014323;434205.081921684;432351.7763424921;257148.6733736563;234559.02529450474;471408.2891495208;204442.4021353337;201593.71664980924;274.9576464595424;2334344.4122747486;1113624.52808824;260395.2785382875;637048.9483996965;0;34;0;51;62;65;0;3;131;132;1377061777570.097;526447158329.9846;1158670804365.2102;47656.96494942819;5695.272256302658;-0.0;0.0;5338800.83555405;1018669.4611013823;3.2112147975372114;635990.1626596829;3.6799696455291864;0.2901952230136533
6349;2019-07-09 02:49:45.123;666;659;208;208;185;53;42;39;-12;43;780;224;-22;23;260;156;258;623;189;44;41;28;658;365;370;141;370;305;660;-2.0;0.0;1080.0;108.0;0.0;44;100;45;1;0;0;1;0;0;0;1;0;0;0;0;17430.40625;9100.287109375;4778.0234375;1366.77905273438;542.0;282071;620.0;14.0;Calculated values ==>;1562633385.123;339.76;339.06000000000006;293.96000000000004;293.96000000000004;291.66;278.46000000000004;274.9066339382667;277.36;277.06;271.96000000000004;277.46000000000004;351.16;295.56;270.96000000000004;275.46000000000004;299.16;288.76000000000005;298.96000000000004;335.46000000000004;277.56;277.26000000000005;335.16;327.36;275.96000000000004;242.77792619122317;268.19934244402924;274.9066339382667;292.06;6580000.0;3650000.0;3700000.0;1410000.0;3700000.0;3050000.0;6600000.0;0.0;0.0;0.18000000000000002;0.018000000000000002;0.0;0.0;0.03539751589869633;9100.287109375;4778.0234375;1366.77905273438;17430.40625;486520.46477196546;485288.81025624176;254361.92775630075;254361.92775630075;246432.58512582397;429811.8947417682;433166.4952995384;439361.0270025769;472850.300935316;531623.4926563593;470672.95534737513;437812.597326149;444567.3504985989;466119.14400904474;452609.8878949277;277951.15887680056;479965.9578731052;433536.1482522121;432980.8147056428;260077.89159075968;227449.86971758792;471373.7779470034;204188.0181158527;201593.71664980924;274.85498530344086;2334629.4319660594;1113774.7984473405;260418.11917466816;637123.7006993308;0;34;0;51;62;65;0;3;131;132;1377284081274.8284;526531459734.8828;1158854107419.9888;42331.14159961036;4809.343676960712;-0.0;0.0;5339550.7489394015;1018757.0010263615;3.2112147975372114;635990.1626596829;3.092175022558014;0.2436164928454601
6350;2019-07-09 02:50:48.113;665;659;212;213;184;46;41;40;-17;44;777;224;-22;15;259;149;260;627;189;46;40;29;692;359;363;140;363;305;694;245.0;-1.0;401.0;62.0;0.0;13;100;48;1;0;0;1;0;0;0;1;0;0;0;0;17568.302734375;9768.9814453125;4132.94140625;1363.74633789062;523.0;282072;622.0;13.0;Calculated values ==>;1562633448.113;339.66;339.06000000000006;294.36;294.46000000000004;291.56;277.76000000000005;274.27422755570615;277.26000000000005;277.16;271.46000000000004;277.56;350.86;295.56;270.96000000000004;274.66;299.06;288.06;299.16;335.86;277.76000000000005;277.16;335.36;325.46000000000004;276.06;242.56692532238324;268.19934244402924;274.27422755570615;292.06;6920000.0;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;6940000.000000001;0.04083333333333334;0.0;0.06683333333333333;0.010333333333333333;0.0;0.04083333333333334;0.032899096376997145;9768.9814453125;4132.94140625;1363.74633789062;17568.302734375;482653.6477082644;481523.69764827244;254299.07303011566;254651.73452500527;245032.655007677;430214.79039162316;434717.7860891638;438590.5995609556;473079.08457772195;531310.4117884313;470672.95534737513;437812.597326149;443403.66687243717;466988.7418083223;452648.96075887873;274631.88819929183;476593.7685074994;435606.35181711527;434538.5910328508;260914.8530628454;219505.55070137876;471605.12922355125;202629.00597307234;202629.00597307234;274.22414830353154;2334935.622060401;1113939.8783399016;260442.00747944336;637201.6592653854;0;34;0;51;62;65;0;3;131;132;1377514939624.8633;526619960684.89624;1159046226920.0178;15770.09983812353;2779.4199402549484;-0.0;9469.641389940954;5340059.05410589;1018823.3921680728;3.2112147975372114;636073.0088695778;1.83543615550621;0.08647249571600707
6351;2019-07-09 02:51:45.104;672;661;213;213;188;46;39;39;-24;44;774;224;-26;9;259;149;262;627;189;49;38;29;672;364;369;139;369;302;673;-1.0;-1.0;1050.0;191.0;0.0;51;100;41;1;0;0;1;0;0;0;1;0;0;1;0;18094.720703125;9056.67578125;5119.62890625;1354.11767578125;510.0;282073;621.0;0.0;Calculated values ==>;1562633505.104;340.36;339.26;294.46000000000004;294.46000000000004;291.96000000000004;277.76000000000005;274.8017692304317;277.06;277.06;270.76000000000005;277.56;350.56000000000006;295.56;270.56;274.06;299.06;288.06;299.36;335.86;278.06;276.96000000000004;335.26000000000005;324.16;276.06;242.35481222062532;267.8393353686513;274.8017692304317;292.06;6720000.0;3640000.0;3690000.0;1390000.0;3690000.0;3020000.0;6730000.0;0.0;0.0;0.175;0.03183333333333333;0.0;0.0;0.0;9056.67578125;5119.62890625;1354.11767578125;18094.720703125;485882.4252926998;484158.5581344746;255590.41959422574;255590.41959422574;246974.57786845465;429879.7862731237;432862.1520614866;438179.53515710204;473209.3688182048;531223.4586501896;471078.6509433241;437869.15320432716;443139.33368828957;466131.45889241673;451768.9547489059;278417.3759908191;479063.55455028976;434694.8781612207;432675.7974509262;260496.36997498586;214070.64678622372;471737.69219339563;203835.72677741526;202629.00597307234;274.7144666865399;2335217.909751371;1114088.8912613324;260463.52050562116;637274.897214872;0;34;0;51;62;65;0;3;131;132;1377723526685.5056;526699463130.14105;1159219194605.5503;41010.16646644518;8528.212565742042;-0.0;0.0;5340508.4935735185;1018912.8967911468;3.2112147975372114;636147.9650270939;3.189763798653111;0.2722575126860929
6352;2019-07-09 02:52:45.134;674;663;208;208;186;48;40;39;-25;45;772;224;-27;6;259;153;263;614;189;52;40;30;661;363;368;139;368;302;663;-2.0;-1.0;978.0;40.0;0.0;62;100;38;1;0;0;1;0;0;0;1;0;0;0;0;17866.166015625;8685.1669921875;5358.67333984375;1351.23522949219;502.0;282074;618.0;0.0;Calculated values ==>;1562633565.134;340.56000000000006;339.46000000000004;293.96000000000004;293.96000000000004;291.76000000000005;277.96000000000004;274.69669130483857;277.16;277.06;270.66;277.66;350.36;295.56;270.46000000000004;273.76000000000005;299.06;288.46000000000004;299.46000000000004;334.56;278.36;277.16;334.96000000000004;323.36;276.16;242.35481222062532;267.8393353686513;274.69669130483857;292.06;6609999.999999999;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3020000.0;6630000.0;0.0;0.0;0.16299999999999998;0.006666666666666667;0.0;0.0;0.0;8685.1669921875;5358.67333984375;1351.23522949219;17866.166015625;487352.7872828918;485544.718511445;254224.87288498748;254224.87288498748;246658.3306473591;429947.3805835815;433299.8492016903;438024.4983934438;473307.3401624125;531015.0068793237;471078.6509433241;437713.4967235476;442699.92918233894;466275.0067538296;452525.7912912428;391335.20204893884;478255.06502218096;435474.5089631815;433299.8492016903;259240.94887492666;210726.34883551928;471835.9296657252;203744.12880533887;202629.00597307234;274.67438853077095;2335517.7336442457;1114236.8138753856;260486.07638545812;637362.2600598071;0;34;0;51;62;65;0;3;131;132;1377944737235.4001;526782904830.10126;1159400485205.4639;38187.7002428611;1787.2786724025757;-0.0;0.0;5341168.805786893;1018998.9021993038;3.2112147975372114;636147.9650270939;2.596608165741793;0.19063506113520148
6353;2019-07-09 02:53:45.125;669;661;208;207;182;46;40;40;-20;45;770;224;-25;4;259;154;264;605;189;55;40;30;653;362;367;138;367;301;655;-3.0;-1.0;945.0;91.0;0.0;69;100;34;1;0;0;1;0;0;0;1;0;0;0;0;17528.669921875;8276.291015625;5495.115234375;1351.53955078125;496.0;282075;615.0;0.0;Calculated values ==>;1562633625.125;340.06000000000006;339.26;293.96000000000004;293.86;291.36;277.76000000000005;274.5913991737795;277.16;277.16;271.16;277.66;350.16;295.56;270.66;273.56;299.06;288.56;299.56;333.66;278.66;277.16;334.66;322.76000000000005;276.16;242.14157278889297;267.7187500070086;274.5913991737795;292.06;6530000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3010000.0;6550000.0;0.0;0.0;0.1575;0.015166666666666667;0.0;0.0;0.0;8276.291015625;5495.115234375;1351.53955078125;17528.669921875;487487.841567995;486121.9006778242;254594.48876969828;254226.55044683395;245621.4306595805;430014.67791919125;433550.350954743;439018.5917755428;473437.2657590101;530882.0883741961;471213.42438966146;438249.86041294545;442613.016394442;466418.2858072211;452844.7452549252;398053.7631579167;477831.9905327343;436243.03581333655;433550.350954743;257985.5697089033;208218.24852204052;471968.1179040911;203412.34263631652;202629.00597307234;274.54153757219007;2335812.646366537;1114378.138156813;260508.59613013495;637452.694730595;0;34;0;51;62;65;0;3;131;132;1378165204160.169;526865992365.0141;1159581358070.2742;37107.984239428144;4073.0959248945815;-0.0;0.0;5341796.175703981;1019047.7313287619;3.2112147975372114;636147.9650270939;2.72308587935264;0.21374350889973684
6354;2019-07-09 02:54:45.105;662;656;211;210;184;44;42;40;-15;46;767;224;-19;8;259;155;263;596;189;57;42;31;650;360;365;139;365;302;652;305.0;-1.0;703.0;94.0;0.0;70;1;33;1;0;0;1;0;0;0;1;0;1;0;0;18298.9296875;8189.64013671875;5684.8212890625;2308.62451171875;494.0;282076;611.0;0.0;Calculated values ==>;1562633685.105;339.36;338.76;294.26000000000005;294.16;291.56;277.56;274.38016830617;277.36;277.16;271.66;277.76000000000005;349.86;295.56;271.26000000000005;273.96000000000004;299.06;288.66;299.46000000000004;332.76000000000005;278.86;277.36;334.26000000000005;322.56;276.26000000000005;242.35481222062532;267.8393353686513;274.38016830617;292.06;6500000.0;3600000.0;3650000.0;1390000.0;3650000.0;3020000.0;6520000.0;0.05083333333333333;0.0;0.11716666666666667;0.015666666666666666;0.0;0.05083333333333333;0.0;8189.64013671875;5684.8212890625;2308.62451171875;18298.9296875;486805.2594189;485724.57528527593;255860.81090468477;255483.69890947625;246376.48897222703;430148.3826014536;434408.92020770046;439561.4401127939;473405.2944016503;530493.7248521174;471078.6509433241;438950.1900821458;442993.0989471373;466704.04308719933;453335.3603122476;399281.6531628074;476819.5565691426;437059.3315351043;434408.92020770046;256311.7953858065;207382.2378540181;471934.1488268154;202893.9721613677;202893.9721613677;274.33154826230816;2336111.1101756003;1114515.3085110954;260539.08733020973;637545.8298129407;0;34;0;51;62;65;0;3;131;133;1378384730960.2388;526949064665.0405;1159762197770.3318;27729.538328308765;4214.9627677586805;-0.0;11768.67652568858;5342336.3082879875;1019116.7754621707;3.2112147975372114;636246.0046407377;2.701164523909643;0.14381392658949602
6355;2019-07-09 02:55:45.146;656;652;216;215;187;41;44;38;-5;44;729;224;-5;21;259;155;263;592;190;59;44;29;643;358;363;137;363;301;644;-2.0;-1.0;511.0;130.0;0.0;67;1;31;1;0;0;1;0;0;0;1;0;1;0;0;18073.2421875;7976.400390625;5398.9638671875;2316.65112304688;492.0;282077;608.0;0.0;Calculated values ==>;1562633745.146;338.76;338.36;294.76000000000005;294.66;291.86;277.26000000000005;274.1680685717883;277.56;276.96000000000004;272.66;277.56;346.06000000000006;295.56;272.66;275.26000000000005;299.06;288.66;299.46000000000004;332.36;279.06;277.56;333.96000000000004;322.36;276.06;241.92719264551067;267.7187500070086;274.1680685717883;292.16;6430000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;6440000.000000001;0.0;0.0;0.08516666666666667;0.021666666666666667;0.0;0.0;0.0;7976.400390625;5398.9638671875;2316.65112304688;18073.2421875;486699.1889429438;486017.395929757;258229.25495669805;257831.42173109335;247658.32785963343;430280.9020939914;435252.3847646943;441282.59110265225;473469.3076824459;526602.5982076639;471213.42438966146;441282.59110265225;445074.8090602398;466988.7418083223;453680.1988514557;403257.93500419596;477170.81685645535;437862.7576246094;435252.3847646943;255056.51255035817;206546.2383541025;472002.15594002855;202198.8726288288;202893.9721613677;274.0524021105738;2336414.418726645;1114650.1175718613;260577.65763213686;637638.2578050713;0;34;0;51;62;65;0;3;131;133;1378603280199.8362;527031921244.8879;1159943221384.9983;20361.963356687298;5845.737805075994;-0.0;0.0;5342737.344655675;1019200.671923557;3.2112147975372114;636344.1439610122;1.6701297141048312;0.15113700080946682
6356;2019-07-09 02:56:45.116;650;646;218;218;191;40;46;37;5;43;717;225;5;27;259;157;262;574;190;60;45;28;632;357;362;137;362;301;633;-2.0;-2.0;347.0;141.0;0.0;65;1;27;1;0;0;1;0;0;0;1;0;1;0;0;18047.962890625;7637.56591796875;5143.75830078125;2337.60571289062;490.0;282078;605.0;0.0;Calculated values ==>;1562633805.116;338.16;337.76;294.96000000000004;294.96000000000004;292.26000000000005;277.16;274.0616903277293;277.76000000000005;276.86;273.66;277.46000000000004;344.86;295.66;273.66;275.86;299.06;288.86;299.36;330.56;279.16;277.66;333.66;322.16;275.96000000000004;241.92719264551067;267.7187500070086;274.0616903277293;292.16;6320000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6330000.0;0.0;0.0;0.057833333333333334;0.0235;0.0;0.0;0.0;7637.56591796875;5143.75830078125;2337.60571289062;18047.962890625;487029.9588108455;486352.85615632805;259704.45757511913;259704.45757511913;249452.15208367328;430346.717906069;435844.5533831253;442759.63332633115;473371.616014766;525346.9696261092;471332.4514500774;442759.63332633115;445928.9489011945;467130.69761941896;454135.31371311087;408122.9751265405;475770.14161248505;438259.8388448866;435668.7067053961;253801.27034056993;205710.24989127388;471904.2073218062;201810.49803347743;202893.9721613677;273.89658331783636;2336715.278264085;1114780.1688996353;260616.42371305136;637726.0698951706;0;34;0;51;62;65;0;3;131;133;1378820671449.94;527114080144.92706;1160123731085.0845;13934.89165777004;6347.202168275726;-0.0;0.0;5343023.008877369;1019302.2289528002;3.2112147975372114;636344.1439610122;1.3415032623175118;0.13269673756573577
6357;2019-07-09 02:57:45.107;644;641;218;217;192;39;48;35;10;42;725;227;9;34;260;158;261;553;191;61;47;27;624;356;361;136;361;301;626;177.0;0.0;2.0;60.0;0.0;56;1;24;1;0;0;1;0;0;0;1;0;1;0;0;17578.1484375;7280.7177734375;4822.62841796875;2323.84887695312;489.0;282079;602.0;0.0;Calculated values ==>;1562633865.107;337.56000000000006;337.26;294.96000000000004;294.86;292.36;277.06;273.955091788801;277.96000000000004;276.66;274.16;277.36;345.66;295.86;274.06;276.56;299.16;288.96000000000004;299.26000000000005;328.46000000000004;279.26000000000005;277.86;333.36;322.06;275.86;241.71165711629368;267.7187500070086;273.955091788801;292.26000000000005;6240000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6260000.0;0.029500000000000002;0.0;0.0003333333333333333;0.01;0.0;0.029500000000000002;0.0;7280.7177734375;4822.62841796875;2323.84887695312;17578.1484375;487043.0830833235;486401.6819317468;260155.65931537654;259729.6995760747;250092.37222621046;430412.23801567365;436430.11128019885;443489.2359988558;473403.85947104497;526184.2197016921;471570.3091219505;443343.77367153234;446916.4327917079;467401.68226075795;454446.891000169;411139.44843932794;473428.2702698484;438653.9296755554;436256.0551253566;252546.06836287308;205292.2597576877;471938.4492427271;201604.37339900646;201604.37339900646;273.8116625489669;2337012.117993382;1114904.469282906;260655.2633412621;637809.1106600864;0;34;0;51;62;65;0;3;131;133;1379037538915.5742;527195967860.16656;1160304303995.6125;80.6282875332831;2703.3407584372057;-0.0;6922.224610927329;5343139.787357855;1019377.638830898;3.2112147975372114;636401.8205134913;0.672770667541933;0.02001155287261013
6358;2019-07-09 02:58:45.117;638;635;217;217;192;38;50;34;12;41;738;229;10;41;260;159;259;534;191;62;49;26;615;356;361;137;360;301;617;238.0;-2.0;491.0;135.0;0.0;48;1;20;1;0;0;1;0;0;0;1;0;1;0;0;16911.86328125;6906.7705078125;4507.24951171875;2323.96923828125;487.0;282080;600.0;0.0;Calculated values ==>;1562633925.117;336.96000000000004;336.66;294.86;294.86;292.36;276.96000000000004;273.955091788801;278.16;276.56;274.36;277.26000000000005;346.96000000000004;296.06;274.16;277.26000000000005;299.16;289.06;299.06;326.56;279.36;278.06;333.16;321.86;275.76000000000005;241.92719264551067;267.7187500070086;273.955091788801;292.26000000000005;6150000.0;3560000.0;3610000.0;1370000.0;3600000.0;3010000.0;6170000.0;0.03966666666666666;0.0;0.08183333333333334;0.022500000000000003;0.0;0.03966666666666666;0.0;6906.7705078125;4507.24951171875;2323.96923828125;16911.86328125;487169.709818189;486530.65591394005;260328.88092464948;260328.88092464948;250478.09393852632;430412.23801567365;436776.8904632732;443779.4857613598;473176.1828425327;527543.3640140779;471807.90681997593;443489.2359988558;447894.6635423884;467542.87897321215;454587.787147844;413924.44980374066;471643.1358617355;438822.1517515752;436603.72145541804;251709.28920128586;204456.2876039246;471708.256711685;201742.89535402835;201742.89535402835;273.86570851183956;2337299.582660453;1115022.7180567426;260694.00161418584;637886.8726009852;0;34;0;51;62;65;0;3;131;133;1379254175015.5398;527277881510.15356;1160484934095.5837;19806.660981666624;6074.2206305472755;-0.0;9316.14610202179;5343305.54238964;1019450.797366852;3.2112147975372114;636537.1628227037;2.5620217816242574;0.1576218526439201
6359;2019-07-09 02:59:45.127;631;626;214;213;194;41;40;35;13;41;748;229;12;45;260;161;257;494;189;64;39;26;599;359;363;137;363;302;600;-1.0;-1.0;734.0;199.0;9.0;67;0;19;1;0;0;1;0;0;0;1;0;1;0;0;16901.990234375;6631.08642578125;4801.18408203125;2326.359375;485.0;282081;597.0;0.0;Calculated values ==>;1562633985.127;336.26000000000005;335.76000000000005;294.56;294.46000000000004;292.56;277.26000000000005;274.27422755570615;277.16;276.66;274.46000000000004;277.26000000000005;347.96000000000004;296.06;274.36;277.66;299.16;289.26000000000005;298.86;322.56;279.56;277.06;332.86;321.66;275.76000000000005;241.92719264551067;267.8393353686513;274.27422755570615;292.06;5990000.0;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;6000000.0;0.0;0.0;0.12233333333333334;0.033166666666666664;0.0015;0.0015;0.0;6631.08642578125;4801.18408203125;2326.359375;16901.990234375;487917.5343652974;487114.8894184755;260198.9177046404;259751.3156949068;252001.11685123915;430214.79039162316;434538.5910328508;443721.9807720978;473176.1828425327;528510.7994535349;471674.1250475012;443576.6592147222;448262.69519083336;467118.51372002246;454360.65208595496;418938.61997523473;467644.1277864516;438711.5355410296;434358.88782729313;250454.15340279948;203620.32615720207;471708.256711685;202444.98651846987;260198.9177046404;274.15267850569217;2337581.411736724;1115135.5523337503;260732.76081141343;637964.4558093008;0;34;0;51;62;65;0;3;131;133;1379471411215.5054;527360095210.1405;1160665864245.555;29516.21896369382;8930.565128074966;-0.0;261.23995518397913;5343716.634893119;1019575.8580881342;3.2112147975372114;636616.9876750928;2.813363276477656;0.2537973278315643
6360;2019-07-09 03:00:45.088;620;618;215;215;193;40;44;35;14;41;757;229;14;50;260;161;254;468;190;65;43;25;595;355;360;138;360;303;597;171.0;-1.0;0.0;0.0;0.0;52;0;20;1;0;0;1;0;0;0;1;0;1;0;0;16614.908203125;6667.2138671875;4370.68603515625;2321.44116210938;483.0;282082;595.0;0.0;Calculated values ==>;1562634045.088;335.16;334.96000000000004;294.66;294.66;292.46000000000004;277.16;273.8482719121499;277.56;276.66;274.56;277.26000000000005;348.86;296.06;274.56;278.16;299.16;289.26000000000005;298.56;319.96000000000004;279.66;277.46000000000004;332.66;321.46000000000004;275.66;242.14157278889297;267.9596281332873;273.8482719121499;292.16;5950000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;5970000.0;0.0285;0.0;0.0;0.0;0.0;0.0285;0.0;6667.2138671875;4370.68603515625;2321.44116210938;16614.908203125;486823.28224907664;486326.3203382653;260877.60820232524;260877.60820232524;251769.42727736005;430477.46260093397;435968.7166933796;443664.5507289629;473045.8727645816;529374.0820662462;471540.11976617476;443664.5507289629;448769.2461549603;467542.87897321215;455037.6728021549;419308.9935551811;463902.2553706467;439545.25928349345;435793.71486953663;249617.41799618208;202784.37528459195;471477.517547777;201709.7481601087;201709.7481601087;273.8482719121499;2337860.537673677;1115246.299470335;260771.4673069476;638040.8383792705;0;34;0;51;62;65;0;3;131;133;1379688170230.3813;527442541585.0933;1160847246270.4512;0.0;0.0;-0.0;6671.393051218696;5343962.443504823;1019650.2310902645;3.2112147975372114;636674.7220650176;0.49938039750853475;-0.011668624364314355
6361;2019-07-09 03:01:45.118;610;611;216;215;193;37;47;33;19;40;762;230;21;50;260;161;252;457;190;64;46;24;594;352;357;138;357;302;596;201.0;-1.0;-1.0;0.0;0.0;30;0;20;1;0;0;1;0;0;0;1;0;1;0;0;15996.5771484375;6616.13916015625;3739.67407226562;2327.41430664062;481.0;282083;594.0;0.0;Calculated values ==>;1562634105.118;334.16;334.26000000000005;294.76000000000005;294.66;292.46000000000004;276.86;273.5264737036516;277.86;276.46000000000004;275.06;277.16;349.36;296.16;275.26000000000005;278.16;299.16;289.26000000000005;298.36;318.86;279.56;277.76000000000005;332.56;321.26000000000005;275.56;242.14157278889297;267.8393353686513;273.5264737036516;292.16;5940000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3020000.0;5960000.0;0.033499999999999995;0.0;0.0;0.0;0.0;0.033499999999999995;0.0;6616.13916015625;3739.67407226562;2327.41430664062;15996.5771484375;485538.1320746227;485457.23850670096;261420.1380605478;260954.14930423355;251818.26532170514;430671.36484660726;437188.938451433;444589.26801690354;472947.9820155742;529972.2215421381;471793.0235095721;444876.6353584544;448954.665639539;467964.9345701517;455540.8593888144;419001.7359218602;462248.92373247485;440037.52846745803;437017.80472393817;249199.05678690012;201948.4348523538;471379.3427040597;200920.47264012235;200920.47264012235;273.5264737036516;2338132.435932666;1115357.0494261477;260810.22713939982;638108.4585066339;0;34;0;51;62;65;0;3;131;133;1379903377780.2788;527525382985.05383;1161028837020.3647;0.0;0.0;-0.0;7909.260624807829;5343962.443504823;1019650.2310902645;3.2112147975372114;636796.2882649835;0.623599994595103;-0.014571164841115647
6362;2019-07-09 03:02:45.149;604;605;215;215;192;34;50;30;28;39;766;230;29;56;260;161;250;448;190;63;49;23;597;348;353;137;353;304;599;-2.0;-1.0;132.0;16.0;0.0;1;0;20;1;0;0;1;0;0;0;1;0;1;0;0;15449.4814453125;6674.4228515625;2942.10888671875;2336.44848632812;480.0;282084;593.0;0.0;Calculated values ==>;1562634165.149;333.56;333.66;294.66;294.66;292.36;276.56;273.0942459734351;278.16;276.16;275.96000000000004;277.06;349.76;296.16;276.06;278.76000000000005;299.16;289.26000000000005;298.16;317.96000000000004;279.46000000000004;278.06;332.46000000000004;321.16;275.46000000000004;241.92719264551067;268.0796299477929;273.0942459734351;292.16;5970000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3040000.0;5990000.0;0.0;0.0;0.022000000000000002;0.0026666666666666666;0.0;0.0;0.0;6674.4228515625;2942.10888671875;2336.44848632812;15449.4814453125;484361.8997460768;484279.45367343223;260726.38658408012;260726.38658408012;251297.4035046254;430925.7729439634;438605.5651969677;445484.3388220789;472980.6827117325;530237.6965692197;471525.1840687706;445627.2469483674;449413.00246898126;468524.14258881606;456205.8309544034;417313.4631822073;460307.76284185145;440740.7926089357;438438.7723428538;248780.69988749037;201530.46850934727;471414.1961389312;199694.59523965933;200920.47264012235;273.02755318171506;2338394.621813258;1115467.8613326452;260849.11274312943;638164.168799986;0;34;0;51;62;65;0;3;131;133;1380116487829.92;527607925609.91486;1161210730950.0583;5407.374358813231;724.5856023980584;-0.0;0.0;5344007.528239489;1019656.2724233512;3.2112147975372114;636862.2328238401;0.5130067854196325;0.041382606153130906
6363;2019-07-09 03:03:45.129;603;604;215;217;192;31;51;25;39;37;769;231;36;57;259;160;250;469;190;61;50;22;608;343;348;136;348;304;610;391.0;-1.0;488.0;44.0;7.0;1;0;21;1;0;0;1;0;0;0;1;0;1;0;0;16102.0244140625;6863.4716796875;3086.33154296875;2347.55639648438;479.0;282085;591.0;0.0;Calculated values ==>;1562634225.129;333.46000000000004;333.56;294.66;294.86;292.36;276.26000000000005;272.5487779782249;278.26000000000005;275.66;277.06;276.86;350.06000000000006;296.26000000000005;276.76000000000005;278.86;299.06;289.16;298.16;320.06;279.26000000000005;278.16;332.26000000000005;321.06;275.36;241.71165711629368;268.0796299477929;272.5487779782249;292.16;6080000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;3040000.0;6100000.0;0.06516666666666666;0.0;0.08133333333333333;0.007333333333333333;0.0011666666666666668;0.06633333333333333;0.0;6863.4716796875;3086.33154296875;2347.55639648438;16102.0244140625;482982.3215541943;482899.0601535948;259935.3895066961;260821.89653977077;250788.74167452636;431237.1583312671;439877.6473193327;447045.31445274205;472915.8103579757;530550.887364893;471644.4121410099;446621.9564447741;449550.6973594706;469091.31065466406;456891.72622130346;413233.30547096056;462186.48338727;441487.3088056417;439714.8449070693;247943.99896000302;201112.50472608567;471449.11765258067;198466.45646286453;199547.56835057013;272.52107075098473;2338657.4633857645;1115580.639515179;260888.1331060406;638214.3890579148;0;34;0;51;62;65;0;3;131;133;1380326717729.9868;527689798309.9409;1161393070150.1162;20217.747116510036;2001.8728487245849;-0.0;15931.096011581109;5344220.999737624;1019678.9853369554;3.2112147975372114;636994.9477042677;3.1023501921042294;0.11073090280075742
6364;2019-07-09 03:04:45.120;607;607;217;219;193;29;52;20;45;34;773;231;42;63;259;159;251;514;190;59;52;21;631;338;343;133;343;304;634;402.0;0.0;14.0;0.0;15.0;1;0;22;1;0;0;1;0;0;0;1;0;1;0;0;17263.689453125;7247.2890625;3291.86889648438;2367.63208007812;477.0;282086;590.0;0.0;Calculated values ==>;1562634285.12;333.86;333.86;294.86;295.06;292.46000000000004;276.06;271.99741764416325;278.36;275.16;277.66;276.56;350.46000000000004;296.26000000000005;277.36;279.46000000000004;299.06;289.06;298.26000000000005;324.56;279.06;278.36;332.16;320.86;275.26000000000005;241.05796691057077;268.0796299477929;271.99741764416325;292.16;6310000.0;3379999.9999999995;3429999.9999999995;1330000.0;3429999.9999999995;3040000.0;6340000.0;0.06699999999999999;0.0;0.0023333333333333335;0.0;0.0025;0.06949999999999999;0.0;7247.2890625;3291.86889648438;2367.63208007812;17263.689453125;480935.4965688165;480589.3617527139;259226.04088682166;260060.94399397707;250112.91881577802;431541.1909327263;441118.7142068664;447886.92588112364;473014.93639070686;530968.349634598;471644.4121410099;447466.95896490954;450373.3729486141;469779.81696856086;457570.76213521435;403172.61369332153;466201.74752126326;442223.8092211471;441118.7142068664;247525.65490268572;200276.58477070546;471749.2581616372;197200.826366783;199431.9491912448;271.99741764416325;2338935.4692938905;1115698.2115494562;260927.42044931845;638267.5327554373;0;34;0;51;62;65;0;3;131;133;1380533986634.7693;527770486204.85626;1161575442789.9248;584.9342322001282;0.0;-0.0;16797.2301685857;5344394.3294119965;1019695.6651083363;3.2112147975372114;637267.6428450752;1.3467457321439777;-0.02725532395234322
6365;2019-07-09 03:05:45.100;619;615;218;220;191;25;53;15;49;31;777;230;46;64;259;156;253;552;189;56;52;19;661;335;340;130;340;301;663;-1.0;-2.0;295.0;139.0;8.0;1;0;17;1;0;0;1;0;0;0;1;0;1;0;0;18066.828125;7323.86279296875;3516.29663085938;2354.71166992188;477.0;282087;589.0;0.0;Calculated values ==>;1562634345.1;335.06;334.66;294.96000000000004;295.16;292.26000000000005;275.66;271.6637117239857;278.46000000000004;274.66;278.06;276.26000000000005;350.86;296.16;277.76000000000005;279.56;299.06;288.76000000000005;298.46000000000004;328.36;278.76000000000005;278.36;332.06;320.86;275.06;240.39332010688793;267.7187500070086;271.6637117239857;292.06;6609999.999999999;3350000.0;3400000.0;1300000.0;3400000.0;3010000.0;6630000.0;0.0;0.0;0.04916666666666667;0.023166666666666665;0.0013333333333333333;0.0013333333333333333;0.0;7323.86279296875;3516.29663085938;2354.71166992188;18066.828125;479247.3228375536;478407.17194310075;257971.67349892322;258750.89091952713;248310.94239269712;431720.082569444;441912.08017181343;449001.87712873524;473114.68441337737;531611.214390621;471926.6089063321;448587.98087873193;451048.973418161;470190.06702285033;457653.6290216278;274316.25931498525;468495.58993793646;442380.9723420962;441755.19541447266;247107.31509690773;200276.58477070546;471951.27487021044;196022.91893235763;257971.67349892322;271.5144020430895;2339229.792133475;1115819.5973395354;260966.76019629277;638324.2485566123;0;34;0;51;62;65;0;3;131;133;1380738818334.8345;527849359904.88135;1161756882289.9824;12438.1321113219;6392.34024589359;-0.0;245.04469588739926;5344502.818789709;1019748.9168539016;3.2112147975372114;637409.6144626719;1.445676650993457;0.14373229139492838
6366;2019-07-09 03:06:45.141;638;626;214;216;189;26;55;16;47;28;783;229;46;70;259;154;255;574;187;58;54;18;662;338;343;129;343;299;665;155.0;-1.0;872.0;196.0;0.0;1;0;9;1;0;0;1;0;0;0;1;0;1;0;0;17430.212890625;6851.96875;3523.95043945312;2335.80834960938;477.0;282088;589.0;0.0;Calculated values ==>;1562634405.141;336.96000000000004;335.76000000000005;294.56;294.76000000000005;292.06;275.76000000000005;271.99741764416325;278.66;274.76000000000005;277.86;275.96000000000004;351.46000000000004;296.06;277.76000000000005;280.16;299.06;288.56;298.66;330.56;278.96000000000004;278.56;332.06;320.86;274.96000000000004;240.16925963744896;267.47669482898436;271.99741764416325;291.86;6620000.0;3379999.9999999995;3429999.9999999995;1290000.0;3429999.9999999995;2990000.0;6650000.0;0.025833333333333333;0.0;0.14533333333333334;0.03266666666666666;0.0;0.025833333333333333;0.0;6851.96875;3523.95043945312;2335.80834960938;17430.212890625;481978.70814625954;479839.68149322754;256345.58576295033;257100.82471722495;247575.8112206841;431541.1909327263;441594.14895338006;449096.5729453799;472954.5886681478;532385.2995553889;472074.80401769944;448959.28394498833;452210.0686614325;469779.81696856086;456895.99281910807;275390.6570613926;471784.6872716557;442066.8418272899;441435.97896369477;247107.31509690773;200276.58477070546;471986.2621016245;197045.64075187003;197045.64075187003;271.9355081415626;2339525.8029451636;1115937.809992797;261005.87457311113;638382.957372619;0;34;0;51;62;65;0;3;131;133;1380943858350.271;527927113000.0468;1161937005290.3657;36631.40214545677;8981.393630758646;-0.0;6313.417070472139;5344912.01099979;1019877.11884802;3.2112147975372114;637464.3056576375;4.084906059158436;0.2998120010890844
6367;2019-07-09 03:07:45.091;656;638;204;205;186;29;26;18;35;28;787;229;37;66;259;155;257;583;188;60;26;18;649;342;346;141;346;296;652;-2.0;-1.0;1123.0;266.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14794.0712890625;6256.21728515625;3425.1142578125;1330.6220703125;477.0;282089;589.0;0.0;Calculated values ==>;1562634465.091;338.76;336.96000000000004;293.56;293.66;291.76000000000005;276.06;272.43898195401505;275.76000000000005;274.96000000000004;276.66;275.96000000000004;351.86;296.06;276.86;279.76000000000005;299.06;288.66;298.86;331.46000000000004;279.16;275.76000000000005;332.06;320.86;274.96000000000004;242.77792619122317;267.1113755279542;272.43898195401505;291.96000000000004;6490000.000000001;3420000.0000000005;3460000.0;1410000.0;3460000.0;2960000.0;6520000.0;0.0;0.0;0.18716666666666668;0.044333333333333336;0.0;0.0;0.0;6256.21728515625;3425.1142578125;1330.6220703125;14794.0712890625;486050.32994817337;483102.77576018125;253269.26504036112;253632.8738113611;247037.2799566097;431298.55289687274;436169.27519943606;448004.43967047473;471373.7779470034;533024.2594122919;472473.49941008276;448280.0416260742;452203.3635802515;469367.4335596971;456374.5658967448;395802.66626090923;474821.78379657207;441751.41764598363;436169.27519943606;247107.31509690773;200276.58477070546;470387.0459242999;198080.94979565727;197045.64075187003;272.36397544289963;2339794.1148671233;1116046.9538474404;261036.40269864572;638440.8179877484;0;34;0;51;62;65;0;3;131;133;1381150386100.4353;528008045500.1112;1162115356540.5076;46777.346521570005;12072.236928369826;-0.0;0.0;5345606.50467848;1020052.4195637177;3.2112147975372114;637516.8736234258;5.344154681051578;0.47066026812688233
6368;2019-07-09 03:08:45.112;668;646;198;198;179;33;21;19;24;28;787;229;26;64;259;157;258;579;188;62;21;18;640;346;350;146;350;296;643;-2.0;0.0;842.0;189.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13368.826171875;6140.97998046875;3313.77490234375;1314.12670898438;480.0;282090;588.0;0.0;Calculated values ==>;1562634525.112;339.96000000000004;337.76;292.96000000000004;292.96000000000004;291.06;276.46000000000004;272.8767566201714;275.26000000000005;275.06;275.56;275.96000000000004;351.86;296.06;275.76000000000005;279.56;299.06;288.86;298.96000000000004;331.06;279.36;275.26000000000005;331.96000000000004;321.16;274.96000000000004;243.81672145450628;267.1113755279542;272.8767566201714;291.96000000000004;6400000.0;3460000.0;3500000.0;1460000.0;3500000.0;2960000.0;6430000.0;0.0;0.0;0.14033333333333334;0.0315;0.0;0.0;0.0;6140.97998046875;3313.77490234375;1314.12670898438;13368.826171875;488725.71502031566;485262.71121985855;251506.6996556562;251506.6996556562;245042.38561600924;431051.2098666511;434339.9066925679;446475.90041281306;470705.69158332614;533024.2594122919;472473.49941008276;446755.46002581756;451936.90153929946;468814.2162213776;455986.76273286226;402117.0966581644;475310.0076278164;441221.99855516065;434339.9066925679;246688.97952812296;201530.46850934727;469710.96323701047;199151.50283409972;197045.64075187003;272.804752019547;2340028.887820724;1116150.2999829883;261058.4499856235;638496.995052424;0;34;0;51;62;65;0;3;131;133;1381359259180.1167;528094175634.97986;1162293018700.2366;34707.85712687944;8522.623002691687;-0.0;0.0;5346285.785706359;1020224.1034645562;3.2112147975372114;637516.8736234258;4.014389030194337;0.3505432607474625
6369;2019-07-09 03:09:45.132;673;651;196;196;176;38;22;20;13;29;777;228;15;59;259;159;258;573;189;28;22;18;640;348;353;143;353;298;642;-1.0;-2.0;813.0;173.0;0.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;13892.0654296875;6145.236328125;3294.0322265625;2511.71728515625;489.0;282091;589.0;0.0;Calculated values ==>;1562634585.132;340.46000000000004;338.26;292.76000000000005;292.76000000000005;290.76000000000005;276.96000000000004;273.0942459734351;275.36;275.16;274.46000000000004;276.06;350.86;295.96000000000004;274.66;279.06;299.06;289.06;298.96000000000004;330.46000000000004;275.96000000000004;275.36;332.06;322.06;274.96000000000004;243.1966462407574;267.35522164206344;273.0942459734351;292.06;6400000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;2980000.0;6420000.0;0.0;0.0;0.1355;0.028833333333333332;0.0;0.0;0.0;6145.236328125;3294.0322265625;2511.71728515625;13892.0654296875;489431.0207990806;486090.99615102884;250839.38202154957;250839.38202154957;244102.21541762736;430925.7729439634;433777.1097633112;444526.6575060108;471206.1028288316;531836.4111266523;472089.7402749774;444812.4960039494;450910.77711760055;468396.73186948214;455930.2288962042;402117.0966581644;474510.6154235928;434841.5652676192;433777.1097633112;247107.31509690773;205292.2597576877;470117.3168609056;199672.910684603;197045.64075187003;273.01900841244804;2340256.13764203;1116252.7192472394;261090.3426462423;638552.0784668339;0;34;0;51;62;65;0;3;132;133;1381570229480.0496;528180904534.9523;1162471278100.18;33177.682694300755;7797.813711416724;-0.0;0.0;5346851.6871089665;1020360.1524383436;3.2112147975372114;637516.8736234258;3.4286289813103155;0.29847421634460447
6370;2019-07-09 03:10:45.103;674;656;198;198;175;40;24;22;16;28;740;226;15;59;259;160;258;581;189;28;24;14;641;350;355;134;355;302;644;-2.0;-2.0;998.0;225.0;0.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;13535.525390625;6159.84423828125;3267.73681640625;2383.51733398438;506.0;282092;588.0;0.0;Calculated values ==>;1562634645.103;340.56000000000006;338.76;292.96000000000004;292.96000000000004;290.66;277.16;273.3108153835814;275.56;275.36;274.76000000000005;275.96000000000004;347.16;295.76000000000005;274.66;279.06;299.06;289.16;298.96000000000004;331.26000000000005;275.96000000000004;275.56;331.96000000000004;323.76000000000005;274.56;241.2770596917726;267.8393353686513;273.3108153835814;292.06;6409999.999999999;3500000.0;3550000.0;1340000.0;3550000.0;3020000.0;6440000.000000001;0.0;0.0;0.16633333333333333;0.0375;0.0;0.0;0.0;6159.84423828125;3267.73681640625;2383.51733398438;13535.525390625;489467.0115187289;486591.28990454116;251464.07676474427;251464.07676474427;243717.01673509902;430799.1582183253;433638.2926471082;444156.6089809168;472299.7188790419;527674.871524448;471317.03812620445;444011.9539437932;450189.5037919261;468117.1661838917;455735.7655689885;401554.44737547694;475494.2941224435;434353.62711375504;433638.2926471082;246688.97952812296;212398.47392691602;470933.0218839325;200141.37497075816;197045.64075187003;273.2120319772681;2340484.590426458;1116355.2120230878;261131.11655112143;638606.7334461379;0;34;0;51;62;65;0;3;132;133;1381782526819.8943;528263964369.89154;1162651191100.0483;40587.867257023056;10154.686759244038;-0.0;0.0;5347466.102913535;1020509.6843001406;3.2112147975372114;637516.8736234258;4.296175710883476;0.37794759103860176
