;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6371;2019-07-09 03:11:45.133;673;658;202;202;177;42;26;23;25;28;727;227;23;64;260;160;258;588;189;30;25;12;639;352;357;128;356;308;642;0.0;-1.0;1266.0;258.0;0.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;13494.3837890625;6091.03564453125;3267.19116210938;2443.9375;524.0;282093;588.0;0.0;Calculated values ==>;1562634705.133;340.46000000000004;338.96000000000004;293.36;293.36;290.86;277.36;273.5264737036516;275.76000000000005;275.46000000000004;275.66;275.96000000000004;345.86;295.86;275.46000000000004;279.56;299.16;289.16;298.96000000000004;331.96000000000004;276.16;275.66;331.96000000000004;325.56;274.36;239.943914813709;268.5567601203482;273.5264737036516;292.06;6390000.0;3520000.0000000005;3570000.0000000005;1280000.0;3560000.0;3080000.0;6420000.0;0.0;0.0;0.211;0.043000000000000003;0.0;0.0;0.0;6091.03564453125;3267.19116210938;2443.9375;13494.3837890625;489535.8493062126;487092.6128436396;252993.5335666189;252993.5335666189;244425.4003893001;430671.36484660726;433499.7890287786;444256.7904090801;473084.92450057325;525844.5182441958;470626.30100635835;443964.9577299085;449783.5560736587;468105.1125513974;455401.7370921357;402668.30721999775;476804.4599340802;434218.8704114113;433318.7079877765;246688.97952812296;219923.6425635755;471537.2440153164;200658.46373907494;197045.64075187003;273.4238069051058;2340709.9522941364;1116457.353734062;261171.3654557806;638661.2184081328;0;34;0;51;62;65;0;3;132;133;1381996233619.7925;528342603669.85406;1162834282599.9612;51399.24692737109;11647.787551878384;-0.0;0.0;5348233.045477682;1020691.4624296229;3.2112147975372114;637516.8736234258;5.341989218348307;0.46225871687500064
6372;2019-07-09 03:12:45.114;670;658;208;207;181;43;28;24;39;29;743;228;35;62;260;161;258;594;188;31;27;11;640;353;358;137;357;310;642;-2.0;-1.0;1261.0;286.0;0.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;13285.9990234375;6613.75;3242.57104492188;1401.76281738281;547.0;282094;588.0;0.0;Calculated values ==>;1562634765.114;340.16;338.96000000000004;293.96000000000004;293.86;291.26000000000005;277.46000000000004;273.6339639331285;275.96000000000004;275.56;277.06;276.06;347.46000000000004;295.96000000000004;276.66;279.36;299.16;289.26000000000005;298.96000000000004;332.56;276.26000000000005;275.86;331.96000000000004;327.86;274.26000000000005;241.92719264551067;268.7936212382143;273.6339639331285;291.96000000000004;6400000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;3100000.0;6420000.0;0.0;0.0;0.21016666666666667;0.04766666666666666;0.0;0.0;0.0;6613.75;3242.57104492188;1401.76281738281;13285.9990234375;489008.1450683713;487092.6128436396;255225.0731809571;254847.2727173617;245731.19107809104;430607.02586249536;433611.6846174708;445886.2290529011;472002.15594002855;527368.8785067851;470475.1591668188;445309.8209470371;449138.8345454023;467964.9345701517;455373.56023501215;402117.0966581644;477712.22827189765;434151.6192275535;433430.6572209153;246688.97952812296;229540.68826423294;470236.29553865286;200857.3959311293;197045.64075187003;273.50618669847995;2340933.051481141;1116563.1934215752;261203.40281014843;638715.4492481528;0;34;0;51;62;65;0;3;132;133;1382210665695.4539;528422078495.0992;1163019623890.533;51496.89309442571;12840.39421462529;-0.0;0.0;5349090.24178236;1020895.465990049;3.2112147975372114;637516.8736234258;5.7147635508801615;0.5003260150875267
6373;2019-07-09 03:13:45.154;666;658;213;212;185;44;30;26;51;31;772;228;47;57;260;162;258;599;188;32;29;12;638;355;360;140;360;311;640;-1.0;-1.0;1180.0;221.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13978.7568359375;7072.88427734375;3209.650390625;1401.61486816406;568.0;282095;587.0;0.0;Calculated values ==>;1562634825.154;339.76;338.96000000000004;294.46000000000004;294.36;291.66;277.56;273.8482719121499;276.16;275.76000000000005;278.26000000000005;276.26000000000005;350.36;295.96000000000004;277.86;278.86;299.16;289.36;298.96000000000004;333.06;276.36;276.06;331.86;329.96000000000004;274.36;242.56692532238324;268.91163127593666;273.8482719121499;291.96000000000004;6380000.0;3550000.0;3600000.0;1400000.0;3600000.0;3110000.0;6400000.0;0.0;0.0;0.19666666666666668;0.036833333333333336;0.0;0.0;0.0;7072.88427734375;3209.650390625;1401.61486816406;13978.7568359375;488654.60706991126;487307.2752627196;257262.43883056796;256869.5399813108;247131.13163514395;430477.46260093397;433474.6235842054;447406.02831095044;471801.8942764967;530334.2265421058;470339.1209871743;446837.4684301176;448253.09115680074;467542.87897321215;455177.70759846305;403208.697835642;478700.6380357452;433836.9858812755;433292.63855411526;246270.64818160105;238323.1353838712;469929.52753194683;201414.39266364506;197045.64075187003;273.73299135352414;2341160.40925069;1116677.3247440043;261226.77986516693;638769.2536057561;0;34;0;51;62;65;0;3;132;133;1382426209295.317;528505233895.0463;1163206048090.4146;48378.355010636726;9890.307467649118;-0.0;0.0;5349923.090378529;1021085.0147856235;3.2112147975372114;637516.8736234258;4.986983630951667;0.42267453391318166
6374;2019-07-09 03:14:45.104;662;656;215;215;190;45;31;28;59;33;788;227;56;58;260;164;258;602;188;33;30;13;644;356;360;145;360;311;646;-2.0;-1.0;1253.0;272.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14734.6962890625;7676.12451171875;3283.52685546875;1396.3635253906198;584.0;282096;585.0;0.0;Calculated values ==>;1562634885.104;339.36;338.76;294.66;294.66;292.16;277.66;273.955091788801;276.26000000000005;275.96000000000004;279.06;276.46000000000004;351.96000000000004;295.86;278.76000000000005;278.96000000000004;299.16;289.56;298.96000000000004;333.36;276.46000000000004;276.16;331.66;331.56;274.46000000000004;243.61107973660833;268.91163127593666;273.955091788801;291.96000000000004;6440000.000000001;3560000.0;3600000.0;1450000.0;3600000.0;3110000.0;6459999.999999999;0.0;0.0;0.20883333333333332;0.04533333333333334;0.0;0.0;0.0;7676.12451171875;3283.52685546875;1396.3635253906198;14734.6962890625;487448.7959083203;486375.1994460355;257720.42348227947;257720.42348227947;248600.2805098065;430412.23801567365;433656.0705203272;448533.9478010463;471335.537891427;532009.625379593;470218.2676097605;448112.38529879943;448393.61156270275;467542.87897321215;455289.7775501878;399790.7171095812;478443.18918525096;434017.3760585396;433474.6235842054;245433.99809710225;245015.67932991832;469349.2883074021;201617.99003370787;197045.64075187003;273.81697736132793;2341399.488627942;1116800.1307270054;261250.0769213929;638823.3183246745;0;34;0;51;62;65;0;3;132;133;1382642029295.4885;528590662645.11426;1163392492590.5627;51564.282513745835;12137.152188407474;-0.0;0.0;5350755.251645801;1021268.4239811001;3.2112147975372114;637516.8736234258;5.155499993805997;0.4469953589813641
6375;2019-07-09 03:15:45.135;660;656;215;215;192;45;33;29;60;34;790;226;58;62;261;165;258;610;188;34;32;14;651;356;361;146;361;311;653;-2.0;-2.0;1233.0;255.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15529.2822265625;8228.341796875;3297.47192382812;1391.49279785156;598.0;282097;584.0;0.0;Calculated values ==>;1562634945.135;339.16;338.76;294.66;294.66;292.36;277.66;273.955091788801;276.46000000000004;276.06;279.16;276.56;352.16;295.76000000000005;278.96000000000004;279.36;299.26000000000005;289.66;298.96000000000004;334.16;276.56;276.36;331.56;332.96000000000004;274.56;243.81672145450628;268.91163127593666;273.955091788801;291.96000000000004;6509999.999999999;3560000.0;3610000.0;1460000.0;3610000.0;3110000.0;6530000.0;0.0;0.0;0.2055;0.042499999999999996;0.0;0.0;0.0;8228.341796875;3297.47192382812;1391.49279785156;15529.2822265625;486409.9880332256;485615.7927966516;257341.1824281305;257341.1824281305;249016.73678983407;430412.23801567365;433769.5290198815;448674.1011430565;471301.5102264595;532218.8855811242;470097.342398958;448393.61156270275;448953.8641575491;467530.87201683124;455429.6849068524;395104.51276182977;478824.45046958065;433950.3860404442;433588.14229367237;245015.67932991832;250872.52762923925;469312.4599435663;201631.39334010653;197045.64075187003;273.8222084561907;2341651.818751721;1116932.7364235837;261273.32106065107;638878.188315932;0;34;0;51;62;65;0;3;132;133;1382858441050.124;528678007749.96716;1163579189000.2483;50767.27645350622;11376.445330647039;-0.0;0.0;5351608.45522997;1021464.4718658625;3.2112147975372114;637516.8736234258;4.810888531203371;0.4137540347520503
6376;2019-07-09 03:16:45.116;662;657;214;214;192;46;34;30;49;34;782;224;50;66;261;165;259;617;189;36;33;13;658;359;364;140;364;311;660;-1.0;0.0;1041.0;347.0;2.0;0;0;42;1;0;0;1;0;0;0;1;0;1;0;0;17214.908203125;8850.1015625;3346.38623046875;2387.7978515625;606.0;282098;582.0;0.0;Calculated values ==>;1562635005.116;339.36;338.86;294.56;294.56;292.36;277.76000000000005;274.27422755570615;276.56;276.16;278.06;276.56;351.36;295.56;278.16;279.76000000000005;299.26000000000005;289.66;299.06;334.86;276.76000000000005;276.46000000000004;331.36;333.76000000000005;274.46000000000004;242.56692532238324;268.91163127593666;274.27422755570615;292.06;6580000.0;3590000.0;3640000.0;1400000.0;3640000.0;3110000.0;6600000.0;0.0;0.0;0.17350000000000002;0.057833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;8850.1015625;3346.38623046875;2387.7978515625;17214.908203125;485941.83951801533;484997.4099050157;256595.03159397256;256595.03159397256;248755.60055539582;430214.79039162316;433201.5241952028;447122.1408429034;472096.9026672395;531381.6279176382;469855.2751435214;447264.18199385295;449511.2499308401;467106.4518600339;454925.63822079764;278663.06380551675;479061.7794905832;433567.68989926;433017.6092021058;244179.05427248686;254219.67992080047;470028.2500469368;202240.91800437885;256595.03159397256;274.07332202991955;2341924.6005967786;1117075.0117166708;261304.80517624004;638933.5362680984;0;34;0;51;62;65;0;3;132;134;1383075872174.9304;528763780579.8908;1163765729910.0823;42486.892162484015;15487.034036461268;-0.0;58.80752586937774;5352385.327213689;1021688.2633039852;3.2112147975372114;637517.3635309545;3.979127613053541;0.3745566033335621
6377;2019-07-09 03:17:45.106;667;660;211;212;191;48;35;32;32;35;757;224;35;71;261;166;260;623;189;37;35;13;661;364;368;134;368;310;663;-2.0;0.0;1012.0;324.0;0.0;0;0;46;1;0;0;1;0;0;0;1;0;1;0;0;17377.111328125;9115.68359375;3339.9404296875;2407.14453125;615.0;282099;581.0;0.0;Calculated values ==>;1562635065.106;339.86;339.16;294.26000000000005;294.36;292.26000000000005;277.96000000000004;274.8017692304317;276.66;276.36;276.36;276.66;348.86;295.56;276.66;280.26000000000005;299.26000000000005;289.76000000000005;299.16;335.46000000000004;276.86;276.66;331.26000000000005;334.66;274.46000000000004;241.2770596917726;268.7936212382143;274.8017692304317;292.06;6609999.999999999;3640000.0;3679999.9999999995;1340000.0;3679999.9999999995;3100000.0;6630000.0;0.0;0.0;0.16866666666666666;0.054000000000000006;0.0;0.0;0.0;9115.68359375;3339.9404296875;2407.14453125;17377.111328125;486341.9502397666;485107.34427694697;255324.75453832903;255695.7544104394;248310.94239269712;429879.7862731237;432370.4908045253;444875.2705753626;472981.82504853373;528838.0639943238;469992.14506084594;445309.8209470371;450385.2784345884;466536.9035507352;454219.4668995611;278855.62152969063;479618.6894867654;432743.97865350964;432370.4908045253;243760.74795305103;257985.5697089033;470835.2695607642;203541.65794750937;256595.03159397256;274.60092452688656;2342212.81938178;1117224.7016405172;261344.7563697943;638989.2463703771;0;34;0;51;62;65;0;3;132;134;1383295435574.9653;528845966879.9039;1163951998860.1118;40704.93599656458;14433.855027115762;-0.0;0.0;5353078.476904252;1021937.562489431;3.2112147975372114;637517.853511993;3.7098600318505515;0.3477896789525874
6378;2019-07-09 03:18:45.116;671;664;208;208;189;54;38;34;8;36;754;226;13;63;259;165;261;624;189;40;38;12;650;370;375;130;375;308;652;-2.0;-1.0;1087.0;413.0;0.0;9;0;48;1;0;0;1;0;0;0;1;0;1;0;0;17310.3671875;9103.494140625;3487.3017578125;2400.26123046875;621.0;282100;579.0;0.0;Calculated values ==>;1562635125.116;340.26;339.56000000000006;293.96000000000004;293.96000000000004;292.06;278.56;275.4277932560699;276.96000000000004;276.56;273.96000000000004;276.76000000000005;348.56000000000006;295.76000000000005;274.46000000000004;279.46000000000004;299.06;289.66;299.26000000000005;335.56;277.16;276.96000000000004;331.06;335.26000000000005;274.36;240.39332010688793;268.5567601203482;275.4277932560699;292.06;6500000.0;3700000.0;3750000.0;1300000.0;3750000.0;3080000.0;6520000.0;0.0;0.0;0.18116666666666664;0.06883333333333333;0.0;0.0;0.0;9103.494140625;3487.3017578125;2400.26123046875;17310.3671875;488092.856403148;486877.5414065639;254736.59623177545;254736.59623177545;248039.17710915316;429467.9694778635;431119.4546556434;441746.15580451366;473598.7871360312;528677.1384999253;470505.9953415657;442491.83973573893;449645.38467992685;465264.4466859;453043.15910760727;397970.4088293643;481035.4697687977;431505.12805928;431119.4546556434;242924.1476594651;260496.36997498586;471271.5613658896;204977.64078930815;256595.03159397256;275.1825497857638;2342501.929879751;1117376.5534260264;261384.8247614214;639046.1495375447;0;34;0;51;62;65;0;3;132;134;1383518372724.93;528925180079.8913;1164137429760.0823;42894.56263692139;18329.898199688025;-0.0;0.0;5353775.255503168;1022210.6392714905;3.2112147975372114;637517.853511993;4.084065607258236;0.39725905362431074
6379;2019-07-09 03:19:45.097;671;666;207;207;187;57;41;38;-2;38;764;228;0;55;258;163;261;621;189;41;40;13;660;369;373;129;373;307;661;-2.0;0.0;925.0;306.0;0.0;41;0;50;1;0;0;1;0;0;0;1;0;1;0;0;18596.611328125;9386.22265625;4612.42529296875;2400.55053710938;626.0;282101;577.0;0.0;Calculated values ==>;1562635185.097;340.26;339.76;293.86;293.86;291.86;278.86;275.3239800832674;277.26000000000005;276.96000000000004;272.96000000000004;276.96000000000004;349.56000000000006;295.96000000000004;273.16;278.66;298.96000000000004;289.46000000000004;299.26000000000005;335.26000000000005;277.26000000000005;277.16;330.86;335.76000000000005;274.46000000000004;240.16925963744896;268.43790593516167;275.3239800832674;292.06;6600000.0;3690000.0;3729999.9999999995;1290000.0;3729999.9999999995;3070000.0;6609999.999999999;0.0;0.0;0.15416666666666667;0.051000000000000004;0.0;0.0;0.0;9386.22265625;4612.42529296875;2400.55053710938;18596.611328125;487027.32074515056;486197.08552034525;253952.27250185842;253952.27250185842;247054.78785705174;429537.3511455088;432215.0735299409;440451.2342739305;473921.41095746984;529800.5685820328;470881.87880656944;440754.3233983486;448719.9929631818;465422.1724094655;452926.8001371487;390292.15879497916;479549.1096345112;432215.0735299409;432025.51890659845;242087.5637286956;262588.8327430989;471501.512214833;204758.1544975817;256595.03159397256;275.0934556590882;2342801.0599459214;1117530.5856068884;261424.81885730676;639113.6258886281;0;34;0;51;62;65;0;3;132;134;1383742701664.7302;529002855474.82214;1164321871334.918;36336.016465520435;13603.911243579816;-0.0;0.0;5354435.301247739;1022476.6700801726;3.2112147975372114;637517.853511993;3.0452663738861836;0.2885183610460287
6380;2019-07-09 03:20:48.117;667;662;208;206;188;59;43;42;-18;41;778;228;-18;35;257;156;261;602;189;43;43;14;623;372;377;138;377;306;622;91.0;0.0;1001.0;302.0;0.0;98;100;49;1;0;0;1;0;0;0;1;0;0;0;0;18345.8984375;8735.9365234375;6062.19384765625;1383.95153808594;631.0;282102;575.0;0.0;Calculated values ==>;1562635248.117;339.86;339.36;293.96000000000004;293.76000000000005;291.96000000000004;279.06;275.63479819532273;277.46000000000004;277.36;271.36;277.26000000000005;350.96000000000004;295.96000000000004;271.36;276.66;298.86;288.76000000000005;299.26000000000005;333.36;277.46000000000004;277.46000000000004;330.66;336.26000000000005;274.56;242.14157278889297;268.3187672390254;275.63479819532273;292.06;6230000.0;3720000.0000000005;3770000.0000000005;1380000.0;3770000.0000000005;3060000.0;6220000.0;0.015166666666666667;0.0;0.16683333333333333;0.050333333333333334;0.0;0.015166666666666667;0.0;8735.9365234375;6062.19384765625;1383.95153808594;18345.8984375;490369.8698665683;489779.55161145504;256278.84461444756;255490.3972829864;248846.64485392225;429328.3091220336;431559.0025572689;438210.9650467479;473045.8727645816;531339.5441984396;471016.9907665613;438210.9650467479;446092.96027638344;464706.2680715192;451373.6300349902;411549.159170176;481240.01021995407;431559.0025572689;431559.0025572689;241250.99604349316;264681.4149301396;470396.5654319022;205561.12053825075;205561.12053825075;275.4158001032853;2343124.409525579;1117689.2048395937;261457.9437630858;639207.0584581536;0;34;0;51;62;65;0;3;132;134;1383979026665.5527;529086987175.115;1164515027635.5903;38813.74905883427;13330.050726313788;-0.0;3427.6345439551087;5355093.070447715;1022712.4170647907;3.2112147975372114;637547.854835564;3.4341337932283538;0.29521268084670227
6381;2019-07-09 03:21:45.108;653;652;218;217;187;49;40;43;-13;44;792;228;-23;21;257;151;260;578;188;41;40;16;635;360;365;145;365;304;636;-2.0;-2.0;247.0;74.0;0.0;77;100;47;1;0;0;1;0;0;0;1;0;0;0;0;18274.537109375;8857.751953125;5670.947265625;1366.00646972656;635.0;282103;573.0;0.0;Calculated values ==>;1562635305.108;338.46000000000004;338.36;294.96000000000004;294.86;291.86;278.06;274.38016830617;277.16;277.46000000000004;271.86;277.56;352.36;295.96000000000004;270.86;275.26000000000005;298.86;288.26000000000005;299.16;330.96000000000004;277.26000000000005;277.16;330.46000000000004;336.66;274.76000000000005;243.61107973660833;268.0796299477929;274.38016830617;291.96000000000004;6350000.0;3600000.0;3650000.0;1450000.0;3650000.0;3040000.0;6360000.0;0.0;0.0;0.04116666666666667;0.012333333333333333;0.0;0.0;0.0;8857.751953125;5670.947265625;1366.00646972656;18274.537109375;487133.0565775416;486883.1206857107;259517.18521272906;259104.00573385524;247955.4032052227;430148.3826014536;434047.17992658;439427.7774279336;472424.47507279465;532949.3992802779;471286.5293989272;437883.18805776763;444478.12225269125;466443.21093673893;452761.82112387515;405773.42276743444;476012.19315109844;434228.3108271235;434047.17992658;240414.4444865203;266355.56789118156;469647.7713854179;202379.3477013852;205561.12053825075;274.1317400114482;2343414.275531127;1117828.4662144354;261479.71082650943;639299.9311587715;0;34;0;51;62;65;0;3;132;134;1384190463275.3193;529167629440.02594;1164688850185.3984;9758.493690409576;3296.3105587697364;-0.0;0.0;5355477.539987085;1022844.0216418674;3.2112147975372114;637574.9859911306;0.8213303539582909;0.07597671750096067
6382;2019-07-09 03:22:45.098;643;644;225;225;195;40;39;38;-20;44;790;227;-24;13;257;152;259;585;187;38;38;17;627;356;361;146;361;304;628;-2.0;-1.0;565.0;20.0;0.0;56;100;47;1;0;0;1;0;0;0;1;0;0;0;0;18892.61328125;8745.658203125;4856.34228515625;1354.15014648438;637.0;282104;570.0;0.0;Calculated values ==>;1562635365.098;337.46000000000004;337.56000000000006;295.66;295.66;292.66;277.16;273.955091788801;277.06;276.96000000000004;271.16;277.56;352.16;295.86;270.76000000000005;274.46000000000004;298.86;288.36;299.06;331.66;276.96000000000004;276.96000000000004;330.16;336.86;274.86;243.81672145450628;268.0796299477929;273.955091788801;291.86;6270000.0;3560000.0;3610000.0;1460000.0;3610000.0;3040000.0;6280000.0;0.0;0.0;0.09416666666666668;0.0033333333333333335;0.0;0.0;0.0;8745.658203125;4856.34228515625;1354.15014648438;18892.61328125;486576.9759917263;486610.5113459634;263108.9865288604;263108.9865288604;251079.40523379316;430412.23801567365;434846.9440822899;438349.7364941574;472292.90834925044;532741.0114406402;471167.1022015707;437727.04723144654;443315.08579407755;467013.5131080222;453597.93676159094;409014.8363341062;478029.9899336014;434668.6427963687;434668.6427963687;239159.6471344744;267192.67376467976;469611.3707347989;201880.58231233392;205561.12053825075;273.9193811417396;2343723.9501633896;1117975.1368499133;261502.37502031948;639387.6439504732;0;34;0;51;62;65;0;3;132;134;1384408226975.354;529254914890.0398;1164871219785.4275;22267.51201878838;892.4359614082166;-0.0;0.0;5355744.378887475;1022878.9220451709;3.2112147975372114;637574.9859911306;1.5485233163111642;0.11165441405569558
6383;2019-07-09 03:23:45.109;637;639;223;223;198;37;38;34;-20;44;782;226;-24;9;257;155;258;578;188;39;38;18;623;355;360;148;360;303;624;-1.0;-1.0;403.0;238.0;0.0;44;100;45;1;0;0;1;0;0;0;1;0;0;0;0;18919.23046875;8576.6318359375;4426.16162109375;1349.28662109375;639.0;282105;568.0;0.0;Calculated values ==>;1562635425.109;336.86;337.06;295.46000000000004;295.46000000000004;292.96000000000004;276.86;273.8482719121499;276.96000000000004;276.56;271.16;277.56;351.36;295.76000000000005;270.76000000000005;274.06;298.86;288.66;298.96000000000004;330.96000000000004;277.06;276.96000000000004;329.96000000000004;337.06;274.96000000000004;244.22491754036054;267.9596281332873;273.8482719121499;291.96000000000004;6230000.0;3550000.0;3600000.0;1480000.0;3600000.0;3030000.0;6240000.0;0.0;0.0;0.06716666666666667;0.03966666666666666;0.0;0.0;0.0;8576.6318359375;4426.16162109375;1349.28662109375;18919.23046875;486160.5133199005;486335.3266539943;262499.19668941415;262499.19668941415;252352.62580824335;430477.46260093397;434911.66494596965;438573.70663450175;472029.1217495138;531982.0436786455;471182.43685157836;437953.82195464283;442934.10434907244;467155.4305485478;454193.9961277671;410314.2033304967;477462.9412878102;435089.031508698;434911.66494596965;238323.1353838712;268029.79939014546;469438.873348793;200748.00226405324;205561.12053825075;273.4720963907367;2344039.1066289702;1118119.515731318;261524.90779026912;639465.0123311894;0;34;0;51;62;65;0;3;132;134;1384624566630.0583;529343131059.91925;1165053353170.1785;15973.959810215125;10658.071219694677;-0.0;0.0;5356063.116243418;1022975.1939181567;3.2112147975372114;637574.9859911306;1.8556216858420074;0.19731467264426905
6384;2019-07-09 03:24:45.109;631;634;216;217;196;37;38;33;-12;41;759;224;-17;17;257;158;257;574;189;39;38;16;625;354;359;136;359;303;627;-1.0;-2.0;886.0;154.0;0.0;33;0;44;1;0;0;1;0;0;0;1;1;0;0;0;19164.36328125;8497.0029296875;4109.68603515625;2368.62182617188;641.0;282106;566.0;0.0;Calculated values ==>;1562635485.109;336.26000000000005;336.56;294.76000000000005;294.86;292.76000000000005;276.86;273.7412296467126;276.96000000000004;276.46000000000004;271.96000000000004;277.26000000000005;349.06000000000006;295.56;271.46000000000004;274.86;298.86;288.96000000000004;298.86;330.56;277.06;276.96000000000004;329.76000000000005;337.26;274.76000000000005;241.71165711629368;267.9596281332873;273.7412296467126;292.06;6250000.0;3540000.0;3590000.0;1360000.0;3590000.0;3030000.0;6270000.0;0.0;0.0;0.14766666666666667;0.025666666666666667;0.0;0.0;0.0;8497.0029296875;4109.68603515625;2368.62182617188;19164.36328125;485087.11113379424;485295.61141927884;259244.63646559106;259665.32563615922;251484.67409977032;430542.39183029096;435153.4052875198;439799.2375881988;473306.2826088756;529582.9255284944;470943.6490191738;439035.45894700487;444100.09568505123;467297.0874545841;454785.8334167292;409019.5875663477;476500.6532114022;435329.8517278034;435153.4052875198;237486.63934987856;268866.9448851554;470861.32822474994;201084.90721901626;205561.12053825075;273.59970047055265;2344356.4699102202;1118261.7960210314;261555.890360663;639536.1443949915;0;34;0;51;62;65;0;3;133;134;1384840266630.0583;529428331059.91925;1165235153170.1785;35250.149451182624;6924.261472480497;-0.0;0.0;5356489.983820597;1023121.7133572581;3.2112147975372114;637574.9859911306;2.8162628149904885;0.2382750644966329
6385;2019-07-09 03:25:45.130;628;631;211;211;191;38;39;32;-8;40;745;225;-10;21;258;160;257;578;188;40;38;15;626;354;359;131;359;302;628;-1.0;0.0;823.0;40.0;0.0;27;0;40;1;0;0;1;0;0;0;1;1;0;0;0;18270.31640625;8319.5029296875;3922.8203125;2374.63916015625;643.0;282107;564.0;0.0;Calculated values ==>;1562635545.13;335.96000000000004;336.26000000000005;294.26000000000005;294.26000000000005;292.26000000000005;276.96000000000004;273.7412296467126;277.06;276.36;272.36;277.16;347.66;295.66;272.16;275.26000000000005;298.96000000000004;289.16;298.86;330.96000000000004;277.16;276.96000000000004;329.56;337.46000000000004;274.66;240.61611355647437;267.8393353686513;273.7412296467126;291.96000000000004;6260000.0;3540000.0;3590000.0;1310000.0;3590000.0;3020000.0;6280000.0;0.0;0.0;0.1371666666666667;0.006666666666666667;0.0;0.0;0.0;8319.5029296875;3922.8203125;2374.63916015625;18270.31640625;484547.21421143325;484756.0123883919;257138.38819838138;257138.38819838138;249655.57717273006;430542.39183029096;435329.8517278034;440620.3661345886;473856.7996405058;528197.3986632949;471197.8776569007;440319.17732939526;444876.6353584544;467426.0965774196;455065.9956093936;408574.7780354431;476981.5829835923;435505.82383528166;435153.4052875198;236650.15891445865;269704.110367413;471430.24820624595;201334.4780228912;205561.12053825075;273.697297551786;2344668.534759529;1118401.9826183447;261595.43137015705;639603.105376196;0;34;0;51;62;65;0;3;133;134;1385055742020.5857;529508459095.1153;1165416716695.6228;32822.047652654495;1800.6384678890317;-0.0;0.0;5357057.450675092;1023194.446304564;3.2112147975372114;637574.9859911306;2.368664922815425;0.1746480221304034
6386;2019-07-09 03:26:48.100;627;629;207;207;187;39;40;32;-25;39;753;227;-26;23;258;162;257;580;189;42;39;14;625;355;360;130;360;300;626;-1.0;0.0;739.0;103.0;0.0;27;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16638.564453125;7939.99365234375;3907.40405273438;1393.35339355469;644.0;282108;561.0;0.0;Calculated values ==>;1562635608.1;335.86;336.06;293.86;293.86;291.86;277.06;273.8482719121499;277.16;276.36;270.66;277.06;348.46000000000004;295.86;270.56;275.46000000000004;298.96000000000004;289.36;298.86;331.16;277.36;277.06;329.26000000000005;337.56000000000006;274.56;240.39332010688793;267.5978703862781;273.8482719121499;292.06;6250000.0;3550000.0;3600000.0;1300000.0;3600000.0;3000000.0;6260000.0;0.0;0.0;0.12316666666666666;0.017166666666666667;0.0;0.0;0.0;7939.99365234375;3907.40405273438;1393.35339355469;16638.564453125;484514.72093663434;484690.54053040076;255667.25971941833;255667.25971941833;248339.57665351016;430477.46260093397;435265.9143433108;438474.17998885084;473889.0705746373;529186.1437562092;471704.2611785072;438320.22817239247;445556.8106898908;467284.67955467483;455177.70759846305;409019.5875663477;477521.97235375363;435618.25068350555;435089.031508698;235395.46725036926;270122.7006405761;471465.84688968514;201413.32055969292;205561.12053825075;273.7325725032691;2344973.842012361;1118544.1854650613;261628.38560492324;639671.5872132288;0;34;0;51;62;65;0;3;133;134;1385282119169.8315;529590634944.8415;1165606256394.9912;29197.995853024615;4635.9017019982;-0.0;0.0;5357599.867637111;1023250.7392119456;3.2112147975372114;637574.9859911306;2.555285368857689;0.20969383575612244
6387;2019-07-09 03:27:45.121;626;628;207;207;185;40;41;33;-28;40;771;228;-29;11;258;163;257;580;189;44;40;15;622;355;360;137;360;300;624;-2.0;1.0;853.0;114.0;0.0;22;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15850.017578125;7639.87744140625;3722.919921875;1367.51904296875;644.0;282109;560.0;0.0;Calculated values ==>;1562635665.121;335.76000000000005;335.96000000000004;293.86;293.86;291.66;277.16;273.8482719121499;277.26000000000005;276.46000000000004;270.36;277.16;350.26;295.96000000000004;270.26000000000005;274.26000000000005;298.96000000000004;289.46000000000004;298.86;331.16;277.56;277.16;329.16;337.56000000000006;274.66;241.92719264551067;267.5978703862781;273.8482719121499;292.06;6220000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;6240000.0;0.0;0.00016666666666666666;0.14216666666666666;0.019;0.0;0.0;0.0;7639.87744140625;3722.919921875;1367.51904296875;15850.017578125;484704.05495861045;484768.657568719;255774.6139816312;255774.6139816312;247727.35217637388;430477.46260093397;435442.3189386135;438011.42202021845;473078.44118532055;531061.7427530512;471822.8956823752;437856.56215164;443837.0651105216;467284.67955467483;455317.5800407417;410318.5209523524;477761.54339030077;435968.7166933796;435265.9143433108;234977.24436692704;270122.7006405761;470629.2288316383;201421.0095785991;205561.12053825075;273.73557639076955;2345231.1380458022;1118667.5715528287;261650.25056431332;639732.0161999617;0;34;0;51;62;65;0;3;133;134;1385487394770.3604;529666757980.03754;1165777319395.432;33635.270302116885;5114.9561658077455;0.0;0.0;5358097.480925813;1023327.9619436001;3.2112147975372114;637574.9859911306;3.0439327060951955;0.24836201858064239
6388;2019-07-09 03:28:45.141;624;627;208;208;185;41;42;33;-27;40;785;228;-28;6;258;164;257;575;188;46;41;16;615;356;361;141;361;301;617;-2.0;0.0;999.0;197.0;0.0;21;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15497.3515625;7383.34375;3603.38720703125;1362.55810546875;643.0;282110;558.0;0.0;Calculated values ==>;1562635725.141;335.56;335.86;293.96000000000004;293.96000000000004;291.66;277.26000000000005;273.955091788801;277.36;276.46000000000004;270.46000000000004;277.16;351.66;295.96000000000004;270.36;273.76000000000005;298.96000000000004;289.56;298.86;330.66;277.76000000000005;277.26000000000005;328.96000000000004;337.46000000000004;274.76000000000005;242.77792619122317;267.7187500070086;273.955091788801;291.96000000000004;6150000.0;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;6170000.0;0.0;0.0;0.1665;0.03283333333333333;0.0;0.0;0.0;7383.34375;3603.38720703125;1362.55810546875;15497.3515625;485192.97014810157;485398.45602502825;256560.54452350546;256560.54452350546;247999.83740123105;430412.23801567365;435378.9101572175;437940.2675631159;472555.3283204977;532443.99579602;471689.1403217398;437785.01000687695;442906.0156806056;467143.0033113598;455289.7775501878;413167.0198669612;477855.4166157994;436081.5480936552;435202.0721543156;234140.81001818314;269704.110367413;470189.461290968;201582.5633229956;205561.12053825075;273.8031487287293;2345492.4531979165;1118792.8067938872;261673.00879075736;639793.089110203;0;34;0;51;62;65;0;3;133;134;1385703766870.2915;529750185780.01105;1165957679495.3745;39353.55775598004;8819.259816615095;-0.0;0.0;5358705.923906182;1023444.1191162389;3.2112147975372114;637574.9859911306;3.900857557774503;0.3354912346639761
6389;2019-07-09 03:29:45.102;620;623;210;210;188;41;43;33;-22;41;786;227;-16;5;259;165;256;561;186;48;43;16;617;355;360;145;359;301;619;-1.0;-1.0;722.0;0.0;0.0;14;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15326.2353515625;7325.6689453125;3429.21044921875;1357.30517578125;642.0;282111;556.0;0.0;Calculated values ==>;1562635785.102;335.16;335.46000000000004;294.16;294.16;291.96000000000004;277.26000000000005;273.8482719121499;277.46000000000004;276.46000000000004;270.96000000000004;277.26000000000005;351.76;295.86;271.56;273.66;299.06;289.66;298.76000000000005;329.26000000000005;277.96000000000004;277.46000000000004;328.76000000000005;337.36;274.76000000000005;243.61107973660833;267.7187500070086;273.8482719121499;291.76000000000005;6170000.0;3550000.0;3600000.0;1450000.0;3590000.0;3010000.0;6190000.0;0.0;0.0;0.12033333333333333;0.0;0.0;0.0;0.0;7325.6689453125;3429.21044921875;1357.30517578125;15326.2353515625;484402.02104882646;484608.0750361433;257254.0467414635;257254.0467414635;248968.44605533118;430477.46260093397;435793.71486953663;438711.9858211006;472127.72840069426;532548.0563199857;471570.3091219505;439628.3511256179;442759.63332633115;467555.0069493674;455596.8419422081;411981.7897267222;475517.7013237335;436664.20111153496;435793.71486953663;233304.39079467155;269285.52512055053;469647.7713854179;201709.7481601087;205561.12053825075;273.8482719121499;2345749.1494609574;1118915.3022257925;261695.65958549536;639851.6559974009;0;34;0;51;62;65;0;3;133;134;1385919926275.1677;529835930009.962;1166138162105.2712;28519.269265206025;0.0;-0.0;0.0;5359271.163153222;1023517.5651770113;3.2112147975372114;637574.9859911306;2.3545933518143385;0.1604209492120265
6390;2019-07-09 03:30:45.112;615;620;212;212;188;40;45;33;-4;41;779;226;-7;6;259;165;256;562;188;50;44;17;617;355;360;145;359;301;619;122.0;-1.0;761.0;29.0;0.0;8;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15187.87890625;7212.63818359375;3268.98364257812;1359.66333007812;642.0;282112;555.0;0.0;Calculated values ==>;1562635845.112;334.66;335.16;294.36;294.36;291.96000000000004;277.16;273.8482719121499;277.66;276.46000000000004;272.76000000000005;277.26000000000005;351.06000000000006;295.76000000000005;272.46000000000004;273.76000000000005;299.06;289.66;298.76000000000005;329.36;278.16;277.56;328.66;337.36;274.86;243.61107973660833;267.7187500070086;273.8482719121499;291.96000000000004;6170000.0;3550000.0;3600000.0;1450000.0;3590000.0;3010000.0;6190000.0;0.02033333333333333;0.0;0.12683333333333333;0.004833333333333333;0.0;0.02033333333333333;0.0;7212.63818359375;3268.98364257812;1359.66333007812;15187.87890625;483686.8899457196;484179.32523177937;258074.760071682;258074.760071682;248968.44605533118;430477.46260093397;436143.2612592245;441431.40639256994;472127.72840069426;531819.4597172331;471451.41292914946;440984.1951948389;442906.0156806056;467555.0069493674;455596.8419422081;411981.7897267222;475668.5258622826;437009.2976769699;435968.7166933796;232886.18681767926;269285.52512055053;469747.2219256856;201634.05223053056;201634.05223053056;273.8187476949802;2346003.476127113;1119036.4749772742;261718.30476327462;639907.4835845376;0;34;0;51;62;65;0;3;133;134;1386135962275.1333;529922944509.9481;1166318792205.2424;30414.297752885326;1295.880320193249;-0.0;4764.80484407793;5359762.358063804;1023528.3659795116;3.2112147975372114;637614.6993159427;3.0803229916226216;0.18498648043930493
6391;2019-07-09 03:31:45.103;612;617;211;211;190;41;47;33;8;41;772;225;4;11;259;166;256;561;187;52;47;17;618;355;360;144;359;302;620;215.0;-1.0;442.0;0.0;0.0;4;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14964.1767578125;7081.85546875;3206.0107421875;1362.98352050781;639.0;282113;553.0;0.0;Calculated values ==>;1562635905.103;334.36;334.86;294.26000000000005;294.26000000000005;292.16;277.26000000000005;273.8482719121499;277.86;276.46000000000004;273.96000000000004;277.26000000000005;350.36;295.66;273.56;274.26000000000005;299.06;289.76000000000005;298.76000000000005;329.26000000000005;278.36;277.86;328.46000000000004;337.06;274.86;243.40439225979637;267.8393353686513;273.8482719121499;291.86;6180000.0;3550000.0;3600000.0;1440000.0;3590000.0;3020000.0;6200000.0;0.035833333333333335;0.0;0.07366666666666667;0.0;0.0;0.035833333333333335;0.0;7081.85546875;3206.0107421875;1362.98352050781;14964.1767578125;483143.7227627038;483637.50517404964;257603.01373285204;257603.01373285204;249633.89556222613;430477.46260093397;436490.9985850829;442993.0989471373;472259.5391352755;531015.0068793237;471197.8776569007;442405.8132597088;443431.1120271193;467555.0069493674;455736.23341735575;411574.7673259884;475394.63776211184;437352.68036330503;436490.9985850829;232049.79005350024;268029.79939014546;469882.8356051178;201709.7481601087;201709.7481601087;273.8482719121499;2346254.705567314;1119155.5778894683;261740.99008369714;639961.4337772777;0;34;0;51;62;65;0;3;133;134;1386351929874.9067;530009631504.8572;1166499665070.0527;17774.540174644444;0.0;-0.0;8412.994806894909;5360163.871476731;1023539.1633623182;3.2112147975372114;637724.4978406694;2.2476931369958315;0.08690258134153749
6392;2019-07-09 03:32:45.093;610;615;211;212;190;40;49;32;12;41;767;224;10;18;259;166;256;565;186;53;48;17;624;353;358;143;358;303;626;-1.0;-2.0;805.0;0.0;2.0;1;100;22;1;0;0;1;0;0;0;1;0;0;0;0;15161.5595703125;7156.630859375;3165.8828125;1369.45544433594;639.0;282114;551.0;0.0;Calculated values ==>;1562635965.093;334.16;334.66;294.26000000000005;294.36;292.16;277.16;273.6339639331285;278.06;276.36;274.36;277.26000000000005;349.86;295.56;274.16;274.96000000000004;299.06;289.76000000000005;298.76000000000005;329.66;278.46000000000004;277.96000000000004;328.26000000000005;337.06;274.86;243.1966462407574;267.9596281332873;273.6339639331285;291.76000000000005;6240000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3030000.0;6260000.0;0.0;0.0;0.13416666666666668;0.0;0.0003333333333333333;0.0003333333333333333;0.0;7156.630859375;3165.8828125;1369.45544433594;15161.5595703125;482175.0259173034;482673.32310677244;257252.53033752416;257656.6683659004;249385.7484599997;430607.02586249536;437300.0667916998;443373.06176112994;472391.1323836129;530417.9335295041;470943.6490191738;443080.6557621375;444244.8339766329;467695.9284303967;456068.57679068804;409022.924751481;475261.6932623994;437980.377758568;437128.95628557174;231213.40812182956;268029.79939014546;470018.21299050737;201183.85751793825;257252.53033752416;273.6339639331285;2346505.711528788;1119274.2121665461;261763.75661335367;640014.5240403897;0;34;0;51;62;65;0;3;133;134;1386567293974.941;530095717154.87085;1166681134820.0815;32493.718235961558;0.0;-0.0;59.95880864934919;5360582.703813194;1023539.1633623182;3.2112147975372114;637795.0940194856;2.7842766877886436;0.18921965813335415
6393;2019-07-09 03:33:45.124;611;615;211;211;189;39;51;31;14;40;764;223;12;23;260;166;256;572;187;55;50;17;627;353;359;142;358;303;629;239.0;-1.0;846.0;77.0;0.0;1;100;22;1;0;0;1;0;0;0;1;0;0;0;0;15178.501953125;7186.86572265625;3123.15600585938;1367.43640136719;637.0;282115;549.0;0.0;Calculated values ==>;1562636025.124;334.26000000000005;334.66;294.26000000000005;294.26000000000005;292.06;277.06;273.6339639331285;278.26000000000005;276.26000000000005;274.56;277.16;349.56000000000006;295.46000000000004;274.36;275.46000000000004;299.16;289.76000000000005;298.76000000000005;330.36;278.66;278.16;328.06;336.86;274.86;242.98782864720522;267.9596281332873;273.6339639331285;291.86;6270000.0;3529999.9999999995;3590000.0;1420000.0;3579999.9999999995;3030000.0;6290000.0;0.03983333333333334;0.0;0.14100000000000001;0.012833333333333334;0.0;0.03983333333333334;0.0;7186.86572265625;3123.15600585938;1367.43640136719;15178.501953125;481978.73326351016;482333.422661613;257081.8016329734;257081.8016329734;248915.1297278486;430607.02586249536;437411.6681645412;443664.5507289629;472424.0149512065;530104.8735352602;470824.1544282762;443373.06176112994;444965.2754471953;467824.50383385463;456068.57679068804;407667.47580417944;475955.2199712542;438091.89182571816;437240.5822781351;230377.04089860234;267192.67376467976;470153.35528917355;201033.3921186469;201033.3921186469;273.57510447244715;2346758.6760062156;1119393.8030617246;261786.5758292933;640066.9597751353;0;34;0;51;62;65;0;3;133;134;1386782505110.4333;530181261330.0665;1166863028750.4976;34210.99336405456;3453.706194021759;-0.0;9408.919741352947;5361138.863611975;1023567.9591174581;3.2112147975372114;637874.0421096989;4.031152908094532;0.22897927536911641
6394;2019-07-09 03:34:45.124;615;616;209;209;189;40;53;31;18;40;764;223;16;28;260;167;257;577;186;56;52;18;633;353;358;141;358;303;635;199.0;-1.0;921.0;8.0;0.0;1;100;22;1;0;0;1;0;0;0;1;0;0;0;0;15278.10546875;7271.85498046875;3237.68115234375;1369.43579101562;635.0;282116;547.0;0.0;Calculated values ==>;1562636085.124;334.66;334.76000000000005;294.06;294.06;292.06;277.16;273.6339639331285;278.46000000000004;276.26000000000005;274.96000000000004;277.16;349.56000000000006;295.46000000000004;274.76000000000005;275.96000000000004;299.16;289.86;298.86;330.86;278.76000000000005;278.36;327.86;336.66;274.96000000000004;242.77792619122317;267.9596281332873;273.6339639331285;291.76000000000005;6330000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3030000.0;6350000.0;0.033166666666666664;0.0;0.15350000000000003;0.0013333333333333333;0.0;0.033166666666666664;0.0;7271.85498046875;3237.68115234375;1369.43579101562;15278.10546875;481878.6120500822;481797.0244824171;255967.8347669992;255967.8347669992;248679.16018550788;430607.02586249536;437980.377758568;444244.8339766329;472555.3283204977;530104.8735352602;470824.1544282762;443955.1368504969;445680.44742188096;467824.50383385463;456207.11207956326;405269.4539882262;475982.0005800159;438486.3910099264;437810.91113443754;229540.68826423294;266355.56789118156;470387.0459242999;201168.4796286035;201168.4796286035;273.62795094512865;2347012.4810680645;1119514.2924009173;261809.38309756314;640119.9667514536;0;34;0;51;62;65;0;3;133;134;1386997605110.4333;530266161330.0665;1167044828750.4976;37312.220392422525;358.9580883942619;-0.0;7848.640644943495;5361734.890393279;1023599.7313198115;3.2112147975372114;638017.855112918;3.8319662187644146;0.2025660050148995
6395;2019-07-09 03:35:45.134;620;620;207;208;186;39;55;31;24;40;764;222;23;32;260;167;257;583;187;58;54;18;638;353;358;140;358;303;640;-2.0;-1.0;748.0;70.0;0.0;1;100;21;1;0;0;1;0;0;0;1;0;0;0;0;15133.7021484375;7298.310546875;3264.58178710938;1373.23156738281;633.0;282117;545.0;0.0;Calculated values ==>;1562636145.134;335.16;335.16;293.86;293.96000000000004;291.76000000000005;277.06;273.6339639331285;278.66;276.26000000000005;275.56;277.16;349.56000000000006;295.36;275.46000000000004;276.36;299.16;289.86;298.86;331.46000000000004;278.96000000000004;278.56;327.66;336.46000000000004;274.96000000000004;242.56692532238324;267.9596281332873;273.6339639331285;291.86;6380000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3030000.0;6400000.0;0.0;0.0;0.12466666666666668;0.011666666666666665;0.0;0.0;0.0;7298.310546875;3264.58178710938;1373.23156738281;15133.7021484375;482041.56095419556;481814.1604953188;254946.21233390333;255325.64170635128;247467.68087648437;430607.02586249536;438318.1136646966;445108.7251088686;472686.4266018815;530104.8735352602;470704.5923129879;444965.2754471953;446248.92018464074;467824.50383385463;456207.11207956326;402659.51871896314;476286.5059360171;438821.784160885;438149.4439138761;228704.35009887922;265518.4816520846;470521.56202125014;200998.60015773753;201168.4796286035;273.5614864748192;2347265.955036789;1119635.7306833002;261832.2424681397;640174.1613068612;0;34;0;51;62;65;0;3;133;134;1387212440910.3992;530350475380.0531;1167226659050.4688;30432.39557724101;3144.4345550743137;-0.0;0.0;5362299.522949347;1023628.9311243256;3.2112147975372114;638083.2713525052;2.813043028857078;0.21734257276149205
6396;2019-07-09 03:36:45.115;626;624;205;205;184;41;57;32;30;40;764;222;28;36;260;167;258;588;187;60;57;19;639;355;360;139;360;302;641;163.0;-1.0;767.0;112.0;0.0;1;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14830.1435546875;7156.90869140625;3281.95581054688;1366.65148925781;632.0;282118;543.0;0.0;Calculated values ==>;1562636205.115;335.76000000000005;335.56;293.66;293.66;291.56;277.26000000000005;273.8482719121499;278.86;276.36;276.16;277.16;349.56000000000006;295.36;275.96000000000004;276.76000000000005;299.16;289.86;298.96000000000004;331.96000000000004;279.16;278.86;327.46000000000004;336.36;275.06;242.35481222062532;267.8393353686513;273.8482719121499;291.86;6390000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;6409999.999999999;0.027166666666666665;0.0;0.12783333333333333;0.018666666666666668;0.0;0.027166666666666665;0.0;7156.90869140625;3281.95581054688;1366.65148925781;14830.1435546875;482805.7061219202;482287.45828331984;254146.70118782236;254146.70118782236;246760.44131758454;430477.46260093397;438203.8711651656;446159.5380015785;472817.310826017;530180.8496845886;470839.997578747;445875.8662196725;447005.8663255856;467542.87897321215;455875.4665706301;402668.30721999775;476924.81241867604;438709.7716932626;438203.8711651656;227868.02628245065;265099.94585879904;470754.2918620804;201488.00331945522;201488.00331945522;273.7617427697146;2347515.5746795;1119756.1526977946;261855.06759667778;640228.6985112078;0;34;0;51;62;65;0;3;133;134;1387427772700.2075;530434148874.9786;1167408101575.3071;31277.177850198088;5026.30405279567;-0.0;6430.781076475132;5362813.60654941;1023696.9990509925;3.2112147975372114;638136.8442246447;3.619855583719002;0.2372129700995516
6397;2019-07-09 03:37:48.105;632;628;204;204;183;42;60;33;30;40;765;222;28;40;261;167;258;592;187;61;59;19;642;355;360;138;360;302;645;274.0;0.0;1010.0;116.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14398.4931640625;7057.27587890625;3274.05737304688;1372.19714355469;630.0;282119;541.0;0.0;Calculated values ==>;1562636268.105;336.36;335.96000000000004;293.56;293.56;291.46000000000004;277.36;273.8482719121499;279.16;276.46000000000004;276.16;277.16;349.66;295.36;275.96000000000004;277.16;299.26000000000005;289.86;298.96000000000004;332.36;279.26000000000005;279.06;327.26000000000005;336.16;275.06;242.14157278889297;267.8393353686513;273.8482719121499;291.86;6420000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;6450000.0;0.04566666666666667;0.0;0.16833333333333333;0.01933333333333333;0.0;0.04566666666666667;0.0;7057.27587890625;3274.05737304688;1372.19714355469;14398.4931640625;483343.93801086314;482421.8562388474;253588.3482431876;253588.3482431876;246287.77567164096;430477.46260093397;438709.7716932626;446159.5380015785;472947.9820155742;530285.1503133504;470839.997578747;445875.8662196725;447566.28926109587;467671.8303827659;455875.4665706301;400979.6800091518;477050.90480021754;438877.6270218307;438541.5298815537;227031.71669481136;264262.8888514036;470888.190022284;201539.07968066464;201539.07968066464;273.78168463565703;2347771.284655499;1119880.5070708806;261879.02871826207;640286.0545209991;0;34;0;51;62;65;0;3;133;134;1387654536700.242;530521390024.99176;1167598331375.336;41177.777150687165;5207.4161332713065;-0.0;10823.111892507268;5363447.486773882;1023786.5298891339;3.2112147975372114;638287.7918244059;4.888123774893093;0.290587941936654
6398;2019-07-09 03:38:45.116;637;633;203;203;181;42;62;33;26;40;765;223;25;41;261;167;259;597;187;63;61;19;640;357;362;138;361;302;643;162.0;-1.0;1096.0;173.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;14004.6806640625;6902.974609375;3238.9580078125;1376.29016113281;628.0;282120;540.0;0.0;Calculated values ==>;1562636325.116;336.86;336.46000000000004;293.46000000000004;293.46000000000004;291.26000000000005;277.36;274.0616903277293;279.36;276.46000000000004;275.76000000000005;277.16;349.66;295.46000000000004;275.66;277.26000000000005;299.26000000000005;289.86;299.06;332.86;279.46000000000004;279.26000000000005;327.16;335.96000000000004;275.06;242.14157278889297;267.8393353686513;274.0616903277293;291.86;6400000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3020000.0;6430000.0;0.027000000000000003;0.0;0.18266666666666667;0.028833333333333332;0.0;0.027000000000000003;0.0;6902.974609375;3238.9580078125;1376.29016113281;14004.6806640625;484292.72725736833;483377.8638513245;253313.65723673347;253313.65723673347;245697.1076677863;430346.717906069;438598.19827211706;445591.39424184;472947.9820155742;530285.1503133504;470959.35768479214;445448.85450290097;447705.9326627795;467530.87201683124;455542.1458410124;402677.88861393806;478045.49590587144;438766.78764047986;438429.2166670595;226613.5671989835;263425.85118522606;470888.190022284;201985.46544155164;201985.46544155164;273.96477332717103;2347996.186508386;1119991.047048581;261900.79177513736;640337.6258431302;0;34;0;51;62;65;0;3;133;134;1387860346409.9458;530600065204.8786;1167770504595.0881;44498.682994186005;7753.361892077783;-0.0;6383.981283088713;5364125.889643645;1023889.1558495422;3.2112147975372114;638424.040933798;5.090718186117886;0.3602325079714335
