;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6399;2019-07-09 03:39:45.106;641;636;203;203;182;44;64;34;25;40;766;223;24;43;261;166;259;597;187;65;63;20;642;357;362;138;362;302;644;165.0;-1.0;1064.0;106.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13799.6279296875;6837.49658203125;3202.35424804688;1378.171875;627.0;282121;538.0;0.0;Calculated values ==>;1562636385.106;337.26;336.76000000000005;293.46000000000004;293.46000000000004;291.36;277.56;274.0616903277293;279.56;276.56;275.66;277.16;349.76;295.46000000000004;275.56;277.46000000000004;299.26000000000005;289.76000000000005;299.06;332.86;279.66;279.46000000000004;326.96000000000004;335.86;275.16;242.14157278889297;267.8393353686513;274.0616903277293;291.86;6420000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6440000.000000001;0.0275;0.0;0.17733333333333334;0.017666666666666667;0.0;0.0275;0.0;6837.49658203125;3202.35424804688;1378.171875;13799.6279296875;484650.4809224265;483703.3249537161;253267.74690304746;253267.74690304746;245992.1178330169;430346.717906069;438934.9886892516;445448.85450290097;472947.9820155742;530389.4420248142;470959.35768479214;445306.1102701376;447984.6736389261;467389.657016189;455402.2042817116;401566.8829617155;477926.7575663909;439102.8052736417;438766.78764047986;225777.27872811773;263007.33956846996;470986.4579689568;202078.73644361412;202078.73644361412;274.0010924413952;2348227.850462942;1120105.5318912065;261923.7417998004;640391.2944990038;0;34;0;51;62;65;0;3;133;134;1388077510209.9802;530682851404.8918;1167951674395.117;43157.634269180206;4750.703080281054;-0.0;6508.921407913808;5364856.237209404;1023993.3390242382;3.2112147975372114;638531.4638827641;4.765909138819032;0.3124552814830934
6400;2019-07-09 03:40:45.107;644;639;204;204;181;44;65;34;26;41;767;222;25;43;262;165;259;601;187;66;65;20;643;357;362;139;362;302;645;293.0;-1.0;1161.0;44.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13713.50390625;6805.2021484375;3269.41015625;1378.3781738281198;624.0;282122;537.0;0.0;Calculated values ==>;1562636445.107;337.56000000000006;337.06;293.56;293.56;291.26000000000005;277.56;274.0616903277293;279.66;276.56;275.76000000000005;277.26000000000005;349.86;295.36;275.66;277.46000000000004;299.36;289.66;299.06;333.26000000000005;279.76000000000005;279.66;326.86;335.56;275.16;242.35481222062532;267.8393353686513;274.0616903277293;291.86;6430000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6450000.0;0.04883333333333333;0.0;0.19349999999999998;0.007333333333333333;0.0;0.04883333333333333;0.0;6805.2021484375;3269.41015625;1378.3781738281198;13713.50390625;484974.0402404966;484028.6414614921;253588.3482431876;253588.3482431876;245629.28908062732;430346.717906069;439102.8052736417;445591.39424184;472915.35137376806;530493.7248521174;470839.997578747;445448.85450290097;447984.6736389261;467518.9863235821;455262.1006954997;400993.71213981655;478410.80105207016;439270.2411883451;439102.8052736417;225359.1397227605;261751.83340796042;470852.7170844846;202173.89820344458;202173.89820344458;274.03812526560256;2348457.130383477;1120219.2229424275;261946.713433125;640445.2267680449;0;34;0;51;62;65;0;3;133;134;1388294713830.5808;530765952790.1216;1168132877415.6182;47101.28548342951;1970.3113384609599;-0.0;11570.028295261292;5365608.40741205;1024049.3484113568;3.2112147975372114;638682.1243083391;5.294828912231079;0.2849675150199407
6401;2019-07-09 03:41:45.107;646;641;205;204;182;44;67;34;30;41;767;222;28;45;262;163;259;602;187;67;66;20;641;358;363;139;362;304;643;284.0;-2.0;1329.0;60.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13664.6806640625;6802.72119140625;3194.8544921875;1390.8542480468802;623.0;282123;535.0;0.0;Calculated values ==>;1562636505.107;337.76;337.26;293.66;293.56;291.36;277.56;274.1680685717883;279.86;276.56;276.16;277.26000000000005;349.86;295.36;275.96000000000004;277.66;299.36;289.46000000000004;299.06;333.36;279.86;279.76000000000005;326.66;335.46000000000004;275.16;242.35481222062532;268.0796299477929;274.1680685717883;291.86;6409999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3040000.0;6430000.0;0.04733333333333333;0.0;0.22149999999999997;0.01;0.0;0.04733333333333333;0.0;6802.72119140625;3194.8544921875;1390.8542480468802;13664.6806640625;485481.5489394488;484540.1545025773;254051.3314326677;253681.37843612407;246026.51022452334;430280.9020939914;439216.07561312395;445769.9504256632;472915.35137376806;530342.1025289536;470568.9554260146;445484.3388220789;447886.92588112364;467518.9863235821;454812.6628188586;402128.0525578172;478796.7310859094;439216.07561312395;439048.280311298;224522.8720964353;261333.34086894934;470852.7170844846;202422.4491699779;202422.4491699779;274.13933370669946;2348685.281921563;1120332.622303593;261969.79036997395;640499.0956401152;0;34;0;51;62;65;0;3;133;134;1388512213830.5808;530849352790.1216;1168314677415.6182;53901.471528134294;2684.3026791450675;-0.0;11200.28934068915;5366450.097053814;1024088.1368615035;3.2112147975372114;638871.8769553053;5.952186908542815;0.33843715670588875
6402;2019-07-09 03:42:45.108;647;643;206;206;183;44;68;35;34;42;767;223;31;46;262;162;260;604;186;68;68;20;645;357;362;138;362;306;647;150.0;-1.0;1286.0;157.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13984.55859375;7184.40234375;3254.76538085938;1399.98083496094;620.0;282124;534.0;0.0;Calculated values ==>;1562636565.108;337.86;337.46000000000004;293.76000000000005;293.76000000000005;291.46000000000004;277.56;274.0616903277293;279.96000000000004;276.66;276.56;277.36;349.86;295.46000000000004;276.26000000000005;277.76000000000005;299.36;289.36;299.16;333.56;279.96000000000004;279.96000000000004;326.56;335.16;275.16;242.14157278889297;268.3187672390254;274.0616903277293;291.76000000000005;6450000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;6470000.0;0.025;0.0;0.21433333333333332;0.026166666666666668;0.0;0.025;0.0;7184.40234375;3254.76538085938;1399.98083496094;13984.55859375;485187.96749759937;484388.5659368601;254232.50806370802;254232.50806370802;246218.72459614903;430346.717906069;439603.98589291424;445950.30100830784;473143.7464358393;530190.3213035207;470417.1566364655;445521.0975432056;447649.2082961263;467518.9863235821;454840.80745482986;400424.4022631909;478626.18887978804;439603.98589291424;439603.98589291424;224104.74344509715;260077.89159075968;470986.4579689568;202021.8688046447;202021.8688046447;273.97895115661083;2348915.6960886056;1120449.1836089012;261993.0477165869;640552.8433681062;0;34;0;51;62;65;0;3;133;134;1388729717455.318;530932454175.0212;1168497680465.3972;52281.99396898513;7037.906749799501;-0.0;5939.552927206739;5367334.974012924;1024169.1566236203;3.2112147975372114;639014.7113545656;5.51217457215182;0.38459724328981293
6403;2019-07-09 03:43:45.118;648;645;207;207;183;44;69;35;37;42;769;223;35;48;262;161;260;608;186;69;69;21;646;359;363;139;363;307;649;265.0;-2.0;1422.0;134.0;0.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14358.283203125;7446.068359375;3243.31665039062;1405.5900878906198;618.0;282125;533.0;0.0;Calculated values ==>;1562636625.118;337.96000000000004;337.66;293.86;293.86;291.46000000000004;277.56;274.27422755570615;280.06;276.66;276.86;277.36;350.06000000000006;295.46000000000004;276.66;277.96000000000004;299.36;289.26000000000005;299.16;333.96000000000004;280.06;280.06;326.46000000000004;334.96000000000004;275.26000000000005;242.35481222062532;268.43790593516167;274.27422755570615;291.76000000000005;6459999.999999999;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;6490000.000000001;0.04416666666666667;0.0;0.23700000000000002;0.022333333333333334;0.0;0.04416666666666667;0.0;7446.068359375;3243.31665039062;1405.5900878906198;14358.283203125;485222.9176456715;484458.43729909696;254508.36165166844;254508.36165166844;246150.14772417222;430214.79039162316;439550.530927348;446183.8831362822;473013.37450241524;530323.525911165;470281.02429425094;445898.2057857615;447740.982777162;467377.75337343523;454360.65208595496;399826.8304258353;478992.4965369415;439550.530927348;439550.530927348;223686.61821467688;259240.94887492666;470951.1231468757;202606.328451249;202606.328451249;274.2153453983328;2349151.9258019333;1120571.1245181728;262016.4313708999;640607.0030768053;0;34;0;51;62;65;0;3;133;134;1388947253705.2834;531015568025.008;1168681611115.368;57727.88046035288;5993.03374820233;-0.0;10465.03560936104;5368251.875757849;1024277.7658929481;3.2112147975372114;639151.439043166;6.1336174087941675;0.3839273280216252
6404;2019-07-09 03:44:45.119;650;647;208;208;185;45;71;35;38;42;770;223;37;48;263;161;260;611;186;71;71;21;652;359;364;139;364;307;654;276.0;-1.0;1149.0;189.0;0.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14611.8193359375;7744.7822265625;3279.439453125;1398.68542480469;616.0;282126;532.0;0.0;Calculated values ==>;1562636685.119;338.16;337.86;293.96000000000004;293.96000000000004;291.66;277.66;274.27422755570615;280.26000000000005;276.66;276.96000000000004;277.36;350.16;295.46000000000004;276.86;277.96000000000004;299.46000000000004;289.26000000000005;299.16;334.26000000000005;280.26000000000005;280.26000000000005;326.36;334.76000000000005;275.26000000000005;242.35481222062532;268.43790593516167;274.27422755570615;291.76000000000005;6520000.0;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;6540000.000000001;0.046;0.0;0.1915;0.0315;0.0;0.046;0.0;7744.7822265625;3279.439453125;1398.68542480469;14611.8193359375;484854.9828042306;484197.83006558294;254641.63948988504;254641.63948988504;246637.08410177377;430214.79039162316;439664.2104404854;446326.41830174514;473013.37450241524;530428.089475615;470281.02429425094;446183.8831362822;447740.982777162;467365.9715764312;454360.65208595496;395902.3423281712;478857.95799358847;439664.2104404854;439664.2104404854;223268.49639005636;258404.02479325983;470951.1231468757;202516.59075908468;202516.59075908468;274.1804984669127;2349393.347346426;1120697.7170494096;262039.80072296018;640661.3602835406;0;34;0;51;62;65;0;3;133;134;1389165357340.02;531098969414.9072;1168865814185.1455;46689.58197441948;8455.687770215418;-0.0;10908.790505344432;5369122.0357795125;1024398.1739122231;3.2112147975372114;639329.5572291603;5.317117780434327;0.3444266297461793
6405;2019-07-09 03:45:45.119;653;649;208;208;186;46;73;36;21;43;771;223;24;49;263;162;260;614;187;72;73;21;649;362;366;139;366;306;651;-1.0;-1.0;1457.0;140.0;0.0;5;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14800.7802734375;7777.1376953125;3421.43530273438;1401.0393066406198;613.0;282127;531.0;0.0;Calculated values ==>;1562636745.119;338.46000000000004;338.06000000000006;293.96000000000004;293.96000000000004;291.76000000000005;277.76000000000005;274.5913991737795;280.46000000000004;276.76000000000005;275.26000000000005;277.46000000000004;350.26;295.46000000000004;275.56;278.06;299.46000000000004;289.36;299.16;334.56;280.36;280.46000000000004;326.26000000000005;334.46000000000004;275.26000000000005;242.35481222062532;268.3187672390254;274.5913991737795;291.86;6490000.000000001;3620000.0000000005;3660000.0;1390000.0;3660000.0;3060000.0;6509999.999999999;0.0;0.0;0.24283333333333335;0.02333333333333333;0.0;0.0;0.0;7777.1376953125;3421.43530273438;1401.0393066406198;14800.7802734375;485617.57994338224;484819.51042506326;254784.40660262428;254784.40660262428;247072.44976554177;430014.67791919125;439558.58537902794;444076.66985911725;473111.3802909942;530608.3473777291;470417.1566364655;444512.27536222443;448069.6469006501;467082.695243512;453990.82321361953;397944.336952342;479659.0450616979;439390.861382621;439558.58537902794;222850.3779558165;257148.6733736563;470951.1231468757;203352.01182427807;202516.59075908468;274.51821206198593;2349638.452343171;1120827.066382092;262063.1317623889;640717.200906506;0;34;0;51;62;65;0;3;133;134;1389384357340.02;531182369414.9072;1169049714185.1455;58455.97112612678;6243.979264193943;-0.0;0.0;5369998.248722017;1024520.6711375099;3.2112147975372114;639420.4638167048;5.1350747011675955;0.39812193464013657
6406;2019-07-09 03:46:45.100;654;651;208;207;186;48;55;37;0;43;770;223;2;44;263;160;261;613;187;73;56;21;650;363;367;139;367;306;652;-1.0;1.0;1219.0;95.0;0.0;22;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15588.6435546875;7977.7578125;4006.5361328125;1401.40869140625;611.0;282128;530.0;0.0;Calculated values ==>;1562636805.1;338.56000000000006;338.26;293.96000000000004;293.86;291.76000000000005;277.96000000000004;274.69669130483857;278.66;276.86;273.16;277.46000000000004;350.16;295.46000000000004;273.36;277.56;299.46000000000004;289.16;299.26000000000005;334.46000000000004;280.46000000000004;278.76000000000005;326.16;334.26000000000005;275.26000000000005;242.35481222062532;268.3187672390254;274.69669130483857;291.86;6500000.0;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;3060000.0;6520000.0;0.0;0.00016666666666666666;0.20316666666666666;0.01583333333333333;0.0;0.0;0.0;7977.7578125;4006.5361328125;1401.40869140625;15588.6435546875;485653.1236212914;485000.2103544609;254736.59623177545;254366.48695001221;247037.2799566097;429947.3805835815;436243.03581333655;440968.15519671026;473111.3802909942;530503.8545830504;470417.1566364655;441268.9435772527;447367.9854087869;466940.66681914206;453533.268337165;397970.4088293643;479392.6791490817;439337.87277414475;436418.6454459975;222432.26289678228;256311.7953858065;470951.1231468757;203645.76156729655;202516.59075908468;274.63642297510796;2349891.6173472004;1120958.3156024548;262086.47810033627;640779.0810668225;0;34;0;51;62;65;0;3;133;134;1389604187704.8242;531265743004.833;1169233256044.9822;48215.99963904255;4232.33489167667;0.0;0.0;5370886.900315457;1024607.9461095687;3.2112147975372114;639420.4638167048;3.9182354452463715;0.29798187830577144
6407;2019-07-09 03:47:48.110;654;652;209;208;185;47;57;38;-11;44;770;223;-20;35;263;156;261;616;188;74;57;20;654;361;366;139;366;306;656;141.0;-1.0;1303.0;162.0;0.0;26;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15798.6826171875;8093.41259765625;4101.41796875;1389.23156738281;608.0;282129;529.0;0.0;Calculated values ==>;1562636868.11;338.56000000000006;338.36;294.06;293.96000000000004;291.66;277.86;274.4858918419099;278.86;276.96000000000004;272.06;277.56;350.16;295.46000000000004;271.16;276.66;299.46000000000004;288.76000000000005;299.26000000000005;334.76000000000005;280.56;278.86;326.06;333.96000000000004;275.16;242.35481222062532;268.3187672390254;274.4858918419099;291.96000000000004;6540000.000000001;3610000.0;3660000.0;1390000.0;3660000.0;3060000.0;6559999.999999999;0.0235;0.0;0.21716666666666665;0.027000000000000003;0.0;0.0235;0.0;8093.41259765625;4101.41796875;1389.23156738281;15798.6826171875;485216.8403319324;484706.86677090504;254916.9772773876;254547.55364165147;246568.45326077123;430081.6785162784;436827.1314667219;439294.3313615184;473209.3688182048;530503.8545830504;470417.1566364655;437898.67151236854;446092.96027638344;467082.695243512;453305.55865111935;395217.7707175101;479377.45371648506;439725.9327521678;436827.1314667219;222014.15119762826;255056.51255035817;470852.7170844846;203042.8424983451;203042.8424983451;274.3938806810348;2350166.300044671;1121098.9606645925;262110.90007848624;640850.0369262478;0;34;0;51;62;65;0;3;133;134;1389835119354.7893;531353326904.81976;1169426066644.953;51305.94833145247;7230.866613825766;-0.0;5493.930790756855;5371757.855584995;1024708.2650438398;3.2112147975372114;639468.5433415761;4.713667024296416;0.33686620536104805
6408;2019-07-09 03:48:45.151;654;653;210;209;185;46;60;38;-15;44;770;223;-22;25;263;151;261;618;187;75;59;20;648;362;367;138;367;306;650;121.0;-2.0;1293.0;155.0;0.0;40;100;33;1;0;0;1;0;0;0;1;0;0;0;0;16331.2529296875;8143.888671875;4511.65771484375;1395.61657714844;603.0;282130;530.0;0.0;Calculated values ==>;1562636925.151;338.56000000000006;338.46000000000004;294.16;294.06;291.66;277.76000000000005;274.5913991737795;279.16;276.96000000000004;271.66;277.56;350.16;295.46000000000004;270.96000000000004;275.66;299.46000000000004;288.26000000000005;299.26000000000005;334.96000000000004;280.66;279.06;326.16;333.46000000000004;275.16;242.14157278889297;268.3187672390254;274.5913991737795;291.86;6480000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3060000.0;6500000.0;0.020166666666666666;0.0;0.2155;0.025833333333333333;0.0;0.020166666666666666;0.0;8143.888671875;4511.65771484375;1395.61657714844;16331.2529296875;485870.66757006693;485508.58974846196;255582.63205079324;255206.348246267;246775.77186758246;430014.67791919125;437116.5614190123;438677.07709952706;473339.4428557924;530503.8545830504;470417.1566364655;437585.1090581189;444657.03686278535;466940.66681914206;452411.93249857856;399236.35390622605;480372.4463008133;439673.6476510319;436942.751026888;222432.26289678228;252964.46457616048;470986.4579689568;203308.94029489046;203308.94029489046;274.5015537503686;2350420.8449971206;1121227.5984290077;262132.96265117626;640918.2728222434;0;34;0;51;62;65;0;3;133;134;1390044174620.2576;531432328689.99677;1169600612105.344;50721.83348139918;6915.002539913381;-0.0;4711.615183095284;5372566.156517693;1024820.3337277573;3.2112147975372114;639549.3953622981;4.4372449002789285;0.31886094269579246
6409;2019-07-09 03:49:45.121;651;652;210;209;185;46;61;38;-18;45;771;223;-22;17;264;150;261;616;186;76;61;20;652;362;366;138;366;306;653;280.0;-2.0;1030.0;129.0;0.0;47;100;37;1;0;0;1;0;0;0;1;0;0;0;0;16917.330078125;8456.0556640625;4850.47412109375;1398.5048828125;598.0;282131;531.0;0.0;Calculated values ==>;1562636985.121;338.26;338.36;294.16;294.06;291.66;277.76000000000005;274.5913991737795;279.26000000000005;276.96000000000004;271.36;277.66;350.26;295.46000000000004;270.96000000000004;274.86;299.56;288.16;299.26000000000005;334.76000000000005;280.76000000000005;279.26000000000005;326.26000000000005;332.96000000000004;275.16;242.14157278889297;268.3187672390254;274.5913991737795;291.76000000000005;6520000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;3060000.0;6530000.0;0.04666666666666666;0.0;0.1716666666666667;0.021500000000000002;0.0;0.04666666666666666;0.0;8456.0556640625;4850.47412109375;1398.5048828125;16917.330078125;485000.2103544609;485035.8577028654;255434.58831000692;255060.6420131586;246671.5765385468;430014.67791919125;437519.93375924113;438210.9650467479;473437.2657590101;530608.3473777291;470417.1566364655;437585.1090581189;443492.7161922392;467212.78606881946;452267.28390789893;396634.80269178766;479726.3327730542;440059.51220952015;437519.93375924113;222850.3779558165;250872.52762923925;470986.4579689568;203321.68530387036;203321.68530387036;274.5064834948932;2350697.7779865554;1121365.862132105;262156.23535451427;640996.2515786975;0;34;0;51;62;65;0;3;133;134;1390263964670.3623;531515087290.03625;1169784120305.4316;40322.65968919398;5754.792612299359;-0.0;10929.251594583968;5373324.481275755;1024925.8625632629;3.2112147975372114;639679.6707485627;3.8766793267242132;0.23174137172385312
6410;2019-07-09 03:50:45.151;648;650;212;211;185;44;63;39;-6;45;772;223;-13;11;264;149;261;617;186;76;63;20;651;360;365;138;365;305;652;-1.0;-2.0;836.0;54.0;0.0;50;100;37;1;0;0;1;0;0;0;1;0;0;0;0;17137.791015625;8445.263671875;4928.51416015625;1392.28527832031;592.0;282132;535.0;0.0;Calculated values ==>;1562637045.151;337.96000000000004;338.16;294.36;294.26000000000005;291.66;277.56;274.38016830617;279.46000000000004;277.06;272.56;277.66;350.36;295.46000000000004;271.86;274.26000000000005;299.56;288.06;299.26000000000005;334.86;280.76000000000005;279.46000000000004;326.66;332.36;275.16;242.14157278889297;268.19934244402924;274.38016830617;291.76000000000005;6509999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;6520000.0;0.0;0.0;0.13933333333333334;0.009000000000000001;0.0;0.0;0.0;8445.263671875;4928.51416015625;1392.28527832031;17137.791015625;484674.2160720126;484854.9828042306;256240.38004020049;255860.81090468477;246706.18808585603;430148.3826014536;438091.08039259684;440276.00903072825;473437.2657590101;530788.4338752198;470553.05502092576;439207.5311587726;442816.332836664;467354.3118686644;452473.9457314294;397311.97771381034;479992.00352529035;440277.1208485687;438091.08039259684;224522.8720964353;248362.34728340767;470986.4579689568;202870.7593805404;203321.68530387036;274.32255012226125;2350981.712558539;1121506.7768820012;262179.50356747163;641077.7838934535;0;34;0;51;62;65;0;3;133;134;1390483374320.2578;531597928689.99677;1169967511955.3442;33078.46478459284;2413.0412872957477;-0.0;0.0;5373936.463150764;1024993.9618783684;3.2112147975372114;639770.7933836891;2.4035862373504093;0.17904911865211146
6411;2019-07-09 03:51:45.102;645;647;214;213;188;42;65;38;7;45;772;223;2;13;264;150;262;613;187;76;65;20;646;359;364;137;364;304;647;0.0;-1.0;632.0;0.0;0.0;54;100;36;1;0;0;1;0;0;0;1;0;0;0;0;17209.76171875;8341.9716796875;4989.58837890625;1391.58984375;565.0;282133;548.0;0.0;Calculated values ==>;1562637105.102;337.66;337.86;294.56;294.46000000000004;291.96000000000004;277.36;274.27422755570615;279.66;276.96000000000004;273.86;277.66;350.36;295.46000000000004;273.36;274.46000000000004;299.56;288.16;299.36;334.46000000000004;280.76000000000005;279.66;327.96000000000004;329.66;275.16;241.92719264551067;268.0796299477929;274.27422755570615;291.86;6459999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;6470000.0;0.0;0.0;0.10533333333333333;0.0;0.0;0.0;0.0;8341.9716796875;4989.58837890625;1391.58984375;17209.76171875;484788.89929517044;484968.6551777477;257273.41442427406;256884.25853451187;247885.42546859782;430214.79039162316;438656.3963097951;442433.1482669151;473566.98283907154;530863.9974095965;470688.72057778685;441691.54992388893;443315.08579407755;467495.5796977367;452792.59228542744;401040.7463659538;479974.06197769946;440493.80720142537;438656.3963097951;229958.8627652946;237068.3971897606;471119.972000508;202758.08115945454;203321.68530387036;274.27422755570615;2351267.7084103622;1121646.5562634103;262202.6835809958;641160.3672497137;0;34;0;51;62;65;0;3;133;134;1390701895715.1675;531680361314.96265;1170150062750.2688;25245.77373531918;0.0;-0.0;0.0;5374422.101542717;1025014.0541336677;3.2112147975372114;639770.7933836891;1.714699225557729;0.11745203188791922
6412;2019-07-09 03:52:45.132;642;643;214;213;188;40;67;37;12;45;773;223;11;18;264;152;261;607;187;75;67;20;642;357;362;137;362;304;644;192.0;0.0;920.0;37.0;0.0;47;100;36;1;0;0;1;0;0;0;1;0;0;0;0;17102.939453125;8290.0068359375;4793.2001953125;1386.93103027344;544.0;282134;578.0;0.0;Calculated values ==>;1562637165.132;337.36;337.46000000000004;294.56;294.46000000000004;291.96000000000004;277.16;274.0616903277293;279.86;276.86;274.36;277.66;350.46000000000004;295.46000000000004;274.26000000000005;274.96000000000004;299.56;288.36;299.26000000000005;333.86;280.66;279.86;330.96000000000004;327.56;275.16;241.92719264551067;268.0796299477929;274.0616903277293;291.86;6420000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6440000.000000001;0.032;0.0;0.15333333333333332;0.006166666666666667;0.0;0.032;0.0;8290.0068359375;4793.2001953125;1386.93103027344;17102.939453125;484795.05486115726;484719.4441750001;257436.5713130512;257044.61624818287;247996.02841540868;430346.717906069;439437.3001688844;443168.68479859125;473566.98283907154;530968.349634598;470688.72057778685;443022.0508540321;444043.6597017553;467777.34666785965;453425.5286898729;402699.41450150695;479427.66913197935;440760.6321181403;439437.3001688844;242505.85365607988;228286.1864045524;471119.972000508;202155.68448790789;202155.68448790789;274.0310390420441;2351553.7905562464;1121785.2253842182;262225.84949877195;641241.9312494125;0;34;0;51;62;65;0;3;133;134;1390919804615.0637;531762602414.92346;1170332553950.182;36955.32671430478;1658.6131063277005;-0.0;7593.011701791248;5374940.703217468;1025027.8828204351;3.2112147975372114;639834.1001187227;3.193262657616895;0.1807275374815743
6413;2019-07-09 03:53:45.093;640;640;212;212;188;39;69;35;14;45;773;223;15;22;264;154;261;601;186;75;68;20;636;357;362;137;362;303;638;242.0;-1.0;853.0;95.0;0.0;42;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16674.19921875;8074.31689453125;4522.66943359375;1389.66760253906;527.0;282135;605.0;0.0;Calculated values ==>;1562637225.093;337.16;337.16;294.36;294.36;291.96000000000004;277.06;274.0616903277293;280.06;276.66;274.56;277.66;350.46000000000004;295.46000000000004;274.66;275.36;299.56;288.56;299.26000000000005;333.26000000000005;280.66;279.96000000000004;333.66;325.86;275.16;241.92719264551067;267.9596281332873;274.0616903277293;291.76000000000005;6360000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6380000.0;0.04033333333333333;0.0;0.14216666666666666;0.01583333333333333;0.0;0.04033333333333333;0.0;8074.31689453125;4522.66943359375;1389.66760253906;16674.19921875;485166.59625899803;484946.7429534381;256978.2918776267;256978.2918776267;248220.95375261497;430346.717906069;439770.3019814846;443664.5507289629;473566.98283907154;531043.8128972996;470824.1544282762;443809.95577213913;444821.6150417089;467777.34666785965;453709.9666255224;405777.903521335;479234.4756955592;440760.6321181403;439603.98589291424;253801.27034056993;221177.93781777218;471119.972000508;202039.13331746266;202039.13331746266;273.9856739139202;2351835.0837521832;1121921.5061084738;262248.97278078954;641319.5130353151;0;34;0;51;62;65;0;3;133;134;1391136863434.9395;531844748984.8764;1170514535585.0776;34351.080175334944;4260.446612481551;-0.0;9581.78238720988;5375534.537031504;1025077.1762564902;3.2112147975372114;639977.1303725811;3.4456639460684966;0.19965974429640243
6414;2019-07-09 03:54:45.114;638;635;211;211;188;39;71;35;16;44;773;223;20;27;264;156;261;591;187;75;70;20;635;356;361;136;361;302;636;-2.0;-1.0;784.0;35.0;0.0;41;100;32;1;0;0;1;0;0;0;1;0;0;0;0;16406.599609375;7964.7734375;4427.044921875;1380.83142089844;513.0;282136;613.0;0.0;Calculated values ==>;1562637285.114;336.96000000000004;336.66;294.26000000000005;294.26000000000005;291.96000000000004;277.06;273.955091788801;280.26000000000005;276.66;274.76000000000005;277.56;350.46000000000004;295.46000000000004;275.16;275.86;299.56;288.76000000000005;299.26000000000005;332.26000000000005;280.66;280.16;334.46000000000004;324.46000000000004;275.16;241.71165711629368;267.8393353686513;273.955091788801;291.86;6350000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6360000.0;0.0;0.0;0.13066666666666665;0.005833333333333333;0.0;0.0;0.0;7964.7734375;4427.044921875;1380.83142089844;16406.599609375;484989.03780639154;484446.5476550089;256694.3759731401;256694.3759731401;248297.06235068614;430412.23801567365;440319.24944479857;444156.6089809168;473598.9642825547;531119.2370921916;470959.35768479214;444733.05781294516;445733.73098647315;467917.8483940991;454164.5920650031;406261.1470740843;477975.33975552407;440975.2914610382;440154.36420568853;257148.6733736563;215324.80838970217;471253.26030847814;201872.0150523974;202039.13331746266;273.9160428690728;2352110.853562089;1122055.2119755812;262272.0683533302;641394.1200917935;0;34;0;51;62;65;0;3;133;134;1391353839350.4705;531926677650.0769;1170696099110.522;31658.520273326532;1571.3905973271376;-0.0;0.0;5376084.809564591;1025125.7919095494;3.2112147975372114;640057.0065062019;2.412746377842909;0.1759452549893495
6415;2019-07-09 03:55:45.124;636;632;211;210;186;39;72;34;20;44;774;223;23;30;264;157;260;585;187;75;72;20;631;356;361;134;361;302;633;89.0;-2.0;552.0;55.0;0.0;36;100;28;1;0;0;1;0;0;0;1;0;0;0;0;15960.4501953125;7621.91357421875;4264.77734375;1384.349609375;500.0;282137;611.0;0.0;Calculated values ==>;1562637345.124;336.76000000000005;336.36;294.26000000000005;294.16;291.76000000000005;277.06;273.955091788801;280.36;276.56;275.16;277.56;350.56000000000006;295.46000000000004;275.46000000000004;276.16;299.56;288.86;299.16;331.66;280.66;280.36;334.26000000000005;323.16;275.16;241.2770596917726;267.8393353686513;273.955091788801;291.86;6310000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;6330000.0;0.014833333333333334;0.0;0.092;0.009166666666666667;0.0;0.014833333333333334;0.0;7621.91357421875;4264.77734375;1384.349609375;15960.4501953125;485142.02411449916;484346.2472038088;256858.59308778655;256464.76232312794;247727.5575236092;430412.23801567365;440483.78149257216;444733.05781294516;473857.65670332924;531223.4586501896;470959.35768479214;445163.16002712236;446159.5380015785;467917.8483940991;454305.82633570756;407665.6724681615;477432.5212358828;440975.2914610382;440483.78149257216;256311.7953858065;209890.3038832737;471519.16422574193;201787.46414779613;201787.46414779613;273.88308735220465;2352380.6239313213;1122185.122682168;262295.11536910804;641466.5640159709;0;34;0;51;62;65;0;3;133;134;1391570475450.436;532007691150.064;1170877329310.4932;22350.99461719371;2472.540584047837;-0.0;3540.662040614178;5376534.9638684895;1025159.4969526266;3.2112147975372114;640086.5169407885;2.1373001750250045;0.139060841163326
6416;2019-07-09 03:56:45.124;634;629;211;210;187;40;74;34;23;43;775;223;25;33;264;159;260;573;187;75;73;20;625;356;361;133;361;301;627;203.0;-1.0;470.0;96.0;0.0;37;100;25;1;0;0;1;0;0;0;1;0;0;0;0;15661.4814453125;7394.51953125;4184.06103515625;1385.58447265625;487.0;282138;607.0;0.0;Calculated values ==>;1562637405.124;336.56;336.06;294.26000000000005;294.16;291.86;277.16;273.955091788801;280.56;276.56;275.46000000000004;277.46000000000004;350.66;295.46000000000004;275.66;276.46000000000004;299.56;289.06;299.16;330.46000000000004;280.66;280.46000000000004;333.86;321.86;275.16;241.05796691057077;267.7187500070086;273.955091788801;291.86;6250000.0;3560000.0;3610000.0;1330000.0;3610000.0;3010000.0;6270000.0;0.03383333333333333;0.0;0.07833333333333334;0.016;0.0;0.03383333333333333;0.0;7394.51953125;4184.06103515625;1385.58447265625;15661.4814453125;485515.218460356;484579.8308921267;257195.29640673276;256795.43171090493;248300.4888048052;430412.23801567365;440811.79925200954;445360.3359981657;473889.5882477202;531402.9353251432;471094.33145099954;445645.04530121887;446775.9409123972;467917.8483940991;454587.787147844;410307.400877587;476349.91098614933;440975.2914610382;440647.96367074497;254638.09398592086;204456.2876039246;471651.78204872925;201692.89678973256;201692.89678973256;273.8462065136308;2352644.1400283263;1122310.2596247136;262318.19815312495;641536.9710024619;0;34;0;51;62;65;0;3;133;134;1391787075450.436;532087791150.064;1171058229310.4932;19087.28273799393;4319.342164143947;-0.0;8084.646429474253;5376880.282846449;1025216.0959755282;3.2112147975372114;640183.3945113725;2.429101391159813;0.1396580973692911
6417;2019-07-09 03:57:45.125;632;626;212;211;187;39;75;34;22;43;777;222;22;36;265;159;259;559;186;75;75;20;621;356;361;132;360;301;623;87.0;-1.0;850.0;68.0;0.0;30;100;22;1;0;0;1;0;0;0;1;0;0;0;0;15220.0927734375;7136.78955078125;3951.84936523438;1391.1486816406198;479.0;282139;602.0;0.0;Calculated values ==>;1562637465.125;336.36;335.76000000000005;294.36;294.26000000000005;291.86;277.06;273.955091788801;280.66;276.56;275.36;277.46000000000004;350.86;295.36;275.36;276.76000000000005;299.66;289.06;299.06;329.06;280.66;280.66;333.36;321.06;275.16;240.83765695389522;267.7187500070086;273.955091788801;291.76000000000005;6210000.0;3560000.0;3610000.0;1320000.0;3600000.0;3010000.0;6230000.0;0.0145;0.0;0.14166666666666666;0.011333333333333334;0.0;0.0145;0.0;7136.78955078125;3951.84936523438;1391.1486816406198;15220.0927734375;485669.23959782283;484593.2567829866;257833.69855254964;257426.22856703674;248457.7659279887;430412.23801567365;440975.2914610382;445217.6754897761;474018.5663130017;531611.214390621;470975.1723353446;445217.6754897761;447196.8515329987;468186.6588226815;454587.787147844;411557.6507718822;474720.667562765;440975.2914610382;440975.2914610382;252546.06836287308;201112.50472608567;471784.17857572425;201821.07635810776;201821.07635810776;273.8961905716712;2352901.490768946;1122431.355885155;262341.33798170683;641604.771385704;0;34;0;51;62;65;0;3;133;134;1392003679060.1743;532167292474.968;1171238832320.275;34481.18487698635;3059.5818251329874;-0.0;3467.736118992492;5377326.694182767;1025277.5880335484;3.2112147975372114;640279.6659703244;3.285993651752004;0.22102122382674894
6418;2019-07-09 03:58:45.115;629;623;212;212;188;39;77;33;20;43;780;222;19;37;265;160;259;544;187;76;76;20;613;356;361;132;361;301;615;269.0;-1.0;528.0;119.0;0.0;26;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14774.408203125;6796.4541015625;3782.86865234375;1385.13537597656;475.0;282140;597.0;0.0;Calculated values ==>;1562637525.115;336.06;335.46000000000004;294.36;294.36;291.96000000000004;277.06;273.955091788801;280.86;276.46000000000004;275.16;277.46000000000004;351.16;295.36;275.06;276.86;299.66;289.16;299.06;327.56;280.76000000000005;280.76000000000005;332.86;320.66;275.16;240.83765695389522;267.7187500070086;273.955091788801;291.86;6130000.0;3560000.0;3610000.0;1320000.0;3610000.0;3010000.0;6150000.0;0.04483333333333333;0.0;0.08800000000000001;0.01983333333333333;0.0;0.04483333333333333;0.0;6796.4541015625;3782.86865234375;1385.13537597656;14774.408203125;486120.14378053066;485050.9641359233;258321.85585388588;258321.85585388588;249133.19558184364;430412.23801567365;441301.25842692086;444931.73517570685;474018.5663130017;531923.5698078771;470975.1723353446;444788.4522848616;447336.7810407945;468046.64453070954;454728.515857866;414679.6720609872;473435.79749433923;441138.44347547856;441138.44347547856;250454.15340279948;199440.67485045042;471784.17857572425;201681.98354916106;201681.98354916106;273.84194896090355;2353151.403284761;1122547.4468972157;262364.46982624056;641669.2166265302;0;34;0;51;62;65;0;3;133;134;1392220242960.2087;532246479274.9806;1171419402220.3037;21405.97814313603;5357.026868026836;-0.0;10735.631286696567;5377792.342920282;1025347.7147496017;3.2112147975372114;640398.0076384915;3.1341692110737256;0.17326113146725355
6419;2019-07-09 03:59:45.126;625;619;212;213;189;39;78;33;21;43;782;222;20;38;265;160;258;523;187;76;77;20;612;354;359;132;359;301;614;-1.0;-2.0;438.0;39.0;12.0;15;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14498.984375;6687.31640625;3439.83129882812;1387.86474609375;472.0;282141;592.0;0.0;Calculated values ==>;1562637585.126;335.66;335.06;294.36;294.46000000000004;292.06;277.06;273.7412296467126;280.96000000000004;276.46000000000004;275.26000000000005;277.46000000000004;351.36;295.36;275.16;276.96000000000004;299.66;289.16;298.96000000000004;325.46000000000004;280.76000000000005;280.86;332.36;320.36;275.16;240.83765695389522;267.7187500070086;273.7412296467126;291.86;6120000.0;3540000.0;3590000.0;1320000.0;3590000.0;3010000.0;6140000.0;0.0;0.0;0.073;0.006500000000000001;0.002;0.002;0.0;6687.31640625;3439.83129882812;1387.86474609375;14498.984375;485664.8940222344;484592.96730854845;258384.6131394293;258806.74528789066;249530.59246337725;430542.39183029096;441886.47173210006;445074.8090602398;474018.5663130017;532131.7650018728;470975.1723353446;444931.73517570685;447476.5257139904;468326.4228298194;455065.9956093936;414687.6991381782;470323.3936051289;441563.78912261873;441725.292161973;248362.34728340767;198186.82848740023;471784.17857572425;201264.26275144072;258384.6131394293;273.66985481777243;2353395.392945817;1122659.8322514987;262387.58239708754;641729.4168273881;0;34;0;51;62;65;0;3;133;134;1392436282559.9136;532325693794.8723;1171600035330.057;17798.169880542333;1758.3794528578428;-0.0;366.68135804508745;5378119.104048592;1025407.0206729543;3.2112147975372114;640490.5438722711;1.7301961917911517;0.12984891442106877
6420;2019-07-09 04:00:45.126;620;616;212;213;189;38;79;32;25;42;784;222;23;39;265;161;257;524;185;75;78;20;613;353;358;132;357;302;615;179.0;0.0;306.0;0.0;0.0;1;100;15;1;0;0;1;0;0;0;1;0;0;0;0;14062.673828125;6559.14990234375;3035.88647460938;1392.16735839844;470.0;282142;587.0;0.0;Calculated values ==>;1562637645.126;335.16;334.76000000000005;294.36;294.46000000000004;292.06;276.96000000000004;273.6339639331285;281.06;276.36;275.66;277.36;351.56000000000006;295.36;275.46000000000004;277.06;299.66;289.26000000000005;298.86;325.56;280.66;280.96000000000004;331.86;320.16;275.16;240.83765695389522;267.8393353686513;273.6339639331285;291.66;6130000.0;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;3020000.0;6150000.0;0.029833333333333333;0.0;0.051000000000000004;0.0;0.0;0.029833333333333333;0.0;6559.14990234375;3035.88647460938;1392.16735839844;14062.673828125;484846.10485029384;484053.7959810515;258321.85585388588;258742.67493086262;249488.36037337955;430607.02586249536;442256.7935845782;445448.85450290097;473921.58982693544;532265.2052897905;470839.997578747;445163.16002712236;447426.4622216548;468605.2049603933;455373.56023501215;413939.78397238447;470348.34394247324;441613.989353865;442096.5686917007;246270.64818160105;197350.94305643384;471784.17857572425;201183.85751793825;201183.85751793825;273.6339639331285;2353633.4067641767;1122770.219470737;262410.74933129165;641783.3811421668;0;34;0;51;62;65;0;3;133;134;1392651382559.9136;532404893794.8723;1171780935330.057;12457.5148462331;0.0;-0.0;7187.229216683913;5378371.234754648;1025421.6738350614;3.2112147975372114;640553.4931270605;1.7879657587225415;0.060455057315926
6421;2019-07-09 04:01:45.117;618;614;212;212;190;38;80;31;29;42;785;222;27;41;265;161;257;530;185;75;80;20;614;353;357;132;357;302;616;126.0;-1.0;261.0;73.0;0.0;1;100;14;1;0;0;1;0;0;0;1;0;0;0;0;14113.673828125;6551.8701171875;3024.39013671875;1385.50036621094;469.0;282143;583.0;0.0;Calculated values ==>;1562637705.117;334.96000000000004;334.56;294.36;294.36;292.16;276.96000000000004;273.6339639331285;281.16;276.26000000000005;276.06;277.36;351.66;295.36;275.86;277.26000000000005;299.66;289.26000000000005;298.86;326.16;280.66;281.16;331.46000000000004;320.06;275.16;240.83765695389522;267.8393353686513;273.6339639331285;291.66;6140000.0;3529999.9999999995;3570000.0000000005;1320000.0;3570000.0000000005;3020000.0;6160000.0;0.021;0.0;0.0435;0.012166666666666666;0.0;0.021;0.0;6551.8701171875;3024.39013671875;1385.50036621094;14113.673828125;484450.5758112048;483655.75026520074;258259.49752555357;258259.49752555357;249802.81534328128;430607.02586249536;442624.7209389268;446017.8014079234;473921.58982693544;532369.3337608792;470839.997578747;445733.73098647315;447705.9326627795;468605.2049603933;455373.56023501215;413555.4997765368;471152.19505300146;441825.1629536205;442624.7209389268;244597.3647265701;196933.003932529;471784.17857572425;200844.65964546343;200844.65964546343;273.50119636933545;2353868.1744415644;1122879.4615824444;262433.8930903131;641833.8758720631;0;34;0;51;62;65;0;3;133;134;1392865850385.541;532484081915.10394;1171962108150.587;10665.031666667008;3296.430813651506;-0.0;5077.3812871627315;5378563.893739636;1025449.1399713836;3.2112147975372114;640655.6828841283;1.7368417745358231;0.10283911932463508
6422;2019-07-09 04:02:45.117;617;613;211;212;190;37;81;30;34;41;786;222;31;42;265;162;257;540;184;74;80;20;617;351;356;133;356;303;620;-1.0;-1.0;318.0;50.0;0.0;1;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14183.9453125;6537.6435546875;3094.18481445312;1397.69836425781;468.0;282144;580.0;0.0;Calculated values ==>;1562637765.117;334.86;334.46000000000004;294.26000000000005;294.36;292.16;276.86;273.4187578820637;281.26000000000005;276.16;276.56;277.26000000000005;351.76;295.36;276.26000000000005;277.36;299.66;289.36;298.86;327.16;280.56;281.16;331.16;319.96000000000004;275.16;241.05796691057077;267.9596281332873;273.4187578820637;291.56;6170000.0;3510000.0;3560000.0;1330000.0;3560000.0;3030000.0;6200000.0;0.0;0.0;0.053000000000000005;0.008333333333333333;0.0;0.0;0.0;6537.6435546875;3094.18481445312;1397.69836425781;14183.9453125;483973.2867381278;483062.12239497126;257603.01373285204;258013.94200976516;249633.89556222613;430735.4089219946;442990.30197135126;446531.9673155462;473695.32993624324;532398.8138589857;470704.5923129879;446107.1014639255;447656.4881179867;468744.2255440732;455846.3461254813;412376.9533776292;472185.8866024514;441875.2719908466;442831.9268691846;243342.44575359824;196515.0671798046;471651.78204872925;200379.13548229256;200844.65964546343;273.3098093825175;2354103.987934403;1122988.5408630434;262457.086413067;641884.8639966561;0;34;0;51;62;65;0;3;133;134;1393079750385.541;532563581915.10394;1172143608150.587;13046.100087162444;2260.605388053639;-0.0;0.0;5378761.486504251;1025495.4486063978;3.2112147975372114;640697.9943948546;1.3877934969653738;0.11269961637568579
6423;2019-07-09 04:03:45.138;618;614;209;210;188;37;82;29;38;40;787;222;36;46;265;162;257;552;184;74;82;21;620;352;356;133;356;304;622;247.0;-1.0;615.0;127.0;0.0;1;100;15;1;0;0;1;0;0;0;1;0;0;0;0;14371.2578125;6662.36376953125;3122.06079101562;1397.51745605469;466.0;282145;578.0;0.0;Calculated values ==>;1562637825.138;334.96000000000004;334.56;294.06;294.16;291.96000000000004;276.86;273.5264737036516;281.36;276.06;276.96000000000004;277.16;351.86;295.36;276.76000000000005;277.76000000000005;299.66;289.36;298.86;328.36;280.56;281.36;330.96000000000004;319.76000000000005;275.26000000000005;241.05796691057077;268.0796299477929;273.5264737036516;291.56;6200000.0;3520000.0000000005;3560000.0;1330000.0;3560000.0;3040000.0;6220000.0;0.04116666666666667;0.0;0.10250000000000001;0.021166666666666667;0.0;0.04116666666666667;0.0;6662.36376953125;3122.06079101562;1397.51745605469;14371.2578125;483781.05728873797;482980.6652284411;256677.62853205064;257079.58180589433;248846.64485392225;430671.36484660726;443148.37913805177;446904.3873112669;473598.1776897576;532428.367393288;470568.9554260146;446621.9564447741;448026.5480966273;468744.2255440732;455679.82391596405;411156.95700796123;473777.5829111054;441875.2719908466;443148.37913805177;242505.85365607988;195679.20071851107;471749.2581616372;200683.04819111194;200683.04819111194;273.43344738759316;2354342.031246091;1123098.5794239321;262480.38803091354;641936.6841740056;0;34;0;51;62;65;0;3;133;134;1393293425145.215;532643409844.9822;1172325771885.309;25237.687259815884;5737.568111042784;-0.0;9981.48945731569;5379080.6297260355;1025562.123380128;3.2112147975372114;640781.2025862163;3.6627577541867833;0.21203080485485507
6424;2019-07-09 04:04:45.098;620;615;207;208;187;37;84;30;42;40;789;222;39;48;265;163;257;560;183;75;83;21;626;352;356;132;356;304;628;123.0;-1.0;639.0;84.0;2.0;1;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14433.83203125;6787.4384765625;3149.13452148438;1395.2548828125;465.0;282146;576.0;0.0;Calculated values ==>;1562637885.098;335.16;334.66;293.86;293.96000000000004;291.86;276.86;273.5264737036516;281.56;276.16;277.36;277.16;352.06000000000006;295.36;277.06;277.96000000000004;299.66;289.46000000000004;298.86;329.16;280.66;281.46000000000004;330.76000000000005;319.66;275.26000000000005;240.83765695389522;268.0796299477929;273.5264737036516;291.46000000000004;6260000.0;3520000.0000000005;3560000.0;1320000.0;3560000.0;3040000.0;6280000.0;0.0205;0.0;0.1065;0.014;0.0003333333333333333;0.020833333333333336;0.0;6787.4384765625;3149.13452148438;1395.2548828125;14433.83203125;483396.4233437463;482446.83737025404;255561.04207583104;255950.9749395017;248261.55315906135;430671.36484660726;443463.6498574023;447466.95896490954;473727.59171134117;532636.8050945956;470568.9554260146;447045.31445274205;448305.2499804515;468744.2255440732;455818.6316555157;408574.7780354431;474251.75722120516;442035.4903823703;443306.1609258718;241669.27786274583;195261.2709748474;471881.50233233685;200737.17298546943;201614.35489091522;273.45466649704247;2354581.913633331;1123210.5863882639;262503.64561835036;641988.9092950025;0;34;0;51;62;65;0;3;133;134;1393506882745.3508;532722856845.0327;1172508050285.425;26276.722206810373;3796.020610856144;-0.0;5035.245959061596;5379509.6302807;1025641.5169884792;3.2112147975372114;640906.2586217911;3.0981752587355396;0.19778205662533563
6425;2019-07-09 04:05:48.099;624;618;205;206;184;38;86;30;42;40;790;222;41;50;265;163;258;570;183;75;85;21;630;352;357;132;356;304;633;153.0;-1.0;473.0;83.0;0.0;1;93;16;1;0;0;1;0;0;0;1;0;0;0;0;14323.4716796875;6871.900390625;3174.73071289062;1348.49621582031;463.0;282147;575.0;0.0;Calculated values ==>;1562637948.099;335.56;334.96000000000004;293.66;293.76000000000005;291.56;276.96000000000004;273.5264737036516;281.76000000000005;276.16;277.36;277.16;352.16;295.36;277.26000000000005;278.16;299.66;289.46000000000004;298.96000000000004;330.16;280.66;281.66;330.66;319.46000000000004;275.26000000000005;240.83765695389522;268.0796299477929;273.5264737036516;291.46000000000004;6300000.0;3520000.0000000005;3570000.0000000005;1320000.0;3560000.0;3040000.0;6330000.0;0.025500000000000002;0.0;0.07883333333333334;0.013833333333333333;0.0;0.025500000000000002;0.0;6871.900390625;3174.73071289062;1348.49621582031;14323.4716796875;483525.779749564;482316.6590173579;254537.3989771527;254917.55984519215;247049.244963052;430671.36484660726;443574.1447180856;447466.95896490954;473727.59171134117;532741.0114406402;470568.9554260146;447326.59894302575;448583.2367254159;468744.2255440732;455818.6316555157;407201.47174575634;475161.0286507422;441825.1629536205;443416.64665337646;241250.99604349316;194425.4183739577;471881.50233233685;200704.35780449843;200704.35780449843;273.441802479546;2354833.5440345826;1123330.1075003447;262527.6538215123;642044.2439940542;0;34;0;51;62;65;0;3;133;134;1393731481310.0925;532806018164.937;1172699573325.2046;19453.118391479078;3751.2838326350984;-0.0;6189.16336564639;5379909.772736841;1025707.5569505205;3.2112147975372114;641004.4737622151;2.579485491126002;0.15330974502708594
6426;2019-07-09 04:06:45.129;628;622;204;204;183;39;88;31;22;40;791;221;26;49;266;164;258;577;184;76;87;21;631;353;358;133;358;304;633;166.0;-1.0;555.0;79.0;0.0;0;86;16;1;0;0;1;0;0;0;1;0;0;0;0;13973.021484375;6884.5390625;3212.58227539062;1297.13684082031;462.0;282148;574.0;0.0;Calculated values ==>;1562638005.129;335.96000000000004;335.36;293.56;293.56;291.46000000000004;277.06;273.6339639331285;281.96000000000004;276.26000000000005;275.36;277.16;352.26;295.26000000000005;275.76000000000005;278.06;299.76000000000005;289.56;298.96000000000004;330.86;280.76000000000005;281.86;330.56;319.36;275.26000000000005;241.05796691057077;268.0796299477929;273.6339639331285;291.56;6310000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3040000.0;6330000.0;0.027666666666666666;0.0;0.0925;0.013166666666666667;0.0;0.027666666666666666;0.0;6884.5390625;3212.58227539062;1297.13684082031;13973.021484375;483991.7263716137;482898.9735143768;254159.75018188896;254159.75018188896;246712.42662277733;430607.02586249536;443685.06607409747;444622.5063410642;473598.1776897576;532845.209492113;470449.1217542448;445197.9025426301;448444.3321323563;468593.9392970479;455791.0411039191;406730.6532786709;476225.34006195684;441775.1694266367;443527.55998732976;240832.718256323;194007.49548133422;471749.2581616372;201001.27671453636;201001.27671453636;273.5625342181374;2355057.6758407406;1123439.0699644585;262548.60944000457;642094.8368356568;0;34;0;51;62;65;0;3;133;134;1393935363559.9902;532881582914.8991;1172872944525.1177;22534.963740453823;3564.848422386827;-0.0;6709.893837213951;5380242.353337227;1025765.506814728;3.2112147975372114;641106.6450444248;2.879494696842693;0.168696539688507
