;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6427;2019-07-09 04:07:45.129;633;625;203;203;182;40;89;31;2;40;789;221;6;46;266;164;259;583;183;77;89;21;636;354;359;134;358;304;638;282.0;-1.0;856.0;110.0;0.0;0;83;16;1;0;0;1;0;0;0;1;0;0;0;0;13984.671875;6926.25341796875;3197.71313476562;1280.68798828125;461.0;282149;574.0;0.0;Calculated values ==>;1562638065.129;336.46000000000004;335.66;293.46000000000004;293.46000000000004;291.36;277.16;273.7412296467126;282.06;276.26000000000005;273.36;277.16;352.06000000000006;295.26000000000005;273.76000000000005;277.76000000000005;299.76000000000005;289.56;299.06;331.46000000000004;280.86;282.06;330.56;319.26000000000005;275.26000000000005;241.2770596917726;268.0796299477929;273.7412296467126;291.46000000000004;6360000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;3040000.0;6380000.0;0.047;0.0;0.14266666666666666;0.018333333333333333;0.0;0.047;0.0;6926.25341796875;3197.71313476562;1280.68798828125;13984.671875;484157.70960680785;482772.45037097536;253546.3705605718;253546.3705605718;246200.27552410171;430542.39183029096;443638.89912982256;441691.54992388893;473468.5566066367;532636.8050945956;470449.1217542448;442285.3213856606;448026.5480966273;468593.9392970479;455624.37797550496;404775.324486149;476528.6588084221;441725.292161973;443638.89912982256;240832.718256323;193589.57483703562;471616.79343737353;201283.7322362979;201283.7322362979;273.67746544269073;2355290.6566187353;1123554.1599017957;262570.0913135804;642148.2559640747;0;34;0;51;62;65;0;3;133;134;1394150463559.9902;532961682914.8991;1173055344525.1177;34298.181990096324;4956.106122019721;-0.0;11390.69284399566;5380715.962884982;1025836.5147692647;3.2112147975372114;641257.4832667682;4.440729070220624;0.24566762235954265
6428;2019-07-09 04:08:45.120;636;629;203;203;181;41;91;32;-11;40;787;221;-8;39;266;164;259;589;184;78;91;22;636;355;360;136;360;303;638;177.0;-1.0;930.0;154.0;0.0;0;83;16;1;0;0;1;0;0;0;1;0;0;0;0;13851.29296875;6918.23583984375;3194.11499023438;1262.9892578125;460.0;282150;574.0;0.0;Calculated values ==>;1562638125.12;336.76000000000005;336.06;293.46000000000004;293.46000000000004;291.26000000000005;277.26000000000005;273.8482719121499;282.26000000000005;276.36;272.06;277.16;351.86;295.26000000000005;272.36;277.06;299.76000000000005;289.56;299.06;332.06;280.96000000000004;282.26000000000005;330.56;319.16;275.36;241.71165711629368;267.9596281332873;273.8482719121499;291.56;6360000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;6380000.0;0.029500000000000002;0.0;0.155;0.025666666666666667;0.0;0.029500000000000002;0.0;6918.23583984375;3194.11499023438;1262.9892578125;13851.29296875;484590.79019542836;483354.9191976593;253546.3705605718;253546.3705605718;245868.7045031449;430477.46260093397;443750.6622840181;439951.1449090409;473208.68934220774;532502.9854985223;470584.96236496523;440405.2139601131;447236.20680083364;468315.1240550476;455457.29115110595;404775.324486149;477435.8846826772;441675.5319146329;443750.6622840181;240832.718256323;193171.6564234249;471449.11765258067;201494.85994424621;201494.85994424621;273.76442019597465;2355522.5881972336;1123669.5133398783;262591.28544434573;642201.5132086087;0;34;0;51;62;65;0;3;133;134;1394366131204.764;533042670764.81415;1173237417209.9268;36960.72416954317;6928.825947847252;-0.0;7146.546169023271;5381309.698028724;1025935.541013578;3.2112147975372114;641411.9370868325;4.486555645113683;0.30105795545815583
6429;2019-07-09 04:09:45.111;639;632;203;203;181;42;93;33;-6;41;784;220;-20;32;267;164;259;592;184;80;92;22;639;356;360;137;360;303;641;122.0;-1.0;741.0;64.0;0.0;0;85;16;1;0;0;1;0;0;0;1;0;0;0;0;13718.91015625;6985.81494140625;3238.47973632812;1282.27185058594;462.0;282151;574.0;0.0;Calculated values ==>;1562638185.111;337.06;336.36;293.46000000000004;293.46000000000004;291.26000000000005;277.36;273.955091788801;282.46000000000004;276.46000000000004;272.56;277.26000000000005;351.56000000000006;295.16;271.16;276.36;299.86;289.56;299.06;332.36;281.16;282.36;330.56;319.36;275.36;241.92719264551067;267.9596281332873;273.955091788801;291.56;6390000.0;3560000.0;3600000.0;1370000.0;3600000.0;3030000.0;6409999.999999999;0.02033333333333333;0.0;0.1235;0.010666666666666666;0.0;0.02033333333333333;0.0;6985.81494140625;3238.47973632812;1282.27185058594;13718.91015625;484692.3686928464;483455.7378603569;253406.1040495238;253406.1040495238;245765.3916430468;430412.23801567365;444065.411795852;440706.57273408404;473176.1828425327;532190.4455563852;470465.26427392685;438573.70663450175;446248.92018464074;468443.49349306896;455289.7775501878;403216.9997334504;477529.7497464388;441998.2104767617;443908.18112508935;240832.718256323;194007.49548133422;471316.13971061294;201843.8415946671;201843.8415946671;273.905063652989;2355752.30542786;1123785.3630499975;262612.492772068;642255.1101240768;0;34;0;51;62;65;0;3;133;134;1394582098805.3955;533124558480.05365;1173419189940.4585;29499.54729571799;2874.3711799034227;-0.0;4921.9749037852525;5381863.450550548;1026017.2220692184;3.2112147975372114;641512.4930104153;3.2412703900518793;0.20213172486198838
6430;2019-07-09 04:10:45.111;641;634;204;204;181;42;95;33;5;41;780;220;-4;26;267;162;260;596;184;81;94;23;642;356;361;138;361;303;644;131.0;-1.0;779.0;125.0;0.0;0;86;15;1;0;0;1;0;0;0;1;0;0;0;0;13737.1357421875;6931.310546875;3261.19970703125;1285.45007324219;472.0;282152;575.0;0.0;Calculated values ==>;1562638245.111;337.26;336.56;293.56;293.56;291.26000000000005;277.36;273.955091788801;282.66;276.46000000000004;273.66;277.26000000000005;351.16;295.16;272.76000000000005;275.76000000000005;299.86;289.36;299.16;332.76000000000005;281.26000000000005;282.56;330.66;320.36;275.46000000000004;242.14157278889297;267.9596281332873;273.955091788801;291.56;6420000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6440000.000000001;0.021833333333333333;0.0;0.12983333333333333;0.020833333333333332;0.0;0.021833333333333333;0.0;6931.310546875;3261.19970703125;1285.45007324219;13737.1357421875;484650.4809224265;483411.9147494921;253634.75713462342;253634.75713462342;245663.1406022499;430412.23801567365;444177.6072395959;442345.5325163701;473045.8727645816;531773.6079719749;470465.26427392685;441006.86972331285;445394.99845677166;468303.9457373096;455009.4752306659;402139.8100665511;477775.86739173264;441949.20867466513;444020.37124934135;241250.99604349316;198186.82848740023;471281.1494085178;201759.127971869;201759.127971869;273.87203871941307;2355981.105810347;1123901.3390957331;262633.8904547666;642309.2741194381;0;34;0;51;62;65;0;3;133;134;1394798398805.3955;533207058480.05365;1173600989940.4585;31236.134856694396;5615.0421132635165;-0.0;5289.370478224813;5382369.581235151;1026087.9671799948;3.2112147975372114;641597.5875552654;3.6714317045084295;0.2504398116614675
6431;2019-07-09 04:11:45.121;641;635;205;204;182;43;96;33;13;41;776;220;10;26;267;161;260;599;185;81;96;23;643;356;361;143;361;306;645;275.0;0.0;1191.0;158.0;0.0;0;99;21;1;0;0;1;0;0;0;1;0;0;0;0;14178.931640625;7348.5732421875;3298.53637695312;1376.99755859375;486.0;282153;575.0;0.0;Calculated values ==>;1562638305.121;337.26;336.66;293.66;293.56;291.36;277.46000000000004;273.955091788801;282.76000000000005;276.46000000000004;274.46000000000004;277.26000000000005;350.76;295.16;274.16;275.76000000000005;299.86;289.26000000000005;299.16;333.06;281.26000000000005;282.76000000000005;330.66;321.76000000000005;275.46000000000004;243.1966462407574;268.3187672390254;273.955091788801;291.66;6430000.0;3560000.0;3610000.0;1430000.0;3610000.0;3060000.0;6450000.0;0.04583333333333333;0.0;0.1985;0.026333333333333334;0.0;0.04583333333333333;0.0;7348.5732421875;3298.53637695312;1376.99755859375;14178.931640625;484540.1545025773;483446.0906375752;253956.84671126335;253588.3482431876;245957.84370421348;430412.23801567365;444334.5580357216;442905.06249663915;472391.1323836129;531130.6756210164;470056.4235496659;442461.82273329195;444801.58097852516;468303.9457373096;454869.0781991784;401580.132653182;478109.63851622853;441949.20867466513;444334.5580357216;241250.99604349316;204038.30555042345;470612.52513297374;201799.21697354905;201799.21697354905;273.8876693378294;2356213.7784774825;1124020.3579604616;262656.0812162056;642363.9476975405;0;34;0;51;62;65;0;3;133;134;1395015034905.361;533291372530.0402;1173783720390.4294;47859.51033633339;7078.750448198183;-0.0;11116.20313201624;5383028.821466717;1026193.7664149243;3.2112147975372114;641734.3234541812;5.4935025894366705;0.34153582665935467
6432;2019-07-09 04:12:45.122;642;636;206;206;183;42;97;33;19;42;769;220;22;32;267;160;260;602;185;81;97;23;650;356;361;150;360;308;652;122.0;-1.0;1308.0;144.0;0.0;0;99;29;1;0;0;1;0;0;0;1;0;0;0;0;14790.4736328125;7870.93359375;3296.72094726562;1367.73815917969;503.0;282154;574.0;0.0;Calculated values ==>;1562638365.122;337.36;336.76000000000005;293.76000000000005;293.76000000000005;291.46000000000004;277.36;273.955091788801;282.86;276.46000000000004;275.06;277.36;350.06000000000006;295.16;275.36;276.36;299.86;289.16;299.16;333.36;281.26000000000005;282.86;330.56;323.46000000000004;275.46000000000004;244.62907804385475;268.5567601203482;273.955091788801;291.66;6500000.0;3560000.0;3610000.0;1500000.0;3600000.0;3080000.0;6520000.0;0.02033333333333333;0.0;0.218;0.024;0.0;0.02033333333333333;0.0;7870.93359375;3296.72094726562;1367.73815917969;14790.4736328125;483910.9033071965;482809.0004775122;253998.59731002492;253998.59731002492;246048.15726260951;430412.23801567365;444491.22601722035;443378.5454736212;471565.0904229;530247.6594984549;469782.67929403676;443818.7007049837;445271.23071639397;468443.49349306896;454728.515857866;397283.2204300393;477732.64505234384;441949.20867466513;444491.22601722035;240832.718256323;211144.3756859795;469666.7478593842;201798.58579472662;201798.58579472662;273.88742327368305;2356455.194211331;1124147.1892977615;262678.9543950394;642418.9090911839;0;34;0;51;62;65;0;3;133;134;1395231638515.0994;533379273994.934;1173967923460.207;52664.43120999903;6428.835889551782;-0.0;4934.750351190705;5383866.534940249;1026306.3315103232;3.2112147975372114;641868.0836290121;5.10777914837434;0.35756418875385587
6433;2019-07-09 04:13:45.122;644;638;207;207;184;43;99;34;38;41;757;220;37;38;268;160;261;606;185;82;98;23;652;359;363;146;363;310;654;139.0;-1.0;1734.0;264.0;0.0;0;1;37;1;0;0;1;0;0;0;1;0;1;0;0;16299.75;8427.9140625;3327.06958007812;2427.93481445312;520.0;282155;574.0;0.0;Calculated values ==>;1562638425.122;337.56000000000006;336.96000000000004;293.86;293.86;291.56;277.46000000000004;274.27422755570615;283.06;276.56;276.96000000000004;277.26000000000005;348.86;295.16;276.86;276.96000000000004;299.96000000000004;289.16;299.26000000000005;333.76000000000005;281.36;282.96000000000004;330.56;325.16;275.46000000000004;243.81672145450628;268.7936212382143;274.27422755570615;291.66;6520000.0;3590000.0;3629999.9999999995;1460000.0;3629999.9999999995;3100000.0;6540000.000000001;0.023166666666666665;0.0;0.289;0.044000000000000004;0.0;0.023166666666666665;0.0;8427.9140625;3327.06958007812;2427.93481445312;16299.75;483981.0897550069;482878.8331227606;254272.98407374552;254272.98407374552;246308.23560861958;430214.79039162316;444403.25123426295;445742.4428687401;471995.6991225075;528838.0639943238;469507.9771173385;445598.44716816605;445742.4428687401;468153.07540711993;454218.98018392763;396634.80269178766;478102.11690331204;441689.4268647018;444246.0077784119;240832.718256323;218251.29456621417;470208.5969619798;202537.30672315165;202537.30672315165;274.18854469725784;2356714.2794082714;1124283.0130282303;262710.585003153;642474.1073455785;0;34;0;51;62;65;0;3;133;135;1395448838515.0994;533468073994.934;1174153323460.207;70286.28434607506;11777.53677050844;-0.0;5599.584907780196;5384891.12423655;1026458.0512824904;3.2112147975372114;641955.8697561702;6.180914477506864;0.4598800193479356
6434;2019-07-09 04:14:45.153;647;641;206;206;186;46;43;35;52;40;708;221;49;54;268;161;262;608;186;85;43;21;654;362;367;143;367;310;656;-2.0;-1.0;1391.0;236.0;0.0;0;1;45;1;0;0;1;0;0;0;1;0;1;0;0;16850.12890625;8984.107421875;3305.06787109375;2377.24633789062;536.0;282156;574.0;0.0;Calculated values ==>;1562638485.153;337.86;337.26;293.76000000000005;293.76000000000005;291.76000000000005;277.76000000000005;274.5913991737795;277.46000000000004;276.66;278.36;277.16;343.96000000000004;295.26000000000005;278.06;278.56;299.96000000000004;289.26000000000005;299.36;333.96000000000004;281.66;277.46000000000004;330.56;326.76000000000005;275.26000000000005;243.1966462407574;268.7936212382143;274.5913991737795;291.76000000000005;6540000.000000001;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3100000.0;6559999.999999999;0.0;0.0;0.23183333333333334;0.03933333333333333;0.0;0.0;0.0;8984.107421875;3305.06787109375;2377.24633789062;16850.12890625;484197.83006558294;483096.33213940455;253815.24187971727;253815.24187971727;246897.82007745415;430014.67791919125;434098.11877146957;447737.06391146855;472292.48545527144;523686.69823406154;469629.1284500558;447312.8991861806;448018.8913512371;467591.3090735269;453848.19279329677;395973.1772359263;478168.9733371104;441330.5506948853;434098.11877146957;240832.718256323;224941.0041839467;470414.5036688096;203268.9839361797;202537.30672315165;274.4860960156379;2356990.6711284346;1124428.1881760247;262750.6488684886;642529.4037128343;0;34;0;51;62;65;0;3;133;135;1395667951665.6006;533554818790.13245;1174339419560.6328;56675.84987427113;10507.723776150107;-0.0;0.0;5385949.688666664;1026643.8577378982;3.2112147975372114;642002.5570731658;4.580774734381113;0.37912757771316113
6435;2019-07-09 04:15:45.113;650;644;206;205;185;51;41;36;57;41;691;224;54;63;267;160;262;610;187;58;40;21;649;367;372;142;372;310;651;-1.0;-1.0;1523.0;272.0;0.0;0;1;50;1;0;0;1;0;0;0;1;0;1;0;0;16947.234375;9273.3173828125;3234.69262695312;2367.26098632812;549.0;282157;573.0;0.0;Calculated values ==>;1562638545.113;338.16;337.56000000000006;293.76000000000005;293.66;291.66;278.26000000000005;275.1157276137837;277.26000000000005;276.76000000000005;278.86;277.26000000000005;342.26;295.56;278.56;279.46000000000004;299.86;289.16;299.36;334.16;278.96000000000004;277.16;330.46000000000004;328.06;275.26000000000005;242.98782864720522;268.7936212382143;275.1157276137837;291.86;6490000.000000001;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3100000.0;6509999.999999999;0.0;0.0;0.25383333333333336;0.04533333333333334;0.0;0.0;0.0;9273.3173828125;3234.69262695312;2367.26098632812;16947.234375;485183.7860022088;484091.8339855408;254044.95347533814;253678.53168150954;246740.91958018858;429675.2189834977;432471.8144565848;448440.235336875;472522.5091947854;521893.07494526025;469992.14506084594;448018.8913512371;449278.01942846994;466752.2043716595;452840.1160176844;399258.5833833747;479058.8101146216;435588.66628753004;432283.37754313025;240414.4444865203;230377.04089860234;470549.00337383006;204542.44013487216;202537.30672315165;275.0009184188323;2357272.128058376;1124580.2319520847;262790.1600710178;642583.8653848;0;34;0;51;62;65;0;3;133;135;1395889503864.8606;533640261789.84705;1174525295560.012;61909.390348775065;12058.964200166092;-0.0;0.0;5386937.240191667;1026831.7880999177;3.2112147975372114;642002.5570731658;4.972571899252479;0.41648368910853784
6436;2019-07-09 04:16:45.114;653;646;207;206;186;55;42;39;47;42;703;226;48;68;267;159;262;609;186;47;42;22;653;368;373;142;373;310;654;-1.0;-1.0;1321.0;200.0;0.0;35;1;56;1;0;0;1;0;0;0;1;0;1;0;0;18511.416015625;9678.228515625;4384.40380859375;2371.669921875;561.0;282158;573.0;0.0;Calculated values ==>;1562638605.114;338.46000000000004;337.76;293.86;293.76000000000005;291.76000000000005;278.66;275.2199585193972;277.36;277.06;277.86;277.36;343.46000000000004;295.76000000000005;277.96000000000004;279.96000000000004;299.86;289.06;299.36;334.06;277.86;277.36;330.46000000000004;329.26000000000005;275.36;242.98782864720522;268.7936212382143;275.2199585193972;291.76000000000005;6530000.0;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;3100000.0;6540000.000000001;0.0;0.0;0.22016666666666668;0.03333333333333333;0.0;0.0;0.0;9678.228515625;4384.40380859375;2371.669921875;18511.416015625;485181.0186092698;484051.77207090944;254272.98407374552;253906.50968496842;246967.30786613823;429606.4342157736;432404.01063279;447029.15784969734;472620.9849758201;523159.52705632604;470233.7950118868;447171.1259212027;449971.3348340736;466609.5836099561;452520.2830702836;396667.38407028833;478556.0632460874;433339.70882325375;432404.01063279;240414.4444865203;235395.46725036926;470647.8646651888;204841.26801610354;202537.30672315165;275.1205057756536;2357567.621737261;1124738.1641338342;262829.65182021353;642647.3589134797;0;34;0;51;62;65;0;3;133;135;1396113007590.4788;533725463210.0827;1174711298660.5264;53321.700411696234;8860.219888302843;-0.0;0.0;5387897.515288312;1027006.1175399126;3.2112147975372114;642002.5570731658;3.7836665876568643;0.3082289680859398
6437;2019-07-09 04:17:45.094;656;651;211;211;186;51;42;40;-6;43;719;227;-1;64;266;154;263;616;186;46;41;23;691;361;366;140;365;308;693;196.0;-1.0;918.0;98.0;2.0;9;1;63;1;0;0;1;0;0;0;1;0;1;0;0;19189.3046875;10881.345703125;3909.76196289062;2359.69116210938;574.0;282159;571.0;0.0;Calculated values ==>;1562638665.094;338.76;338.26;294.26000000000005;294.26000000000005;291.76000000000005;278.26000000000005;274.4858918419099;277.36;277.16;272.56;277.46000000000004;345.06000000000006;295.86;273.06;279.56;299.76000000000005;288.56;299.46000000000004;334.76000000000005;277.76000000000005;277.26000000000005;330.26000000000005;330.56;275.46000000000004;242.56692532238324;268.5567601203482;274.4858918419099;291.76000000000005;6909999.999999999;3610000.0;3660000.0;1400000.0;3650000.0;3080000.0;6930000.0;0.03266666666666666;0.0;0.153;0.01633333333333333;0.0003333333333333333;0.032999999999999995;0.0;10881.345703125;3909.76196289062;2359.69116210938;19189.3046875;481406.80043853476;480419.81143614574;253989.85782287322;253989.85782287322;245692.07503368813;430081.6785162784;434163.16617520025;439623.1850327762;472980.94656883925;525003.7339024352;470626.30100635835;440387.5567900925;449783.5560736587;467613.70570579113;453018.7353767087;276417.8001728784;474982.0816471589;434884.3229509934;433981.5763581648;239577.9089402584;240832.718256323;471014.3812069224;203121.5493273281;203635.37062526293;274.42436074051204;2357881.6896856627;1124909.4368091165;262869.0666865896;642716.453922248;0;34;0;51;62;65;0;3;133;135;1396334633690.5493;533810035010.1096;1174896636860.5852;36184.75026293356;4375.58292070004;-0.0;7601.424789185759;5388643.153748475;1027116.3791305705;3.2112147975372114;642065.8811646936;2.8081349711735037;0.17404671311433814
6438;2019-07-09 04:18:45.105;669;660;212;212;186;49;41;40;-11;44;735;226;-21;45;266;152;265;625;186;48;41;25;677;367;372;138;372;305;678;-1.0;-1.0;1336.0;214.0;0.0;58;1;56;1;0;0;1;0;0;0;1;0;1;0;0;20358.50390625;10146.18359375;5383.576171875;2349.55786132812;585.0;282160;571.0;0.0;Calculated values ==>;1562638725.105;340.06000000000006;339.16;294.36;294.36;291.76000000000005;278.06;275.1157276137837;277.26000000000005;277.16;272.06;277.56;346.66;295.76000000000005;271.06;277.66;299.76000000000005;288.36;299.66;335.66;277.96000000000004;277.26000000000005;330.26000000000005;331.66;275.66;242.14157278889297;268.19934244402924;275.1157276137837;291.76000000000005;6770000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3050000.0;6780000.0;0.0;0.0;0.22266666666666665;0.035666666666666666;0.0;0.0;0.0;10146.18359375;5383.576171875;2349.55786132812;20358.50390625;484900.0575337752;483458.9231690068;254996.5225564404;254996.5225564404;246163.59110239195;429675.2189834977;432471.8144565848;439514.2332620205;473339.4428557924;526918.5477024466;470912.55056296923;437968.82056851813;447698.11948457354;466620.95678637025;451675.0784720925;279648.52981729375;478173.54985603923;433774.37643441686;432471.8144565848;239577.9089402584;245433.99809710225;471477.517547777;204584.4236681804;203635.37062526293;275.017050565693;2358211.31517709;1125084.6983450763;262908.31762308395;642793.912604754;0;34;0;51;62;65;0;3;133;135;1396556074280.2466;533893450299.9956;1175080570575.3337;52311.03760289506;9519.187015038944;-0.0;0.0;5389380.753848247;1027232.1901079974;3.2112147975372114;642129.2379844715;3.4581982326173772;0.2854260478865268
6439;2019-07-09 04:19:45.115;677;668;206;205;184;52;43;41;-15;44;747;227;-24;32;265;152;267;618;186;45;42;27;665;367;372;137;372;303;666;-1.0;-1.0;1205.0;155.0;0.0;85;1;54;1;0;0;1;0;0;0;1;0;1;0;0;20600.923828125;9783.5244140625;6251.28466796875;2338.94921875;596.0;282161;569.0;0.0;Calculated values ==>;1562638785.115;340.86;339.96000000000004;293.76000000000005;293.66;291.56;278.36;275.1157276137837;277.46000000000004;277.26000000000005;271.66;277.56;347.86;295.86;270.76000000000005;276.36;299.66;288.36;299.86;334.96000000000004;277.66;277.36;330.06;332.76000000000005;275.86;241.92719264551067;267.9596281332873;275.1157276137837;291.76000000000005;6650000.0;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;3030000.0;6659999.999999999;0.0;0.0;0.20083333333333334;0.025833333333333333;0.0;0.0;0.0;9783.5244140625;6251.28466796875;2338.94921875;20600.923828125;487359.01072656485;485947.4812867734;253370.6795167571;253014.1250492706;245908.20977004085;429675.2189834977;432846.8831544877;439341.82880185475;473469.3076824459;528329.302319711;471301.7307002258;437953.82195464283;446248.92018464074;466489.6019121334;451675.0784720925;391607.07888803794;478511.2524664167;433219.5959970978;432659.6470710406;238741.38928724395;250035.78352995744;471806.2409394271;204651.94878992354;203635.37062526293;275.04298741317615;2358552.700629583;1125250.8069252651;262947.3950272271;642890.8859379329;0;34;0;51;62;65;0;3;133;135;1396779311480.2112;533975964049.9825;1175263000975.3047;47133.550902396186;6901.485880528843;-0.0;0.0;5390209.5968698105;1027369.0518552621;3.2112147975372114;642129.2379844715;2.940881005310028;0.23550995411260983
6440;2019-07-09 04:20:45.136;674;668;205;203;181;49;44;43;-23;45;756;227;-26;24;265;151;267;604;186;48;43;28;652;365;370;136;370;302;652;163.0;-1.0;1116.0;146.0;0.0;98;0;50;1;0;0;1;0;0;0;1;0;1;0;0;20202.08203125;9327.521484375;6527.3603515625;2325.4853515625;607.0;282162;568.0;0.0;Calculated values ==>;1562638845.136;340.56000000000006;339.96000000000004;293.66;293.46000000000004;291.26000000000005;278.06;274.9066339382667;277.56;277.46000000000004;270.86;277.66;348.76;295.86;270.56;275.56;299.66;288.26000000000005;299.86;333.56;277.96000000000004;277.46000000000004;329.96000000000004;333.86;275.96000000000004;241.71165711629368;267.8393353686513;274.9066339382667;291.76000000000005;6520000.0;3650000.0;3700000.0;1360000.0;3700000.0;3020000.0;6520000.0;0.027166666666666665;0.0;0.186;0.024333333333333332;0.0;0.027166666666666665;0.0;9327.521484375;6527.3603515625;2325.4853515625;20202.08203125;488308.68376195175;487451.3166993148;253632.8738113611;252907.72155510655;245395.4982202929;429811.8947417682;433536.1482522121;438334.26632045925;473696.4923814395;529346.1196232733;471436.13265005866;437869.15320432716;445306.1102701376;466775.0424682118;451883.41264742217;400563.58310459333;478035.79514683894;434268.8155524959;433351.604109613;238323.1353838712;254638.09398592086;472036.2627623985;204152.14675956345;204152.14675956345;274.84117484396484;2358892.8446866595;1125410.121381393;262986.27891985455;642997.4119173144;0;34;0;51;62;65;0;3;133;135;1397001989389.8716;534057892714.85754;1175444564500.0278;43557.87423832662;6518.51348940232;-0.0;6226.585258009679;5390965.623261486;1027480.924324839;3.2112147975372114;642181.1443557494;3.0969106622032365;0.2127484959480544
6441;2019-07-09 04:21:45.136;666;661;210;209;183;46;44;42;-20;46;763;227;-25;21;265;152;267;585;187;51;44;29;640;363;368;135;368;302;640;134.0;-1.0;456.0;36.0;0.0;98;0;47;1;0;0;1;0;0;0;1;0;1;0;0;19845.671875;8969.3515625;6432.30615234375;2325.8251953125;619.0;282163;565.0;0.0;Calculated values ==>;1562638905.136;339.76;339.26;294.16;294.06;291.46000000000004;277.76000000000005;274.69669130483857;277.56;277.36;271.16;277.76000000000005;349.46000000000004;295.86;270.66;275.26000000000005;299.66;288.36;299.86;331.66;278.26000000000005;277.56;329.66;335.06;276.06;241.49495122638035;267.8393353686513;274.69669130483857;291.86;6400000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3020000.0;6400000.0;0.022333333333333334;0.0;0.076;0.006;0.0;0.022333333333333334;0.0;8969.3515625;6432.30615234375;2325.8251953125;19845.671875;488442.8705159272;487733.9222757475;256092.20837992174;255707.61684486087;246462.52234084;429947.3805835815;434033.169636506;438796.6538614502;473923.1613037276;530076.5401052948;471436.13265005866;438024.4983934438;444876.6353584544;467059.4297357601;452381.11837450357;406767.7872727452;476590.3739276015;435296.1077300321;434033.169636506;237068.3971897606;259659.41789560125;472265.74392498133;203706.62980451153;203706.62980451153;274.65991845548353;2359226.5759692118;1125562.5953234502;263025.0398410785;643105.4091381803;0;34;0;51;62;65;0;3;133;135;1397223389389.8716;534139192714.85754;1175625764500.0278;17866.84182832734;1611.3546847228188;-0.0;5143.95938958121;5391477.495895375;1027548.67322629;3.2112147975372114;642275.8988944793;1.388925660084833;0.07669820435895607
6442;2019-07-09 04:22:45.117;655;652;217;216;188;42;46;40;-9;46;768;228;-14;20;265;153;266;563;187;54;45;29;628;360;365;134;364;301;628;-2.0;0.0;607.0;86.0;0.0;99;0;44;1;0;0;1;0;0;0;1;0;1;0;0;19816.70703125;8559.2431640625;6271.10302734375;2336.48193359375;631.0;282164;563.0;0.0;Calculated values ==>;1562638965.117;338.66;338.36;294.86;294.76000000000005;291.96000000000004;277.36;274.38016830617;277.76000000000005;277.16;272.26000000000005;277.76000000000005;349.96000000000004;295.96000000000004;271.76000000000005;275.16;299.66;288.46000000000004;299.76000000000005;329.46000000000004;278.56;277.66;329.46000000000004;336.26000000000005;276.06;241.2770596917726;267.7187500070086;274.38016830617;291.86;6280000.0;3600000.0;3650000.0;1340000.0;3640000.0;3010000.0;6280000.0;0.0;0.0;0.10116666666666667;0.014333333333333333;0.0;0.0;0.0;8559.2431640625;6271.10302734375;2336.48193359375;19816.70703125;488165.3892208706;487742.5930358769;259601.36816958542;259181.96620889552;248607.40702038913;430148.3826014536;435126.2553679777;440684.76455267647;474052.113305266;530673.689201687;471689.1403217398;439931.54465428245;444931.73517570685;467625.08733946737;453048.95603481703;411538.11230288196;474710.25155618985;436537.6337574082;434947.67464153876;236231.924509345;264681.4149301396;472397.21216106473;202814.08995035122;203706.62980451153;274.30057718123993;2359556.991129839;1125708.6206906082;263063.8800972954;643211.2373587855;0;34;0;51;62;65;0;3;133;135;1397443219755.5496;534219867160.1064;1175806607215.5857;24064.583247268572;3864.0247516868935;-0.0;0.0;5391826.813786377;1027594.2869394829;3.2112147975372114;642318.7516485207;1.6268939023326692;0.13250510229336288
6443;2019-07-09 04:23:45.127;644;641;219;218;193;39;47;37;3;45;773;228;-1;23;265;155;264;533;187;56;47;29;615;357;362;132;362;301;616;-1.0;-1.0;470.0;128.0;0.0;89;0;39;1;0;0;1;0;0;0;1;0;1;0;0;19529.3046875;8079.72119140625;5791.38525390625;2342.96875;642.0;282165;560.0;0.0;Calculated values ==>;1562639025.127;337.56000000000006;337.26;295.06;294.96000000000004;292.46000000000004;277.06;274.0616903277293;277.86;276.86;273.46000000000004;277.66;350.46000000000004;295.96000000000004;273.06;275.46000000000004;299.66;288.66;299.56;326.46000000000004;278.76000000000005;277.86;329.16;337.36;276.06;240.83765695389522;267.7187500070086;274.0616903277293;291.86;6150000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3010000.0;6160000.0;0.0;0.0;0.07833333333333334;0.021333333333333333;0.0;0.0;0.0;8079.72119140625;5791.38525390625;2342.96875;19529.3046875;488010.59863793175;487483.0259704978;261283.91469559207;260838.46835092903;250884.54274379497;430346.717906069;436019.9354273413;442466.16301167716;474212.47449241596;531194.622265396;471689.1403217398;441876.3466884435;445360.3359981657;467906.3786984534;453851.92248961725;415747.2892534283;471617.3097906243;437578.2834772544;436019.9354273413;234977.24436692704;269285.52512055053;472659.50235634967;201902.07417068936;203706.62980451153;273.93228283073086;2359884.9292080146;1125847.3018365544;263102.88201888953;643311.7748479025;0;34;0;51;62;65;0;3;133;135;1397661356105.515;534299680460.0937;1175987237315.557;18844.18695921071;5776.158467960752;-0.0;0.0;5392184.446466888;1027674.6351887772;3.2112147975372114;642318.7516485207;1.5184551157311286;0.13735325993943395
6444;2019-07-09 04:24:45.107;633;630;218;217;193;37;49;34;10;43;778;228;7;28;264;157;262;506;186;57;48;29;608;354;359;131;358;300;609;-2.0;-1.0;425.0;79.0;15.0;67;0;34;1;0;0;1;0;0;0;1;0;1;0;0;18721.423828125;7709.30615234375;5017.27392578125;2343.681640625;648.0;282166;556.0;0.0;Calculated values ==>;1562639085.107;336.46000000000004;336.16;294.96000000000004;294.86;292.46000000000004;276.86;273.7412296467126;278.06;276.56;274.16;277.46000000000004;350.96000000000004;295.96000000000004;273.86;275.96000000000004;299.56;288.86;299.36;323.76000000000005;278.86;277.96000000000004;328.76000000000005;337.96000000000004;276.06;240.61611355647437;267.5978703862781;273.7412296467126;291.76000000000005;6080000.0;3540000.0;3590000.0;1310000.0;3579999.9999999995;3000000.0;6090000.0;0.0;0.0;0.07083333333333333;0.013166666666666667;0.0025;0.0025;0.0;7709.30615234375;5017.27392578125;2343.681640625;18721.423828125;487225.4798019918;486696.8359955919;261346.87855250106;260894.44241060936;251201.45471897747;430542.39183029096;437069.0757284575;443692.3600913442;474147.34029804735;531790.3850531746;471822.8956823752;443256.9062126748;446264.66230711376;468337.84182631987;454645.50595756964;417528.2794840145;468319.3415997762;438429.5904723098;436897.1440491649;233304.39079467155;271797.11229066993;472790.3263854694;201234.24199546027;261346.87855250106;273.6581178542505;2360203.5790270558;1125978.8332060515;263141.9244203505;643401.8169837085;0;34;0;51;62;65;0;3;133;135;1397877584005.5837;534378554160.1188;1176167477215.6143;17174.116698458445;3575.488444468454;-0.0;438.8756637416596;5392484.498946621;1027752.539602942;3.2112147975372114;642322.4077266207;1.4059796174811245;0.1152861221050412
6445;2019-07-09 04:25:45.128;624;622;216;215;191;35;51;31;11;41;782;228;11;35;264;158;260;493;186;58;50;28;596;355;359;129;359;299;597;-3.0;-1.0;1022.0;70.0;33.0;58;0;27;1;0;0;1;0;0;0;1;0;1;0;0;17843.951171875;7090.9091796875;4574.23388671875;2335.00952148438;650.0;282167;552.0;0.0;Calculated values ==>;1562639145.128;335.56;335.36;294.76000000000005;294.66;292.26000000000005;276.66;273.8482719121499;278.26000000000005;276.26000000000005;274.26000000000005;277.26000000000005;351.36;295.96000000000004;274.26000000000005;276.66;299.56;288.96000000000004;299.16;322.46000000000004;278.96000000000004;278.16;328.36;338.16;275.96000000000004;240.16925963744896;267.47669482898436;273.8482719121499;291.76000000000005;5960000.0;3550000.0;3590000.0;1290000.0;3590000.0;2990000.0;5970000.0;0.0;0.0;0.17033333333333334;0.011666666666666665;0.0055000000000000005;0.0055000000000000005;0.0;7090.9091796875;4574.23388671875;2335.00952148438;17843.951171875;487270.4004739979;486883.84127686685;261341.5879004248;260877.60820232524;251018.59025839824;430477.46260093397;437411.6681645412;444038.8974165015;474211.1747634917;532281.3339845433;471956.4286539312;444038.8974165015;447437.70244785777;468198.0947123171;454616.58392338036;420863.20211968885;467894.78643362847;438597.85071237903;437240.5822781351;231631.59724164338;272634.34865687083;472954.5886681478;201629.1977693815;261341.5879004248;273.816853786559;2360508.397133935;1126102.211500925;263180.92715949117;643481.7741905885;0;34;0;51;62;65;0;3;133;135;1398093059395.2551;534456581459.99976;1176347240110.34;41290.452173226106;3165.46289381894;-0.0;967.4444690774068;5392971.874208135;1027808.7338584501;3.2112147975372114;642334.13116281;3.2444903190134644;0.2357907612808479
6446;2019-07-09 04:26:45.138;615;611;211;211;193;37;44;32;2;41;787;228;3;36;264;160;259;452;185;60;44;28;589;353;358;136;358;299;590;174.0;266.0;425.0;150.0;13.0;51;100;23;1;0;0;1;0;0;0;1;0;0;0;0;16063.1728515625;6765.59521484375;4303.78173828125;1366.69677734375;649.0;282168;548.0;0.0;Calculated values ==>;1562639205.138;334.66;334.26000000000005;294.26000000000005;294.26000000000005;292.46000000000004;276.86;273.6339639331285;277.56;276.36;273.36;277.26000000000005;351.86;295.96000000000004;273.46000000000004;276.76000000000005;299.56;289.16;299.06;318.36;279.16;277.56;327.96000000000004;338.06000000000006;275.96000000000004;241.71165711629368;267.47669482898436;273.6339639331285;291.66;5890000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2990000.0;5900000.0;0.029;0.044333333333333336;0.07083333333333333;0.025;0.0021666666666666666;0.03116666666666667;0.0;6765.59521484375;4303.78173828125;1366.69677734375;16063.1728515625;486783.11586571456;486118.2077214588;259573.31703837533;259573.31703837533;252116.50178156985;430607.02586249536;436440.2506915519;442733.2750669633;473306.2826088756;532801.0814827102;471956.4286539312;442879.2504583835;447576.9137244712;468337.84182631987;455234.082041154;422743.7199276207;462307.3140591649;439155.6541045818;436440.2506915519;229958.8627652946;272215.72791638016;472036.2627623985;200929.51442451827;205006.3563174602;273.5344366011541;2360791.00359398;1126217.701616006;263211.77985323523;643555.7699846957;0;34;0;51;62;65;0;3;133;135;1398308195245.221;534536094709.9871;1176526670010.3115;17127.766378839853;6777.668708447007;0.0;7213.023041325859;5393458.773832406;1027891.6070983608;3.2112147975372114;642402.3130871463;2.5022735312650624;0.16671582153704653
6447;2019-07-09 04:27:45.119;606;602;211;211;190;35;46;31;-25;41;790;228;-24;29;264;161;257;418;184;61;46;30;587;350;355;144;355;299;589;195.0;161.0;442.0;104.0;0.0;21;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14893.7138671875;6470.34130859375;3402.40502929688;1353.44592285156;646.0;282169;543.0;0.0;Calculated values ==>;1562639265.119;333.76000000000005;333.36;294.26000000000005;294.26000000000005;292.16;276.66;273.3108153835814;277.76000000000005;276.26000000000005;270.66;277.26000000000005;352.16;295.96000000000004;270.76000000000005;276.06;299.56;289.26000000000005;298.86;314.96000000000004;279.26000000000005;277.76000000000005;327.46000000000004;337.76;276.16;243.40439225979637;267.47669482898436;273.3108153835814;291.56;5870000.0;3500000.0;3550000.0;1440000.0;3550000.0;2990000.0;5890000.0;0.0325;0.026833333333333334;0.07366666666666667;0.017333333333333333;0.0;0.0325;0.0;6470.34130859375;3402.40502929688;1353.44592285156;14893.7138671875;485752.7157399159;484973.0141629989;259646.5540928853;259646.5540928853;251024.9710485149;430799.1582183253;437479.1307715476;438697.47117191745;472259.5391352755;533112.8344123733;471956.4286539312;438850.44880392915;446598.56625971716;468755.5939051956;455874.1840987435;422769.17869743326;456749.4533951212;439981.33085412055;437479.1307715476;227868.02628245065;270959.89632461156;471171.66155044775;200240.12688469316;200240.12688469316;273.25084770719195;2361048.8959579556;1126327.9661587707;263234.44053089566;643619.967871931;0;34;0;51;62;65;0;3;133;135;1398522027510.0305;534620068109.91235;1176706013200.1519;17566.357695825525;4696.1466008730795;0.0;7710.2676263227695;5393747.799978833;1027987.1919477296;3.2112147975372114;642526.6344616933;2.6698965443372695;0.15534544808918105
6448;2019-07-09 04:28:45.109;598;592;211;210;189;34;49;28;-27;40;785;227;-19;23;264;161;256;382;185;61;48;30;588;348;353;148;353;301;590;252.0;321.0;167.0;100.0;0.0;1;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14211.3251953125;6334.19384765625;2932.38623046875;1346.09582519531;644.0;282170;539.0;0.0;Calculated values ==>;1562639325.109;332.96000000000004;332.36;294.26000000000005;294.16;292.06;276.56;273.0942459734351;278.06;275.96000000000004;270.46000000000004;277.16;351.66;295.86;271.26000000000005;275.46000000000004;299.56;289.26000000000005;298.76000000000005;311.36;279.26000000000005;277.96000000000004;327.06;337.56000000000006;276.16;244.22491754036054;267.7187500070086;273.0942459734351;291.66;5880000.0;3479999.9999999995;3529999.9999999995;1480000.0;3529999.9999999995;3010000.0;5900000.0;0.042;0.0535;0.02783333333333333;0.016666666666666666;0.0;0.042;0.0;6334.19384765625;2932.38623046875;1346.09582519531;14211.3251953125;484524.3934813031;483455.5739413248;259573.31703837533;259123.7930446416;250602.17078005374;430925.7729439634;438438.7723428538;437940.2675631159;471631.5591433098;532443.99579602;471570.3091219505;439171.4593555984;445360.3359981657;469032.86646908184;456205.8309544034;422167.98236228514;450155.8170450254;440416.14353239123;438271.59791389026;226195.42121513622;270122.7006405761;470636.18831118144;199672.158851921;199672.158851921;273.0187121333388;2361291.397526516;1126434.6528343465;263256.9329627694;643672.749000783;0;34;0;51;62;65;0;3;133;135;1398734392110.0642;534707653509.9263;1176885983200.1804;6631.795692461591;4516.06715765434;0.0;10021.176440602709;5393949.417648554;1028063.9476009882;3.2112147975372114;642674.3718686022;1.9946938438114026;0.08734176616508184
6449;2019-07-09 04:29:45.120;593;564;211;212;190;32;51;25;-11;38;763;225;-15;19;264;161;255;318;185;60;50;29;599;342;347;140;346;303;601;521.0;-1.0;0.0;31.0;7.0;1;0;20;1;0;0;1;0;0;0;1;1;0;0;0;15704.4287109375;6683.69287109375;3069.21362304688;2326.23974609375;640.0;282171;536.0;0.0;Calculated values ==>;1562639385.12;332.46000000000004;329.56;294.26000000000005;294.36;292.16;276.36;272.43898195401505;278.26000000000005;275.66;272.06;276.96000000000004;349.46000000000004;295.66;271.66;275.06;299.56;289.26000000000005;298.66;304.96000000000004;279.16;278.16;326.76000000000005;337.16;276.06;242.56692532238324;267.9596281332873;272.43898195401505;291.66;5990000.0;3420000.0000000005;3470000.0000000005;1400000.0;3460000.0;3030000.0;6010000.0;0.08683333333333333;0.0;0.0;0.005166666666666667;0.0011666666666666668;0.088;0.0;6683.69287109375;3069.21362304688;2326.23974609375;15704.4287109375;482575.81565657933;478148.54321581364;258803.23558320358;259239.6249668456;250463.08087106652;431298.55289687274;440095.8892414226;439951.1449090409;472489.9908694221;530000.5021584429;471063.0763921026;439341.82880185475;444389.3534062185;469995.72899952193;457190.93998343224;418286.54155921744;434814.586407061;441540.0393956936;439933.78144173184;224941.0041839467;268448.3696465944;471605.12922355125;198220.2202784726;199023.40419349747;272.4192651150726;2361540.741180018;1126543.1551119592;263287.5413696677;643722.7715019381;0;34;0;51;62;65;0;3;134;135;1398944430609.777;534794069349.80817;1177067216419.9326;0.0;1412.4886962162395;-0.0;21200.113197844625;5394004.692744493;1028113.3612905522;3.2112147975372114;642934.5969810928;1.8720364373717604;-0.02508194240715905
6450;2019-07-09 04:30:45.120;592;575;212;214;189;28;52;19;6;34;735;224;0;29;263;159;255;394;185;58;51;26;618;336;341;134;341;303;620;83.0;0.0;30.0;118.0;12.0;1;0;21;1;0;0;1;0;0;0;1;1;0;0;0;16698.4453125;7002.91015625;3215.96728515625;2364.37109375;637.0;282172;533.0;0.0;Calculated values ==>;1562639445.12;332.36;330.66;294.36;294.56;292.06;275.96000000000004;271.77519066394296;278.36;275.06;273.76000000000005;276.56;346.66;295.56;273.16;276.06;299.46000000000004;289.06;298.66;312.56;278.96000000000004;278.26000000000005;326.46000000000004;336.86;275.76000000000005;241.2770596917726;267.9596281332873;271.77519066394296;291.66;6180000.0;3360000.0;3410000.0;1340000.0;3410000.0;3030000.0;6200000.0;0.013833333333333333;0.0;0.005;0.019666666666666666;0.002;0.01583333333333333;0.0;7002.91015625;3215.96728515625;2364.37109375;16698.4453125;480242.44670738716;477495.6166166689;258013.94200976516;258846.6832844922;249279.8411812646;431660.74602318485;441543.9005770334;442493.0341924577;472884.4304738556;527074.2923343037;470943.6490191738;441604.3489713403;445822.8665406856;470552.0091402473;457894.0973600838;411169.2702153586;447075.00765035563;442484.51765695226;441386.08641585516;223686.61821467688;267192.67376467976;472104.6820821746;196265.9869081451;204065.72860519186;271.6157718822773;2361810.7651302135;1126657.210137187;263326.62979333306;643775.1480095065;0;34;0;51;62;65;0;3;134;135;1399150830609.777;534876269349.80817;1177249016419.9326;1231.135236421563;5424.827671755912;-0.0;3757.5723320021684;5394014.9522047965;1028170.338926952;3.2112147975372114;643142.5776938415;0.8275712913946934;0.06869142151772395
6451;2019-07-09 04:31:45.101;599;592;214;216;186;25;54;14;13;30;738;225;9;34;263;155;256;481;185;57;53;24;644;332;337;129;337;302;647;643.0;-1.0;-1.0;131.0;15.0;1;0;17;1;0;0;1;0;0;0;1;1;0;0;0;17572.00390625;7117.78173828125;3439.73974609375;2368.44140625;635.0;282173;531.0;0.0;Calculated values ==>;1562639505.101;333.06;332.36;294.56;294.76000000000005;291.76000000000005;275.66;271.32779825182536;278.56;274.56;274.46000000000004;276.16;346.96000000000004;295.66;274.06;276.56;299.46000000000004;288.66;298.76000000000005;321.26000000000005;278.86;278.46000000000004;326.26000000000005;336.66;275.56;240.16925963744896;267.8393353686513;271.32779825182536;291.66;6440000.000000001;3320000.0000000005;3370000.0000000005;1290000.0;3370000.0000000005;3020000.0;6470000.0;0.10716666666666666;0.0;0.0;0.021833333333333333;0.0025;0.10966666666666666;0.0;7117.78173828125;3439.73974609375;2368.44140625;17572.00390625;478228.0962325032;476810.6769714789;257273.41442427406;258060.22333776078;247214.3746914841;431896.3278553544;442693.82381636294;443721.9807720978;473148.0712050766;527465.7924713183;471197.8776569007;443139.33368828957;446724.52688641194;471093.2697277419;458004.27412872337;398502.0412461422;458737.3639454747;443156.4609731965;442539.0561581324;222850.3779558165;266355.56789118156;472567.4425401675;195488.90226887344;196897.36379217284;271.2883022784364;2362096.2617720095;1126774.8453070673;263366.057408255;643830.5946712666;0;34;0;51;62;65;0;3;134;135;1399354166200.4043;534955144365.05145;1177430458945.4922;0.0;6049.548129256587;-0.0;26938.705596133565;5394025.208416303;1028265.9284459858;3.2112147975372114;643398.2990066314;2.5520925601075355;0.023309635096966916
6452;2019-07-09 04:32:45.131;614;607;212;215;184;23;55;11;18;27;755;225;15;38;262;153;258;531;185;57;54;23;657;333;338;133;338;298;660;142.0;0.0;814.0;246.0;0.0;1;100;4;1;0;0;1;0;0;0;1;0;0;0;0;16620.96875;6519.88818359375;3477.74584960938;1350.03381347656;633.0;282174;527.0;0.0;Calculated values ==>;1562639565.131;334.56;333.86;294.36;294.66;291.56;275.46000000000004;271.4400167685773;278.66;274.26000000000005;274.96000000000004;275.86;348.66;295.66;274.66;276.96000000000004;299.36;288.46000000000004;298.96000000000004;326.26000000000005;278.86;278.56;325.86;336.46000000000004;275.46000000000004;241.05796691057077;267.35522164206344;271.4400167685773;291.66;6570000.0;3329999.9999999995;3379999.9999999995;1330000.0;3379999.9999999995;2980000.0;6600000.0;0.023666666666666666;0.0;0.13566666666666669;0.041;0.0;0.023666666666666666;0.0;6519.88818359375;3477.74584960938;1350.03381347656;16620.96875;478959.2742967135;477543.0513942435;255841.4538515118;256975.48389397055;246106.22464778638;431837.87352777255;442641.3445555547;445239.70399650995;472333.7623376517;529547.4719402475;471734.81874482025;444812.4960039494;448043.0009539207;470834.4409477229;457575.71436552284;278120.47490093403;465432.27677894605;442950.67146416154;442486.26042757416;221177.93781777218;265518.4816520846;471944.1597200548;195777.23580975534;195777.23580975534;271.40801237270665;2362381.3456813954;1126888.5493799867;263397.0601953847;643888.2692073933;0;34;0;51;62;65;0;3;134;135;1399556767450.3076;535033783665.014;1177610548945.4062;33843.741517336384;11322.84388032228;-0.0;5838.780249288378;5394307.380611069;1028410.7707642966;3.2112147975372114;643671.5812947373;4.494788386132674;0.3501673919492056
6453;2019-07-09 04:33:45.122;633;620;204;206;183;25;38;13;28;27;773;226;24;37;263;152;260;554;185;59;39;24;646;338;342;139;342;295;648;-2.0;-1.0;1197.0;363.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15310.5791015625;6188.28466796875;3422.55297851562;1335.02197265625;630.0;282175;523.0;0.0;Calculated values ==>;1562639625.122;336.46000000000004;335.16;293.56;293.76000000000005;291.46000000000004;275.66;271.99741764416325;276.96000000000004;274.46000000000004;275.96000000000004;275.86;350.46000000000004;295.76000000000005;275.56;276.86;299.46000000000004;288.36;299.16;328.56;279.06;277.06;325.46000000000004;336.16;275.56;242.35481222062532;266.98899913490544;271.99741764416325;291.66;6459999.999999999;3379999.9999999995;3420000.0000000005;1390000.0;3420000.0000000005;2950000.0;6480000.0;0.0;0.0;0.1995;0.0605;0.0;0.0;0.0;6188.28466796875;3422.55297851562;1335.02197265625;15310.5791015625;483042.0210619432;480899.93947747815;253450.37566408192;254185.29575189232;246184.37729746356;431541.1909327263;439084.07451209944;447225.0572301721;471541.1619817675;531646.1164233075;472252.9652207637;446668.51006708597;448466.85809440346;470416.12072697765;456625.11065167125;399826.8304258353;470779.0438699865;442432.4479880549;439246.7956858887;219505.55070137876;264262.8888514036;471246.2272376559;197132.19732055702;195777.23580975534;271.9700458296545;2362647.401998778;1126994.4349350892;263419.432303926;643945.7630721938;0;34;0;51;62;65;0;3;134;135;1399760736850.0935;535115371424.92834;1177788422260.2197;49893.52555196821;16583.898809984483;-0.0;0.0;5395005.0864976635;1028643.2920697102;3.2112147975372114;643720.2304982883;6.073294074200082;0.5532670234315392
6454;2019-07-09 04:34:45.102;647;629;196;197;179;30;18;15;42;27;777;225;37;44;263;154;261;552;185;61;18;24;638;340;345;145;345;295;640;-1.0;0.0;756.0;275.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13846.7890625;6113.07177734375;3257.11352539062;1316.60998535156;628.0;282176;520.0;0.0;Calculated values ==>;1562639685.102;337.86;336.06;292.76000000000005;292.86;291.06;276.16;272.21867820750657;274.96000000000004;274.66;277.36;275.86;350.86;295.66;276.86;277.56;299.46000000000004;288.56;299.26000000000005;328.36;279.26000000000005;274.96000000000004;325.16;335.96000000000004;275.56;243.61107973660833;266.98899913490544;272.21867820750657;291.66;6380000.0;3400000.0;3450000.0;1450000.0;3450000.0;2950000.0;6400000.0;0.0;0.0;0.126;0.04583333333333333;0.0;0.0;0.0;6113.07177734375;3257.11352539062;1316.60998535156;13846.7890625;485952.36337556905;483130.79409721075;250923.07770279018;251278.39623062965;245142.480639036;431420.45991060114;435032.25180192705;449150.7580285749;470740.5471029485;532061.2618855664;472135.17712999653;448466.85809440346;449423.1625057149;470007.062131793;456567.8111104096;404787.43864803045;471493.15332123934;442119.5547744395;435032.25180192705;218251.29456621417;263425.85118522606;470442.77219356893;197656.59794566693;195777.23580975534;272.1870802079371;2362890.2990741995;1127096.9120683982;263441.52187127207;644001.4084051149;0;34;0;51;62;65;0;3;134;135;1399966768150.159;535200543024.95544;1177965363260.276;31688.264170446408;12502.699653028842;-0.0;0.0;5395684.708129484;1028885.5995942055;3.2112147975372114;643720.2304982883;4.135099684443391;0.3896411216084286
