;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6455;2019-07-09 04:35:45.133;655;637;192;193;173;33;18;17;51;27;768;224;45;50;263;155;261;554;184;30;18;24;635;343;348;149;348;297;637;-1.0;-1.0;787.0;264.0;0.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;14290.794921875;6073.94384765625;3238.1484375;2795.39575195312;626.0;282177;516.0;0.0;Calculated values ==>;1562639745.133;338.66;336.86;292.36;292.46000000000004;290.46000000000004;276.46000000000004;272.5487779782249;274.96000000000004;274.86;278.26000000000005;275.86;349.96000000000004;295.56;277.66;278.16;299.46000000000004;288.66;299.26000000000005;328.56;276.16;274.96000000000004;324.76000000000005;335.76000000000005;275.56;244.42749628697553;267.23344911666527;272.5487779782249;291.56;6350000.0;3429999.9999999995;3479999.9999999995;1490000.0;3479999.9999999995;2970000.0;6370000.0;0.0;0.0;0.13116666666666668;0.044000000000000004;0.0;0.0;0.0;6073.94384765625;3238.1484375;2795.39575195312;14290.794921875;487417.0575898072;484624.5265141196;249640.21465067667;249989.8812419725;243296.35429472537;431237.1583312671;434301.7878523922;450008.9096296401;470202.2318419094;530976.0563569416;471750.2550068153;449191.6291527948;449873.09960744757;469595.8900153593;456209.3810932254;406261.1470740843;472190.3178542695;436381.30292803294;434301.7878523922;216578.99785978085;262588.8327430989;469902.5155787702;198461.089110301;195777.23580975534;272.5189432903957;2363124.900088272;1127198.5230036415;263475.80629016104;644055.563553759;0;34;0;51;62;65;0;3;135;135;1400174775564.8086;535288788594.8068;1178143055019.9766;32994.68912478665;11943.422764612646;-0.0;0.0;5396224.011235419;1029089.4225348141;3.2112147975372114;643720.2304982883;3.711596637689361;0.34239139008734953
6456;2019-07-09 04:36:45.103;658;642;192;193;171;37;20;18;56;26;751;222;52;62;263;157;261;559;186;25;19;21;633;347;352;141;352;303;635;-3.0;-1.0;488.0;288.0;0.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;13390.501953125;6044.4580078125;3228.58276367188;2326.68359375;622.0;282178;513.0;0.0;Calculated values ==>;1562639805.103;338.96000000000004;337.36;292.36;292.46000000000004;290.26000000000005;276.86;272.9856168485579;275.16;274.96000000000004;278.76000000000005;275.76000000000005;348.26;295.36;278.36;279.36;299.46000000000004;288.86;299.26000000000005;329.06;275.66;275.06;324.46000000000004;335.36;275.26000000000005;242.77792619122317;267.9596281332873;272.9856168485579;291.76000000000005;6330000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3030000.0;6350000.0;0.0;0.0;0.08133333333333333;0.048;0.0;0.0;0.0;6044.4580078125;3228.58276367188;2326.68359375;13390.501953125;488055.587365224;485563.2407984189;249720.9284554094;250071.73930739332;242719.07311240525;430988.63858405815;433667.94148197136;449596.476301459;471176.58799080667;528747.3278113285;470704.5923129879;449045.67269265273;450417.6927448154;469044.3194867202;455820.60020593;407205.3409059045;473221.2465049108;434556.38421811117;433488.7356836257;215324.80838970217;260914.8530628454;470683.2724168255;199415.96759903134;195777.23580975534;272.9134164578879;2363355.4622236034;1127299.4591924774;263518.4689427316;644109.4260357477;0;34;0;51;62;65;0;3;135;135;1400384670564.9087;535375745094.8483;1178322965020.0625;20348.01470779745;13020.83063125412;-0.0;0.0;5396668.311506303;1029297.3539621563;3.2112147975372114;643720.2304982883;2.8766929530723666;0.301020142706735
6457;2019-07-09 04:37:45.124;658;645;196;195;172;40;22;20;59;25;748;224;56;73;263;158;261;568;187;26;22;18;634;349;354;141;354;306;636;-2.0;-2.0;782.0;272.0;0.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;13295.427734375;5995.0322265625;3214.05541992188;2352.58569335938;620.0;282179;510.0;0.0;Calculated values ==>;1562639865.124;338.96000000000004;337.66;292.76000000000005;292.66;290.36;277.16;273.20264511476705;275.36;275.16;279.06;275.66;347.96000000000004;295.56;278.76000000000005;280.46000000000004;299.46000000000004;288.96000000000004;299.26000000000005;329.96000000000004;275.76000000000005;275.36;324.16;335.16;274.96000000000004;242.77792619122317;268.3187672390254;273.20264511476705;291.86;6340000.0;3490000.0;3540000.0;1410000.0;3540000.0;3060000.0;6360000.0;0.0;0.0;0.13033333333333333;0.04533333333333334;0.0;0.0;0.0;5995.0322265625;3214.05541992188;2352.58569335938;13295.427734375;487948.97048855195;485883.7738812855;251092.57445604;250736.7273754442;243007.4250597562;430862.6128555636;433528.01873870904;449459.42253551364;471077.96398673364;528202.6435094479;470537.2613830028;449044.3348516398;451376.6761187206;468767.0812784602;455625.543053966;406736.8550460526;474484.3266601298;434243.5176279555;433528.01873870904;214070.64678622372;260077.89159075968;470387.0459242999;199950.2287544593;195777.23580975534;273.13251780466;2363577.9228055053;1127399.8233931893;263557.4765014217;644163.1334784372;0;34;0;51;62;65;0;3;135;135;1400596544695.4272;535460374705.0554;1178505728965.5098;32519.364922797417;12259.802378366108;-0.0;0.0;5397109.027200827;1029508.0996395985;3.2112147975372114;643720.2304982883;3.8730697525284565;0.36454317640081
6458;2019-07-09 04:38:45.134;657;647;201;200;174;43;24;21;61;26;755;226;59;80;263;158;261;577;187;27;23;15;630;352;357;140;357;309;633;-1.0;-1.0;992.0;256.0;0.0;0;1;2;1;0;0;1;0;0;0;1;1;0;0;0;13343.0556640625;6011.52880859375;3170.58642578125;2385.16967773438;618.0;282180;507.0;0.0;Calculated values ==>;1562639925.134;338.86;337.86;293.26000000000005;293.16;290.56;277.46000000000004;273.5264737036516;275.56;275.26000000000005;279.26000000000005;275.76000000000005;348.66;295.76000000000005;279.06;281.16;299.46000000000004;288.96000000000004;299.26000000000005;330.86;275.86;275.46000000000004;323.86;334.96000000000004;274.66;242.56692532238324;268.67533136820026;273.5264737036516;291.86;6300000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3090000.0;6330000.0;0.0;0.0;0.16533333333333333;0.042666666666666665;0.0;0.0;0.0;6011.52880859375;3170.58642578125;2385.16967773438;13343.0556640625;488234.0370248645;486495.34402816236;253041.2266172676;252672.99009052254;243746.0133452549;430671.36484660726;433137.0898171864;449184.2897663036;471309.8407669174;528705.1255896904;470370.01227937354;448905.8905245643;451795.3623970242;468349.3808088158;455123.01521695126;408570.2992737579;476225.34006195684;433680.339460569;432954.9278654199;212816.51262364245;259240.94887492666;470225.6346856305;200698.0713926789;195777.23580975534;273.43933781396095;2363799.9471650175;1127499.8947442456;263596.96437639033;644216.347694701;0;34;0;51;62;65;0;3;135;135;1400809880245.3933;535544688755.042;1178690259715.4805;41083.054771105955;11499.842700499268;-0.0;0.0;5397722.482923762;1029706.1296813979;3.2112147975372114;643720.2304982883;4.545828850170195;0.4044278700120845
6459;2019-07-09 04:39:45.125;655;647;206;205;179;45;27;23;61;27;765;228;59;85;263;160;261;579;188;29;26;13;632;354;358;139;358;311;634;-1.0;-1.0;736.0;261.0;0.0;0;0;12;1;0;0;1;0;0;0;1;1;0;0;0;14163.525390625;6609.18701171875;3174.81396484375;2392.26928710938;616.0;282181;504.0;0.0;Calculated values ==>;1562639985.125;338.66;337.86;293.76000000000005;293.66;291.06;277.66;273.7412296467126;275.86;275.46000000000004;279.26000000000005;275.86;349.66;295.96000000000004;279.06;281.66;299.46000000000004;289.16;299.26000000000005;331.06;276.06;275.76000000000005;323.56;334.76000000000005;274.46000000000004;242.35481222062532;268.91163127593666;273.7412296467126;291.96000000000004;6320000.0;3540000.0;3579999.9999999995;1390000.0;3579999.9999999995;3110000.0;6340000.0;0.0;0.0;0.12266666666666667;0.0435;0.0;0.0;0.0;6609.18701171875;3174.81396484375;2392.26928710938;14163.525390625;487738.3443179351;486386.9475056282;254867.06342136994;254487.72982652488;245345.7539743202;430542.39183029096;433430.6572209153;448814.0728468347;471541.1619817675;529600.4804304693;470339.1209871743;448533.9478010463;452121.9604541454;468209.6509167154;455065.9956093936;407666.8973026561;476406.8702577741;433792.1832038272;433249.0945367028;211562.405474017;258404.02479325983;470163.3332718048;201086.25316184244;195777.23580975534;273.60022722866825;2364029.13429034;1127605.0516000765;263636.7703959236;644269.2180994836;0;34;0;51;62;65;0;3;135;135;1401024348070.1682;535628376199.95416;1178876231815.2854;30387.945881359054;11704.852984783363;-0.0;0.0;5398317.98525649;1029899.4731393695;3.2112147975372114;643720.2304982883;3.4569533982607985;0.32806140273379686
6460;2019-07-09 04:40:45.115;653;647;209;209;183;45;29;25;61;28;774;230;59;82;263;161;261;586;188;30;28;10;634;354;359;140;359;311;636;-1.0;0.0;1051.0;249.0;0.0;0;0;20;1;0;0;1;0;0;0;1;1;0;0;0;14891.623046875;7113.06201171875;3169.10815429688;2401.55639648438;614.0;282182;501.0;0.0;Calculated values ==>;1562640045.115;338.46000000000004;337.86;294.06;294.06;291.46000000000004;277.66;273.7412296467126;276.06;275.66;279.26000000000005;275.96000000000004;350.56000000000006;296.16;279.06;281.36;299.46000000000004;289.26000000000005;299.26000000000005;331.76000000000005;276.16;275.96000000000004;323.26000000000005;334.56;274.16;242.56692532238324;268.91163127593666;273.7412296467126;291.96000000000004;6340000.0;3540000.0;3590000.0;1400000.0;3590000.0;3110000.0;6360000.0;0.0;0.0;0.17516666666666666;0.0415;0.0;0.0;0.0;7113.06201171875;3169.10815429688;2401.55639648438;14891.623046875;487240.570805875;486169.8554514841;255915.253465888;255915.253465888;246604.55706878987;430542.39183029096;433543.1123277296;448814.0728468347;471506.718606615;530543.7819764391;470580.61356275267;448533.9478010463;451713.6183535717;468069.67075530556;455205.8324204233;406736.8550460526;477223.2759852236;433724.0844890748;433361.6067303726;210308.32490665457;257567.11924055516;469732.021654708;201107.02581741576;195777.23580975534;273.6083563997344;2364271.2201729845;1127719.3846166108;263676.712285202;644322.0753061486;0;34;0;51;62;65;0;3;135;135;1401239412220.2024;535712062249.96747;1179062800715.315;43390.017737986556;11147.93732724763;-0.0;0.0;5398932.699150689;1030089.8813186801;3.2112147975372114;643720.2304982883;4.299836865490149;0.378393110462149
6461;2019-07-09 04:41:45.095;652;647;211;211;186;46;30;26;62;29;781;230;60;84;263;161;261;593;188;32;30;7;636;356;361;138;361;312;638;-3.0;-1.0;1065.0;216.0;0.0;0;0;29;1;0;0;1;0;0;0;1;1;0;0;0;15744.2724609375;7697.27490234375;3190.94311523438;2407.39428710938;612.0;282183;499.0;0.0;Calculated values ==>;1562640105.095;338.36;337.86;294.26000000000005;294.26000000000005;291.76000000000005;277.76000000000005;273.955091788801;276.16;275.76000000000005;279.36;276.06;351.26;296.16;279.16;281.56;299.46000000000004;289.26000000000005;299.26000000000005;332.46000000000004;276.36;276.16;323.06;334.36;273.86;242.14157278889297;269.02936301313275;273.955091788801;291.96000000000004;6360000.0;3560000.0;3610000.0;1380000.0;3610000.0;3120000.0;6380000.0;0.0;0.0;0.17750000000000002;0.036000000000000004;0.0;0.0;0.0;7697.27490234375;3190.94311523438;2407.39428710938;15744.2724609375;486883.1206857107;485952.36337556905;256586.36292868902;256586.36292868902;247541.24570537225;430412.23801567365;433223.753696834;448768.30914586026;471870.034071972;531201.6437961148;470444.75472258305;448487.6760365415;451809.3966168898;467788.9545893743;454869.0781991784;405777.903521335;478037.7251978449;433588.14229367237;433223.753696834;209472.28574929133;256730.23209357203;469707.477533517;201607.61227621508;195777.23580975534;273.8129267817072;2364526.4342025877;1127842.762951109;263716.7735160483;644375.0580666024;0;34;0;51;62;65;0;3;135;135;1401455340220.271;535795434449.99396;1179249638415.3743;43871.023694362026;9651.595149262872;-0.0;0.0;5399659.632104408;1030263.1529795604;3.2112147975372114;643720.2304982883;4.025585104098961;0.3451825946402336
6462;2019-07-09 04:42:45.096;652;648;211;211;188;46;32;28;65;31;786;230;63;81;263;162;261;601;187;33;32;6;647;356;361;139;361;312;649;-2.0;-2.0;1308.0;277.0;2.0;0;0;39;1;0;0;1;0;0;0;1;1;0;0;0;16604.396484375;8481.302734375;3281.45776367188;2404.33447265625;610.0;282184;496.0;0.0;Calculated values ==>;1562640165.096;338.36;337.96000000000004;294.26000000000005;294.26000000000005;291.96000000000004;277.76000000000005;273.955091788801;276.36;275.96000000000004;279.66;276.26000000000005;351.76;296.16;279.46000000000004;281.26000000000005;299.46000000000004;289.36;299.26000000000005;333.26000000000005;276.46000000000004;276.36;322.76000000000005;334.16;273.76000000000005;242.35481222062532;269.02936301313275;273.955091788801;291.86;6470000.0;3560000.0;3610000.0;1390000.0;3610000.0;3120000.0;6490000.000000001;0.0;0.0;0.218;0.04616666666666667;0.0003333333333333333;0.0003333333333333333;0.0;8481.302734375;3281.45776367188;2404.33447265625;16604.396484375;485691.11689552217;484894.00303157663;256012.00022567323;256012.00022567323;247812.3600882487;430412.23801567365;433588.14229367237;449187.8993887741;471934.1488268154;531725.3474987763;470444.75472258305;448908.3525717796;451399.4289915609;467788.9545893743;455009.4752306659;399846.1554570052;477937.3164181686;433769.5290198815;433588.14229367237;208218.24852204052;255893.36323571714;469472.9803218919;201542.13661899927;256012.00022567323;273.78736455269114;2364796.0109363436;1127977.586678277;263756.8719239603;644428.9956394727;0;34;0;51;62;65;0;3;135;135;1401671943830.0093;535878535834.89355;1179436841535.1482;53986.77628381092;12369.47395095021;-0.0;59.19204735599971;5400475.127361269;1030446.664946989;3.2112147975372114;643720.7237735701;4.688007133393336;0.40244810918051255
6463;2019-07-09 04:43:45.136;657;652;209;209;187;45;33;29;66;32;790;230;64;83;263;162;262;611;186;35;33;3;654;359;364;140;363;311;656;-2.0;0.0;1561.0;318.0;0.0;0;0;45;1;0;0;1;0;0;0;1;1;0;0;0;17240.78515625;8978.2978515625;3318.10888671875;2394.15356445312;609.0;282185;494.0;0.0;Calculated values ==>;1562640225.136;338.86;338.36;294.06;294.06;291.86;277.66;274.27422755570615;276.46000000000004;276.06;279.76000000000005;276.36;352.16;296.16;279.56;281.46000000000004;299.46000000000004;289.36;299.36;334.26000000000005;276.66;276.46000000000004;322.56;334.06;273.46000000000004;242.56692532238324;268.91163127593666;274.27422755570615;291.76000000000005;6540000.000000001;3590000.0;3640000.0;1400000.0;3629999.9999999995;3110000.0;6559999.999999999;0.0;0.0;0.26016666666666666;0.053000000000000005;0.0;0.0;0.0;8978.2978515625;3318.10888671875;2394.15356445312;17240.78515625;485651.7701621974;484706.86677090504;254916.9772773876;254916.9772773876;247228.57005638382;430214.79039162316;433017.6092021058;449511.2499308401;471900.24888135743;532218.8855811242;470580.61356275267;449232.91051691235;451849.88798387506;467507.2221363894;454502.1527430527;395973.1772359263;478623.2535657306;433384.8821390699;433017.6092021058;207382.2378540181;255474.93562877487;469040.1024831549;202274.03296646444;256012.00022567323;274.0862066334193;2365078.2421452897;1128123.180347515;263796.885982511;644484.0286924501;0;34;0;51;62;65;0;3;135;135;1401889588829.871;535962291634.84033;1179623866135.0293;64322.88261356507;14138.601684384596;-0.0;0.0;5401461.698460669;1030667.7128442299;3.2112147975372114;643721.2173694759;5.340945660414705;0.45393398167329563
6464;2019-07-09 04:44:45.117;664;657;206;207;187;48;35;31;64;33;791;230;63;80;262;164;263;617;187;36;34;0;654;364;369;138;368;310;656;-1.0;-2.0;1660.0;244.0;0.0;0;0;50;1;0;0;1;0;0;0;1;1;0;0;0;17505.22265625;9312.5712890625;3285.20068359375;2397.3701171875;608.0;282186;492.0;0.0;Calculated values ==>;1562640285.117;339.56000000000006;338.86;293.76000000000005;293.86;291.86;277.96000000000004;274.8017692304317;276.66;276.26000000000005;279.56;276.46000000000004;352.26;296.16;279.46000000000004;281.16;299.36;289.56;299.46000000000004;334.86;276.76000000000005;276.56;322.36;333.96000000000004;273.16;242.14157278889297;268.7936212382143;274.8017692304317;291.86;6540000.000000001;3640000.0;3690000.0;1380000.0;3679999.9999999995;3100000.0;6559999.999999999;0.0;0.0;0.27666666666666667;0.04066666666666666;0.0;0.0;0.0;9312.5712890625;3285.20068359375;2397.3701171875;17505.22265625;486662.5383791199;485434.0475084639;253815.24187971727;254180.32598541;247228.57005638382;429879.7862731237;432113.16921278025;449417.0288110086;472262.261994151;532398.1444640225;470716.2401466411;449278.01942846994;451618.2418412109;466667.6927107696;453933.9225991938;396700.8234631312;479527.86027513345;432301.3137403124;431924.41234261927;206546.2383541025;255056.51255035817;469017.4129134338;203646.39828751786;256012.00022567323;274.64139103591344;2365367.7005204326;1128275.555989919;263836.8027023492;644539.0388469722;0;34;0;51;62;65;0;3;135;135;1402109419195.549;536045665225.0975;1179810107140.6038;67996.54111149911;10791.754594787246;-0.0;0.0;5402564.011152188;1030875.4000254234;3.2112147975372114;643721.2173694759;5.2542546935683845;0.4272618906477214
6465;2019-07-09 04:45:45.107;670;662;204;204;185;52;37;34;36;35;791;230;42;81;261;163;263;620;188;38;37;-3;649;368;373;139;373;311;651;-2.0;-1.0;1776.0;292.0;0.0;0;0;57;1;0;0;1;0;0;0;1;1;0;0;0;17577.9921875;9713.384765625;3202.98779296875;2407.638671875;608.0;282187;490.0;0.0;Calculated values ==>;1562640345.107;340.16;339.36;293.56;293.56;291.66;278.36;275.2199585193972;276.86;276.56;276.76000000000005;276.66;352.26;296.16;277.36;281.26000000000005;299.26000000000005;289.46000000000004;299.46000000000004;335.16;276.96000000000004;276.86;322.16;333.96000000000004;272.86;242.35481222062532;268.91163127593666;275.2199585193972;291.96000000000004;6490000.000000001;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3110000.0;6509999.999999999;0.0;0.0;0.29600000000000004;0.048666666666666664;0.0;0.0;0.0;9713.384765625;3202.98779296875;2407.638671875;17577.9921875;488056.43127967877;486697.6691243058;253314.2427780284;253314.2427780284;246740.91958018858;429606.4342157736;431453.06688762316;445257.21813696023;472326.8440106818;532323.5022770038;470580.61356275267;446122.27801210183;451577.19179322233;465818.97145404114;453100.55687268067;399887.31185757794;480555.18227580166;431644.5240703191;431453.06688762316;205710.24989127388;255056.51255035817;468583.909348124;204572.2189400878;256012.00022567323;275.0171876530954;2365660.0119174896;1128434.0791987942;263876.8377686411;644593.0980729125;0;34;0;51;62;65;0;3;135;135;1402331982095.5845;536128751375.11066;1179996376090.6333;71242.75976227425;12848.568933191096;-0.0;0.0;5403724.145271736;1031072.3698877385;3.2112147975372114;643721.2173694759;5.487553319477243;0.45639521209947254
6466;2019-07-09 04:46:45.108;671;666;204;203;184;56;40;37;-10;38;792;230;-8;67;260;162;263;621;188;40;39;-1;654;369;374;137;374;310;656;-1.0;-1.0;1651.0;125.0;0.0;33;0;62;1;0;0;1;0;0;0;1;1;0;0;0;18863.443359375;10018.55078125;4306.22802734375;2402.22583007812;608.0;282188;488.0;0.0;Calculated values ==>;1562640405.108;340.26;339.76;293.56;293.46000000000004;291.56;278.76000000000005;275.3239800832674;277.16;276.86;272.16;276.96000000000004;352.36;296.16;272.36;279.86;299.16;289.36;299.46000000000004;335.26000000000005;277.16;277.06;321.96000000000004;333.96000000000004;273.06;241.92719264551067;268.7936212382143;275.3239800832674;291.96000000000004;6540000.000000001;3690000.0;3740000.0;1370000.0;3740000.0;3100000.0;6559999.999999999;0.0;0.0;0.27516666666666667;0.020833333333333332;0.0;0.0;0.0;10018.55078125;4306.22802734375;2402.22583007812;18863.443359375;487667.75391790265;486735.57347274816;253091.30461767348;252732.35629284478;246240.44459577376;429537.3511455088;431766.11159789504;438561.0797399928;472882.9073446267;532502.6922613462;470716.2401466411;438872.73935059755;449833.0157339174;465542.1608894036;452781.61778218456;396700.8234631312;480128.06533887493;431766.11159789504;431574.77944312285;204874.27233412856;255056.51255035817;469055.6303606666;205090.31424702166;256012.00022567323;275.2208657537959;2365963.6956079905;1128598.5147353662;263916.9206408124;644655.6759142862;0;34;0;51;62;65;0;3;135;135;1402556085830.3137;536211552755.0106;1180182679195.4082;64243.37230481589;5499.27741903427;-0.0;0.0;5404853.21518845;1031225.2711554676;3.2112147975372114;643721.2173694759;4.169464361993969;0.31790507714491784
6467;2019-07-09 04:47:45.118;666;663;203;202;184;60;43;41;-14;40;792;230;-17;48;259;155;263;602;187;42;42;-4;622;374;378;131;378;310;621;-3.0;-2.0;1629.0;170.0;0.0;98;0;67;1;0;0;1;0;0;0;1;1;0;0;0;20338.09765625;9944.376953125;6024.6435546875;2426.42700195312;608.0;282189;485.0;0.0;Calculated values ==>;1562640465.118;339.76;339.46000000000004;293.46000000000004;293.36;291.56;279.16;275.84098080016133;277.46000000000004;277.26000000000005;271.76000000000005;277.16;352.36;296.16;271.46000000000004;277.96000000000004;299.06;288.66;299.46000000000004;333.36;277.36;277.36;321.66;333.96000000000004;272.76000000000005;240.61611355647437;268.7936212382143;275.84098080016133;291.86;6220000.0;3740000.0;3779999.9999999995;1310000.0;3779999.9999999995;3100000.0;6210000.0;0.0;0.0;0.27149999999999996;0.028333333333333332;0.0;0.0;0.0;9944.376953125;6024.6435546875;2426.42700195312;20338.09765625;490335.37500291114;490023.3851733474;254380.20699858732;253997.68776365535;247498.75795487463;429187.4505931623;431296.744898585;437934.0026956884;473856.7996405058;532502.6922613462;470716.2401466411;437460.313363465;447171.1259212027;464827.1943016626;450867.1706765105;412741.196768639;481355.0089619554;431102.657779551;431102.657779551;203620.32615720207;255056.51255035817;469579.1550949515;206246.52265295474;256012.00022567323;275.6872781141061;2366290.429562987;1128764.900192748;263957.1661208685;644741.7808592222;0;34;0;51;62;65;0;3;135;135;1402781723430.2778;536291966154.99786;1180368710195.3787;62903.15083160218;7461.091252523242;-0.0;0.0;5405912.946140145;1031333.2922282255;3.2112147975372114;643721.2173694759;3.82508998744233;0.29997031665072615
6468;2019-07-09 04:48:45.109;649;649;217;216;190;52;42;43;-11;43;798;230;-19;30;258;149;262;569;188;42;42;-8;626;362;367;127;367;307;626;-2.0;-2.0;816.0;0.0;0.0;98;0;69;1;0;0;1;0;0;0;1;1;0;0;0;21451.80859375;10113.9873046875;6215.22998046875;2409.89868164062;609.0;282190;484.0;0.0;Calculated values ==>;1562640525.109;338.06000000000006;338.06000000000006;294.86;294.76000000000005;292.16;278.36;274.5913991737795;277.36;277.46000000000004;272.06;277.46000000000004;352.96000000000004;296.16;271.26000000000005;276.16;298.96000000000004;288.06;299.36;330.06;277.36;277.36;321.56;334.06;272.36;239.71726792356844;268.43790593516167;274.5913991737795;291.96000000000004;6260000.0;3620000.0000000005;3670000.0000000005;1270000.0;3670000.0000000005;3070000.0;6260000.0;0.0;0.0;0.136;0.0;0.0;0.0;0.0;10113.9873046875;6215.22998046875;2409.89868164062;21451.80859375;487533.7202276548;487533.7202276548;259729.6995760747;259307.70558862737;249385.7484599997;430014.67791919125;433916.0690215914;439073.4486229179;474660.41424755106;533352.2467380252;471121.7374611717;437828.56808052456;445180.40119705;466287.42677258106;452122.4443351143;410722.3562555959;475867.7614356084;433916.0690215914;433916.0690215914;203202.34940748036;255474.93562877487;469732.5028205992;203541.3894073567;256012.00022567323;274.5913991737795;2366638.6265439885;1128932.0281550991;263997.4627894491;644843.7645053995;0;34;0;51;62;65;0;3;135;135;1403005189905.0435;536369354544.9167;1180553782430.1846;32032.360053316323;0.0;-0.0;0.0;5406703.956727301;1031395.4586622339;3.2112147975372114;643721.2173694759;1.7093848028942906;0.11771381344478025
6469;2019-07-09 04:49:45.109;636;638;224;224;193;41;39;37;-19;44;806;230;-23;17;259;150;261;577;187;38;39;-9;625;355;360;130;360;303;626;-1.0;-1.0;320.0;61.0;0.0;71;100;62;1;0;0;1;0;0;0;1;0;0;0;0;21053.193359375;9712.189453125;5433.89794921875;1394.8889160156198;607.0;282191;483.0;0.0;Calculated values ==>;1562640585.109;336.76000000000005;336.96000000000004;295.56;295.56;292.46000000000004;277.26000000000005;273.8482719121499;277.06;276.86;271.26000000000005;277.56;353.76;296.16;270.86;274.86;299.06;288.16;299.26000000000005;330.86;276.96000000000004;277.06;321.46000000000004;333.86;272.26000000000005;240.39332010688793;267.9596281332873;273.8482719121499;291.86;6250000.0;3550000.0;3600000.0;1300000.0;3600000.0;3030000.0;6260000.0;0.0;0.0;0.05333333333333334;0.010166666666666666;0.0;0.0;0.0;9712.189453125;5433.89794921875;1394.8889160156198;21053.193359375;485800.06649412616;485975.3925956951;262803.9133603792;262803.9133603792;250448.562875701;430477.46260093397;435089.031508698;438727.9205961053;474372.5853179056;534480.7050641733;471659.2155794101;438109.25301780854;444100.09568505123;467413.82886276924;453486.27250343625;410724.75665592233;477072.60154996085;434911.66494596965;435089.031508698;202784.37528459195;254638.09398592086;469227.4427813668;200885.9851818177;256012.00022567323;273.52620734919213;2366992.8348935978;1129097.2462947476;264029.16935276287;644940.8405714802;0;34;0;51;62;65;0;3;135;135;1403223289905.0435;536446454544.9167;1180736782430.1846;12684.903222095338;2728.1381522620823;-0.0;0.0;5407076.60058793;1031418.1931468361;3.2112147975372114;643721.2173694759;0.9318096512386624;0.07926350167741908
6470;2019-07-09 04:50:45.110;630;634;220;221;196;36;38;33;-24;44;817;229;-27;4;259;153;261;580;184;39;38;-7;623;353;358;133;357;301;624;-1.0;-1.0;468.0;23.0;0.0;49;100;54;1;0;0;1;0;0;0;1;0;0;0;0;20314.841796875;9132.046875;4654.935546875;1372.91284179688;606.0;282192;482.0;0.0;Calculated values ==>;1562640645.11;336.16;336.56;295.16;295.26000000000005;292.76000000000005;276.76000000000005;273.6339639331285;276.96000000000004;276.46000000000004;270.76000000000005;277.56;354.86;296.06;270.46000000000004;273.56;299.06;288.46000000000004;299.26000000000005;331.16;277.06;276.96000000000004;321.36;333.76000000000005;272.46000000000004;241.05796691057077;267.7187500070086;273.6339639331285;291.56;6230000.0;3529999.9999999995;3579999.9999999995;1330000.0;3570000.0000000005;3010000.0;6240000.0;0.0;0.0;0.078;0.0038333333333333336;0.0;0.0;0.0;9132.046875;4654.935546875;1372.91284179688;20314.841796875;485164.72931579704;485624.8659771593;261158.79276232052;261600.7470054093;251618.8409494874;430607.02586249536;435393.88335433026;438404.20131815126;473986.6944556456;535770.0397999638;471807.90681997593;437940.2675631159;442613.016394442;467836.5946055993;454253.17960637755;411549.159170176;477761.54339030077;435569.4238987748;435393.88335433026;202366.40377179522;254219.67992080047;469013.23889661895;200950.88505794312;256012.00022567323;273.54280533354233;2367337.5742650437;1129254.2842145474;264052.23475180037;645024.915585073;0;34;0;51;62;65;0;3;135;135;1403438693494.7832;536525355859.82135;1180917985449.9656;18521.358668296234;1027.5723563815907;-0.0;0.0;5407336.657104239;1031449.4912559969;3.2112147975372114;643721.2173694759;1.2895162324454528;0.09324964180598097
6471;2019-07-09 04:51:45.080;627;631;212;212;192;36;38;31;-19;43;823;228;-25;0;259;156;261;580;183;40;37;-5;623;352;357;134;357;299;624;-1.0;-1.0;1297.0;65.0;0.0;37;100;46;1;0;0;1;0;0;0;1;0;0;0;0;18702.892578125;8641.3916015625;4228.71435546875;1360.86315917969;603.0;282193;482.0;0.0;Calculated values ==>;1562640705.08;335.86;336.26000000000005;294.36;294.36;292.36;276.76000000000005;273.5264737036516;276.96000000000004;276.26000000000005;271.26000000000005;277.46000000000004;355.46000000000004;295.96000000000004;270.66;273.16;299.06;288.76000000000005;299.26000000000005;331.16;277.16;276.86;321.36;333.46000000000004;272.66;241.2770596917726;267.47669482898436;273.5264737036516;291.46000000000004;6230000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2990000.0;6240000.0;0.0;0.0;0.21616666666666667;0.010833333333333334;0.0;0.0;0.0;8641.3916015625;4228.71435546875;1360.86315917969;18702.892578125;484736.29469856736;485197.266250529;257774.33780816238;257774.33780816238;250176.81403508352;430671.36484660726;435633.1181867728;439611.04937426426;473760.40514917683;536537.6278423168;471956.4286539312;438697.47117191745;442440.624843124;467836.5946055993;454843.65025127376;411549.159170176;477761.54339030077;435981.958921699;435458.00827567605;202366.40377179522;252964.46457616048;469072.58341095806;200696.7513383718;256012.00022567323;273.4388202579614;2367662.5594777637;1129402.322145929;264075.0048277527;645098.9089857532;0;34;0;51;62;65;0;3;135;135;1403653086244.8855;536605415809.85956;1181097895450.0515;51645.30742542542;2907.404847453018;-0.0;0.0;5407921.086960857;1031482.2663369728;3.2112147975372114;643721.2173694759;3.8333799917207148;0.27605788244762636
6472;2019-07-09 04:52:45.111;624;629;205;206;186;36;38;30;-8;42;822;226;-13;1;259;158;260;582;182;42;37;-3;621;352;357;136;357;298;622;-2.0;-1.0;1026.0;120.0;0.0;25;100;37;1;0;0;1;0;0;0;1;0;0;0;0;17077.365234375;8062.9765625;3819.54907226562;1339.21484375;600.0;282194;482.0;0.0;Calculated values ==>;1562640765.111;335.56;336.06;293.66;293.76000000000005;291.76000000000005;276.76000000000005;273.5264737036516;276.96000000000004;276.16;272.36;277.36;355.36;295.76000000000005;271.86;273.26000000000005;299.06;288.96000000000004;299.16;331.36;277.36;276.86;321.36;333.16;272.86;241.71165711629368;267.35522164206344;273.5264737036516;291.36;6210000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2980000.0;6220000.0;0.0;0.0;0.17099999999999999;0.02;0.0;0.0;0.0;8062.9765625;3819.54907226562;1339.21484375;17077.365234375;484529.01760120236;485132.3148636022;255100.55219198522;255490.3972829864;248150.08882881887;430671.36484660726;435633.1181867728;441472.00489615026;473403.85947104497;536506.3705311964;471853.18917260185;440729.25174775714;442793.50659549306;467836.5946055993;455123.01521695126;411958.44688447245;478297.78230272647;436328.9944427473;435458.00827567605;202366.40377179522;251709.28920128586;468995.5380171435;200458.86829939968;256012.00022567323;273.3454830786868;2367960.882347438;1129541.5971358668;264097.51710316446;645166.0125000498;0;34;0;51;62;65;0;3;135;135;1403867396915.3757;536686457660.0449;1181277087985.4614;41213.246358044344;5370.7333943548765;-0.0;0.0;5408695.308051819;1031551.2864644632;3.2112147975372114;643721.2173694759;3.5232865013569765;0.2728402591807515
6473;2019-07-09 04:53:45.111;622;626;202;202;182;37;39;30;1;41;816;223;-2;7;259;159;260;577;183;44;38;-1;613;353;358;138;358;297;615;-1.0;-1.0;1368.0;187.0;0.0;18;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15711.064453125;7558.12109375;3528.18188476562;1347.92077636719;597.0;282195;485.0;0.0;Calculated values ==>;1562640825.111;335.36;335.76000000000005;293.36;293.36;291.36;276.86;273.6339639331285;277.06;276.16;273.26000000000005;277.26000000000005;354.76;295.46000000000004;272.96000000000004;273.86;299.06;289.06;299.16;330.86;277.56;276.96000000000004;321.66;332.86;273.06;242.14157278889297;267.23344911666527;273.6339639331285;291.46000000000004;6130000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2970000.0;6150000.0;0.0;0.0;0.228;0.03116666666666667;0.0;0.0;0.0;7558.12109375;3528.18188476562;1347.92077636719;15711.064453125;485129.98834576516;485476.6522444477;254304.02239399476;254304.02239399476;247041.16738166177;430607.02586249536;435569.4238987748;442999.1421134229;473045.8727645816;535957.2798067386;471631.9533856798;442562.444399365;443866.45865721634;467695.9284303967;455094.4432237686;415043.6941311208;478390.3485207187;436440.2506915519;435393.88335433026;203620.32615720207;250454.15340279948;468918.75069763284;200687.5412307875;256012.00022567323;273.43960137642796;2368234.1192615004;1129671.7729496688;264119.90989999875;645227.2435913584;0;34;0;51;62;65;0;3;135;135;1404081896915.3757;536768657660.0449;1181455587985.4614;55247.04500124088;8359.872695050015;-0.0;0.0;5409499.143813146;1031665.708181875;3.2112147975372114;643721.2173694759;5.115471536477138;0.4057459514019448
6474;2019-07-09 04:54:45.102;618;622;201;201;181;39;39;31;9;41;808;222;6;14;259;161;260;559;182;47;39;0;611;354;359;137;358;299;613;-1.0;1.0;1282.0;98.0;0.0;15;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15091.5791015625;7352.27490234375;3450.31005859375;1357.22351074219;591.0;282196;494.0;0.0;Calculated values ==>;1562640885.102;334.96000000000004;335.36;293.26000000000005;293.26000000000005;291.26000000000005;277.06;273.7412296467126;277.06;276.26000000000005;274.06;277.26000000000005;353.96000000000004;295.36;273.76000000000005;274.56;299.06;289.26000000000005;299.16;329.06;277.86;277.06;322.56;332.26000000000005;273.16;241.92719264551067;267.47669482898436;273.7412296467126;291.36;6110000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;2990000.0;6130000.0;0.0;0.00016666666666666666;0.21366666666666667;0.01633333333333333;0.0;0.0;0.0;7352.27490234375;3450.31005859375;1357.22351074219;15091.5791015625;484783.8540934559;485129.98834576516;254021.40617088464;254021.40617088464;246774.17626652075;430542.39183029096;435329.8517278034;443750.3205605084;473176.1828425327;534981.8960919277;471244.83472570457;443315.7996292801;444470.14050354663;467695.9284303967;455205.8324204233;415775.74358585186;475953.5011090319;436724.7826973762;435329.8517278034;207382.2378540181;247943.99896000302;469154.1284428507;201161.3243882601;256012.00022567323;273.6296005547132;2368490.7694542157;1129796.0076115108;264142.44938760396;645285.3889677104;0;34;0;51;62;65;0;3;135;135;1404296964650.1501;536851145284.9584;1181634361165.274;51833.182182137054;4377.215799558313;0.0;0.0;5410391.345188455;1031771.8346645248;3.2112147975372114;643721.2173694759;4.622638433212984;0.34181074170619946
6475;2019-07-09 04:55:45.112;614;619;203;203;181;40;41;30;12;40;802;221;11;20;260;162;259;553;183;49;40;2;611;353;358;137;358;301;613;-1.0;-1.0;1124.0;91.0;0.0;3;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14797.2265625;7302.43798828125;3052.17260742188;1360.07824707031;577.0;282197;522.0;0.0;Calculated values ==>;1562640945.112;334.56;335.06;293.46000000000004;293.46000000000004;291.26000000000005;277.16;273.6339639331285;277.26000000000005;276.16;274.36;277.16;353.36;295.26000000000005;274.26000000000005;275.16;299.16;289.36;299.06;328.46000000000004;278.06;277.16;325.36;330.86;273.36;241.92719264551067;267.7187500070086;273.6339639331285;291.46000000000004;6110000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3010000.0;6130000.0;0.0;0.0;0.18733333333333332;0.015166666666666667;0.0;0.0;0.0;7302.43798828125;3052.17260742188;1360.07824707031;14797.2265625;484215.23658907256;484703.9969823983;254797.93758659184;254797.93758659184;246774.17626652075;430607.02586249536;435919.11457929364;443779.4857613598;473078.44118532055;534211.936910114;470855.9467420913;443634.4727813241;444931.73517570685;467824.50383385463;455512.87881282286;415419.61277677113;475051.43784684036;437300.0667916998;435744.4992520704;219087.46209138638;242087.5637286956;469351.06416570285;200904.68771646894;256012.00022567323;273.5247130543328;2368739.88434694;1129918.150572681;264165.0973429457;645339.5853544779;0;34;0;51;62;65;0;3;135;135;1404512100500.116;536933358984.9453;1181814391165.2454;45498.54550040955;4071.4367094800477;-0.0;0.0;5411202.578101968;1031842.2518363285;3.2112147975372114;643721.2173694759;4.23143822897766;0.3161301063745117
6476;2019-07-09 04:56:45.113;611;616;206;206;184;40;42;31;13;40;800;221;15;25;260;163;259;551;184;51;42;3;612;353;358;137;358;303;614;-2.0;-1.0;753.0;0.0;0.0;1;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14897.12109375;7381.755859375;3071.48950195312;1366.99267578125;568.0;282198;562.0;0.0;Calculated values ==>;1562641005.113;334.26000000000005;334.76000000000005;293.76000000000005;293.76000000000005;291.56;277.16;273.6339639331285;277.36;276.26000000000005;274.46000000000004;277.16;353.16;295.26000000000005;274.66;275.66;299.16;289.46000000000004;299.06;328.26000000000005;278.26000000000005;277.36;329.36;329.96000000000004;273.46000000000004;241.92719264551067;267.9596281332873;273.6339639331285;291.56;6120000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3030000.0;6140000.0;0.0;0.0;0.1255;0.0;0.0;0.0;0.0;7381.755859375;3071.48950195312;1366.99267578125;14897.12109375;483675.3923041239;484165.4546723353;255928.6164033264;255928.6164033264;247770.6639026801;430607.02586249536;436093.27495369175;443518.9199794291;473078.44118532055;533856.4728902216;470584.96236496523;443809.95577213913;445251.96559515793;467824.50383385463;455652.03877278225;415051.4996583509;474625.14714006707;437641.0399101803;436093.27495369175;235813.6939595721;238323.1353838712;469449.5019888445;201183.85751793825;256012.00022567323;273.6339639331285;2368987.3413679916;1130040.5208940685;264187.82331270183;645390.616722503;0;34;0;51;62;65;0;3;135;135;1404726904079.8564;537015560354.846;1181995594185.0264;30413.050338917103;0.0;-0.0;0.0;5411835.185276476;1031876.1810410105;3.2112147975372114;643721.2173694759;2.5729642874734013;0.17341487289908628
6477;2019-07-09 04:57:45.143;608;613;208;208;185;40;44;30;17;40;799;221;21;28;260;163;259;557;184;52;43;4;621;352;357;137;357;304;623;-2.0;-1.0;859.0;0.0;2.0;1;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15494.05078125;7664.40283203125;3114.17260742188;1371.73400878906;558.0;282199;589.0;0.0;Calculated values ==>;1562641065.143;333.96000000000004;334.46000000000004;293.96000000000004;293.96000000000004;291.66;277.16;273.5264737036516;277.56;276.16;274.86;277.16;353.06000000000006;295.26000000000005;275.26000000000005;275.96000000000004;299.16;289.46000000000004;299.06;328.86;278.36;277.46000000000004;332.06;328.96000000000004;273.56;241.92719264551067;268.0796299477929;273.5264737036516;291.56;6210000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3040000.0;6230000.0;0.0;0.0;0.14316666666666666;0.0;0.0003333333333333333;0.0003333333333333333;0.0;7664.40283203125;3114.17260742188;1371.73400878906;15494.05078125;482226.44200198684;482723.1927543162;256223.44805325498;256223.44805325498;247765.82528075288;430671.36484660726;436674.2638054423;443898.39648781426;473078.44118532055;533678.499032407;470449.1217542448;444478.12225269125;445484.3388220789;467964.9345701517;455818.6316555157;411557.6507718822;474416.1468794283;438038.4151603797;436501.8475060906;247107.31509690773;234140.81001818314;469547.9199074341;200920.47264012235;256223.44805325498;273.5264737036516;2369240.7277633785;1130165.9682420983;264210.65744642355;645442.1896803153;0;34;0;51;62;65;0;3;135;135;1404941511329.7542;537097801454.8068;1182177785234.9395;34786.339430861226;0.0;-0.0;60.09279981761187;5412378.785188423;1031876.1810410105;3.2112147975372114;643721.7183931941;2.8679460699431107;0.19283748620675176
6478;2019-07-09 04:58:45.123;610;612;208;209;186;39;46;29;26;40;798;221;29;32;260;164;259;567;184;54;45;5;626;352;357;137;357;304;628;256.0;1.0;1041.0;172.0;0.0;1;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15755.607421875;7793.83447265625;3134.11669921875;1372.17822265625;547.0;282200;597.0;0.0;Calculated values ==>;1562641125.123;334.16;334.36;293.96000000000004;294.06;291.76000000000005;277.06;273.5264737036516;277.76000000000005;276.06;275.76000000000005;277.16;352.96000000000004;295.26000000000005;276.06;276.36;299.16;289.56;299.06;329.86;278.56;277.66;332.86;327.86;273.66;241.92719264551067;268.0796299477929;273.5264737036516;291.56;6260000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3040000.0;6280000.0;0.042666666666666665;0.00016666666666666666;0.17350000000000002;0.028666666666666667;0.0;0.042666666666666665;0.0;7793.83447265625;3134.11669921875;1372.17822265625;15755.607421875;481947.1729689066;482010.4209944364;255950.9749395017;256343.78449927305;247917.40500890388;430671.36484660726;437017.80472393817;445197.9025426301;473078.44118532055;533574.3662194313;470449.1217542448;445627.2469483674;446054.7494118788;467964.9345701517;455957.283580434;409452.4351793529;475319.3427917018;438375.39478970936;436846.2480136892;250454.15340279948;229540.68826423294;469646.3180116958;200518.61751019486;200518.61751019486;273.3689396989011;2369501.054777215;1130294.743946797;264233.5157597144;645494.241401528;0;34;0;51;62;65;0;3;135;135;1405155639929.8223;537179974054.83295;1182360124434.9976;42451.85595312752;7714.994081043028;0.0;10083.312234815758;5413022.222266285;1031940.4512278339;3.2112147975372114;643806.2185923845;4.898335646434262;0.31273782597478894
6479;2019-07-09 04:59:45.104;614;613;207;207;187;40;48;30;35;39;798;221;34;35;261;164;260;574;184;55;48;6;633;352;357;137;357;304;636;142.0;-1.0;910.0;66.0;2.0;1;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15945.0068359375;7888.80517578125;3229.22265625;1368.25659179688;534.0;282201;598.0;0.0;Calculated values ==>;1562641185.104;334.56;334.46000000000004;293.86;293.86;291.86;277.16;273.5264737036516;277.96000000000004;276.16;276.66;277.06;352.96000000000004;295.26000000000005;276.56;276.66;299.26000000000005;289.56;299.16;330.56;278.66;277.96000000000004;332.96000000000004;326.56;273.76000000000005;241.92719264551067;268.0796299477929;273.5264737036516;291.56;6330000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3040000.0;6360000.0;0.023666666666666666;0.0;0.15166666666666667;0.011000000000000001;0.0003333333333333333;0.024;0.0;7888.80517578125;3229.22265625;1368.25659179688;15945.0068359375;481732.34349987935;481242.50204019895;255147.03123466676;255147.03123466676;247955.4032052227;430671.36484660726;437359.6536354156;446480.4499592048;472980.6827117325;533574.3662194313;470449.1217542448;446338.7475733018;446480.4499592048;468093.1786096384;455957.283580434;406734.0967800342;475402.9541914209;438543.2984487911;437359.6536354156;250872.52762923925;224104.74344509715;469744.696391452;200729.4394584242;201485.23934420533;273.4516350834566;2369765.1429091124;1130425.3912261934;264256.345484869;645547.2524375082;0;34;0;51;62;65;0;3;135;135;1405369772100.4827;537262148025.0864;1182542466675.56;37272.2365926184;2959.167826263306;-0.0;5660.985942989047;5413686.379323193;1032029.3744094084;3.2112147975372114;643937.3795301506;3.675424073657354;0.22781847220309237
6480;2019-07-09 05:00:45.114;621;617;205;205;184;40;51;30;39;39;796;221;37;40;261;165;260;581;184;57;50;7;641;353;358;137;357;304;643;204.0;-1.0;942.0;114.0;0.0;1;100;33;1;0;0;1;0;0;0;1;0;0;0;0;16091.7666015625;8065.15283203125;3299.01684570312;1374.11071777344;519.0;282202;598.0;0.0;Calculated values ==>;1562641245.114;335.26000000000005;334.86;293.66;293.66;291.56;277.16;273.6339639331285;278.26000000000005;276.16;277.06;277.06;352.76;295.26000000000005;276.86;277.16;299.26000000000005;289.66;299.16;331.26000000000005;278.86;278.16;332.96000000000004;325.06;273.86;241.92719264551067;268.0796299477929;273.6339639331285;291.56;6409999.999999999;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;3040000.0;6430000.0;0.034;0.0;0.157;0.019;0.0;0.034;0.0;8065.15283203125;3299.01684570312;1374.11071777344;16091.7666015625;481847.27325363277;481029.3342353902;254051.3314326677;254051.3314326677;246689.52627439811;430607.02586249536;437641.0399101803;447045.31445274205;472980.6827117325;533366.0764220377;470449.1217542448;446763.26843288407;447186.0512154405;468093.1786096384;455929.88678620907;402688.2590217553;475616.4378211077;438654.2798845102;437470.7598859434;250872.52762923925;217833.21561994078;469843.0551361263;200899.97692776434;200899.97692776434;273.52286787048666;2370032.160516568;1130558.3630345124;264279.2023546219;645601.6635003485;0;34;0;51;62;65;0;3;135;135;1405584307850.4485;537344361725.07336;1182724897075.531;38644.8179914215;5109.918485958878;-0.0;8043.406620578088;5414319.126884979;1032096.6280023973;3.2112147975372114;644051.601835374;4.066337173440242;0.25299534494165926
6481;2019-07-09 05:01:45.115;629;621;202;203;183;41;53;31;42;39;795;221;40;43;261;165;261;587;184;59;53;8;646;354;359;137;359;303;648;129.0;-2.0;888.0;113.0;0.0;1;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15824.32421875;8079.923828125;3352.37841796875;1361.85949707031;507.0;282203;597.0;0.0;Calculated values ==>;1562641305.115;336.06;335.26000000000005;293.36;293.46000000000004;291.46000000000004;277.26000000000005;273.7412296467126;278.46000000000004;276.26000000000005;277.36;277.06;352.66;295.26000000000005;277.16;277.46000000000004;299.26000000000005;289.66;299.26000000000005;331.86;279.06;278.46000000000004;332.86;323.86;273.96000000000004;241.92719264551067;267.9596281332873;273.7412296467126;291.56;6459999.999999999;3540000.0;3590000.0;1370000.0;3590000.0;3030000.0;6480000.0;0.021500000000000002;0.0;0.14800000000000002;0.01883333333333333;0.0;0.021500000000000002;0.0;8079.923828125;3352.37841796875;1361.85949707031;15824.32421875;482455.7722654342;481048.2401450036;252724.00388660305;253086.1466975182;246184.37729746356;430542.39183029096;437752.5954410684;447656.4881179867;472980.6827117325;533336.0624606729;470584.96236496523;447376.48645180964;447796.21272308455;467812.53341307805;455763.57488601323;400441.8322859582;475926.35432894446;438765.72347154043;437752.5954410684;250454.15340279948;212816.51262364245;469941.3943347461;201143.01970358237;201143.01970358237;273.6224397172524;2370298.1323725395;1130692.907582223;264302.0024863806;645657.0927179503;0;34;0;51;62;65;0;3;135;135;1405799411435.1887;537426563094.97406;1182907000110.311;36483.993325331845;5062.3693888869175;-0.0;5087.10587835595;5414945.21074642;1032181.3984807363;3.2112147975372114;644161.0245964152;3.6449022240547366;0.24577184976289568
6482;2019-07-09 05:02:45.135;637;627;200;200;180;43;55;32;45;39;793;221;43;46;261;166;262;592;185;61;55;9;643;357;362;138;362;302;645;0.0;-1.0;1084.0;175.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15189.125;7841.16015625;3279.70458984375;1361.61791992188;497.0;282204;595.0;0.0;Calculated values ==>;1562641365.135;336.86;335.86;293.16;293.16;291.16;277.46000000000004;274.0616903277293;278.66;276.36;277.66;277.06;352.46000000000004;295.26000000000005;277.46000000000004;277.76000000000005;299.26000000000005;289.76000000000005;299.36;332.36;279.26000000000005;278.66;332.66;322.86;274.06;242.14157278889297;267.8393353686513;274.0616903277293;291.66;6430000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6450000.0;0.0;0.0;0.18066666666666667;0.029166666666666667;0.0;0.0;0.0;7841.16015625;3279.70458984375;1361.61791992188;15189.125;483959.9762072469;482275.0320440741;252135.76595087204;252135.76595087204;245302.08676914126;430346.717906069;437406.86254204705;448262.69519083336;472850.0741107318;533202.0663396476;470720.57032074116;447984.6736389261;448401.4392639541;467389.657016189;455402.2042817116;402711.3510504604;477050.90480021754;438429.2166670595;437406.86254204705;249617.41799618208;208636.25808486674;469904.45810332865;201825.04463684026;201143.01970358237;273.90225548377686;2370556.663931084;1130825.6275072838;264324.70569673;645712.378498784;0;34;0;51;62;65;0;3;135;135;1406015783535.1199;537509090594.9478;1183088560610.2534;44523.06886675475;7818.9828927725775;-0.0;0.0;5415620.494617423;1032288.7788645835;3.2112147975372114;644203.4312762377;4.1932404922966136;0.34274357248453985
