;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6483;2019-07-09 05:03:45.106;644;632;198;198;179;46;37;33;45;40;790;221;43;50;261;166;262;592;185;62;37;10;637;360;365;139;365;304;639;-1.0;0.0;1189.0;197.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14797.8642578125;7823.6064453125;3184.10424804688;1370.24853515625;491.0;282205;592.0;0.0;Calculated values ==>;1562641425.106;337.56000000000006;336.36;292.96000000000004;292.96000000000004;291.06;277.76000000000005;274.38016830617;276.86;276.46000000000004;277.66;277.16;352.16;295.26000000000005;277.46000000000004;278.16;299.26000000000005;289.76000000000005;299.36;332.36;279.36;276.86;332.36;322.26000000000005;274.16;242.35481222062532;268.0796299477929;274.38016830617;291.66;6370000.0;3600000.0;3650000.0;1390000.0;3650000.0;3040000.0;6390000.0;0.0;0.0;0.19816666666666669;0.03283333333333333;0.0;0.0;0.0;7823.6064453125;3184.10424804688;1370.24853515625;14797.8642578125;485631.3673641302;483679.0120410941;251679.00438924308;251679.00438924308;245176.07142644533;430148.3826014536;433500.59072566376;447886.92588112364;472817.310826017;532741.0114406402;470449.1217542448;447607.1325964645;448583.2367254159;466964.4590515621;454897.94588362187;405783.09487031924;477768.37237807934;437920.1706087636;433500.59072566376;248362.34728340767;206128.24275125185;469867.5881872505;202600.19935653132;201143.01970358237;274.21757005075494;2370806.4347271207;1130956.1041346693;264347.4602471547;645766.2175376081;0;34;0;51;62;65;0;3;135;135;1406233778119.9604;537592150429.8871;1183270272740.1206;48607.65297295672;8775.279266608612;-0.0;0.0;5416396.208855668;1032426.9975444769;3.2112147975372114;644203.4312762377;4.635896045558934;0.38046103012193916
6484;2019-07-09 05:04:45.136;646;635;199;198;179;49;37;34;43;41;787;221;42;52;261;165;262;590;185;63;37;11;639;362;367;140;367;305;641;-2.0;-1.0;1101.0;137.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;14850.15234375;8091.51220703125;3223.88989257812;1372.12805175781;487.0;282206;590.0;0.0;Calculated values ==>;1562641485.136;337.76;336.66;293.06;292.96000000000004;291.06;278.06;274.5913991737795;276.86;276.56;277.46000000000004;277.26000000000005;351.86;295.26000000000005;277.36;278.36;299.26000000000005;289.66;299.36;332.16;279.46000000000004;276.86;332.16;321.86;274.26000000000005;242.56692532238324;268.19934244402924;274.5913991737795;291.66;6390000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3050000.0;6409999.999999999;0.0;0.0;0.1835;0.022833333333333334;0.0;0.0;0.0;8091.51220703125;3223.88989257812;1372.12805175781;14850.15234375;485699.9806515496;483891.8075493468;251951.08604844325;251592.48614946005;245109.00325380437;430014.67791919125;432997.62667057913;447417.42732394347;472784.61766108364;532353.7115583889;470313.0473591377;447276.8002363944;448674.77612511296;466679.6862573168;454417.6614094304;404794.5975354454;477227.5814480822;437635.38433925656;432997.62667057913;247525.65490268572;204456.2876039246;469830.78476507135;203214.51129204678;201143.01970358237;274.4650158569356;2371053.6250654184;1131088.79643637;264370.3248119372;645819.6441887302;0;34;0;51;62;65;0;3;135;135;1406453487919.8557;537675892279.84717;1183453064090.0334;44811.23509185304;6087.738244300728;-0.0;0.0;5417175.088834537;1032550.9179529151;3.2112147975372114;644203.4312762377;4.011732207049692;0.3167339804367846
6485;2019-07-09 05:05:45.117;647;637;201;201;179;50;39;36;41;41;783;221;40;53;261;165;262;594;185;65;38;12;641;363;367;141;367;306;643;-1.0;-3.0;1116.0;132.0;0.0;9;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15317.3662109375;8283.0703125;3483.56030273438;1375.5986328125;486.0;282207;588.0;0.0;Calculated values ==>;1562641545.117;337.86;336.86;293.26000000000005;293.26000000000005;291.06;278.16;274.69669130483857;277.06;276.76000000000005;277.26000000000005;277.26000000000005;351.46000000000004;295.26000000000005;277.16;278.46000000000004;299.26000000000005;289.66;299.36;332.56;279.66;276.96000000000004;331.96000000000004;321.76000000000005;274.36;242.77792619122317;268.3187672390254;274.69669130483857;291.66;6409999.999999999;3629999.9999999995;3670000.0000000005;1410000.0;3670000.0000000005;3060000.0;6430000.0;0.0;0.0;0.186;0.022000000000000002;0.0;0.0;0.0;8283.0703125;3483.56030273438;1375.5986328125;15317.3662109375;485625.37167800707;483959.9762072469;252584.69511632013;252584.69511632013;245042.38561600924;429947.3805835815;433366.6693374496;446944.7289150091;472653.6706096803;531861.5611485756;470176.73804117914;446803.2587583881;448627.68014227727;466679.6862573168;454247.4472455145;403771.83797849156;477593.0011163307;437979.1382056312;433182.4302400453;246688.97952812296;204038.30555042345;469794.0480163998;203499.48445996584;201143.01970358237;274.57992024435515;2371304.94144542;1131225.2080804163;264393.2152834338;645875.521906981;0;34;0;51;62;65;0;3;135;135;1406673618190.5347;537760165585.1071;1183636306045.5986;45280.81546863805;5858.480398241548;-0.0;0.0;5417925.618181945;1032650.4382504995;3.2112147975372114;644203.4312762377;3.8912192826403187;0.30538306019160977
6486;2019-07-09 05:06:45.117;647;639;204;204;181;50;40;37;19;42;780;222;24;52;262;162;262;599;186;66;40;13;646;362;367;142;367;306;647;-3.0;-1.0;1016.0;97.0;0.0;23;100;41;1;0;0;1;0;0;0;1;0;0;0;0;16208.9521484375;8637.1708984375;3959.9189453125;1366.63220214844;484.0;282208;585.0;0.0;Calculated values ==>;1562641605.117;337.86;337.06;293.56;293.56;291.26000000000005;278.16;274.5913991737795;277.16;276.86;275.06;277.36;351.16;295.36;275.56;278.36;299.36;289.36;299.36;333.06;279.76000000000005;277.16;331.66;321.56;274.46000000000004;242.98782864720522;268.3187672390254;274.5913991737795;291.76000000000005;6459999.999999999;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3060000.0;6470000.0;0.0;0.0;0.16933333333333334;0.016166666666666666;0.0;0.0;0.0;8637.1708984375;3959.9189453125;1366.63220214844;16208.9521484375;485078.3623619933;483806.55466209573;253496.15951252362;253496.15951252362;245561.9295100284;430014.67791919125;433550.350954743;443785.1483169292;472620.9849758201;531548.3773321469;470296.98229597893;444512.27536222443;448488.4414509901;466810.22875597095;453990.82321361953;401040.7463659538;477872.3341042068;438150.389958294;433550.350954743;245433.99809710225;203202.34940748036;469757.3781218893;203291.82079564844;201143.01970358237;274.49493130753456;2371567.6607650816;1131366.2100905075;264416.0672070585;645937.5509007147;0;34;0;51;62;65;0;3;135;135;1406893818190.5347;537845065585.1071;1183819906045.5986;40723.53679360354;4307.859843440894;-0.0;0.0;5418642.3211174635;1032735.1577525135;3.2112147975372114;644203.4312762377;3.2248849188652744;0.24858002877547772
6487;2019-07-09 05:07:45.108;649;642;207;206;182;48;39;38;-5;43;776;222;0;46;262;158;263;605;185;67;39;13;650;361;366;142;366;306;651;-2.0;-1.0;1004.0;64.0;0.0;25;100;42;1;0;0;1;0;0;0;1;0;0;0;0;16568.306640625;8784.7138671875;4047.71801757812;1368.46960449219;482.0;282209;583.0;0.0;Calculated values ==>;1562641665.108;338.06000000000006;337.36;293.86;293.76000000000005;291.36;277.96000000000004;274.4858918419099;277.06;276.96000000000004;272.66;277.46000000000004;350.76;295.36;273.16;277.76000000000005;299.36;288.96000000000004;299.46000000000004;333.66;279.86;277.06;331.46000000000004;321.36;274.46000000000004;242.98782864720522;268.3187672390254;274.4858918419099;291.66;6500000.0;3610000.0;3660000.0;1420000.0;3660000.0;3060000.0;6509999.999999999;0.0;0.0;0.1673333333333333;0.010666666666666666;0.0;0.0;0.0;8784.7138671875;4047.71801757812;1368.46960449219;16568.306640625;484929.2829465677;483799.9123279192;254413.56034340538;254044.95347533814;245754.63710123143;430081.6785162784;433616.79160117084;440211.49694471864;472719.4423773052;531130.6756210164;470296.98229597893;440968.15519671026;447649.2082961263;466952.50149625464;453591.65705251123;399281.6531628074;478305.2756664702;438546.45989859616;433616.79160117084;244597.3647265701;202366.40377179522;469757.3781218893;203103.06006025753;201143.01970358237;274.41720199456415;2371840.7636164636;1131511.370686046;264438.85630321264;646004.2711991225;0;34;0;51;62;65;0;3;135;135;1407113685205.304;537930252805.01776;1184003478505.406;39676.145105333155;2844.3127259907387;-0.0;0.0;5419312.217966316;1032794.7502503139;3.2112147975372114;644203.4312762377;2.99420835103238;0.22163625287924266
6488;2019-07-09 05:08:45.108;650;645;207;207;183;46;41;38;-13;44;772;222;-20;33;262;154;263;609;185;68;40;15;645;362;367;143;367;305;647;-2.0;0.0;1179.0;161.0;0.0;38;100;43;1;0;0;1;0;0;0;1;0;0;0;0;17112.732421875;8821.802734375;4453.71337890625;1363.423828125;480.0;282210;580.0;0.0;Calculated values ==>;1562641725.108;338.16;337.66;293.86;293.86;291.46000000000004;277.76000000000005;274.5913991737795;277.26000000000005;276.96000000000004;271.86;277.56;350.36;295.36;271.16;276.46000000000004;299.36;288.56;299.46000000000004;334.06;279.96000000000004;277.16;331.16;321.16;274.66;243.1966462407574;268.19934244402924;274.5913991737795;291.66;6450000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3050000.0;6470000.0;0.0;0.0;0.19649999999999998;0.026833333333333334;0.0;0.0;0.0;8821.802734375;4453.71337890625;1363.423828125;17112.732421875;485620.7743677405;484678.84861069015;254604.05020773603;254604.05020773603;246218.72459614903;430014.67791919125;433733.48194404994;439207.5311587726;472686.96060398995;530788.4338752198;470433.0857969469;438124.7295301388;446002.4824056516;466810.22875597095;452844.7452549252;402179.8489749534;479376.42242138734;438491.66445207375;433550.350954743;243342.44575359824;201530.46850934727;469819.94228607416;203196.91929602504;201143.01970358237;274.4582063789352;2372121.4389419844;1131658.0916577259;264461.62208181777;646075.1164607599;0;34;0;51;62;65;0;3;135;135;1407333585205.304;538015752805.01776;1184186778505.406;46376.08523102989;7154.384450232984;-0.0;0.0;5420029.319885786;1032878.0727267824;3.2112147975372114;644203.4312762377;3.65671762405773;0.2935090852551116
6489;2019-07-09 05:09:45.119;650;645;206;206;183;45;43;38;-14;44;768;222;-22;23;262;152;263;608;187;69;42;17;646;361;366;143;366;304;647;-1.0;-1.0;860.0;75.0;0.0;43;100;43;1;0;0;1;0;0;0;1;0;0;0;0;17220.162109375;8741.90625;4614.365234375;1356.68371582031;478.0;282211;579.0;0.0;Calculated values ==>;1562641785.119;338.16;337.66;293.76000000000005;293.76000000000005;291.46000000000004;277.66;274.4858918419099;277.46000000000004;276.96000000000004;271.76000000000005;277.56;349.96000000000004;295.36;270.96000000000004;275.46000000000004;299.36;288.36;299.46000000000004;333.96000000000004;280.06;277.36;331.06;320.96000000000004;274.86;243.1966462407574;268.0796299477929;274.4858918419099;291.86;6459999.999999999;3610000.0;3660000.0;1430000.0;3660000.0;3040000.0;6470000.0;0.0;0.0;0.14333333333333334;0.0125;0.0;0.0;0.0;8741.90625;4614.365234375;1356.68371582031;17220.162109375;485511.67837306135;484678.84861069015;254232.50806370802;254232.50806370802;246218.72459614903;430081.6785162784;434344.22949482966;439274.65340817464;472686.96060398995;530446.4994497097;470568.9554260146;438039.0146135774;444766.67480068695;466952.50149625464;452731.1775036387;401624.71924193634;479226.6610860656;438885.39219513495;434163.16617520025;242924.1476594651;200694.54348549087;470018.21299050737;203066.49137392707;201143.01970358237;274.4030406207778;2372407.598849054;1131804.4827325065;264484.29380037286;646150.697636443;0;34;0;51;62;65;0;3;135;135;1407553525520.0034;538101568534.90045;1184369512000.1562;33856.50322490882;3336.8965202072536;-0.0;0.0;5420698.047366237;1032965.5160964292;3.2112147975372114;644203.4312762377;2.5279353630209065;0.19438423468030036
6490;2019-07-09 05:10:45.109;647;644;206;206;182;44;45;38;-9;44;765;222;-19;14;262;151;263;609;186;69;44;18;644;360;365;143;365;303;646;-2.0;-1.0;803.0;56.0;0.0;45;100;41;1;0;0;1;0;0;0;1;0;0;0;0;17112.265625;8628.583984375;4679.1337890625;1348.93933105469;476.0;282212;578.0;0.0;Calculated values ==>;1562641845.109;337.86;337.56000000000006;293.76000000000005;293.76000000000005;291.36;277.56;274.38016830617;277.66;276.96000000000004;272.26000000000005;277.56;349.66;295.36;271.26000000000005;274.56;299.36;288.26000000000005;299.46000000000004;334.06;280.06;277.56;330.96000000000004;320.76000000000005;274.96000000000004;243.1966462407574;267.9596281332873;274.38016830617;291.76000000000005;6440000.000000001;3600000.0;3650000.0;1430000.0;3650000.0;3030000.0;6459999.999999999;0.0;0.0;0.13383333333333333;0.009333333333333334;0.0;0.0;0.0;8628.583984375;4679.1337890625;1348.93933105469;17112.265625;485297.47079116333;484643.9904376025;254279.93971616673;254279.93971616673;245923.68701699446;430148.3826014536;434947.67464153876;440254.13072146993;472686.96060398995;530209.2358670825;470704.5923129879;438727.9205961053;443664.5507289629;467094.51228587364;452761.82112387515;402724.06460721383;479493.11995095643;439108.08847079804;434768.59577993193;242505.85365607988;199858.6285646581;470117.3168609056;202851.93964763187;201143.01970358237;274.315253885582;2372693.654729625;1131949.212692135;264506.83690129063;646228.1305540131;0;34;0;51;62;65;0;3;135;135;1407772788970.0383;538187354234.91406;1184551581650.1853;31772.32657204866;2494.4768539905554;-0.0;0.0;5421244.863130147;1033014.1027754255;3.2112147975372114;644203.4312762377;2.337968554612403;0.1752125197113003
6491;2019-07-09 05:11:45.090;644;642;206;206;182;43;47;38;7;45;761;222;0;15;262;152;263;606;186;70;46;19;641;359;364;143;364;303;642;237.0;-1.0;772.0;54.0;0.0;49;100;39;1;0;0;1;0;0;0;1;0;0;0;0;16992.470703125;8490.9326171875;4743.5087890625;1351.44848632812;475.0;282213;577.0;0.0;Calculated values ==>;1562641905.09;337.56000000000006;337.36;293.76000000000005;293.76000000000005;291.36;277.46000000000004;274.27422755570615;277.86;276.96000000000004;273.86;277.66;349.26;295.36;273.16;274.66;299.36;288.36;299.46000000000004;333.76000000000005;280.16;277.76000000000005;330.86;320.66;275.06;243.1966462407574;267.9596281332873;274.27422755570615;291.76000000000005;6409999.999999999;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;6420000.0;0.0395;0.0;0.12866666666666665;0.009000000000000001;0.0;0.0395;0.0;8490.9326171875;4743.5087890625;1351.44848632812;16992.470703125;485193.5586174318;484795.05486115726;254471.90409306617;254471.90409306617;246061.0217091938;430214.79039162316;435544.0976640484;442640.2954479828;472785.5327691947;529791.7321354732;470704.5923129879;441604.3489713403;443809.95577213913;467236.2624677158;453079.30423720385;404296.6850720899;479511.9368031586;439497.19129777723;435366.92532215983;242087.5637286956;199440.67485045042;470216.3998685916;202627.57017485192;202627.57017485192;274.22359099751867;2372977.7708668304;1132091.8301538522;264529.3330070587;646306.6277101208;0;34;0;51;62;65;0;3;135;135;1407991419714.8438;538273127064.8377;1184733324080.0234;30881.63731847617;2408.299467243657;-0.0;9193.204528318664;5421766.814158587;1033054.9463068509;3.2112147975372114;644280.0170540602;2.9126190878251172;0.15537680233266976
6492;2019-07-09 05:12:45.110;640;640;208;207;182;41;49;37;13;45;758;222;13;20;262;153;263;603;187;70;49;20;639;358;363;142;362;303;640;138.0;0.0;815.0;0.0;0.0;45;100;38;1;0;0;1;0;0;0;1;0;0;0;0;16890.345703125;8377.6884765625;4649.82373046875;1359.4697265625;474.0;282214;575.0;0.0;Calculated values ==>;1562641965.11;337.16;337.16;293.96000000000004;293.86;291.36;277.26000000000005;274.1680685717883;278.06;276.86;274.46000000000004;277.66;348.96000000000004;295.36;274.46000000000004;275.16;299.36;288.46000000000004;299.46000000000004;333.46000000000004;280.16;278.06;330.66;320.56;275.16;242.98782864720522;267.9596281332873;274.1680685717883;291.86;6390000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3030000.0;6400000.0;0.023;0.0;0.13583333333333333;0.0;0.0;0.023;0.0;8377.6884765625;4649.82373046875;1359.4697265625;16890.345703125;484836.66070073954;484726.4744265002;255325.64170635128;254946.21233390333;246130.40532747118;430280.9020939914;436133.76305498433;443518.9199794291;472916.3023718174;529478.5084212946;470704.5923129879;443518.9199794291;444533.65563525405;467518.9863235821;453395.3457919151;405299.7971610509;479298.34645433567;439717.1983153084;436133.76305498433;241250.99604349316;199022.72361097817;470450.12188174675;202496.42290420205;202496.42290420205;274.1680685717883;2373260.2217890606;1132232.4488535363;264551.9315224873;646384.9315736823;0;34;0;51;62;65;0;3;135;135;1408209592414.7744;538358655564.81055;1184915184679.9656;32738.889186051674;0.0;-0.0;5373.658823467992;5422297.161936307;1033075.0221587922;3.2112147975372114;644401.4480454625;2.649099594719479;0.14676949570754724
6493;2019-07-09 05:13:45.101;639;638;208;208;183;40;51;35;18;44;757;222;22;26;263;154;263;600;187;70;51;21;633;357;362;142;362;302;634;233.0;-2.0;1197.0;86.0;0.0;41;100;36;1;0;0;1;0;0;0;1;0;0;0;0;16567.244140625;8142.1337890625;4414.03173828125;1353.1201171875;473.0;282215;575.0;0.0;Calculated values ==>;1562642025.101;337.06;336.96000000000004;293.96000000000004;293.96000000000004;291.46000000000004;277.16;274.0616903277293;278.26000000000005;276.66;274.96000000000004;277.56;348.86;295.36;275.36;275.76000000000005;299.46000000000004;288.56;299.46000000000004;333.16;280.16;278.26000000000005;330.66;320.46000000000004;275.26000000000005;242.98782864720522;267.8393353686513;274.0616903277293;291.86;6330000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6340000.0;0.03883333333333334;0.0;0.1995;0.014333333333333333;0.0;0.03883333333333334;0.0;8142.1337890625;4414.03173828125;1353.1201171875;16567.244140625;485352.3330900399;485099.04647801275;255633.4709182688;255633.4709182688;246676.3402648941;430346.717906069;436716.91860004765;444445.26436519914;472817.88148187683;529450.4927950186;470839.997578747;445020.00224024826;445591.39424184;467648.2160412544;453709.9666255224;408124.8075056209;479554.06196194777;439936.2520002742;436716.91860004765;241250.99604349316;198604.77482894104;470549.00337383006;202105.77347809792;202105.77347809792;274.0116163979647;2373538.9932165868;1132370.0933897079;264574.5330471807;646460.4523729902;0;34;0;51;62;65;0;3;135;135;1408427059790.4104;538443842785.0597;1185096657455.4963;48346.7284319767;3847.6862951721605;-0.0;9110.732802235716;5422972.774061412;1033107.0814017379;3.2112147975372114;644522.1332038735;4.407497918736617;0.26696425874826407
6494;2019-07-09 05:14:45.111;636;636;209;208;184;39;53;35;27;44;756;222;31;32;263;155;263;589;186;70;53;22;631;356;361;141;361;303;632;193.0;0.0;1045.0;0.0;0.0;38;100;36;1;0;0;1;0;0;0;1;0;0;0;0;16382.6962890625;8110.69287109375;4300.2421875;1362.53479003906;472.0;282216;574.0;0.0;Calculated values ==>;1562642085.111;336.76000000000005;336.76000000000005;294.06;293.96000000000004;291.56;277.06;273.955091788801;278.46000000000004;276.66;275.86;277.56;348.76;295.36;276.26000000000005;276.36;299.46000000000004;288.66;299.46000000000004;332.06;280.16;278.46000000000004;330.56;320.36;275.36;242.77792619122317;267.9596281332873;273.955091788801;291.76000000000005;6310000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;6320000.0;0.03216666666666666;0.0;0.17416666666666666;0.0;0.0;0.03216666666666666;0.0;8110.69287109375;4300.2421875;1362.53479003906;16382.6962890625;485142.02411449916;485031.98674014525;256127.24123216062;255738.19810061125;247085.93994954787;430412.23801567365;437293.7973737539;445537.8252269786;472948.58913472976;529269.6464291925;470704.5923129879;446107.1014639255;446248.92018464074;467788.9545893743;454023.1870881385;409012.9947842031;478151.4960423311;440154.36420568853;437293.7973737539;240832.718256323;198186.82848740023;470781.97481897497;201972.2588119733;201972.2588119733;273.955091788801;2373813.6218172633;1132505.5561852246;264597.16727648024;646533.0834255184;0;34;0;51;62;65;0;3;135;135;1408643995940.376;538528756935.0462;1185278187705.4675;42421.00281728009;0.0;-0.0;7569.509490403942;5423729.297887995;1033139.1507982013;3.2112147975372114;644661.15838996;3.629478472532193;0.19626107334394735
6495;2019-07-09 05:15:45.141;634;634;209;208;185;39;55;34;37;43;755;222;36;37;263;156;263;584;186;70;55;22;628;356;361;141;361;303;630;-3.0;-2.0;951.0;101.0;0.0;34;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16209.453125;8015.4208984375;4153.31591796875;1359.39892578125;473.0;282217;574.0;0.0;Calculated values ==>;1562642145.141;336.56;336.56;294.06;293.96000000000004;291.66;277.06;273.955091788801;278.66;276.56;276.86;277.46000000000004;348.66;295.36;276.76000000000005;276.86;299.46000000000004;288.76000000000005;299.46000000000004;331.56;280.16;278.66;330.56;320.46000000000004;275.36;242.77792619122317;267.9596281332873;273.955091788801;291.76000000000005;6280000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;6300000.0;0.0;0.0;0.1585;0.016833333333333332;0.0;0.0;0.0;8015.4208984375;4153.31591796875;1359.39892578125;16209.453125;485185.6514532517;484965.41752132203;256234.93004060583;255844.0242626132;247499.5787444225;430412.23801567365;437636.28072910535;446955.08328484115;472850.300935316;529165.2014758766;470704.5923129879;446814.236746235;446955.08328484115;467788.9545893743;454164.5920650031;410301.76661049295;477641.6543698139;440154.36420568853;437636.28072910535;240832.718256323;198604.77482894104;470781.97481897497;201773.68377608884;201972.2588119733;273.87771446221285;2374085.3588628736;1132640.007658714;264619.8613988251;646603.5649661891;0;34;0;51;62;65;0;3;135;135;1408860704240.2727;538613399235.00586;1185460078605.3809;38861.251822137245;4528.306232555249;-0.0;0.0;5424406.988685728;1033176.9055513972;3.2112147975372114;644724.2691753061;3.207356791917908;0.24983991730897792
6496;2019-07-09 05:16:45.102;633;632;209;209;186;39;57;34;42;43;755;222;40;43;263;157;262;576;186;71;57;23;623;356;361;140;361;302;624;331.0;-1.0;776.0;83.0;0.0;33;100;33;1;0;0;1;0;0;0;1;0;0;0;0;16051.4833984375;7845.96240234375;4054.53784179688;1365.98718261719;478.0;282218;573.0;0.0;Calculated values ==>;1562642205.102;336.46000000000004;336.36;294.06;294.06;291.76000000000005;277.06;273.955091788801;278.86;276.56;277.36;277.46000000000004;348.66;295.36;277.16;277.46000000000004;299.46000000000004;288.86;299.36;330.76000000000005;280.26000000000005;278.86;330.46000000000004;320.96000000000004;275.46000000000004;242.56692532238324;267.8393353686513;273.955091788801;291.76000000000005;6230000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;6240000.0;0.05516666666666667;0.0;0.12933333333333333;0.013833333333333333;0.0;0.05516666666666667;0.0;7845.96240234375;4054.53784179688;1365.98718261719;16051.4833984375;485592.15591457614;485339.9109260337;256565.10390900457;256565.10390900457;248071.923346658;430412.23801567365;437977.1081470654;447845.39370153175;472980.94656883925;529241.7372316079;470839.997578747;447566.28926109587;447984.6736389261;467788.9545893743;454305.82633570756;411950.2260319135;477163.761639939;440319.24944479857;437977.1081470654;240414.4444865203;200694.54348549087;471014.3812069224;201835.09500941943;201835.09500941943;273.90165469803446;2374354.0252536754;1132772.0999369854;264642.5581872073;646671.9192882734;0;34;0;51;62;65;0;3;135;135;1409077163450.1487;538697644439.95764;1185641460630.277;31817.33196417986;3723.646792398791;-0.0;13027.167724760136;5424995.594041281;1033245.627128487;3.2112147975372114;644832.7583424584;3.6609650255559996;0.18452765536753668
6497;2019-07-09 05:17:45.102;631;630;209;209;186;39;59;34;45;42;756;222;43;46;263;158;262;567;186;71;58;24;620;356;361;140;360;302;622;129.0;-1.0;1067.0;82.0;0.0;28;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15781.0146484375;7685.0458984375;3881.96118164062;1354.69226074219;486.0;282219;573.0;0.0;Calculated values ==>;1562642265.102;336.26000000000005;336.16;294.06;294.06;291.76000000000005;277.06;273.955091788801;279.06;276.56;277.66;277.36;348.76;295.36;277.46000000000004;277.76000000000005;299.46000000000004;288.96000000000004;299.36;329.86;280.26000000000005;278.96000000000004;330.46000000000004;321.76000000000005;275.56;242.56692532238324;267.8393353686513;273.955091788801;291.76000000000005;6200000.0;3560000.0;3610000.0;1400000.0;3600000.0;3020000.0;6220000.0;0.021500000000000002;0.0;0.17783333333333334;0.013666666666666666;0.0;0.021500000000000002;0.0;7685.0458984375;3881.96118164062;1354.69226074219;15781.0146484375;485636.8370795749;485274.8436992547;256677.62853205064;256677.62853205064;248150.08882881887;430412.23801567365;438316.31352762313;448262.69519083336;472882.7909566239;529346.1196232733;470839.997578747;447984.6736389261;448401.4392639541;467929.4390683793;454446.891000169;413136.2229273824;476054.6739094298;440319.24944479857;438146.9115166479;240414.4444865203;204038.30555042345;471112.8868819084;201858.69689168638;201858.69689168638;273.91085302049646;2374619.2960707326;1132901.5250061585;264665.230515902;646738.0567801354;0;34;0;51;62;65;0;3;135;135;1409293763450.1487;538781644439.95764;1185822660630.277;43818.8443641983;3679.8072631997;-0.0;5080.196614436673;5425625.895510685;1033307.3225789503;3.2112147975372114;644983.653045285;4.069035105602202;0.2673748603752133
6498;2019-07-09 05:18:45.133;629;629;209;209;186;39;61;33;47;42;756;222;45;51;263;159;261;558;186;72;60;25;614;356;361;141;361;303;616;259.0;-1.0;1005.0;156.0;0.0;25;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15645.861328125;7506.3193359375;3739.90576171875;1361.83483886719;496.0;282220;572.0;0.0;Calculated values ==>;1562642325.133;336.06;336.06;294.06;294.06;291.76000000000005;277.06;273.955091788801;279.26000000000005;276.46000000000004;277.86;277.36;348.76;295.36;277.66;278.26000000000005;299.46000000000004;289.06;299.26000000000005;328.96000000000004;280.36;279.16;330.36;322.76000000000005;275.66;242.77792619122317;267.9596281332873;273.955091788801;291.76000000000005;6140000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;6160000.0;0.043166666666666666;0.0;0.1675;0.026000000000000002;0.0;0.043166666666666666;0.0;7506.3193359375;3739.90576171875;1361.83483886719;15645.861328125;486010.80281532113;485791.80888076563;257023.0468337834;257023.0468337834;248388.33122198924;430412.23801567365;438653.9296755554;448353.2992136279;472751.9947874012;529269.6464291925;470704.5923129879;448075.1158509465;448907.5457794879;467788.9545893743;454587.787147844;415036.4035402613;475434.5916305712;440483.78149257216;438485.31824677397;239996.17471937067;208218.24852204052;471077.96398673364;201788.35120288588;201788.35120288588;273.88343319375167;2374881.32201359;1133028.1851234986;264687.87993785227;646801.6051542612;0;34;0;51;62;65;0;3;135;135;1409510475359.7837;538865987994.8156;1186004254404.9712;41299.62879179929;7001.529932380042;-0.0;10217.419077394503;5426335.582601438;1033396.3797111876;3.2112147975372114;645111.1990405697;4.641362596322636;0.2929478589492758
6499;2019-07-09 05:19:45.113;627;626;209;209;188;40;63;34;44;42;755;222;43;53;264;160;261;543;186;73;62;25;614;356;361;141;361;304;615;148.0;-1.0;823.0;58.0;0.0;24;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15582.7265625;7508.0068359375;3764.26611328125;1362.99353027344;503.0;282221;571.0;0.0;Calculated values ==>;1562642385.113;335.86;335.76000000000005;294.06;294.06;291.96000000000004;277.16;273.955091788801;279.46000000000004;276.56;277.56;277.36;348.66;295.36;277.46000000000004;278.46000000000004;299.56;289.16;299.26000000000005;327.46000000000004;280.46000000000004;279.36;330.26000000000005;323.46000000000004;275.66;242.77792619122317;268.0796299477929;273.955091788801;291.76000000000005;6140000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;6150000.0;0.024666666666666667;0.0;0.1371666666666667;0.009666666666666665;0.0;0.024666666666666667;0.0;7508.0068359375;3764.26611328125;1362.99353027344;15582.7265625;485728.1081467086;485476.6522444477;257081.80557827465;257081.80557827465;249133.19558184364;430412.23801567365;438989.9883500334;447747.1211392313;472751.9947874012;529088.6247878366;470568.9554260146;447607.1325964645;448998.8971924048;467917.8483940991;454728.515857866;415036.4035402613;473283.0356973362;440647.96367074497;438822.1517515752;239577.9089402584;211144.3756859795;471077.96398673364;201877.90139075005;201877.90139075005;273.9183365279621;2375141.473500017;1133153.2628018423;264710.579271968;646864.1190749842;0;34;0;51;62;65;0;3;135;135;1409727003159.8525;538950559794.8425;1186186293705.029;33725.06130883335;2602.2672717611745;-0.0;5844.624842233687;5426960.579950559;1033476.3846773664;3.2112147975372114;645245.0047898205;3.337638623710538;0.2037249746739678
6500;2019-07-09 05:20:45.124;624;624;209;209;187;40;64;34;43;42;754;222;42;55;264;160;260;542;186;73;64;26;613;355;360;142;360;304;614;-4.0;-1.0;732.0;29.0;2.0;19;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15489.365234375;7514.0869140625;3538.97265625;1363.20288085938;510.0;282222;569.0;0.0;Calculated values ==>;1562642445.124;335.56;335.56;294.06;294.06;291.86;277.16;273.8482719121499;279.56;276.56;277.46000000000004;277.36;348.56000000000006;295.36;277.36;278.66;299.56;289.16;299.16;327.36;280.46000000000004;279.56;330.06;324.16;275.76000000000005;242.98782864720522;268.0796299477929;273.8482719121499;291.76000000000005;6130000.0;3550000.0;3600000.0;1420000.0;3600000.0;3040000.0;6140000.0;0.0;0.0;0.12200000000000001;0.004833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7514.0869140625;3538.97265625;1363.20288085938;15489.365234375;485413.43216482695;485303.2543515274;257140.91611536028;257140.91611536028;248820.97229745946;430477.46260093397;439378.91214579094;447607.1325964645;472620.9849758201;528984.1077190351;470568.9554260146;447466.95896490954;449275.13823886396;468058.0973201897;454897.47462011676;415043.6941311208;473256.7185552656;440863.08308527886;439378.91214579094;238741.38928724395;214070.64678622372;471043.10962919577;201649.61887620317;257140.91611536028;273.8248204335412;2375400.4550702507;1133278.469867173;264733.3017404756;646924.9905559482;0;34;0;51;62;65;0;3;135;135;1409943342815.4163;539035475360.06384;1186368727145.5044;30006.816673871883;1302.068538639464;-0.0;60.74599867681022;5427491.776303279;1033508.926774162;3.2112147975372114;645294.2252357174;2.526495500119475;0.1814906252993734
6501;2019-07-09 05:21:45.124;622;623;209;209;187;39;66;33;47;42;753;221;45;54;264;160;260;546;185;73;65;26;614;355;360;143;360;305;616;-2.0;-1.0;839.0;98.0;0.0;14;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15630.091796875;7609.4296875;3421.6904296875;1362.29504394531;514.0;282223;569.0;0.0;Calculated values ==>;1562642505.124;335.36;335.46000000000004;294.06;294.06;291.86;277.06;273.8482719121499;279.76000000000005;276.46000000000004;277.86;277.36;348.46000000000004;295.26000000000005;277.66;278.56;299.56;289.16;299.16;327.76000000000005;280.46000000000004;279.66;330.06;324.56;275.76000000000005;243.1966462407574;268.19934244402924;273.8482719121499;291.66;6140000.0;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;6160000.0;0.0;0.0;0.13983333333333334;0.01633333333333333;0.0;0.0;0.0;7609.4296875;3421.6904296875;1362.29504394531;15630.091796875;485019.47161524196;484940.4031453144;257023.0468337834;257023.0468337834;248739.10817968444;430477.46260093397;439711.23851803166;447978.07099077606;472489.7604950056;528802.8376560764;470313.0473591377;447698.11948457354;448952.2146688218;468058.0973201897;454897.47462011676;414672.16684446286;473614.9960483594;440863.08308527886;439545.25928349345;238741.38928724395;215742.86842915416;470909.40455562726;201544.4601322975;257140.91611536028;273.78378495960663;2375659.783878844;1133404.499172186;264756.0142231823;646982.9960816643;0;34;0;51;62;65;0;3;135;135;1410159342815.4163;539120975360.06384;1186551427145.5044;34459.633251710584;4399.627425581053;-0.0;0.0;5428028.996719326;1033556.4409071972;3.2112147975372114;645294.731452373;3.1354763938804204;0.24567942008413732
6502;2019-07-09 05:22:45.145;621;623;209;210;187;39;67;33;53;41;751;221;50;57;264;161;260;555;185;73;66;26;617;355;360;143;360;304;619;140.0;-1.0;917.0;93.0;0.0;8;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15630.1015625;7639.74462890625;3284.2705078125;1370.00109863281;516.0;282224;566.0;0.0;Calculated values ==>;1562642565.145;335.26000000000005;335.46000000000004;294.06;294.16;291.86;277.06;273.8482719121499;279.86;276.46000000000004;278.46000000000004;277.26000000000005;348.26;295.26000000000005;278.16;278.86;299.56;289.26000000000005;299.16;328.66;280.46000000000004;279.76000000000005;329.76000000000005;324.76000000000005;275.76000000000005;243.1966462407574;268.0796299477929;273.8482719121499;291.66;6170000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;6190000.0;0.02333333333333333;0.0;0.15283333333333332;0.015500000000000002;0.0;0.02333333333333333;0.0;7639.74462890625;3284.2705078125;1370.00109863281;15630.1015625;484544.7050058075;484608.0750361433;256848.83536175286;257254.0467414635;248617.5597990505;430477.46260093397;439876.853395306;448998.8971924048;472391.1323836129;528670.499479957;470449.1217542448;448583.2367254159;449550.6973594706;468058.0973201897;455037.6728021549;413534.31173595047;474609.51560434257;440863.08308527886;439711.23851803166;237486.63934987856;216578.99785978085;470909.40455562726;201589.92147488898;201589.92147488898;273.80152845784824;2375920.376665339;1133531.6201013871;264778.7913268661;647038.8986484443;0;34;0;51;62;65;0;3;135;135;1410375418415.0867;539206805389.9329;1186734191090.2256;37812.338455493664;4174.451987751444;-0.0;5556.164064339995;5428631.473942551;1033627.9165765976;3.2112147975372114;645341.0490249837;3.867162170395943;0.2518761594855149
6503;2019-07-09 05:23:45.125;622;623;208;208;187;40;69;33;57;41;748;221;55;59;264;162;260;564;185;74;68;27;617;356;360;144;360;305;619;246.0;-1.0;1373.0;103.0;0.0;5;100;35;1;0;0;1;0;0;0;1;0;0;0;0;15681.7041015625;7841.90869140625;3178.27490234375;1360.89526367188;516.0;282225;565.0;0.0;Calculated values ==>;1562642625.125;335.36;335.46000000000004;293.96000000000004;293.96000000000004;291.86;277.16;273.955091788801;280.06;276.46000000000004;278.86;277.26000000000005;347.96000000000004;295.26000000000005;278.66;279.06;299.56;289.36;299.16;329.56;280.56;279.96000000000004;329.66;324.76000000000005;275.86;243.40439225979637;268.19934244402924;273.955091788801;291.66;6170000.0;3560000.0;3600000.0;1440000.0;3600000.0;3050000.0;6190000.0;0.041;0.0;0.22883333333333333;0.017166666666666667;0.0;0.041;0.0;7841.90869140625;3178.27490234375;1360.89526367188;15681.7041015625;484687.27608260943;484608.0750361433;256446.9053539239;256446.9053539239;248617.5597990505;430412.23801567365;440207.0039935974;449367.07010041195;472259.5391352755;528279.7451289311;470313.0473591377;449090.67229019303;449642.78568856575;468058.0973201897;455009.4752306659;413534.31173595047;475969.71950414276;441026.24236554437;440042.10740737274;237068.3971897606;216578.99785978085;470874.54964527197;201889.41681576517;201889.41681576517;273.9228233543451;2376181.221402051;1133660.5908745048;264801.541210736;647092.735242031;0;34;0;51;62;65;0;3;135;135;1410591346415.1553;539292876689.96027;1186916830190.2837;56631.13632663667;4617.5781135731995;-0.0;9764.260314255911;5429418.240556333;1033701.1590718261;3.2112147975372114;645468.6766714448;5.73560475401518;0.3503684551612897
6504;2019-07-09 05:24:45.126;625;625;207;207;187;40;70;33;59;41;746;221;57;62;265;163;260;571;185;75;70;27;622;356;361;144;361;305;623;186.0;-1.0;1220.0;129.0;0.0;5;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15927.583984375;7992.26513671875;3248.19604492188;1364.8857421875;516.0;282226;565.0;0.0;Calculated values ==>;1562642685.126;335.66;335.66;293.86;293.86;291.86;277.16;273.955091788801;280.16;276.46000000000004;279.06;277.26000000000005;347.76;295.26000000000005;278.86;279.36;299.66;289.46000000000004;299.16;330.26000000000005;280.66;280.16;329.66;324.76000000000005;275.86;243.40439225979637;268.19934244402924;273.955091788801;291.66;6220000.0;3560000.0;3610000.0;1440000.0;3610000.0;3050000.0;6230000.0;0.031000000000000003;0.0;0.2033333333333333;0.021500000000000002;0.0;0.031000000000000003;0.0;7992.26513671875;3248.19604492188;1364.8857421875;15927.583984375;484561.07549221325;484450.10482067725;255828.72575754527;255828.72575754527;248457.7659279887;430412.23801567365;440154.36420568853;449642.78568856575;472259.5391352755;528070.4398255501;470313.0473591377;449367.07010041195;450055.099686846;468046.64453070954;455149.7080012845;411553.11339167994;476534.7197123272;440975.2914610382;440154.36420568853;237068.3971897606;216578.99785978085;470874.54964527197;201855.865558416;201855.865558416;273.9097496433544;2376444.636525961;1133792.5445221039;264824.25643100473;647146.2900590923;0;34;0;51;62;65;0;3;135;135;1410807650019.894;539379278129.8559;1187099833240.0627;50383.34042646378;5783.901707867404;-0.0;7387.253458065449;5430310.042724653;1033787.8395148835;3.2112147975372114;645611.6083348629;5.041868024453841;0.3301930594170775
6505;2019-07-09 05:25:45.116;628;627;206;206;185;41;72;34;59;41;743;221;57;65;265;163;260;579;185;75;71;27;624;356;361;145;361;305;626;215.0;-1.0;1258.0;95.0;0.0;5;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15983.580078125;8113.2646484375;3200.31030273438;1361.01452636719;516.0;282227;564.0;0.0;Calculated values ==>;1562642745.116;335.96000000000004;335.86;293.76000000000005;293.76000000000005;291.66;277.26000000000005;273.955091788801;280.36;276.56;279.06;277.26000000000005;347.46000000000004;295.26000000000005;278.86;279.66;299.66;289.46000000000004;299.16;331.06;280.66;280.26000000000005;329.56;324.76000000000005;275.86;243.61107973660833;268.19934244402924;273.955091788801;291.66;6240000.0;3560000.0;3610000.0;1450000.0;3610000.0;3050000.0;6260000.0;0.035833333333333335;0.0;0.20966666666666667;0.01583333333333333;0.0;0.035833333333333335;0.0;8113.2646484375;3200.31030273438;1361.01452636719;15983.580078125;484768.657568719;484403.77300968877;255278.2955118951;255278.2955118951;247650.84847450152;430412.23801567365;440483.78149257216;449642.78568856575;472127.72840069426;527756.4078081092;470313.0473591377;449367.07010041195;450465.9288920795;468046.64453070954;455149.7080012845;410727.75680608896;477372.3277097154;440975.2914610382;440319.24944479857;236650.15891445865;216578.99785978085;470740.5471029485;201888.21402671447;201888.21402671447;273.9223547197477;2376710.51857213;1133926.7349015435;264846.968480607;647200.0186557391;0;34;0;51;62;65;0;3;135;135;1411024213919.9285;539465963679.8697;1187282802740.0918;51945.87519176815;4256.828607040371;-0.0;8543.778769148013;5431162.644064363;1033871.4983220622;3.2112147975372114;645744.3448103438;5.108369204595956;0.31502500955594215
6506;2019-07-09 05:26:45.127;631;630;204;204;185;42;74;34;53;41;739;221;54;67;265;164;260;585;185;77;73;26;628;358;363;138;362;307;630;257.0;-1.0;1354.0;137.0;3.0;11;1;43;1;0;0;1;0;0;0;1;0;1;0;0;17233.90625;8477.1923828125;3475.11010742188;2356.56689453125;516.0;282228;563.0;0.0;Calculated values ==>;1562642805.127;336.26000000000005;336.16;293.56;293.56;291.66;277.36;274.1680685717883;280.56;276.56;278.46000000000004;277.26000000000005;347.06000000000006;295.26000000000005;278.56;279.86;299.66;289.56;299.16;331.66;280.86;280.46000000000004;329.46000000000004;324.76000000000005;275.76000000000005;242.14157278889297;268.43790593516167;274.1680685717883;291.66;6280000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3070000.0;6300000.0;0.04283333333333333;0.0;0.22566666666666665;0.022833333333333334;0.0005;0.04333333333333333;0.0;8477.1923828125;3475.11010742188;2356.56689453125;17233.90625;484756.0123883919;484390.9629419817;254307.78199635493;254307.78199635493;247499.5787444225;430280.9020939914;440380.2161781285;448441.18314597476;473045.8727645816;527182.1593585447;470040.19265278074;448580.67754506104;450378.25010594085;467906.3786984534;454953.4575107284;409013.42010931106;477791.40540723834;440873.7416961306;440215.0024765854;236231.924509345;216578.99785978085;471575.67402331997;202381.19565731825;202980.34857661484;274.1233029005136;2376987.3817078564;1134065.0140570293;264877.95400550024;647255.657357861;0;34;0;51;62;65;0;3;135;136;1411241453740.4946;539550879245.091;1187466436400.5703;55527.53717660681;6146.607256023706;-0.0;10280.168335665388;5432058.420031926;1033958.2095152852;3.2112147975372114;645901.2397954343;5.028651169665734;0.31427125928542954
6507;2019-07-09 05:27:45.107;636;634;204;204;183;43;75;35;18;40;700;220;26;72;265;164;261;592;186;77;75;24;635;358;363;131;363;306;637;306.0;-2.0;1198.0;139.0;0.0;12;1;46;1;0;0;1;0;0;0;1;0;1;0;0;17486.458984375;8748.791015625;3528.35717773438;2387.12524414062;516.0;282229;562.0;0.0;Calculated values ==>;1562642865.107;336.76000000000005;336.56;293.56;293.56;291.46000000000004;277.46000000000004;274.1680685717883;280.66;276.66;274.96000000000004;277.16;343.16;295.16;275.76000000000005;280.36;299.66;289.56;299.26000000000005;332.36;280.86;280.66;329.36;324.76000000000005;275.56;240.61611355647437;268.3187672390254;274.1680685717883;291.76000000000005;6350000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3060000.0;6370000.0;0.051000000000000004;0.0;0.1996666666666667;0.023166666666666665;0.0;0.051000000000000004;0.0;8748.791015625;3528.35717773438;2387.12524414062;17486.458984375;484701.2468314651;484191.27828332037;253965.68617421697;253965.68617421697;246568.85832703998;430280.9020939914;440545.07506360364;443639.0469653982;473856.7996405058;523164.6538136735;470056.4235496659;444801.58097852516;451240.77474802;467765.86006012256;454953.4575107284;406261.1470740843;478006.46542602126;440873.7416961306;440545.07506360364;235813.6939595721;216578.99785978085;472304.9464017478;202365.1340422499;202365.1340422499;274.11706031450757;2377276.6216394426;1134208.5160687747;264917.4715964125;647314.0001311802;0;34;0;51;62;65;0;3;135;136;1411459181140.564;539631552345.11664;1187650275100.6287;48174.35794698861;6253.605652995034;-0.0;12147.176992089042;5432922.314430743;1034061.5101778574;3.2112147975372114;646088.0720417101;4.53995493713479;0.27231344523410866
6508;2019-07-09 05:28:45.127;641;639;203;203;182;43;77;35;-3;40;695;222;1;61;266;162;261;600;186;78;76;23;639;359;364;126;364;306;641;269.0;-2.0;1069.0;198.0;0.0;20;1;47;1;0;0;1;0;0;0;1;0;1;0;0;17926.9140625;8951.8505859375;3755.4931640625;2388.72192382812;515.0;282230;561.0;0.0;Calculated values ==>;1562642925.127;337.26;337.06;293.46000000000004;293.46000000000004;291.36;277.46000000000004;274.27422755570615;280.86;276.66;272.86;277.16;342.66;295.36;273.26000000000005;279.26000000000005;299.76000000000005;289.36;299.26000000000005;333.16;280.96000000000004;280.76000000000005;329.26000000000005;324.66;275.46000000000004;239.4893008659735;268.3187672390254;274.27422755570615;291.76000000000005;6390000.0;3590000.0;3640000.0;1260000.0;3640000.0;3060000.0;6409999.999999999;0.04483333333333333;0.0;0.17816666666666667;0.033;0.0;0.04483333333333333;0.0;8951.8505859375;3755.4931640625;2388.72192382812;17926.9140625;484980.83601745055;484471.5467098116;253406.1040495238;253406.1040495238;246095.65312697864;430214.79039162316;440658.6511082535;440514.97524299513;474499.7813107843;522638.3831710966;470296.98229597893;441118.68104791886;449735.29261782207;467754.4950057721;454502.1527430527;404279.4656557937;478732.5362968398;440823.14440679894;440493.80720142537;235395.46725036926;216160.93158060662;472863.20171499666;202547.11582093503;202547.11582093503;274.192354243078;2377571.831451887;1134356.0705838564;264957.2835890417;647374.7191169268;0;34;0;51;62;65;0;3;135;136;1411677353840.4946;539708678045.0921;1187833936300.5703;42397.940287030375;8920.430834504034;-0.0;10667.943330225316;5433677.335172171;1034188.002631981;3.2112147975372114;646278.2614196698;4.106123793514273;0.26943992651753895
6509;2019-07-09 05:29:45.118;646;644;203;203;181;44;78;36;-15;41;719;223;-12;45;266;160;262;606;186;79;78;23;646;358;363;135;363;304;648;138.0;-1.0;897.0;96.0;0.0;23;100;45;1;0;0;1;0;0;0;1;0;0;0;0;17062.37109375;8867.271484375;3941.53100585938;1390.65612792969;513.0;282231;560.0;0.0;Calculated values ==>;1562642985.118;337.76;337.56000000000006;293.46000000000004;293.46000000000004;291.26000000000005;277.56;274.1680685717883;280.96000000000004;276.76000000000005;271.66;277.26000000000005;345.06000000000006;295.46000000000004;271.96000000000004;277.66;299.76000000000005;289.16;299.36;333.76000000000005;281.06;280.96000000000004;329.16;324.46000000000004;275.46000000000004;241.49495122638035;268.0796299477929;274.1680685717883;291.76000000000005;6459999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;6480000.0;0.023;0.0;0.14950000000000002;0.016;0.0;0.023;0.0;8867.271484375;3941.53100585938;1390.65612792969;17062.37109375;484933.68975696893;484423.4399395544;253086.1466975182;253086.1466975182;245528.41990325617;430280.9020939914;441037.5559757664;439121.23982878303;473436.17305719486;525319.7818187249;470688.72057778685;439580.6144452378;447886.92588112364;467895.03022007534;454389.27195503766;401040.7463659538;478809.29147615016;441201.0285065325;441037.5559757664;234977.24436692704;215324.80838970217;471679.62040862173;202347.32559716137;202347.32559716137;274.1101380355863;2377863.3650912764;1134504.5409937173;264988.77368188405;647438.8513636619;0;34;0;51;62;65;0;3;135;136;1411895421125.2659;539786966300.00995;1188016908850.3784;35397.70017762744;4309.316716983366;-0.0;5489.875298707915;5434325.534930812;1034298.2339909433;3.2112147975372114;646412.8897108297;3.1830010853725414;0.2093646656795763
6510;2019-07-09 05:30:45.119;650;648;203;203;180;43;79;36;-5;42;748;224;-17;29;266;156;262;611;185;80;79;24;649;358;363;138;363;302;651;119.0;-1.0;758.0;57.0;0.0;23;100;40;1;0;0;1;0;0;0;1;0;0;0;0;16667.494140625;8635.4951171875;4024.14599609375;1364.43103027344;512.0;282232;559.0;0.0;Calculated values ==>;1562643045.119;338.16;337.96000000000004;293.46000000000004;293.46000000000004;291.16;277.46000000000004;274.1680685717883;281.06;276.76000000000005;272.66;277.36;347.96000000000004;295.56;271.46000000000004;276.06;299.76000000000005;288.76000000000005;299.36;334.26000000000005;281.16;281.06;329.06;324.36;275.56;242.14157278889297;267.8393353686513;274.1680685717883;291.66;6490000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;6509999.999999999;0.01983333333333333;0.0;0.12633333333333333;0.0095;0.0;0.01983333333333333;0.0;8635.4951171875;4024.14599609375;1364.43103027344;16667.494140625;485183.7860022088;484674.2160720126;252952.0365956622;252952.0365956622;245103.79157483665;430280.9020939914;441201.0285065325;441070.164538651;473143.7464358393;528510.7994535349;471078.6509433241;439256.3889309822;446017.8014079234;467895.03022007534;453822.3608475785;399258.5833833747;479209.0827512563;441364.16243693535;441201.0285065325;234559.02529450474;214906.75144652807;471379.3427040597;202388.74516039965;202388.74516039965;274.12623690229685;2378144.451985927;1134650.3998128271;265011.733124159;647505.2331116088;0;34;0;51;62;65;0;3;135;136;1412113224755.0027;539868867664.911;1188198711880.1587;30153.419314785755;2555.41067666477;-0.0;4736.443619698301;5434871.803363577;1034355.4410059223;3.2112147975372114;646498.1104553689;2.670071376405338;0.16663768222411693
