;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6511;2019-07-09 05:31:45.119;652;650;203;202;180;43;80;36;5;43;760;223;-2;23;266;154;263;614;186;80;80;25;648;359;363;141;363;301;650;344.0;-2.0;713.0;60.0;0.0;30;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16323.611328125;8304.5341796875;4210.443359375;1358.83532714844;510.0;282233;558.0;0.0;Calculated values ==>;1562643105.119;338.36;338.16;293.46000000000004;293.36;291.16;277.46000000000004;274.27422755570615;281.16;276.76000000000005;273.66;277.46000000000004;349.16;295.46000000000004;272.96000000000004;275.46000000000004;299.76000000000005;288.56;299.46000000000004;334.56;281.16;281.16;328.96000000000004;324.16;275.66;242.77792619122317;267.7187500070086;274.27422755570615;291.76000000000005;6480000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3010000.0;6500000.0;0.05733333333333333;0.0;0.11883333333333333;0.01;0.0;0.05733333333333333;0.0;8304.5341796875;4210.443359375;1358.83532714844;16323.611328125;485582.1577960898;485074.2864096788;252996.54460494226;252635.72144360753;245136.56721165543;430214.79039162316;441364.16243693535;442759.63332633115;472850.300935316;529839.7408841682;471094.33145099954;441728.28212843963;445360.3359981657;467895.03022007534;453365.2895126709;400479.16807494516;479775.2463907118;441364.16243693535;441364.16243693535;234140.81001818314;214070.64678622372;471077.96398673364;202662.8795328521;202662.8795328521;274.23729483178874;2378419.377864833;1134791.5667236345;265034.4270104708;647573.854689571;0;34;0;51;62;65;0;3;135;136;1412331024755.0027;539952567664.911;1188379611880.1587;28531.49757579176;2684.1508445388154;-0.0;13685.540219834107;5435360.8443376655;1034399.1040185989;3.2112147975372114;646651.626987365;3.2363986074455093;0.14702662602961206
6512;2019-07-09 05:32:45.109;651;650;202;202;179;43;82;36;12;43;760;222;9;25;267;152;263;613;186;81;81;25;638;359;364;143;364;300;640;93.0;-2.0;920.0;65.0;0.0;35;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15886.2158203125;7808.16748046875;4260.119140625;1341.4013671875;508.0;282234;556.0;0.0;Calculated values ==>;1562643165.109;338.26;338.16;293.36;293.36;291.06;277.46000000000004;274.27422755570615;281.36;276.76000000000005;274.36;277.46000000000004;349.16;295.36;274.06;275.66;299.86;288.36;299.46000000000004;334.46000000000004;281.26000000000005;281.26000000000005;328.76000000000005;323.96000000000004;275.66;243.1966462407574;267.5978703862781;274.27422755570615;291.76000000000005;6380000.0;3590000.0;3640000.0;1430000.0;3640000.0;3000000.0;6400000.0;0.015500000000000002;0.0;0.15333333333333332;0.010833333333333334;0.0;0.015500000000000002;0.0;7808.16748046875;4260.119140625;1341.4013671875;15886.2158203125;486524.51822088106;486164.75240960007;253084.987001373;253084.987001373;245142.480639036;430214.79039162316;441477.67629999033;443981.54984624276;472588.3698738022;529915.8841322873;471110.1176861019;443547.43308681657;445840.54513808986;467883.80319715134;453079.30423720385;405788.99437737704;480782.9220169407;441314.5531615306;441314.5531615306;233304.39079467155;213234.55432191002;470810.46499630326;202650.87910283354;202650.87910283354;274.2326377269045;2378687.7483552415;1134925.8168587382;265056.92523259844;647644.4309457453;0;34;0;51;62;65;0;3;135;136;1412549088405.0374;540037753464.92456;1188559881830.1873;37004.036180656076;2905.062180512589;-0.0;3699.2869479098044;5435906.882764148;1034445.6730310192;3.2112147975372114;646796.4764015259;3.252005963687441;0.21622256672018791
6513;2019-07-09 05:33:45.110;648;648;202;202;178;42;83;36;15;44;754;222;16;30;267;151;263;604;186;81;82;25;630;359;364;144;363;300;632;244.0;-1.0;1056.0;96.0;0.0;36;100;25;1;0;0;1;0;0;0;1;0;0;0;0;15387.7421875;7452.671875;4203.3291015625;1341.88049316406;506.0;282235;556.0;0.0;Calculated values ==>;1562643225.11;337.96000000000004;337.96000000000004;293.36;293.36;290.96000000000004;277.36;274.27422755570615;281.46000000000004;276.76000000000005;274.66;277.56;348.56000000000006;295.36;274.76000000000005;276.16;299.86;288.26000000000005;299.46000000000004;333.56;281.26000000000005;281.36;328.76000000000005;323.76000000000005;275.66;243.40439225979637;267.5978703862781;274.27422755570615;291.76000000000005;6300000.0;3590000.0;3640000.0;1440000.0;3629999.9999999995;3000000.0;6320000.0;0.04066666666666666;0.0;0.17600000000000002;0.016;0.0;0.04066666666666666;0.0;7452.671875;4203.3291015625;1341.88049316406;15387.7421875;486961.82523169665;486745.85533773096;253459.27601058607;253459.27601058607;245084.50484744034;430214.79039162316;441640.4647343188;444413.69907515554;472555.8254779879;529290.4194999392;471110.1176861019;444557.31930295983;446546.43397511006;468024.1018388634;452936.0397022327;409448.1778526218;480378.50002778444;441314.5531615306;441477.67629999033;233304.39079467155;212398.47392691602;470676.3731168869;202628.83515181436;202628.83515181436;274.2240819994238;2378948.369015264;1135052.9926394413;265079.2862874191;647714.9608564907;0;34;0;51;62;65;0;3;135;136;1412767492044.7734;540123854899.82056;1188739884829.9697;42554.13605050805;4288.760607441161;-0.0;9713.186206692488;5436569.878581686;1034505.6225533218;3.2112147975372114;646908.248873856;4.351176997295044;0.25794871494720617
6514;2019-07-09 05:34:45.110;643;643;205;204;180;41;83;36;21;44;747;221;24;35;267;151;263;591;186;81;83;24;628;357;362;145;362;302;629;-1.0;-1.0;955.0;8.0;0.0;35;100;25;1;0;0;1;0;0;0;1;0;0;0;0;15362.42578125;7419.06005859375;4164.1669921875;1350.08996582031;504.0;282236;555.0;0.0;Calculated values ==>;1562643285.11;337.46000000000004;337.46000000000004;293.66;293.56;291.16;277.26000000000005;274.0616903277293;281.46000000000004;276.76000000000005;275.26000000000005;277.56;347.86;295.26000000000005;275.56;276.66;299.86;288.26000000000005;299.46000000000004;332.26000000000005;281.26000000000005;281.46000000000004;328.66;323.56;275.56;243.61107973660833;267.8393353686513;274.0616903277293;291.76000000000005;6280000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3020000.0;6290000.0;0.0;0.0;0.15916666666666668;0.0013333333333333333;0.0;0.0;0.0;7419.06005859375;4164.1669921875;1350.08996582031;15362.42578125;486468.5197356535;486359.96322483965;254738.55495885957;254357.61244780337;245851.08334871515;430346.717906069;442061.818510252;444876.6353584544;472424.47507279465;528406.342065764;470720.57032074116;445306.1102701376;446865.2917148446;468164.148934044;453283.0443037091;410301.76661049295;478805.04124905803;441738.5093897329;442061.818510252;232886.18681767926;211562.405474017;470442.77219356893;202218.02017763854;202628.83515181436;274.05528788576294;2379204.6204150035;1135176.923738888;265101.7193745773;647784.6899906052;0;34;0;51;62;65;0;3;135;136;1412985292044.7734;540210554899.82056;1188920484829.9697;38623.16291627986;357.63300268790715;-0.0;0.0;5437246.356073076;1034544.3425000728;3.2112147975372114;646989.1920922451;3.0139828683493146;0.20793312799055974
6515;2019-07-09 05:35:45.111;638;639;209;208;183;40;84;35;32;43;742;222;30;40;267;152;262;584;187;80;84;24;622;357;362;145;361;303;624;-1.0;0.0;996.0;71.0;0.0;31;100;25;1;0;0;1;0;0;0;1;0;0;0;0;15135.0595703125;7319.15673828125;3957.53540039062;1352.61755371094;502.0;282237;554.0;0.0;Calculated values ==>;1562643345.111;336.96000000000004;337.06;294.06;293.96000000000004;291.46000000000004;277.16;274.0616903277293;281.56;276.66;276.36;277.46000000000004;347.36;295.36;276.16;277.16;299.86;288.36;299.36;331.56;281.16;281.56;328.56;323.36;275.56;243.61107973660833;267.9596281332873;274.0616903277293;291.86;6220000.0;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;3030000.0;6240000.0;0.0;0.0;0.166;0.011833333333333333;0.0;0.0;0.0;7319.15673828125;3957.53540039062;1352.61755371094;15135.0595703125;486411.10584430007;486335.3266539943;256565.10390900457;256168.35698980262;247043.22494560396;430346.717906069;442222.9895933941;446248.92018464074;472325.57890635525;527806.5535311698;470704.5923129879;445965.0840659671;447376.48645180964;468303.9457373096;453425.5286898729;412350.0170988076;478357.03810732916;441576.36550645786;442222.9895933941;232467.98657752166;210726.34883551928;470442.77219356893;202109.1977520178;202628.83515181436;274.01294913895106;2379458.770362731;1135299.7442595095;265124.24231267837;647852.3719720781;0;34;0;51;62;65;0;3;135;136;1413202495665.374;540297556350.06116;1189101987855.4717;40527.19392381541;3175.280630891688;-0.0;0.0;5437905.953375006;1034573.7839377832;3.2112147975372114;646989.1920922451;3.460400894362867;0.26055999717002776
6516;2019-07-09 05:36:45.121;633;635;211;211;187;39;85;34;37;43;739;222;34;44;267;153;262;569;187;80;84;23;616;356;361;145;361;303;618;133.0;-1.0;860.0;70.0;0.0;29;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15284.5986328125;7295.04248046875;3874.7548828125;1358.46911621094;499.0;282238;553.0;0.0;Calculated values ==>;1562643405.121;336.46000000000004;336.66;294.26000000000005;294.26000000000005;291.86;277.06;273.955091788801;281.66;276.56;276.86;277.46000000000004;347.06000000000006;295.36;276.56;277.56;299.86;288.46000000000004;299.36;330.06;281.16;281.56;328.46000000000004;323.06;275.46000000000004;243.61107973660833;267.9596281332873;273.955091788801;291.86;6160000.0;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;6180000.0;0.022166666666666668;0.0;0.14333333333333334;0.011666666666666665;0.0;0.022166666666666668;0.0;7295.04248046875;3874.7548828125;1358.46911621094;15284.5986328125;486357.24024997145;486421.8944021242;257722.64700092058;257722.64700092058;248657.91144514715;430412.23801567365;442592.00508711144;446955.08328484115;472325.57890635525;527492.7868628803;470704.5923129879;446531.9673155462;447935.7548802551;468303.9457373096;453739.86056312814;414658.721647673;476841.2732755646;441787.71154795174;442431.7791291878;232049.79005350024;209472.28574929133;470343.471860809;201841.7343593033;201841.7343593033;273.90424238195106;2379712.309763909;1135421.5495504786;265146.83846698893;647917.651935942;0;34;0;51;62;65;0;3;135;136;1413419431815.3396;540384570850.0473;1189283818155.4429;35132.913345993766;3132.5202708509;-0.0;5333.07932573244;5438536.559352303;1034626.357706124;3.2112147975372114;647033.641827007;3.4800116212362284;0.2222419774377851
6517;2019-07-09 05:37:45.122;628;630;212;211;188;39;86;34;39;43;737;222;37;47;267;155;261;556;187;80;85;23;612;356;361;139;361;304;614;93.0;-1.0;963.0;118.0;0.0;24;1;27;1;0;0;1;0;0;0;1;0;1;0;0;16333.99609375;7331.79541015625;3698.46166992188;2515.37377929688;494.0;282239;552.0;0.0;Calculated values ==>;1562643465.122;335.96000000000004;336.16;294.36;294.26000000000005;291.96000000000004;277.06;273.955091788801;281.76000000000005;276.56;277.06;277.46000000000004;346.86;295.36;276.86;277.86;299.86;288.66;299.26000000000005;328.76000000000005;281.16;281.66;328.36;322.56;275.46000000000004;242.35481222062532;268.0796299477929;273.955091788801;291.86;6120000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;6140000.0;0.015500000000000002;0.0;0.1605;0.019666666666666666;0.0;0.015500000000000002;0.0;7331.79541015625;3698.46166992188;2515.37377929688;16333.99609375;486088.4194018369;486151.9892324764;258384.6131394293;257966.3547011373;249174.8120210901;430412.23801567365;442751.9202415012;447045.31445274205;473111.3802909942;527205.8380528146;470568.9554260146;446763.26843288407;448165.9890469976;468303.9457373096;454023.1870881385;415767.8774091796;475379.8792632011;441787.71154795174;442592.00508711144;231631.59724164338;207382.2378540181;471147.87813747115;201774.9051031865;201774.9051031865;273.87819067002073;2379975.80244445;1135543.4418975918;265179.1210291129;647980.7631256408;0;34;0;51;62;65;0;3;135;137;1413636035425.078;540469772269.9444;1189465921190.223;39365.90070060367;5297.668469674265;-0.0;3732.665049750837;5439157.393148999;1034696.6104497364;3.2112147975372114;647109.1909558426;3.5728298462033945;0.25574395676528816
6518;2019-07-09 05:38:45.122;624;626;211;211;189;39;87;33;41;41;718;222;39;59;267;156;261;549;186;80;86;20;612;356;360;130;360;305;613;201.0;0.0;1067.0;170.0;0.0;17;1;29;1;0;0;1;0;0;0;1;0;1;0;0;16330.8935546875;7421.80908203125;3452.90258789062;2380.26049804688;489.0;282240;550.0;0.0;Calculated values ==>;1562643525.122;335.56;335.76000000000005;294.26000000000005;294.26000000000005;292.06;277.06;273.955091788801;281.86;276.46000000000004;277.26000000000005;277.26000000000005;344.96000000000004;295.36;277.06;279.06;299.86;288.76000000000005;299.26000000000005;328.06;281.16;281.76000000000005;328.16;322.06;275.16;240.39332010688793;268.19934244402924;273.955091788801;291.76000000000005;6120000.0;3560000.0;3600000.0;1300000.0;3600000.0;3050000.0;6130000.0;0.033499999999999995;0.0;0.17783333333333334;0.028333333333333332;0.0;0.033499999999999995;0.0;7421.80908203125;3452.90258789062;2380.26049804688;16330.8935546875;485523.5038209994;485696.4402353408;258028.23732586522;258028.23732586522;249573.00432354116;430412.23801567365;443117.6556877094;447135.984043247;474082.51977729687;525135.8899132764;470433.0857969469;446853.7789523966;449642.78568856575;468443.49349306896;454164.5920650031;415767.8774091796;474447.00116954994;441998.2104767617;442958.6585571427;230795.22267914342;205292.2597576877;472048.3120729887;201731.7752864292;201731.7752864292;273.8613716568581;2380248.0098581873;1135666.3886016933;265219.9179814241;648040.3578277893;0;34;0;51;62;65;0;3;135;137;1413852335425.078;540550472269.9444;1189648621190.223;43641.0484572541;7658.968542285852;-0.0;8081.100589568901;5439849.117725315;1034804.582424836;3.2112147975372114;647207.6390028369;4.4799126574257215;0.30268694800416296
6519;2019-07-09 05:39:45.093;621;623;211;211;189;39;88;33;37;40;719;222;37;61;267;158;260;551;186;80;87;19;615;355;360;126;360;304;616;119.0;-1.0;1015.0;182.0;0.0;12;1;30;1;0;0;1;0;0;0;1;0;1;0;0;16342.890625;7515.7607421875;3383.505859375;2394.771484375;486.0;282241;554.0;0.0;Calculated values ==>;1562643585.093;335.26000000000005;335.46000000000004;294.26000000000005;294.26000000000005;292.06;277.06;273.8482719121499;281.96000000000004;276.46000000000004;276.86;277.16;345.06000000000006;295.36;276.86;279.26000000000005;299.86;288.96000000000004;299.16;328.26000000000005;281.16;281.86;328.56;321.76000000000005;275.06;239.4893008659735;268.0796299477929;273.8482719121499;291.76000000000005;6150000.0;3550000.0;3600000.0;1260000.0;3600000.0;3040000.0;6160000.0;0.01983333333333333;0.0;0.16916666666666666;0.030333333333333334;0.0;0.01983333333333333;0.0;7515.7607421875;3383.505859375;2394.771484375;16342.890625;484766.61970004975;484940.4031453144;257843.74697492828;257843.74697492828;249446.30645075583;430477.46260093397;443276.3520570671;446763.26843288407;474499.7813107843;525319.7818187249;470568.9554260146;446763.26843288407;450099.8059124212;468443.49349306896;454616.58392338036;414296.83408607036;474375.9191146143;441998.2104767617;443117.6556877094;232467.98657752166;204038.30555042345;472477.5311967749;201430.075272001;201430.075272001;273.7391179180376;2380520.1597900772;1135790.8081849257;265259.6906818141;648097.3003626075;0;34;0;51;62;65;0;3;135;137;1414068231024.92;540627235149.88824;1189831232885.0894;41502.19850971605;8221.772829718142;-0.0;4793.47034491155;5440558.301844776;1034936.8579720755;3.2112147975372114;647314.8752379684;4.100894049793236;0.3037905893508601
6520;2019-07-09 05:40:45.103;621;621;210;210;188;39;89;33;30;40;740;224;31;57;267;159;260;558;186;80;88;20;615;355;360;133;360;303;616;121.0;0.0;824.0;163.0;0.0;7;100;28;1;0;0;1;0;0;0;1;0;0;0;0;15294.5625;7356.9716796875;3239.60229492188;1396.07775878906;477.0;282242;565.0;0.0;Calculated values ==>;1562643645.103;335.26000000000005;335.26000000000005;294.16;294.16;291.96000000000004;277.06;273.8482719121499;282.06;276.46000000000004;276.16;277.16;347.16;295.56;276.26000000000005;278.86;299.86;289.06;299.16;328.96000000000004;281.16;281.96000000000004;329.66;320.86;275.16;241.05796691057077;267.9596281332873;273.8482719121499;291.76000000000005;6150000.0;3550000.0;3600000.0;1330000.0;3600000.0;3030000.0;6160000.0;0.020166666666666666;0.0;0.13733333333333334;0.027166666666666665;0.0;0.020166666666666666;0.0;7356.9716796875;3239.60229492188;1396.07775878906;15294.5625;484766.61970004975;484655.7165468279;257431.63811180764;257431.63811180764;249091.75226477874;430477.46260093397;443434.7502509792;445965.0840659671;473598.1776897576;527597.3856186717;470943.6490191738;446107.1014639255;449733.7568600775;468443.49349306896;454757.1120109396;414296.83408607036;475434.5916305712;441998.2104767617;443276.3520570671;237068.3971897606;200276.58477070546;471651.78204872925;201423.4101732065;201423.4101732065;273.7365142067038;2380783.8491736506;1135914.7682783278;265291.2863572372;648152.5021293125;0;34;0;51;62;65;0;3;135;137;1414284267024.8855;540704948099.8759;1190013363235.0603;33583.723214605794;7341.204102618369;-0.0;4877.367661324522;5441184.122145048;1035066.5710617367;3.2112147975372114;647395.4789863937;3.8191966211270416;0.27972565523363746
6521;2019-07-09 05:41:45.124;621;620;208;208;188;40;91;33;28;41;761;224;28;50;267;161;260;560;185;81;90;21;614;356;360;134;360;303;615;295.0;-1.0;1015.0;174.0;0.0;6;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15100.1015625;7313.34912109375;3146.08081054688;1396.033203125;464.0;282243;579.0;0.0;Calculated values ==>;1562643705.124;335.26000000000005;335.16;293.96000000000004;293.96000000000004;291.96000000000004;277.16;273.955091788801;282.26000000000005;276.46000000000004;275.96000000000004;277.26000000000005;349.26;295.56;275.96000000000004;278.16;299.86;289.26000000000005;299.16;329.16;281.26000000000005;282.16;331.06;319.56;275.26000000000005;241.2770596917726;267.9596281332873;273.955091788801;291.66;6140000.0;3560000.0;3600000.0;1340000.0;3600000.0;3030000.0;6150000.0;0.04916666666666667;0.0;0.16916666666666666;0.029;0.0;0.04916666666666667;0.0;7313.34912109375;3146.08081054688;1396.033203125;15100.1015625;484877.4147061444;484624.28027318;256675.5010344329;256675.5010344329;249133.19558184364;430412.23801567365;443750.6622840181;445680.44742188096;473565.85517348704;529791.7321354732;470943.6490191738;445680.44742188096;448769.2461549603;468443.49349306896;454869.0781991784;414672.16684446286;475858.37709454476;442159.0684893813;443592.85282077984;242924.1476594651;194843.3435325042;471616.79343737353;201743.73001003006;201743.73001003006;273.86603401735346;2381037.2266925615;1136037.0637404025;265314.5620923004;648205.7347802307;0;34;0;51;62;65;0;3;135;137;1414500342625.4143;540785076135.07196;1190195226865.5054;41265.961362171445;7826.318839392962;-0.0;11890.915204861865;5441808.087829628;1035193.0113251715;3.2112147975372114;647535.263584779;5.143889758941234;0.3172407609198049
6522;2019-07-09 05:42:45.124;621;619;206;207;187;40;92;33;30;41;772;223;28;49;268;162;260;563;185;81;91;22;615;356;360;136;360;303;617;120.0;-1.0;1045.0;170.0;0.0;3;100;26;1;0;0;1;0;0;0;1;0;0;0;0;14872.76171875;7242.072265625;3159.95263671875;1392.15087890625;459.0;282244;585.0;0.0;Calculated values ==>;1562643765.124;335.26000000000005;335.06;293.76000000000005;293.86;291.86;277.16;273.955091788801;282.36;276.46000000000004;276.16;277.26000000000005;350.36;295.46000000000004;275.96000000000004;278.06;299.96000000000004;289.36;299.16;329.46000000000004;281.26000000000005;282.26000000000005;331.66;319.06;275.36;241.71165711629368;267.9596281332873;273.955091788801;291.66;6150000.0;3560000.0;3600000.0;1360000.0;3600000.0;3030000.0;6170000.0;0.02;0.0;0.17416666666666666;0.028333333333333332;0.0;0.02;0.0;7242.072265625;3159.95263671875;1392.15087890625;14872.76171875;484766.61970004975;484259.22369750397;255762.01468432017;256159.705252538;248698.42710397101;430412.23801567365;443908.18112508935;445965.0840659671;473306.2826088756;530939.5217288226;470824.1544282762;445680.44742188096;448630.7726451126;468571.767609146;455009.4752306659;414296.83408607036;476064.0097040819;442159.0684893813;443750.6622840181;245433.99809710225;192753.74022246967;471449.11765258067;201735.76589619042;201735.76589619042;273.8629280405033;2381287.0005532387;1136158.3589186252;265337.79695965064;648258.2850589579;0;34;0;51;62;65;0;3;135;137;1414716342625.4143;540866076135.07196;1190377026865.5054;42536.606247902775;7641.87829976439;-0.0;4840.297927756554;5442506.442559712;1035321.9129679977;3.2112147975372114;647674.6903608842;4.664911181236658;0.3386351120368783
6523;2019-07-09 05:43:45.145;621;618;205;206;185;40;93;33;32;41;776;222;30;47;268;163;260;566;186;82;93;22;614;357;361;137;361;305;616;264.0;-1.0;1255.0;249.0;0.0;2;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15012.546875;7422.71337890625;3054.51538085938;1401.337890625;457.0;282245;586.0;0.0;Calculated values ==>;1562643825.145;335.26000000000005;334.96000000000004;293.66;293.76000000000005;291.66;277.16;274.0616903277293;282.46000000000004;276.46000000000004;276.36;277.26000000000005;350.76;295.36;276.16;277.86;299.96000000000004;289.46000000000004;299.16;329.76000000000005;281.36;282.46000000000004;331.76000000000005;318.86;275.36;241.92719264551067;268.19934244402924;274.0616903277293;291.76000000000005;6140000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;3050000.0;6160000.0;0.044000000000000004;0.0;0.20916666666666667;0.0415;0.0;0.044000000000000004;0.0;7422.71337890625;3054.51538085938;1401.337890625;15012.546875;484877.4147061444;484227.8434256093;255421.60779937424;255817.23854987536;248039.37996616092;430346.717906069;443862.8476542991;445859.90203062753;473176.1828425327;531206.0339399034;470433.0857969469;445574.1301323474;447978.07099077606;468432.45176751877;454981.4033238106;414672.16684446286;476635.3713591582;442110.38373763114;443862.8476542991;245852.32104278926;191917.91438739494;471316.13971061294;201972.51983407262;201972.51983407262;273.9597306667753;2381536.1319566234;1136280.6082377678;265361.08418037015;648310.0904178903;0;34;0;51;62;65;0;3;135;137;1414932718330.0842;540948004799.947;1190559490705.227;51013.110776112735;11177.760224876423;-0.0;10643.174424089966;5443286.296387063;1035478.7981794095;3.2112147975372114;647803.7644570804;6.131551690429244;0.4226147105704285
6524;2019-07-09 05:44:45.115;621;617;205;205;186;41;95;34;34;42;777;222;32;48;268;164;260;569;186;83;94;22;620;356;361;139;361;307;622;151.0;-1.0;1351.0;210.0;2.0;3;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15524.0224609375;7948.8515625;3155.62133789062;1396.017578125;454.0;282246;584.0;0.0;Calculated values ==>;1562643885.115;335.26000000000005;334.86;293.66;293.66;291.76000000000005;277.26000000000005;273.955091788801;282.66;276.56;276.56;277.36;350.86;295.36;276.36;277.96000000000004;299.96000000000004;289.56;299.16;330.06;281.46000000000004;282.56;331.56;318.56;275.36;242.35481222062532;268.43790593516167;273.955091788801;291.76000000000005;6200000.0;3560000.0;3610000.0;1390000.0;3610000.0;3070000.0;6220000.0;0.025166666666666667;0.0;0.22516666666666665;0.035;0.0003333333333333333;0.025500000000000002;0.0;7948.8515625;3155.62133789062;1396.017578125;15524.0224609375;484211.0176385209;483413.09381590935;255100.55219198522;255100.55219198522;248150.08882881887;430412.23801567365;444177.6072395959;445755.06062311685;473013.37450241524;531159.7781216218;470160.6437842797;445468.1497532969;447740.982777162;468432.45176751877;455289.7775501878;412359.09132300905;476355.6610700313;442271.23961105477;444020.37124934135;245015.67932991832;190664.19178205615;471049.5101358118;201731.36423429413;202429.00067818552;273.86121133954225;2381790.476132172;1136408.6405641534;265384.3838203064;648361.8156816682;0;34;0;51;62;65;0;3;135;137;1415149210030.1875;541030763399.9865;1190742998905.3147;54946.00230354991;9426.13510655312;-0.0;6160.579949564474;5444168.847500177;1035650.4114576894;3.2112147975372114;647943.725727951;5.64239599085259;0.4092249796259536
6525;2019-07-09 05:45:48.076;622;618;205;205;185;41;97;34;36;42;776;221;34;48;268;164;260;576;186;83;96;23;626;357;362;140;362;308;628;189.0;-1.0;1538.0;229.0;3.0;3;100;41;1;0;0;1;0;0;0;1;0;0;0;0;15883.533203125;8399.2060546875;3208.7158203125;1389.78601074219;452.0;282247;582.0;0.0;Calculated values ==>;1562643948.076;335.36;334.96000000000004;293.66;293.66;291.66;277.26000000000005;274.0616903277293;282.86;276.56;276.76000000000005;277.36;350.76;295.26000000000005;276.56;277.96000000000004;299.96000000000004;289.56;299.16;330.76000000000005;281.46000000000004;282.76000000000005;331.36;318.36;275.46000000000004;242.56692532238324;268.5567601203482;274.0616903277293;291.76000000000005;6260000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3080000.0;6280000.0;0.0315;0.0;0.25633333333333336;0.03816666666666667;0.0005;0.032;0.0;8399.2060546875;3208.7158203125;1389.78601074219;15883.533203125;483684.8252647852;482882.1435111955;254789.4773391695;254789.4773391695;247574.9270292521;430346.717906069;444290.2209761422;445846.1973067729;472882.7909566239;530979.842226762;469903.4100371286;445559.1329363517;447551.6594779637;468292.88811147213;455121.83405515505;409881.6888527809;476680.71846833173;442061.818510252;444132.9807277582;244179.05427248686;189828.38726562503;471014.3812069224;202015.73760899002;202840.32729227407;273.9765635045334;2382065.122119823;1136551.597516247;265408.74451192626;648417.4691582792;0;34;0;51;62;65;0;3;135;137;1415376814045.0635;541118593994.9386;1190936603980.2092;62501.87450253169;10266.781563987754;-0.0;7721.3649099354925;5445195.880245671;1035822.6178084974;3.2112147975372114;648065.1175515375;6.192631938185679;0.4406681067329461
6526;2019-07-09 05:46:45.106;624;620;205;205;185;42;98;35;36;42;774;221;35;48;269;164;261;582;186;84;98;22;632;358;363;140;363;309;634;178.0;-1.0;1477.0;162.0;3.0;11;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16584.216796875;8773.7255859375;3471.6669921875;1399.13220214844;450.0;282248;579.0;0.0;Calculated values ==>;1562644005.106;335.56;335.16;293.66;293.66;291.66;277.36;274.1680685717883;282.96000000000004;276.66;276.76000000000005;277.36;350.56000000000006;295.26000000000005;276.66;277.96000000000004;300.06;289.56;299.26000000000005;331.36;281.56;282.96000000000004;331.06;318.16;275.36;242.56692532238324;268.67533136820026;274.1680685717883;291.76000000000005;6320000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3090000.0;6340000.0;0.029666666666666668;0.0;0.24616666666666667;0.027000000000000003;0.0005;0.030166666666666668;0.0;8773.7255859375;3471.6669921875;1399.13220214844;16584.216796875;483301.63190759806;482494.99074116093;254487.72982652488;254487.72982652488;247350.566220477;430280.9020939914;444246.0077784119;445650.56439955387;472882.7909566239;530695.0954061259;469766.38902807946;445506.6431651295;447361.7092104105;468281.95141195797;454953.4575107284;407666.8973026561;476860.4223463948;442013.3735559718;444246.0077784119;242924.1476594651;188992.59102226305;470915.85626126267;202321.05503372956;203185.69605239466;274.09992500531257;2382322.2937561525;1136687.621445549;265430.8350682598;648470.3833571133;0;34;0;51;62;65;0;3;135;137;1415583547794.9597;541198435994.89856;1191112541530.1208;59899.61422222042;7252.059633143395;-0.0;7271.986070401521;5446165.402037125;1035961.3816297434;3.2112147975372114;648183.8773857013;5.454470648429125;0.3718717013922072
6527;2019-07-09 05:47:45.126;628;623;206;206;184;43;100;35;13;42;772;221;17;47;269;163;261;588;187;85;99;22;642;359;363;137;363;309;643;274.0;1.0;1385.0;149.0;2.0;15;100;52;1;0;0;1;0;0;0;1;0;0;0;0;17228.771484375;9240.244140625;3682.48071289062;1405.2497558593802;448.0;282249;577.0;0.0;Calculated values ==>;1562644065.126;335.96000000000004;335.46000000000004;293.76000000000005;293.76000000000005;291.56;277.46000000000004;274.27422755570615;283.16;276.66;274.46000000000004;277.36;350.36;295.26000000000005;274.86;277.86;300.06;289.46000000000004;299.26000000000005;331.96000000000004;281.66;283.06;330.86;317.96000000000004;275.36;241.92719264551067;268.67533136820026;274.27422755570615;291.86;6420000.0;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;3090000.0;6430000.0;0.04566666666666667;0.00016666666666666666;0.23083333333333333;0.024833333333333332;0.0003333333333333333;0.046;0.0;9240.244140625;3682.48071289062;1405.2497558593802;17228.771484375;482760.0774694063;481913.8812937059;254423.57280606034;254423.57280606034;246689.52627439811;430214.79039162316;444560.2106271954;442284.0055802907;473273.90776018414;530485.7866552352;469766.38902807946;442878.363380793;447220.2034694722;468281.95141195797;454643.4832580543;402699.41450150695;476683.9711489546;442174.86015567573;444403.25123426295;242087.5637286956;188156.80290529504;471316.13971061294;202596.73854917462;202972.2953191521;274.21162242149984;2382604.162583374;1136837.7878986942;265454.2127078523;648530.0211272693;0;34;0;51;62;65;0;3;135;137;1415801420394.8904;541281563694.87213;1191298003330.062;55327.81080634929;6673.198462175718;0.0;11105.823972095099;5447125.950654905;1036077.46412844;3.2112147975372114;648337.0768521457;5.102384337894154;0.32110941902312445
6528;2019-07-09 05:48:45.097;633;629;206;205;184;44;102;36;-2;43;775;221;0;38;269;160;262;595;187;86;101;22;650;360;364;135;364;308;652;264.0;-1.0;1559.0;161.0;0.0;22;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17967.6953125;9674.630859375;4000.05810546875;1417.9619140625;446.0;282250;574.0;0.0;Calculated values ==>;1562644125.097;336.46000000000004;336.06;293.76000000000005;293.66;291.56;277.56;274.38016830617;283.36;276.76000000000005;272.96000000000004;277.46000000000004;350.66;295.26000000000005;273.16;276.96000000000004;300.06;289.16;299.36;332.66;281.76000000000005;283.26000000000005;330.56;317.76000000000005;275.36;241.49495122638035;268.5567601203482;274.38016830617;291.86;6500000.0;3600000.0;3640000.0;1350000.0;3640000.0;3080000.0;6520000.0;0.044000000000000004;0.0;0.2598333333333333;0.026833333333333334;0.0;0.044000000000000004;0.0;9674.630859375;4000.05810546875;1417.9619140625;17967.6953125;482592.70042717987;481776.7398307627;253998.59731002492;253632.8738113611;246376.48897222703;430148.3826014536;444673.65837948915;440235.24653219705;473631.01605711324;530875.2723025628;469903.4100371286;440539.589879252;446132.43613918;468142.12313909776;454048.237377382;398635.94253347884;476666.8363626926;442126.8520443181;444516.696244341;240832.718256323;187321.02276691253;471581.87251044664;202853.17373163757;202853.17373163757;274.31573235614746;2382897.324709587;1136995.335671999;265477.7281004819;648594.011340483;0;34;0;51;62;65;0;3;135;137;1416019414979.731;541363124254.8125;1191483013864.9268;61679.775249345366;7210.8867505647095;-0.0;10633.194990558952;5448100.542590768;1036193.1089164517;3.2112147975372114;648518.1477834312;5.26904502254226;0.34020616691457706
6529;2019-07-09 05:49:45.087;640;635;205;205;183;45;103;36;-18;43;779;222;-18;27;270;156;263;601;186;87;103;22;657;361;366;133;366;307;658;128.0;-1.0;1416.0;152.0;0.0;35;99;57;1;0;0;1;0;0;0;1;0;0;0;0;18621.220703125;9864.0908203125;4482.107421875;1403.31774902344;445.0;282251;572.0;0.0;Calculated values ==>;1562644185.087;337.16;336.66;293.66;293.66;291.46000000000004;277.66;274.4858918419099;283.46000000000004;276.76000000000005;271.36;277.46000000000004;351.06000000000006;295.36;271.36;275.86;300.16;288.76000000000005;299.46000000000004;333.26000000000005;281.86;283.46000000000004;330.36;317.66;275.36;241.05796691057077;268.43790593516167;274.4858918419099;291.76000000000005;6570000.0;3610000.0;3660000.0;1330000.0;3660000.0;3070000.0;6580000.0;0.021333333333333333;0.0;0.23600000000000002;0.025333333333333333;0.0;0.021333333333333333;0.0;9864.0908203125;4482.107421875;1403.31774902344;18621.220703125;482837.18010794104;481985.50768707023;253363.11872867378;253363.11872867378;245847.2478396215;430081.6785162784;444430.0450041603;437985.2681005028;473889.5882477202;531368.7506413077;470160.6437842797;437985.2681005028;444747.180057976;467991.1985704127;453305.55865111935;394561.9574537782;476864.3698841816;441868.7678590352;444430.0450041603;239996.17471937067;186903.13564328075;471846.71735943656;203097.47455283947;203097.47455283947;274.4150392046268;2383202.18152516;1137158.1312155756;265501.23484590073;648664.6842724367;0;34;0;51;62;65;0;3;135;137;1416238378479.7659;541443510854.82526;1191667483114.956;55433.519277248546;6808.31415110046;-0.0;5148.428169628178;5449076.324054625;1036309.9161195385;3.2112147975372114;648649.6393908659;4.278878261121453;0.30162449660039203
6530;2019-07-09 05:50:45.138;647;642;206;207;181;42;102;36;-11;43;785;222;-20;15;269;151;264;610;186;84;101;22;692;357;361;132;362;306;694;160.0;-2.0;1437.0;164.0;0.0;13;86;61;1;0;0;1;0;0;0;1;0;0;0;0;18701.095703125;10735.49609375;4064.66772460938;1304.82458496094;444.0;282252;570.0;0.0;Calculated values ==>;1562644245.138;337.86;337.36;293.76000000000005;293.86;291.26000000000005;277.36;274.0616903277293;283.36;276.76000000000005;272.06;277.46000000000004;351.66;295.36;271.16;274.66;300.06;288.26000000000005;299.56;334.16;281.56;283.26000000000005;330.16;317.56;275.36;240.83765695389522;268.3187672390254;274.0616903277293;291.76000000000005;6920000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;3060000.0;6940000.000000001;0.02666666666666667;0.0;0.2395;0.02733333333333333;0.0;0.02666666666666667;0.0;10735.49609375;4064.66772460938;1304.82458496094;18701.095703125;479922.7623632012;478924.3966376239;252218.95564329842;252561.54186620866;244097.5263459002;430346.717906069;445270.404877211;439294.3313615184;474018.5663130017;532070.3068161942;470296.98229597893;437898.67151236854;443199.35914791975;468421.5306378192;453283.0443037091;276872.3586031609;473906.61502449185;442431.7791291878;445115.11632786837;239159.6471344744;186485.25045852014;471978.8095216074;202044.52260774796;202044.52260774796;273.98777233650446;2383513.4651955664;1137329.9403539384;265523.8218814033;648735.967938455;0;34;0;51;62;65;0;3;135;137;1416456663865.1958;541523078429.98193;1191851539430.3186;56821.32919652802;7378.203842312157;-0.0;6481.882499203211;5450012.576265593;1036428.2375908857;3.2112147975372114;648746.6410279978;4.388790216295418;0.3045144097233584
6531;2019-07-09 05:51:45.128;659;651;204;204;182;45;44;37;-10;44;788;222;-21;7;269;151;267;615;187;85;44;23;675;364;368;132;368;303;676;-1.0;-2.0;1419.0;191.0;0.0;56;78;54;1;0;0;1;0;0;0;1;0;0;0;0;19297.0625;9997.52734375;5348.4677734375;1244.7265625;444.0;282253;569.0;0.0;Calculated values ==>;1562644305.128;339.06000000000006;338.26;293.56;293.56;291.36;277.66;274.8017692304317;277.56;276.86;272.16;277.56;351.96000000000004;295.36;271.06;273.86;300.06;288.26000000000005;299.86;334.66;281.66;277.56;330.06;317.56;275.46000000000004;240.83765695389522;267.9596281332873;274.8017692304317;291.86;6750000.0;3640000.0;3679999.9999999995;1320000.0;3679999.9999999995;3030000.0;6759999.999999999;0.0;0.0;0.2365;0.03183333333333333;0.0;0.0;0.0;9997.52734375;5348.4677734375;1244.7265625;19297.0625;483642.30001168133;482340.59188625764;252244.99877529073;252244.99877529073;244949.8691902989;429879.7862731237;434033.169636506;440102.7751569699;474115.52784487547;532607.1488387903;470704.5923129879;438419.19255376846;442640.2954479828;467580.2945537932;452060.08278219687;281453.2467527916;476868.5646452114;441117.3288793658;434033.169636506;238741.38928724395;186485.25045852014;472076.1002201579;203820.28526790362;202044.52260774796;274.70851014072935;2383830.0637387563;1137502.6867534125;265545.06459992554;648814.3976604852;0;34;0;51;62;65;0;3;135;137;1416675327415.2305;541602265229.9945;1192034208980.3477;55880.808858764176;8539.476775980094;-0.0;0.0;5450951.604218789;1036560.8628215028;3.2112147975372114;648800.6477128852;3.8829103928381783;0.3141441362125261
6532;2019-07-09 05:52:45.129;665;656;200;199;177;49;41;38;-5;45;787;221;-10;6;268;150;268;606;187;61;41;24;660;364;369;138;369;302;661;85.0;-1.0;1290.0;289.0;0.0;75;91;51;1;0;0;1;0;0;0;1;0;0;0;0;18787.55859375;9508.728515625;5749.85107421875;1308.96142578125;459.0;282254;567.0;0.0;Calculated values ==>;1562644365.129;339.66;338.76;293.16;293.06;290.86;278.06;274.8017692304317;277.26000000000005;276.96000000000004;272.66;277.66;351.86;295.26000000000005;272.16;273.76000000000005;299.96000000000004;288.16;299.96000000000004;333.76000000000005;279.26000000000005;277.26000000000005;329.86;319.06;275.56;242.14157278889297;267.8393353686513;274.8017692304317;291.86;6600000.0;3640000.0;3690000.0;1380000.0;3690000.0;3020000.0;6609999.999999999;0.014166666666666666;0.0;0.215;0.04816666666666667;0.0;0.014166666666666666;0.0;9508.728515625;5749.85107421875;1308.96142578125;18787.55859375;486160.1596813426;484741.9481346301;251460.91795941058;251112.36465615281;243826.27569421224;429879.7862731237;433233.1241697373;441070.164538651;473437.2657590101;532577.5659171325;470720.57032074116;440319.17732939526;442699.92918233894;467308.8987836218;451914.6166339385;396205.8870407729;477271.26639178325;436826.61528302036;433233.1241697373;237904.88540968279;192753.74022246967;471379.3427040597;203704.81406447265;203704.81406447265;274.663947776703;2384147.4408703516;1137665.2415945798;265566.3456878144;648906.8851922038;0;34;0;51;62;65;0;3;135;137;1416896431099.9634;541683266579.89667;1192215712005.1284;51033.550351948346;12892.989796140108;-0.0;3251.651059824582;5451842.572060352;1036739.4696861196;3.2112147975372114;648827.7452566358;4.05480759906112;0.33235437719693434
6533;2019-07-09 05:53:45.099;662;654;202;201;176;47;41;40;0;45;780;221;-3;9;268;148;268;594;187;68;40;25;649;363;367;143;367;302;650;-3.0;-1.0;1139.0;218.0;0.0;81;99;48;1;0;0;1;0;0;0;1;0;0;0;0;18553.857421875;9127.671875;5863.6201171875;1350.41674804688;507.0;282255;563.0;0.0;Calculated values ==>;1562644425.099;339.36;338.56000000000006;293.36;293.26000000000005;290.76000000000005;277.86;274.69669130483857;277.26000000000005;277.16;273.16;277.66;351.16;295.26000000000005;272.86;274.06;299.96000000000004;287.96000000000004;299.96000000000004;332.56;279.96000000000004;277.16;329.46000000000004;323.86;275.66;243.1966462407574;267.8393353686513;274.69669130483857;291.86;6490000.000000001;3629999.9999999995;3670000.0000000005;1430000.0;3670000.0000000005;3020000.0;6500000.0;0.0;0.0;0.18983333333333335;0.036333333333333336;0.0;0.0;0.0;9127.671875;5863.6201171875;1350.41674804688;18553.857421875;486912.75392145826;485653.1236212914;252635.72144360753;252276.9026002233;243848.54817575964;429947.3805835815;433733.48194404994;441814.68150891823;472785.5327691947;531848.6080526202;470720.57032074116;441368.7326958178;443139.33368828957;467591.3090735269;451800.50639632315;402799.14151788957;476754.6861829143;438491.66445207375;433550.350954743;236231.924509345;212816.51262364245;470810.46499630326;203484.65288793834;203704.81406447265;274.57418815840066;2384458.4637480634;1137820.4672795741;265588.4960918645;649003.6157293817;0;34;0;51;62;65;0;3;135;137;1417117120700.0686;541767524429.9369;1192396821405.2148;45242.983766549354;9712.837839937258;-0.0;0.0;5452644.475359497;1036927.7573922282;3.2112147975372114;648854.8288002679;3.362917702185066;0.28598063927726025
6534;2019-07-09 05:54:45.110;654;648;207;206;180;44;42;40;-3;46;769;221;-3;14;268;150;267;580;187;71;42;25;642;360;365;147;365;302;643;264.0;-1.0;988.0;143.0;0.0;81;99;47;1;0;0;1;0;0;0;1;0;0;0;0;18456.392578125;8928.478515625;5826.8330078125;1344.17456054688;566.0;282256;559.0;0.0;Calculated values ==>;1562644485.11;338.56000000000006;337.96000000000004;293.86;293.76000000000005;291.16;277.56;274.38016830617;277.36;277.16;272.86;277.76000000000005;350.06000000000006;295.26000000000005;272.86;274.56;299.96000000000004;288.16;299.86;331.16;280.26000000000005;277.36;329.06;329.76000000000005;275.66;244.02132995426717;267.8393353686513;274.38016830617;291.86;6420000.0;3600000.0;3650000.0;1470000.0;3650000.0;3020000.0;6430000.0;0.044000000000000004;0.0;0.16466666666666668;0.02383333333333333;0.0;0.044000000000000004;0.0;8928.478515625;5826.8330078125;1344.17456054688;18456.392578125;486520.92737368966;485550.91820371326;254798.1615411125;254423.57280606034;245369.0744100978;430148.3826014536;434408.92020770046;441368.7326958178;472359.47346155246;530702.2639863107;470720.57032074116;441368.7326958178;443867.07844128745;467872.6978674129;452617.9766110549;405819.6232065601;475463.3027577901;439443.96783728903;434408.92020770046;234559.02529450474;237486.63934987856;470272.71409377275;202805.54854415637;202805.54854415637;274.29726463830207;2384766.9390410795;1137970.9627850757;265610.95513614215;649101.0540323714;0;34;0;51;62;65;0;3;135;137;1417336760959.7683;541854540379.818;1192578054624.967;39283.40432364025;6374.634112265857;-0.0;10190.548353195942;5453348.99106349;1037061.8442363954;3.2112147975372114;648939.7656053217;3.4689670525980145;0.21589261030005344
6535;2019-07-09 05:55:45.110;646;640;213;212;185;41;45;38;-19;46;755;221;-18;15;267;152;267;567;186;72;44;25;631;358;363;150;363;303;632;191.0;-1.0;1165.0;123.0;0.0;74;99;47;1;0;0;1;0;0;0;1;0;0;0;0;18177.439453125;8762.48046875;5584.10888671875;1339.41076660156;607.0;282257;555.0;0.0;Calculated values ==>;1562644545.11;337.76;337.16;294.46000000000004;294.36;291.66;277.26000000000005;274.1680685717883;277.66;276.96000000000004;271.26000000000005;277.76000000000005;348.66;295.26000000000005;271.36;274.66;299.86;288.36;299.86;329.86;280.36;277.56;328.66;333.86;275.66;244.62907804385475;267.9596281332873;274.1680685717883;291.76000000000005;6310000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3030000.0;6320000.0;0.03183333333333333;0.0;0.19416666666666668;0.0205;0.0;0.03183333333333333;0.0;8762.48046875;5584.10888671875;1339.41076660156;18177.439453125;486569.6802112181;485605.0640929715;257712.68751336992;257311.7552122067;247424.7945960925;430280.9020939914;435429.60780573246;438727.9205961053;471963.73952842504;529165.2014758766;470584.96236496523;438881.8371443283;443809.95577213913;468024.1018388634;453252.6523967148;410719.31948044826;474826.18804144044;440049.43056880176;435252.3847646943;232886.18681767926;254638.09398592086;469866.9553077844;202322.0453118161;202322.0453118161;274.1003100206444;2385072.220974673;1138118.3874432787;265633.31834720174;649196.1452148258;0;34;0;51;62;65;0;3;135;137;1417555160959.7683;541943640379.818;1192759554624.967;45902.14078436615;5484.67065491735;-0.0;7414.949139249957;5454058.870606056;1037160.671776122;3.2112147975372114;649086.4780844254;3.748677809571031;0.24423295438286258
6536;2019-07-09 05:56:45.151;638;633;215;214;189;39;47;36;-22;44;732;221;-23;18;267;155;265;546;185;73;47;24;623;357;362;141;362;304;624;-2.0;-1.0;876.0;225.0;0.0;72;1;49;1;0;0;1;0;0;0;1;1;0;0;0;19506.306640625;8856.806640625;5339.3935546875;2348.53784179688;627.0;282258;551.0;0.0;Calculated values ==>;1562644605.151;336.96000000000004;336.46000000000004;294.66;294.56;292.06;277.06;274.0616903277293;277.86;276.76000000000005;270.96000000000004;277.56;346.36;295.26000000000005;270.86;274.96000000000004;299.86;288.66;299.66;327.76000000000005;280.46000000000004;277.86;328.26000000000005;335.86;275.56;242.77792619122317;268.0796299477929;274.0616903277293;291.66;6230000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6240000.0;0.0;0.0;0.146;0.0375;0.0;0.0;0.0;8856.806640625;5339.3935546875;2348.53784179688;19506.306640625;486302.3300971538;485482.4440014051;259014.3320460906;258597.38707080053;249116.1042129916;430346.717906069;436019.9354273413;438039.0146135774;472948.58913472976;526682.2706451536;470449.1217542448;437883.18805776763;444043.6597017553;468164.148934044;453851.92248961725;413124.34990264877;472602.52919817687;440431.9404890446;436019.9354273413;231213.40812182956;263007.33956846996;470979.3205154194;201832.04383108224;202322.0453118161;273.90498449526217;2385386.4667807883;1138265.315168221;265664.07225315564;649287.2366053092;0;34;0;51;62;65;0;3;136;137;1417772809585.2314;542031000035.0039;1192941779060.355;34486.21773424429;10093.022875662644;-0.0;0.0;5454729.23136218;1037290.5745954637;3.2112147975372114;649148.3115514001;2.694466392270277;0.23964973044958193
6537;2019-07-09 05:57:45.131;628;625;214;213;189;38;50;35;-23;42;704;222;-24;18;267;157;264;536;185;74;49;22;620;356;361;135;361;303;620;-2.0;-1.0;1038.0;186.0;0.0;65;1;49;1;0;0;1;0;0;0;1;1;0;0;0;19350.15234375;8763.939453125;5176.6083984375;2368.763671875;634.0;282259;546.0;0.0;Calculated values ==>;1562644665.131;335.96000000000004;335.66;294.56;294.46000000000004;292.06;276.96000000000004;273.955091788801;278.16;276.66;270.86;277.36;343.56000000000006;295.36;270.76000000000005;274.96000000000004;299.86;288.86;299.56;326.76000000000005;280.56;278.06;327.76000000000005;336.56;275.36;241.49495122638035;267.9596281332873;273.955091788801;291.66;6200000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6200000.0;0.0;0.0;0.17300000000000001;0.031000000000000003;0.0;0.0;0.0;8763.939453125;5176.6083984375;2368.763671875;19350.15234375;485210.26575308683;484782.6937829008;258846.6832844922;258428.45591350668;249279.8411812646;430412.23801567365;436776.8904632732;438109.25301780854;473533.6025564079;523825.3198587911;470704.5923129879;437953.82195464283;444244.8339766329;468303.9457373096;454305.82633570756;413895.4936039345;471566.34471666004;440811.79925200954;436603.72145541804;229122.51738040973;265937.0223246507;471581.87251044664;201675.67238342034;202322.0453118161;273.8394866673005;2385710.1626711525;1138412.105772532;265703.3699955001;649374.8407438298;0;34;0;51;62;65;0;3;136;137;1417989637285.3003;542113772435.0302;1193123818360.4128;40903.00944974916;8367.092203937817;-0.0;0.0;5455357.265507726;1037444.3576097451;3.2112147975372114;649148.3115514001;3.020979860669333;0.2527014369019282
6538;2019-07-09 05:58:45.112;621;619;213;212;189;37;52;34;-23;41;712;224;-25;16;267;157;263;530;186;74;51;20;614;356;361;131;361;303;615;241.0;-1.0;878.0;287.0;0.0;59;1;48;1;0;0;1;0;0;0;1;1;0;0;0;19076.640625;8574.8232421875;4768.537109375;2389.47045898438;635.0;282260;541.0;0.0;Calculated values ==>;1562644725.112;335.26000000000005;335.06;294.46000000000004;294.36;292.06;276.86;273.955091788801;278.36;276.56;270.86;277.26000000000005;344.36;295.56;270.66;274.76000000000005;299.86;288.86;299.46000000000004;326.16;280.56;278.26000000000005;327.26000000000005;336.66;275.16;240.61611355647437;267.9596281332873;273.955091788801;291.76000000000005;6140000.0;3560000.0;3610000.0;1310000.0;3610000.0;3030000.0;6150000.0;0.04016666666666667;0.0;0.14633333333333332;0.04783333333333333;0.0;0.04016666666666667;0.0;8574.8232421875;4768.537109375;2389.47045898438;19076.640625;484877.4147061444;484481.82869940874;258742.67493086262;258321.85585388588;249488.36037337955;430412.23801567365;437121.9238134391;438109.25301780854;473953.66127806285;524664.7522095147;470943.6490191738;437798.07955487026;443955.1368504969;468303.9457373096;454305.82633570756;415753.6502790193;471281.8736788585;440811.79925200954;436949.6230331232;227031.71669481136;266355.56789118156;471916.3548916846;201556.39328360165;201556.39328360165;273.7929313803904;2386030.28454157;1138556.5497064628;265743.0093901041;649457.6907121872;0;34;0;51;62;65;0;3;136;137;1418206168695.1074;542193547164.95917;1193305560790.251;34615.56847443894;12932.218163586636;-0.0;9454.961394939117;5455986.387704731;1037621.7956561364;3.2112147975372114;649227.0779456953;3.623171743177428;0.26796938535019976
