;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6539;2019-07-09 05:59:45.122;614;612;212;211;189;38;54;34;-24;40;733;224;-25;13;267;158;262;523;186;75;54;18;612;356;361;128;360;303;613;-1.0;0.0;747.0;225.0;0.0;57;0;47;1;0;0;1;0;0;0;1;1;0;0;0;19015.236328125;8547.08203125;4723.876953125;2391.76293945312;633.0;282261;537.0;0.0;Calculated values ==>;1562644785.122;334.56;334.36;294.36;294.26000000000005;292.06;276.96000000000004;273.955091788801;278.56;276.56;270.76000000000005;277.16;346.46000000000004;295.56;270.66;274.46000000000004;299.86;288.96000000000004;299.36;325.46000000000004;280.66;278.56;326.86;336.46000000000004;274.96000000000004;239.943914813709;267.9596281332873;273.955091788801;291.76000000000005;6120000.0;3560000.0;3610000.0;1280000.0;3600000.0;3030000.0;6130000.0;0.0;0.0;0.1245;0.0375;0.0;0.0;0.0;8547.08203125;4723.876953125;2391.76293945312;19015.236328125;484103.5619479489;483706.0937261669;258447.77520770792;258028.23732586522;249573.00432354116;430412.23801567365;437465.24820655317;437953.82195464283;474243.19645526423;526864.984858283;470943.6490191738;437798.07955487026;443518.9199794291;468443.49349306896;454446.891000169;416120.6838837263;470454.4829798311;440975.2914610382;437465.24820655317;225359.1397227605;265518.4816520846;472118.08411335974;201480.33465875467;201556.39328360165;273.7632267679585;2386347.769754847;1138699.2560308094;265782.8596423534;649536.8073466038;0;34;0;51;62;65;0;3;136;137;1418422804795.073;542271260114.94684;1193487391090.2222;29440.949168338077;10148.915604547688;-0.0;0.0;5456520.280985721;1037814.1704946371;3.2112147975372114;649305.8824225314;2.5276490871396136;0.23283847197685018
6540;2019-07-09 06:00:45.123;608;607;211;211;188;38;56;33;-21;41;754;225;-25;4;267;158;262;525;187;75;56;17;612;354;360;135;359;302;613;-4.0;-1.0;579.0;83.0;0.0;47;100;44;1;0;0;1;0;0;0;1;0;0;0;0;17591.33984375;8298.1640625;4430.88818359375;1376.05810546875;629.0;282262;533.0;0.0;Calculated values ==>;1562644845.123;333.96000000000004;333.86;294.26000000000005;294.26000000000005;291.96000000000004;276.96000000000004;273.7412296467126;278.76000000000005;276.46000000000004;271.06;277.26000000000005;348.56000000000006;295.66;270.66;273.56;299.86;288.96000000000004;299.36;325.66;280.66;278.76000000000005;326.46000000000004;336.06;274.86;241.49495122638035;267.8393353686513;273.7412296467126;291.86;6120000.0;3540000.0;3600000.0;1350000.0;3590000.0;3020000.0;6130000.0;0.0;0.0;0.0965;0.013833333333333333;0.0;0.0;0.0;8298.1640625;4430.88818359375;1376.05810546875;17591.33984375;483246.18846156646;482989.8651385257;258028.23732586522;258028.23732586522;249216.60311412363;430542.39183029096;438034.446279952;438642.8229465016;473436.17305719486;529137.3455859039;471197.8776569007;438024.4983934438;442405.8132597088;468582.79343563836;454785.8334167292;416120.6838837263;470765.72270860756;441189.06381045876;438034.446279952;223686.61821467688;263844.3676079864;471092.8683005434;201153.1505128791;201556.39328360165;273.6264030172664;2386652.8296401575;1138839.6354210386;265814.2586743316;649613.0983274794;0;34;0;51;62;65;0;3;136;137;1418639108399.8118;542350161429.8515;1193668894115.003;22917.753389844573;3734.166096062689;-0.0;0.0;5456956.610778554;1037929.8647702083;3.2112147975372114;649305.8824225314;1.889522224330197;0.154205696710745
6541;2019-07-09 06:01:45.133;602;603;211;211;188;38;58;33;-13;41;769;225;-18;1;268;158;261;527;186;76;57;17;602;358;363;137;363;302;602;-1.0;-1.0;1191.0;269.0;0.0;57;100;41;1;0;0;1;0;0;0;1;0;0;0;0;17514.96484375;8014.49609375;4550.6669921875;1369.02783203125;625.0;282263;528.0;0.0;Calculated values ==>;1562644905.133;333.36;333.46000000000004;294.26000000000005;294.26000000000005;291.96000000000004;276.96000000000004;274.1680685717883;278.96000000000004;276.46000000000004;271.86;277.26000000000005;350.06000000000006;295.66;271.36;273.26000000000005;299.96000000000004;288.96000000000004;299.26000000000005;325.86;280.76000000000005;278.86;325.96000000000004;335.66;274.86;241.92719264551067;267.8393353686513;274.1680685717883;291.76000000000005;6020000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;6020000.0;0.0;0.0;0.1985;0.04483333333333333;0.0;0.0;0.0;8014.49609375;4550.6669921875;1369.02783203125;17514.96484375;483517.46107715083;483659.56232046214;258736.2250920871;258736.2250920871;249688.29357489804;430280.9020939914;437691.7838488006;439865.3636856337;473176.1828425327;530702.2639863107;471197.8776569007;439103.4342402594;441962.8318392794;468153.07540711993;454106.1615174019;419228.8507018972;472495.63093212055;440709.58247278957;437520.3941472015;221596.04284303306;262170.3306944222;470825.5820460267;202063.33275744854;201556.39328360165;273.9996398746311;2386945.43093793;1138975.596912125;265837.13820309314;649687.9570949812;0;34;0;51;62;65;0;3;136;137;1418856044549.7773;542431775029.8385;1193850124314.974;47203.70313924475;12049.507509771254;-0.0;0.0;5457541.053640449;1038061.4173053382;3.2112147975372114;649305.8824225314;4.25236104470238;0.3706277654191482
6542;2019-07-09 06:02:45.113;595;595;210;209;190;41;37;35;-7;42;774;225;-3;2;268;161;260;494;185;76;37;17;595;358;363;139;363;303;595;206.0;0.0;633.0;55.0;17.0;63;100;42;1;0;0;1;0;0;0;1;0;0;0;0;17489.6875;7960.84033203125;4673.53173828125;1378.15295410156;621.0;282264;523.0;0.0;Calculated values ==>;1562644965.113;332.66;332.66;294.16;294.06;292.16;277.26000000000005;274.1680685717883;276.86;276.66;272.46000000000004;277.36;350.56000000000006;295.66;272.86;273.36;299.96000000000004;289.26000000000005;299.16;322.56;280.76000000000005;276.86;325.46000000000004;335.26000000000005;274.86;242.35481222062532;267.9596281332873;274.1680685717883;291.66;5950000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;5950000.0;0.034333333333333334;0.0;0.1055;0.009166666666666667;0.0028333333333333335;0.03716666666666667;0.0;7960.84033203125;4673.53173828125;1378.15295410156;17489.6875;483314.3543971743;483314.3543971743;258774.35026659418;258337.90303957468;250740.01892268518;430280.9020939914;433997.93586973246;440556.0271991494;473013.37450241524;531148.0953184956;471063.0763921026;441156.6256199011;441901.5654153896;468153.07540711993;454530.5711204003;421180.4553283544;468322.66555497865;440709.58247278957;433997.93586973246;219505.55070137876;260496.36997498586;470557.3835890923;202345.32726635778;206647.0913515776;274.1093612191545;2387237.039139075;1139108.6803397809;265860.02374526043;649764.7997949853;0;34;0;51;62;65;0;3;136;137;1419073771949.8467;542514547429.8648;1194031563815.0317;25131.228842909517;2458.610516291733;-0.0;8449.873054591422;5458143.643810126;1038182.2779885993;3.2112147975372114;649376.2745594725;2.5719641785474483;0.1347381186306142
6543;2019-07-09 06:03:45.124;586;588;212;212;190;39;42;34;0;42;774;224;0;5;267;161;259;471;187;76;41;16;593;355;360;140;360;304;594;-1.0;-1.0;593.0;4.0;7.0;47;100;44;1;0;0;1;0;0;0;1;0;0;0;0;17374.224609375;7998.71240234375;4224.63037109375;1376.15417480469;618.0;282265;519.0;0.0;Calculated values ==>;1562645025.124;331.76000000000005;331.96000000000004;294.36;294.36;292.16;277.06;273.8482719121499;277.36;276.56;273.16;277.36;350.56000000000006;295.56;273.16;273.66;299.86;289.26000000000005;299.06;320.26000000000005;280.76000000000005;277.26000000000005;325.06;334.96000000000004;274.76000000000005;242.56692532238324;268.0796299477929;273.8482719121499;291.86;5930000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;5940000.0;0.0;0.0;0.09883333333333333;0.0006666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7998.71240234375;4224.63037109375;1376.15417480469;17374.224609375;482263.6246852916;482433.93847792374;259733.70907068904;259733.70907068904;250786.94100341765;430477.46260093397;435618.25068350555;441393.15733161947;472882.7909566239;531072.693019601;470808.41752185574;441393.15733161947;442137.2501143532;468443.49349306896;455037.6728021549;421506.9445838256;464814.15176060813;441351.550520343;435442.3189386135;217833.21561994078;259240.94887492666;470324.29699050833;201692.60582197725;259733.70907068904;273.8415870201306;2387527.6250050543;1139241.700995564;265882.980512697;649838.9647405044;0;34;0;51;62;65;0;3;136;137;1419290711715.412;542598262775.083;1194213697200.5063;23690.404507536303;179.08779411235403;-0.0;204.99337817924524;5458550.56534438;1038204.2628377267;3.2112147975372114;649448.4116693129;1.7702482504648573;0.12108970857004257
6544;2019-07-09 06:04:45.114;579;582;213;213;191;37;47;32;5;42;773;223;4;10;267;161;259;453;187;76;46;16;596;353;358;141;357;304;597;89.0;-1.0;791.0;82.0;0.0;27;100;45;1;0;0;1;0;0;0;1;0;0;0;0;17388.08203125;8113.380859375;3629.34350585938;1375.47985839844;616.0;282266;517.0;0.0;Calculated values ==>;1562645085.114;331.06;331.36;294.46000000000004;294.46000000000004;292.26000000000005;276.86;273.6339639331285;277.86;276.36;273.66;277.36;350.46000000000004;295.46000000000004;273.56;274.16;299.86;289.26000000000005;299.06;318.46000000000004;280.76000000000005;277.76000000000005;324.86;334.76000000000005;274.76000000000005;242.77792619122317;268.0796299477929;273.6339639331285;291.86;5960000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3040000.0;5970000.0;0.014833333333333334;0.0;0.13183333333333333;0.013666666666666666;0.0;0.014833333333333334;0.0;8113.380859375;3629.34350585938;1375.47985839844;17388.08203125;480916.16487839964;481231.2279553621;259966.4651686783;259966.4651686783;251018.59025839824;430607.02586249536;436957.42395210196;442137.2501143532;472751.9947874012;530968.349634598;470688.72057778685;441988.93246200663;442875.1821116291;468860.654768684;455373.56023501215;420554.70701771847;461440.63163194695;441775.1694266367;436785.46530047123;216997.06728235667;258404.02479325983;470189.461290968;200965.42950680776;200965.42950680776;273.5485002889502;2387817.262612791;1139375.9460615257;265905.9069745967;649904.4036145257;0;34;0;51;62;65;0;3;136;137;1419506075815.4463;542682548725.09644;1194396066800.5354;31794.485016761406;3679.3951010501896;-0.0;3497.9971976060083;5459012.862361477;1038236.4115028542;3.2112147975372114;649479.2647810736;2.9708241045072814;0.20498220113411622
6545;2019-07-09 06:05:45.115;576;566;214;214;191;35;51;30;5;41;769;223;4;13;267;161;258;448;187;75;50;16;600;350;355;141;355;305;601;502.0;-1.0;472.0;0.0;0.0;2;100;46;1;0;0;1;0;0;0;1;0;0;0;0;17210.017578125;8192.830078125;3005.658203125;1373.22583007812;521.0;282267;490.0;1046.0;Calculated values ==>;1562645145.115;330.76000000000005;329.76000000000005;294.56;294.56;292.26000000000005;276.66;273.3108153835814;278.26000000000005;276.16;273.66;277.26000000000005;350.06000000000006;295.46000000000004;273.56;274.46000000000004;299.86;289.26000000000005;298.96000000000004;317.96000000000004;280.66;278.16;322.16;325.26000000000005;274.76000000000005;242.77792619122317;268.19934244402924;273.3108153835814;291.86;6000000.0;3500000.0;3550000.0;1410000.0;3550000.0;3050000.0;6010000.0;0.08366666666666665;0.0;0.07866666666666666;0.0;0.0;0.08366666666666665;2.647362204284351;8192.830078125;3005.658203125;1373.22583007812;17210.017578125;480016.3088613651;478441.6006410707;260126.58062924564;260126.58062924564;250831.85063453164;430799.1582183253;438322.7307962154;441928.13359203225;472653.6706096803;530475.1397970697;470553.05502092576;441779.2354426769;443110.4695693885;469137.5394133821;455874.1840987435;418927.3406521457;460006.4553247448;442244.9813605381;438154.8016244343;205710.24989127388;218669.37671819705;470189.461290968;200392.8114580023;200392.8114580023;273.3108153835814;2388105.584914479;1139511.833417259;265928.81323707104;649959.6962168951;0;34;0;51;62;65;0;3;136;137;1419719979380.188;542767150134.99426;1194578769845.3147;19000.778674543686;0.0;-0.0;19892.75317725814;5459436.163279957;1038267.0736396863;3.2112147975372114;649674.190949344;3.09373340082206;0.06496584409943194
6546;2019-07-09 06:06:45.095;576;544;214;214;192;34;54;28;0;40;766;222;0;15;267;161;258;457;186;75;53;16;608;349;354;140;353;304;610;562.0;0.0;637.0;20.0;8.0;1;100;46;1;0;0;1;0;0;0;1;0;0;0;0;17715.359375;8358.0048828125;3021.5517578125;1364.18005371094;486.0;282268;508.0;0.0;Calculated values ==>;1562645205.095;330.76000000000005;327.56;294.56;294.56;292.36;276.56;273.20264511476705;278.56;275.96000000000004;273.16;277.16;349.76;295.36;273.16;274.66;299.86;289.26000000000005;298.96000000000004;318.86;280.66;278.46000000000004;323.96000000000004;321.76000000000005;274.76000000000005;242.56692532238324;268.0796299477929;273.20264511476705;291.76000000000005;6080000.0;3490000.0;3540000.0;1400000.0;3529999.9999999995;3040000.0;6100000.0;0.09366666666666666;0.0;0.10616666666666667;0.0033333333333333335;0.0013333333333333333;0.095;0.0;8358.0048828125;3021.5517578125;1364.18005371094;17715.359375;479074.01197828824;474064.90723446076;259499.14487907392;259499.14487907392;250788.74167452636;430862.6128555636;439047.09918623616;441393.15733161947;472686.4266018815;530237.6965692197;470568.9554260146;441393.15733161947;443607.19622175704;469413.4568922692;456040.21575561777;416154.2181304253;460172.3659779006;442453.6454247534;438881.0630416679;213234.55432191002;204038.30555042345;470324.29699050833;200089.77498711436;200923.59070489625;273.1874090008406;2388396.532707578;1139649.7110674358;265951.6173488713;650009.9062243357;0;34;0;51;62;65;0;3;136;137;1419932608480.2556;542851422035.02106;1194761408945.3728;25618.375758908292;900.7817400113133;-0.0;22605.95987199331;5459807.865624925;1038274.5776520174;3.2112147975372114;650028.228839553;3.8548440343048664;0.10457040990786831
6547;2019-07-09 06:07:45.136;580;554;214;215;192;32;57;26;-20;39;764;222;-18;13;267;161;259;491;186;74;56;16;625;345;350;139;350;302;627;421.0;-1.0;616.0;20.0;9.0;1;100;44;1;0;0;1;0;0;0;1;0;0;0;0;18581.029296875;8521.349609375;3181.14282226562;1366.73620605469;488.0;282269;512.0;0.0;Calculated values ==>;1562645265.136;331.16;328.56;294.56;294.66;292.36;276.36;272.7676641592781;278.86;275.76000000000005;271.16;277.06;349.56000000000006;295.36;271.36;274.46000000000004;299.86;289.26000000000005;299.06;322.26000000000005;280.56;278.76000000000005;324.36;321.96000000000004;274.76000000000005;242.35481222062532;267.8393353686513;272.7676641592781;291.76000000000005;6250000.0;3450000.0;3500000.0;1390000.0;3500000.0;3020000.0;6270000.0;0.07016666666666667;0.0;0.10266666666666667;0.0033333333333333335;0.0015;0.07166666666666667;0.0;8521.349609375;3181.14282226562;1366.73620605469;18581.029296875;477641.82585444616;473456.2332805669;258414.4497517304;258827.72140112653;250050.41628971862;431113.4868728058;440416.281385178;438796.6538614502;472719.2527797885;530180.8496845886;470839.997578747;439103.4342402594;443721.9807720978;469825.54013447074;456700.2072447995;409884.2538159652;463390.8618535392;443123.6797860832;440254.1434915634;214906.75144652807;204874.27233412856;470458.9003634767;199025.57287067102;200268.59587515832;272.750761028649;2388699.209300388;1139790.4684731578;265974.3905353783;650061.6306666407;0;34;0;51;62;65;0;3;136;137;1420143952799.8662;542935179229.86676;1194943333175.0376;24616.497648386663;904.7777583093523;-0.0;17198.964245842362;5460226.7756289095;1038289.6342628006;3.2112147975372114;650360.1632068524;3.2687651916442313;0.10701287004440417
6548;2019-07-09 06:08:45.106;589;571;212;214;191;31;60;23;-25;37;762;221;-25;9;266;160;260;521;187;74;59;17;643;345;350;139;349;301;645;-3.0;0.0;1249.0;140.0;7.0;1;100;39;1;0;0;1;0;0;0;1;0;0;0;0;18808.802734375;8515.7080078125;3351.9970703125;1363.1552734375;507.0;282270;514.0;0.0;Calculated values ==>;1562645325.106;332.06;330.26000000000005;294.36;294.56;292.26000000000005;276.26000000000005;272.7676641592781;279.16;275.46000000000004;270.66;276.86;349.36;295.26000000000005;270.66;274.06;299.76000000000005;289.16;299.16;325.26000000000005;280.56;279.06;324.56;323.86;274.86;242.35481222062532;267.7187500070086;272.7676641592781;291.86;6430000.0;3450000.0;3500000.0;1390000.0;3490000.0;3010000.0;6450000.0;0.0;0.0;0.20816666666666667;0.02333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8515.7080078125;3351.9970703125;1363.1552734375;18808.802734375;476835.85538223933;473828.8421914301;256602.65340421323;257381.89455622327;248980.07943525113;431113.4868728058;440900.69398610573;438249.86041294545;472523.0838727012;530048.2812349753;470855.9467420913;438249.86041294545;443343.77367153234;469836.54017054854;456563.50279482716;401580.132653182;465837.43657667947;443123.6797860832;440739.5535592252;215742.86842915416;212816.51262364245;470557.3835890923;198870.2153359368;256602.65340421323;272.6893240458064;2389010.6354431636;1139932.3729656287;265997.1282565038;650116.0462776886;0;34;0;51;62;65;0;3;136;137;1420353847799.9663;543018537529.90656;1195124142725.1238;49830.86278353063;6339.367259240294;-0.0;214.8263835141807;5460846.860102136;1038349.971954038;3.2112147975372114;650505.205571372;4.261631891506308;0.33524753504398797
6549;2019-07-09 06:09:45.107;603;585;208;209;189;31;62;23;-27;36;760;221;-28;4;266;160;261;541;187;74;61;17;655;346;351;137;351;300;658;165.0;-1.0;1645.0;81.0;0.0;1;100;32;1;0;0;1;0;0;0;1;0;0;0;0;18324.91015625;8274.478515625;3397.98388671875;1357.32836914062;543.0;282271;517.0;0.0;Calculated values ==>;1562645385.107;333.46000000000004;331.66;293.96000000000004;294.06;292.06;276.26000000000005;272.8767566201714;279.36;275.46000000000004;270.46000000000004;276.76000000000005;349.16;295.26000000000005;270.36;273.56;299.76000000000005;289.16;299.26000000000005;327.26000000000005;280.56;279.26000000000005;324.86;327.46000000000004;274.86;241.92719264551067;267.5978703862781;272.8767566201714;291.86;6550000.0;3460000.0;3510000.0;1370000.0;3510000.0;3000000.0;6580000.0;0.0275;0.0;0.27416666666666667;0.013500000000000002;0.0;0.0275;0.0;8274.478515625;3397.98388671875;1357.32836914062;18324.91015625;477527.8993708552;474393.5429275015;254454.32183827905;254822.30510952658;247822.66900947894;431051.2098666511;441008.4353991938;438165.9764317512;472687.3056196521;529915.8841322873;470991.09274070855;438011.42202021845;442819.4072827742;469562.0882805143;456398.7815805787;394474.0740353812;467361.1400812249;442917.63558454515;440847.2856539989;216997.06728235667;227868.02628245065;470825.5820460267;199254.10765774897;199254.10765774897;272.8452773142693;2389320.088208901;1140072.2935190147;266019.7993314329;650172.29705665;0;34;0;51;62;65;0;3;136;137;1420564151305.5479;543101338910.13556;1195304445730.6223;65501.670688872284;3666.21490424175;-0.0;6643.812394896873;5461807.980568805;1038433.3531952952;3.2112147975372114;650562.3618472721;5.8183357904659845;0.37752317711148664
6550;2019-07-09 06:10:45.127;618;595;200;201;183;35;32;26;-28;35;760;221;-29;2;267;161;263;551;187;76;32;18;645;351;355;135;355;300;647;-2.0;0.0;1724.0;49.0;0.0;1;100;27;1;0;0;1;0;0;0;1;0;0;0;0;16710.8515625;7768.6728515625;3296.79956054688;1366.57153320312;568.0;282272;518.0;0.0;Calculated values ==>;1562645445.127;334.96000000000004;332.66;293.16;293.26000000000005;291.46000000000004;276.66;273.4187578820637;276.36;275.76000000000005;270.36;276.66;349.16;295.26000000000005;270.26000000000005;273.36;299.86;289.26000000000005;299.46000000000004;328.26000000000005;280.76000000000005;276.36;324.96000000000004;329.96000000000004;274.96000000000004;241.49495122638035;267.5978703862781;273.4187578820637;291.86;6450000.0;3510000.0;3550000.0;1350000.0;3550000.0;3000000.0;6470000.0;0.0;0.0;0.28733333333333333;0.008166666666666666;0.0;0.0;0.0;7768.6728515625;3296.79956054688;1366.57153320312;16710.8515625;480947.7783650055;477266.5809568259;252048.9275938119;252407.6767460806;246218.72459614903;430735.4089219946;435061.0054611773;438011.42202021845;472851.2559263234;529915.8841322873;470991.09274070855;437856.56215164;442526.58117228496;469137.5394133821;455707.73298722145;402179.8489749534;470431.26539396937;442404.25909788965;435061.0054611773;217415.1398638553;238323.1353838712;471190.70470879815;200610.89916683867;199254.10765774897;273.4007634393731;2389612.1502113584;1140206.0310113414;266042.5060636672;650228.1055153136;0;34;0;51;62;65;0;3;136;137;1420776021905.4805;543182966110.1096;1195484505730.5652;68213.08356653778;2209.7350785926687;-0.0;0.0;5462922.641617118;1038482.3357672199;3.2112147975372114;650617.7454055798;5.66462111579676;0.4046469200064731
6551;2019-07-09 06:11:45.108;626;602;195;195;178;39;29;28;-26;35;761;221;-27;1;267;163;263;548;188;45;29;19;638;355;359;131;359;302;640;-2.0;0.0;1776.0;0.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15230.9189453125;7628.1728515625;3240.34716796875;1391.380859375;588.0;282273;519.0;0.0;Calculated values ==>;1562645505.108;335.76000000000005;333.36;292.66;292.66;290.96000000000004;277.06;273.8482719121499;276.06;275.96000000000004;270.56;276.66;349.26;295.26000000000005;270.46000000000004;273.26000000000005;299.86;289.46000000000004;299.46000000000004;327.96000000000004;277.66;276.06;325.06;331.96000000000004;275.06;240.61611355647437;267.8393353686513;273.8482719121499;291.96000000000004;6380000.0;3550000.0;3590000.0;1310000.0;3590000.0;3020000.0;6400000.0;0.0;0.0;0.29600000000000004;0.0;0.0;0.0;0.0;7628.1728515625;3240.34716796875;1391.380859375;15230.9189453125;482918.25271870266;479149.13088399894;250569.65411015894;250569.65411015894;244815.89570502267;430477.46260093397;433543.1123277296;437869.15320432716;473372.2673856561;529867.8939616912;470720.57032074116;437713.4967235476;441962.8318392794;468582.79343563836;455317.5800407417;405788.99437737704;470862.45443447394;436378.7524107816;433543.1123277296;217833.21561994078;246688.97952812296;471819.166456567;201709.7481601087;199254.10765774897;273.8482719121499;2389878.2473412366;1140334.2974281881;266065.4817223216;650282.5644871988;0;34;0;51;62;65;0;3;136;137;1420990154075.2898;543262740840.0386;1195665048540.4045;69903.18389308867;0.0;-0.0;0.0;5464073.246038107;1038500.7443949464;3.2112147975372114;650617.7454055798;5.701773985249789;0.3926427554916672
6552;2019-07-09 06:12:45.108;627;605;195;195;175;43;31;30;-24;36;769;221;-24;0;266;164;264;549;187;35;30;20;640;357;362;129;361;305;642;-2.0;-2.0;1658.0;0.0;0.0;0;96;32;1;0;0;1;0;0;0;1;0;0;0;0;15139.283203125;8017.21484375;3202.8115234375;1368.59680175781;603.0;282274;518.0;0.0;Calculated values ==>;1562645565.108;335.86;333.66;292.66;292.66;290.66;277.46000000000004;274.0616903277293;276.26000000000005;276.16;270.76000000000005;276.76000000000005;350.06000000000006;295.26000000000005;270.76000000000005;273.16;299.76000000000005;289.56;299.56;328.06;276.66;276.16;324.96000000000004;333.46000000000004;275.16;240.16925963744896;268.19934244402924;274.0616903277293;291.86;6400000.0;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;3050000.0;6420000.0;0.0;0.0;0.2763333333333333;0.0;0.0;0.0;0.0;8017.21484375;3202.8115234375;1368.59680175781;15139.283203125;482839.08788636234;479362.7444475238;250487.14121505147;250487.14121505147;243780.28975202233;430346.717906069;433154.95317096787;437499.1961693786;473728.1634681915;530475.1397970697;470313.0473591377;437499.1961693786;441181.0962547605;468175.34348450357;455121.83405515505;405307.3780570464;470761.8187120082;433883.48505660606;432971.4512641538;217415.1398638553;252964.46457616048;472180.05118753103;202234.48292222194;199254.10765774897;274.0616903277293;2390131.3323591403;1140464.6756589825;266088.48153616436;650336.2574762938;0;34;0;51;62;65;0;3;136;137;1421206454075.2898;543340740840.0386;1195847148540.4045;65011.48242729762;0.0;-0.0;0.0;5465197.53492411;1038500.7443949464;3.2112147975372114;650617.7454055798;5.164304432249072;0.3537402010887066
6553;2019-07-09 06:13:45.129;624;606;198;197;176;46;32;32;-20;37;778;221;-22;0;267;164;264;558;189;37;32;22;642;360;365;130;365;307;644;-2.0;-1.0;1982.0;0.0;0.0;0;79;40;1;0;0;1;0;0;0;1;0;0;0;0;15370.7890625;8503.0810546875;3198.83544921875;1260.32556152344;611.0;282275;516.0;0.0;Calculated values ==>;1562645625.129;335.56;333.76000000000005;292.96000000000004;292.86;290.76000000000005;277.76000000000005;274.38016830617;276.36;276.36;271.16;276.86;350.96000000000004;295.26000000000005;270.96000000000004;273.16;299.86;289.56;299.56;328.96000000000004;276.86;276.36;324.76000000000005;334.26000000000005;275.36;240.39332010688793;268.43790593516167;274.38016830617;292.06;6420000.0;3600000.0;3650000.0;1300000.0;3650000.0;3070000.0;6440000.000000001;0.0;0.0;0.3303333333333333;0.0;0.0;0.0;0.0;8503.0810546875;3198.83544921875;1260.32556152344;15370.7890625;482174.2109497837;479278.22087963467;251464.07676474427;251109.28545301067;244038.1845770457;430148.3826014536;432578.5526393707;437671.5478804793;473695.5629922598;531264.2688581708;470040.19265278074;437356.53477473935;440754.3233983486;467743.25174396584;454615.39246030693;404306.40483245696;471924.7991824841;433500.59072566376;432578.5526393707;216578.99785978085;256311.7953858065;472242.3386847302;203019.46007791444;199254.10765774897;274.38016830617;2390385.6719486765;1140602.3929754558;266110.3968901818;650389.6232057882;0;34;0;51;62;65;0;3;136;137;1421424630409.957;543418468034.92004;1196030812800.1245;77513.40633744726;0.0;-0.0;0.0;5466385.658026263;1038500.7443949464;3.2112147975372114;650617.7454055798;5.979938188639108;0.4139873005570767
6554;2019-07-09 06:14:45.119;621;607;202;201;180;49;34;33;-19;39;784;222;-20;-1;266;165;264;564;190;38;34;23;648;361;366;137;366;309;649;-1.0;-2.0;2117.0;96.0;0.0;0;92;47;1;0;0;1;0;0;0;1;0;0;0;0;16064.3095703125;9070.10546875;3254.39916992188;1351.94689941406;615.0;282276;514.0;0.0;Calculated values ==>;1562645685.119;335.26000000000005;333.86;293.36;293.26000000000005;291.16;278.06;274.4858918419099;276.56;276.46000000000004;271.26000000000005;277.06;351.56000000000006;295.36;271.16;273.06;299.76000000000005;289.66;299.56;329.56;276.96000000000004;276.56;324.56;334.66;275.46000000000004;241.92719264551067;268.67533136820026;274.4858918419099;292.16;6480000.0;3610000.0;3660000.0;1370000.0;3660000.0;3090000.0;6490000.000000001;0.0;0.0;0.3528333333333334;0.016;0.0;0.0;0.0;9070.10546875;3254.39916992188;1351.94689941406;16064.3095703125;481048.2401450036;478842.1931066167;252679.76720546558;252320.3079148546;245169.4513005624;430081.6785162784;432695.15374167816;437372.52749135875;472980.6827117325;531741.088092698;469887.25712763565;437214.0438153077;440171.277620612;467472.6610337342;454587.42908880144;401076.1657206642;472232.24188140687;433433.583526483;432695.15374167816;215742.86842915416;257985.5697089033;471414.1961389312;203212.60780811065;199254.10765774897;274.4596043784794;2390647.587444132;1140748.8117893043;266132.16219920357;650443.3911981304;0;34;0;51;62;65;0;3;136;137;1421643893859.992;543498554684.9328;1196215582000.1538;82619.42499490605;4291.225413293129;-0.0;0.0;5467719.875880868;1038536.4986466942;3.2112147975372114;650617.7454055798;6.354766085791473;0.4716608144891235
6555;2019-07-09 06:15:45.120;619;607;206;205;183;50;37;35;-17;40;784;222;-19;0;267;165;264;570;189;39;36;25;653;363;367;144;367;309;655;-2.0;-1.0;2005.0;79.0;0.0;0;99;54;1;0;0;1;0;0;0;1;0;0;0;0;16931.599609375;9635.3603515625;3251.0888671875;1378.25988769531;617.0;282277;512.0;0.0;Calculated values ==>;1562645745.12;335.06;333.86;293.76000000000005;293.66;291.46000000000004;278.16;274.69669130483857;276.86;276.66;271.46000000000004;277.16;351.56000000000006;295.36;271.26000000000005;273.16;299.86;289.66;299.56;330.16;277.06;276.76000000000005;324.36;334.86;275.66;243.40439225979637;268.67533136820026;274.69669130483857;292.06;6530000.0;3629999.9999999995;3670000.0000000005;1440000.0;3670000.0000000005;3090000.0;6550000.0;0.0;0.0;0.33416666666666667;0.013166666666666667;0.0;0.0;0.0;9635.3603515625;3251.0888671875;1378.25988769531;16931.599609375;480175.358909636;478135.4783257974;253860.77427375253;253497.10909674197;245947.19756506162;429947.3805835815;432997.62667057913;437688.5006598165;472160.7387857882;531741.088092698;469887.25712763565;437372.52749135875;440323.94343122264;467461.3852910746;454247.4472455145;398053.7631579167;472417.4279013754;433366.6693374496;432812.2514932043;214906.75144652807;258822.4845140824;470676.3731168869;203745.6754019075;199254.10765774897;274.67498525204286;2390922.557936396;1140904.6932689333;266154.9143015974;650497.6045019142;0;34;0;51;62;65;0;3;136;137;1421863797524.7263;543582856089.831;1196400985089.93;78175.89410701793;3514.5875199138954;-0.0;0.0;5469059.859204449;1038601.5481718665;3.2112147975372114;650617.7454055798;5.726754118667665;0.41953612886841524
6556;2019-07-09 06:16:45.100;618;608;208;207;187;51;38;37;-17;41;774;222;-19;0;267;165;265;575;189;41;37;25;655;366;371;150;371;309;656;-1.0;-1.0;1915.0;136.0;0.0;3;99;60;1;0;0;1;0;0;0;1;0;0;0;0;17431.279296875;9991.810546875;3391.33959960938;1359.91870117188;617.0;282278;509.0;0.0;Calculated values ==>;1562645805.1;334.96000000000004;333.96000000000004;293.96000000000004;293.86;291.86;278.26000000000005;275.0112864084945;276.96000000000004;276.86;271.46000000000004;277.26000000000005;350.56000000000006;295.36;271.26000000000005;273.16;299.86;289.66;299.66;330.66;277.26000000000005;276.86;324.06;334.86;275.66;244.62907804385475;268.67533136820026;275.0112864084945;292.06;6550000.0;3660000.0;3710000.0;1500000.0;3710000.0;3090000.0;6559999.999999999;0.0;0.0;0.31916666666666665;0.02266666666666667;0.0;0.0;0.0;9991.810546875;3391.33959960938;1359.91870117188;17431.279296875;479794.14394790266;478168.9733371104;254547.55364165147;254180.32598541;247228.57005638382;429743.705733735;432163.2314376127;437688.5006598165;471465.3751313482;530695.0954061259;469887.25712763565;437372.52749135875;440323.94343122264;466894.5618160917;453734.09205777035;397435.5816836341;473078.34812933614;432727.05303922435;431974.0715495897;213652.59903751023;258822.4845140824;469866.9553077844;204476.0101316556;199254.10765774897;274.97056485083186;2391208.8198082643;1141068.1985065532;266177.72485046025;650552.9396212983;0;34;0;51;62;65;0;3;136;137;1422085123724.7966;543671026689.859;1196586323289.9888;74433.65322690467;6015.528090658919;-0.0;0.0;5470331.181517227;1038680.9393294364;3.2112147975372114;650617.7454055798;5.456745956277127;0.4159831255654423
6557;2019-07-09 06:17:45.121;620;611;206;206;187;54;40;39;-18;42;756;222;-19;4;266;165;265;578;191;42;40;25;635;373;378;145;378;309;634;-2.0;-1.0;2191.0;158.0;0.0;71;1;64;1;0;0;1;0;0;0;1;0;1;0;0;20160.146484375;10030.107421875;5285.02099609375;2354.75927734375;617.0;282279;506.0;0.0;Calculated values ==>;1562645865.121;335.16;334.26000000000005;293.76000000000005;293.76000000000005;291.86;278.56;275.73799182748917;277.16;277.06;271.36;277.36;348.76;295.36;271.26000000000005;273.56;299.76000000000005;289.66;299.66;330.96000000000004;277.36;277.16;323.76000000000005;334.86;275.66;243.61107973660833;268.67533136820026;275.73799182748917;292.26000000000005;6350000.0;3729999.9999999995;3779999.9999999995;1450000.0;3779999.9999999995;3090000.0;6340000.0;0.0;0.0;0.3651666666666667;0.026333333333333334;0.0;0.0;0.0;10030.107421875;5285.02099609375;2354.75927734375;20160.146484375;482381.80403916753;481178.03112376673;254867.06342136994;254867.06342136994;248031.06779320462;429258.0297950786;430712.43175584445;437530.6787186241;472226.6633779048;528809.9481542946;469887.25712763565;437372.52749135875;440931.8350112218;465759.7227203044;452519.98893644;408130.4313831764;476255.38231339405;431102.657779551;430712.43175584445;212398.47392691602;258822.4845140824;470542.0514489591;206279.7223868204;199254.10765774897;275.6948880869389;2391522.1913322;1141235.1062206286;266208.69133483444;650625.2679324913;0;34;0;51;62;65;0;3;136;138;1422309902370.3467;543759557665.0756;1196771788180.4426;84445.14088716367;6958.907998636319;-0.0;0.0;5471655.634867901;1038789.0974725505;3.2112147975372114;650617.7454055798;5.172870957750785;0.39881389890106117
6558;2019-07-09 06:18:45.101;615;607;205;204;185;59;44;44;-16;44;711;223;-17;9;264;155;265;544;192;45;43;23;623;372;376;141;376;312;623;90.0;-1.0;1873.0;94.0;0.0;98;1;77;1;0;0;1;0;0;0;1;0;1;1;0;21237.58203125;10608.404296875;6064.71923828125;2384.22802734375;617.0;282280;504.0;0.0;Calculated values ==>;1562645925.101;334.66;333.86;293.66;293.56;291.66;279.06;275.63479819532273;277.56;277.56;271.56;277.56;344.26;295.46000000000004;271.46000000000004;274.06;299.56;288.66;299.66;327.56;277.66;277.46000000000004;323.56;334.86;275.46000000000004;242.77792619122317;269.02936301313275;275.63479819532273;292.36;6230000.0;3720000.0000000005;3760000.0;1410000.0;3760000.0;3120000.0;6230000.0;0.015000000000000001;0.0;0.31216666666666665;0.015666666666666666;0.0;0.015000000000000001;0.0;10608.404296875;6064.71923828125;2384.22802734375;21237.58203125;483012.19644864026;481853.25724975567;255048.03183156587;254661.8906235409;247765.82528075288;429328.3091220336;432010.7413789375;437160.35228701105;472948.58913472976;523843.2977860493;469596.8130238755;437000.6383046333;441049.9834432025;465783.04374160024;451225.80966189393;413124.34990264877;472420.84624785796;432201.1861801382;431819.66298274783;211562.405474017;258822.4845140824;470880.6574889378;206040.57422657858;206040.57422657858;275.59880109101164;2391867.057409583;1141407.0364891402;266248.16973186575;650719.817574085;0;34;0;51;62;65;0;3;136;138;1422536026970.4187;543845329065.1029;1196958026080.502;72147.890717865;4149.161304443627;-0.0;3386.6863313425392;5472960.141817714;1038881.6338610242;3.2112147975372114;650645.9583842213;4.181259819462449;0.2979395337306452
6559;2019-07-09 06:19:45.111;605;602;219;218;190;49;42;43;-16;45;706;226;-17;8;264;151;264;541;192;42;41;22;628;364;369;139;368;310;627;-4.0;-2.0;1185.0;116.0;0.0;98;1;81;1;0;0;1;0;0;0;1;0;1;1;0;22669.705078125;10919.3046875;6203.90869140625;2373.80078125;615.0;282281;502.0;0.0;Calculated values ==>;1562645985.111;333.66;333.36;295.06;294.96000000000004;292.16;278.06;274.8017692304317;277.36;277.46000000000004;271.56;277.66;343.76;295.76000000000005;271.46000000000004;273.96000000000004;299.56;288.26000000000005;299.56;327.26000000000005;277.36;277.26000000000005;323.36;334.66;275.36;242.35481222062532;268.7936212382143;274.8017692304317;292.36;6280000.0;3640000.0;3690000.0;1390000.0;3679999.9999999995;3100000.0;6270000.0;0.0;0.0;0.19749999999999998;0.01933333333333333;0.0;0.0;0.0;10919.3046875;6203.90869140625;2373.80078125;22669.705078125;480987.70908354054;480663.202313333;260518.59018629882;260089.9276844738;249344.98182433785;429879.7862731237;433417.75616050424;437618.5379703155;473307.3401624125;523475.8656345473;470233.7950118868;437460.313363465;441323.7897637848;466928.955266755;452060.08278219687;410719.3513009573;471442.0058928616;433417.75616050424;433233.1241697373;210726.34883551928;257985.5697089033;471049.5101358118;203860.91673348704;206040.57422657858;274.72418236556143;2392233.0124511127;1141586.4639635773;266287.8265803044;650822.0731799104;0;34;0;51;62;65;0;3;136;138;1422759564220.383;543929343065.08954;1197144657180.4724;46167.13019427362;5165.646139111612;-0.0;0.0;5473946.264651576;1038959.2701936073;3.2112147975372114;650674.1854740423;2.632853210841277;0.21000304290960742
6560;2019-07-09 06:20:45.122;601;601;223;222;196;41;41;39;-18;45;722;228;-19;6;264;154;263;550;189;37;41;20;636;356;361;133;361;308;636;-1.0;-1.0;742.0;15.0;0.0;77;1;83;1;0;0;1;0;0;0;1;0;1;1;0;23724.17578125;11263.0146484375;5573.5166015625;2405.25732421875;615.0;282282;499.0;0.0;Calculated values ==>;1562646045.122;333.26000000000005;333.26000000000005;295.46000000000004;295.36;292.76000000000005;277.26000000000005;273.955091788801;277.26000000000005;277.06;271.36;277.66;345.36;295.96000000000004;271.26000000000005;273.76000000000005;299.56;288.56;299.46000000000004;328.16;276.86;277.26000000000005;323.06;334.66;275.16;241.05796691057077;268.5567601203482;273.955091788801;292.06;6360000.0;3560000.0;3610000.0;1330000.0;3610000.0;3080000.0;6360000.0;0.0;0.0;0.12366666666666666;0.0025;0.0;0.0;0.0;11263.0146484375;5573.5166015625;2405.25732421875;23724.17578125;479468.6726408341;479468.6726408341;261639.87094044042;261207.2954833831;251092.57445604;430412.23801567365;435202.0721543156;437758.51091407164;474083.7854598241;525319.1108900058;470746.5369581862;437601.09044165985;441446.09905818984;467917.8483940991;453881.61029459815;406744.4346934544;471692.33726923756;434489.842356074;435202.0721543156;209472.28574929133;257985.5697089033;471651.78204872925;201924.06851981158;206040.57422657858;273.9363229062493;2392619.6990039526;1141771.350514112;266327.65936580097;650920.2363838396;0;34;0;51;62;65;0;3;136;138;1422978604370.0837;544010958024.978;1197330091170.219;29164.85937609016;674.3192838222941;-0.0;0.0;5474574.146321011;1039007.9454942347;3.2112147975372114;650674.1854740423;1.5507487022226558;0.11063965892030116
6561;2019-07-09 06:21:45.112;603;604;220;220;197;37;41;34;-20;43;742;228;-22;2;263;157;263;560;191;39;41;17;638;354;359;126;359;305;638;91.0;-2.0;933.0;0.0;2.0;63;100;81;1;0;0;1;0;0;0;1;0;0;0;0;23155.615234375;11261.26171875;5240.97509765625;1413.83508300781;613.0;282283;497.0;0.0;Calculated values ==>;1562646105.112;333.46000000000004;333.56;295.16;295.16;292.86;276.86;273.7412296467126;277.26000000000005;276.56;271.16;277.46000000000004;347.36;295.96000000000004;270.96000000000004;273.36;299.46000000000004;288.86;299.46000000000004;329.16;277.06;277.26000000000005;322.86;334.46000000000004;274.86;239.4893008659735;268.19934244402924;273.7412296467126;292.26000000000005;6380000.0;3540000.0;3590000.0;1260000.0;3590000.0;3050000.0;6380000.0;0.015166666666666667;0.0;0.1555;0.0;0.0003333333333333333;0.0155;0.0;11261.26171875;5240.97509765625;1413.83508300781;23155.615234375;479532.2528142622;479680.93362204725;260226.5734615183;260226.5734615183;251364.02170156105;430542.39183029096;435681.3269337161;438124.7295301388;474788.1818790087;527651.7105751382;471151.87393468857;437812.597326149;441480.6793942096;468069.67075530556;454645.50595756964;405788.99437737704;472998.37945032265;435329.8517278034;435681.3269337161;208636.25808486674;257148.6733736563;472284.6080878477;201446.94854128102;202711.02649655493;273.7412296467126;2393010.298818324;1141959.0215334846;266359.4798315712;651010.3421278867;0;34;0;51;62;65;0;3;136;138;1423194568370.1182;544088645074.99036;1197513960520.2483;36803.39494376738;0.0;-0.0;3611.0396567759976;5475123.790151188;1039013.5638850462;3.2112147975372114;650704.272455854;2.255764256107117;0.1390736614607751
6562;2019-07-09 06:22:45.133;607;608;213;213;191;36;41;32;-23;43;765;229;-25;-7;263;159;264;569;190;40;41;17;644;354;359;128;359;303;644;278.0;-1.0;1700.0;114.0;0.0;49;60;78;1;0;0;1;0;0;0;1;0;0;1;0;21516.53515625;11091.3154296875;4837.16162109375;1131.59057617188;612.0;282284;496.0;0.0;Calculated values ==>;1562646165.133;333.86;333.96000000000004;294.46000000000004;294.46000000000004;292.26000000000005;276.76000000000005;273.7412296467126;277.26000000000005;276.36;270.86;277.46000000000004;349.66;296.06;270.66;272.46000000000004;299.46000000000004;289.06;299.56;330.06;277.16;277.26000000000005;322.76000000000005;334.36;274.86;239.943914813709;267.9596281332873;273.7412296467126;292.16;6440000.000000001;3540000.0;3590000.0;1280000.0;3590000.0;3030000.0;6440000.000000001;0.04633333333333333;0.0;0.2833333333333333;0.019;0.0;0.04633333333333333;0.0;11091.3154296875;4837.16162109375;1131.59057617188;21516.53515625;479427.66913197935;479576.97710812517;257044.61624818287;257044.61624818287;249018.5853745521;430542.39183029096;435681.3269337161;438109.25301780854;474532.44719515945;530209.2358670825;471540.11976617476;437798.07955487026;440556.0271991494;468069.67075530556;454925.9962861265;403270.0822181785;473643.20659738453;435505.82383528166;435681.3269337161;208218.24852204052;256730.23209357203;472021.3164206221;201310.1087189592;201310.1087189592;273.68777451186367;2393382.69703145;1142145.358204454;266380.6991361902;651094.3559949802;0;34;0;51;62;65;0;3;136;138;1423410043759.7896;544164871744.8741;1197696424359.97;67093.09088467398;5143.512946331595;-0.0;10859.199777283735;5475989.897229854;1039056.4414947797;3.2112147975372114;650824.8999891522;4.870778089824603;0.3080594289368036
6563;2019-07-09 06:23:45.093;612;613;207;207;186;37;42;32;-24;43;781;229;-26;-12;264;160;264;577;189;42;42;18;652;354;359;133;358;302;653;194.0;-1.0;1783.0;230.0;0.0;44;45;75;1;0;0;1;0;0;0;1;0;0;0;0;20634.78125;10942.287109375;4717.748046875;1022.31591796875;612.0;282285;495.0;0.0;Calculated values ==>;1562646225.093;334.36;334.46000000000004;293.86;293.86;291.76000000000005;276.86;273.7412296467126;277.36;276.36;270.76000000000005;277.46000000000004;351.26;296.06;270.56;271.96000000000004;299.56;289.16;299.56;330.86;277.36;277.36;322.66;334.36;274.96000000000004;241.05796691057077;267.8393353686513;273.7412296467126;292.06;6520000.0;3540000.0;3590000.0;1330000.0;3579999.9999999995;3020000.0;6530000.0;0.03233333333333333;0.0;0.29716666666666663;0.03833333333333333;0.0;0.03233333333333333;0.0;10942.287109375;4717.748046875;1022.31591796875;20634.78125;479242.4936683304;479276.0363017004;254319.62888960683;254319.62888960683;247002.2329460087;430542.39183029096;435856.36625110224;438179.53515710204;473889.5882477202;531952.7699279393;471674.1250475012;437869.15320432716;440016.90873842884;468337.84182631987;455065.9956093936;398687.43610735994;473766.0171222983;435856.36625110224;435856.36625110224;207800.24178383037;256730.23209357203;471456.77876420494;201193.41606225586;201193.41606225586;273.6421528915124;2393733.7238277453;1142328.8491501599;266398.6363908389;651173.9271594324;0;34;0;51;62;65;0;3;136;138;1423625300159.9265;544243119544.9239;1197877803360.0854;70424.37505768512;10360.095570241381;-0.0;7587.435389439366;5477135.112127514;1039185.5521013415;3.2112147975372114;650978.5194676662;5.29732923280446;0.38263023110350086
6564;2019-07-09 06:24:45.124;617;618;204;204;183;39;44;32;-25;43;785;228;-27;-12;264;161;265;583;189;44;43;19;660;353;358;140;357;303;663;162.0;-1.0;898.0;201.0;13.0;40;71;71;1;0;0;1;0;0;0;1;0;0;0;0;20007.9921875;11130.2158203125;4627.71435546875;1188.4619140625;611.0;282286;495.0;0.0;Calculated values ==>;1562646285.124;334.86;334.96000000000004;293.56;293.56;291.46000000000004;277.06;273.6339639331285;277.56;276.36;270.66;277.46000000000004;351.66;295.96000000000004;270.46000000000004;271.96000000000004;299.56;289.26000000000005;299.66;331.46000000000004;277.56;277.46000000000004;322.66;334.26000000000005;275.06;242.56692532238324;267.9596281332873;273.6339639331285;292.06;6600000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3030000.0;6630000.0;0.027000000000000003;0.0;0.14966666666666667;0.033499999999999995;0.0021666666666666666;0.02916666666666667;0.0;11130.2158203125;4627.71435546875;1188.4619140625;20007.9921875;479061.7794905832;478862.59562209906;252787.1161838066;252787.1161838066;245682.85498547615;430607.02586249536;436440.2506915519;437798.07955487026;472980.94656883925;532294.6338887725;471420.95823879476;437485.64907481754;439799.2375881988;468477.33990780584;455373.56023501215;393900.9186767446;473460.939268761;436440.2506915519;436266.9853589771;207800.24178383037;256311.7953858065;470620.16492588987;200807.55528936343;204668.89409866492;273.4866558667753;2394072.588596885;1142512.8817093826;266417.0690581081;651251.8462503711;0;34;0;51;62;65;0;3;136;138;1423840511295.419;544325061860.1113;1198059397135.501;35469.581798404186;9038.722422823634;-0.0;6754.944328425773;5478018.017702315;1039347.292441009;3.2112147975372114;651098.1010508346;3.0250243401589003;0.2223343388522709
6565;2019-07-09 06:25:45.104;625;625;206;206;180;36;36;29;-24;43;781;226;-26;-9;264;160;266;593;189;31;36;20;684;353;357;143;358;302;686;-2.0;-1.0;1726.0;379.0;0.0;10;88;71;1;0;0;1;0;0;0;1;0;0;0;0;19658.30859375;11440.486328125;3877.47802734375;1265.50061035156;609.0;282287;494.0;0.0;Calculated values ==>;1562646345.104;335.66;335.66;293.76000000000005;293.76000000000005;291.16;276.76000000000005;273.6339639331285;276.76000000000005;276.06;270.76000000000005;277.46000000000004;351.26;295.76000000000005;270.56;272.26000000000005;299.56;289.16;299.76000000000005;332.46000000000004;276.26000000000005;276.76000000000005;322.56;334.06;275.16;243.1966462407574;267.8393353686513;273.6339639331285;292.06;6840000.000000001;3529999.9999999995;3570000.0000000005;1430000.0;3579999.9999999995;3020000.0;6859999.999999999;0.0;0.0;0.2876666666666667;0.06316666666666666;0.0;0.0;0.0;11440.486328125;3877.47802734375;1265.50061035156;19658.30859375;477467.28173205914;477230.8715038049;252535.17262345046;252535.17262345046;244019.86458642222;430607.02586249536;435282.4317724447;438179.53515710204;472588.3698738022;531952.7699279393;471317.03812620445;437869.15320432716;440469.9055531801;468337.84182631987;455234.082041154;279207.153114232;472175.5934270309;434397.36110999016;435282.4317724447;207382.2378540181;255474.93562877487;470315.4621069152;200774.62614328257;204668.89409866492;273.4737487085455;2394403.0309193316;1142700.9081976179;266437.51192925544;651322.6992280494;0;34;0;51;62;65;0;3;136;138;1424054939795.487;544409933560.1383;1198240836635.5586;68293.47882630874;17025.99613836946;-0.0;0.0;5478882.421643739;1039564.4260270919;3.2112147975372114;651154.3734898552;5.144852124723491;0.45233552831560503
6566;2019-07-09 06:26:45.125;638;634;203;203;184;42;31;32;-26;42;774;224;-28;-10;263;162;267;598;189;34;31;21;676;359;364;144;364;300;677;-2.0;0.0;1553.0;329.0;0.0;41;99;65;1;0;0;1;0;0;0;1;0;0;1;0;19893.09765625;10762.630859375;4858.5712890625;1333.71276855469;608.0;282288;493.0;0.0;Calculated values ==>;1562646405.125;336.96000000000004;336.56;293.46000000000004;293.46000000000004;291.56;277.36;274.27422755570615;276.26000000000005;276.36;270.56;277.36;350.56000000000006;295.56;270.36;272.16;299.46000000000004;289.36;299.86;332.96000000000004;276.56;276.26000000000005;322.46000000000004;333.96000000000004;275.26000000000005;243.40439225979637;267.5978703862781;274.27422755570615;292.06;6759999.999999999;3590000.0;3640000.0;1440000.0;3640000.0;3000000.0;6770000.0;0.0;0.0;0.2588333333333333;0.05483333333333333;0.0;0.0;0.0;10762.630859375;4858.5712890625;1333.71276855469;19893.09765625;480386.43715415354;479664.9868069413;251857.83259977482;251857.83259977482;245555.0518402196;430214.79039162316;432648.0798993152;438320.22817239247;472358.32031004626;531374.0685954686;471347.9704449953;438011.42202021845;440749.2218407172;467365.9715764312;454502.1527430527;281261.8675570905;474091.0247469436;433201.5241952028;432648.0798993152;206964.23671620517;255056.51255035817;470279.77213233593;202394.72178088562;204668.89409866492;274.133141716082;2394732.74132918;1142885.9989329898;266459.1796217523;651395.5251190522;0;34;0;51;62;65;0;3;136;138;1424271315500.157;544496063695.00696;1198421499845.283;61065.38523766835;14689.03026093786;-0.0;0.0;5479960.789472647;1039828.8104155099;3.2112147975372114;651154.3734898552;4.467991486214139;0.39046047139648266
