;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6567;2019-07-09 06:27:45.105;646;641;199;199;179;49;34;34;-27;42;764;222;-28;-10;261;163;268;591;190;36;33;21;656;363;368;148;368;301;656;-1.0;0.0;1452.0;295.0;0.0;72;99;62;1;0;0;1;0;0;0;1;0;0;0;0;19554.9609375;10281.822265625;5650.77978515625;1334.36706542969;606.0;282289;492.0;0.0;Calculated values ==>;1562646465.105;337.76;337.26;293.06;293.06;291.06;278.06;274.69669130483857;276.56;276.56;270.46000000000004;277.36;349.56000000000006;295.36;270.36;272.16;299.26000000000005;289.46000000000004;299.96000000000004;332.26000000000005;276.76000000000005;276.46000000000004;322.36;333.76000000000005;275.26000000000005;244.22491754036054;267.7187500070086;274.69669130483857;292.16;6559999.999999999;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3010000.0;6559999.999999999;0.0;0.0;0.242;0.04916666666666667;0.0;0.0;0.0;10281.822265625;5650.77978515625;1334.36706542969;19554.9609375;483830.254629278;483096.33213940455;251315.66741048926;251315.66741048926;244619.94607889178;429947.3805835815;432182.85202778585;437940.2675631159;471830.38154423045;530256.7858949634;470975.1723353446;437785.01000687695;440534.6557395019;466536.9035507352;453962.3084892643;398800.3682057092;475568.69855971844;432557.5304485172;431994.6062598477;206546.2383541025;254219.67992080047;469738.50394322106;203448.70819833106;204668.89409866492;274.5602939636356;2395061.3655729587;1143061.3109189395;266481.40620904305;651483.0738520566;0;34;0;51;62;65;0;3;136;138;1424490842300.2268;544583634495.0348;1198601739745.3403;56746.95736627794;13092.581624123759;-0.0;0.0;5480942.231738151;1040060.2466768149;3.2112147975372114;651154.3734898552;4.044690097049717;0.3525345679325614
6568;2019-07-09 06:28:45.076;645;641;202;201;178;49;36;37;-27;43;752;222;-28;-9;261;159;269;576;192;38;36;22;647;362;367;150;367;301;648;-3.0;-1.0;1469.0;202.0;0.0;77;99;59;1;0;0;1;0;0;0;1;0;0;0;0;19098.4375;9942.044921875;5757.27685546875;1319.21228027344;605.0;282290;491.0;0.0;Calculated values ==>;1562646525.076;337.66;337.26;293.36;293.26000000000005;290.96000000000004;278.06;274.5913991737795;276.76000000000005;276.86;270.46000000000004;277.46000000000004;348.36;295.36;270.36;272.26000000000005;299.26000000000005;289.06;300.06;330.76000000000005;276.96000000000004;276.76000000000005;322.26000000000005;333.66;275.36;244.62907804385475;267.7187500070086;274.5913991737795;292.36;6470000.0;3620000.0000000005;3670000.0000000005;1500000.0;3670000.0000000005;3010000.0;6480000.0;0.0;0.0;0.24483333333333332;0.033666666666666664;0.0;0.0;0.0;9942.044921875;5757.27685546875;1319.21228027344;19098.4375;484678.84861069015;483986.95223266806;252724.00388660305;252363.89873708025;244554.38269684408;430014.67791919125;432812.2514932043;437940.2675631159;471664.7844145748;529005.2172145927;470975.1723353446;437785.01000687695;440684.76455267647;466679.6862573168;453562.39847631933;404365.9716201615;474231.40314461774;433182.4302400453;432812.2514932043;206128.24275125185;253801.27034056993;469566.6094329999;203287.75006188804;204668.89409866492;274.4933564898408;2395383.32153907;1143229.761688136;266503.50868221314;651578.095041542;0;34;0;51;62;65;0;3;136;138;1424711235725.0657;544672991284.9694;1198782252455.2083;57450.758034883955;8964.721598827431;-0.0;0.0;5481893.419402778;1040243.9686949559;3.2112147975372114;651154.3734898552;3.9025382214976974;0.32384431576505246
6569;2019-07-09 06:29:45.096;638;637;210;210;184;47;37;37;-25;42;731;222;-27;0;261;158;268;560;192;39;37;20;637;361;366;143;366;303;637;-1.0;-1.0;1237.0;96.0;0.0;80;1;60;1;0;0;1;0;0;0;1;1;0;1;0;20234.068359375;9788.4833984375;5737.02685546875;2315.79809570312;604.0;282291;490.0;0.0;Calculated values ==>;1562646585.096;336.96000000000004;336.86;294.16;294.16;291.56;277.86;274.4858918419099;276.86;276.86;270.66;277.36;346.26;295.36;270.46000000000004;273.16;299.26000000000005;288.96000000000004;299.96000000000004;329.16;277.06;276.86;322.16;333.56;275.16;243.1966462407574;267.9596281332873;274.4858918419099;292.36;6370000.0;3610000.0;3660000.0;1430000.0;3660000.0;3030000.0;6370000.0;0.0;0.0;0.20616666666666666;0.016;0.0;0.0;0.0;9788.4833984375;5737.02685546875;2315.79809570312;20234.068359375;484768.7078033481;484624.5265141196;256250.1974098325;256250.1974098325;246903.79926840102;430081.6785162784;433249.8226776551;437798.07955487026;472489.7604950056;526655.636851071;470704.5923129879;437485.64907481754;441604.3489713403;466822.20430220634;453591.65705251123;408587.29881187825;473124.41748427204;433616.79160117084;433249.8226776551;205710.24989127388;253382.8652305231;470315.4621069152;203123.97340700988;204668.89409866492;274.4252992403672;2395711.201678088;1143394.237564443;266533.8105325877;651673.9128343908;0;34;0;51;62;65;0;3;137;138;1424931209024.9958;544760920584.94147;1198963512855.1506;48381.978217483884;4275.063819198485;-0.0;0.0;5482775.652851091;1040354.3370172528;3.2112147975372114;651154.3734898552;2.9514114662916677;0.23003167209944578
6570;2019-07-09 06:30:45.107;630;630;218;217;190;43;38;37;-24;42;710;225;-25;6;261;159;267;545;192;37;37;16;632;359;364;142;364;304;632;-2.0;-1.0;1268.0;231.0;0.0;77;1;62;1;0;0;1;0;0;0;1;1;0;0;0;20717.837890625;9848.421875;5575.27880859375;2320.96801757812;603.0;282292;490.0;0.0;Calculated values ==>;1562646645.107;336.16;336.16;294.96000000000004;294.86;292.16;277.46000000000004;274.27422755570615;276.96000000000004;276.86;270.76000000000005;277.36;344.16;295.66;270.66;273.76000000000005;299.26000000000005;289.06;299.86;327.66;276.86;276.86;322.16;333.46000000000004;274.76000000000005;242.98782864720522;268.0796299477929;274.27422755570615;292.36;6320000.0;3590000.0;3640000.0;1420000.0;3640000.0;3040000.0;6320000.0;0.0;0.0;0.21133333333333332;0.0385;0.0;0.0;0.0;9848.421875;5575.27880859375;2320.96801757812;20717.837890625;484168.92669578595;484168.92669578595;259767.6716015038;259349.58437048434;249143.59734744433;430214.79039162316;433931.68165179034;437727.04723144654;472620.9849758201;524375.4596396539;470928.0465685615;437570.5891863215;442285.3213856606;467106.4518600339;454077.13592351135;410302.7434459045;471423.107239928;433749.95420475816;433749.95420475816;205710.24989127388;252964.46457616048;470054.39208017604;202362.56217420186;204668.89409866492;274.12063864541454;2396052.5301298066;1143557.9084429757;266572.4573342473;651768.1993311929;0;34;0;51;62;65;0;3;137;138;1425150249175.5667;544846436260.16437;1199145646240.6252;49740.36117543104;10306.135451380007;-0.0;0.0;5483593.488923959;1040475.8692883232;3.2112147975372114;651154.3734898552;3.383917594519278;0.2924375549727044
6571;2019-07-09 06:31:45.097;621;623;220;219;195;41;37;36;-23;42;717;227;-25;7;261;161;266;536;193;36;36;12;628;357;362;142;362;304;629;-2.0;-2.0;968.0;116.0;0.0;73;1;62;1;0;0;1;0;0;0;1;1;0;0;0;21216.806640625;9733.0087890625;5377.7724609375;2330.5654296875;600.0;282293;490.0;0.0;Calculated values ==>;1562646705.097;335.26000000000005;335.46000000000004;295.16;295.06;292.66;277.26000000000005;274.0616903277293;276.86;276.76000000000005;270.86;277.36;344.86;295.86;270.66;273.86;299.26000000000005;289.26000000000005;299.76000000000005;326.76000000000005;276.76000000000005;276.76000000000005;322.16;333.16;274.36;242.98782864720522;268.0796299477929;274.0616903277293;292.46000000000004;6280000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6290000.0;0.0;0.0;0.16133333333333333;0.01933333333333333;0.0;0.0;0.0;9733.0087890625;5377.7724609375;2330.5654296875;21216.806640625;483316.3549094902;483493.25306514936;260815.6537703478;260385.65807776732;251035.92782713406;430346.717906069;434244.55786418;437883.18805776763;472620.9849758201;525110.0087922191;471167.1022015707;437570.5891863215;442433.1482669151;467389.657016189;454700.04539168015;411538.11230288196;470398.65702392935;434064.28222162405;434064.28222162405;205710.24989127388;251709.28920128586;469658.33171380573;201917.44622628682;204668.89409866492;273.9382733259109;2396401.9272570056;1143721.059834789;266611.2136523635;651859.4595455196;0;34;0;51;62;65;0;3;137;138;1425368012874.7358;544931622059.83936;1199328015839.9294;38069.13968214557;5176.323786092032;-0.0;0.0;5484325.112804008;1040604.868278061;3.2112147975372114;651154.3734898552;2.4794796102873202;0.20311904965649985
6572;2019-07-09 06:32:45.118;615;617;218;217;194;39;38;34;-20;41;731;229;-25;7;262;162;265;536;194;36;37;9;627;356;361;142;361;303;628;-2.0;0.0;1119.0;209.0;0.0;67;1;62;1;0;0;1;0;0;0;1;1;0;0;0;21402.77734375;9736.5087890625;5194.21044921875;2309.93408203125;598.0;282294;490.0;0.0;Calculated values ==>;1562646765.118;334.66;334.86;294.96000000000004;294.86;292.56;277.06;273.955091788801;276.96000000000004;276.56;271.16;277.26000000000005;346.26;296.06;270.66;273.86;299.36;289.36;299.66;326.76000000000005;276.76000000000005;276.86;322.16;332.96000000000004;274.06;242.98782864720522;267.9596281332873;273.955091788801;292.56;6270000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;6280000.0;0.0;0.0;0.1865;0.034833333333333334;0.0;0.0;0.0;9736.5087890625;5194.21044921875;2309.93408203125;21402.77734375;482560.1374308391;482737.1638608082;260024.63134502733;259601.36816958542;250720.50415422567;430412.23801567365;434668.6427963687;438573.70663450175;472522.5091947854;526655.636851071;471540.11976617476;437798.07955487026;442640.2954479828;467659.9626277319;455009.4752306659;411539.160874144;470529.0955281201;434310.53623595677;434489.842356074;205710.24989127388;250872.52762923925;469361.0659032374;201474.71239033662;204668.89409866492;273.7610304256786;2396757.2147648646;1143883.3626010967;266649.89801651274;651947.59023827;0;34;0;51;62;65;0;3;137;138;1425584988790.2668;545016851880.0479;1199510179575.3752;44218.9624265368;9331.374647366043;-0.0;0.0;5485011.08699689;1040725.8080794229;3.2112147975372114;651154.3734898552;3.1060503380583144;0.2714957801991729
6573;2019-07-09 06:33:45.128;611;614;214;214;191;38;39;34;-15;41;743;229;-19;7;262;162;264;540;195;37;38;7;625;356;362;140;361;302;626;-2.0;-1.0;1292.0;203.0;0.0;64;1;57;1;0;0;1;0;0;0;1;1;0;0;0;20838.1796875;9317.7373046875;5074.79345703125;2321.83959960938;596.0;282295;489.0;0.0;Calculated values ==>;1562646825.128;334.26000000000005;334.56;294.56;294.56;292.26000000000005;276.96000000000004;273.955091788801;277.06;276.56;271.66;277.26000000000005;347.46000000000004;296.06;271.26000000000005;273.86;299.36;289.36;299.56;327.16;276.86;276.96000000000004;322.06;332.76000000000005;273.86;242.56692532238324;267.8393353686513;273.955091788801;292.66;6250000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;3020000.0;6260000.0;0.0;0.0;0.21533333333333332;0.03383333333333333;0.0;0.0;0.0;9317.7373046875;5074.79345703125;2321.83959960938;20838.1796875;482206.45122195536;482528.3393590271;258475.05521253802;258475.05521253802;249738.11526704294;430412.23801567365;434603.5697922251;439561.4401127939;472784.61766108364;527988.4168575022;471674.1250475012;438950.1900821458;442846.63139517745;467659.9626277319;455009.4752306659;411944.2998342976;471414.92445583857;434244.55786418;434424.3181684167;205292.2597576877;250035.78352995744;469435.60934050113;201517.51052496443;204668.89409866492;273.7777475611387;2397109.281408065;1144042.1744494168;266688.5025635393;652033.179533314;0;34;0;51;62;65;0;3;137;138;1425801924940.2324;545101465980.0345;1199691709825.3464;51258.7928379126;9064.562343258993;-0.0;0.0;5485806.867565294;1040879.133104233;3.2112147975372114;651154.3734898552;3.6090713486127566;0.3086802827763705
6574;2019-07-09 06:34:45.088;609;612;212;212;189;39;39;33;-6;40;753;230;-10;10;262;162;264;542;194;39;39;5;624;356;361;138;361;301;625;91.0;-1.0;1188.0;197.0;0.0;62;0;54;1;0;0;1;0;0;0;1;1;0;0;0;20263.416015625;9196.384765625;5018.8076171875;2328.23876953125;592.0;282296;489.0;0.0;Calculated values ==>;1562646885.088;334.06;334.36;294.36;294.36;292.06;277.06;273.955091788801;277.06;276.46000000000004;272.56;277.16;348.46000000000004;296.16;272.16;274.16;299.36;289.36;299.56;327.36;277.06;277.06;322.06;332.36;273.66;242.14157278889297;267.7187500070086;273.955091788801;292.56;6240000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;6250000.0;0.015166666666666667;0.0;0.198;0.03283333333333333;0.0;0.015166666666666667;0.0;9196.384765625;5018.8076171875;2328.23876953125;20263.416015625;482029.79245221027;482351.62104684766;257715.3292894774;257715.3292894774;249075.58535365123;430412.23801567365;434846.9440822899;441133.5214113407;472947.9820155742;529109.564726059;471926.6089063321;440534.6557395019;443489.2359988558;467659.9626277319;455009.4752306659;412343.20549906115;471855.0080400346;434846.9440822899;434846.9440822899;205292.2597576877;248362.34728340767;469510.4172373617;201513.45104685958;201513.45104685958;273.7761621072371;2397451.5663636103;1144196.355943867;266727.2273828714;652117.2368000911;0;34;0;51;62;65;0;3;137;138;1426018680340.3704;545184810380.0875;1199872489225.4614;47444.77393216726;8799.233723254822;-0.0;3538.8913110373596;5486628.848935752;1041027.8988282371;3.2112147975372114;651183.844590292;3.613694064788359;0.2867779688325448
6575;2019-07-09 06:35:45.109;608;611;212;211;188;39;40;33;2;40;761;231;-1;15;262;162;264;545;194;39;40;4;622;356;361;136;361;302;623;250.0;-1.0;1331.0;150.0;0.0;59;0;53;1;0;0;1;0;0;0;1;1;0;0;0;20002.0625;9077.2587890625;4886.0546875;2332.369140625;589.0;282297;490.0;0.0;Calculated values ==>;1562646945.109;333.96000000000004;334.26000000000005;294.36;294.26000000000005;291.96000000000004;277.06;273.955091788801;277.16;276.46000000000004;273.36;277.16;349.26;296.26000000000005;273.06;274.66;299.36;289.36;299.56;327.66;277.06;277.16;322.16;332.06;273.56;241.71165711629368;267.8393353686513;273.955091788801;292.56;6220000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6230000.0;0.041666666666666664;0.0;0.22183333333333335;0.025;0.0;0.041666666666666664;0.0;9077.2587890625;4886.0546875;2332.369140625;20002.0625;482112.5567513893;482433.7047046104;257833.69855254964;257426.22856703674;248806.3722867794;430412.23801567365;435024.7519814282;442110.7359169888;473208.68934220774;529867.8939616912;471911.85720318666;441666.2829081751;444011.9539437932;467659.9626277319;455009.4752306659;413127.75806397817;472575.3353316604;434846.9440822899;435024.7519814282;205710.24989127388;247107.31509690773;469683.74434536137;201666.8043061807;201666.8043061807;273.8360266297156;2397787.229458374;1144348.6896047173;266766.0793755032;652199.8062083526;0;34;0;51;62;65;0;3;137;138;1426235356150.0398;545267039149.9621;1200053452540.1853;53338.4788289976;6700.4235009795175;-0.0;9723.247819801978;5487469.003325301;1041157.1078455755;3.2112147975372114;651294.4010974527;4.281020426612817;0.2872421334419041
6576;2019-07-09 06:36:45.129;607;592;212;212;189;39;41;33;8;39;768;231;5;19;262;162;263;535;194;40;41;2;620;355;361;134;360;303;621;248.0;-1.0;1089.0;51.0;0.0;55;0;52;1;0;0;1;0;0;0;1;1;0;0;0;19729.9453125;8991.0830078125;4761.90869140625;2351.72265625;524.0;282298;493.0;1051.0;Calculated values ==>;1562647005.129;333.86;332.36;294.36;294.36;292.06;277.06;273.8482719121499;277.26000000000005;276.46000000000004;273.96000000000004;277.06;349.96000000000004;296.26000000000005;273.66;275.06;299.36;289.36;299.46000000000004;326.66;277.16;277.26000000000005;322.46000000000004;325.56;273.36;241.2770596917726;267.9596281332873;273.8482719121499;292.56;6200000.0;3550000.0;3610000.0;1340000.0;3600000.0;3030000.0;6210000.0;0.04133333333333333;0.0;0.18150000000000002;0.0085;0.0;0.04133333333333333;2.659639402560433;8991.0830078125;4761.90869140625;2351.72265625;19729.9453125;482195.46474429476;479892.4659332207;257953.4957587841;257953.4957587841;249238.65485033207;430477.46260093397;435202.0721543156;442787.31820175383;473371.24222306634;530522.2689267418;471778.24597371457;442345.5325163701;444389.3534062185;467800.68358461093;455177.70759846305;413518.0137778042;471281.7209962113;435024.7519814282;435202.0721543156;206964.23671620517;219923.6425635755;469758.79346066975;201577.01409174973;201577.01409174973;273.79649124857673;2398118.439890061;1144499.3093094816;266805.12648516416;652280.2327030496;0;34;0;51;62;65;0;3;137;138;1426452028349.971;545348066149.93634;1200235013040.1277;43779.67019596575;2279.5451246358202;-0.0;9656.502399919389;5488278.591006221;1041231.9658617892;3.2112147975372114;651455.9528485385;3.459590557817086;0.20330122446095406
6577;2019-07-09 06:37:45.150;607;564;213;213;189;38;42;32;9;39;776;231;7;24;262;162;263;524;193;40;41;0;622;355;360;132;360;302;623;20.0;-1.0;1230.0;147.0;0.0;47;0;51;1;0;0;1;0;0;0;1;1;0;0;0;19571.818359375;8915.1455078125;4540.67626953125;2357.24658203125;491.0;282299;506.0;15.0;Calculated values ==>;1562647065.15;333.86;329.56;294.46000000000004;294.46000000000004;292.06;276.96000000000004;273.8482719121499;277.36;276.36;274.06;277.06;350.76;296.26000000000005;273.86;275.56;299.36;289.36;299.46000000000004;325.56;277.16;277.26000000000005;323.76000000000005;322.26000000000005;273.16;240.83765695389522;267.8393353686513;273.8482719121499;292.46000000000004;6220000.0;3550000.0;3600000.0;1320000.0;3600000.0;3020000.0;6230000.0;0.0033333333333333335;0.0;0.20500000000000002;0.0245;0.0;0.0033333333333333335;0.03801673015979656;8915.1455078125;4540.67626953125;2357.24658203125;19571.818359375;481967.4439225558;475479.21269257396;258244.62374381395;258244.62374381395;249156.78780578024;430477.46260093397;435618.25068350555;443139.33368828957;473630.5699406402;531431.875930999;471911.85720318666;442846.63139517745;445306.1102701376;467800.68358461093;455177.70759846305;412741.196768639;469293.6977959053;435265.9143433108;435442.3189386135;212398.47392691602;206128.24275125185;469834.1033386381;201310.26312754297;201310.26312754297;273.6922966204107;2398446.0692182723;1144648.5801073103;266844.38163007284;652357.78137712;0;34;0;51;62;65;0;3;137;138;1426668404055.5005;545427894080.13165;1200416576565.572;49574.959464953055;6578.83408517183;-0.0;780.4401860369019;5489056.818539636;1041305.8115256577;3.2112147975372114;651542.9578113836;3.6004545381230537;0.2889569348800756
6578;2019-07-09 06:38:45.150;607;578;213;213;189;38;43;32;7;39;784;231;6;27;263;162;263;529;194;41;42;-1;620;355;360;129;360;302;622;226.0;-1.0;1617.0;22.0;0.0;42;0;49;1;0;0;1;0;0;0;1;1;0;0;0;19294.255859375;8771.099609375;4338.10791015625;2368.73071289062;494.0;282300;510.0;18.0;Calculated values ==>;1562647125.15;333.86;330.96000000000004;294.46000000000004;294.46000000000004;292.06;276.96000000000004;273.8482719121499;277.46000000000004;276.36;273.86;277.06;351.56000000000006;296.26000000000005;273.76000000000005;275.86;299.46000000000004;289.36;299.46000000000004;326.06;277.26000000000005;277.36;324.16;322.56;273.06;240.16925963744896;267.8393353686513;273.8482719121499;292.56;6200000.0;3550000.0;3600000.0;1290000.0;3600000.0;3020000.0;6220000.0;0.03766666666666666;0.0;0.2695;0.0036666666666666666;0.0;0.03766666666666666;0.045613881113841584;8771.099609375;4338.10791015625;2368.73071289062;19294.255859375;482195.46474429476;477702.79673871305;258305.5223206714;258305.5223206714;249197.63754172882;430477.46260093397;435793.71486953663;442846.63139517745;474018.0131486867;532265.2052897905;471911.85720318666;442699.92918233894;445733.73098647315;467929.4390683793;455177.70759846305;413518.0137778042;470213.52906044543;435442.3189386135;435618.25068350555;214070.64678622372;207382.2378540181;470142.0355805553;201664.02617270983;201664.02617270983;273.8304403562051;2398769.953170095;1144795.965483287;266883.7647741972;652431.771245284;0;34;0;51;62;65;0;3;137;138;1426884404055.5005;545506194080.13165;1200597776565.572;64998.71210745503;984.4193678287668;-0.0;8812.275789906638;5490011.599136073;1041368.838637766;3.2112147975372114;651622.8971111831;4.832388276916325;0.29635636024172074
6579;2019-07-09 06:39:45.131;609;590;212;212;189;39;45;32;5;39;792;231;4;28;263;163;263;536;194;43;44;1;622;355;360;131;360;302;623;180.0;-2.0;1529.0;99.0;0.0;40;100;49;1;0;0;1;0;0;0;1;0;0;0;0;18474.62109375;8807.7939453125;4258.61572265625;1383.11267089844;530.0;282301;514.0;20.0;Calculated values ==>;1562647185.131;334.06;332.16;294.36;294.36;292.06;277.06;273.8482719121499;277.66;276.36;273.66;277.06;352.36;296.26000000000005;273.56;275.96000000000004;299.46000000000004;289.46000000000004;299.46000000000004;326.76000000000005;277.46000000000004;277.56;324.56;326.16;273.26000000000005;240.61611355647437;267.8393353686513;273.8482719121499;292.56;6220000.0;3550000.0;3600000.0;1310000.0;3600000.0;3020000.0;6230000.0;0.030000000000000002;0.0;0.2548333333333333;0.0165;0.0;0.030000000000000002;0.05059714118919818;8807.7939453125;4258.61572265625;1383.11267089844;18474.62109375;482257.54631257965;479363.65222473396;257833.69855254964;257833.69855254964;249156.78780578024;430477.46260093397;436143.2612592245;442552.9904358224;473759.9231585776;533098.003176836;471911.85720318666;442405.8132597088;445875.8662196725;467929.4390683793;455317.5800407417;412741.196768639;471178.6717472377;435793.71486953663;435968.7166933796;215742.86842915416;222432.26289678228;470066.8993565604;201507.5305957283;201507.5305957283;273.76936761870394;2399084.594143221;1144942.409874032;266915.0202350031;652503.3879230286;0;34;0;51;62;65;0;3;137;138;1427100335655.308;545584169380.06226;1200778919185.4106;61426.418015917305;4431.229584553729;-0.0;7033.83558292954;5491064.808264293;1041413.9547543664;3.2112147975372114;651754.9062230453;5.044560053541195;0.34192351926896636
6580;2019-07-09 06:40:45.111;609;594;212;212;189;39;47;33;0;40;797;231;0;19;263;163;263;542;195;45;46;3;621;356;361;138;360;303;622;188.0;-1.0;1398.0;99.0;0.0;37;100;48;1;0;0;1;0;0;0;1;0;0;0;0;18159.935546875;8684.73046875;4211.20166015625;1372.19018554688;570.0;282302;517.0;20.0;Calculated values ==>;1562647245.111;334.06;332.56;294.36;294.36;292.06;277.06;273.955091788801;277.86;276.46000000000004;273.16;277.16;352.86;296.26000000000005;273.16;275.06;299.46000000000004;289.46000000000004;299.46000000000004;327.36;277.66;277.76000000000005;324.86;330.16;273.46000000000004;242.14157278889297;267.9596281332873;273.955091788801;292.66;6210000.0;3560000.0;3610000.0;1380000.0;3600000.0;3030000.0;6220000.0;0.03133333333333333;0.0;0.233;0.0165;0.0;0.03133333333333333;0.05049781557692988;8684.73046875;4211.20166015625;1372.19018554688;18159.935546875;482371.2484352593;480069.4889511071;257893.41625617287;257893.41625617287;249197.63754172882;430412.23801567365;436256.0551253566;441604.3489713403;472947.9820155742;533544.2505723257;471778.24597371457;441604.3489713403;444389.3534062185;467929.4390683793;455149.7080012845;413131.7155879164;472239.27403150586;435906.5852007355;436081.5480936552;216997.06728235667;239159.6471344744;469313.27648880874;201758.7063804304;201758.7063804304;273.87187432042145;2399389.780352666;1145088.1323205165;266937.97343852837;652573.9462073039;0;34;0;51;62;65;0;3;137;138;1427316563555.377;545664842480.0879;1200960358685.4683;55884.034723682;4414.650406788242;-0.0;7342.115707014376;5492042.069508398;1041487.6458490955;3.2112147975372114;651874.6658839682;4.7406939292191765;0.31972931942701177
6581;2019-07-09 06:41:45.112;608;595;211;211;189;40;49;33;0;41;797;231;-1;16;263;163;263;544;194;47;48;2;621;357;362;142;361;304;622;269.0;-2.0;1376.0;133.0;0.0;41;100;50;1;0;0;1;0;0;0;1;0;0;0;0;18463.740234375;8781.517578125;4314.9365234375;1359.78930664062;588.0;282303;519.0;18.0;Calculated values ==>;1562647305.112;333.96000000000004;332.66;294.26000000000005;294.26000000000005;292.06;277.16;274.0616903277293;278.06;276.46000000000004;273.16;277.26000000000005;352.86;296.26000000000005;273.06;274.76000000000005;299.46000000000004;289.46000000000004;299.46000000000004;327.56;277.86;277.96000000000004;325.06;331.96000000000004;273.36;242.98782864720522;268.0796299477929;274.0616903277293;292.56;6210000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3040000.0;6220000.0;0.04483333333333333;0.0;0.22933333333333333;0.022166666666666668;0.0;0.04483333333333333;0.04540633078671541;8781.517578125;4314.9365234375;1359.78930664062;18463.740234375;482226.44200198684;480216.25880973303;257484.80794458944;257484.80794458944;249197.63754172882;430346.717906069;436369.3260602679;441393.15733161947;472522.5091947854;533470.2253595244;471644.4121410099;441243.57701197703;443752.90924145415;467788.9545893743;454981.4033238106;413131.7155879164;472548.2859155711;436019.9354273413;436194.857971995;217833.21561994078;246688.97952812296;468666.69496225734;201946.05587333205;201946.05587333205;273.9494209381243;2399694.982737096;1145233.6868132658;266960.7403137107;652644.9985429338;0;34;0;51;62;65;0;3;137;138;1427533467170.115;545748843879.98645;1201142461720.2483;54913.20193443391;5912.307499804511;-0.0;10502.15462742339;5492965.395201272;1041573.7052658462;3.2112147975372114;652023.3706149465;4.934038674334115;0.321356089727725
6582;2019-07-09 06:42:45.132;607;596;211;211;188;40;51;34;-4;41;791;229;-4;15;264;163;262;549;195;49;51;1;624;357;362;144;362;305;625;291.0;-2.0;1431.0;127.0;0.0;40;100;51;1;0;0;1;0;0;0;1;0;0;0;0;18488.376953125;8939.3017578125;4312.03271484375;1350.08764648438;595.0;282304;520.0;17.0;Calculated values ==>;1562647365.132;333.86;332.76000000000005;294.26000000000005;294.26000000000005;291.96000000000004;277.16;274.0616903277293;278.26000000000005;276.56;272.76000000000005;277.26000000000005;352.26;296.06;272.76000000000005;274.66;299.56;289.46000000000004;299.36;328.06;278.06;278.26000000000005;325.16;332.66;273.26000000000005;243.40439225979637;268.19934244402924;274.0616903277293;292.66;6240000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;6250000.0;0.0485;0.0;0.23850000000000002;0.021166666666666667;0.0;0.0485;0.04286821125459643;8939.3017578125;4312.03271484375;1350.08764648438;18488.376953125;481738.9526972439;480013.73622079357;257310.09415637614;257310.09415637614;248726.31066181554;430346.717906069;436716.91860004765;440578.77906221413;472259.5391352755;532770.7922627424;471271.4344490252;440578.77906221413;443403.66687243717;467777.34666785965;454981.4033238106;411545.7874916982;472938.60716140346;436369.3260602679;436716.91860004765;218251.29456621417;249617.41799618208;468291.61117532355;201961.94271080286;201961.94271080286;273.9556102822506;2400003.019691664;1145381.409532183;266983.33014908223;652716.9139170335;0;34;0;51;62;65;0;3;137;138;1427750739570.046;545834672479.95917;1201325222620.1902;56910.11546981159;5637.311315832355;-0.0;11385.616330628372;5493897.566799671;1041669.9841715537;3.2112147975372114;652205.8295055693;5.063413858801835;0.3252822839023587
6583;2019-07-09 06:43:45.103;606;597;211;211;188;41;54;34;-11;41;782;227;-11;13;264;163;263;555;194;52;53;2;624;358;363;147;363;305;625;286.0;-1.0;1377.0;157.0;0.0;45;100;54;1;0;0;1;0;0;0;1;0;0;0;0;18817.869140625;9147.56640625;4441.26611328125;1350.3408203125;599.0;282305;519.0;16.0;Calculated values ==>;1562647425.103;333.76000000000005;332.86;294.26000000000005;294.26000000000005;291.96000000000004;277.26000000000005;274.1680685717883;278.56;276.56;272.06;277.26000000000005;351.36;295.86;272.06;274.46000000000004;299.56;289.46000000000004;299.46000000000004;328.66;278.36;278.46000000000004;325.06;333.06;273.36;244.02132995426717;268.19934244402924;274.1680685717883;292.56;6240000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3050000.0;6250000.0;0.04766666666666666;0.0;0.22949999999999998;0.026166666666666668;0.0;0.04766666666666666;0.04033813750456283;9147.56640625;4441.26611328125;1350.3408203125;18817.869140625;481593.3452275033;480160.82340131135;257310.09415637614;257310.09415637614;248726.31066181554;430280.9020939914;437003.68543558475;439514.2332620205;471863.4502349779;531832.1696625018;471032.2460748457;439514.2332620205;443110.4695693885;467636.5908648188;454812.6628188586;411946.9764085139;473860.7946654777;436657.0512451711;436830.5876020472;217833.21561994078;251290.9062238717;467976.1614092546;202161.09084615888;202161.09084615888;274.0376992624969;2400313.754814282;1145532.0605835544;267005.8228428966;652789.8228175386;0;34;0;51;62;65;0;3;137;138;1427968134444.887;545921930284.8953;1201508134170.0564;54472.54618444024;6955.494346401006;-0.0;11185.912678697341;5494825.307021502;1041774.8734976395;3.2112147975372114;652393.8346674065;4.8606406497655685;0.31937701685507636
6584;2019-07-09 06:44:45.113;606;598;211;211;188;41;56;34;-11;41;763;226;-12;16;264;162;263;559;193;54;55;1;631;358;363;138;363;307;632;309.0;-2.0;1369.0;137.0;0.0;47;1;59;1;0;0;1;0;0;0;1;0;1;0;0;20193.134765625;9545.5625;4640.462890625;2348.72583007812;601.0;282306;518.0;15.0;Calculated values ==>;1562647485.113;333.76000000000005;332.96000000000004;294.26000000000005;294.26000000000005;291.96000000000004;277.26000000000005;274.1680685717883;278.76000000000005;276.56;272.06;277.26000000000005;349.46000000000004;295.76000000000005;271.96000000000004;274.76000000000005;299.56;289.36;299.46000000000004;329.06;278.56;278.66;324.96000000000004;333.26000000000005;273.26000000000005;242.14157278889297;268.43790593516167;274.1680685717883;292.46000000000004;6310000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;6320000.0;0.0515;0.0;0.22816666666666666;0.022833333333333334;0.0;0.0515;0.037813046074747204;9545.5625;4640.462890625;2348.72583007812;20193.134765625;480788.57267307985;479491.4144506736;256913.93223945238;256913.93223945238;248451.03383019942;430280.9020939914;437348.5841517321;439073.4486229179;473045.8727645816;529695.9489754178;470641.7453295792;438918.9086401352;443141.609673585;467636.5908648188;454671.7010468359;409012.9947842031;473598.1875659857;437003.68543558475;437176.3494204144;217415.1398638553;252127.67657613798;469116.05455528694;202199.79199804593;202199.79199804593;274.05275983998234;2400638.900695399;1145687.8626204275;267036.6535359042;652865.5165060717;0;34;0;51;62;65;0;3;137;139;1428185970744.8523;546007444534.8817;1201691764770.027;54046.672653241614;6094.587995057003;-0.0;12101.292707251976;5495729.7845661435;1041883.6423089155;3.2112147975372114;652587.9270555994;4.369134581540959;0.27533496867575047
6585;2019-07-09 06:45:45.134;607;601;211;211;187;41;58;34;-7;40;734;226;-9;18;264;162;263;565;195;56;57;1;636;358;363;133;363;306;636;146.0;-1.0;1246.0;156.0;0.0;50;1;62;1;0;0;1;0;0;0;1;0;1;0;0;20653.986328125;9775.9208984375;4799.84228515625;2372.33178710938;602.0;282307;516.0;14.0;Calculated values ==>;1562647545.134;333.86;333.26000000000005;294.26000000000005;294.26000000000005;291.86;277.26000000000005;274.1680685717883;278.96000000000004;276.56;272.46000000000004;277.16;346.56000000000006;295.76000000000005;272.26000000000005;274.96000000000004;299.56;289.36;299.46000000000004;329.66;278.76000000000005;278.86;324.76000000000005;333.36;273.26000000000005;241.05796691057077;268.3187672390254;274.1680685717883;292.66;6360000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3060000.0;6360000.0;0.024333333333333332;0.0;0.2076666666666667;0.026000000000000002;0.0;0.024333333333333332;0.03529032616861669;9775.9208984375;4799.84228515625;2372.33178710938;20653.986328125;480358.0006434347;479468.6726408341;256694.3759731401;256694.3759731401;247955.4032052227;430280.9020939914;437691.7838488006;439906.9099392921;473598.1776897576;526735.7672569884;470777.26336559723;439601.1947501439;443639.0469653982;467636.5908648188;454671.7010468359;406744.4346934544;474022.8169909268;437348.5841517321;437520.3941472015;216578.99785978085;252546.06836287308;469796.4158913733;202113.29962219432;202113.29962219432;274.0190960807812;2400979.4125094498;1145848.931336802;267076.0094525618;652944.2132502858;0;34;0;51;62;65;0;3;137;139;1428403846975.3855;546088772990.0807;1201875729135.4773;49381.806409183984;6959.761022998654;-0.0;5728.239300108507;5496591.990226838;1041992.4666261836;3.2112147975372114;652736.5584921595;3.6623471156838843;0.2686542086688184
6586;2019-07-09 06:46:45.134;611;604;211;210;187;42;60;35;-2;40;737;227;-4;19;264;161;263;570;198;58;59;1;640;359;364;130;364;306;641;307.0;-1.0;1362.0;172.0;0.0;58;1;64;1;0;0;1;0;0;0;1;0;1;0;0;20978.974609375;9975.1162109375;5053.0205078125;2372.76904296875;603.0;282308;514.0;13.0;Calculated values ==>;1562647605.134;334.26000000000005;333.56;294.26000000000005;294.16;291.86;277.36;274.27422755570615;279.16;276.66;272.96000000000004;277.16;346.86;295.86;272.76000000000005;275.06;299.56;289.26000000000005;299.46000000000004;330.16;278.96000000000004;279.06;324.56;333.46000000000004;273.26000000000005;240.39332010688793;268.3187672390254;274.27422755570615;292.96000000000004;6400000.0;3590000.0;3640000.0;1300000.0;3640000.0;3060000.0;6409999.999999999;0.051166666666666666;0.0;0.22699999999999998;0.028666666666666667;0.0;0.051166666666666666;0.032767868607455966;9975.1162109375;5053.0205078125;2372.76904296875;20978.974609375;480487.0933557099;479330.47958025493;256426.47340935745;256040.08757698693;247768.70289285274;430214.79039162316;437805.7469987138;440666.3045709049;473985.80243904516;527050.2660827636;470897.161232346;440363.3734854717;443785.1483169292;467495.5796977367;454360.65208595496;404802.4871181819;474171.8041610045;437462.6136341284;437634.38984935347;215742.86842915416;252964.46457616048;470201.7900079065;202404.55039456816;202404.55039456816;274.13696238195564;2401326.3538505957;1146013.5233127135;267115.5519594791;653026.3204402273;0;34;0;51;62;65;0;3;137;139;1428621946975.3855;546167672990.0807;1202059329135.4773;54085.418198028434;7676.854202249034;-0.0;12035.926785436515;5497454.217098565;1042114.4384197274;3.2112147975372114;652884.593209539;4.241055046000357;0.2845516239861736
6587;2019-07-09 06:47:45.115;615;609;211;210;186;41;62;35;0;41;754;229;-1;19;265;160;264;576;198;59;61;1;645;358;363;131;363;305;646;-1.0;-1.0;1341.0;120.0;0.0;58;100;65;1;0;0;1;0;0;0;1;0;0;0;0;20412.37890625;10226.794921875;5147.03564453125;1396.96350097656;604.0;282309;512.0;0.0;Calculated values ==>;1562647665.115;334.66;334.06;294.26000000000005;294.16;291.76000000000005;277.26000000000005;274.1680685717883;279.36;276.66;273.16;277.26000000000005;348.56000000000006;296.06;273.06;275.06;299.66;289.16;299.56;330.76000000000005;279.06;279.26000000000005;324.36;333.56;273.26000000000005;240.61611355647437;268.19934244402924;274.1680685717883;292.96000000000004;6450000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3050000.0;6459999.999999999;0.0;0.0;0.2235;0.02;0.0;0.0;0.0;10226.794921875;5147.03564453125;1396.96350097656;20412.37890625;480502.9770927467;479493.11995095643;256165.4591330219;255783.41653500983;247250.17186331778;430280.9020939914;438373.2260056987;441181.0962547605;473953.66127806285;528907.4271763442;471271.4344490252;441030.91413852724;443987.30161898106;467765.86006012256;454389.27195503766;402737.5510538072;474478.94415556715;437862.7576246094;438203.4745120459;214906.75144652807;253382.8652305231;470066.8993565604;202177.18167861662;202404.55039456816;274.0439614776272;2401671.172569069;1146181.819261405;267146.95644941204;653111.2939912729;0;34;0;51;62;65;0;3;137;139;1428839977910.1914;546245948195.011;1202242571090.3142;53417.374907768164;5357.794353558876;-0.0;0.0;5498349.790019056;1042223.0260939399;3.2112147975372114;652984.8608378549;3.504614571330151;0.28418391394976955
6588;2019-07-09 06:48:45.115;621;615;210;210;186;41;63;35;3;42;774;231;1;12;265;160;264;582;199;61;62;4;647;359;364;137;364;305;647;252.0;-1.0;1323.0;179.0;0.0;63;100;65;1;0;0;1;0;0;0;1;0;0;0;0;20536.931640625;10289.2705078125;5419.22607421875;1373.97277832031;604.0;282310;510.0;0.0;Calculated values ==>;1562647725.115;335.26000000000005;334.66;294.16;294.16;291.76000000000005;277.26000000000005;274.27422755570615;279.46000000000004;276.66;273.46000000000004;277.36;350.56000000000006;296.26000000000005;273.26000000000005;274.36;299.66;289.16;299.56;331.36;279.26000000000005;279.36;324.16;333.56;273.56;241.92719264551067;268.19934244402924;274.27422755570615;293.06;6470000.0;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;6470000.0;0.042;0.0;0.2205;0.029833333333333333;0.0;0.042;0.0;10289.2705078125;5419.22607421875;1373.97277832031;20536.931640625;481162.7350538407;480272.0479273198;255732.8491865249;255732.8491865249;247214.3746914841;430214.79039162316;438317.3471302371;441630.0847411902;473273.90776018414;530997.2517075465;471510.35465777136;441331.01728135947;442963.5195641987;467625.08733946737;454218.98018392763;401641.1779657376;475280.8668245401;437976.6894256693;438147.22140215355;214070.64678622372;253382.8652305231;469547.9199074341;202377.8349646756;202377.8349646756;274.12657675405205;2402012.4168236265;1146352.786473319;267170.04758507287;653199.3461722624;0;34;0;51;62;65;0;3;137;139;1429058077910.1914;546326348195.011;1202425571090.3142;52755.12107572147;7970.5742007922945;-0.0;9902.314230374075;5499234.560818918;1042334.0958318928;3.2112147975372114;653067.380123108;4.1345316076383885;0.29116516502592293
6589;2019-07-09 06:49:45.106;626;620;210;209;185;41;65;36;7;43;786;231;4;12;265;160;265;587;197;63;64;5;652;358;363;140;363;304;652;-1.0;-1.0;1205.0;70.0;0.0;65;100;65;1;0;0;1;0;0;0;1;0;0;0;0;20614.04296875;10347.5400390625;5462.76513671875;1367.29553222656;605.0;282311;508.0;0.0;Calculated values ==>;1562647785.106;335.76000000000005;335.16;294.16;294.06;291.66;277.26000000000005;274.1680685717883;279.66;276.76000000000005;273.86;277.46000000000004;351.76;296.26000000000005;273.56;274.36;299.66;289.16;299.66;331.86;279.46000000000004;279.56;323.96000000000004;333.66;273.66;242.56692532238324;268.0796299477929;274.1680685717883;292.86;6520000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;6520000.0;0.0;0.0;0.20083333333333334;0.011666666666666665;0.0;0.0;0.0;10347.5400390625;5462.76513671875;1367.29553222656;20614.04296875;481332.3782123456;480440.0278202671;255483.69890947625;255108.98086645897;246706.18808585603;430280.9020939914;438880.1015656627;442433.1482669151;472980.94656883925;532324.1359750484;471644.4121410099;441988.93246200663;443168.68479859125;467765.86006012256;454389.27195503766;399330.2869761542;475439.38725025277;438542.5783408282;438711.5355410296;213234.55432191002;253801.27034056993;469237.8977156437;202290.92218285013;202377.8349646756;274.0882083159492;2402355.29017296;1146524.7340983492;267192.88806105143;653290.0158297694;0;34;0;51;62;65;0;3;137;139;1429276145194.9626;546409435729.9238;1202608243685.1226;48228.56373854972;3114.3813812159246;-0.0;0.0;5500075.965295215;1042426.4566054515;3.2112147975372114;653149.8870303818;2.9889474084602936;0.23270469475807065
6590;2019-07-09 06:50:45.126;631;626;209;209;184;40;66;35;10;43;787;229;8;14;265;159;265;593;197;64;65;7;654;358;363;142;363;303;655;-2.0;-2.0;1391.0;124.0;0.0;65;100;63;1;0;0;1;0;0;0;1;0;0;0;0;20166.19140625;10307.677734375;5437.3125;1359.24060058594;606.0;282312;507.0;0.0;Calculated values ==>;1562647845.126;336.26000000000005;335.76000000000005;294.06;294.06;291.56;277.16;274.1680685717883;279.76000000000005;276.66;274.16;277.46000000000004;351.86;296.06;273.96000000000004;274.56;299.66;289.06;299.66;332.46000000000004;279.56;279.66;323.86;333.76000000000005;273.86;242.98782864720522;267.9596281332873;274.1680685717883;292.86;6540000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;6550000.0;0.0;0.0;0.23183333333333334;0.020666666666666667;0.0;0.0;0.0;10307.677734375;5437.3125;1359.24060058594;20166.19140625;481845.8200587492;480989.64934739866;254964.6424654035;254964.6424654035;246274.2827039707;430280.9020939914;439048.280311298;443080.6557621375;472719.4423773052;532502.9854985223;471540.11976617476;442787.31820175383;443664.5507289629;467765.86006012256;454247.80245584727;398083.2350162656;475998.1730666399;438711.5355410296;438880.1015656627;212816.51262364245;254219.67992080047;469162.7822548786;202205.31672916515;202377.8349646756;274.0549094851786;2402695.238737739;1146696.9182886782;267215.61676919577;653380.88008804;0;34;0;51;62;65;0;3;137;139;1429494017794.8933;546494063929.8969;1202790404385.0647;55842.93276581076;5517.120954198078;-0.0;0.0;5500943.516853299;1042498.4097679525;3.2112147975372114;653149.8870303818;3.587419645587878;0.28915563023272717
6591;2019-07-09 06:51:45.106;636;631;209;209;185;40;67;35;11;43;781;228;9;17;265;159;265;597;198;65;67;8;654;358;363;143;363;303;655;381.0;-2.0;1450.0;105.0;0.0;69;100;62;1;0;0;1;0;0;0;1;0;0;0;0;20216.57421875;10205.0048828125;5617.60595703125;1359.33020019531;606.0;282313;505.0;0.0;Calculated values ==>;1562647905.106;336.76000000000005;336.26000000000005;294.06;294.06;291.66;277.16;274.1680685717883;279.86;276.66;274.26000000000005;277.46000000000004;351.26;295.96000000000004;274.06;274.86;299.66;289.06;299.66;332.86;279.66;279.86;323.66;333.76000000000005;273.96000000000004;243.1966462407574;267.9596281332873;274.1680685717883;292.96000000000004;6540000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;6550000.0;0.0635;0.0;0.24166666666666667;0.0175;0.0;0.0635;0.0;10205.0048828125;5617.60595703125;1359.33020019531;20216.57421875;482584.33385296795;481732.4013532233;254964.6424654035;254964.6424654035;246602.70994845754;430280.9020939914;439216.07561312395;443226.97429043637;472588.3698738022;531877.8300698457;471420.95823879476;442934.10434907244;444100.09568505123;467765.86006012256;454247.80245584727;398083.2350162656;476611.9433065114;438880.1015656627;439216.07561312395;211980.4382156667;254219.67992080047;469125.32372254826;202308.60273587474;202308.60273587474;274.0950834010003;2403031.6496103723;1146867.8003308685;267238.2639742906;653472.9737004377;0;34;0;51;62;65;0;3;137;139;1429711745194.9626;546579535429.9241;1202972143785.1226;58221.939792352394;4669.292617266787;-0.0;15043.624527705326;5501893.740611385;1042583.2682521484;3.2112147975372114;653275.2087803066;4.535858710940341;0.2728758932246119
6592;2019-07-09 06:52:45.107;640;636;210;210;184;40;68;35;11;43;773;227;10;19;265;159;266;602;198;66;68;9;656;357;362;145;362;304;656;-3.0;0.0;1507.0;194.0;0.0;67;100;62;1;0;0;1;0;0;0;1;0;0;0;0;20276.7734375;10237.8916015625;5593.6904296875;1350.42431640625;607.0;282314;502.0;0.0;Calculated values ==>;1562647965.107;337.16;336.76000000000005;294.16;294.16;291.56;277.16;274.0616903277293;279.96000000000004;276.66;274.26000000000005;277.46000000000004;350.46000000000004;295.86;274.16;275.06;299.66;289.06;299.76000000000005;333.36;279.76000000000005;279.96000000000004;323.36;333.86;274.06;243.61107973660833;268.0796299477929;274.0616903277293;292.96000000000004;6559999.999999999;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;6559999.999999999;0.0;0.0;0.25116666666666665;0.03233333333333333;0.0;0.0;0.0;10237.8916015625;5593.6904296875;1350.42431640625;20276.7734375;482949.16839465324;482359.22931095265;255288.65146538883;255288.65146538883;246240.44459577376;430346.717906069;439603.98589291424;443022.0508540321;472325.57890635525;530968.349634598;471167.1022015707;442875.1821116291;444188.7006036905;467906.3786984534;454418.0184064888;397468.584788762;477256.35808880714;439270.2411883451;439603.98589291424;210726.34883551928;254638.09398592086;468951.0004552658;201849.61036519;202308.60273587474;273.91183321144695;2403369.0997991837;1147038.160641334;267260.84563834616;653566.4027277099;0;34;0;51;62;65;0;3;137;139;1429929248820.5642;546665936870.163;1203154246820.6262;60574.47796944751;8636.278279579117;-0.0;0.0;5502883.72726164;1042694.1498579248;3.2112147975372114;653400.5744077765;4.028095139102744;0.3393571385532261
6593;2019-07-09 06:53:45.097;643;640;211;210;185;39;69;35;12;43;766;226;10;21;265;159;266;606;198;67;69;9;654;358;363;146;362;304;655;256.0;0.0;1781.0;230.0;0.0;67;100;62;1;0;0;1;0;0;0;1;0;0;0;0;20024.5703125;10223.2578125;5541.80322265625;1354.75280761719;607.0;282315;501.0;0.0;Calculated values ==>;1562648025.097;337.46000000000004;337.16;294.26000000000005;294.16;291.66;277.06;274.1680685717883;280.06;276.66;274.36;277.46000000000004;349.76;295.76000000000005;274.16;275.26000000000005;299.66;289.06;299.76000000000005;333.76000000000005;279.86;280.06;323.26000000000005;333.86;274.06;243.81672145450628;268.0796299477929;274.1680685717883;292.96000000000004;6540000.000000001;3579999.9999999995;3629999.9999999995;1460000.0;3620000.0000000005;3040000.0;6550000.0;0.042666666666666665;0.0;0.29683333333333334;0.03833333333333333;0.0;0.042666666666666665;0.0;10223.2578125;5541.80322265625;1354.75280761719;20024.5703125;483612.8580433545;483061.0488955969;255711.81995860438;255337.06694881758;246602.70994845754;430280.9020939914;439550.530927348;443168.68479859125;472193.8583601894;530237.6965692197;471047.6080263066;442875.1821116291;444478.12225269125;467906.3786984534;454247.80245584727;398742.2639160584;477983.80946716276;439216.07561312395;439550.530927348;210308.32490665457;254638.09398592086;468813.82501422684;202153.49936226496;202153.49936226496;274.03474458982976;2403704.888355064;1147208.6418008711;267283.3850237699;653659.1830418287;0;34;0;51;62;65;0;3;137;139;1430146712569.7346;546753222319.83;1203336616419.9304;71541.34087701619;10221.97914999187;-0.0;10128.940013443544;5503984.508920302;1042851.2758105475;3.2112147975372114;653484.9681729276;5.367596919241085;0.39022566530768676
6594;2019-07-09 06:54:45.138;646;643;211;210;186;40;71;35;12;42;754;226;11;29;266;159;266;608;199;68;70;9;658;358;363;134;363;305;659;140.0;-2.0;1546.0;258.0;0.0;69;1;65;1;0;0;1;0;0;0;1;0;1;0;0;21210.25;10500.203125;5705.61328125;2347.26977539062;607.0;282316;499.0;0.0;Calculated values ==>;1562648085.138;337.76;337.46000000000004;294.26000000000005;294.16;291.76000000000005;277.16;274.1680685717883;280.26000000000005;276.66;274.36;277.36;348.56000000000006;295.76000000000005;274.26000000000005;276.06;299.76000000000005;289.06;299.76000000000005;333.96000000000004;279.96000000000004;280.16;323.06;333.86;274.06;241.2770596917726;268.19934244402924;274.1680685717883;293.06;6580000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;6590000.000000001;0.02333333333333333;0.0;0.25766666666666665;0.043000000000000003;0.0;0.02333333333333333;0.0;10500.203125;5705.61328125;2347.26977539062;21210.25;483608.31857765006;483055.61238143564;255516.4686538976;255144.75827992277;246794.48174492057;430280.9020939914;439883.4970131265;442963.5195641987;473663.1379967309;528907.4271763442;470912.55056296923;442816.332836664;445430.935595598;467895.03022007534;454247.80245584727;396125.0249879756;477814.1368975514;439383.49124631356;439717.1983153084;209472.28574929133;254638.09398592086;470444.08031532593;202069.20228599088;202069.20228599088;274.00192568931976;2404048.7466677935;1147381.4553176484;267314.2562929893;653752.9755606826;0;34;0;51;62;65;0;3;137;140;1430364661400.1985;546837279720.0089;1203519441265.3196;62070.43575201821;11540.119755261408;-0.0;5545.119907350741;5505098.701239421;1043032.7505582074;3.2112147975372114;653615.6745942759;4.266442501245943;0.3415699944160647
