;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6595;2019-07-09 06:55:45.108;649;646;211;211;185;40;72;35;12;41;747;227;11;33;266;159;266;612;199;69;71;8;660;358;363;128;362;305;661;134.0;-1.0;1614.0;233.0;0.0;70;1;66;1;0;0;1;0;0;0;1;0;1;0;0;21377.09375;10549.6884765625;5751.97998046875;2378.87475585938;607.0;282317;497.0;0.0;Calculated values ==>;1562648145.108;338.06000000000006;337.76;294.26000000000005;294.26000000000005;291.66;277.16;274.1680685717883;280.36;276.66;274.36;277.26000000000005;347.86;295.86;274.26000000000005;276.46000000000004;299.76000000000005;289.06;299.76000000000005;334.36;280.06;280.26000000000005;322.86;333.86;273.96000000000004;239.943914813709;268.19934244402924;274.1680685717883;293.06;6600000.0;3579999.9999999995;3629999.9999999995;1280000.0;3620000.0000000005;3050000.0;6609999.999999999;0.022333333333333334;0.0;0.269;0.03883333333333334;0.0;0.022333333333333334;0.0;10549.6884765625;5751.97998046875;2378.87475585938;21377.09375;483826.938468366;483274.62585152406;255420.16601122133;255420.16601122133;246398.90381297388;430280.9020939914;440049.43056880176;442963.5195641987;474339.62717879337;528175.0973908444;471032.2460748457;442816.332836664;446002.4824056516;468035.31262452714;454247.80245584727;394699.8970960814;478186.45032609324;439550.530927348;439883.4970131265;208636.25808486674;254638.09398592086;471149.70092277275;202121.23218352924;202121.23218352924;274.0221843019251;2404403.463751947;1147556.7833731966;267353.62113849964;653848.4077646038;0;34;0;51;62;65;0;3;137;140;1430582352500.3022;546915840420.0464;1203702349765.4067;64786.57530540008;10447.27220270729;-0.0;5310.023914527672;5506155.314427857;1043215.887210478;3.2112147975372114;653706.088896402;4.311645036481339;0.3403315295438448
6596;2019-07-09 06:56:45.099;653;650;211;210;186;41;74;35;13;41;758;228;12;31;266;160;266;615;198;70;73;8;655;359;364;133;364;304;656;138.0;-1.0;1626.0;249.0;0.0;82;100;66;1;0;0;1;0;0;0;1;0;0;0;0;20703.013671875;10465.279296875;6077.369140625;1382.87268066406;607.0;282318;496.0;0.0;Calculated values ==>;1562648205.099;338.46000000000004;338.16;294.26000000000005;294.16;291.76000000000005;277.26000000000005;274.27422755570615;280.56;276.66;274.46000000000004;277.26000000000005;348.96000000000004;295.96000000000004;274.36;276.26000000000005;299.76000000000005;289.16;299.76000000000005;334.66;280.16;280.46000000000004;322.76000000000005;333.86;273.96000000000004;241.05796691057077;268.0796299477929;274.27422755570615;292.96000000000004;6550000.0;3590000.0;3640000.0;1330000.0;3640000.0;3040000.0;6559999.999999999;0.023;0.0;0.271;0.0415;0.0;0.023;0.0;10465.279296875;6077.369140625;1382.87268066406;20703.013671875;484962.1354028065;484415.15219851956;255662.63305045155;255288.65146538883;246897.82007745415;430214.79039162316;440163.05421809835;443315.08579407755;473695.32993624324;529402.1194473583;471286.5293989272;443168.68479859125;445912.450752771;467754.4950057721;454218.98018392763;398113.5375012479;479226.90362714074;439497.19129777723;439997.1383431077;208218.24852204052;254638.09398592086;470480.72048741754;202360.44690572497;202360.44690572497;274.11981617605187;2404754.0787132937;1147731.8818357484;267384.96433158685;653946.9708871564;0;34;0;51;62;65;0;3;137;140;1430800419785.0735;546994128674.96423;1203885022360.215;65298.70713874356;11126.991353640244;-0.0;5465.643903059803;5507239.195840484;1043395.6457720961;3.2112147975372114;653795.8726585363;4.568421852598892;0.36121696475832504
6597;2019-07-09 06:57:45.129;654;652;211;210;185;41;75;36;15;42;774;229;15;26;266;160;266;614;199;71;74;8;654;359;364;137;364;305;654;291.0;-1.0;1617.0;212.0;0.0;84;100;66;1;0;0;1;0;0;0;1;0;0;0;0;20567.37890625;10499.4091796875;6063.255859375;1373.29248046875;607.0;282319;495.0;0.0;Calculated values ==>;1562648265.129;338.56000000000006;338.36;294.26000000000005;294.16;291.66;277.26000000000005;274.27422755570615;280.66;276.76000000000005;274.66;277.36;350.56000000000006;296.06;274.66;275.76000000000005;299.76000000000005;289.16;299.76000000000005;334.56;280.26000000000005;280.56;322.66;333.86;273.96000000000004;241.92719264551067;268.19934244402924;274.27422755570615;293.06;6540000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;6540000.000000001;0.0485;0.0;0.2695;0.035333333333333335;0.0;0.0485;0.0;10499.4091796875;6063.255859375;1373.29248046875;20567.37890625;485216.8403319324;484926.2953668058;255761.24358892298;255385.71178328822;246637.08410177377;430214.79039162316;440328.60936260916;443403.66687243717;473273.90776018414;530997.2517075465;471271.4344490252;443403.66687243717;445000.09919413156;467754.4950057721;454218.98018392763;398742.2639160584;479309.7105734707;439664.2104404854;440163.05421809835;207800.24178383037;254638.09398592086;469941.3943347461;202424.82981691073;202424.82981691073;274.144844808436;2405098.1706112497;1147906.6749258384;267407.94385860686;654048.1933480457;0;34;0;51;62;65;0;3;137;140;1431018928984.9692;547075169174.9256;1204067813710.128;64943.79658646438;9452.25194629685;-0.0;11530.3038834576;5508325.092714776;1043567.2252130276;3.2112147975372114;653937.5763731388;4.790731262752482;0.338781237491039
6598;2019-07-09 06:58:45.120;654;653;213;212;186;41;76;36;20;43;783;229;19;26;266;159;266;615;199;72;75;9;652;359;364;141;364;304;652;234.0;-1.0;1728.0;222.0;0.0;89;100;67;1;0;0;1;0;0;0;1;0;0;0;0;20733.646484375;10491.6455078125;6241.82763671875;1365.65954589844;607.0;282320;494.0;0.0;Calculated values ==>;1562648325.12;338.56000000000006;338.46000000000004;294.46000000000004;294.36;291.76000000000005;277.26000000000005;274.27422755570615;280.76000000000005;276.76000000000005;275.16;277.46000000000004;351.46000000000004;296.06;275.06;275.76000000000005;299.76000000000005;289.06;299.76000000000005;334.66;280.36;280.66;322.56;333.86;274.06;242.77792619122317;268.0796299477929;274.27422755570615;293.06;6520000.0;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;6520000.0;0.039;0.0;0.28800000000000003;0.037000000000000005;0.0;0.039;0.0;10491.6455078125;6241.82763671875;1365.65954589844;20733.646484375;485435.18173217174;485290.30927955825;256622.47231698973;256240.38004020049;247037.2799566097;430214.79039162316;440493.80720142537;444333.52089386596;472850.300935316;532011.391070236;471405.8899210585;444188.7006036905;445197.9025426301;467754.4950057721;454077.13592351135;399955.21996751655;479692.6234455871;439830.85826066753;440328.60936260916;207382.2378540181;254638.09398592086;469497.271648461;202417.25125941707;202417.25125941707;274.14189921374145;2405442.2941961954;1148081.5741425657;267430.7650351126;654150.7203290513;0;34;0;51;62;65;0;3;137;140;1431237296224.7402;547158556664.83813;1204250486304.9363;69671.88565472129;9881.960754394628;-0.0;9278.542966024492;5509446.721796007;1043728.319484265;3.2112147975372114;654110.9574189774;4.9081020010485075;0.3612628981386295
6599;2019-07-09 06:59:45.120;653;653;215;215;188;40;77;36;20;44;781;228;19;28;266;160;266;614;199;73;76;10;652;358;363;143;363;304;652;0.0;-1.0;1453.0;173.0;0.0;90;100;68;1;0;0;1;0;0;0;1;0;0;0;0;20963.044921875;10543.9921875;6274.083984375;1354.86560058594;607.0;282321;494.0;0.0;Calculated values ==>;1562648385.12;338.46000000000004;338.46000000000004;294.66;294.66;291.96000000000004;277.16;274.1680685717883;280.86;276.76000000000005;275.16;277.56;351.26;295.96000000000004;275.06;275.96000000000004;299.76000000000005;289.16;299.76000000000005;334.56;280.46000000000004;280.76000000000005;322.56;333.86;274.16;243.1966462407574;268.0796299477929;274.1680685717883;293.06;6520000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6520000.0;0.0;0.0;0.24216666666666667;0.028833333333333332;0.0;0.0;0.0;10543.9921875;6274.083984375;1354.86560058594;20963.044921875;485290.30927955825;485290.30927955825;257394.5054739259;257394.5054739259;247703.7471714493;430280.9020939914;440873.7416961306;444333.52089386596;472686.96060398995;531802.8519403378;471286.5293989272;444188.7006036905;445484.3388220789;467895.03022007534;454389.27195503766;399955.21996751655;479542.722173399;440215.0024765854;440709.58247278957;207382.2378540181;254638.09398592086;469323.89381167525;202138.60583466303;202417.25125941707;274.0289474762041;2405789.766624581;1148256.87112336;267453.436078;654255.0195925604;0;34;0;51;62;65;0;3;137;140;1431455396224.7402;547243756664.83813;1204432886304.9363;58651.53526350365;7703.842470003852;-0.0;0.0;5510516.083636992;1043874.8678444683;3.2112147975372114;654188.2786103609;3.651328363031551;0.30598731773453497
6600;2019-07-09 07:00:45.141;653;653;216;216;189;39;77;35;15;44;775;227;14;28;266;159;266;615;199;73;77;10;650;358;362;145;362;303;651;150.0;-1.0;1158.0;160.0;0.0;89;100;67;1;0;0;1;0;0;0;1;0;0;0;0;20985.8828125;10471.2490234375;6227.8349609375;1343.79382324219;606.0;282322;493.0;0.0;Calculated values ==>;1562648445.141;338.46000000000004;338.46000000000004;294.76000000000005;294.76000000000005;292.06;277.06;274.1680685717883;280.86;276.66;274.66;277.56;350.66;295.86;274.56;275.96000000000004;299.76000000000005;289.06;299.76000000000005;334.66;280.46000000000004;280.86;322.46000000000004;333.76000000000005;274.16;243.61107973660833;267.9596281332873;274.1680685717883;293.06;6500000.0;3579999.9999999995;3620000.0000000005;1450000.0;3620000.0000000005;3030000.0;6509999.999999999;0.025;0.0;0.193;0.02666666666666667;0.0;0.025;0.0;10471.2490234375;6227.8349609375;1343.79382324219;20985.8828125;485508.58974846196;485399.4995931614;257839.12776931757;257839.12776931757;248075.7180709481;430280.9020939914;441087.94060429255;443809.95577213913;472424.47507279465;531252.369025014;471301.7307002258;443664.5507289629;445680.44742188096;468035.31262452714;454247.80245584727;401114.78652799095;479808.74964535894;440431.9404890446;441087.94060429255;206964.23671620517;254219.67992080047;469050.60597520845;202128.69875187657;202128.69875187657;274.0250909631401;2406139.463374262;1148432.0594283333;267475.9327776769;654359.2387146233;0;34;0;51;62;65;0;3;137;140;1431672972350.2727;547330186905.0496;1204615050040.382;46644.48260491068;7117.917525955517;-0.0;5973.9810463104;5511393.857568095;1043998.425741537;3.2112147975372114;654238.0792099801;3.3108011822791146;0.24752704954620225
6601;2019-07-09 07:01:45.111;652;653;217;216;190;39;78;35;12;43;765;226;10;27;267;160;266;614;199;73;78;11;648;358;363;147;363;302;649;341.0;-1.0;932.0;174.0;0.0;91;100;64;1;0;0;1;0;0;0;1;0;0;0;0;20886.375;10253.26171875;6299.998046875;1334.43579101562;606.0;282323;492.0;0.0;Calculated values ==>;1562648505.111;338.36;338.46000000000004;294.86;294.76000000000005;292.16;277.06;274.1680685717883;280.96000000000004;276.66;274.36;277.46000000000004;349.66;295.76000000000005;274.16;275.86;299.86;289.16;299.76000000000005;334.56;280.46000000000004;280.96000000000004;322.36;333.76000000000005;274.26000000000005;244.02132995426717;267.8393353686513;274.1680685717883;293.06;6480000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3020000.0;6490000.000000001;0.05683333333333333;0.0;0.15533333333333335;0.029;0.0;0.05683333333333333;0.0;10253.26171875;6299.998046875;1334.43579101562;20886.375;485582.1577960898;485617.57994338224;258344.899985598;257949.07632585306;248487.57222390984;430280.9020939914;441037.5559757664;443576.6592147222;472061.919703908;530285.1503133504;471317.03812620445;443285.3374463631;445733.73098647315;468024.1018388634;454389.27195503766;402226.9442243491;479891.32644571824;440215.0024765854;441037.5559757664;206546.2383541025;254219.67992080047;468876.2613342076;202113.35133797684;202113.35133797684;274.019116214736;2406488.2243884588;1148604.6773324725;267498.2401985163;654463.5851237673;0;34;0;51;62;65;0;3;137;140;1431890363600.3765;547417743105.0914;1204796459290.4685;37507.30049018779;7736.124389890691;-0.0;13578.858963581039;5512094.771795126;1044122.1475323868;3.2112147975372114;654400.9380733068;3.288421566512091;0.20955364809629884
6602;2019-07-09 07:02:45.111;651;652;217;216;190;39;79;35;12;42;750;226;10;34;267;161;266;609;199;72;78;10;647;357;362;136;362;302;647;129.0;-2.0;1056.0;192.0;0.0;89;0;61;1;0;0;1;0;0;0;1;0;1;0;0;21411.2265625;10014.4140625;6215.87939453125;2295.53955078125;604.0;282324;491.0;0.0;Calculated values ==>;1562648565.111;338.26;338.36;294.86;294.76000000000005;292.16;277.06;274.0616903277293;281.06;276.66;274.36;277.36;348.16;295.76000000000005;274.16;276.56;299.86;289.26000000000005;299.76000000000005;334.06;280.36;280.96000000000004;322.26000000000005;333.56;274.16;241.71165711629368;267.8393353686513;274.0616903277293;293.06;6470000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6470000.0;0.021500000000000002;0.0;0.17600000000000002;0.032;0.0;0.021500000000000002;0.0;10014.4140625;6215.87939453125;2295.53955078125;21411.2265625;485546.85724950716;485691.11689552217;258458.04618241332;258060.22333776078;248562.57096933224;430346.717906069;441413.8914409164;443576.6592147222;473403.85947104497;528719.6857768083;471317.03812620445;443285.3374463631;446724.52688641194;468164.148934044;454700.04539168015;402766.8258745533;479376.42242138734;440267.06782150705;441251.0841643921;206128.24275125185;253382.8652305231;470272.87658027647;201797.9188590211;201797.9188590211;273.89167788599235;2406840.7044014796;1148773.5746306495;267528.48999303125;654567.8841024457;0;34;0;51;62;65;0;3;137;141;1432107863600.3765;547502643105.0914;1204977659290.4685;42553.0583026034;8591.198647080171;-0.0;5148.243054065477;5512761.941451732;1044258.2085576949;3.2112147975372114;654556.9972567871;3.0385948086658248;0.2391544278552599
6603;2019-07-09 07:03:45.112;651;652;217;216;191;38;79;34;13;41;745;226;11;37;267;161;266;603;200;72;79;9;642;357;362;132;361;300;642;242.0;-1.0;771.0;222.0;0.0;85;0;55;1;0;0;1;0;0;0;1;0;1;0;0;20835.330078125;9529.625;5912.7763671875;2320.13989257812;603.0;282325;490.0;0.0;Calculated values ==>;1562648625.112;338.26;338.36;294.86;294.76000000000005;292.26000000000005;276.96000000000004;274.0616903277293;281.06;276.56;274.46000000000004;277.26000000000005;347.66;295.76000000000005;274.26000000000005;276.86;299.86;289.26000000000005;299.76000000000005;333.46000000000004;280.36;281.06;322.16;333.46000000000004;274.06;240.83765695389522;267.5978703862781;274.0616903277293;293.16;6420000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;3000000.0;6420000.0;0.04033333333333333;0.0;0.1285;0.037000000000000005;0.0;0.04033333333333333;0.0;9529.625;5912.7763671875;2320.13989257812;20835.330078125;486090.99615102884;486234.41870546935;258746.55330459494;258343.5276843549;249096.04093925108;430346.717906069;441413.8914409164;444125.8159805091;473824.5983165287;528351.6062825853;471585.56233101204;443837.0651105216;447526.6763927691;468303.9457373096;454700.04539168015;405324.6785749461;479063.93882861076;440267.06782150705;441413.8914409164;205710.24989127388;252964.46457616048;470712.50156274275;201675.0614814604;201675.0614814604;273.8437470810802;2407192.7649073033;1148936.4443370902;267566.9546294127;654668.9579182068;0;34;0;51;62;65;0;3;137;141;1432325067220.114;547583044444.99426;1205158262300.2502;31154.92195312776;9954.385283007448;-0.0;9669.466141698058;5513376.184857007;1044412.7576660345;3.2112147975372114;654680.4802246179;2.8587561112583337;0.21133006678926464
6604;2019-07-09 07:04:45.123;650;651;217;217;191;38;80;34;14;40;755;228;12;38;267;161;266;595;200;72;79;8;637;356;361;127;360;299;638;-1.0;-1.0;665.0;181.0;0.0;79;0;48;1;0;0;1;0;0;0;1;0;1;0;0;20112.41015625;8979.076171875;5718.49609375;2325.10864257812;602.0;282326;490.0;0.0;Calculated values ==>;1562648685.123;338.16;338.26;294.86;294.86;292.26000000000005;276.96000000000004;273.955091788801;281.16;276.56;274.56;277.16;348.66;295.96000000000004;274.36;276.96000000000004;299.86;289.26000000000005;299.76000000000005;332.66;280.36;281.06;322.16;333.36;273.96000000000004;239.71726792356844;267.47669482898436;273.955091788801;293.16;6370000.0;3560000.0;3610000.0;1270000.0;3600000.0;2990000.0;6380000.0;0.0;0.0;0.11083333333333334;0.030166666666666668;0.0;0.0;0.0;8979.076171875;5718.49609375;2325.10864257812;20112.41015625;486489.94486604515;486524.51822088106;258983.43834170426;258983.43834170426;249252.7602121874;430412.23801567365;441787.71154795174;444470.14050354663;474371.58956060285;529471.0994095542;471956.4286539312;444182.85976177163;447854.7951058831;468443.49349306896;454869.0781991784;407682.9925400651;478337.770435218;440483.78149257216;441625.88944252714;205710.24989127388;252546.06836287308;471282.81821569137;201311.4223894804;201675.0614814604;273.69720682452004;2407534.058634504;1149090.7117904942;267605.67213072686;654765.9029585817;0;34;0;51;62;65;0;3;137;141;1432542006984.8176;547660758689.88806;1205337995245.0046;26950.091257642343;8144.1371074240315;-0.0;0.0;5513860.482071316;1044563.606336269;3.2112147975372114;654761.0738818174;2.061615826221279;0.19600569590774394
6605;2019-07-09 07:05:45.123;648;649;218;217;192;37;81;33;15;41;767;229;13;33;266;161;265;579;198;72;80;8;628;354;359;135;359;298;629;-2.0;-1.0;537.0;168.0;0.0;69;100;39;1;0;0;1;0;0;0;1;0;0;0;0;18359.08984375;8320.3134765625;5362.900390625;1349.99584960938;600.0;282327;490.0;0.0;Calculated values ==>;1562648745.123;337.96000000000004;338.06000000000006;294.96000000000004;294.86;292.36;276.86;273.7412296467126;281.26000000000005;276.46000000000004;274.66;277.26000000000005;349.86;296.06;274.46000000000004;276.46000000000004;299.76000000000005;289.26000000000005;299.66;331.06;280.36;281.16;322.16;333.16;273.96000000000004;241.49495122638035;267.35522164206344;273.7412296467126;292.96000000000004;6280000.0;3540000.0;3590000.0;1350000.0;3590000.0;2980000.0;6290000.0;0.0;0.0;0.0895;0.028;0.0;0.0;0.0;8320.3134765625;5362.900390625;1349.99584960938;18359.08984375;487177.4017444397;487211.2802749626;259959.7638147675;259537.8211366582;249967.0266388667;430542.39183029096;442368.09841364;444812.4960039494;473436.17305719486;530796.494312866;472207.92151265964;444526.6575060108;447349.16613002797;468454.6555809868;455205.8324204233;411131.39555860264;477011.3192283635;440914.4828320235;442207.87201947026;205710.24989127388;251709.28920128586;470211.52306949627;200678.52131016986;201675.0614814604;273.4404497590974;2407854.6544678374;1149234.8733708977;267636.2980014951;654858.2479292848;0;34;0;51;62;65;0;3;137;141;1432758006984.8176;547739358689.88806;1205517095245.0046;21849.990735093266;7546.924049261141;-0.0;0.0;5514267.149421255;1044694.3651792413;3.2112147975372114;654761.0738818174;1.9554649564629365;0.18898309921663703
6606;2019-07-09 07:06:45.124;643;644;218;218;193;36;81;32;16;41;774;229;14;31;266;162;265;550;197;72;80;9;623;353;358;138;358;298;624;170.0;-1.0;531.0;119.0;0.0;57;100;34;1;0;0;1;0;0;0;1;0;0;0;0;17528.09375;7905.265625;4918.67626953125;1347.28002929688;597.0;282328;489.0;0.0;Calculated values ==>;1562648805.124;337.46000000000004;337.56000000000006;294.96000000000004;294.96000000000004;292.46000000000004;276.76000000000005;273.6339639331285;281.26000000000005;276.36;274.76000000000005;277.26000000000005;350.56000000000006;296.06;274.56;276.26000000000005;299.76000000000005;289.36;299.66;328.16;280.36;281.16;322.06;332.86;274.06;242.14157278889297;267.35522164206344;273.6339639331285;292.86;6230000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2980000.0;6240000.0;0.028333333333333332;0.0;0.0885;0.01983333333333333;0.0;0.028333333333333332;0.0;7905.265625;4918.67626953125;1347.28002929688;17528.09375;487009.8025549952;487043.0830833235;260288.45520756132;260288.45520756132;250534.25482303364;430607.02586249536;442576.3078473376;444955.10376800725;473045.8727645816;531524.5232217384;472207.92151265964;444669.68110044283;447070.3672417847;468593.9392970479;455512.87881282286;413124.34990264877;473219.06014240795;441128.4923144203;442416.7057188962;205292.2597576877;250454.15340279948;469904.45810332865;200727.96929270762;200727.96929270762;273.4554561618767;2408153.7193162767;1149370.088784004;267658.7756751698;654943.9291630199;0;34;0;51;62;65;0;3;137;141;1432973110570.4126;547821260055.11456;1205695898225.499;21614.101401064014;5338.667028077317;-0.0;6847.847532075342;5514629.356226738;1044801.7468948482;3.2112147975372114;654818.1402291658;2.385158890524662;0.16246121392862461
6607;2019-07-09 07:07:45.104;637;619;219;218;193;36;81;31;17;41;774;228;15;32;266;162;264;526;197;72;80;9;609;356;361;140;361;298;610;218.0;-1.0;1350.0;267.0;0.0;59;100;28;1;0;0;1;0;0;0;1;0;0;0;0;17020.375;7322.79638671875;4729.841796875;1326.44360351562;529.0;282329;495.0;1056.0;Calculated values ==>;1562648865.104;336.86;335.06;295.06;294.96000000000004;292.46000000000004;276.76000000000005;273.955091788801;281.26000000000005;276.26000000000005;274.86;277.26000000000005;350.56000000000006;295.96000000000004;274.66;276.36;299.76000000000005;289.36;299.56;325.76000000000005;280.36;281.16;322.66;326.06;274.06;242.56692532238324;267.35522164206344;273.955091788801;292.86;6090000.0;3560000.0;3610000.0;1400000.0;3610000.0;2980000.0;6100000.0;0.036333333333333336;0.0;0.225;0.0445;0.0;0.036333333333333336;2.6716566929770114;7322.79638671875;4729.841796875;1326.44360351562;17020.375;487676.49762586894;485036.4348238087;261728.4873140192;261272.56908948472;251155.55969669428;430412.23801567365;441949.20867466513;445097.5059266029;472784.61766108364;531524.5232217384;472089.7402749774;444812.4960039494;447209.85830160003;468175.34348450357;455009.4752306659;417855.98882663465;471311.00236940116;440483.78149257216;441787.71154795174;207800.24178383037;222014.15119762826;469633.2381088445;201513.7202068246;201513.7202068246;273.776267230571;2408441.5272546494;1149496.9470006365;267681.0492784402;655024.3066788265;0;34;0;51;62;65;0;3;137;141;1433188738670.4812;547904632255.14105;1205874638625.556;54806.35178695012;11931.318546639885;-0.0;8729.95501872762;5515265.981057803;1044945.6154691677;3.2112147975372114;654947.91197879;5.640717842462854;0.4299751978755006
6608;2019-07-09 07:08:45.124;629;575;218;217;197;39;50;33;17;41;770;226;15;34;266;164;263;468;197;73;50;10;602;356;361;142;361;301;603;170.0;0.0;929.0;190.0;16.0;61;100;28;1;0;0;1;0;0;0;1;0;0;0;0;17048.708984375;7239.37451171875;4752.46435546875;1341.4677734375;497.0;282330;515.0;14.0;Calculated values ==>;1562648925.124;336.06;330.66;294.96000000000004;294.86;292.86;277.06;273.955091788801;278.16;276.46000000000004;274.86;277.26000000000005;350.16;295.76000000000005;274.66;276.56;299.76000000000005;289.56;299.46000000000004;319.96000000000004;280.46000000000004;278.16;324.66;322.86;274.16;242.98782864720522;267.7187500070086;273.955091788801;292.86;6020000.0;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;6030000.0;0.028333333333333332;0.0;0.15483333333333332;0.03166666666666666;0.0026666666666666666;0.031;0.03547262335680561;7239.37451171875;4752.46435546875;1341.4677734375;17048.708984375;487316.0985535984;479518.3855206413;261805.46311449475;261341.7754383054;252994.09741114077;430412.23801567365;436776.8904632732;444501.2531899496;472522.5091947854;530882.0883741961;471451.41292914946;444213.19900484144;446916.4327917079;468175.34348450357;455289.7775501878;419866.3773295834;463038.6690682195;440647.96367074497;436776.8904632732;216160.93158060662;208636.25808486674;469460.1756994288;201520.86752871668;206706.63919200943;273.7790586284135;2408725.5309241065;1149618.3388752262;267703.289284106;655103.3522364768;0;34;0;51;62;65;0;3;137;141;1433405410870.4124;547989260455.11414;1206054398525.4988;37621.463046547564;8484.744758739214;-0.0;7132.177789409177;5516036.4695917675;1045115.8060412788;3.2112147975372114;655080.1404802958;3.9928869131746305;0.2980389989320652
6609;2019-07-09 07:09:45.105;618;580;220;220;197;37;56;32;16;41;764;225;15;35;266;164;261;434;198;73;55;10;603;353;358;144;358;302;604;295.0;-1.0;559.0;68.0;0.0;40;100;29;1;0;0;1;0;0;0;1;0;0;0;0;16483.68359375;7287.5576171875;4139.95263671875;1338.142578125;501.0;282331;520.0;17.0;Calculated values ==>;1562648985.105;334.96000000000004;331.16;295.16;295.16;292.86;276.86;273.6339639331285;278.76000000000005;276.36;274.76000000000005;277.26000000000005;349.56000000000006;295.66;274.66;276.66;299.76000000000005;289.56;299.26000000000005;316.56;280.46000000000004;278.66;325.16;323.26000000000005;274.16;243.40439225979637;267.8393353686513;273.6339639331285;292.96000000000004;6030000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3020000.0;6040000.0;0.04916666666666667;0.0;0.09316666666666666;0.011333333333333334;0.0;0.04916666666666667;0.043066023885738394;7287.5576171875;4139.95263671875;1338.142578125;16483.68359375;485667.8302702074;480127.88919888734;262668.66334509023;262668.66334509023;252943.63124239352;430607.02586249536;438486.3910099264;444156.6089809168;472259.5391352755;530180.8496845886;471197.8776569007;444011.9539437932;446865.2917148446;468593.9392970479;455791.0411039191;418896.19706557883;457149.663861107;441290.65377167217;438318.1136646966;218251.29456621417;210308.32490665457;469187.37098983396;200957.276787038;200957.276787038;273.5453081130789;2409004.8790404173;1149739.3583078997;267725.61229915515;655177.4322452454;0;34;0;51;62;65;0;3;137;141;1433621042565.2205;548075033285.0378;1206235241240.3376;22658.07111606304;3039.9410676316884;-0.0;11670.241146484881;5516538.639971683;1045211.814677381;3.2112147975372114;655236.7776871277;2.9272496927392653;0.1494519219552116
6610;2019-07-09 07:10:45.095;610;587;220;220;197;35;59;30;16;40;759;224;15;36;266;164;260;414;199;71;59;11;604;350;356;140;355;303;606;353.0;-1.0;409.0;0.0;0.0;15;100;29;1;0;0;1;0;0;0;1;0;0;0;0;16008.1435546875;7273.89013671875;3366.93139648438;1360.85656738281;540.0;282332;523.0;19.0;Calculated values ==>;1562649045.095;334.16;331.86;295.16;295.16;292.86;276.66;273.3108153835814;279.06;276.16;274.76000000000005;277.16;349.06000000000006;295.56;274.66;276.76000000000005;299.76000000000005;289.56;299.16;314.56;280.26000000000005;279.06;325.46000000000004;327.16;274.26000000000005;242.56692532238324;267.9596281332873;273.3108153835814;293.06;6040000.0;3500000.0;3560000.0;1400000.0;3550000.0;3030000.0;6060000.0;0.05883333333333333;0.0;0.06816666666666667;0.0;0.0;0.05883333333333333;0.04804414955763772;7273.89013671875;3366.93139648438;1360.85656738281;16008.1435546875;484428.29740905616;480909.36265378154;262506.3237535298;262506.3237535298;252843.4645091159;430799.1582183253;439432.29975660174;443955.1368504969;472686.4266018815;529582.9255284944;470943.6490191738;443809.95577213913;446814.236746235;469010.3157840944;456288.5185754411;418231.96153121046;453281.7298227549;441392.7043185635;439432.29975660174;219505.55070137876;226613.5671989835;469830.78476507135;200392.8114580023;200392.8114580023;273.3108153835814;2409275.5991391595;1149860.6834816353;267748.1002100947;655239.979185971;0;34;0;51;62;65;0;3;137;141;1433835206865.2544;548160219085.05133;1206416710990.3665;16602.831847588383;0.0;-0.0;14063.489894900931;5516865.759634066;1045237.1432974748;3.2112147975372114;655451.1897045469;2.5551694925888855;0.07697975590508542
6611;2019-07-09 07:11:45.126;606;588;220;221;197;33;62;28;14;40;759;224;14;35;265;164;260;401;198;69;61;11;609;347;352;143;352;306;611;456.0;-2.0;339.0;42.0;3.0;1;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16331.921875;7675.66552734375;3099.96020507812;1361.23608398438;576.0;282333;526.0;18.0;Calculated values ==>;1562649105.126;333.76000000000005;331.96000000000004;295.16;295.26000000000005;292.86;276.46000000000004;272.9856168485579;279.36;275.96000000000004;274.56;277.16;349.06000000000006;295.56;274.56;276.66;299.66;289.56;299.16;313.26000000000005;280.06;279.26000000000005;325.76000000000005;330.76000000000005;274.26000000000005;243.1966462407574;268.3187672390254;272.9856168485579;292.96000000000004;6090000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3060000.0;6110000.0;0.076;0.0;0.0565;0.007;0.0005;0.0765;0.045434233179510904;7675.66552734375;3099.96020507812;1361.23608398438;16331.921875;483298.3868980471;480473.7304891205;262112.43250772386;262577.58981101454;252597.38550331525;430988.63858405815;440793.9849382676;443052.3292051162;472292.48545527144;529353.8240171962;470537.2613830028;443052.3292051162;446092.96027638344;469297.86624407995;456782.29025043483;416493.7611184955;450029.1658362985;441917.5982516259;440632.16780847247;220759.83610629753;241669.27786274583;469423.14637040184;199455.07261871925;199864.59784675197;272.92884441282587;2409545.2389259012;1149985.3274781017;267770.7960356057;655293.8977927876;0;34;0;51;62;65;0;3;137;141;1434047716604.8965;548245162949.90826;1206599505385.0586;13763.244997131427;1889.7765162617782;-0.0;18418.719102071616;5517118.941016844;1045252.8995716216;3.2112147975372114;655722.0146330211;2.8072941037696952;0.07676191348824803
6612;2019-07-09 07:12:45.106;605;590;221;222;199;30;63;24;13;38;758;224;12;35;264;163;260;444;198;66;63;11;629;343;348;144;348;306;630;201.0;-1.0;402.0;149.0;12.0;1;100;37;1;0;0;1;0;0;0;1;0;0;0;0;17410.95703125;8099.84814453125;3275.17602539062;1364.67980957031;590.0;282334;527.0;16.0;Calculated values ==>;1562649165.106;333.66;332.16;295.26000000000005;295.36;293.06;276.16;272.5487779782249;279.46000000000004;275.56;274.46000000000004;276.96000000000004;348.96000000000004;295.56;274.36;276.66;299.56;289.46000000000004;299.16;317.56;279.76000000000005;279.46000000000004;325.86;332.16;274.26000000000005;243.40439225979637;268.3187672390254;272.5487779782249;292.96000000000004;6290000.0;3429999.9999999995;3479999.9999999995;1440000.0;3479999.9999999995;3060000.0;6300000.0;0.033499999999999995;0.0;0.06699999999999999;0.024833333333333332;0.002;0.0355;0.04035701481060488;8099.84814453125;3275.17602539062;1364.67980957031;17410.95703125;480872.4328755552;478538.0089259528;261181.22825554915;261618.38146121052;252443.70912289416;431237.1583312671;441805.39072805655;442905.06249663915;471963.08021786925;529249.2194570062;470537.2613830028;442757.55712985963;446092.96027638344;469721.8167848058;457299.4093329457;408570.44564034516;454785.142474256;442280.2133856969;441805.39072805655;221177.93781777218;247525.65490268572;469286.7883828044;198006.09873286056;201565.26095949087;272.3383494024084;2409826.3358533233;1150116.7462712044;267793.504429404;655347.0062193467;0;34;0;51;62;65;0;3;137;141;1434257646604.9631;548331234249.9356;1206783044185.117;16408.230572173165;6736.803792973606;-0.0;8528.52460678408;5517370.286170347;1045324.763778165;3.2112147975372114;655946.5001438782;2.4862083940818063;0.16758842582555494
6613;2019-07-09 07:13:45.107;610;597;222;223;197;28;65;20;12;36;755;224;11;33;264;161;261;506;198;64;64;12;654;341;345;144;345;305;656;194.0;-1.0;579.0;103.0;12.0;1;100;39;1;0;0;1;0;0;0;1;0;0;0;0;18504.4140625;8588.9599609375;3430.18383789062;1359.11828613281;596.0;282335;527.0;15.0;Calculated values ==>;1562649225.107;334.16;332.86;295.36;295.46000000000004;292.86;275.96000000000004;272.3289490889957;279.66;275.16;274.36;276.76000000000005;348.66;295.56;274.26000000000005;276.46000000000004;299.56;289.26000000000005;299.26000000000005;323.76000000000005;279.56;279.56;325.86;332.76000000000005;274.36;243.40439225979637;268.19934244402924;272.3289490889957;292.96000000000004;6540000.000000001;3410000.0;3450000.0;1440000.0;3450000.0;3050000.0;6559999.999999999;0.03233333333333333;0.0;0.0965;0.017166666666666667;0.002;0.034333333333333334;0.037822923607983984;8588.9599609375;3430.18383789062;1359.11828613281;18504.4140625;478707.08374164917;476491.61578287714;259947.72887536368;260354.88831976545;250618.21526720957;431359.6534126046;442747.038042579;442963.5195641987;471765.34391292307;529012.0071169034;470672.95534737513;442816.332836664;446002.4824056516;470132.33227698284;457353.7210016424;395217.7707175101;461757.4453877537;442590.6058731119;442590.6058731119;221177.93781777218;250035.78352995744;469386.1838448776;197723.3894441218;201348.1082459417;272.21773641826604;2410125.6356015117;1150255.821990358;267816.20312523626;655402.8851496618;0;34;0;51;62;65;0;3;137;141;1434465550070.538;548417635690.17456;1206966347240.6238;23665.67255658742;4663.5446372129745;-0.0;8282.659085199512;5517704.24092983;1045419.7682653944;3.2112147975372114;656086.5956765854;2.7366690864994236;0.17351362447803734
6614;2019-07-09 07:14:45.107;624;607;219;221;197;28;67;20;11;34;750;224;10;32;263;160;262;543;197;64;66;12;673;343;348;145;348;302;675;168.0;-1.0;1494.0;237.0;0.0;1;100;33;1;0;0;1;0;0;0;1;0;0;0;0;18616.271484375;8500.9658203125;3593.57080078125;1342.43017578125;600.0;282336;526.0;15.0;Calculated values ==>;1562649285.107;335.56;333.86;295.06;295.26000000000005;292.86;275.96000000000004;272.5487779782249;279.86;275.16;274.26000000000005;276.56;348.16;295.56;274.16;276.36;299.46000000000004;289.16;299.36;327.46000000000004;279.56;279.76000000000005;325.76000000000005;333.16;274.36;243.61107973660833;267.8393353686513;272.5487779782249;292.86;6730000.0;3429999.9999999995;3479999.9999999995;1450000.0;3479999.9999999995;3020000.0;6750000.0;0.028;0.0;0.249;0.0395;0.0;0.028;0.0378150261282774;8500.9658203125;3593.57080078125;1342.43017578125;18616.271484375;478606.1148600688;475746.2821246252;257731.04972797926;258494.47047860693;249886.04579041246;431237.1583312671;442437.88492265047;443431.1120271193;471434.6316277157;528719.6857768083;471078.6509433241;443285.3374463631;446442.42112733104;469595.8900153593;456891.72622130346;278262.02538544766;465385.761888251;441963.96893853013;442280.2133856969;220759.83610629753;251709.28920128586;469249.7498014296;198263.69586714136;198263.69586714136;272.44065474327164;2410434.9746477357;1150398.238038535;267838.71602908557;655461.4164383174;0;34;0;51;62;65;0;3;137;141;1434673450070.538;548504335690.17456;1207148447240.6238;61046.68662383451;10703.949130404386;-0.0;6832.462490519554;5518410.177256334;1045547.8307134579;3.2112147975372114;656212.5550230498;5.848276581514983;0.44943363692950106
6615;2019-07-09 07:15:45.108;642;619;210;211;192;32;28;22;11;32;738;224;10;39;264;161;264;561;199;66;28;12;662;350;354;134;354;302;664;-2.0;-1.0;1637.0;275.0;0.0;1;1;29;1;0;0;1;0;0;0;1;0;1;0;0;18009.197265625;8091.09912109375;3454.06982421875;2312.95361328125;605.0;282337;524.0;15.0;Calculated values ==>;1562649345.108;337.36;335.06;294.16;294.26000000000005;292.36;276.36;273.3108153835814;275.96000000000004;275.36;274.26000000000005;276.36;346.96000000000004;295.56;274.16;277.06;299.56;289.26000000000005;299.56;329.26000000000005;279.76000000000005;275.96000000000004;325.56;333.66;274.36;241.2770596917726;267.8393353686513;273.3108153835814;293.06;6620000.0;3500000.0;3540000.0;1340000.0;3540000.0;3020000.0;6640000.000000001;0.0;0.0;0.27283333333333337;0.04583333333333333;0.0;0.0;0.037805103190773515;8091.09912109375;3454.06982421875;2312.95361328125;18009.197265625;482571.9918225554;478897.3164988097;254909.3155658053;255277.37752986763;248609.34611643935;430799.1582183253;434598.2514892846;443431.1120271193;472689.592463476;527465.7924713183;471078.6509433241;443285.3374463631;447426.4622216548;468894.3522621927;455874.1840987435;391402.27295022487;469826.5479966979;441011.6960101926;434598.2514892846;219923.6425635755;253801.27034056993;470737.49932489695;200112.04492394938;198263.69586714136;273.2004988293403;2410740.191973821;1150536.5075506666;267869.1780683165;655520.147755627;0;34;0;51;62;65;0;3;137;142;1434884053580.2837;548588037085.0734;1207329650260.4048;66385.55214131488;12403.66666004343;-0.0;0.0;5519472.130277016;1045740.3973875367;3.2112147975372114;656269.4931593551;5.685417953855462;0.4985304310015197
6616;2019-07-09 07:16:45.118;655;628;204;204;187;40;27;24;14;31;729;225;12;43;263;164;265;563;200;33;26;11;658;355;360;129;360;306;660;-1.0;0.0;1660.0;242.0;0.0;0;1;37;1;0;0;1;0;0;0;1;0;1;0;0;17099.240234375;8547.02734375;3324.64672851562;2369.51586914062;617.0;282338;522.0;16.0;Calculated values ==>;1562649405.118;338.66;335.96000000000004;293.56;293.56;291.86;277.16;273.8482719121499;275.86;275.56;274.56;276.26000000000005;346.06000000000006;295.66;274.36;277.46000000000004;299.46000000000004;289.56;299.66;329.46000000000004;276.46000000000004;275.76000000000005;325.36;334.86;274.26000000000005;240.16925963744896;268.3187672390254;273.8482719121499;293.16;6580000.0;3550000.0;3600000.0;1290000.0;3600000.0;3060000.0;6600000.0;0.0;0.0;0.27666666666666667;0.04033333333333333;0.0;0.0;0.040299795265071735;8547.02734375;3324.64672851562;2369.51586914062;17099.240234375;484924.7313941638;480715.53477522096;252916.38083962642;252916.38083962642;247089.30496877953;430477.46260093397;432927.02747852716;443052.3292051162;473244.79008953704;526211.3939730271;470657.2968539335;442757.55712985963;447227.0908755239;467929.4390683793;455457.29115110595;395380.7133162804;470666.5160714877;434017.3760585396;432743.3877257513;219087.46209138638;258822.4845140824;471307.4998227086;201463.25802100645;198263.69586714136;273.75207906601474;2411032.811047993;1150675.1817130272;267908.2051507603;655576.6464751083;0;34;0;51;62;65;0;3;137;142;1435098289280.2498;548666950235.0609;1207512080660.3757;66839.6430276037;10883.717752668654;-0.0;0.0;5520582.525271574;1045934.491267868;3.2112147975372114;656269.4931593551;5.457645119548037;0.4716572615004791
6617;2019-07-09 07:17:45.119;660;635;204;204;184;46;29;26;14;32;741;227;13;41;262;166;265;573;202;33;29;11;665;359;364;128;364;308;667;-1.0;-1.0;1681.0;144.0;0.0;0;92;46;1;0;0;1;0;0;0;1;0;0;0;0;16342.220703125;9178.828125;3399.22314453125;1348.74548339844;630.0;282339;519.0;15.0;Calculated values ==>;1562649465.119;339.16;336.66;293.56;293.56;291.56;277.76000000000005;274.27422755570615;276.06;275.76000000000005;274.56;276.36;347.26;295.86;274.46000000000004;277.26000000000005;299.36;289.76000000000005;299.66;330.46000000000004;276.46000000000004;276.06;325.06;336.16;274.26000000000005;239.943914813709;268.5567601203482;274.27422755570615;293.36;6650000.0;3590000.0;3640000.0;1280000.0;3640000.0;3080000.0;6670000.0;0.0;0.0;0.2801666666666666;0.024;0.0;0.0;0.0377546459927326;9178.828125;3399.22314453125;1348.74548339844;16342.220703125;484888.85782616487;480963.3792889772;252617.2526044001;252617.2526044001;245875.58473711697;430214.79039162316;432276.23642105;442640.22886263416;473471.244710016;527314.227224225;470626.30100635835;442491.83973573893;446560.2727653208;467236.2624677158;455066.4648223092;389667.2887448637;471370.4356599567;433017.6092021058;432276.23642105;217833.21561994078;264262.8888514036;471440.3822297752;202597.83776375334;198263.69586714136;274.21204916869067;2411311.49453345;1150822.8996370127;267939.1911784192;655632.6796578536;0;34;0;51;62;65;0;3;137;142;1435315492899.9873;548744051519.9678;1207696283730.1533;67251.87657286976;6452.221067184524;-0.0;0.0;5521699.97322405;1046078.9598322948;3.2112147975372114;656269.4931593551;5.292250540279453;0.43515249561252817
6618;2019-07-09 07:18:45.109;662;641;207;207;185;50;32;30;1;34;764;229;2;32;262;168;266;587;202;35;32;11;661;365;370;136;370;309;663;-1.0;-1.0;1712.0;230.0;0.0;0;95;52;1;0;0;1;0;0;0;1;0;0;0;0;16546.76953125;9576.72265625;3319.29760742188;1363.5205078125;641.0;282340;516.0;14.0;Calculated values ==>;1562649525.109;339.36;337.26;293.86;293.86;291.66;278.16;274.9066339382667;276.36;276.16;273.26000000000005;276.56;349.56000000000006;296.06;273.36;276.36;299.36;289.96000000000004;299.76000000000005;331.86;276.66;276.36;324.76000000000005;337.26;274.26000000000005;241.71165711629368;268.67533136820026;274.9066339382667;293.36;6609999.999999999;3650000.0;3700000.0;1360000.0;3700000.0;3090000.0;6630000.0;0.0;0.0;0.2853333333333333;0.03833333333333333;0.0;0.0;0.035216538463030966;9576.72265625;3319.29760742188;1363.5205078125;16546.76953125;485616.4573039753;482311.41247958015;253862.44785073618;253862.44785073618;246331.87866598394;429811.8947417682;431282.7084165847;440476.3296797733;472622.7809936826;529648.1752132843;470731.3347375447;440628.4387781749;445073.60678362066;466381.8252309652;454334.3249770602;393952.14228059776;474088.54655027494;431854.3060553472;431282.7084165847;216578.99785978085;268866.9448851554;470370.9986153779;204055.5585252803;198263.69586714136;274.80397183832423;2411585.52377296;1150979.169844172;267961.78962798015;655688.6579995166;0;34;0;51;62;65;0;3;137;142;1435535656200.0222;548823238319.98035;1207881352880.1829;67458.72670274867;10208.758536787074;-0.0;0.0;5522822.374486798;1046217.7781887673;3.2112147975372114;656269.4931593551;5.446703122084538;0.4703471598958366
6619;2019-07-09 07:19:45.120;660;643;210;210;189;55;36;34;-9;36;777;229;-11;23;260;170;266;590;203;37;36;11;665;368;372;144;372;310;667;-1.0;-1.0;1755.0;176.0;0.0;22;99;60;1;0;0;1;0;0;0;1;0;0;0;0;17815.572265625;10146.337890625;4061.61889648438;1372.9931640625;647.0;282341;513.0;0.0;Calculated values ==>;1562649585.12;339.16;337.46000000000004;294.16;294.16;292.06;278.66;275.2199585193972;276.76000000000005;276.56;272.26000000000005;276.76000000000005;350.86;296.06;272.06;275.46000000000004;299.16;290.16;299.76000000000005;332.16;276.86;276.76000000000005;324.46000000000004;337.86;274.26000000000005;243.40439225979637;268.7936212382143;275.2199585193972;293.46000000000004;6650000.0;3679999.9999999995;3720000.0000000005;1440000.0;3720000.0000000005;3100000.0;6670000.0;0.0;0.0;0.29250000000000004;0.029333333333333333;0.0;0.0;0.0;10146.337890625;4061.61889648438;1372.9931640625;17815.572265625;484888.85782616487;482158.45068189915;254770.58547761204;254770.58547761204;247506.37503909378;429606.4342157736;431523.42560423893;438717.0637205666;471765.34391292307;530933.5361423207;470595.7348911075;438404.7845594946;443559.59892718645;465831.1986539994;454108.84221906046;390665.5639621817;474064.6478276936;431714.3608008603;431523.42560423893;215324.80838970217;271378.50176498963;469286.7883828044;204874.81175190356;198263.69586714136;275.1333737208054;2411871.929118898;1151143.5588142916;267984.5980893327;655750.1769133653;0;34;0;51;62;65;0;3;137;142;1435758297009.718;548907253719.86554;1208067086924.929;68398.85870083395;7756.084647839759;-0.0;0.0;5523954.728590481;1046367.5126613894;3.2112147975372114;656269.4931593551;4.887695781536473;0.4102708332651082
6620;2019-07-09 07:20:45.110;657;645;213;212;192;59;39;39;-13;39;774;227;-17;13;260;166;266;595;203;39;39;11;644;375;379;151;379;308;644;-2.0;-1.0;1535.0;164.0;0.0;96;99;61;1;0;0;1;0;0;0;1;0;0;0;0;19938.998046875;9920.5625;6295.44970703125;1344.26977539062;651.0;282342;509.0;0.0;Calculated values ==>;1562649645.11;338.86;337.66;294.46000000000004;294.36;292.36;279.06;275.94376602880345;277.06;277.06;271.86;277.06;350.56000000000006;295.86;271.46000000000004;274.46000000000004;299.16;289.76000000000005;299.76000000000005;332.66;277.06;277.06;324.06;338.26;274.26000000000005;244.82967444194236;268.5567601203482;275.94376602880345;293.46000000000004;6440000.000000001;3750000.0;3790000.0;1510000.0;3790000.0;3080000.0;6440000.000000001;0.0;0.0;0.2558333333333333;0.02733333333333333;0.0;0.0;0.0;9920.5625;6295.44970703125;1344.26977539062;19938.998046875;486734.4834279693;485008.69177614426;257044.61624818287;256655.47328106387;249362.69727129446;429116.5711722346;430247.42739068624;438540.82570523745;471132.4242332644;530770.6932317939;470626.30100635835;437915.60822266474;442491.83973573893;464814.71016332443;452315.8239965997;404328.04809704743;477624.8289915904;430247.42739068624;430247.42739068624;213652.59903751023;273052.9745269728;468325.4535858299;206637.26585435003;198263.69586714136;275.8409372562506;2412186.498101316;1151310.755113545;268007.23817318876;655836.4714335907;0;34;0;51;62;65;0;3;137;142;1435983559459.754;548995738969.8796;1208252456024.9585;59328.66072851869;7152.810464660449;-0.0;0.0;5525018.947186562;1046491.7327472146;3.2112147975372114;656269.4931593551;3.785899979267313;0.3198334969406273
6621;2019-07-09 07:21:45.121;647;638;218;217;195;59;42;44;-14;42;753;226;-16;14;258;159;266;554;203;43;41;11;647;367;372;144;372;311;647;-2.0;-1.0;1214.0;59.0;3.0;98;1;74;1;0;0;1;0;0;0;1;1;0;0;0;22143.435546875;10805.2646484375;6524.0810546875;2378.99389648438;653.0;282343;506.0;0.0;Calculated values ==>;1562649705.121;337.86;336.96000000000004;294.96000000000004;294.86;292.66;279.06;275.1157276137837;277.36;277.56;271.76000000000005;277.36;348.46000000000004;295.76000000000005;271.56;274.56;298.96000000000004;289.06;299.76000000000005;328.56;277.46000000000004;277.26000000000005;323.76000000000005;338.46000000000004;274.26000000000005;243.40439225979637;268.91163127593666;275.1157276137837;293.46000000000004;6470000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3110000.0;6470000.0;0.0;0.0;0.20233333333333334;0.009833333333333333;0.0005;0.0005;0.0;10805.2646484375;6524.0810546875;2378.99389648438;22143.435546875;484968.6551777477;483660.7473501927;258858.93450600342;258458.04618241332;250283.75287392968;429675.2189834977;432659.6470710406;437706.9197206977;472358.32031004626;528341.5085753801;470097.342398958;437389.9950341223;442015.9671382998;465567.06659654994;452695.1637936946;402766.8258745533;470908.17058188934;432846.8831544877;432471.8144565848;212398.47392691602;273890.2417152289;469286.7883828044;204699.13254561694;258858.93450600342;275.06110394447995;2412537.2493414516;1151483.5020046905;268038.27105885476;655943.3204422778;0;34;0;51;62;65;0;3;138;142;1436208900765.3413;549084255195.1103;1208438190070.4426;47145.242271758005;2601.7786157323435;-0.0;86.80643997529069;5525906.3923823405;1046573.0358926075;3.2112147975372114;656270.2166789777;2.528565487498163;0.20002346594889328
6622;2019-07-09 07:22:45.141;637;633;231;230;198;45;38;40;-18;43;722;227;-19;15;258;157;265;567;203;39;38;9;654;360;365;138;364;308;654;-3.0;-1.0;864.0;51.0;0.0;98;1;75;1;0;0;1;0;0;0;1;1;0;1;0;23617.310546875;11023.1337890625;6639.48876953125;2365.00610351562;653.0;282344;503.0;0.0;Calculated values ==>;1562649765.141;336.86;336.46000000000004;296.26000000000005;296.16;292.96000000000004;277.66;274.38016830617;276.96000000000004;277.16;271.36;277.46000000000004;345.36;295.86;271.26000000000005;274.66;298.96000000000004;288.86;299.66;329.86;277.06;276.96000000000004;323.46000000000004;338.46000000000004;274.06;242.14157278889297;268.5567601203482;274.38016830617;293.46000000000004;6540000.000000001;3600000.0;3650000.0;1380000.0;3640000.0;3080000.0;6540000.000000001;0.0;0.0;0.14400000000000002;0.0085;0.0;0.0;0.0;11023.1337890625;6639.48876953125;2365.00610351562;23617.310546875;482731.6476083574;482141.61704719247;263885.12598115625;263444.753189695;251047.39495408913;430148.3826014536;433683.32636128634;437758.51091407164;473241.6031071014;525319.1108900058;470626.30100635835;437601.09044165985;442788.37346326775;466716.40587100666;453621.0436104021;398083.2350162656;472070.5782440462;433865.5205784961;433683.32636128634;211144.3756859795;273890.2417152289;469904.45810332865;202833.45527442548;258858.93450600342;274.3080867882468;2412918.716005295;1151665.4659593853;268077.81756995333;656053.0534229166;0;34;0;51;62;65;0;3;138;142;1436430074465.271;549168883395.0834;1208623951970.3835;33829.208012109055;2270.1035240456767;-0.0;0.0;5526581.404396853;1046613.6484434321;3.2112147975372114;656270.9403071062;1.8024755773733545;0.1446898924477104
