;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6623;2019-07-09 07:23:45.092;637;635;229;229;204;39;38;36;-20;42;724;229;-21;13;258;160;265;579;202;37;38;5;655;356;361;133;361;306;655;-3.0;-1.0;639.0;49.0;0.0;82;1;74;1;0;0;1;0;0;0;1;1;0;0;0;23744.08984375;10910.5703125;6075.82568359375;2374.16235351562;653.0;282345;500.0;0.0;Calculated values ==>;1562649825.092;336.86;336.66;296.06;296.06;293.56;277.06;273.955091788801;276.96000000000004;276.76000000000005;271.16;277.36;345.56000000000006;296.06;271.06;274.46000000000004;298.96000000000004;289.16;299.66;331.06;276.86;276.96000000000004;323.16;338.46000000000004;273.66;241.05796691057077;268.3187672390254;273.955091788801;293.36;6550000.0;3560000.0;3610000.0;1330000.0;3610000.0;3060000.0;6550000.0;0.0;0.0;0.1065;0.008166666666666666;0.0;0.0;0.0;10910.5703125;6075.82568359375;2374.16235351562;23744.08984375;482619.33234539744;482324.2109873451;262940.1309955518;262940.1309955518;253135.50571768588;430412.23801567365;434668.6427963687;437898.67151236854;473792.46676502546;525686.7558823685;471136.75227866956;437742.05038880615;442905.06249663915;467143.0033113598;454728.515857866;397435.5816836341;473829.39144763665;434489.842356074;434668.6427963687;209890.3038832737;273890.2417152289;470187.556511304;201715.51375029836;258858.93450600342;273.85502905933805;2413313.072021079;1151848.097555781;268117.27838773804;656158.9278418699;0;34;0;51;62;65;0;3;138;142;1436647696595.181;549250117000.0498;1208808001540.3074;25153.506301660473;2192.5216825482125;-0.0;0.0;5527072.525605792;1046650.8066161613;3.2112147975372114;656270.9403071062;1.4124607095724815;0.1151601241293488
6624;2019-07-09 07:24:45.132;640;640;224;224;199;36;38;33;-23;41;740;230;-24;10;258;162;265;591;201;38;37;2;660;355;360;126;360;303;660;199.0;-1.0;782.0;23.0;0.0;72;1;68;1;0;0;1;0;0;0;1;1;0;1;0;22929.595703125;10652.642578125;5871.8720703125;2406.37768554688;651.0;282346;498.0;0.0;Calculated values ==>;1562649885.132;337.16;337.16;295.56;295.56;293.06;276.76000000000005;273.8482719121499;276.96000000000004;276.46000000000004;270.86;277.26000000000005;347.16;296.16;270.76000000000005;274.16;298.96000000000004;289.36;299.66;332.26000000000005;276.96000000000004;276.86;322.96000000000004;338.26;273.36;239.4893008659735;267.9596281332873;273.8482719121499;293.26000000000005;6600000.0;3550000.0;3600000.0;1260000.0;3600000.0;3030000.0;6600000.0;0.033166666666666664;0.0;0.13033333333333333;0.0038333333333333336;0.0;0.033166666666666664;0.0;10652.642578125;5871.8720703125;2406.37768554688;22929.595703125;482500.56626471615;482500.56626471615;260522.36145638608;260522.36145638608;251152.70299595775;430477.46260093397;434911.66494596965;438109.25301780854;474595.92803017877;527597.3856186717;471659.2155794101;437953.82195464283;443080.6557621375;467284.67955467483;455177.70759846305;393900.9186767446;475080.7846382823;434911.66494596965;434733.80906377075;209054.2704885073;273052.9745269728;470835.7545716648;201623.60872829016;201623.60872829016;273.81467321788256;2413702.278698642;1152027.9107920493;268157.14277992735;656258.5583658544;0;34;0;51;62;65;0;3;138;142;1436864140795.0435;549327868800.0004;1208990823340.1912;30821.962305733894;1031.979892399603;-0.0;7731.488311126773;5527539.298818716;1046677.6953764997;3.2112147975372114;656335.4123290376;2.0910493710957962;0.12096609236347365
6625;2019-07-09 07:25:45.103;645;645;218;218;194;36;38;32;-27;40;759;230;-28;1;258;163;266;601;202;39;38;1;666;354;359;129;358;299;667;83.0;-1.0;937.0;-1.0;0.0;59;100;57;1;0;0;1;0;0;0;1;0;0;0;0;20546.171875;10059.1533203125;5360.77685546875;1388.31335449219;651.0;282347;496.0;0.0;Calculated values ==>;1562649945.103;337.66;337.66;294.96000000000004;294.96000000000004;292.56;276.76000000000005;273.7412296467126;276.96000000000004;276.36;270.46000000000004;277.16;349.06000000000006;296.16;270.36;273.26000000000005;298.96000000000004;289.46000000000004;299.76000000000005;333.26000000000005;277.06;276.96000000000004;322.76000000000005;338.26;273.26000000000005;240.16925963744896;267.47669482898436;273.7412296467126;293.36;6659999.999999999;3540000.0;3590000.0;1290000.0;3579999.9999999995;2990000.0;6670000.0;0.013833333333333333;0.0;0.15616666666666665;0.0;0.0;0.013833333333333333;0.0;10059.1533203125;5360.77685546875;1388.31335449219;20546.171875;482568.0256951082;482455.8693602713;257761.32637319795;257761.32637319795;249171.28004191173;430542.39183029096;435153.4052875198;438390.63782803225;474114.60106150573;529887.827313735;472193.1162479523;438236.7768127522;442587.06714554323;467567.2557015158;455485.02259338234;389751.543361706;475780.6967943494;435329.8517278034;435153.4052875198;208218.24852204052;273052.9745269728;470336.4481957383;201446.94854128102;201446.94854128102;273.7412296467126;2414064.4016507976;1152200.4256685656;268188.74992106564;656352.1185308871;0;34;0;51;62;65;0;3;138;142;1437079736539.8857;549404331824.9445;1209171336050.059;37002.70614361431;0.0;-0.0;3232.9393183229695;5528104.231206021;1046686.2910523444;3.2112147975372114;656426.7383969382;2.3938042895123806;0.15916043126311222
6626;2019-07-09 07:26:45.123;650;649;214;214;191;37;38;32;-29;40;775;230;-30;-4;258;163;266;605;201;40;38;1;661;354;359;130;359;298;662;-2.0;-1.0;802.0;0.0;0.0;57;79;49;1;0;0;1;0;0;0;1;0;0;0;0;19054.767578125;9445.1396484375;5280.07861328125;1236.71166992188;649.0;282348;495.0;0.0;Calculated values ==>;1562650005.123;338.16;338.06000000000006;294.56;294.56;292.26000000000005;276.86;273.7412296467126;276.96000000000004;276.36;270.26000000000005;277.16;350.66;296.16;270.16;272.76000000000005;298.96000000000004;289.46000000000004;299.76000000000005;333.66;277.16;276.96000000000004;322.66;338.06000000000006;273.26000000000005;240.39332010688793;267.35522164206344;273.7412296467126;293.26000000000005;6609999.999999999;3540000.0;3590000.0;1300000.0;3590000.0;2980000.0;6620000.0;0.0;0.0;0.13366666666666666;0.0;0.0;0.0;0.0;9445.1396484375;5280.07861328125;1236.71166992188;19054.767578125;483863.053122443;483605.22862138745;256494.52882432519;256494.52882432519;248346.9780676474;430542.39183029096;435153.4052875198;438307.6172986034;473985.80243904516;531628.494071638;472326.04024722177;438153.8488135099;442061.7325267553;467426.0965774196;455485.02259338234;393952.14228059776;476998.77606229123;435505.82383528166;435153.4052875198;207800.24178383037;272215.72791638016;470201.7900079065;201446.94854128102;201446.94854128102;273.7412296467126;2414394.5194820785;1152363.0156218451;268210.63242133165;656440.8218843637;0;34;0;51;62;65;0;3;138;142;1437295208339.8174;549482057724.9198;1209350495750.0022;31660.376057228757;0.0;-0.0;0.0;5528676.614288297;1046686.2910523444;3.2112147975372114;656453.6885383027;1.983492985673981;0.14602981490720818
6627;2019-07-09 07:27:45.124;652;652;213;213;188;37;39;31;-30;41;783;229;-31;-7;258;163;266;607;202;42;39;2;658;354;359;131;358;297;660;253.0;-1.0;1190.0;3.0;0.0;45;68;41;1;0;0;1;0;0;0;1;0;0;0;0;17762.8515625;8909.7451171875;4860.8896484375;1171.39453125;647.0;282349;494.0;0.0;Calculated values ==>;1562650065.124;338.36;338.36;294.46000000000004;294.46000000000004;291.96000000000004;276.86;273.7412296467126;277.06;276.26000000000005;270.16;277.26000000000005;351.46000000000004;296.06;270.06;272.46000000000004;298.96000000000004;289.46000000000004;299.76000000000005;333.86;277.36;277.06;322.56;337.86;273.36;240.61611355647437;267.23344911666527;273.7412296467126;293.36;6580000.0;3540000.0;3590000.0;1310000.0;3579999.9999999995;2970000.0;6600000.0;0.042166666666666665;0.0;0.19833333333333333;0.0005;0.0;0.042166666666666665;0.0;8909.7451171875;4860.8896484375;1171.39453125;17762.8515625;484487.03159684635;484266.78822232044;256217.04261566597;256217.04261566597;247419.7129866845;430542.39183029096;435329.8517278034;438378.49729393894;473953.66127806285;532534.5973414857;472340.81963836035;438225.1199557825;441829.943814551;467567.2557015158;455485.02259338234;396125.0249879756;477543.0513942435;435856.36625110224;435329.8517278034;207382.2378540181;271378.50176498963;470164.3944795548;201439.08699190652;201439.08699190652;273.7381598720214;2414701.3380893236;1152515.9755446047;268230.7003075228;656525.3313619129;0;34;0;51;62;65;0;3;138;142;1437510611930.413;549560359030.13635;1209528998725.4958;46992.98304323643;134.36265374382413;-0.0;9862.393913030319;5529332.069873357;1046687.4107597901;3.2112147975372114;656535.8765242489;3.814056208679065;0.22143205736797467
6628;2019-07-09 07:28:45.134;652;651;213;213;189;38;39;31;-30;41;785;229;-31;-8;258;163;266;603;201;44;39;3;648;355;360;133;359;299;649;262.0;-1.0;1387.0;0.0;0.0;42;66;38;1;0;0;1;0;0;0;1;0;0;0;0;17058.01171875;8520.7724609375;4596.66015625;1157.79455566406;645.0;282350;492.0;0.0;Calculated values ==>;1562650125.134;338.36;338.26;294.46000000000004;294.46000000000004;292.06;276.96000000000004;273.8482719121499;277.06;276.26000000000005;270.16;277.26000000000005;351.66;296.06;270.06;272.36;298.96000000000004;289.46000000000004;299.76000000000005;333.46000000000004;277.56;277.06;322.36;337.66;273.46000000000004;241.05796691057077;267.47669482898436;273.8482719121499;293.26000000000005;6480000.0;3550000.0;3600000.0;1330000.0;3590000.0;2990000.0;6490000.000000001;0.043666666666666666;0.0;0.23116666666666666;0.0;0.0;0.043666666666666666;0.0;8520.7724609375;4596.66015625;1157.79455566406;17058.01171875;485582.1577960898;485328.50085181964;256778.73793913043;256778.73793913043;248149.19982593882;430477.46260093397;435089.031508698;437928.15255369636;473695.32993624324;532593.2065287553;472074.80401769944;437773.3837767312;441260.4188921009;467426.0965774196;455317.5800407417;402226.9442243491;478239.5289879391;435968.7166933796;435089.031508698;206546.2383541025;270541.29595472733;469992.0229553163;201709.7481601087;201709.7481601087;273.8482719121499;2414991.5603122646;1152661.2540667849;268250.1134515622;656604.1574124253;0;34;0;51;62;65;0;3;138;142;1437726347880.379;549639572230.1238;1209707828525.4675;54605.821148984345;0.0;-0.0;10190.8953728884;5530178.867684275;1046688.5306351859;3.2112147975372114;656703.0151200623;4.53910230200065;0.26756632952916976
6629;2019-07-09 07:29:45.125;648;649;215;214;190;39;41;31;-27;41;783;228;-29;-6;258;164;266;593;201;46;41;5;648;354;359;135;359;301;649;142.0;-1.0;1430.0;15.0;0.0;36;66;37;1;0;0;1;0;0;0;1;0;0;0;0;16576.291015625;8429.4384765625;4404.90771484375;1153.68005371094;643.0;282351;492.0;0.0;Calculated values ==>;1562650185.125;337.96000000000004;338.06000000000006;294.66;294.56;292.16;277.06;273.7412296467126;277.26000000000005;276.26000000000005;270.46000000000004;277.26000000000005;351.46000000000004;295.96000000000004;270.26000000000005;272.56;298.96000000000004;289.56;299.76000000000005;332.46000000000004;277.76000000000005;277.26000000000005;322.36;337.46000000000004;273.66;241.49495122638035;267.7187500070086;273.7412296467126;293.26000000000005;6480000.0;3540000.0;3590000.0;1350000.0;3590000.0;3010000.0;6490000.000000001;0.023666666666666666;0.0;0.23833333333333334;0.0025;0.0;0.023666666666666666;0.0;8429.4384765625;4404.90771484375;1153.68005371094;16576.291015625;485003.74314009194;485038.9535742223;257556.16324137183;257166.07703246307;248487.57222390984;430542.39183029096;435681.3269337161;437940.2675631159;473436.17305719486;532235.8501681656;471689.1403217398;437629.4412208045;441133.5214113407;467426.0965774196;455624.37797550496;402226.9442243491;476722.4552156357;436551.9870517963;435681.3269337161;206546.2383541025;269704.110367413;469917.4077512355;201413.68988999596;201413.68988999596;273.72824176930925;2415271.804125212;1152802.4846366856;268269.3728506102;656679.1592259792;0;34;0;51;62;65;0;3;138;142;1437942015525.1526;549719960170.0394;1209887801525.2788;56372.167678760256;671.2592946530989;-0.0;5544.334076701376;5531103.5455343835;1046694.1236235613;3.2112147975372114;656834.1223629678;4.474381156666923;0.2969431778432758
6630;2019-07-09 07:30:45.125;642;645;217;217;193;39;42;32;-26;41;781;227;-27;-6;258;166;265;586;201;48;42;7;643;355;360;136;360;303;645;259.0;0.0;1322.0;72.0;0.0;37;66;38;1;0;0;1;0;0;0;1;0;0;0;0;16648.013671875;8424.0048828125;4404.28759765625;1162.75451660156;641.0;282352;491.0;0.0;Calculated values ==>;1562650245.125;337.36;337.66;294.86;294.86;292.46000000000004;277.06;273.8482719121499;277.36;276.36;270.56;277.26000000000005;351.26;295.86;270.46000000000004;272.56;298.96000000000004;289.76000000000005;299.66;331.76000000000005;277.96000000000004;277.36;322.26000000000005;337.26;273.86;241.71165711629368;267.9596281332873;273.8482719121499;293.26000000000005;6430000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;6450000.0;0.043166666666666666;0.0;0.22033333333333335;0.012;0.0;0.043166666666666666;0.0;8424.0048828125;4404.28759765625;1162.75451660156;16648.013671875;484684.90103162295;484898.8469468529;258572.46565727692;258572.46565727692;249668.92963494724;430477.46260093397;435618.25068350555;437642.0229114993;473306.2826088756;531877.8300698457;471301.7307002258;437485.64907481754;440706.57273408404;467284.67955467483;455736.23341735575;404316.8602836261;476137.49360391224;436664.20111153496;435618.25068350555;206128.24275125185;268866.9448851554;469978.3967039981;201564.79487205594;201564.79487205594;273.7917222174565;2415548.6733309412;1152942.9299980137;268288.6764720295;656752.5691869167;0;34;0;51;62;65;0;3;138;142;1438157715525.1526;549801260170.0394;1210069001525.2788;52015.682578024025;3220.963221983306;-0.0;10103.307509194241;5532006.777619856;1046726.5588112;3.2112147975372114;656964.5193761836;4.670126068684038;0.2980946921825619
6631;2019-07-09 07:31:45.115;636;639;219;219;195;40;44;32;-24;41;779;226;-26;-6;258;167;265;570;201;50;44;9;643;356;361;135;361;303;645;97.0;-1.0;1262.0;47.0;0.0;39;63;39;1;0;0;1;0;0;0;1;0;0;0;0;16837.44140625;8458.6591796875;4482.47412109375;1155.35766601562;638.0;282353;490.0;0.0;Calculated values ==>;1562650305.115;336.76000000000005;337.06;295.06;295.06;292.66;277.16;273.955091788801;277.56;276.36;270.76000000000005;277.26000000000005;351.06000000000006;295.76000000000005;270.56;272.56;298.96000000000004;289.86;299.66;330.16;278.16;277.56;322.16;336.96000000000004;274.06;241.49495122638035;267.9596281332873;273.955091788801;293.26000000000005;6430000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6450000.0;0.016166666666666666;0.0;0.21033333333333332;0.007833333333333333;0.0;0.016166666666666666;0.0;8458.6591796875;4482.47412109375;1155.35766601562;16837.44140625;483814.6308345089;484028.6414614921;259381.70770542326;259381.70770542326;250364.61904367222;430412.23801567365;435731.16137290135;437953.82195464283;473436.17305719486;531669.3773530816;471182.43685157836;437642.0229114993;440706.57273408404;467143.0033113598;455709.01711372373;404316.8602836261;473673.6055467578;436776.8904632732;435731.16137290135;205710.24989127388;267611.2341011182;470309.5239926605;201867.74067112472;201867.74067112472;273.91437726773324;2415827.6722823936;1153083.595417079;268307.9908539541;656826.6131918601;0;34;0;51;62;65;0;3;138;142;1438373979475.187;549882546620.0524;1210250771225.3076;49656.77242996664;2102.79396935203;-0.0;3780.7919680120553;5532853.906866648;1046770.916060361;3.2112147975372114;657080.2009217072;3.9400130499250836;0.27907587945841356
6632;2019-07-09 07:32:45.116;630;633;221;221;197;41;46;33;-24;42;778;225;-25;-7;258;168;264;549;200;52;46;10;641;357;362;135;362;303;642;-2.0;-1.0;1128.0;13.0;0.0;42;59;39;1;0;0;1;0;0;0;1;0;0;0;0;17032.744140625;8421.0751953125;4543.90234375;1116.53820800781;637.0;282354;489.0;0.0;Calculated values ==>;1562650365.116;336.16;336.46000000000004;295.26000000000005;295.26000000000005;292.86;277.26000000000005;274.0616903277293;277.76000000000005;276.46000000000004;270.76000000000005;277.36;350.96000000000004;295.66;270.66;272.46000000000004;298.96000000000004;289.96000000000004;299.56;328.06;278.36;277.76000000000005;322.06;336.86;274.16;241.49495122638035;267.9596281332873;274.0616903277293;293.16;6409999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;6420000.0;0.0;0.0;0.188;0.0021666666666666666;0.0;0.0;0.0;8421.0751953125;4543.90234375;1116.53820800781;17032.744140625;483164.41378048883;483489.5940932828;260392.2054844911;260392.2054844911;251193.48832316961;430346.717906069;435844.5533831253;437953.82195464283;473533.6025564079;531565.1381811216;471063.0763921026;437798.07955487026;440556.0271991494;467001.0665144205;455681.92639110074;404811.10443952;470761.8187120082;436890.05270406;435844.5533831253;205292.2597576877;267192.67376467976;470407.50630016084;202198.86569931993;201867.74067112472;274.0478377555528;2416109.928532469;1153224.2622144418;268326.9236350892;656901.8342493064;0;34;0;51;62;65;0;3;138;142;1438590883089.925;549963547969.9545;1210432574255.088;44321.9317760007;581.1187213018219;-0.0;0.0;5533637.075786683;1046793.2823721884;3.2112147975372114;657111.7080465126;3.188793827585265;0.23747951578176876
6633;2019-07-09 07:33:45.117;626;630;222;221;196;41;48;33;-24;42;777;225;-26;-7;258;167;264;543;201;53;48;12;640;357;362;136;362;303;642;284.0;-1.0;1268.0;78.0;0.0;39;58;39;1;0;0;1;0;0;0;1;0;0;1;0;17037.818359375;8431.1123046875;4367.27685546875;1116.38757324219;635.0;282355;489.0;0.0;Calculated values ==>;1562650425.117;335.76000000000005;336.16;295.36;295.26000000000005;292.76000000000005;277.26000000000005;274.0616903277293;277.96000000000004;276.46000000000004;270.76000000000005;277.36;350.86;295.66;270.56;272.46000000000004;298.96000000000004;289.86;299.56;327.46000000000004;278.46000000000004;277.96000000000004;322.06;336.66;274.36;241.71165711629368;267.9596281332873;274.0616903277293;293.26000000000005;6400000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6420000.0;0.04733333333333333;0.0;0.21133333333333332;0.013000000000000001;0.0;0.04733333333333333;0.0;8431.1123046875;4367.27685546875;1116.38757324219;17037.818359375;482693.04818800907;483052.2561388118;260812.58409015197;260392.2054844911;250839.38202154957;430346.717906069;436194.857971995;437953.82195464283;473403.85947104497;531460.8904239582;471063.0763921026;437642.0229114993;440556.0271991494;467001.0665144205;455542.1458410124;405307.3780570464;469808.2019412216;437062.7516608749;436194.857971995;205292.2597576877;266355.56789118156;470469.1018322894;202094.04666711585;202094.04666711585;274.00705205321225;2416393.8546194434;1153364.6994512451;268345.53166011296;656976.0953138357;0;34;0;51;62;65;0;3;138;142;1438808086710.5256;550044849325.1793;1210614377285.5906;49845.03251076403;3488.875717147257;-0.0;11080.771735097615;5534421.813569988;1046827.1995578796;3.2112147975372114;657204.0493502232;4.629228423651233;0.29008896549049884
6634;2019-07-09 07:34:45.107;623;626;222;221;198;41;50;34;-25;42;776;224;-26;-7;258;167;264;540;200;55;50;13;641;357;362;136;361;303;642;149.0;-1.0;1356.0;0.0;0.0;40;56;38;1;0;0;1;0;0;0;1;0;0;0;0;17055.056640625;8406.0048828125;4505.64794921875;1095.82727050781;632.0;282356;489.0;0.0;Calculated values ==>;1562650485.107;335.46000000000004;335.76000000000005;295.36;295.26000000000005;292.96000000000004;277.26000000000005;274.0616903277293;278.16;276.56;270.66;277.36;350.76;295.56;270.56;272.46000000000004;298.96000000000004;289.86;299.56;327.16;278.66;278.16;322.06;336.36;274.46000000000004;241.71165711629368;267.9596281332873;274.0616903277293;293.16;6409999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3030000.0;6420000.0;0.024833333333333332;0.0;0.226;0.0;0.0;0.024833333333333332;0.0;8406.0048828125;4505.64794921875;1095.82727050781;17055.056640625;482140.85780316306;482467.3973216463;260812.58409015197;260392.2054844911;251549.50224993614;430346.717906069;436543.3446468343;437798.07955487026;473403.85947104497;531356.6340493629;470943.6490191738;437642.0229114993;440556.0271991494;467143.0033113598;455542.1458410124;404811.10443952;469328.77399483003;437406.86254204705;436543.3446468343;205292.2597576877;265099.94585879904;470567.18631662737;202234.48292222194;202234.48292222194;274.0616903277293;2416677.91455994;1153504.9853762782;268363.9637112932;657050.0240303798;0;34;0;51;62;65;0;3;138;142;1439025250510.56;550126435725.1923;1210796146985.6194;53237.372838978525;0.0;-0.0;5818.670066161207;5535280.690444699;1046856.268676533;3.2112147975372114;657344.8545604758;4.2160361801574116;0.2701036511043361
6635;2019-07-09 07:35:45.118;620;625;221;221;196;39;52;33;-25;43;774;224;-26;-8;258;167;263;547;200;56;52;14;636;357;362;136;362;303;637;271.0;-1.0;1470.0;149.0;0.0;38;55;36;1;0;0;1;0;0;0;1;0;0;1;0;16728.765625;8216.525390625;4368.87890625;1087.94885253906;628.0;282357;489.0;0.0;Calculated values ==>;1562650545.118;335.16;335.66;295.26000000000005;295.26000000000005;292.76000000000005;277.06;274.0616903277293;278.36;276.46000000000004;270.66;277.46000000000004;350.56000000000006;295.56;270.56;272.36;298.96000000000004;289.86;299.46000000000004;327.86;278.76000000000005;278.36;322.06;335.96000000000004;274.56;241.71165711629368;267.9596281332873;274.0616903277293;293.16;6360000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6370000.0;0.04516666666666667;0.0;0.245;0.024833333333333332;0.0;0.04516666666666667;0.0;8216.525390625;4368.87890625;1087.94885253906;16728.765625;482268.50367925904;482885.066317478;260713.39108277755;260713.39108277755;251049.9331231234;430346.717906069;436890.05270406;437798.07955487026;473501.42000396166;531148.0953184956;470943.6490191738;437642.0229114993;440405.2139601131;467001.0665144205;455542.1458410124;406744.4346934544;471092.439192395;437578.2834772544;436890.05270406;205292.2597576877;263425.85118522606;470665.25215363293;202010.89085359813;202010.89085359813;273.9746759811581;2416959.4980259417;1153643.5318572333;268382.16518195166;657123.9919790459;0;34;0;51;62;65;0;3;138;142;1439242490330.2632;550208050685.0807;1210977980315.3708;57767.86123181167;6671.583305617531;-0.0;10608.70881024586;5536205.903652021;1046911.8753967006;3.2112147975372114;657481.7744816431;5.488642948631154;0.37557763302802766
6636;2019-07-09 07:36:45.118;618;622;220;220;197;40;54;34;-24;43;772;224;-26;-8;258;167;263;542;201;58;54;16;637;357;362;137;361;303;639;132.0;-1.0;1215.0;0.0;0.0;39;55;36;1;0;0;1;0;0;0;1;0;0;0;0;16820.564453125;8237.9951171875;4392.7119140625;1087.15405273438;624.0;282358;490.0;0.0;Calculated values ==>;1562650605.118;334.96000000000004;335.36;295.16;295.16;292.86;277.16;274.0616903277293;278.56;276.56;270.76000000000005;277.46000000000004;350.36;295.56;270.56;272.36;298.96000000000004;289.86;299.46000000000004;327.36;278.96000000000004;278.56;322.16;335.56;274.76000000000005;241.92719264551067;267.9596281332873;274.0616903277293;293.26000000000005;6370000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3030000.0;6390000.0;0.022000000000000002;0.0;0.2025;0.0;0.0;0.022000000000000002;0.0;8237.9951171875;4392.7119140625;1087.15405273438;16820.564453125;481862.21617339586;482221.0199448254;260163.22190393446;260163.22190393446;251321.118473622;430346.717906069;437235.0200923345;437953.82195464283;473371.616014766;530939.5217288226;470943.6490191738;437642.0229114993;440405.2139601131;467143.0033113598;455542.1458410124;406270.4309534496;470041.5938062277;437919.87830209354;437235.0200923345;205710.24989127388;261751.83340796042;470727.4148199725;202234.48292222194;202234.48292222194;274.0616903277293;2417239.075776593;1153780.652861465;268400.2910394956;657197.0052358819;0;34;0;51;62;65;0;3;138;142;1439459690330.2632;550289950685.0807;1211159780315.3708;47733.166154065235;0.0;-0.0;5170.0118177424765;5537085.0788802365;1046967.4719242473;3.2112147975372114;657613.2638202097;3.85651798395686;0.2487592266640655
6637;2019-07-09 07:37:45.119;615;620;220;220;197;40;56;34;-24;43;771;224;-25;-7;258;168;263;542;200;59;56;18;634;357;362;141;361;304;636;-2.0;-1.0;909.0;167.0;0.0;38;70;36;1;0;0;1;0;0;0;1;0;0;0;0;16831.53125;8179.56005859375;4313.71923828125;1196.27587890625;621.0;282359;493.0;0.0;Calculated values ==>;1562650665.119;334.66;335.16;295.16;295.16;292.86;277.16;274.0616903277293;278.76000000000005;276.56;270.76000000000005;277.46000000000004;350.26;295.56;270.66;272.46000000000004;298.96000000000004;289.96000000000004;299.46000000000004;327.36;279.06;278.76000000000005;322.46000000000004;335.26000000000005;274.96000000000004;242.77792619122317;268.0796299477929;274.0616903277293;293.16;6340000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3040000.0;6360000.0;0.0;0.0;0.1515;0.02783333333333333;0.0;0.0;0.0;8179.56005859375;4313.71923828125;1196.27587890625;16831.53125;481764.6201217452;482268.50367925904;260354.49467602948;260354.49467602948;251450.37778848666;430346.717906069;437578.2834772544;437727.04723144654;472850.300935316;530759.6363116737;470808.41752185574;437570.5891863215;440340.5815783672;467143.0033113598;455681.92639110074;407671.3464587261;470433.0214739571;438090.06076039566;437578.2834772544;206964.23671620517;260496.36997498586;470387.0459242999;201852.17475601405;202234.48292222194;273.9128329334307;2417519.514581016;1153917.4681013138;268419.31993937935;657269.560037957;0;34;0;51;62;65;0;3;138;142;1439676893950.0007;550373352074.98;1211341883350.151;35735.04318002802;7474.220580850622;-0.0;0.0;5537780.65888332;1047029.7581337654;3.2112147975372114;657656.3479700293;3.1563672600057826;0.2825540692640041
6638;2019-07-09 07:38:45.129;612;601;220;219;196;39;58;33;-23;43;767;224;-25;-5;258;167;262;535;200;60;58;20;632;357;362;144;362;304;634;295.0;-1.0;1370.0;211.0;0.0;35;89;37;1;0;0;1;0;0;0;1;0;0;1;0;16760.435546875;8172.93408203125;4206.6435546875;1295.62487792969;535.0;282360;501.0;1055.0;Calculated values ==>;1562650725.129;334.36;333.26000000000005;295.16;295.06;292.76000000000005;277.06;274.0616903277293;278.96000000000004;276.46000000000004;270.86;277.46000000000004;349.86;295.56;270.66;272.66;298.96000000000004;289.86;299.36;326.66;279.16;278.96000000000004;323.26000000000005;326.66;275.16;243.40439225979637;268.0796299477929;274.0616903277293;293.16;6320000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6340000.0;0.04916666666666667;0.0;0.22833333333333333;0.035166666666666666;0.0;0.04916666666666667;2.6683590416865197;8172.93408203125;4206.6435546875;1295.62487792969;16760.435546875;481553.8573012865;479702.36806999485;260484.07971041705;260060.94399397707;251178.40035240416;430346.717906069;437919.87830209354;437883.18805776763;472457.08239583095;530342.1025289536;470808.41752185574;437570.5891863215;440642.64510116994;467001.0665144205;455542.1458410124;408122.9751265405;469584.93332837377;438259.8388448866;437919.87830209354;210308.32490665457;224522.8720964353;470180.5696925624;201978.43591774983;201978.43591774983;273.9620351917858;2417799.494293121;1154053.7615975947;268440.08923998964;657340.5748950577;0;34;0;51;62;65;0;3;138;142;1439894130149.9663;550458866324.9664;1211524313750.1218;53864.918405304066;9431.775037747575;-0.0;11600.454250563567;5538527.449674137;1047170.6649111141;3.2112147975372114;657753.034533844;5.4768583948492005;0.3869288625783362
6639;2019-07-09 07:39:45.119;608;569;220;219;197;40;60;34;-23;43;762;223;-24;-2;258;168;262;515;199;62;60;22;632;357;362;147;362;304;633;269.0;-1.0;701.0;138.0;0.0;39;99;38;1;0;0;1;0;0;0;1;0;0;0;0;17105.34765625;8260.30078125;4352.73388671875;1357.34838867188;496.0;282361;516.0;18.0;Calculated values ==>;1562650785.119;333.96000000000004;330.06;295.16;295.06;292.86;277.16;274.0616903277293;279.16;276.56;270.86;277.46000000000004;349.36;295.46000000000004;270.76000000000005;272.96000000000004;298.96000000000004;289.96000000000004;299.36;324.66;279.36;279.16;324.76000000000005;322.76000000000005;275.36;244.02132995426717;268.0796299477929;274.0616903277293;293.06;6320000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3040000.0;6330000.0;0.04483333333333333;0.0;0.11683333333333333;0.023;0.0;0.04483333333333333;0.04560973581467933;8260.30078125;4352.73388671875;1357.34838867188;17105.34765625;480967.22212872555;475008.35534139245;260549.5115906227;260125.04209326956;251581.3103883179;430346.717906069;438259.8388448866;437883.18805776763;472061.919703908;529819.9816690114;470688.72057778685;437727.04723144654;441093.7378204844;467001.0665144205;455681.92639110074;408122.9751265405;466502.043959895;438598.19827211706;438259.8388448866;216578.99785978085;208218.24852204052;469973.84253148653;201974.41554876152;201974.41554876152;273.96046912463066;2418081.662117382;1154190.68239754;268462.1936658631;657411.8911523899;0;34;0;51;62;65;0;3;138;142;1440111293950.0007;550546151774.9803;1211706683350.151;27562.008254802215;6163.986820602676;-0.0;10593.46314444294;5539205.894303459;1047300.6079325074;3.2112147975372114;657937.9530206132;3.1723867584848495;0.20199484638681833
6640;2019-07-09 07:40:45.100;605;577;220;219;196;40;61;34;-23;42;754;223;-24;-1;258;168;262;514;200;62;61;23;630;357;362;150;362;304;632;270.0;0.0;1245.0;191.0;0.0;40;99;39;1;0;0;1;0;0;0;1;0;0;0;0;17076.185546875;8268.9892578125;4389.97314453125;1340.17248535156;500.0;282362;521.0;20.0;Calculated values ==>;1562650845.1;333.66;330.86;295.16;295.06;292.76000000000005;277.16;274.0616903277293;279.26000000000005;276.56;270.86;277.36;348.56000000000006;295.46000000000004;270.76000000000005;273.06;298.96000000000004;289.96000000000004;299.36;324.56;279.36;279.26000000000005;325.26000000000005;323.16;275.46000000000004;244.62907804385475;268.0796299477929;274.0616903277293;293.16;6300000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3040000.0;6320000.0;0.045000000000000005;0.0;0.2075;0.03183333333333333;0.0;0.045000000000000005;0.05066823194536489;8268.9892578125;4389.97314453125;1340.17248535156;17076.185546875;480757.03588808194;476346.79785958194;260615.37824898105;260189.55632226367;251264.9619714589;430346.717906069;438429.2166670595;437883.18805776763;471565.0904229;528984.1077190351;470688.72057778685;437727.04723144654;441243.57701197703;467001.0665144205;455681.92639110074;409012.5005863778;466476.29862610967;438598.19827211706;438429.2166670595;218669.37671819705;209890.3038832737;469666.7478593842;202021.94867273103;202021.94867273103;273.9789822587637;2418366.418025886;1154328.3828621164;268484.6658880021;657484.7239732197;0;34;0;51;62;65;0;3;138;142;1440328425169.8074;550635223559.901;1211889025589.9885;48941.207172395094;8520.026107441794;-0.0;10638.327059744783;5539843.219214633;1047422.9359573203;3.2112147975372114;658114.8285771554;4.8645549089921625;0.34269212220590567
6641;2019-07-09 07:41:45.110;603;588;220;219;197;40;63;34;-21;42;744;223;-23;0;258;168;262;517;200;63;62;23;634;356;361;145;361;308;635;87.0;-1.0;1154.0;111.0;2.0;37;0;47;1;0;0;1;0;0;0;1;0;1;0;0;18532.955078125;8768.439453125;4313.439453125;2429.59423828125;536.0;282363;525.0;21.0;Calculated values ==>;1562650905.11;333.46000000000004;331.96000000000004;295.16;295.06;292.86;277.16;273.955091788801;279.46000000000004;276.56;271.06;277.36;347.56000000000006;295.46000000000004;270.86;273.16;298.96000000000004;289.96000000000004;299.36;324.86;279.46000000000004;279.36;325.66;326.76000000000005;275.46000000000004;243.61107973660833;268.5567601203482;273.955091788801;293.16;6340000.0;3560000.0;3610000.0;1450000.0;3610000.0;3080000.0;6350000.0;0.0145;0.0;0.19233333333333333;0.018500000000000003;0.0003333333333333333;0.014833333333333334;0.05311169711431107;8768.439453125;4313.439453125;2429.59423828125;18532.955078125;479998.57150159194;477644.0848914145;260419.07616714883;259997.25601887997;251493.83379016203;430412.23801567365;438989.9883500334;437285.26766895736;472226.6633779048;527628.8974851285;470144.6568551;436968.1147638701;440539.589879252;467143.0033113598;455848.44397559477;407207.98823713895;466554.00796210655;438989.9883500334;438822.1517515752;220341.7376933702;224941.0041839467;470343.471860809;201817.64767410522;203134.53370765675;273.8948540798501;2418663.2103215205;1154470.3850977805;268516.08584648115;657557.264499595;0;34;0;51;62;65;0;3;138;143;1440545361319.773;550723738309.887;1212072656189.9592;45288.27224567656;4967.727747454021;-0.0;3496.03300098479;5540628.595750603;1047535.3526390847;3.2112147975372114;658232.6345420317;3.4653080654087502;0.26294151691567785
6642;2019-07-09 07:42:45.111;603;592;221;221;196;39;63;33;-18;40;710;224;-20;8;258;168;261;532;201;63;63;23;643;356;361;138;360;309;645;314.0;-1.0;1224.0;90.0;2.0;29;0;55;1;0;0;1;0;0;0;1;0;1;0;0;18958.13671875;9487.1416015625;4167.033203125;2338.2255859375;571.0;282364;528.0;21.0;Calculated values ==>;1562650965.111;333.46000000000004;332.36;295.26000000000005;295.26000000000005;292.76000000000005;277.06;273.955091788801;279.46000000000004;276.46000000000004;271.36;277.16;344.16;295.56;271.16;273.96000000000004;298.96000000000004;289.96000000000004;299.26000000000005;326.36;279.46000000000004;279.46000000000004;325.96000000000004;330.26000000000005;275.46000000000004;242.14157278889297;268.67533136820026;273.955091788801;293.26000000000005;6430000.0;3560000.0;3610000.0;1380000.0;3600000.0;3090000.0;6450000.0;0.052333333333333336;0.0;0.20400000000000001;0.015000000000000001;0.0003333333333333333;0.05266666666666667;0.05302003102614518;9487.1416015625;4167.033203125;2338.2255859375;18958.13671875;478946.54627253424;477050.90480021754;260204.31983405654;260204.31983405654;250715.12043020758;430412.23801567365;438989.9883500334;437530.6787186241;472947.9820155742;523977.2620379994;470128.7774901827;437214.0438153077;441535.4042861069;467284.67955467483;455848.44397559477;402152.364886368;467638.7744237092;438989.9883500334;438989.9883500334;221596.04284303306;239577.9089402584;471281.1494085178;201880.11204622695;202249.25260184615;273.9191979051378;2418975.6412944547;1154622.517475821;268555.8183406567;657627.9362831026;0;34;0;51;62;65;0;3;138;143;1440761964930.372;550808639725.1218;1212257759275.4712;48072.715601169024;4041.0155604343636;-0.0;12468.345416071195;5541406.616951616;1047610.4267514057;3.2112147975372114;658365.6732464832;4.038297879005932;0.24832402120094701
6643;2019-07-09 07:43:45.141;606;597;221;221;198;39;65;33;-18;39;704;227;-20;11;258;168;262;547;203;64;65;23;651;357;361;133;361;309;653;270.0;-1.0;1517.0;126.0;2.0;28;0;60;1;0;0;1;0;0;0;1;0;1;0;0;19711.1015625;10032.6279296875;4180.5380859375;2368.98754882812;586.0;282365;530.0;19.0;Calculated values ==>;1562651025.141;333.76000000000005;332.86;295.26000000000005;295.26000000000005;292.96000000000004;277.06;274.0616903277293;279.66;276.46000000000004;271.36;277.06;343.56000000000006;295.86;271.16;274.26000000000005;298.96000000000004;289.96000000000004;299.36;327.86;279.56;279.66;326.16;331.76000000000005;275.46000000000004;241.05796691057077;268.67533136820026;274.0616903277293;293.46000000000004;6509999.999999999;3570000.0000000005;3610000.0;1330000.0;3610000.0;3090000.0;6530000.0;0.045000000000000005;0.0;0.25283333333333335;0.021;0.0003333333333333333;0.04533333333333334;0.04793384270981433;10032.6279296875;4180.5380859375;2368.98754882812;19711.1015625;478456.2744835637;476852.19583055284;259719.7285816352;259719.7285816352;251088.30408733763;430346.717906069;439324.5203113631;437530.6787186241;473501.00995365425;523345.1743752543;470490.5234043342;437214.0438153077;441985.3313433802;467143.0033113598;455681.92639110074;397997.3423171193;469004.50505217805;439157.44328511844;439324.5203113631;222432.26289678228;245852.32104278926;471944.1597200548;202131.94077406015;202555.38039029232;274.0218000647468;2419298.046068471;1154785.2635542103;268595.0647301491;657697.534158692;0;34;0;51;62;65;0;3;138;143;1440978673230.2688;550889980375.083;1212443251975.3828;59516.64757698393;5666.056597865889;-0.0;10733.534343088542;5542303.643266686;1047691.359465487;3.2112147975372114;658559.118918883;4.5781893300444825;0.3121259366644302
6644;2019-07-09 07:44:45.102;612;602;220;220;197;39;66;33;-18;39;721;229;-20;9;258;169;262;560;203;65;66;23;665;357;362;130;362;308;667;253.0;-1.0;1643.0;134.0;0.0;28;0;63;1;0;0;1;0;0;0;1;0;1;1;0;20236.966796875;10408.8662109375;4310.9833984375;2377.74462890625;593.0;282366;531.0;18.0;Calculated values ==>;1562651085.102;334.36;333.36;295.16;295.16;292.86;277.06;274.0616903277293;279.76000000000005;276.46000000000004;271.36;277.06;345.26;296.06;271.16;274.06;298.96000000000004;290.06;299.36;329.16;279.66;279.76000000000005;326.26000000000005;332.46000000000004;275.46000000000004;240.39332010688793;268.5567601203482;274.0616903277293;293.46000000000004;6650000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3080000.0;6670000.0;0.042166666666666665;0.0;0.2738333333333333;0.022333333333333334;0.0;0.042166666666666665;0.04539458734300489;10408.8662109375;4310.9833984375;2377.74462890625;20236.966796875;477713.84029047;475935.69353616517;258533.3511656245;258533.3511656245;250187.95730393546;430346.717906069;439270.2411883451;437758.51091407164;473889.0705746373;525213.996354021;470866.703515438;437443.34373287327;441895.7978633896;467001.0665144205;455821.5469402733;279593.9537849586;469272.8984611956;439102.8052736417;439270.2411883451;222850.3779558165;248780.69988749037;472339.328242146;202132.18465988015;202132.18465988015;274.02189497099516;2419630.7302525714;1154955.4986138581;268634.59512014163;657768.2508419466;0;34;0;51;62;65;0;3;138;143;1441195432245.1448;550968829090.0378;1212628231660.2769;64522.342339272764;6034.626206670603;-0.0;9999.32138361694;5543336.629637535;1047788.8017767704;3.2112147975372114;658731.7804135382;4.711557006610674;0.32893362423055383
6645;2019-07-09 07:45:45.132;621;611;217;217;195;41;68;34;-19;39;744;230;-21;6;258;169;263;572;201;66;68;23;673;359;363;132;363;307;675;146.0;-1.0;1700.0;156.0;0.0;38;100;66;1;0;0;1;0;0;0;1;0;0;1;0;19934.1796875;10814.48828125;4696.22509765625;1398.64245605469;599.0;282367;530.0;18.0;Calculated values ==>;1562651145.132;335.26000000000005;334.26000000000005;294.86;294.86;292.66;277.26000000000005;274.27422755570615;279.96000000000004;276.56;271.26000000000005;277.06;347.56000000000006;296.16;271.06;273.76000000000005;298.96000000000004;290.06;299.46000000000004;330.36;279.76000000000005;279.96000000000004;326.16;333.06;275.46000000000004;240.83765695389522;268.43790593516167;274.27422755570615;293.26000000000005;6730000.0;3590000.0;3629999.9999999995;1320000.0;3629999.9999999995;3070000.0;6750000.0;0.024333333333333332;0.0;0.2833333333333333;0.026000000000000002;0.0;0.024333333333333332;0.045380404692633186;10814.48828125;4696.22509765625;1398.64245605469;19934.1796875;478147.3112198386;476368.2921349459;256977.35970846083;256977.35970846083;249214.39171567393;430214.79039162316;439383.49124631356;437828.56808052456;473630.5699406402;527706.3390002913;471121.7374611717;437514.20447033056;441657.1800723928;466858.86781954044;455487.9538181988;278932.6507665362;470182.7578360396;439048.280311298;439383.49124631356;222432.26289678228;251290.9062238717;472076.1002201579;202636.9536487676;202636.9536487676;274.2272331045137;2419965.657186225;1155132.4483318524;268666.0807474475;657843.3484427469;0;34;0;51;62;65;0;3;138;143;1441413040995.041;551047468390.0004;1212812823910.189;66637.6240889978;7005.417810856147;-0.0;5760.832414873617;5544430.175857109;1047897.5231437146;3.2112147975372114;658863.1806957705;4.695854477824405;0.35289313988357196
6646;2019-07-09 07:46:45.113;631;620;214;214;193;42;47;35;-19;40;764;230;-21;-3;259;168;264;581;201;67;48;25;698;354;359;139;359;309;700;269.0;-1.0;428.0;90.0;8.0;21;100;73;1;0;0;1;0;0;0;1;0;0;1;0;20233.115234375;11668.4560546875;4429.20703125;1392.06555175781;606.0;282368;528.0;18.0;Calculated values ==>;1562651205.113;336.26000000000005;335.16;294.56;294.56;292.46000000000004;277.36;273.7412296467126;277.86;276.66;271.26000000000005;277.16;349.56000000000006;296.16;271.06;272.86;299.06;289.96000000000004;299.56;331.26000000000005;279.86;277.96000000000004;325.96000000000004;333.76000000000005;275.66;242.35481222062532;268.67533136820026;273.7412296467126;293.26000000000005;6980000.0;3540000.0;3590000.0;1390000.0;3590000.0;3090000.0;7000000.0;0.04483333333333333;0.0;0.07133333333333333;0.015000000000000001;0.0013333333333333333;0.04616666666666666;0.04536373417559683;11668.4560546875;4429.20703125;1392.06555175781;20233.115234375;476745.63072629017;474768.5138334403;254749.27458734883;254749.27458734883;247700.81069194424;430542.39183029096;436724.7826973762;437372.52749135875;472817.310826017;529648.1752132843;470851.63558866474;437055.2244796515;439865.0975002962;467555.0069493674;456180.22461298853;276150.7808113523;468415.1896571166;440095.2062005338;436897.1440491649;221596.04284303306;254219.67992080047;471344.5575217925;201278.52694359334;202822.8084639906;273.6754307851204;2420300.2786465813;1155319.7468711599;268689.32928312354;657919.3696294187;0;34;0;51;62;65;0;3;138;143;1441629572404.8481;551128742644.928;1212997565390.0244;16841.372039073933;4050.990458672987;-0.0;10806.431826182212;5545125.613865762;1047989.6307025792;3.2112147975372114;659001.1975118202;1.8124234503907206;0.0975635526293476
6647;2019-07-09 07:47:45.113;643;632;216;216;190;40;41;34;-22;41;776;229;-23;-4;258;166;266;595;202;57;42;26;705;360;365;142;365;303;706;-2.0;-1.0;2003.0;268.0;0.0;45;100;66;1;0;0;1;0;0;0;1;0;0;1;0;20498.6640625;11175.939453125;5354.26318359375;1349.24938964844;614.0;282369;526.0;18.0;Calculated values ==>;1562651265.113;337.46000000000004;336.36;294.76000000000005;294.76000000000005;292.16;277.16;274.38016830617;277.26000000000005;276.56;270.96000000000004;277.26000000000005;350.76;296.06;270.86;272.76000000000005;298.96000000000004;289.76000000000005;299.76000000000005;332.66;278.86;277.36;325.76000000000005;334.56;275.76000000000005;242.98782864720522;267.9596281332873;274.38016830617;293.36;7050000.0;3600000.0;3650000.0;1420000.0;3650000.0;3030000.0;7059999.999999999;0.0;0.0;0.33383333333333337;0.04466666666666667;0.0;0.0;0.04534451959554528;11175.939453125;5354.26318359375;1349.24938964844;20498.6640625;477799.94305829203;475951.6851351919;255198.80356708574;255198.80356708574;246555.06586319924;430148.3826014536;434228.3108271235;438264.37560948916;472522.5091947854;531356.6340493629;471540.11976617476;438109.25301780854;441006.86972331285;466573.67930157646;454897.94588362187;276453.99612739385;469965.5827469829;437059.3315351043;434408.92020770046;220759.83610629753;257567.11924055516;471043.10962919577;202844.87659769514;202822.8084639906;274.3125153739391;2420639.710140722;1155510.116833725;268712.17357430194;658000.8985478757;0;34;0;51;62;65;0;3;138;143;1441846772404.8481;551213042644.928;1213181165390.0244;78590.87608677057;11979.521075407027;-0.0;0.0;5545920.8826001445;1048123.2182986964;3.2112147975372114;659091.2511103718;5.065613701617454;0.4378318621518092
6648;2019-07-09 07:48:45.094;658;643;212;211;190;47;37;36;-24;42;774;227;-25;-6;257;166;267;594;203;43;37;26;684;365;370;146;370;303;685;-1.0;-1.0;1701.0;188.0;0.0;85;100;63;1;0;0;1;0;0;0;1;0;0;0;0;20885.712890625;10774.48046875;6518.2646484375;1345.67053222656;622.0;282370;524.0;18.0;Calculated values ==>;1562651325.094;338.96000000000004;337.46000000000004;294.36;294.26000000000005;292.16;277.86;274.9066339382667;276.86;276.76000000000005;270.76000000000005;277.36;350.56000000000006;295.86;270.66;272.56;298.86;289.76000000000005;299.86;332.56;277.46000000000004;276.86;325.56;335.36;275.76000000000005;243.81672145450628;267.9596281332873;274.9066339382667;293.46000000000004;6840000.000000001;3650000.0;3700000.0;1460000.0;3700000.0;3030000.0;6850000.0;0.0;0.0;0.28350000000000003;0.03133333333333333;0.0;0.0;0.045325132848816896;10774.48046875;6518.2646484375;1345.67053222656;20885.712890625;482493.5499209702;480114.2323991836;254685.6418942505;254329.43065285418;247224.86947885292;429811.8947417682;432232.2269198731;437953.82195464283;472094.78864732845;531148.0953184956;471301.7307002258;437798.07955487026;440706.57273408404;465724.30640257534;454048.7298407423;279871.97883627424;472461.6213602152;433351.604109613;432232.2269198731;219923.6425635755;260914.8530628454;470506.91766066244;204164.21690908133;202822.8084639906;274.84582221958584;2420984.4707409553;1155692.9790755855;268734.62412879255;658099.8049498326;0;34;0;51;62;65;0;3;138;143;1442067202580.528;551299415285.1943;1213362907820.585;66279.35303041669;8345.40462354954;-0.0;0.0;5547127.752216739;1048292.5390448228;3.2112147975372114;659091.2511103718;4.003814436679988;0.33984078634289827
6649;2019-07-09 07:49:45.134;663;649;213;212;187;49;39;39;-23;43;764;226;-25;-6;257;164;267;590;203;42;39;25;678;365;370;143;370;305;678;-1.0;-1.0;1469.0;153.0;0.0;99;0;64;1;0;0;1;0;0;0;1;1;0;0;0;22129.0703125;10744.2724609375;6969.2392578125;2606.4365234375;633.0;282371;521.0;17.0;Calculated values ==>;1562651385.134;339.46000000000004;338.06000000000006;294.46000000000004;294.36;291.86;278.06;274.9066339382667;277.06;277.06;270.86;277.46000000000004;349.56000000000006;295.76000000000005;270.66;272.56;298.86;289.56;299.86;332.16;277.36;277.06;325.26000000000005;336.46000000000004;275.66;243.1966462407574;268.19934244402924;274.9066339382667;293.46000000000004;6780000.0;3650000.0;3700000.0;1430000.0;3700000.0;3050000.0;6780000.0;0.0;0.0;0.24483333333333332;0.025500000000000002;0.0;0.0;0.04278163074371237;10744.2724609375;6969.2392578125;2606.4365234375;22129.0703125;483904.1131738308;481816.3745131617;255359.14307330071;254996.5225564404;246485.4155029333;429811.8947417682;432607.708960572;437656.05685647397;472588.3698738022;529952.8012266188;470912.55056296923;437342.01223029394;440276.00903072825;465724.30640257534;453762.4230580847;280892.1342565747;472697.55628151353;433166.4952995384;432607.708960572;218669.37671819705;265518.4816520846;470810.46499630326;204154.54128467976;202822.8084639906;274.84209683917175;2421343.166238438;1155872.4215651797;268767.5803103858;658212.2757462239;0;34;0;51;62;65;0;3;139;143;1442289350580.387;551386173085.1392;1213545429420.469;57168.95439582761;6799.7260546464;-0.0;0.0;5548157.173935234;1048418.8326066757;3.2112147975372114;659091.2511103718;3.1480730013703817;0.2655666007646703
6650;2019-07-09 07:50:45.115;662;650;219;218;193;49;41;40;-22;43;734;226;-23;4;257;162;268;583;204;43;41;20;662;366;371;127;371;306;662;-2.0;0.0;1734.0;91.0;0.0;98;0;68;1;0;0;1;0;0;0;1;1;0;0;0;21999.11328125;10674.2646484375;6673.46630859375;2390.42236328125;644.0;282372;518.0;15.0;Calculated values ==>;1562651445.115;339.36;338.16;295.06;294.96000000000004;292.46000000000004;278.06;275.0112864084945;277.26000000000005;277.16;270.96000000000004;277.46000000000004;346.56000000000006;295.76000000000005;270.86;273.56;298.86;289.36;299.96000000000004;331.46000000000004;277.46000000000004;277.26000000000005;324.96000000000004;337.56000000000006;275.16;239.71726792356844;268.3187672390254;275.0112864084945;293.56;6620000.0;3660000.0;3710000.0;1270000.0;3710000.0;3060000.0;6620000.0;0.0;0.0;0.289;0.015166666666666667;0.0;0.0;0.03772578475845237;10674.2646484375;6673.46630859375;2390.42236328125;21999.11328125;485507.80117501534;483752.3231284804;258414.0850232954;258024.93639377604;249018.92964867436;429743.705733735;432727.05303922435;437585.1090581189;474660.41424755106;526735.7672569884;470777.26336559723;437427.84448784514;441568.68745396176;465579.7077360809;453302.6587714118;394795.81291113497;473585.38548804296;433099.9636564668;432727.05303922435;217415.1398638553;270122.7006405761;472442.8794460544;204471.42697137225;202822.8084639906;274.9688033284569;2421710.7846520185;1156050.8528531261;268809.20761491597;658325.9289575919;0;34;0;51;62;65;0;3;139;143;1442511580185.1892;551467147435.067;1213728671375.306;67369.85412306977;4064.233695866012;-0.0;0.0;5549194.668694556;1048509.3369357333;3.2112147975372114;659091.2511103718;3.619086682512649;0.2898058523374649
