;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6651;2019-07-09 07:51:45.095;654;646;227;226;200;47;42;41;-22;44;734;228;-24;-2;257;164;268;560;204;43;42;19;650;365;370;127;370;305;650;-2.0;0.0;1472.0;68.0;0.0;98;73;68;1;0;0;1;0;0;0;1;0;0;1;0;21056.275390625;10500.251953125;6536.7646484375;1212.08605957031;651.0;282373;514.0;13.0;Calculated values ==>;1562651505.095;338.56000000000006;337.76;295.86;295.76000000000005;293.16;277.86;274.9066339382667;277.36;277.26000000000005;270.96000000000004;277.56;346.56000000000006;295.96000000000004;270.76000000000005;272.96000000000004;298.86;289.56;299.96000000000004;329.16;277.46000000000004;277.36;324.56;338.26;275.06;239.71726792356844;268.19934244402924;274.9066339382667;293.56;6500000.0;3650000.0;3700000.0;1270000.0;3700000.0;3050000.0;6500000.0;0.0;0.0;0.24533333333333335;0.011333333333333334;0.0;0.0;0.03268303428877767;10500.251953125;6536.7646484375;1212.08605957031;21056.275390625;485653.1236212914;484493.55794465524;262417.0353550218;261987.80163893919;251920.04269159236;429811.8947417682;433166.4952995384;437812.597326149;474756.66226843774;526813.769389227;471151.87393468857;437499.1961693786;440880.4687282554;465724.30640257534;453762.4230580847;402262.2005002839;471473.518452366;433351.604109613;433166.4952995384;215742.86842915416;273052.9745269728;472346.2915999855;204215.8155268326;202822.8084639906;274.8656850023092;2422069.4599594297;1156227.2483400935;268839.2185114814;658435.9775205161;0;34;0;51;62;65;0;3;139;143;1442733806085.2598;551543322035.0912;1213911910275.3643;57309.07713476563;3038.8120621624;-0.0;0.0;5550233.3134583365;1048568.5092530531;3.2112147975372114;659091.2511103718;3.3068962522446537;0.262770538673215
6652;2019-07-09 07:52:45.106;643;634;229;229;206;45;41;41;-22;45;760;229;-24;-9;257;166;267;516;204;44;41;19;642;362;367;130;367;305;642;185.0;0.0;984.0;152.0;0.0;98;50;69;1;0;0;1;0;0;0;1;0;0;0;0;21265.119140625;10482.2861328125;6457.9462890625;1063.52783203125;654.0;282374;511.0;0.0;Calculated values ==>;1562651565.106;337.46000000000004;336.56;296.06;296.06;293.76000000000005;277.66;274.5913991737795;277.26000000000005;277.26000000000005;270.96000000000004;277.66;349.16;296.06;270.76000000000005;272.26000000000005;298.86;289.76000000000005;299.86;324.76000000000005;277.56;277.26000000000005;324.26000000000005;338.56000000000006;275.06;240.39332010688793;268.19934244402924;274.5913991737795;293.56;6420000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;3050000.0;6420000.0;0.030833333333333334;0.0;0.164;0.025333333333333333;0.0;0.030833333333333334;0.0;10482.2861328125;6457.9462890625;1063.52783203125;21265.119140625;484939.51129920786;483635.12770300335;263871.3954339949;263871.3954339949;254471.90409306617;430014.67791919125;433733.48194404994;437812.597326149;474469.24523292336;529534.7643434273;471271.4344490252;437499.1961693786;439819.78721557604;466156.4611359798;454559.59357896424;405819.6232065601;465426.2229539291;434279.63764931663;433733.48194404994;214488.6975840042;274308.8830629234;471951.27487021044;203251.66079635566;203251.66079635566;274.4793930227501;2422422.202904394;1156402.1348805595;268858.1854371845;658544.2866312112;0;34;0;51;62;65;0;3;139;143;1442954946619.9575;551620436169.9858;1214094943825.114;38467.99359088611;6807.056889870987;-0.0;7106.522818720574;5551031.602039373;1048650.5732031744;3.2112147975372114;659150.4829909678;2.9094796065234494;0.21612309022926326
6653;2019-07-09 07:53:45.126;631;626;230;229;205;41;41;39;-23;46;775;229;-24;-11;257;168;266;501;203;45;41;20;634;360;365;140;365;305;634;135.0;-1.0;1215.0;190.0;0.0;98;77;69;1;0;0;1;0;0;0;1;0;0;1;0;21789.21875;10192.8212890625;6350.41259765625;1218.65185546875;654.0;282375;508.0;0.0;Calculated values ==>;1562651625.126;336.26000000000005;335.76000000000005;296.16;296.06;293.66;277.26000000000005;274.38016830617;277.26000000000005;277.06;270.86;277.76000000000005;350.66;296.06;270.76000000000005;272.06;298.86;289.96000000000004;299.76000000000005;323.26000000000005;277.66;277.26000000000005;323.96000000000004;338.56000000000006;275.16;242.56692532238324;268.19934244402924;274.38016830617;293.46000000000004;6340000.0;3600000.0;3650000.0;1400000.0;3650000.0;3050000.0;6340000.0;0.022500000000000003;0.0;0.2025;0.03166666666666666;0.0;0.022500000000000003;0.0;10192.8212890625;6350.41259765625;1218.65185546875;21789.21875;484090.9441007689;483367.3306423375;264962.73817173555;264491.64393648866;254487.72982652488;430148.3826014536;434228.3108271235;437656.05685647397;473275.3081037601;531101.6472572297;471271.4344490252;437499.1961693786;439514.2332620205;466443.21093673893;455179.82818666805;409018.2770877979;464059.49809032993;434947.67464153876;434228.3108271235;213234.55432191002;274308.8830629234;470718.74820856744;202704.04035058548;202704.04035058548;274.2578833763834;2422781.1086487514;1156574.4848732078;268877.209940629;658651.0585340079;0;34;0;51;62;65;0;3;139;143;1443174619819.8877;551701463169.9601;1214278004825.056;47577.783342442424;8487.132415502761;-0.0;5209.296085722107;5551748.889196303;1048778.0672645378;3.2112147975372114;659253.149025747;3.4497582482546103;0.2740889014414083
6654;2019-07-09 07:54:45.117;621;619;226;226;203;39;42;37;-23;47;776;228;-24;-9;256;169;265;490;202;47;42;19;635;358;363;150;362;304;635;-1.0;-1.0;933.0;76.0;0.0;100;99;69;1;0;0;1;0;0;0;1;0;0;0;0;21813.12890625;10347.24609375;6430.2666015625;1325.93676757812;653.0;282376;505.0;0.0;Calculated values ==>;1562651685.117;335.26000000000005;335.06;295.76000000000005;295.76000000000005;293.46000000000004;277.06;274.1680685717883;277.36;276.86;270.86;277.86;350.76;295.96000000000004;270.76000000000005;272.26000000000005;298.76000000000005;290.06;299.66;322.16;277.86;277.36;323.66;338.46000000000004;275.06;244.62907804385475;268.0796299477929;274.1680685717883;293.36;6350000.0;3579999.9999999995;3629999.9999999995;1500000.0;3620000.0000000005;3040000.0;6350000.0;0.0;0.0;0.1555;0.012666666666666666;0.0;0.0;0.0;10347.24609375;6430.2666015625;1325.93676757812;21813.12890625;482527.68427725125;482235.7985353533;263037.881262245;263037.881262245;253688.603280605;430280.9020939914;434896.4795471851;437883.18805776763;472063.3492566028;531281.3534008304;471286.5293989272;437727.04723144654;440037.4285321836;466741.49892412685;455654.961665661;408130.4313831764;462070.3454660725;435782.62218529254;434896.4795471851;211980.4382156667;273890.2417152289;469266.0541087329;202285.7247562951;202704.04035058548;274.08618714614715;2423144.407044015;1156745.6264268141;268898.41166514735;658757.5482184639;0;34;0;51;62;65;0;3;139;143;1443392987060.5264;551788450120.2145;1214460677420.5903;36635.405543378976;3381.7508384642124;-0.0;0.0;5552450.560505917;1048876.9597891727;3.2112147975372114;659296.5533149681;2.210471350439175;0.18112374621656985
6655;2019-07-09 07:55:45.128;616;617;226;225;200;36;43;34;-24;46;763;225;-26;-7;256;168;264;512;201;49;43;17;635;357;362;150;362;304;635;226.0;-1.0;1397.0;118.0;0.0;100;0;67;1;0;0;1;0;0;0;1;0;1;1;0;22934.875;10189.7041015625;6483.6630859375;2567.34033203125;651.0;282377;503.0;0.0;Calculated values ==>;1562651745.128;334.76000000000005;334.86;295.76000000000005;295.66;293.16;276.76000000000005;274.0616903277293;277.46000000000004;276.56;270.76000000000005;277.76000000000005;349.46000000000004;295.66;270.56;272.46000000000004;298.76000000000005;289.96000000000004;299.56;324.36;278.06;277.46000000000004;323.46000000000004;338.26;274.86;244.62907804385475;268.0796299477929;274.0616903277293;293.26000000000005;6350000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3040000.0;6350000.0;0.03766666666666666;0.0;0.23283333333333334;0.019666666666666666;0.0;0.03766666666666666;0.0;10189.7041015625;6483.6630859375;2567.34033203125;22934.875;481797.0244824171;481943.4093558108;263037.881262245;262590.1109344504;252581.45200480762;430346.717906069;435315.5984456732;437727.04723144654;471963.73952842504;529924.4241206498;470928.0465685615;437413.810930519;440340.5815783672;466741.49892412685;455681.92639110074;407674.5673192991;465736.4983304472;436369.3260602679;435315.5984456732;211144.3756859795;273052.9745269728;469065.5661484634;202038.05302053585;202038.05302053585;273.9852532710048;2423517.375441063;1156916.799054104;268930.8615889953;658865.1840286608;0;34;0;51;62;65;0;3;139;144;1443610526935.229;551878466620.0914;1214643110860.341;54876.25415210704;5251.541091515908;-0.0;8786.787544346838;5553213.297478484;1048948.9170782424;3.2112147975372114;659369.789968663;3.581707310815601;0.24675001895351115
6656;2019-07-09 07:56:45.118;615;618;224;223;199;36;44;33;-24;43;731;225;-26;3;256;167;263;531;202;51;44;11;638;355;361;146;360;303;638;192.0;-1.0;1184.0;128.0;0.0;100;3;67;1;0;0;1;0;0;0;1;0;1;0;0;22705.8984375;10238.9609375;6510.22607421875;2293.94311523438;649.0;282378;502.0;0.0;Calculated values ==>;1562651805.118;334.66;334.96000000000004;295.56;295.46000000000004;293.06;276.76000000000005;273.8482719121499;277.56;276.46000000000004;270.76000000000005;277.46000000000004;346.26;295.66;270.56;273.46000000000004;298.76000000000005;289.86;299.46000000000004;326.26000000000005;278.26000000000005;277.56;323.36;338.06000000000006;274.26000000000005;243.81672145450628;267.9596281332873;273.8482719121499;293.36;6380000.0;3550000.0;3610000.0;1460000.0;3600000.0;3030000.0;6380000.0;0.032;0.0;0.19733333333333333;0.021333333333333333;0.0;0.032;0.0;10238.9609375;6510.22607421875;2293.94311523438;22705.8984375;481307.4872579803;481748.31783342955;261937.6099711294;261503.68997433482;252083.07825558176;430477.46260093397;435731.16137290135;437953.82195464283;472193.8583601894;526655.636851071;471063.0763921026;437642.0229114993;442049.80010727816;467026.0813403542;455875.4665706301;405788.99437737704;468415.036063478;436949.6230331232;435731.16137290135;210726.34883551928;272215.72791638016;469013.3471318901;201439.0663534449;201439.0663534449;273.7426300960157;2423897.651829806;1157087.0095563105;268971.36553261307;658973.4483912777;0;34;0;51;62;65;0;3;139;144;1443827390785.2634;551967251820.1056;1214825180510.37;46672.24510530305;5708.251323273497;-0.0;7497.347040622606;5554059.393932848;1049040.2334597795;3.2112147975372114;659505.4684733724;3.1443278006303013;0.2240952269992867
6657;2019-07-09 07:57:45.088;617;620;223;223;198;35;46;32;-25;41;719;228;-27;7;256;167;262;545;202;52;46;7;636;354;360;145;359;302;636;0.0;-1.0;1090.0;204.0;0.0;100;18;64;1;0;0;1;0;0;0;1;0;1;0;0;22410.048828125;9983.5625;6480.181640625;2361.88745117188;647.0;282379;501.0;0.0;Calculated values ==>;1562651865.088;334.86;335.16;295.46000000000004;295.46000000000004;292.96000000000004;276.66;273.7412296467126;277.76000000000005;276.36;270.66;277.26000000000005;345.06000000000006;295.96000000000004;270.46000000000004;273.86;298.76000000000005;289.86;299.36;327.66;278.36;277.76000000000005;323.26000000000005;337.86;273.86;243.61107973660833;267.8393353686513;273.7412296467126;293.36;6360000.0;3540000.0;3600000.0;1450000.0;3590000.0;3020000.0;6360000.0;0.0;0.0;0.18166666666666667;0.034;0.0;0.0;0.0;9983.5625;6480.181640625;2361.88745117188;22410.048828125;481829.55652039644;482268.50367925904;261639.87094044042;261639.87094044042;251810.18311052097;430542.39183029096;436317.3535810935;438024.4983934438;472127.72840069426;525477.5352380896;471555.1615254413;437713.4967235476;442846.63139517745;467167.9790832604;456041.49723122193;406265.44043772423;470906.6516497895;437352.68036330503;436317.3535810935;210308.32490665457;271378.50176498963;468751.72169904737;200914.71873669373;201439.0663534449;273.5330581616171;2424273.4300740855;1157255.4463245224;269010.1447213909;659081.6476622542;0;34;0;51;62;65;0;3;139;144;1444043582635.3665;552054508170.1472;1215006589760.4565;43074.9433043096;9106.458100720025;-0.0;0.0;5554806.913223334;1049163.6276437491;3.2112147975372114;659567.9151264614;2.7718273966312643;0.2505919141960263
6658;2019-07-09 07:58:45.119;619;622;223;223;197;35;48;31;-26;39;722;231;-27;10;256;166;262;555;202;54;48;3;634;354;360;140;359;302;634;205.0;0.0;1385.0;172.0;0.0;100;15;61;1;0;0;1;0;0;0;1;0;1;1;0;22412.830078125;9807.0400390625;6440.3701171875;2362.53442382812;646.0;282380;500.0;0.0;Calculated values ==>;1562651925.119;335.06;335.36;295.46000000000004;295.46000000000004;292.86;276.66;273.7412296467126;277.96000000000004;276.26000000000005;270.56;277.06;345.36;296.26000000000005;270.46000000000004;274.16;298.76000000000005;289.76000000000005;299.36;328.66;278.56;277.96000000000004;323.16;337.76;273.46000000000004;242.56692532238324;267.8393353686513;273.7412296467126;293.36;6340000.0;3540000.0;3600000.0;1400000.0;3590000.0;3020000.0;6340000.0;0.034166666666666665;0.0;0.23083333333333333;0.028666666666666667;0.0;0.034166666666666665;0.0;9807.0400390625;6440.3701171875;2362.53442382812;22412.830078125;482349.1681313026;482786.2628215064;261777.954481032;261777.954481032;251537.4774162305;430542.39183029096;436664.20111153496;437869.15320432716;472588.21769833704;525791.717245525;471911.85720318666;437713.4967235476;443285.3374463631;467167.9790832604;455902.61431192263;407207.98823713895;472727.17418529623;437694.3850122894;436664.20111153496;209890.3038832737;270959.89632461156;469040.1024831549;201100.59450211455;201100.59450211455;273.6058396829648;2424647.1470517367;1157420.4532216087;269049.5352448771;659189.3745568746;0;34;0;51;62;65;0;3;139;144;1444259694235.0024;552140052345.0032;1215187883380.1514;54654.075633760745;7680.932562123158;-0.0;8048.4232258218635;5555621.742490833;1049303.5948447469;3.2112147975372114;659635.0199728303;3.7820333703223907;0.2782875485534769
6659;2019-07-09 07:59:45.119;620;624;223;223;197;34;49;30;-25;38;731;233;-27;11;256;165;262;563;203;55;49;1;638;352;357;142;357;302;639;196.0;-1.0;1084.0;122.0;0.0;91;24;60;1;0;0;1;0;0;0;1;0;1;0;0;22252.873046875;9836.517578125;6249.37255859375;2418.8544921875;644.0;282381;499.0;0.0;Calculated values ==>;1562651985.119;335.16;335.56;295.46000000000004;295.46000000000004;292.86;276.56;273.5264737036516;278.06;276.16;270.66;276.96000000000004;346.26;296.46000000000004;270.46000000000004;274.26000000000005;298.76000000000005;289.66;299.36;329.46000000000004;278.66;278.06;323.06;337.56000000000006;273.26000000000005;242.98782864720522;267.8393353686513;273.5264737036516;293.46000000000004;6380000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3020000.0;6390000.0;0.03266666666666666;0.0;0.18066666666666667;0.02033333333333333;0.0;0.03266666666666666;0.0;9836.517578125;6249.37255859375;2418.8544921875;22252.873046875;482041.56095419556;482513.6143716819;261436.29452847817;261436.29452847817;251321.118473622;430671.36484660726;437529.9546409269;438024.4983934438;472226.9707426428;526733.7036220904;472149.331442264;437713.4967235476;443431.1120271193;467450.99436332186;456095.78065482876;405292.9328934937;473338.31332929345;438543.2984487911;437529.9546409269;209472.28574929133;270122.7006405761;468567.4118928903;200602.02315390992;200602.02315390992;273.4016688164066;2425019.361244445;1157584.1495350853;269089.38015251054;659295.1224125061;0;34;0;51;62;65;0;3;139;144;1444474794235.0024;552224652345.0032;1215369083380.1514;42894.32719327579;5448.629571025935;-0.0;7739.645761909221;5556434.645847725;1049413.0078625232;3.2112147975372114;659766.5872143947;3.0307147518590636;0.2140039427006348
6660;2019-07-09 08:00:45.130;621;626;223;223;196;33;51;29;-26;37;739;234;-27;11;256;164;262;571;203;56;51;-1;638;352;357;141;357;302;639;114.0;-1.0;873.0;217.0;0.0;80;29;57;1;0;0;1;0;0;0;1;0;1;0;0;21944.6640625;9595.2724609375;5939.5703125;2446.99536132812;642.0;282382;498.0;0.0;Calculated values ==>;1562652045.13;335.26000000000005;335.76000000000005;295.46000000000004;295.46000000000004;292.76000000000005;276.46000000000004;273.5264737036516;278.26000000000005;276.06;270.56;276.86;347.06000000000006;296.56;270.46000000000004;274.26000000000005;298.76000000000005;289.56;299.36;330.26000000000005;278.76000000000005;278.26000000000005;322.96000000000004;337.36;273.06;242.77792619122317;267.8393353686513;273.5264737036516;293.46000000000004;6380000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3020000.0;6390000.0;0.019;0.0;0.14550000000000002;0.036166666666666666;0.0;0.019;0.0;9595.2724609375;5939.5703125;2446.99536132812;21944.6640625;482187.99116725504;482805.7061219202;261436.29452847817;261436.29452847817;250965.1863927358;430671.36484660726;437869.33121613413;437869.15320432716;472260.1919623333;527570.3369048043;472267.9725619202;437713.4967235476;443431.1120271193;467450.99436332186;455957.283580434;405292.9328934937;474573.8624888898;438710.81654749776;437869.33121613413;209054.2704885073;269285.52512055053;468506.6426915133;200243.96085293966;200243.96085293966;273.2610414473278;2425387.741578665;1157746.1108066232;269129.9363353328;659396.7155586927;0;34;0;51;62;65;0;3;139;144;1444689033505.5608;552309567910.2245;1215550316600.6238;34574.46548712689;9702.166993161747;-0.0;4514.882036900694;5557080.337476844;1049539.2876479374;3.2112147975372114;659868.7270018462;2.7133774729546185;0.22908538528767658
6661;2019-07-09 08:01:45.110;622;626;222;221;197;34;53;29;-26;36;744;234;-27;14;256;164;261;575;203;57;53;-3;635;354;359;141;359;302;636;235.0;-1.0;1226.0;338.0;0.0;76;35;55;1;0;0;1;0;0;0;1;0;1;0;0;21446.078125;9385.666015625;5611.78076171875;2482.47802734375;640.0;282383;497.0;0.0;Calculated values ==>;1562652105.11;335.36;335.76000000000005;295.36;295.26000000000005;292.86;276.56;273.7412296467126;278.46000000000004;276.06;270.56;276.76000000000005;347.56000000000006;296.56;270.46000000000004;274.56;298.76000000000005;289.56;299.26000000000005;330.66;278.86;278.46000000000004;322.86;337.16;272.86;242.77792619122317;267.8393353686513;273.7412296467126;293.46000000000004;6350000.0;3540000.0;3590000.0;1410000.0;3590000.0;3020000.0;6360000.0;0.03916666666666667;0.0;0.20433333333333334;0.05633333333333333;0.0;0.03916666666666667;0.0;9385.666015625;5611.78076171875;2482.47802734375;21446.078125;482673.4398381897;483143.01288383524;261207.2954833831;260778.88776893643;251450.37778848666;430542.39183029096;437752.5954410684;437869.15320432716;472161.77640367835;528092.9125784225;472267.9725619202;437713.4967235476;443867.07844128745;467167.9790832604;455624.37797550496;406261.1470740843;475555.4994635355;438429.5904723098;437752.5954410684;208636.25808486674;268448.3696465944;468308.25738961285;200722.9410778268;200722.9410778268;273.4578763621491;2425749.210565733;1157904.2325685206;269171.0015871066;659492.9447302063;0;34;0;51;62;65;0;3;139;144;1444903761904.7756;552394139709.9152;1215731456199.9614;48456.87601118157;15073.972818897282;-0.0;9283.661462560296;5557772.0346775185;1049745.686656339;3.2112147975372114;659983.6765346339;4.165607753250337;0.3412975912388249
6662;2019-07-09 08:02:45.141;622;626;222;221;196;36;55;29;-26;36;748;235;-27;14;256;165;261;576;204;59;55;2;636;354;359;142;359;302;637;297.0;-1.0;1235.0;297.0;0.0;71;43;53;1;0;0;1;0;0;0;1;0;1;0;0;21018.287109375;9291.3798828125;5501.798828125;2536.89599609375;638.0;282384;496.0;0.0;Calculated values ==>;1562652165.141;335.36;335.76000000000005;295.36;295.26000000000005;292.76000000000005;276.76000000000005;273.7412296467126;278.66;276.06;270.56;276.76000000000005;347.96000000000004;296.66;270.46000000000004;274.56;298.76000000000005;289.66;299.26000000000005;330.76000000000005;279.06;278.66;322.76000000000005;336.96000000000004;273.36;242.98782864720522;267.8393353686513;273.7412296467126;293.56;6360000.0;3540000.0;3590000.0;1420000.0;3590000.0;3020000.0;6370000.0;0.0495;0.0;0.20583333333333334;0.0495;0.0;0.0495;0.0;9291.3798828125;5501.798828125;2536.89599609375;21018.287109375;482560.504312199;483030.6882242694;261140.41366520565;260713.39108277755;251049.9331231234;430542.39183029096;438091.89182571816;437869.15320432716;472029.85167895287;528510.7994535349;472386.5500615349;437713.4967235476;443867.07844128745;467167.9790832604;455763.57488601323;405777.903521335;475585.6433838339;438765.72347154043;438091.89182571816;208218.24852204052;267611.2341011182;468666.69496225734;200900.82631883238;200900.82631883238;273.5276150189436;2426103.2631095126;1158059.9550330893;269212.851315258;659585.6057438013;0;34;0;51;62;65;0;3;139;144;1445119273195.2686;552479083575.1095;1215912749820.3762;48775.980617264344;13254.410497849534;-0.0;11740.957742590846;5558582.727126076;1049981.8784872806;3.2112147975372114;660158.9722177439;4.256839633113285;0.32679434766315185
6663;2019-07-09 08:03:45.101;621;625;222;221;197;37;57;30;-25;36;750;236;-27;15;256;165;261;576;206;60;57;0;631;355;360;141;360;302;632;142.0;-1.0;1202.0;306.0;0.0;70;49;52;1;0;0;1;0;0;0;1;0;1;0;0;21003.36328125;9160.6162109375;5319.27392578125;2575.53662109375;636.0;282385;496.0;0.0;Calculated values ==>;1562652225.101;335.26000000000005;335.66;295.36;295.26000000000005;292.86;276.86;273.8482719121499;278.86;276.16;270.66;276.76000000000005;348.16;296.76000000000005;270.46000000000004;274.66;298.76000000000005;289.66;299.26000000000005;330.76000000000005;279.16;278.86;322.76000000000005;336.76000000000005;273.16;242.77792619122317;267.8393353686513;273.8482719121499;293.76000000000005;6310000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;6320000.0;0.023666666666666666;0.0;0.20033333333333334;0.051000000000000004;0.0;0.023666666666666666;0.0;9160.6162109375;5319.27392578125;2575.53662109375;21003.36328125;482979.02622594143;483446.480107449;261479.43771246416;261045.2859608909;251625.334453998;430477.46260093397;438203.8711651656;438024.4983934438;472161.77640367835;528719.6857768083;472505.06422385294;437713.4967235476;444011.9539437932;467026.0813403542;455596.8419422081;408121.7979460012;476195.4351749551;438709.7716932626;438203.8711651656;208218.24852204052;266774.11836628895;468605.80246456154;201050.27662958158;201050.27662958158;273.5905742234673;2426453.210076044;1158213.6191562123;269255.4265180249;659675.7212330704;0;34;0;51;62;65;0;3;139;144;1445334829395.4058;552563926975.1635;1216093829020.4915;47473.83576002707;13645.33181758398;-0.0;5612.635070675488;5559384.274208528;1050205.8935637055;3.2112147975372114;660303.4890824307;3.9126433830052956;0.33983200095156585
6664;2019-07-09 08:04:45.112;620;624;222;221;197;37;58;30;-24;36;752;237;-26;17;256;166;261;574;206;62;58;-2;635;354;359;141;359;303;636;-1.0;-1.0;1269.0;296.0;0.0;59;53;52;1;0;0;1;0;0;0;1;0;1;0;0;20820.865234375;9153.0771484375;5026.80322265625;2607.1787109375;634.0;282386;495.0;0.0;Calculated values ==>;1562652285.112;335.16;335.56;295.36;295.26000000000005;292.86;276.86;273.7412296467126;278.96000000000004;276.16;270.76000000000005;276.76000000000005;348.36;296.86;270.56;274.86;298.76000000000005;289.76000000000005;299.26000000000005;330.56;279.36;278.96000000000004;322.66;336.56;272.96000000000004;242.77792619122317;267.9596281332873;273.7412296467126;293.76000000000005;6350000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;6360000.0;0.0;0.0;0.2115;0.04933333333333333;0.0;0.0;0.0;9153.0771484375;5026.80322265625;2607.1787109375;20820.865234375;482381.80403916753;482852.00582585;261207.2954833831;260778.88776893643;251450.37778848666;430542.39183029096;438597.85071237903;437953.82195464283;472161.77640367835;528851.8103742785;472491.0708470676;437642.0229114993;444100.09568505123;467167.9790832604;455902.61431192263;406261.1470740843;475402.9541914209;439267.05509245384;438597.85071237903;207800.24178383037;265937.0223246507;468407.4610327971;200736.86716761914;201050.27662958158;273.46333879712915;2426801.8092113244;1158366.2612465855;269298.6237304367;659761.9543490296;0;34;0;51;62;65;0;3;139;144;1445550568940.1108;552648542485.0479;1216275362295.2434;50171.38593745551;13205.082630682113;-0.0;0.0;5560198.1335684275;1050429.6880386018;3.2112147975372114;660350.2696161482;3.775316942559364;0.3589641603539015
6665;2019-07-09 08:05:45.112;619;624;222;222;197;36;60;30;-24;36;754;238;-25;15;256;166;260;578;208;63;60;-4;638;355;360;140;360;304;639;281.0;-1.0;1269.0;325.0;0.0;57;55;53;1;0;0;1;0;0;0;1;0;1;0;0;20885.025390625;9322.7998046875;5022.466796875;2634.24633789062;631.0;282387;495.0;0.0;Calculated values ==>;1562652345.112;335.06;335.56;295.36;295.36;292.86;276.76000000000005;273.8482719121499;279.16;276.16;270.76000000000005;276.76000000000005;348.56000000000006;296.96000000000004;270.66;274.66;298.76000000000005;289.76000000000005;299.16;330.96000000000004;279.46000000000004;279.16;322.66;336.26000000000005;272.76000000000005;242.56692532238324;268.0796299477929;273.8482719121499;293.96000000000004;6380000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;6390000.0;0.04683333333333333;0.0;0.2115;0.05416666666666667;0.0;0.04683333333333333;0.0;9322.7998046875;5022.466796875;2634.24633789062;20885.025390625;481895.00337834214;482513.6143716819;261007.98561238806;261007.98561238806;251321.118473622;430477.46260093397;438709.7716932626;437727.04723144654;472293.48310962116;528984.1077190351;472477.1832610706;437570.5891863215;443607.19622175704;467026.0813403542;455736.23341735575;404271.972369648;475646.3467453712;439212.19350399077;438709.7716932626;207800.24178383037;264681.4149301396;468347.1497546473;201025.71704524657;201025.71704524657;273.5809563879812;2427149.3582998663;1158520.2268878615;269342.3022725103;659845.698265859;0;34;0;51;62;65;0;3;139;144;1445766268940.1108;552732842485.0479;1216457462295.2434;50062.33133438129;14479.910938425872;-0.0;11131.536559348751;5561033.4145456925;1050660.3963183444;3.2112147975372114;660443.0324208095;4.456769702523236;0.3586130290289621
6666;2019-07-09 08:06:45.103;621;625;221;221;197;38;62;31;-23;36;756;239;-25;19;256;166;261;582;209;64;62;-6;641;356;361;139;361;304;642;123.0;-1.0;1284.0;297.0;0.0;60;56;54;1;0;0;1;0;0;0;1;0;1;0;0;21218.318359375;9429.7568359375;5172.353515625;2651.85546875;628.0;282388;494.0;0.0;Calculated values ==>;1562652405.103;335.26000000000005;335.66;295.26000000000005;295.26000000000005;292.86;276.96000000000004;273.955091788801;279.36;276.26000000000005;270.86;276.76000000000005;348.76;297.06;270.66;275.06;298.76000000000005;289.76000000000005;299.26000000000005;331.36;279.56;279.36;322.56;335.96000000000004;272.56;242.35481222062532;268.0796299477929;273.955091788801;294.06;6409999.999999999;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;6420000.0;0.0205;0.0;0.214;0.0495;0.0;0.0205;0.0;9429.7568359375;5172.353515625;2651.85546875;21218.318359375;481847.27325363277;482320.86771289917;260392.2054844911;260392.2054844911;251193.48832316961;430412.23801567365;438822.1517515752;437883.18805776763;472424.9728513876;529193.1324091097;472595.8932732164;437570.5891863215;444188.7006036905;466883.92173941486;455569.43109120143;403235.9291523034;475891.1964897748;439157.44328511844;438822.1517515752;207382.2378540181;263425.85118522606;468287.17308428296;201251.05779622795;201251.05779622795;273.67359594254225;2427500.1668682355;1158676.4747523402;269386.3465132255;659930.642358182;0;34;0;51;62;65;0;3;139;144;1445982536494.884;552816529929.9601;1216639834935.052;50639.27587596949;13218.287706758725;-0.0;4870.207426084618;5561872.4687278895;1050891.1800173973;3.2112147975372114;660576.3602850349;3.9833028374208324;0.3507620832903947
6667;2019-07-09 08:07:45.133;623;626;220;220;196;39;64;31;-23;36;758;239;-25;16;256;166;261;587;208;66;64;-9;645;357;362;136;361;304;646;95.0;0.0;1222.0;240.0;0.0;62;40;54;1;0;0;1;0;0;0;1;0;1;0;0;21216.388671875;9445.3759765625;5170.1962890625;2552.16381835938;624.0;282389;495.0;0.0;Calculated values ==>;1562652465.133;335.46000000000004;335.76000000000005;295.16;295.16;292.76000000000005;277.06;274.0616903277293;279.56;276.26000000000005;270.86;276.76000000000005;348.96000000000004;297.06;270.66;274.76000000000005;298.76000000000005;289.76000000000005;299.26000000000005;331.86;279.76000000000005;279.56;322.66;335.56;272.26000000000005;241.71165711629368;268.0796299477929;274.0616903277293;293.96000000000004;6450000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3040000.0;6459999.999999999;0.01583333333333333;0.0;0.2036666666666667;0.04;0.0;0.01583333333333333;0.0;9445.3759765625;5170.1962890625;2552.16381835938;21216.388671875;481686.4487177372;482014.7486452931;259730.6118296833;259730.6118296833;250674.0359409284;430346.717906069;438934.9886892516;437883.18805776763;472818.15071447083;529402.1194473583;472595.8932732164;437570.5891863215;443752.90924145415;466883.92173941486;455402.2042817116;401024.2504460855;476169.0010527657;439270.2411883451;438934.9886892516;207800.24178383037;261751.83340796042;468404.8657701933;201554.20778630246;201554.20778630246;273.79656124865073;2427853.96623794;1158833.8461720895;269429.7350240111;660016.8733671375;0;34;0;51;62;65;0;3;139;144;1446199544944.7805;552899071179.9208;1216822326134.965;48132.335648621745;10674.026319355635;-0.0;3758.5290309633606;5562695.977038584;1051090.382185495;3.2112147975372114;660648.3023752113;3.644329729492228;0.3157793958470044
6668;2019-07-09 08:08:45.124;625;628;220;220;194;39;65;31;-24;37;761;239;-25;18;256;165;261;592;208;67;65;-12;646;357;362;137;362;304;647;142.0;-1.0;1495.0;295.0;0.0;61;46;54;1;0;0;1;0;0;0;1;0;1;0;0;21188.84375;9489.37890625;5164.80126953125;2585.67700195312;621.0;282390;495.0;0.0;Calculated values ==>;1562652525.124;335.66;335.96000000000004;295.16;295.16;292.56;277.06;274.0616903277293;279.66;276.26000000000005;270.76000000000005;276.86;349.26;297.06;270.66;274.96000000000004;298.76000000000005;289.66;299.26000000000005;332.36;279.86;279.66;322.66;335.26000000000005;271.96000000000004;241.92719264551067;268.0796299477929;274.0616903277293;293.96000000000004;6459999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6470000.0;0.023666666666666666;0.0;0.24916666666666665;0.04916666666666667;0.0;0.023666666666666666;0.0;9489.37890625;5164.80126953125;2585.67700195312;21188.84375;481867.482869089;482195.8172676856;259670.29795893808;259670.29795893808;249936.14577018964;430346.717906069;439102.8052736417;437727.04723144654;472785.1150065333;529715.5300099069;472595.8932732164;437570.5891863215;444043.6597017553;466741.49892412685;455262.1006954997;400441.8322859582;476810.6769714789;439437.3001688844;439102.8052736417;207800.24178383037;260496.36997498586;467970.7931639327;201499.37684377102;201499.37684377102;273.77514119424177;2428207.290169282;1158991.6121281309;269472.54394200456;660102.9854282974;0;34;0;51;62;65;0;3;139;144;1446416712365.4158;552980958895.1603;1217004698775.4985;58860.061204929145;13101.51130240795;-0.0;5623.281139506939;5563587.446607809;1051288.4819468337;3.2112147975372114;660726.4723995978;4.500318816274561;0.3839903627051194
6669;2019-07-09 08:09:45.114;628;612;220;219;195;39;67;32;-23;37;763;239;-25;16;257;166;261;587;208;68;67;-16;648;357;362;139;362;304;649;235.0;-1.0;1235.0;269.0;0.0;65;51;54;1;0;0;1;0;0;0;1;0;1;0;0;21145.302734375;9546.388671875;5417.87255859375;2617.861328125;539.0;282391;505.0;1052.0;Calculated values ==>;1562652585.114;335.96000000000004;334.36;295.16;295.06;292.66;277.06;274.0616903277293;279.86;276.36;270.86;276.86;349.46000000000004;297.06;270.66;274.76000000000005;298.86;289.76000000000005;299.26000000000005;331.86;279.96000000000004;279.86;323.66;327.06;271.56;242.35481222062532;268.0796299477929;274.0616903277293;293.96000000000004;6480000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6490000.000000001;0.03916666666666667;0.0;0.20583333333333334;0.04483333333333333;0.0;0.03916666666666667;2.660257558798604;9546.388671875;5417.87255859375;2617.861328125;21145.302734375;482082.62959827395;479592.281430559;259550.73663162882;259145.63525026845;250203.5263810355;430346.717906069;439437.3001688844;437883.18805776763;472523.0838727012;529924.4241206498;472595.8932732164;437570.5891863215;443752.90924145415;466871.3337883854;455402.2042817116;399236.35390622605;475804.8223176111;439603.98589291424;439437.3001688844;211980.4382156667;226195.42121513622;467296.63641395705;201426.02152693603;201426.02152693603;273.7464727905259;2428560.015925949;1159150.2170860744;269515.8995342922;660191.1596787211;0;34;0;51;62;65;0;3;139;144;1446633876165.4502;553063745095.1735;1217187068375.5276;48670.766777596175;11919.865900768107;-0.0;9322.108413476311;5564483.387492767;1051496.9586716471;3.2112147975372114;660850.9965550735;3.9763538707486035;0.3172583470821406
6670;2019-07-09 08:10:45.125;630;583;219;219;193;39;68;32;-24;37;764;239;-25;20;257;165;261;572;209;69;68;-20;652;357;362;139;362;304;653;307.0;-1.0;1345.0;273.0;0.0;64;54;55;1;0;0;1;0;0;0;1;0;1;1;0;21172.439453125;9686.775390625;5378.4716796875;2628.80737304688;503.0;282392;520.0;16.0;Calculated values ==>;1562652645.125;336.16;331.46000000000004;295.06;295.06;292.46000000000004;277.06;274.0616903277293;279.96000000000004;276.36;270.76000000000005;276.86;349.56000000000006;297.06;270.66;275.16;298.86;289.66;299.26000000000005;330.36;280.06;279.96000000000004;325.16;323.46000000000004;271.16;242.35481222062532;268.0796299477929;274.0616903277293;294.06;6520000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6530000.0;0.051166666666666666;0.0;0.22416666666666665;0.0455;0.0;0.051166666666666666;0.04052900591679279;9686.775390625;5378.4716796875;2628.80737304688;21172.439453125;481924.59597729036;474698.79777536995;258914.92102982773;258914.92102982773;249357.84968003596;430346.717906069;439603.98589291424;437727.04723144654;472523.0838727012;530028.8573987164;472595.8932732164;437570.5891863215;444333.52089386596;466871.3337883854;455262.1006954997;396634.80269178766;472983.95781785203;439770.3019814846;439603.98589291424;218251.29456621417;211144.3756859795;466899.7960275644;201436.99846418435;201436.99846418435;273.7507635993444;2428912.7284291354;1159310.5228370435;269559.62978915276;660281.145708332;0;34;0;51;62;65;0;3;139;144;1446851115985.1533;553147160385.0594;1217369501815.2783;52968.35259866127;12078.55728913379;-0.0;12186.210856770012;5565330.535435066;1051696.9821955473;3.2112147975372114;661030.2654086795;4.364919357052778;0.33407394005596497
6671;2019-07-09 08:11:45.135;633;601;219;218;194;40;70;32;-23;38;763;239;-25;16;257;165;261;574;208;70;70;-23;652;358;363;138;363;304;653;254.0;-1.0;1483.0;247.0;0.0;70;53;55;1;0;0;1;0;0;0;1;0;1;0;0;21289.369140625;9670.544921875;5604.041015625;2647.19921875;510.0;282393;525.0;19.0;Calculated values ==>;1562652705.135;336.46000000000004;333.26000000000005;295.06;294.96000000000004;292.56;277.16;274.1680685717883;280.16;276.36;270.86;276.96000000000004;349.46000000000004;297.06;270.66;274.76000000000005;298.86;289.66;299.26000000000005;330.56;280.16;280.16;325.66;324.16;270.86;242.14157278889297;268.0796299477929;274.1680685717883;293.96000000000004;6520000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6530000.0;0.042333333333333334;0.0;0.24716666666666667;0.04116666666666667;0.0;0.042333333333333334;0.04811262299722912;9670.544921875;5604.041015625;2647.19921875;21289.369140625;482367.3800330829;477461.76013499097;258914.92102982773;258517.13538131648;249700.5767267537;430280.9020939914;439717.1983153084;437883.18805776763;472752.1489716358;529924.4241206498;472595.8932732164;437570.5891863215;443752.90924145415;466728.8912336129;455094.08618658455;396634.80269178766;473297.30734716076;439717.1983153084;439717.1983153084;220341.7376933702;214070.64678622372;466742.7830362203;201748.28107655706;201748.28107655706;273.87682029651967;2429266.635808761;1159471.860724789;269603.603838531;660372.6819009349;0;34;0;51;62;65;0;3;139;144;1447068652235.1187;553230274235.0463;1217551932215.2493;58364.677842189216;10908.940330672804;-0.0;10074.017496440472;5566258.465317801;1051888.5766027619;3.2112147975372114;661215.7982285772;4.4274404015847155;0.3421112835634255
6672;2019-07-09 08:12:45.086;636;616;219;218;193;39;71;32;-23;38;764;239;-25;20;257;164;261;582;207;71;71;-26;654;358;363;133;362;304;655;-2.0;-1.0;1450.0;172.0;0.0;72;35;55;1;0;0;1;0;0;0;1;0;1;0;0;21005.751953125;9763.611328125;5627.1904296875;2528.58447265625;561.0;282394;530.0;22.0;Calculated values ==>;1562652765.086;336.76000000000005;334.76000000000005;295.06;294.96000000000004;292.46000000000004;277.06;274.1680685717883;280.26000000000005;276.36;270.86;276.96000000000004;349.56000000000006;297.06;270.66;275.16;298.86;289.56;299.26000000000005;331.36;280.26000000000005;280.26000000000005;326.16;329.26000000000005;270.56;241.05796691057077;268.0796299477929;274.1680685717883;293.86;6540000.000000001;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3040000.0;6550000.0;0.0;0.0;0.24166666666666667;0.028666666666666667;0.0;0.0;0.055572666886563274;9763.611328125;5627.1904296875;2528.58447265625;21005.751953125;482584.33385296795;479493.86808168946;258801.49080982932;258405.69929009792;249281.54952871503;430280.9020939914;439883.4970131265;437883.18805776763;473403.82665571757;530028.8573987164;472595.8932732164;437570.5891863215;444333.52089386596;466871.3337883854;454953.4575107284;395217.7707175101;474296.89848265913;439883.4970131265;439883.4970131265;222432.26289678228;235395.46725036926;467148.1731235439;201833.06137058066;201748.28107655706;273.9098954142207;2429618.807309267;1159633.6797665756;269646.70014519145;660466.1990615042;0;34;0;51;62;65;0;3;139;144;1447286274365.0286;553311507840.0127;1217734183255.1738;57045.44728273685;7605.699870251614;-0.0;0.0;5567219.430930093;1052042.7392686266;3.2112147975372114;661299.6798150605;3.6078884801902764;0.313545629796537
6673;2019-07-09 08:13:45.076;637;622;219;219;192;38;72;32;-23;38;765;239;-25;16;257;164;262;587;206;71;72;-27;656;358;363;135;363;304;657;219.0;-1.0;1587.0;289.0;0.0;70;35;56;1;0;0;1;0;0;0;1;0;1;0;0;21018.671875;9833.6162109375;5766.138671875;2524.34741210938;601.0;282395;533.0;21.0;Calculated values ==>;1562652825.076;336.86;335.36;295.06;295.06;292.36;276.96000000000004;274.1680685717883;280.36;276.36;270.86;276.96000000000004;349.66;297.06;270.66;274.76000000000005;298.86;289.56;299.36;331.86;280.26000000000005;280.36;326.46000000000004;333.26000000000005;270.46000000000004;241.49495122638035;268.0796299477929;274.1680685717883;293.76000000000005;6559999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;6570000.0;0.0365;0.0;0.2645;0.04816666666666667;0.0;0.0365;0.0529382645046461;9833.6162109375;5766.138671875;2524.34741210938;21018.671875;482506.90791316226;480162.4062911652;258689.30385632432;258689.30385632432;248866.6929284279;430280.9020939914;440049.43056880176;437883.18805776763;473143.78782676667;530133.2815370072;472595.8932732164;437570.5891863215;443752.90924145415;466728.8912336129;454953.4575107284;394517.60113842314;474827.50962617784;439883.4970131265;440049.43056880176;223686.61821467688;252127.67657613798;466769.07440306136;201617.04716222073;201617.04716222073;273.82558699927324;2429968.9524739683;1159796.9627777222;269688.8008929436;660561.1276466307;0;34;0;51;62;65;0;3;139;144;1447504038065.0632;553391894440.0255;1217916552855.203;62492.39426687216;12771.48931210049;-0.0;8702.781994340206;5568215.413585051;1052212.520876855;3.2112147975372114;661372.1909111609;4.6328730773517615;0.3710662504949431
6674;2019-07-09 08:14:45.107;640;625;219;219;194;39;73;32;-23;38;767;238;-25;16;257;164;262;591;206;72;73;-27;659;358;363;136;362;304;660;83.0;-1.0;1471.0;255.0;0.0;74;33;56;1;0;0;1;0;0;0;1;0;1;0;0;21212.267578125;9871.1728515625;5835.80517578125;2510.12890625;619.0;282396;535.0;20.0;Calculated values ==>;1562652885.107;337.16;335.66;295.06;295.06;292.56;277.06;274.1680685717883;280.46000000000004;276.36;270.86;276.96000000000004;349.86;296.96000000000004;270.66;274.76000000000005;298.86;289.56;299.36;332.26000000000005;280.36;280.46000000000004;326.66;335.06;270.46000000000004;241.71165711629368;268.0796299477929;274.1680685717883;293.76000000000005;6590000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3040000.0;6600000.0;0.013833333333333333;0.0;0.24516666666666667;0.042499999999999996;0.0;0.013833333333333333;0.050369358860289704;9871.1728515625;5835.80517578125;2510.12890625;21212.267578125;482612.87927039596;480266.2090614448;258523.29035983837;258523.29035983837;249432.48343239698;430280.9020939914;440215.0024765854;437883.18805776763;473013.45329280203;530342.1025289536;472477.1832610706;437570.5891863215;443752.90924145415;466871.3337883854;454953.4575107284;392131.04287269;475080.7846382823;440049.43056880176;440215.0024765854;224522.8720964353;259659.41789560125;466628.313697591;201596.361767232;201596.361767232;273.8175075752359;2430321.0587978726;1159961.254193683;269730.77653857676;660657.860465063;0;34;0;51;62;65;0;3;139;144;1447721950595.5618;553473236445.2115;1218099047095.6204;57929.653578896316;11263.857957040256;-0.0;3300.8911964793883;5569219.449136547;1052412.9189234124;3.2112147975372114;661472.2732037952;3.9794684741478186;0.3415754033433254
6675;2019-07-09 08:15:45.097;642;629;221;221;193;38;74;32;-23;39;767;238;-25;14;257;164;262;596;207;73;74;-27;662;357;362;136;362;304;663;140.0;-1.0;1592.0;260.0;0.0;72;31;56;1;0;0;1;0;0;0;1;0;1;0;0;21282.626953125;9941.7548828125;5910.40771484375;2495.31372070312;627.0;282397;535.0;19.0;Calculated values ==>;1562652945.097;337.36;336.06;295.26000000000005;295.26000000000005;292.46000000000004;276.96000000000004;274.0616903277293;280.56;276.36;270.86;277.06;349.86;296.96000000000004;270.66;274.56;298.86;289.56;299.36;332.76000000000005;280.46000000000004;280.56;326.66;335.86;270.46000000000004;241.71165711629368;268.0796299477929;274.0616903277293;293.86;6620000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6630000.0;0.02333333333333333;0.0;0.2653333333333333;0.043333333333333335;0.0;0.02333333333333333;0.04783031422202452;9941.7548828125;5910.40771484375;2495.31372070312;21282.626953125;482571.9918225554;480521.2534430446;259144.68483800252;259144.68483800252;248981.9610721704;430346.717906069;440596.4608192194;437883.18805776763;473111.07959547755;530342.1025289536;472477.1832610706;437570.5891863215;443461.255666955;466871.3337883854;455121.83405515505;280155.9565088467;475490.590933371;440431.9404890446;440596.4608192194;224522.8720964353;263007.33956846996;466628.313697591;201388.3387789235;201388.3387789235;273.7317405897584;2430675.1238969285;1160126.3344062178;269772.48160830524;660755.7292579269;0;34;0;51;62;65;0;3;139;144;1447939414344.7322;553554822844.9003;1218281416694.9246;62749.96667531997;11493.732246475593;-0.0;5581.522847606904;5570224.945024245;1052602.533899954;3.2112147975372114;661546.2809838607;4.350746684955548;0.36046082816627883
6676;2019-07-09 08:16:45.128;645;633;221;221;195;39;75;33;-22;39;767;238;-24;15;257;164;262;599;207;73;75;-26;662;358;362;136;362;305;663;-2.0;-1.0;1746.0;238.0;0.0;76;29;60;1;0;0;1;0;0;0;1;0;1;0;0;21562.017578125;10189.365234375;5993.90234375;2502.27124023438;633.0;282398;533.0;18.0;Calculated values ==>;1562653005.128;337.66;336.46000000000004;295.26000000000005;295.26000000000005;292.66;277.06;274.1680685717883;280.66;276.46000000000004;270.96000000000004;277.06;349.86;296.96000000000004;270.76000000000005;274.66;298.86;289.56;299.36;333.06;280.46000000000004;280.66;326.46000000000004;336.46000000000004;270.56;241.71165711629368;268.19934244402924;274.1680685717883;293.86;6620000.0;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6630000.0;0.0;0.0;0.29100000000000004;0.03966666666666666;0.0;0.0;0.045298197258048394;10189.365234375;5993.90234375;2502.27124023438;21562.017578125;483015.57972712023;481120.1548605361;259144.68483800252;259144.68483800252;249659.00883455336;430280.9020939914;440760.6321181403;437812.597326149;473111.07959547755;530266.2318028542;472344.49817556154;437499.1961693786;443403.66687243717;466871.3337883854;454953.4575107284;280155.9565088467;475954.92745617585;440431.9404890446;440760.6321181403;223686.61821467688;265518.4816520846;466727.19582699175;201730.61426665183;201388.3387789235;273.86992573099917;2431032.34707217;1160294.1804165677;269814.1496671214;660854.9830966439;0;34;0;51;62;65;0;3;139;144;1448156726565.2292;553636465005.087;1218464211090.3428;68699.85707031368;10511.531068560149;-0.0;0.0;5571320.926189152;1052786.0058395495;3.2112147975372114;661592.8177059207;4.23918137490609;0.37442493835254187
6677;2019-07-09 08:17:45.128;646;636;222;221;194;38;76;32;-21;39;767;237;-23;13;257;164;263;603;206;74;76;-25;668;357;362;136;362;306;669;165.0;-1.0;1782.0;256.0;0.0;74;27;62;1;0;0;1;0;0;0;1;0;1;0;0;21709.671875;10298.58203125;6078.572265625;2489.51220703125;637.0;282399;530.0;16.0;Calculated values ==>;1562653065.128;337.76;336.76000000000005;295.36;295.26000000000005;292.56;276.96000000000004;274.0616903277293;280.76000000000005;276.36;271.06;277.06;349.86;296.86;270.86;274.46000000000004;298.86;289.56;299.46000000000004;333.46000000000004;280.56;280.76000000000005;326.16;336.86;270.66;241.71165711629368;268.3187672390254;274.0616903277293;293.76000000000005;6680000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;6690000.000000001;0.0275;0.0;0.297;0.042666666666666665;0.0;0.0275;0.040256287116201085;10298.58203125;6078.572265625;2489.51220703125;21709.671875;482492.2988352156;480885.2451385072;259205.4064439161;258814.47900989393;249097.86583784656;430346.717906069;440924.4576432406;437742.05038880615;473111.07959547755;530190.3213035207;472092.43219836877;437427.84448784514;442905.06249663915;466871.3337883854;455121.83405515505;279783.05065540515;475849.1038090593;440596.4608192194;440924.4576432406;222432.26289678228;267192.67376467976;466826.055685987;201504.1306204382;201504.1306204382;273.77699858313645;2431392.9444842795;1160464.913310448;269855.7478625153;660955.5870517221;0;34;0;51;62;65;0;3;139;144;1448373926565.2292;553718065005.087;1218647511090.3428;70162.66217120527;11320.402136130082;-0.0;6584.058993127065;5572478.113849497;1052967.9386162553;3.2112147975372114;661647.6848641967;4.667868766442051;0.37611156703205534
6678;2019-07-09 08:18:45.109;649;639;222;222;195;39;78;33;-21;39;767;237;-22;12;257;164;263;606;206;75;78;-25;669;359;364;135;363;306;670;267.0;-1.0;1775.0;241.0;0.0;80;15;65;1;0;0;1;0;0;0;1;0;1;0;0;22029.69140625;10680.9814453125;6175.9580078125;2419.46606445312;641.0;282400;528.0;14.0;Calculated values ==>;1562653125.109;338.06000000000006;337.06;295.36;295.36;292.66;277.06;274.27422755570615;280.96000000000004;276.46000000000004;271.06;277.06;349.86;296.86;270.96000000000004;274.36;298.86;289.56;299.46000000000004;333.76000000000005;280.66;280.96000000000004;325.96000000000004;337.26;270.66;241.49495122638035;268.3187672390254;274.27422755570615;293.76000000000005;6690000.000000001;3590000.0;3640000.0;1350000.0;3629999.9999999995;3060000.0;6700000.0;0.0445;0.0;0.29583333333333334;0.04016666666666667;0.0;0.0445;0.035216538463030966;10680.9814453125;6175.9580078125;2419.46606445312;22029.69140625;482825.94473857747;481221.54258559784;259150.45726799278;259150.45726799278;249397.298279415;430214.79039162316;440823.14440679894;437742.05038880615;473241.2657668606;530190.3213035207;472092.43219836877;437585.1090581189;442757.55712985963;466728.8912336129;454784.6447233047;279605.79249039356;476193.66375090915;440328.60936260916;440823.14440679894;221596.04284303306;268866.9448851554;466966.4706007627;202095.69586158788;202095.69586158788;274.0167854232691;2431757.323754646;1160639.6876431934;269896.643060493;661057.6757988994;0;34;0;51;62;65;0;3;139;144;1448591657595.0354;553799339260.0146;1218831052950.1794;69712.0465476354;10638.976118690189;-0.0;10623.371460261891;5573643.367307303;1053150.8754865234;3.2112147975372114;661791.0347093503;4.719468784967616;0.3565800451892426
