;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6679;2019-07-09 08:19:45.129;652;643;222;222;195;39;79;33;-21;39;768;237;-23;10;257;164;264;611;206;75;79;-24;672;360;365;132;365;305;673;241.0;-2.0;1838.0;232.0;0.0;88;2;67;1;0;0;1;0;0;0;1;0;1;1;0;22505.884765625;10878.11328125;6475.0322265625;2364.9599609375;643.0;282401;525.0;0.0;Calculated values ==>;1562653185.129;338.36;337.46000000000004;295.36;295.36;292.66;277.06;274.38016830617;281.06;276.46000000000004;271.06;277.06;349.96000000000004;296.86;270.86;274.16;298.86;289.56;299.56;334.26000000000005;280.66;281.06;325.66;337.46000000000004;270.76000000000005;240.83765695389522;268.19934244402924;274.38016830617;293.76000000000005;6720000.0;3600000.0;3650000.0;1320000.0;3650000.0;3050000.0;6730000.0;0.04016666666666667;0.0;0.3063333333333333;0.03866666666666666;0.0;0.04016666666666667;0.0;10878.11328125;6475.0322265625;2364.9599609375;22505.884765625;482936.6639680382;481481.0220816585;258987.33460570502;258987.33460570502;249287.16123568267;430148.3826014536;440772.66656542826;437968.82056851813;473630.5699406402;530370.6903498329;472225.53028662654;437656.05685647397;442668.9074931304;466443.21093673893;454615.39246030693;279796.273697255;476607.84279790625;440111.22385748115;440772.66656542826;220341.7376933702;269704.110367413;467484.3070888637;202402.440181068;202402.440181068;274.14072025091536;2432128.577265894;1160819.406652232;269936.5265674309;661163.1358591252;0;34;0;51;62;65;0;3;139;144;1448810430494.9658;553879465959.9891;1219014414050.121;72161.83452535555;10249.83218710143;-0.0;9574.537426438472;5574826.043743316;1053325.0069134838;3.2112147975372114;661959.4067219885;4.665062994245501;0.35557681416683495
6680;2019-07-09 08:20:45.130;654;648;220;220;194;41;80;34;-18;40;770;236;-23;8;257;165;265;612;205;76;80;-23;672;360;365;129;365;305;672;127.0;-1.0;1560.0;142.0;0.0;97;1;67;1;0;0;1;0;0;0;1;0;1;0;0;22679.787109375;10799.8603515625;6817.02197265625;2364.48510742188;645.0;282402;522.0;0.0;Calculated values ==>;1562653245.13;338.56000000000006;337.96000000000004;295.16;295.16;292.56;277.26000000000005;274.38016830617;281.16;276.56;271.36;277.16;350.16;296.76000000000005;270.86;273.96000000000004;298.86;289.66;299.66;334.36;280.76000000000005;281.16;325.36;337.66;270.86;240.16925963744896;268.19934244402924;274.38016830617;293.66;6720000.0;3600000.0;3650000.0;1290000.0;3650000.0;3050000.0;6720000.0;0.021166666666666667;0.0;0.26;0.023666666666666666;0.0;0.021166666666666667;0.0;10799.8603515625;6817.02197265625;2364.48510742188;22679.787109375;483233.5269617115;482341.355521958;258267.7012503985;258267.7012503985;248988.72772864636;430148.3826014536;440937.14457736025;438435.61618480866;474114.60106150573;530579.5801781024;472106.49772695394;437656.05685647397;442373.3332657317;466443.21093673893;454756.7536004463;280521.0278859876;476881.8717488048;440277.1208485687;440937.14457736025;219087.46209138638;270541.29595472733;467998.8043673394;202544.64152648108;202544.64152648108;274.1959900908635;2432505.1308083483;1161000.0594438347;269975.9392666436;661273.904823877;0;34;0;51;62;65;0;3;139;144;1449029434145.5715;553957767265.2057;1219197417100.6272;61331.65341116517;6282.415187233647;-0.0;5045.974647910276;5575938.50801996;1053462.7779381298;3.2112147975372114;662081.2463535717;3.636389926509806;0.2790586472881372
6681;2019-07-09 08:21:45.120;657;652;221;220;194;41;81;34;-21;40;774;235;-23;7;257;165;265;616;206;77;81;-22;670;360;365;126;365;304;671;204.0;-1.0;1665.0;105.0;0.0;99;1;66;1;0;0;1;0;0;0;1;0;1;0;0;22584.064453125;10713.78515625;6890.2685546875;2385.75219726562;646.0;282403;520.0;0.0;Calculated values ==>;1562653305.12;338.86;338.36;295.26000000000005;295.16;292.56;277.26000000000005;274.38016830617;281.26000000000005;276.56;271.06;277.16;350.56000000000006;296.66;270.86;273.86;298.86;289.66;299.66;334.76000000000005;280.86;281.26000000000005;325.16;337.76;270.96000000000004;239.4893008659735;268.0796299477929;274.38016830617;293.76000000000005;6700000.0;3600000.0;3650000.0;1260000.0;3650000.0;3040000.0;6709999.999999999;0.034;0.0;0.27749999999999997;0.0175;0.0;0.034;0.0;10713.78515625;6890.2685546875;2385.75219726562;22584.064453125;483898.7880678713;483048.0798677243;258706.71046255468;258320.289952609;249024.97727756397;430148.3826014536;441101.27611480997;438194.52980446257;474499.7813107843;531072.693019601;472120.66958987404;437883.18805776763;442433.1482669151;466443.21093673893;454756.7536004463;280897.9689075099;477616.4701188883;440442.65803344065;441101.27611480997;218251.29456621417;270959.89632461156;468510.0273281385;202700.85614266733;202700.85614266733;274.2566476037834;2432882.2667034697;1161179.3099423193;270015.51797981316;661388.113206599;0;34;0;51;62;65;0;3;139;144;1449248397644.736;554034254514.9138;1219380086649.9302;65349.49444114817;4651.660495745745;-0.0;8105.61427905285;5576994.008301997;1053553.8800489241;3.2112147975372114;662190.8246614492;3.9073300448552364;0.2788407546114844
6682;2019-07-09 08:22:45.121;658;655;222;222;194;40;82;35;-24;41;780;234;-26;0;257;165;266;618;208;78;82;-20;669;359;364;129;364;302;670;-3.0;-1.0;1527.0;63.0;0.0;99;97;62;1;0;0;1;0;0;0;1;0;0;1;0;21489.15625;10460.1513671875;6902.49462890625;1369.99731445312;646.0;282404;517.0;0.0;Calculated values ==>;1562653365.121;338.96000000000004;338.66;295.36;295.36;292.56;277.16;274.27422755570615;281.36;276.66;270.76000000000005;277.26000000000005;351.16;296.56;270.56;273.16;298.86;289.66;299.76000000000005;334.96000000000004;280.96000000000004;281.36;324.86;337.76;271.16;240.16925963744896;267.8393353686513;274.27422755570615;293.96000000000004;6690000.000000001;3590000.0;3640000.0;1290000.0;3640000.0;3020000.0;6700000.0;0.0;0.0;0.2545;0.0105;0.0;0.0;0.0;10460.1513671875;6902.49462890625;1369.99731445312;21489.15625;484156.4259066719;483603.4146480946;259150.45726799278;259150.45726799278;249061.35633208707;430214.79039162316;441477.67629999033;438179.53515710204;474211.1747634917;531848.6080526202;472267.9725619202;437869.15320432716;441814.68150891823;466586.1840761427;454925.63822079764;281883.7911922424;478041.0673491935;440823.14440679894;441477.67629999033;216997.06728235667;270959.89632461156;468291.58643526933;202523.53143324197;202700.85614266733;274.18319439589595;2433249.549664959;1161355.7623546605;270046.8164141292;661503.0548157751;0;34;0;51;62;65;0;3;139;144;1449467101290.3408;554110755790.1254;1219561889680.4329;59974.45294772239;2790.5645775212874;-0.0;0.0;5578038.391939229;1053615.8996250152;3.2112147975372114;662258.3725730745;3.350569190088921;0.2693072506915985
6683;2019-07-09 08:23:45.101;657;656;223;223;196;39;83;35;-25;42;794;233;-26;-6;257;165;266;617;208;78;83;-18;665;359;364;134;364;303;666;240.0;-1.0;1433.0;178.0;0.0;99;94;61;1;0;0;1;0;0;0;1;0;0;0;0;21238.458984375;10332.6259765625;6811.51025390625;1341.8427734375;645.0;282405;515.0;0.0;Calculated values ==>;1562653425.101;338.86;338.76;295.46000000000004;295.46000000000004;292.76000000000005;277.06;274.27422755570615;281.46000000000004;276.66;270.66;277.36;352.56000000000006;296.46000000000004;270.56;272.56;298.86;289.66;299.76000000000005;334.86;280.96000000000004;281.46000000000004;324.66;337.66;271.36;241.2770596917726;267.9596281332873;274.27422755570615;293.96000000000004;6650000.0;3590000.0;3640000.0;1340000.0;3640000.0;3030000.0;6659999.999999999;0.04;0.0;0.23883333333333334;0.029666666666666668;0.0;0.04;0.0;10332.6259765625;6811.51025390625;1341.8427734375;21238.458984375;484449.36130964867;484192.5292805507;259768.67819150267;259768.67819150267;249885.3945122126;430214.79039162316;441640.4647343188;437798.07955487026;473663.1379967309;533231.956343349;472016.1116773257;437642.0229114993;440706.57273408404;466586.1840761427;454925.63822079764;390665.5639621817;478358.9856928899;440823.14440679894;441640.4647343188;216160.93158060662;270541.29595472733;467795.64079699304;202193.83777665964;202193.83777665964;274.05499897400625;2433605.4944375386;1161528.977741532;270069.4075486464;661617.3000953769;0;34;0;51;62;65;0;3;139;144;1449685428490.4102;554189629490.1504;1219743329180.4905;56270.146411362635;7879.520156269891;-0.0;9577.865078306366;5579006.774032531;1053704.7873587008;3.2112147975372114;662338.1615102383;3.9882946762170195;0.2955698372483248
6684;2019-07-09 08:24:45.112;655;655;226;226;197;39;84;35;-23;43;800;232;-26;-8;257;165;266;617;207;78;83;-15;666;359;364;142;363;303;667;-1.0;-2.0;1364.0;142.0;0.0;99;99;60;1;0;0;1;0;0;0;1;0;0;0;0;21383.82421875;10256.73046875;6846.93701171875;1350.08679199219;645.0;282406;513.0;0.0;Calculated values ==>;1562653485.112;338.66;338.66;295.76000000000005;295.76000000000005;292.86;277.06;274.27422755570615;281.56;276.66;270.86;277.46000000000004;353.16;296.36;270.56;272.36;298.86;289.66;299.76000000000005;334.86;280.96000000000004;281.46000000000004;324.46000000000004;337.66;271.66;242.98782864720522;267.9596281332873;274.27422755570615;293.86;6659999.999999999;3590000.0;3640000.0;1420000.0;3629999.9999999995;3030000.0;6670000.0;0.0;0.0;0.22733333333333333;0.023666666666666666;0.0;0.0;0.0;10256.73046875;6846.93701171875;1350.08679199219;21383.82421875;484045.4841072303;483935.12051005027;260916.8691739413;260916.8691739413;250187.95730393546;430214.79039162316;441802.921509229;438109.25301780854;472719.4423773052;533856.4728902216;471897.2112424872;437642.0229114993;440405.2139601131;466728.8912336129;454925.63822079764;389751.543361706;478241.4212368053;440823.14440679894;441640.4647343188;215324.80838970217;270541.29595472733;466975.80829061114;202216.51672365735;202193.83777665964;274.0638260419065;2433960.7452477897;1161700.5871676363;270091.8444076645;661731.1413561738;0;34;0;51;62;65;0;3;139;144;1449903868530.1116;554272444670.0372;1219925162510.242;53626.28205087037;6265.969900417906;-0.0;0.0;5579922.745499119;1053822.6880535106;3.2112147975372114;662417.9916852978;3.245532105121134;0.2780721760317817
6685;2019-07-09 08:25:45.122;653;655;228;228;199;38;84;34;-13;43;792;230;-18;-7;257;165;266;618;207;78;84;-13;664;358;363;148;362;302;665;-1.0;-1.0;1337.0;152.0;0.0;99;99;59;1;0;0;1;0;0;0;1;0;0;0;0;21208.552734375;10091.494140625;6781.62744140625;1337.65307617188;645.0;282407;511.0;0.0;Calculated values ==>;1562653545.122;338.46000000000004;338.66;295.96000000000004;295.96000000000004;293.06;276.96000000000004;274.1680685717883;281.56;276.56;271.86;277.46000000000004;352.36;296.16;271.36;272.46000000000004;298.86;289.66;299.76000000000005;334.96000000000004;280.96000000000004;281.56;324.26000000000005;337.66;271.86;244.22491754036054;267.8393353686513;274.1680685717883;293.86;6640000.000000001;3579999.9999999995;3629999.9999999995;1480000.0;3620000.0000000005;3020000.0;6650000.0;0.0;0.0;0.22283333333333333;0.025333333333333333;0.0;0.0;0.0;10091.494140625;6781.62744140625;1337.65307617188;21208.552734375;483972.14049628115;484155.74552883924;261861.10132500235;261861.10132500235;250952.58325680014;430280.9020939914;442013.3735559718;439865.3636856337;471929.76187575347;533098.003176836;471793.0235095721;439103.4342402594;440770.5613398004;466871.3337883854;455094.08618658455;391538.21996526304;478628.4897709208;441037.5559757664;442013.3735559718;214488.6975840042;270541.29595472733;466330.12442339485;201924.80108233602;202193.83777665964;273.94566535886497;2434315.740878422;1161870.1839674439;270114.24597286765;661844.7316551602;0;34;0;51;62;65;0;3;139;144;1450122004880.077;554359459170.0234;1220106692760.2131;53021.0887001015;6698.268191306823;-0.0;0.0;5580811.621709918;1053930.7413768107;3.2112147975372114;662417.9916852978;3.279341928735989;0.28329964692080645
6686;2019-07-09 08:26:48.083;652;654;227;227;200;37;85;34;-3;43;776;229;-7;-2;257;166;266;616;206;78;85;-10;660;357;362;145;362;303;661;-2.0;-1.0;1107.0;101.0;3.0;100;1;56;1;0;0;1;0;0;0;1;1;0;0;0;22216.61328125;9843.134765625;6869.58984375;2336.82690429688;644.0;282408;511.0;0.0;Calculated values ==>;1562653608.083;338.36;338.56000000000006;295.86;295.86;293.16;276.86;274.0616903277293;281.66;276.56;272.86;277.46000000000004;350.76;296.06;272.46000000000004;272.96000000000004;298.86;289.76000000000005;299.76000000000005;334.76000000000005;280.96000000000004;281.66;324.26000000000005;337.56000000000006;272.16;243.61107973660833;267.9596281332873;274.0616903277293;293.76000000000005;6600000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3030000.0;6609999.999999999;0.0;0.0;0.1845;0.016833333333333332;0.0005;0.0005;0.0;9843.134765625;6869.58984375;2336.82690429688;22216.61328125;484266.78822232044;484449.47643300245;261697.09641044532;261697.09641044532;251460.91795941058;430346.717906069;442383.84218772314;441156.6256199011;472325.57890635525;531356.6340493629;471540.11976617476;440556.0271991494;441306.1226980395;466871.3337883854;455402.2042817116;394699.8970960814;478793.5503059118;441251.0841643921;442383.84218772314;214488.6975840042;270122.7006405761;467054.095846854;201793.73806377026;261697.09641044532;273.8900474365441;2434695.475861202;1162044.5039910385;270146.377769246;661964.1058622466;0;34;0;51;62;65;0;3;140;144;1450350238504.9524;554451697034.9731;1220297149785.1094;44162.45275410614;4465.216022681909;-0.0;90.34337288863891;5581661.451286329;1054028.361394757;3.2112147975372114;662418.7817004502;2.5574361745320737;0.2146050780145515
6687;2019-07-09 08:27:45.113;651;654;225;224;198;37;86;33;-3;41;738;228;-4;15;257;165;266;615;206;78;86;-10;661;357;362;141;361;302;662;-1.0;-2.0;1344.0;197.0;0.0;100;1;56;1;0;0;1;0;0;0;1;1;0;0;0;21996.888671875;9957.81640625;6864.578125;2301.49072265625;642.0;282409;510.0;0.0;Calculated values ==>;1562653665.113;338.26;338.56000000000006;295.66;295.56;292.96000000000004;276.86;274.0616903277293;281.76000000000005;276.46000000000004;272.86;277.26000000000005;346.96000000000004;295.96000000000004;272.76000000000005;274.66;298.86;289.66;299.76000000000005;334.66;280.96000000000004;281.76000000000005;324.16;337.36;272.16;242.77792619122317;267.8393353686513;274.0616903277293;293.76000000000005;6609999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3020000.0;6620000.0;0.0;0.0;0.224;0.03283333333333333;0.0;0.0;0.0;9957.81640625;6864.578125;2301.49072265625;21996.888671875;484009.84536770906;484339.44795069663;260810.01047602313;260402.98185740068;250725.89638859013;430346.717906069;442544.37911539245;441368.7326958178;472653.6706096803;527465.7924713183;471555.1615254413;441219.5769185515;444011.9539437932;467013.5131080222;455262.1006954997;393952.14228059776;478524.64731017186;441251.0841643921;442544.37911539245;214070.64678622372;269285.52512055053;467613.20792741986;201590.11488302317;261697.09641044532;273.8105845298301;2435045.68364108;1162201.3440250338;270183.1171100977;662072.8919176445;0;34;0;51;62;65;0;3;140;144;1450556687104.8489;554533249934.9323;1220469665535.023;53710.41039006599;8734.424888291025;-0.0;0.0;5582436.685922761;1054132.9135504202;3.2112147975372114;662419.4972952493;3.2652797509126454;0.2894021180069924
6688;2019-07-09 08:28:45.114;652;655;224;224;196;36;87;32;-24;40;724;230;-25;18;257;164;266;616;208;78;87;-10;660;356;361;136;361;302;661;148.0;0.0;1315.0;157.0;2.0;100;1;53;1;0;0;1;0;0;0;1;1;0;0;0;21830.43359375;9677.3388671875;6820.64697265625;2332.53637695312;641.0;282410;509.0;0.0;Calculated values ==>;1562653725.114;338.36;338.66;295.56;295.56;292.76000000000005;276.76000000000005;273.955091788801;281.86;276.36;270.76000000000005;277.16;345.56000000000006;296.16;270.66;274.96000000000004;298.86;289.56;299.76000000000005;334.76000000000005;280.96000000000004;281.86;324.06;337.26;272.16;241.71165711629368;267.8393353686513;273.955091788801;293.96000000000004;6600000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6609999.999999999;0.024666666666666667;0.0;0.21916666666666668;0.026166666666666668;0.0003333333333333333;0.025;0.0;9677.3388671875;6820.64697265625;2332.53637695312;21830.43359375;484266.78822232044;484595.7734734217;260462.49789325803;260462.49789325803;250076.90324663074;430412.23801567365;442911.52731137094;438179.53515710204;473208.68934220774;526001.1196608918;471793.0235095721;438024.4983934438;444445.26436519914;467013.5131080222;455289.7775501878;394699.8970960814;478793.5503059118;441463.73940184334;442911.52731137094;213652.59903751023;268866.9448851554;468306.3487947643;201497.15543793095;202283.36000400197;273.76979734505034;2435410.917414765;1162364.9730465366;270221.73464631615;662186.9373611661;0;34;0;51;62;65;0;3;140;144;1450773590720.4487;554616351320.1621;1220650868555.5242;51872.888221785;6981.507226170474;-0.0;6015.704182684225;5583316.561411307;1054263.8818345047;3.2112147975372114;662469.6289990915;3.44494427099719;0.2675242051110622
6689;2019-07-09 08:29:45.124;654;657;225;224;197;36;88;32;-25;39;732;232;-27;16;257;164;265;617;208;78;88;-11;659;356;361;131;361;302;660;-2.0;-1.0;1293.0;47.0;3.0;98;1;51;1;0;0;1;0;0;0;1;1;0;0;0;21460.80078125;9564.3115234375;6740.36865234375;2351.75756835938;640.0;282411;508.0;0.0;Calculated values ==>;1562653785.124;338.56000000000006;338.86;295.66;295.56;292.86;276.76000000000005;273.955091788801;281.96000000000004;276.36;270.66;277.06;346.36;296.36;270.46000000000004;274.76000000000005;298.86;289.56;299.66;334.86;280.96000000000004;281.96000000000004;323.96000000000004;337.16;272.06;240.61611355647437;267.8393353686513;273.955091788801;293.96000000000004;6590000.000000001;3560000.0;3610000.0;1310000.0;3610000.0;3020000.0;6600000.0;0.0;0.0;0.2155;0.007833333333333333;0.0005;0.0005;0.0;9564.3115234375;6740.36865234375;2351.75756835938;21460.80078125;484669.2285966193;484997.4099050157;260931.63711735068;260522.36145638608;250459.65091504066;430412.23801567365;443070.8289787995;438024.4983934438;473759.9231585776;526838.317763066;472030.6264180923;437713.4967235476;444156.6089809168;467013.5131080222;455289.7775501878;394653.1157921047;479061.7794905832;441463.73940184334;443070.8289787995;213234.55432191002;268448.3696465944;468895.5456763309;201801.64258684972;260931.63711735068;273.88861495036707;2435771.7378278803;1162525.3468576141;270260.77693515137;662299.9646594337;0;34;0;51;62;65;0;3;140;144;1450990226820.4143;554696464670.1494;1220832098755.4954;50906.02542632103;2092.235574200936;-0.0;91.06959593072442;5584173.19510673;1054339.5089602496;3.2112147975372114;662520.5272622021;2.845630624909962;0.2269105207253382
6690;2019-07-09 08:30:45.125;654;657;226;225;198;36;89;32;-24;39;749;233;-26;13;256;164;265;616;208;78;89;-11;657;356;361;128;360;303;658;128.0;-1.0;1450.0;172.0;0.0;94;1;52;1;0;0;1;0;0;0;1;1;0;0;0;21494.2109375;9533.5908203125;6601.87255859375;2386.01342773438;637.0;282412;507.0;0.0;Calculated values ==>;1562653845.125;338.56000000000006;338.86;295.76000000000005;295.66;292.96000000000004;276.76000000000005;273.955091788801;282.06;276.36;270.76000000000005;277.06;348.06000000000006;296.46000000000004;270.56;274.46000000000004;298.76000000000005;289.56;299.66;334.76000000000005;280.96000000000004;282.06;323.86;336.86;272.06;239.943914813709;267.9596281332873;273.955091788801;293.96000000000004;6570000.0;3560000.0;3610000.0;1280000.0;3600000.0;3030000.0;6580000.0;0.021333333333333333;0.0;0.24166666666666667;0.028666666666666667;0.0;0.021333333333333333;0.0;9533.5908203125;6601.87255859375;2386.01342773438;21494.2109375;484888.5756943334;485215.9279390633;261469.7810313268;261054.72791325534;250885.37997628047;430412.23801567365;443229.8278896371;437953.82195464283;474146.7518333664;528538.3341833716;472016.1116773257;437642.0229114993;443518.9199794291;467026.0813403542;455289.7775501878;396085.8144658415;479144.25952657557;441463.73940184334;443229.8278896371;212816.51262364245;267192.67376467976;469305.2539837265;201496.4087376087;201496.4087376087;273.76950568193416;2436129.7022244115;1162684.4986961063;270300.25901809486;662411.1518558129;0;34;0;51;62;65;0;3;140;144;1451206830430.1526;554774165965.0555;1221013601780.2761;57143.874860783246;7677.186897055377;-0.0;5156.979608576606;5585073.625948299;1054420.9221709426;3.2112147975372114;662564.2617344159;3.7782106738554204;0.3008762645554827
6691;2019-07-09 08:31:45.135;652;657;227;226;199;37;91;32;-25;39;767;233;-26;6;257;164;265;615;208;79;90;-10;655;356;361;133;361;302;656;-1.0;-2.0;1269.0;133.0;0.0;94;100;49;1;0;0;1;0;0;0;1;0;0;0;0;20345.474609375;9374.89453125;6543.65966796875;1380.5283203125;635.0;282413;506.0;0.0;Calculated values ==>;1562653905.135;338.36;338.86;295.86;295.76000000000005;293.06;276.86;273.955091788801;282.26000000000005;276.36;270.66;277.06;349.86;296.46000000000004;270.56;273.76000000000005;298.86;289.56;299.66;334.66;281.06;282.16;323.76000000000005;336.66;272.16;241.05796691057077;267.8393353686513;273.955091788801;293.96000000000004;6550000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;6559999.999999999;0.0;0.0;0.2115;0.022166666666666668;0.0;0.0;0.0;9374.89453125;6543.65966796875;1380.5283203125;20345.474609375;484816.6317900243;485434.0475084639;262018.01002154054;261596.82396580777;251315.66741048926;430412.23801567365;443546.9278479287;438024.4983934438;473501.00995365425;530493.7248521174;472149.331442264;437869.15320432716;442699.92918233894;467013.5131080222;455289.7775501878;397435.5816836341;479226.90362714074;441625.88944252714;443388.52665419737;212398.47392691602;266355.56789118156;468719.2324627281;201518.63798009514;201496.4087376087;273.77818788832934;2436478.4243812542;1162842.0956691294;270331.65209729824;662520.7162153671;0;34;0;51;62;65;0;3;140;144;1451423466530.1182;554852479015.0431;1221195132030.2473;50020.989477423245;5922.946511031697;-0.0;0.0;5585966.815324398;1054534.2755050662;3.2112147975372114;662607.2437269522;3.233925031879138;0.27865423430407643
6692;2019-07-09 08:32:45.116;650;654;227;227;200;37;92;32;-26;40;781;233;-27;-1;257;165;265;611;208;79;91;-8;650;356;361;137;361;301;651;291.0;-1.0;886.0;148.0;0.0;90;100;46;1;0;0;1;0;0;0;1;0;0;0;0;19963.455078125;9057.609375;6338.193359375;1364.82604980469;634.0;282414;506.0;0.0;Calculated values ==>;1562653965.116;338.16;338.56000000000006;295.86;295.86;293.16;276.86;273.955091788801;282.36;276.36;270.56;277.16;351.26;296.46000000000004;270.46000000000004;273.06;298.86;289.66;299.66;334.26000000000005;281.06;282.26000000000005;323.76000000000005;336.56;272.36;241.92719264551067;267.7187500070086;273.955091788801;293.96000000000004;6500000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6509999.999999999;0.0485;0.0;0.14766666666666667;0.024666666666666667;0.0;0.0485;0.0;9057.609375;6338.193359375;1364.82604980469;19963.455078125;485074.2864096788;485544.2025172786;262349.42354839726;262349.42354839726;251877.44064620952;430412.23801567365;443705.0340120716;438095.2167564963;473078.44118532055;532027.6715589184;472282.3315643699;437940.2675631159;441876.3466884435;467013.5131080222;455429.6849068524;400519.76700480346;479209.0827512563;441625.88944252714;443546.9278479287;212398.47392691602;265937.0223246507;468365.571043304;201445.84010931785;201445.84010931785;273.7497502144908;2436814.2257575644;1162995.6512268817;270354.522805677;662628.0309967205;0;34;0;51;62;65;0;3;140;144;1451639997939.9253;554933453364.971;1221375974745.0862;34945.22461823335;6584.020029704991;-0.0;11741.902755322628;5586674.6428915;1054638.4672216512;3.2112147975372114;662705.0619309162;3.1783501734459656;0.21364851902597157
6693;2019-07-09 08:33:45.146;646;650;227;227;200;36;93;32;-27;40;787;232;-28;-4;257;165;264;591;208;79;92;-6;645;355;360;135;360;301;646;123.0;0.0;1206.0;206.0;0.0;83;100;41;1;0;0;1;0;0;0;1;0;0;0;0;19212.515625;8657.982421875;6016.09326171875;1362.40612792969;631.0;282415;506.0;0.0;Calculated values ==>;1562654025.146;337.76;338.16;295.86;295.86;293.16;276.76000000000005;273.8482719121499;282.46000000000004;276.36;270.46000000000004;277.16;351.86;296.36;270.36;272.76000000000005;298.86;289.66;299.56;332.26000000000005;281.06;282.36;323.76000000000005;336.26000000000005;272.56;241.49495122638035;267.7187500070086;273.8482719121499;293.96000000000004;6450000.0;3550000.0;3600000.0;1350000.0;3600000.0;3010000.0;6459999.999999999;0.0205;0.0;0.201;0.034333333333333334;0.0;0.0205;0.0;8657.982421875;6016.09326171875;1362.40612792969;19212.515625;485043.465839192;485511.67837306135;262692.14303226426;262692.14303226426;252092.25416937316;430477.46260093397;444065.411795852;437940.2675631159;473338.7274854557;532652.1086920983;472163.82099325565;437785.01000687695;441431.40639256994;467155.4305485478;455596.8419422081;402737.5510538072;476778.7961401272;441837.03258069186;443908.18112508935;212398.47392691602;264681.4149301396;468837.507044565;201105.67557976765;201105.67557976765;273.61226366169035;2437140.855413146;1163143.3549734177;270377.26110394805;662731.0348613748;0;34;0;51;62;65;0;3;140;144;1451856406089.8223;555015094164.932;1221556665045.0;47603.752988653;9192.12621362471;-0.0;4977.451363679095;5587362.89499197;1054770.0008408923;3.2112147975372114;662844.4595458169;3.852050050128074;0.3184739205591374
6694;2019-07-09 08:34:45.127;640;643;227;227;201;35;93;31;-26;40;789;231;-27;-5;257;166;264;545;209;79;93;-4;643;355;360;139;359;302;644;144.0;-1.0;1259.0;200.0;0.0;76;100;41;1;0;0;1;0;0;0;1;0;0;0;0;19157.833984375;8651.146484375;5629.0634765625;1364.64001464844;628.0;282416;506.0;0.0;Calculated values ==>;1562654085.127;337.16;337.46000000000004;295.86;295.86;293.26000000000005;276.66;273.8482719121499;282.46000000000004;276.26000000000005;270.56;277.16;352.06000000000006;296.26000000000005;270.46000000000004;272.66;298.86;289.76000000000005;299.56;327.66;281.06;282.46000000000004;323.76000000000005;335.96000000000004;272.76000000000005;242.35481222062532;267.8393353686513;273.8482719121499;294.06;6430000.0;3550000.0;3600000.0;1390000.0;3590000.0;3020000.0;6440000.000000001;0.024;0.0;0.20983333333333334;0.03333333333333333;0.0;0.024;0.0;8651.146484375;5629.0634765625;1364.64001464844;19157.833984375;484395.2893027543;484719.4441750001;262832.5972807316;262832.5972807316;252540.15106231972;430477.46260093397;444065.411795852;437869.15320432716;472817.310826017;532785.7652335914;471911.85720318666;437713.4967235476;441070.164538651;467297.0874545841;455736.23341735575;403792.87604060303;469865.5224114569;441837.03258069186;444065.411795852;212398.47392691602;263425.85118522606;468485.0186495222;201169.2251187494;201169.2251187494;273.63713481825835;2437460.507072454;1163287.55203788;270399.9792921679;662828.0471042183;0;34;0;51;62;65;0;3;140;144;1452072337690.4883;555097268135.1854;1221737507760.5579;49667.53490995707;8910.52645102576;-0.0;5829.5084802504625;5588173.23237217;1054920.8085093405;3.2112147975372114;662934.4890264277;4.116854424410744;0.33399668193496146
6695;2019-07-09 08:35:45.087;634;636;228;227;201;35;95;31;-25;40;785;230;-27;-4;257;166;263;506;210;80;95;-2;641;355;360;138;360;302;642;158.0;-1.0;1212.0;110.0;0.0;72;100;41;1;0;0;1;0;0;0;1;0;0;0;0;18827.57421875;8559.7900390625;5739.173828125;1360.74328613281;624.0;282417;506.0;0.0;Calculated values ==>;1562654145.087;336.56;336.76000000000005;295.96000000000004;295.86;293.26000000000005;276.66;273.8482719121499;282.66;276.26000000000005;270.66;277.16;351.66;296.16;270.46000000000004;272.76000000000005;298.86;289.76000000000005;299.46000000000004;323.76000000000005;281.16;282.66;323.76000000000005;335.56;272.96000000000004;242.14157278889297;267.8393353686513;273.8482719121499;294.16;6409999.999999999;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;6420000.0;0.026333333333333334;0.0;0.20199999999999999;0.018333333333333333;0.0;0.026333333333333334;0.0;8559.7900390625;5739.173828125;1360.74328613281;18827.57421875;483746.5724222554;483925.8297702797;263420.81110467494;262975.0692941057;252629.43513728608;430477.46260093397;444379.0182747792;438024.4983934438;472947.9820155742;532369.3337608792;471793.0235095721;437713.4967235476;441219.5769185515;467155.4305485478;455736.23341735575;404296.6850720899;463762.1778028021;441998.2104767617;444379.0182747792;212398.47392691602;261751.83340796042;468820.06781444605;201402.94372624106;201402.94372624106;273.728518327615;2437776.841109711;1163430.8808921159;270422.67567858024;662922.7192579005;0;34;0;51;62;65;0;3;140;144;1452288193689.7673;555180312734.9081;1221918586959.9531;47797.55404277495;4902.647274950425;-0.0;6398.369963111504;5588984.899971349;1055035.841550152;3.2112147975372114;663036.3200804576;3.7739257000285775;0.28157144839223053
6696;2019-07-09 08:36:45.118;629;631;228;228;203;36;96;32;-23;40;781;229;-24;-1;257;167;262;486;210;81;96;-1;641;355;360;143;360;305;642;0.0;0.0;1124.0;168.0;0.0;67;100;44;1;0;0;1;0;0;0;1;0;0;0;0;19023.33203125;8770.84765625;5425.28271484375;1360.79992675781;620.0;282418;507.0;0.0;Calculated values ==>;1562654205.118;336.06;336.26000000000005;295.96000000000004;295.96000000000004;293.46000000000004;276.76000000000005;273.8482719121499;282.76000000000005;276.36;270.86;277.16;351.26;296.06;270.76000000000005;273.06;298.86;289.86;299.36;321.76000000000005;281.26000000000005;282.76000000000005;323.86;335.16;273.06;243.1966462407574;268.19934244402924;273.8482719121499;294.16;6409999.999999999;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;6420000.0;0.0;0.0;0.18733333333333332;0.028;0.0;0.0;0.0;8770.84765625;5425.28271484375;1360.79992675781;19023.33203125;483018.5667414529;483198.1588844407;263420.81110467494;263420.81110467494;253359.7756125523;430477.46260093397;444535.3988293008;437656.05685647397;472292.48545527144;531727.8354950516;471271.4344490252;437499.1961693786;441030.91413852724;467155.4305485478;455875.4665706301;403771.83797849156;460358.922108345;442159.0684893813;444535.3988293008;212816.51262364245;260077.89159075968;468230.6668193967;201181.58598454602;201402.94372624106;273.64197128496863;2438092.428298363;1163575.3774912641;270445.3669231617;663015.8044651594;0;34;0;51;62;65;0;3;140;144;1452504305290.2617;555264656290.1011;1222100781045.3699;44299.5508766745;7477.374263375819;-0.0;0.0;5589752.772376636;1055139.0616994114;3.2112147975372114;663089.6673788095;3.328222480189475;0.30133999776843085
6697;2019-07-09 08:37:45.118;624;629;230;229;203;35;97;31;-22;40;774;229;-24;-1;257;167;261;495;209;81;97;0;644;355;360;147;360;305;645;183.0;0.0;1227.0;177.0;0.0;61;100;46;1;0;0;1;0;0;0;1;0;0;0;0;19180.685546875;8931.6630859375;5326.0849609375;1356.36022949219;617.0;282419;513.0;0.0;Calculated values ==>;1562654265.118;335.56;336.06;296.16;296.06;293.46000000000004;276.66;273.8482719121499;282.86;276.26000000000005;270.96000000000004;277.16;350.56000000000006;296.06;270.76000000000005;273.06;298.86;289.86;299.26000000000005;322.66;281.26000000000005;282.86;324.46000000000004;334.86;273.16;244.02132995426717;268.19934244402924;273.8482719121499;294.06;6440000.000000001;3550000.0;3600000.0;1470000.0;3600000.0;3050000.0;6450000.0;0.030500000000000003;0.0;0.2045;0.029500000000000002;0.0;0.030500000000000003;0.0;8931.6630859375;5326.0849609375;1356.36022949219;19180.685546875;481947.37644061865;482568.5529943455;264098.9646493998;263648.596975133;253222.04262397627;430477.46260093397;444691.50070735835;437812.597326149;471764.18514258164;530997.2517075465;471271.4344490252;437499.1961693786;441030.91413852724;467155.4305485478;455875.4665706301;401594.19176605216;461466.7057716747;442159.0684893813;444691.50070735835;215324.80838970217;258822.4845140824;467775.8766937583;201264.9273690301;201264.9273690301;273.67457059446946;2438410.795111514;1163722.8984141157;270468.0099244638;663105.399195791;0;34;0;51;62;65;0;3;140;144;1452720305290.2617;555351656290.1011;1222283781045.3699;48373.99850623081;7862.073005079483;-0.0;7424.510486819012;5590525.051954827;1055266.8904266485;3.2112147975372114;663151.5382995331;4.0771192866955515;0.3151018708063208
6698;2019-07-09 08:38:45.119;623;628;229;229;203;36;98;31;-22;40;766;229;-24;-1;257;168;261;519;208;81;98;1;644;356;361;140;361;304;646;292.0;-1.0;1393.0;122.0;0.0;60;100;46;1;0;0;1;0;0;0;1;0;0;0;0;19351.447265625;8886.7392578125;5254.22998046875;1370.84948730469;610.0;282420;528.0;0.0;Calculated values ==>;1562654325.119;335.46000000000004;335.96000000000004;296.06;296.06;293.46000000000004;276.76000000000005;273.955091788801;282.96000000000004;276.26000000000005;270.96000000000004;277.16;349.76;296.06;270.76000000000005;273.06;298.86;289.96000000000004;299.26000000000005;325.06;281.26000000000005;282.96000000000004;325.96000000000004;334.16;273.26000000000005;242.56692532238324;268.0796299477929;273.955091788801;293.96000000000004;6440000.000000001;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;6459999.999999999;0.048666666666666664;0.0;0.23216666666666666;0.02033333333333333;0.0;0.048666666666666664;0.0;8886.7392578125;5254.22998046875;1370.84948730469;19351.447265625;481800.22214220423;482308.8927322481;263575.4359996364;263575.4359996364;253176.54244281736;430412.23801567365;444647.61353300465;438039.0146135774;472686.4266018815;530237.6965692197;471405.8899210585;437727.04723144654;441243.57701197703;467013.5131080222;455848.44397559477;401594.19176605216;465368.6517115125;441949.20867466513;444647.61353300465;221596.04284303306;255893.36323571714;468842.2228851183;201712.7165577148;201712.7165577148;273.85393798467;2438731.901569582;1163871.3875749123;270490.7370508555;663193.5699563511;0;34;0;51;62;65;0;3;140;144;1452936608895.0005;555437757724.9971;1222466484090.1492;54867.088865302765;5431.633295323871;-0.0;11822.831652797438;5591385.408687591;1055377.6731586994;3.2112147975372114;663311.9354904115;4.649458267228415;0.3159397726045154
6699;2019-07-09 08:39:45.119;622;627;226;226;202;38;100;32;-23;40;764;229;-25;-3;257;169;261;536;208;83;100;2;644;357;362;139;361;304;645;129.0;-1.0;1386.0;182.0;0.0;65;100;46;1;0;0;1;0;0;0;1;0;0;0;0;19338.529296875;8914.2421875;5384.849609375;1375.08410644531;601.0;282421;547.0;0.0;Calculated values ==>;1562654385.119;335.36;335.86;295.76000000000005;295.76000000000005;293.36;276.96000000000004;274.0616903277293;283.16;276.36;270.86;277.16;349.56000000000006;296.06;270.66;272.86;298.86;290.06;299.26000000000005;326.76000000000005;281.46000000000004;283.16;327.86;333.26000000000005;273.36;242.35481222062532;268.0796299477929;274.0616903277293;293.96000000000004;6440000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3040000.0;6450000.0;0.021500000000000002;0.0;0.23099999999999998;0.030333333333333334;0.0;0.021500000000000002;0.0;8914.2421875;5384.849609375;1375.08410644531;19338.529296875;481652.93805621867;482275.0320440741;262325.6406201887;262325.6406201887;252857.87715027723;430346.717906069;444760.2433828497;437883.18805776763;472817.310826017;530028.8573987164;471405.8899210585;437570.5891863215;440943.6375800933;467013.5131080222;455821.5469402733;401594.19176605216;468287.3408131128;442061.818510252;444760.2433828497;229540.68826423294;252127.67657613798;469078.045841938;201833.45391391177;201833.45391391177;273.90553427689514;2439054.3180409363;1164019.7290869565;270513.61983080336;663282.2289529331;0;34;0;51;62;65;0;3;140;144;1453153508895.0005;555521457724.9971;1222648884090.1492;54527.4885872307;8106.419288483463;-0.0;5222.925973582165;5592297.0301663615;1055490.4902635645;3.2112147975372114;663453.9834706313;4.329212219375565;0.34740989496690944
6700;2019-07-09 08:40:45.120;621;611;223;223;198;38;101;33;-23;40;765;229;-25;-3;257;168;261;544;207;83;101;4;643;357;362;145;362;304;644;141.0;0.0;1511.0;184.0;0.0;65;100;46;1;0;0;1;0;0;0;1;0;0;0;0;19094.6953125;8926.6943359375;5300.0498046875;1351.83679199219;542.0;282422;515.0;1059.0;Calculated values ==>;1562654445.12;335.26000000000005;334.26000000000005;295.46000000000004;295.46000000000004;292.96000000000004;276.96000000000004;274.0616903277293;283.26000000000005;276.46000000000004;270.86;277.16;349.66;296.06;270.66;272.86;298.86;289.96000000000004;299.26000000000005;327.56;281.46000000000004;283.26000000000005;324.66;327.36;273.56;243.61107973660833;268.0796299477929;274.0616903277293;293.86;6430000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;6440000.000000001;0.0235;0.0;0.2518333333333333;0.03066666666666667;0.0;0.0235;2.6775692383371013;8926.6943359375;5300.0498046875;1351.83679199219;19094.6953125;481619.55520062323;480024.0662681392;261105.9909933245;261105.9909933245;251464.07676474427;430346.717906069;444916.35920612566;437883.18805776763;472028.77388759464;530133.2815370072;471405.8899210585;437570.5891863215;440943.6375800933;466871.3337883854;455681.92639110074;402152.364886368;469705.7794434787;442061.818510252;444916.35920612566;216160.93158060662;227449.86971758792;468452.63275199506;201876.08969294617;201876.08969294617;273.92215532512955;2439374.600250242;1164168.4060357134;270536.34455033526;663371.2712652899;0;34;0;51;62;65;0;3;140;144;1453370712514.738;555606659144.8942;1222831287129.9287;59434.45427154086;8175.013987144166;-0.0;5711.446333559718;5593246.728850419;1055626.171135341;3.2112147975372114;663545.1047584102;4.706520761382782;0.37201693846135925
6701;2019-07-09 08:41:45.140;621;581;222;221;197;38;102;33;-22;40;760;229;-24;-3;257;167;260;538;207;84;102;5;645;358;363;140;363;306;646;132.0;-1.0;1835.0;98.0;0.0;69;100;49;1;0;0;1;0;0;0;1;0;0;0;0;19141.734375;9095.8017578125;5519.80712890625;1381.19738769531;507.0;282423;522.0;20.0;Calculated values ==>;1562654505.14;335.26000000000005;331.26000000000005;295.36;295.26000000000005;292.86;276.96000000000004;274.1680685717883;283.36;276.46000000000004;270.96000000000004;277.16;349.16;296.06;270.76000000000005;272.86;298.86;289.86;299.16;326.96000000000004;281.56;283.36;325.36;323.86;273.66;242.56692532238324;268.3187672390254;274.1680685717883;293.86;6450000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;6459999.999999999;0.022000000000000002;0.0;0.30583333333333335;0.01633333333333333;0.0;0.022000000000000002;0.0506519110894182;9095.8017578125;5519.80712890625;1381.19738769531;19141.734375;481391.37649872934;475249.57936097425;260557.83846862864;260142.4621672484;251025.7754463127;430280.9020939914;444873.2866390601;437585.1090581189;472686.4266018815;529458.4190747546;471136.75227866956;437270.2536001789;440514.97524299513;466728.8912336129;455374.8496969889;400424.4022631909;468477.41279344563;442013.3735559718;444873.2866390601;219087.46209138638;212816.51262364245;469237.8977156437;202332.7639062111;202332.7639062111;274.10447720002185;2439693.3433777736;1164318.6435661996;270559.12742701086;663461.4667952242;0;34;0;51;62;65;0;3;140;144;1453588285015.5332;555692187645.2068;1223014348130.5977;71948.00889229181;4359.450518887399;-0.0;5335.891500122679;5594341.947665406;1055730.6598245634;3.2112147975372114;663637.1965944103;5.103728176160111;0.38145351876188544
6702;2019-07-09 08:42:45.121;620;594;223;223;196;38;104;34;-21;41;760;229;-23;-3;257;167;260;548;207;85;103;6;653;357;362;143;362;306;654;122.0;-1.0;1717.0;109.0;0.0;67;100;52;1;0;0;1;0;0;0;1;0;0;1;0;19561.421875;9534.2265625;5608.60986328125;1373.07495117188;511.0;282424;527.0;22.0;Calculated values ==>;1562654565.121;335.16;332.56;295.46000000000004;295.46000000000004;292.76000000000005;276.96000000000004;274.0616903277293;283.56;276.56;271.06;277.26000000000005;349.16;296.06;270.86;272.86;298.86;289.86;299.16;327.96000000000004;281.66;283.46000000000004;325.86;324.26000000000005;273.76000000000005;243.1966462407574;268.3187672390254;274.0616903277293;293.86;6530000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;6540000.000000001;0.02033333333333333;0.0;0.2861666666666667;0.018166666666666668;0.0;0.02033333333333333;0.055706762538585544;9534.2265625;5608.60986328125;1373.07495117188;19561.421875;480324.75522101927;476272.69223209674;260476.27019590003;260476.27019590003;250351.2095018714;430346.717906069;445383.06367426197;437742.05038880615;472391.1323836129;529458.4190747546;471136.75227866956;437427.84448784514;440514.97524299513;466871.3337883854;455542.1458410124;395179.14885619027;469034.30407215055;442383.84218772314;445227.76711394324;221177.93781777218;214488.6975840042;468926.6663542118;202040.62933022773;202040.62933022773;273.98625642223385;2440015.7675462407;1164473.8446394892;270582.0724282623;663554.174236754;0;34;0;51;62;65;0;3;140;144;1453805716140.3396;555777060760.1312;1223197889990.4343;67449.88999292986;4848.429672602378;-0.0;4944.805134935548;5595503.228966183;1055807.3678608516;3.2112147975372114;663722.8419366768;4.676891455609014;0.35426836634733727
6703;2019-07-09 08:43:45.101;622;607;224;224;198;39;105;34;-20;40;755;228;-22;2;257;166;261;559;207;85;105;7;654;358;363;137;363;308;655;289.0;-1.0;1775.0;194.0;0.0;70;1;58;1;0;0;1;0;0;0;1;1;0;0;0;20978.62109375;9911.048828125;5673.7822265625;2351.92138671875;550.0;282425;531.0;24.0;Calculated values ==>;1562654625.101;335.36;333.86;295.56;295.56;292.96000000000004;277.06;274.1680685717883;283.66;276.56;271.16;277.16;348.66;295.96000000000004;270.96000000000004;273.36;298.86;289.76000000000005;299.26000000000005;329.06;281.66;283.66;326.26000000000005;328.16;273.86;241.92719264551067;268.5567601203482;274.1680685717883;293.86;6540000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3080000.0;6550000.0;0.04816666666666667;0.0;0.29583333333333334;0.03233333333333333;0.0;0.04816666666666667;0.06065773812549548;9911.048828125;5673.7822265625;2351.92138671875;20978.62109375;480508.1280517774;478135.4783257974;260827.05383803244;260827.05383803244;251006.64932183162;430280.9020939914;445340.82824547135;437443.34373287327;473078.44118532055;528781.9076996768;470746.5369581862;437126.8590839872;440842.8340465798;466728.8912336129;455234.54990057624;395217.7707175101;470671.62375080783;442174.86015567573;445340.82824547135;222850.3779558165;230795.22267914342;469843.0551361263;202218.44908066632;202218.44908066632;274.06001890900666;2440353.488626524;1164635.8345864753;270613.10371720925;663648.1628308878;0;34;0;51;62;65;0;3;141;144;1454023143640.4087;555861032760.158;1223382028590.493;69587.36466794455;8653.195595793204;-0.0;11710.39459643811;5596644.825429679;1055919.843900276;3.2112147975372114;663861.589003372;5.014896378484202;0.36464334734599135
6704;2019-07-09 08:44:45.142;624;614;224;224;197;39;106;34;-19;40;738;229;-21;7;257;166;261;570;207;86;106;7;662;359;364;131;364;308;663;298.0;-1.0;1806.0;139.0;0.0;75;1;63;1;0;0;1;0;0;0;1;1;0;1;0;21521.259765625;10375.9462890625;6043.48828125;2404.53198242188;589.0;282426;534.0;24.0;Calculated values ==>;1562654685.142;335.56;334.56;295.56;295.56;292.86;277.06;274.27422755570615;283.76000000000005;276.56;271.26000000000005;277.16;346.96000000000004;296.06;271.06;273.86;298.86;289.76000000000005;299.26000000000005;330.16;281.76000000000005;283.76000000000005;326.56;332.06;273.86;240.61611355647437;268.5567601203482;274.27422755570615;293.86;6620000.0;3590000.0;3640000.0;1310000.0;3640000.0;3080000.0;6630000.0;0.049666666666666665;0.0;0.301;0.023166666666666665;0.0;0.049666666666666665;0.06053865013539887;10375.9462890625;6043.48828125;2404.53198242188;21521.259765625;479885.15164729435;478255.06502218096;260343.80892348205;260343.80892348205;250342.3244389437;430214.79039162316;445298.71863213874;437601.09044165985;473856.7996405058;526999.4638333253;470866.703515438;437285.26766895736;441596.2569172708;466586.1840761427;455066.4648223092;279404.7601966925;471401.26538354805;442126.8520443181;445298.71863213874;224104.74344509715;247107.31509690773;470651.6059640497;202559.45346394522;202559.45346394522;274.19714545081837;2440707.8963129097;1164805.0084019734;270652.76791390515;663745.8734749522;0;34;0;51;62;65;0;3;141;144;1454241392675.0066;555941487700.0098;1223566954870.152;70747.5327302921;6210.801532919088;-0.0;12056.050170020279;5597815.082035118;1056043.795184993;3.2112147975372114;664059.7780460934;4.72877935603329;0.3297402811975292
6705;2019-07-09 08:45:45.092;629;619;223;223;197;39;107;34;-20;40;747;231;-21;8;257;166;261;579;207;87;107;7;670;358;363;128;363;307;671;85.0;-1.0;1707.0;65.0;0.0;78;1;65;1;0;0;1;0;0;0;1;1;0;0;0;22120.271484375;10619.7939453125;6026.921875;2403.29248046875;607.0;282427;536.0;23.0;Calculated values ==>;1562654745.092;336.06;335.06;295.46000000000004;295.46000000000004;292.86;277.06;274.1680685717883;283.86;276.56;271.16;277.16;347.86;296.26000000000005;271.06;273.96000000000004;298.86;289.76000000000005;299.26000000000005;331.06;281.86;283.86;326.76000000000005;333.86;273.86;239.943914813709;268.43790593516167;274.1680685717883;293.86;6700000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3070000.0;6709999.999999999;0.014166666666666666;0.0;0.28450000000000003;0.010833333333333334;0.0;0.014166666666666666;0.057961714537697454;10619.7939453125;6026.921875;2403.29248046875;22120.271484375;479715.0424705324;478076.3487509234;259487.62656273495;259487.62656273495;250035.88744439202;430280.9020939914;445651.1672211228;437671.5478804793;474243.19645526423;528020.7248614025;471241.56450988416;437514.20447033056;441956.0545109249;466728.8912336129;455234.54990057624;278062.85632429644;471821.8849432406;442496.8743120531;445651.1672211228;224941.0041839467;254638.09398592086;471052.7749192473;202384.74956018422;202384.74956018422;274.12468408979373;2441071.272674093;1164979.827100314;270692.79973012453;663846.3764040414;0;34;0;51;62;65;0;3;141;144;1454459310925.18;556019122950.0715;1223751301120.2988;66939.09412212396;2910.570274723183;-0.0;3446.27425019663;5598961.514436002;1056119.7432739239;3.2112147975372114;664188.8564280005;3.8475541579705177;0.28920134547038984
6706;2019-07-09 08:46:45.123;637;626;222;222;196;40;108;35;-21;41;765;232;-23;2;257;165;262;588;207;87;108;8;672;360;365;136;365;305;672;134.0;-1.0;1707.0;158.0;0.0;88;100;65;1;0;0;1;0;0;0;1;0;0;1;0;21425.193359375;10650.4208984375;6421.4404296875;1374.93896484375;616.0;282428;536.0;22.0;Calculated values ==>;1562654805.123;336.86;335.76000000000005;295.36;295.36;292.76000000000005;277.16;274.38016830617;283.96000000000004;276.66;271.06;277.26000000000005;349.66;296.36;270.86;273.36;298.86;289.66;299.36;331.96000000000004;281.86;283.96000000000004;326.76000000000005;334.76000000000005;273.96000000000004;241.71165711629368;268.19934244402924;274.38016830617;293.86;6720000.0;3600000.0;3650000.0;1360000.0;3650000.0;3050000.0;6720000.0;0.022333333333333334;0.0;0.28450000000000003;0.026333333333333334;0.0;0.022333333333333334;0.055415175444354495;10650.4208984375;6421.4404296875;1374.93896484375;21425.193359375;480693.07844156766;479027.69960810925;259041.42461857555;259041.42461857555;249660.2298753118;430148.3826014536;445412.59084543557;437968.82056851813;473306.2826088756;530057.28727503;471629.7149557634;437656.05685647397;441480.6793942096;466443.21093673893;454756.7536004463;278417.3759908191;473128.85585961305;442078.96600834065;445412.59084543557;224941.0041839467;258404.02479325983;470076.5757111503;202764.18559575305;202764.18559575305;274.28122056707133;2441434.339034598;1165157.1704704715;270724.30125950114;663950.1663535212;0;34;0;51;62;65;0;3;141;144;1454677823764.812;556098363869.9381;1223934995979.9895;66915.71864975167;7039.226273038796;-0.0;5419.1477172429095;5600077.547526554;1056202.7010844173;3.2112147975372114;664262.7731148382;4.302865070333519;0.3347322206648425
