;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6707;2019-07-09 08:47:45.103;643;633;221;221;195;40;109;36;-22;42;777;232;-24;-4;258;165;263;594;207;88;109;8;672;359;364;142;364;304;672;245.0;-1.0;1694.0;89.0;0.0;90;100;64;1;0;0;1;0;0;0;1;0;0;1;0;21279.6484375;10562.3125;6564.123046875;1354.50927734375;624.0;282429;535.0;21.0;Calculated values ==>;1562654865.103;337.46000000000004;336.46000000000004;295.26000000000005;295.26000000000005;292.66;277.16;274.27422755570615;284.06;276.76000000000005;270.96000000000004;277.36;350.86;296.36;270.76000000000005;272.76000000000005;298.96000000000004;289.66;299.46000000000004;332.56;281.96000000000004;284.06;326.66;335.56;273.96000000000004;242.98782864720522;268.0796299477929;274.27422755570615;293.86;6720000.0;3590000.0;3640000.0;1420000.0;3640000.0;3040000.0;6720000.0;0.04083333333333334;0.0;0.2823333333333334;0.014833333333333334;0.0;0.04083333333333334;0.05287363597706118;10562.3125;6564.123046875;1354.50927734375;21279.6484375;481594.20057100675;480089.5136090291;258653.24291207883;258653.24291207883;249323.74158983497;430214.79039162316;445764.64951268205;438039.0146135774;472620.9849758201;531385.6704624288;471763.57443487656;437727.04723144654;440793.27408520976;466716.40587100666;454925.63822079764;279095.90765557945;474076.4339958699;442449.4914136299;445764.64951268205;224522.8720964353;261751.83340796042;469261.9347870629;202610.66722119052;202610.66722119052;274.2170297122881;2441790.094091791;1165333.8843245886;270747.0390797259;664058.3433115173;0;34;0;51;62;65;0;3;141;144;1454896450864.8816;556181736069.9646;1224117635080.0476;66469.27008045057;3955.3271355604406;-0.0;9928.787610235906;5601188.718585801;1056294.2918224253;3.2112147975372114;664390.6299427875;4.3479045898641555;0.29958978279717147
6708;2019-07-09 08:48:45.134;647;637;221;221;197;40;109;36;-23;42;776;231;-25;-6;258;166;264;596;207;89;109;9;660;360;365;146;365;304;661;150.0;-1.0;1620.0;108.0;0.0;98;100;64;1;0;0;1;0;0;0;1;0;0;0;0;21186.9375;10413.3154296875;6732.7431640625;1342.70654296875;631.0;282430;533.0;21.0;Calculated values ==>;1562654925.134;337.86;336.86;295.26000000000005;295.26000000000005;292.86;277.16;274.38016830617;284.06;276.76000000000005;270.86;277.36;350.76;296.26000000000005;270.66;272.56;298.96000000000004;289.76000000000005;299.56;332.76000000000005;282.06;284.06;326.46000000000004;336.26000000000005;274.06;243.81672145450628;268.0796299477929;274.38016830617;293.86;6600000.0;3600000.0;3650000.0;1460000.0;3650000.0;3040000.0;6609999.999999999;0.025;0.0;0.26999999999999996;0.018000000000000002;0.0;0.025;0.05285363828305151;10413.3154296875;6732.7431640625;1342.70654296875;21186.9375;483533.08043169207;481943.1400559528;259257.1442543555;259257.1442543555;250420.3920295088;430148.3826014536;445568.17471546953;437883.18805776763;472094.78864732845;531281.3534008304;471644.4121410099;437570.5891863215;440491.74836370035;466573.67930157646;454897.94588362187;393066.1933020484;475733.44769845763;442402.23115914676;445568.17471546953;223686.61821467688;264681.4149301396;468813.82501422684;202830.77846323128;202830.77846323128;274.30704881434355;2442144.165150992;1165508.7715361342;270769.5274912925;664169.2077805916;0;34;0;51;62;65;0;3;141;144;1455115263860.382;556268180710.1624;1224300129320.465;63464.150590524805;4787.69483791792;-0.0;6068.434906305956;5602272.056529433;1056367.1879826046;3.2112147975372114;664524.0090076607;4.019753606321081;0.2984878371184851
6709;2019-07-09 08:49:45.114;647;638;225;224;196;39;109;36;-23;43;767;230;-25;-6;257;166;264;592;207;89;109;9;665;358;363;148;363;304;666;-2.0;-1.0;1552.0;54.0;0.0;96;100;64;1;0;0;1;0;0;0;1;0;0;1;0;21106.626953125;10474.2978515625;6700.93017578125;1338.42797851562;637.0;282431;531.0;20.0;Calculated values ==>;1562654985.114;337.86;336.96000000000004;295.66;295.56;292.76000000000005;277.06;274.1680685717883;284.06;276.76000000000005;270.86;277.46000000000004;349.86;296.16;270.66;272.56;298.86;289.76000000000005;299.56;332.36;282.06;284.06;326.26000000000005;336.86;274.06;244.22491754036054;268.0796299477929;274.1680685717883;293.86;6650000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3040000.0;6659999.999999999;0.0;0.0;0.25866666666666666;0.009000000000000001;0.0;0.0;0.05032035889525137;10474.2978515625;6700.93017578125;1338.42797851562;21106.626953125;482976.2369852251;481526.00701129844;260570.9990424817;260168.30583895138;249885.3945122126;430280.9020939914;445960.44221279345;437883.18805776763;471929.76187575347;530342.1025289536;471525.1840687706;437570.5891863215;440491.74836370035;466728.8912336129;455234.54990057624;281116.4234277981;474501.1477582939;442817.6285442694;445960.44221279345;222850.3779558165;267192.67376467976;468538.7359829929;202382.403353636;202830.77846323128;274.1237722633484;2442496.4940394233;1165682.7769590518;270791.8628313828;664281.1177426999;0;34;0;51;62;65;0;3;141;144;1455333591060.4514;556356351310.1904;1224482468520.523;60916.202976802044;2395.406993664212;-0.0;0.0;5603308.213975174;1056427.0272114929;3.2112147975372114;664574.562441799;3.4197248750019344;0.2714737722397714
6710;2019-07-09 08:50:45.155;647;639;227;226;202;39;107;36;-23;42;753;229;-24;3;257;167;264;591;208;89;107;7;660;358;363;137;363;305;661;212.0;-1.0;1021.0;0.0;0.0;98;1;65;1;0;0;1;0;0;0;1;1;0;0;0;22260.67578125;10471.94921875;6773.24365234375;2339.19458007812;642.0;282432;528.0;17.0;Calculated values ==>;1562655045.155;337.86;337.06;295.86;295.76000000000005;293.36;277.06;274.1680685717883;283.86;276.76000000000005;270.86;277.36;348.46000000000004;296.06;270.76000000000005;273.46000000000004;298.86;289.86;299.56;332.26000000000005;282.06;283.86;325.96000000000004;337.36;273.86;241.92719264551067;268.19934244402924;274.1680685717883;293.96000000000004;6600000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6609999.999999999;0.035333333333333335;0.0;0.1701666666666667;0.0;0.0;0.035333333333333335;0.042760591982701324;10471.94921875;6773.24365234375;2339.19458007812;22260.67578125;483533.08043169207;482239.94183516444;261697.09641044532;261282.13916157722;252163.34115523347;430280.9020939914;445651.1672211228;437656.05685647397;473273.90776018414;528802.8376560764;471271.4344490252;437499.1961693786;441630.0847411902;466728.8912336129;455374.8496969889;393066.1933020484;474958.455634574;442817.6285442694;445651.1672211228;221596.04284303306;269285.52512055053;469843.0551361263;202496.42290420205;202496.42290420205;274.1680685717883;2442858.1351809064;1165857.4482948896;270822.5306279986;664393.4792523283;0;34;0;51;62;65;0;3;142;144;1455551539890.0498;556441909735.0328;1224665293365.186;40016.33104421161;0.0;-0.0;8591.467632531201;5604149.893178506;1056447.0025769153;3.2112147975372114;664646.2069289065;2.4819667604071154;0.1480566766867818
6711;2019-07-09 08:51:45.105;646;640;230;230;201;38;107;34;-23;41;753;230;-25;5;257;167;264;592;208;88;107;4;662;358;363;131;362;304;662;273.0;-2.0;1436.0;76.0;2.0;98;1;65;1;0;0;1;0;0;0;1;1;0;1;0;22762.513671875;10546.3095703125;6750.2587890625;2370.37084960938;644.0;282433;526.0;15.0;Calculated values ==>;1562655105.105;337.76;337.16;296.16;296.16;293.26000000000005;276.96000000000004;274.1680685717883;283.86;276.56;270.86;277.26000000000005;348.46000000000004;296.16;270.66;273.66;298.86;289.86;299.56;332.36;281.96000000000004;283.86;325.76000000000005;337.56000000000006;273.56;240.61611355647437;268.0796299477929;274.1680685717883;293.96000000000004;6620000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;3040000.0;6620000.0;0.0455;0.0;0.23933333333333331;0.012666666666666666;0.0003333333333333333;0.04583333333333333;0.03772578475845237;10546.3095703125;6750.2587890625;2370.37084960938;22762.513671875;483163.18377406325;482275.6139381007;262897.0800572148;262897.0800572148;251769.9290791513;430280.9020939914;445651.1672211228;437883.18805776763;473953.66127806285;528879.5811680062;471525.1840687706;437570.5891863215;442137.2501143532;466871.3337883854;455374.8496969889;391402.27295022487;474991.5405642235;442657.40752815985;445651.1672211228;220759.83610629753;270122.7006405761;470359.3316552544;202343.38702110207;202783.7775159102;274.10860697282936;2443233.015765609;1166032.454491474;270861.744301295;664506.0811928848;0;34;0;51;62;65;0;3;142;144;1455769158390.223;556522242735.0967;1224847841115.3313;56372.525714775285;3394.8686320325965;-0.0;11131.422028155579;5604952.464285075;1056475.269573395;3.2112147975372114;664810.4273783646;3.604974603398123;0.23797853453240012
6712;2019-07-09 08:52:45.116;646;641;229;228;204;38;107;34;-24;40;767;232;-25;4;257;168;264;592;208;88;106;2;661;356;361;129;361;303;661;-1.0;-2.0;1148.0;34.0;0.0;95;100;63;1;0;0;1;0;0;0;1;0;0;0;0;21588.642578125;10328.0927734375;6638.61474609375;1383.2048339843802;645.0;282434;524.0;13.0;Calculated values ==>;1562655165.116;337.76;337.26;296.06;295.96000000000004;293.56;276.96000000000004;273.955091788801;283.86;276.56;270.76000000000005;277.16;349.86;296.36;270.66;273.56;298.86;289.96000000000004;299.56;332.36;281.96000000000004;283.76000000000005;325.56;337.66;273.36;240.16925963744896;267.9596281332873;273.955091788801;293.96000000000004;6609999.999999999;3560000.0;3610000.0;1290000.0;3610000.0;3030000.0;6609999.999999999;0.0;0.0;0.19133333333333333;0.005666666666666667;0.0;0.0;0.03269387923710215;10328.0927734375;6638.61474609375;1383.2048339843802;21588.642578125;483274.62585152406;482536.21602080925;262537.868983392;262115.63180843057;252873.11169164832;430412.23801567365;446042.8533368698;437953.82195464283;474114.60106150573;530417.9335295041;471897.2112424872;437798.07955487026;442197.7884769968;467013.5131080222;455848.44397559477;392251.32023064635;475113.78650155064;443070.8289787995;445888.8890948552;219923.6425635755;270541.29595472733;470433.62886287016;201866.37636294318;202783.7775159102;273.91384562710425;2443602.676492565;1166206.4397355488;270893.0298332451;664617.6755940821;0;34;0;51;62;65;0;3;142;144;1455986398209.926;556600257034.9901;1225029974500.0823;45171.397923211865;1521.881097499586;-0.0;0.0;5605798.818784118;1056516.2499994526;3.2112147975372114;664903.2062348117;2.5446050161523286;0.20167985640796263
6713;2019-07-09 08:53:45.096;646;644;229;229;200;36;106;33;-26;41;779;233;-27;-5;257;167;264;597;210;87;106;2;660;356;361;129;361;302;660;248.0;0.0;1684.0;68.0;3.0;89;93;59;1;0;0;1;0;0;0;1;0;0;1;0;20932.62109375;10025.6376953125;6350.4208984375;1335.13647460938;645.0;282435;521.0;0.0;Calculated values ==>;1562655225.096;337.76;337.56000000000006;296.06;296.06;293.16;276.76000000000005;273.955091788801;283.76000000000005;276.46000000000004;270.56;277.26000000000005;351.06000000000006;296.46000000000004;270.46000000000004;272.66;298.86;289.86;299.56;332.86;281.86;283.76000000000005;325.26000000000005;337.66;273.36;240.16925963744896;267.8393353686513;273.955091788801;294.16;6600000.0;3560000.0;3610000.0;1290000.0;3610000.0;3020000.0;6600000.0;0.04133333333333333;0.0;0.2806666666666667;0.011333333333333334;0.0005;0.041833333333333333;0.0;10025.6376953125;6350.4208984375;1335.13647460938;20932.62109375;483385.9622005221;483091.3443513548;262603.8131856409;262603.8131856409;251501.81496606497;430412.23801567365;445888.8890948552;437869.15320432716;474211.1747634917;531744.4377471372;472149.331442264;437713.4967235476;441070.164538651;467013.5131080222;455709.01711372373;393066.1933020484;476008.9559392613;442911.52731137094;445888.8890948552;218669.37671819705;270541.29595472733;470433.62886287016;201843.82225135216;202570.03728243927;273.9050561142025;2443956.9022419886;1166375.9976180354;270915.6751265425;664725.8814771663;0;34;0;51;62;65;0;3;142;144;1456202926009.9949;556677631235.0148;1225211414000.14;66244.44288746832;3044.0178082638713;-0.0;10178.838634152735;5606726.9746360555;1056554.2864739602;3.2112147975372114;664988.0016155714;4.486840047956523;0.30753763531905115
6714;2019-07-09 08:54:45.097;647;645;227;226;201;36;107;33;-26;41;789;233;-27;-9;257;167;264;599;211;88;107;2;660;356;361;139;361;302;660;243.0;-2.0;1496.0;217.0;0.0;84;99;56;1;0;0;1;0;0;0;1;0;0;1;0;20780.08984375;9943.564453125;6212.45068359375;1351.90270996094;643.0;282436;518.0;0.0;Calculated values ==>;1562655285.097;337.86;337.66;295.86;295.76000000000005;293.26000000000005;276.76000000000005;273.955091788801;283.86;276.46000000000004;270.56;277.26000000000005;352.06000000000006;296.46000000000004;270.46000000000004;272.26000000000005;298.86;289.86;299.56;333.06;281.96000000000004;283.86;324.96000000000004;337.46000000000004;273.36;242.35481222062532;267.8393353686513;273.955091788801;294.26000000000005;6600000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;6600000.0;0.0405;0.0;0.24933333333333335;0.036166666666666666;0.0;0.0405;0.0;9943.564453125;6212.45068359375;1351.90270996094;20780.08984375;483533.08043169207;483238.7170391754;261760.47471002303;261344.30388027665;251852.699783323;430412.23801567365;446042.8533368698;437869.15320432716;472915.35137376806;532785.7652335914;472149.331442264;437713.4967235476;440469.9055531801;467013.5131080222;455709.01711372373;393066.1933020484;476317.04278305033;443070.8289787995;446042.8533368698;217415.1398638553;269704.110367413;469078.045841938;201546.54546820687;201546.54546820687;273.78908613873887;2444304.51395948;1166542.4104092384;270938.0674929201;664830.5738184;0;34;0;51;62;65;0;3;142;144;1456419529619.7332;556758032574.9176;1225392617019.921;58923.10352887266;9675.722596849942;-0.0;9902.100468680848;5607770.05490598;1056660.286077172;3.2112147975372114;665155.3455635789;4.483738573704288;0.34571587503298684
6715;2019-07-09 08:55:45.107;647;647;226;225;199;36;108;32;-26;42;786;232;-28;-8;257;167;264;601;211;88;108;3;662;355;360;151;360;301;663;184.0;-2.0;1451.0;219.0;0.0;78;99;54;1;0;0;1;0;0;0;1;0;0;1;0;20380.021484375;9814.1611328125;6074.3876953125;1314.72717285156;643.0;282437;516.0;0.0;Calculated values ==>;1562655345.107;337.86;337.86;295.76000000000005;295.66;293.06;276.76000000000005;273.8482719121499;283.96000000000004;276.36;270.56;277.36;351.76;296.36;270.36;272.36;298.86;289.86;299.56;333.26000000000005;281.96000000000004;283.96000000000004;324.76000000000005;337.46000000000004;273.46000000000004;244.82967444194236;267.7187500070086;273.8482719121499;294.26000000000005;6620000.0;3550000.0;3600000.0;1510000.0;3600000.0;3010000.0;6630000.0;0.03066666666666667;0.0;0.24183333333333332;0.0365;0.0;0.03066666666666667;0.0;9814.1611328125;6074.3876953125;1314.72717285156;20380.021484375;483310.6595388765;483199.291064846;261158.93183799565;260749.73425846652;251032.16211079154;430477.46260093397;446390.86572811287;438095.2167564963;471432.11063731875;532548.0563199857;472163.82099325565;437785.01000687695;440834.61030177056;467155.4305485478;455875.4665706301;391402.27295022487;476263.66909624304;443276.3520570671;446390.86572811287;216578.99785978085;269704.110367413;467519.9831232232;201247.63601038544;201247.63601038544;273.667808427342;2444647.572055344;1166707.0855643682;270960.2931123476;664932.9812036682;0;34;0;51;62;65;0;3;142;144;1456635865670.5583;556845047075.2495;1225573547170.611;57277.639943767805;9718.940669618576;-0.0;7517.725711343642;5608738.555828534;1056821.935208708;3.2112147975372114;665300.5349765025;4.33140213064652;0.34714271982561345
6716;2019-07-09 08:56:45.098;645;646;225;224;199;37;108;32;-25;41;766;230;-26;1;257;167;264;601;214;89;108;4;661;356;361;148;360;303;662;244.0;-1.0;1459.0;268.0;0.0;79;4;54;1;0;0;1;0;0;0;1;1;0;0;0;21028.197265625;9733.5078125;6124.77197265625;2284.65625;641.0;282438;514.0;0.0;Calculated values ==>;1562655405.098;337.66;337.76;295.66;295.56;293.06;276.86;273.955091788801;283.96000000000004;276.36;270.66;277.26000000000005;349.76;296.16;270.56;273.26000000000005;298.86;289.86;299.56;333.26000000000005;282.06;283.96000000000004;324.56;337.26;273.56;244.22491754036054;267.9596281332873;273.955091788801;294.56;6609999.999999999;3560000.0;3610000.0;1480000.0;3600000.0;3030000.0;6620000.0;0.04066666666666666;0.0;0.24316666666666667;0.04466666666666667;0.0;0.04066666666666666;0.0;9733.5078125;6124.77197265625;2284.65625;21028.197265625;483127.2015091148;483163.18377406325;260810.01047602313;260402.98185740068;251072.18478967482;430412.23801567365;446196.55903543683;437798.07955487026;471730.980663899;530313.5891873743;471659.2155794101;437642.0229114993;441753.0823843035;467155.4305485478;455709.01711372373;392251.32023064635;476384.0760945512;443229.8278896371;446196.55903543683;215742.86842915416;268866.9448851554;468037.8317148802;201470.09548455724;201470.09548455724;273.7592267700719;2444992.588784292;1166869.958370822;270990.28347494395;665034.6256185117;0;34;0;51;62;65;0;3;143;144;1456852133225.3315;556934733620.1554;1225754719990.421;57467.08812643112;11906.692218287759;-0.0;9952.20951773577;5609694.618463873;1057002.121783877;3.2112147975372114;665446.0959325065;4.372279641439604;0.3532882387360754
6717;2019-07-09 08:57:45.138;644;646;225;225;198;37;109;32;-24;40;750;231;-25;10;257;167;264;602;216;90;109;4;662;356;361;146;361;304;663;238.0;-1.0;1316.0;251.0;0.0;81;26;55;1;0;0;1;0;0;0;1;1;0;0;0;21362.306640625;9816.5751953125;6184.02734375;2437.25146484375;639.0;282439;514.0;0.0;Calculated values ==>;1562655465.138;337.56000000000006;337.76;295.66;295.66;292.96000000000004;276.86;273.955091788801;284.06;276.36;270.76000000000005;277.16;348.16;296.26000000000005;270.66;274.16;298.86;289.86;299.56;333.36;282.16;284.06;324.56;337.06;273.56;243.81672145450628;268.0796299477929;273.955091788801;294.76000000000005;6620000.0;3560000.0;3610000.0;1460000.0;3610000.0;3040000.0;6630000.0;0.03966666666666666;0.0;0.21933333333333332;0.04183333333333333;0.0;0.03966666666666666;0.0;9816.5751953125;6184.02734375;2437.25146484375;21362.306640625;482867.84679305047;483051.6357513576;260749.73425846652;260749.73425846652;250686.41148397056;430412.23801567365;446350.00823681615;437727.04723144654;471896.58969717816;528565.9442730256;471644.4121410099;437570.5891863215;442875.1821116291;467013.5131080222;455709.01711372373;391402.27295022487;476417.79766469734;443388.52665419737;446350.00823681615;215742.86842915416;268029.79939014546;468314.61623845174;201474.15613156316;201474.15613156316;273.7608131186071;2445346.0784860854;1167032.9843406891;271029.6589386966;665137.2673283017;0;34;0;51;62;65;0;3;143;144;1457068877625.1938;557022992420.0994;1225936941390.3052;51818.13411457442;11162.825914471503;-0.0;9713.408800175035;5610605.935788759;1057194.4959321842;3.2112147975372114;665610.0853384867;3.9426697279314564;0.31974033177501565
6718;2019-07-09 08:58:45.089;645;647;227;226;200;38;110;33;-23;39;747;236;-25;15;257;167;264;606;219;90;110;4;665;357;362;146;362;305;666;96.0;-1.0;1604.0;338.0;0.0;84;45;56;1;0;0;1;0;0;0;1;1;0;0;0;21689.546875;9933.138671875;6263.03564453125;2558.87451171875;639.0;282440;513.0;0.0;Calculated values ==>;1562655525.089;337.66;337.86;295.86;295.76000000000005;293.16;276.96000000000004;274.0616903277293;284.16;276.46000000000004;270.86;277.06;347.86;296.76000000000005;270.66;274.66;298.86;289.86;299.56;333.76000000000005;282.16;284.16;324.46000000000004;337.06;273.56;243.81672145450628;268.19934244402924;274.0616903277293;295.06;6650000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3050000.0;6659999.999999999;0.016;0.0;0.2673333333333333;0.05633333333333333;0.0;0.016;0.0;9933.138671875;6263.03564453125;2558.87451171875;21689.546875;482680.0746785147;482864.5509475682;261385.96646724464;260976.85263683967;251258.84714688518;430346.717906069;446309.27618188073;437656.05685647397;471797.4602824029;528175.0973908444;472106.49772695394;437342.01223029394;443403.66687243717;466871.3337883854;455542.1458410124;281116.4234277981;476673.91195334453;443183.42525679106;446309.27618188073;215324.80838970217;268029.79939014546;468314.61623845174;201656.85716812208;201656.85716812208;273.83664176010825;2445704.5509401197;1167197.4308817394;271071.25932040456;665240.9081439825;0;34;0;51;62;65;0;3;143;144;1457285600490.1042;557110520880.0631;1226119492185.2297;63090.452716686064;15021.72042762857;-0.0;3914.438704220139;5611562.725328519;1057412.52228456;3.2112147975372114;665723.5579892364;4.373574955748875;0.40700763383284255
6719;2019-07-09 08:59:45.099;648;650;230;229;201;39;111;33;-23;39;750;240;-25;19;257;167;264;611;223;91;111;3;670;358;363;144;363;304;671;92.0;-1.0;1610.0;299.0;0.0;87;58;57;1;0;0;1;0;0;0;1;1;0;0;0;22274.568359375;10059.734375;6442.32080078125;2645.49096679688;637.0;282441;512.0;0.0;Calculated values ==>;1562655585.099;337.96000000000004;338.16;296.16;296.06;293.26000000000005;277.06;274.1680685717883;284.26000000000005;276.46000000000004;270.86;277.06;348.16;297.16;270.66;275.06;298.86;289.86;299.56;334.26000000000005;282.26000000000005;284.26000000000005;324.36;336.86;273.46000000000004;243.40439225979637;268.0796299477929;274.1680685717883;295.46000000000004;6700000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;6709999.999999999;0.015333333333333334;0.0;0.26833333333333337;0.049833333333333334;0.0;0.015333333333333334;0.0;10059.734375;6442.32080078125;2645.49096679688;22274.568359375;482565.53548741015;482751.05341632146;262314.28009471187;261900.8360976835;251405.50928667112;430280.9020939914;446268.6701892744;437883.18805776763;472061.9191754798;528565.9442730256;472714.5398191165;437570.5891863215;444188.7006036905;466728.8912336129;455374.8496969889;280151.6758509728;476846.8728219305;443137.14487336105;446268.6701892744;214906.75144652807;267192.67376467976;468490.8268503873;201962.81140734916;201962.81140734916;273.96047967560827;2446070.979628286;1167364.0659249828;271114.636261004;665346.8037606716;0;34;0;51;62;65;0;3;143;144;1457503136740.0696;557197535380.0493;1226302222635.2007;63305.301067862296;13281.979436244737;-0.0;3746.023167989521;5612616.198826214;1057648.425760749;3.2112147975372114;665787.4058110251;4.195488188090093;0.39000726096387395
6720;2019-07-09 09:00:45.110;653;654;233;232;204;39;112;33;-23;38;753;244;-25;19;257;167;264;616;223;92;112;1;671;358;363;140;362;304;672;143.0;-1.0;1528.0;240.0;0.0;89;55;57;1;0;0;1;0;0;0;1;1;0;0;0;22774.029296875;10096.74609375;6513.6845703125;2644.708984375;635.0;282442;511.0;0.0;Calculated values ==>;1562655645.11;338.46000000000004;338.56000000000006;296.46000000000004;296.36;293.56;277.06;274.1680685717883;284.36;276.46000000000004;270.86;276.96000000000004;348.46000000000004;297.56;270.66;275.06;298.86;289.86;299.56;334.76000000000005;282.36;284.36;324.26000000000005;336.66;273.26000000000005;242.56692532238324;268.0796299477929;274.1680685717883;295.46000000000004;6709999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3040000.0;6720000.0;0.02383333333333333;0.0;0.25466666666666665;0.04;0.0;0.02383333333333333;0.0;10096.74609375;6513.6845703125;2644.708984375;22774.029296875;483196.3966352572;483233.5269617115;263509.48545683874;263086.5193719597;252408.7885606255;430280.9020939914;446422.39673651004;437883.18805776763;472489.9908694221;528879.5811680062;473188.49693772214;437570.5891863215;444188.7006036905;466871.3337883854;455374.8496969889;279972.0386568164;477498.0734792827;443296.4455426071;446422.39673651004;214488.6975840042;266355.56789118156;468842.2228851183;202038.30447603203;202038.30447603203;273.9898919522212;2446446.453432488;1167532.067389949;271158.72934278677;665454.7902658469;0;34;0;51;62;65;0;3;143;144;1457720976669.772;557282750999.9329;1226484656074.9514;60061.83035214866;10672.15673636345;-0.0;5824.487532208059;5613644.446730871;1057848.0801585114;3.2112147975372114;665867.1746883646;3.9760020450920317;0.3488253723546236
6721;2019-07-09 09:01:45.130;658;659;233;233;204;39;114;33;-24;38;759;246;-26;18;257;167;265;621;225;93;113;0;672;358;363;134;363;303;673;143.0;-1.0;1544.0;226.0;0.0;91;34;56;1;0;0;1;0;0;0;1;1;0;1;0;22918.84765625;10063.80859375;6616.58935546875;2529.77685546875;633.0;282443;510.0;0.0;Calculated values ==>;1562655705.13;338.96000000000004;339.06000000000006;296.46000000000004;296.46000000000004;293.56;277.06;274.1680685717883;284.56;276.46000000000004;270.76000000000005;276.96000000000004;349.06000000000006;297.76000000000005;270.56;274.96000000000004;298.86;289.86;299.66;335.26000000000005;282.46000000000004;284.46000000000004;324.16;336.46000000000004;273.16;241.2770596917726;267.9596281332873;274.1680685717883;295.66;6720000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;6730000.0;0.02383333333333333;0.0;0.2573333333333333;0.03766666666666666;0.0;0.02383333333333333;0.0;10063.80859375;6616.58935546875;2529.77685546875;22918.84765625;483825.69518653787;483863.1458007036;263443.36443574674;263443.36443574674;252367.5967813876;430280.9020939914;446729.08510916616;437953.82195464283;473273.9119493556;529582.9255284944;473556.0469295574;437642.0229114993;444244.8339766329;466728.8912336129;455374.8496969889;280521.0278859876;478147.3112198386;443455.44472579175;446575.86770730716;214070.64678622372;265518.4816520846;469562.8289471395;202057.9990889899;202057.9990889899;273.99756266898277;2446827.3543331474;1167700.1280144998;271201.8644318482;665564.2456886115;0;34;0;51;62;65;0;3;143;144;1457938849270.568;557364978400.2334;1226666816775.6172;60703.85841742802;10076.0152579903;-0.0;5827.675868736561;5614651.162934543;1058021.039226241;3.2112147975372114;665964.3084175147;3.987863219519573;0.3498287640421488
6722;2019-07-09 09:02:45.121;662;663;231;231;204;38;115;33;-26;39;767;246;-27;17;257;168;265;624;228;93;114;-1;678;357;362;138;362;302;679;-2.0;-1.0;1447.0;246.0;0.0;88;39;52;1;0;0;1;0;0;0;1;1;0;0;0;22652.3515625;9851.248046875;6595.25390625;2538.37817382812;632.0;282444;509.0;0.0;Calculated values ==>;1562655765.121;339.36;339.46000000000004;296.26000000000005;296.26000000000005;293.56;276.96000000000004;274.0616903277293;284.66;276.46000000000004;270.56;277.06;349.86;297.76000000000005;270.46000000000004;274.86;298.86;289.96000000000004;299.66;335.56;282.46000000000004;284.56;324.06;336.36;273.06;242.14157278889297;267.8393353686513;274.0616903277293;295.96000000000004;6780000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6790000.000000001;0.0;0.0;0.24116666666666667;0.041;0.0;0.0;0.0;9851.248046875;6595.25390625;2538.37817382812;22652.3515625;483755.846093906;483793.9421731584;262230.1710624787;262230.1710624787;252123.83905591734;430346.717906069;447074.0585671541;437869.15320432716;472850.0741107318;530493.7248521174;473686.78329024225;437713.4967235476;444301.04523409;466871.3337883854;455681.92639110074;279484.43597401265;477902.2903391501;443659.5280211563;446921.6022498368;213652.59903751023;265099.94585879904;468918.75069763284;201663.24514335464;202057.9990889899;273.8391351432327;2447207.05736224;1167866.0619258434;271244.0927218543;665674.3278675396;0;34;0;51;62;65;0;3;143;144;1458156316645.3398;557446566160.1478;1226848289550.4268;56964.99149403787;10957.475727725407;-0.0;0.0;5615631.589596714;1058196.292025741;3.2112147975372114;666012.8650984417;3.57771377894205;0.35354521404009026
6723;2019-07-09 09:03:45.111;667;667;231;231;202;37;115;33;-27;39;771;246;-28;21;257;167;265;629;227;93;115;-3;674;358;363;138;362;301;675;249.0;-1.0;1523.0;349.0;0.0;88;42;47;1;0;0;1;0;0;0;1;1;0;1;0;22177.03515625;9461.7587890625;6578.10205078125;2543.93188476562;631.0;282445;508.0;0.0;Calculated values ==>;1562655825.111;339.86;339.86;296.26000000000005;296.26000000000005;293.36;276.86;274.1680685717883;284.66;276.46000000000004;270.46000000000004;277.06;350.26;297.76000000000005;270.36;275.26000000000005;298.86;289.86;299.66;336.06;282.46000000000004;284.66;323.96000000000004;336.26000000000005;272.86;242.14157278889297;267.7187500070086;274.1680685717883;295.86;6740000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3010000.0;6750000.0;0.0415;0.0;0.25383333333333336;0.05816666666666667;0.0;0.0415;0.0;9461.7587890625;6578.10205078125;2543.93188476562;22177.03515625;484932.79475640436;484823.7182291831;262477.6582561381;262477.6582561381;251591.9704443929;430280.9020939914;446882.05092554615;437940.2675631159;472850.0741107318;530986.2749545022;473817.3119416779;437785.01000687695;445074.8090602398;466871.3337883854;455374.8496969889;280160.9068364811;479135.6587332025;443455.44472579175;446882.05092554615;213234.55432191002;264681.4149301396;468721.36417001364;201817.06421994432;201817.06421994432;273.90365586086205;2447580.5733219185;1168026.976825881;271286.43824691867;665784.0875375379;0;34;0;51;62;65;0;3;143;144;1458373780395.3745;557529352360.161;1227029159400.4556;59935.93978194173;15524.933447095698;-0.0;10170.196948282477;5616605.601661764;1058416.9419877757;3.2112147975372114;666097.6026144173;4.607836056195567;0.410844958058856
6724;2019-07-09 09:04:45.122;671;670;230;229;202;38;116;33;-26;39;771;246;-28;20;257;167;265;629;225;93;116;-5;675;357;362;139;361;301;676;-2.0;-1.0;1133.0;244.0;0.0;86;45;46;1;0;0;1;0;0;0;1;1;0;0;0;21830.80078125;9435.5966796875;6508.23876953125;2570.80688476562;629.0;282446;508.0;0.0;Calculated values ==>;1562655885.122;340.26;340.16;296.16;296.06;293.36;276.96000000000004;274.0616903277293;284.76000000000005;276.46000000000004;270.56;277.06;350.26;297.76000000000005;270.36;275.16;298.86;289.86;299.66;336.06;282.46000000000004;284.76000000000005;323.96000000000004;336.06;272.66;242.35481222062532;267.7187500070086;274.0616903277293;295.66;6750000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3010000.0;6759999.999999999;0.0;0.0;0.18883333333333333;0.04066666666666666;0.0;0.0;0.0;9435.5966796875;6508.23876953125;2570.80688476562;21830.80078125;485411.4209633693;485156.02024881233;262004.23328468253;261596.52324166126;251552.34717627557;430346.717906069;447226.26867977355;438095.2167564963;472719.2527797885;530986.2749545022;473817.3119416779;437785.01000687695;444931.73517570685;467013.5131080222;455542.1458410124;279986.5975467943;479019.4267097067;443659.5280211563;447226.26867977355;213234.55432191002;263844.3676079864;468386.10659383785;201466.66326399974;201817.06421994432;273.7623578675344;2447947.3725217567;1168184.483658865;271329.06888412405;665893.1603705788;0;34;0;51;62;65;0;3;143;144;1458591320270.0771;557612467595.0474;1227209792510.2087;44683.3585178331;10854.724028746748;-0.0;0.0;5617477.588981443;1058636.8127686952;3.2112147975372114;666182.369793338;2.9996843333364027;0.3027892041332181
6725;2019-07-09 09:05:48.112;673;672;229;229;201;38;117;33;-26;38;770;247;-28;25;257;167;265;630;224;94;117;-8;672;357;362;139;362;301;674;265.0;-1.0;1139.0;267.0;0.0;87;48;44;1;0;0;1;0;0;0;1;1;0;0;0;21427.462890625;9222.7939453125;6442.4375;2588.46948242188;627.0;282447;507.0;0.0;Calculated values ==>;1562655948.112;340.46000000000004;340.36;296.06;296.06;293.26000000000005;276.96000000000004;274.0616903277293;284.86;276.46000000000004;270.56;276.96000000000004;350.16;297.86;270.36;275.66;298.86;289.86;299.66;336.16;282.56;284.86;323.86;335.86;272.36;242.35481222062532;267.7187500070086;274.0616903277293;295.56;6720000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;6740000.000000001;0.04416666666666667;0.0;0.18983333333333335;0.0445;0.0;0.04416666666666667;0.0;9222.7939453125;6442.4375;2588.46948242188;21427.462890625;486028.41778531;485666.26368804864;261717.1767188969;261717.1767188969;251286.85325459164;430346.717906069;447378.2344853216;438095.2167564963;472621.17715536855;530882.0883741961;473934.96168317605;437785.01000687695;445645.04530121887;466871.3337883854;455542.1458410124;280521.0278859876;479403.8544061445;443817.6366992229;447378.2344853216;212816.51262364245;263007.33956846996;468089.2413142022;201510.34954724205;201510.34954724205;273.7794283486055;2448325.822248021;1168347.718662427;271374.2053866821;666006.460800904;0;34;0;51;62;65;0;3;143;144;1458819344070.1116;557700023695.0607;1227399392410.2375;44911.69395855677;11862.760683629725;-0.0;10859.164918098515;5618261.421253157;1058835.5592078965;3.2112147975372114;666277.3724042122;3.705200377065649;0.30963677055237954
6726;2019-07-09 09:06:45.132;674;673;230;229;201;38;118;32;-14;38;769;247;-23;20;257;167;265;631;223;94;118;-13;672;357;362;139;362;301;673;-2.0;-1.0;1053.0;204.0;0.0;86;50;40;1;0;0;1;0;0;0;1;1;0;0;0;20928.572265625;8936.3427734375;6456.12255859375;2604.11865234375;624.0;282448;507.0;0.0;Calculated values ==>;1562656005.132;340.56000000000006;340.46000000000004;296.16;296.06;293.26000000000005;276.96000000000004;274.0616903277293;284.96000000000004;276.36;271.76000000000005;276.96000000000004;350.06000000000006;297.86;270.86;275.16;298.86;289.86;299.66;336.26000000000005;282.56;284.96000000000004;323.86;335.56;271.86;242.35481222062532;267.7187500070086;274.0616903277293;295.46000000000004;6720000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;6730000.0;0.0;0.0;0.1755;0.034;0.0;0.0;0.0;8936.3427734375;6456.12255859375;2604.11865234375;20928.572265625;486174.29098741774;485920.5523887633;262189.14263610815;261778.03463975835;251326.25332875238;430346.717906069;447529.95785919396;439931.54465428245;472621.17715536855;530777.8931341006;473934.96168317605;438558.24221835117;444931.73517570685;466871.3337883854;455542.1458410124;280521.0278859876;479671.38772834657;443817.6366992229;447529.95785919396;212816.51262364245;261751.83340796042;467594.02958560036;201418.62126412115;201510.34954724205;273.7435799102114;2448661.258515216;1168491.5289367822;271415.32779992453;666108.6102306672;0;34;0;51;62;65;0;3;143;144;1459025756470.0425;557779281495.0342;1227571022610.1802;41859.018054973305;9049.963882930295;-0.0;0.0;5618948.597086123;1059001.176368228;3.2112147975372114;666363.3709574654;2.828813622746617;0.27869615791977786
6727;2019-07-09 09:07:45.113;674;674;230;230;201;37;119;32;0;38;768;247;-4;30;257;167;265;632;222;94;119;-18;669;356;361;137;361;301;671;131.0;-1.0;1201.0;185.0;0.0;83;44;37;1;0;0;1;0;0;0;1;1;0;0;0;20563.009765625;8746.26953125;6276.02294921875;2563.26611328125;622.0;282449;506.0;0.0;Calculated values ==>;1562656065.113;340.56000000000006;340.56000000000006;296.16;296.16;293.26000000000005;276.86;273.955091788801;285.06;276.36;273.16;276.96000000000004;349.96000000000004;297.86;272.76000000000005;276.16;298.86;289.86;299.66;336.36;282.56;285.06;323.76000000000005;335.36;271.36;241.92719264551067;267.7187500070086;273.955091788801;295.36;6690000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6709999.999999999;0.021833333333333333;0.0;0.20016666666666666;0.030833333333333334;0.0;0.021833333333333333;0.0;8746.26953125;6276.02294921875;2563.26611328125;20563.009765625;486496.8208479365;486281.89498699876;262314.28009471187;262314.28009471187;251405.50928667112;430412.23801567365;447870.8259232322;442024.1650760851;472882.9073446267;530673.689201687;473934.96168317605;441431.40639256994;446353.3190648992;467013.5131080222;455709.01711372373;281093.3879830778;480053.4333230828;444020.37124934135;447870.8259232322;212398.47392691602;260914.8530628454;467377.98515098984;201300.92683713953;201300.92683713953;273.69310226458373;2449006.912206827;1168638.837376741;271458.3757034455;666214.6778444205;0;34;0;51;62;65;0;3;143;144;1459242587784.8494;557862055274.9604;1227751565420.0195;48184.768187495596;8204.042631343718;-0.0;5383.442796713023;5619698.724355262;1059144.9142243129;3.2112147975372114;666408.218774424;3.512669403490346;0.3010362037131971
6728;2019-07-09 09:08:45.134;675;674;230;230;201;37;120;31;8;38;768;246;4;32;257;166;265;631;223;94;120;-23;666;357;362;133;362;300;668;242.0;-1.0;838.0;132.0;0.0;82;25;33;1;0;0;1;0;0;0;1;1;0;0;0;19913.10546875;8457.9658203125;6196.15380859375;2462.3427734375;619.0;282450;506.0;0.0;Calculated values ==>;1562656125.134;340.66;340.56000000000006;296.16;296.16;293.26000000000005;276.86;274.0616903277293;285.16;276.26000000000005;273.96000000000004;276.96000000000004;349.96000000000004;297.76000000000005;273.56;276.36;298.86;289.76000000000005;299.66;336.26000000000005;282.56;285.16;323.76000000000005;335.06;270.86;241.05796691057077;267.5978703862781;274.0616903277293;295.46000000000004;6659999.999999999;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3000000.0;6680000.0;0.04033333333333333;0.0;0.1396666666666667;0.022000000000000002;0.0;0.04033333333333333;0.0;8457.9658203125;6196.15380859375;2462.3427734375;19913.10546875;486963.27152021736;486604.14304904744;262504.88534099836;262504.88534099836;251525.55110027545;430346.717906069;447832.684704516;443402.2823748206;473403.82665571757;530749.3400941265;473947.63380759396;442819.4072827742;446827.4400790702;466871.3337883854;455402.2042817116;388695.78843824496;480247.6312938171;443817.6366992229;447832.684704516;212398.47392691602;259659.41789560125;467443.14440565417;201585.2997068685;201585.2997068685;273.80870418070805;2449344.3312232755;1168782.2561840415;271500.27043562994;666318.6490281723;0;34;0;51;62;65;0;3;143;144;1459459563700.3804;557943083625.1587;1227931928525.461;33773.77191262398;5848.872583373286;-0.0;9931.977861571782;5620381.951236843;1059262.0628390582;3.2112147975372114;666535.891950199;2.8951439376154946;0.2142924322689354
6729;2019-07-09 09:09:45.094;675;674;231;230;202;37;122;31;11;38;770;245;8;39;257;166;265;627;220;95;121;-25;663;356;361;129;361;300;664;94.0;0.0;868.0;100.0;0.0;81;1;28;1;0;0;1;0;0;0;1;1;0;0;0;19348.158203125;8067.1806640625;6184.1904296875;2358.91674804688;616.0;282451;506.0;0.0;Calculated values ==>;1562656185.094;340.66;340.56000000000006;296.26000000000005;296.16;293.36;276.86;273.955091788801;285.36;276.26000000000005;274.26000000000005;276.96000000000004;350.16;297.66;273.96000000000004;277.06;298.86;289.76000000000005;299.66;335.86;282.66;285.26000000000005;323.76000000000005;334.76000000000005;270.66;240.16925963744896;267.5978703862781;273.955091788801;295.16;6630000.0;3560000.0;3610000.0;1290000.0;3610000.0;3000000.0;6640000.000000001;0.015666666666666666;0.0;0.14466666666666667;0.016666666666666666;0.0;0.015666666666666666;0.0;8067.1806640625;6184.1904296875;2358.91674804688;19348.158203125;487283.6292737216;487032.49760683504;263190.58818315406;262764.6668450645;252038.2019583599;430412.23801567365;448322.39440657466;443837.0651105216;473921.41095746984;530957.6171114945;473830.1099211671;443402.2823748206;447805.08668736095;467013.5131080222;455569.43109120143;391469.9484746478;480105.7549073456;444177.6072395959;448172.1041664017;212398.47392691602;258404.02479325983;467803.5210765211;201396.1863184753;201396.1863184753;273.7303459570325;2449671.2903026175;1168919.873931796;271540.4208135594;666421.7497838667;0;34;0;51;62;65;0;3;143;144;1459676319100.5183;558021631225.2086;1228111808525.5754;35073.1137985827;4440.12224596743;-0.0;3866.156046284181;5620955.292802103;1059347.747301608;3.2112147975372114;666650.7997432047;2.6115978545343252;0.21388134756359717
6730;2019-07-09 09:10:45.114;674;674;231;230;202;37;122;31;12;38;775;243;10;39;257;166;265;620;220;95;122;-26;659;356;361;126;361;300;661;-1.0;-1.0;847.0;109.0;0.0;75;1;25;1;0;0;1;0;0;0;1;1;0;0;0;18609.513671875;7853.09912109375;5957.701171875;2374.45385742188;613.0;282452;507.0;0.0;Calculated values ==>;1562656245.114;340.56000000000006;340.56000000000006;296.26000000000005;296.16;293.36;276.86;273.955091788801;285.36;276.26000000000005;274.36;276.96000000000004;350.66;297.46000000000004;274.16;277.06;298.86;289.76000000000005;299.66;335.16;282.66;285.36;323.86;334.46000000000004;270.56;239.4893008659735;267.5978703862781;273.955091788801;295.16;6590000.000000001;3560000.0;3610000.0;1260000.0;3610000.0;3000000.0;6609999.999999999;0.0;0.0;0.1411666666666667;0.018166666666666668;0.0;0.0;0.0;7853.09912109375;5957.701171875;2374.45385742188;18609.513671875;487565.8513712171;487352.7872828918;263393.9804017853;262963.9388842119;252163.34115523347;430412.23801567365;448322.39440657466;443981.54984624276;474307.44796210685;531478.1602889443;473594.8836267879;443692.3600913442;447805.08668736095;467013.5131080222;455569.43109120143;394653.1157921047;479398.28857501666;444177.6072395959;448322.39440657466;212816.51262364245;257148.6733736563;468121.43853091076;201266.95020527835;201396.1863184753;273.6798129422291;2449987.709672786;1169052.5871529628;271579.8787168441;666522.9659413242;0;34;0;51;62;65;0;3;143;144;1459892991300.4495;558098156725.1843;1228291868525.5183;34263.210982649485;4847.856537915656;-0.0;0.0;5621533.288109331;1059425.1729247235;3.2112147975372114;666683.0284495692;2.4164629827342687;0.22306630897315535
6731;2019-07-09 09:11:45.115;673;651;232;231;203;36;123;32;12;38;782;241;11;42;257;166;265;588;220;95;122;-26;654;355;360;129;360;303;656;-1.0;-2.0;1229.0;121.0;3.0;69;100;26;1;0;0;1;0;0;0;1;0;0;0;0;17620.50390625;7839.03759765625;5585.8408203125;1393.61608886719;549.0;282453;517.0;1053.0;Calculated values ==>;1562656305.115;340.46000000000004;338.26;296.36;296.26000000000005;293.46000000000004;276.76000000000005;273.8482719121499;285.46000000000004;276.36;274.36;276.96000000000004;351.36;297.26000000000005;274.26000000000005;277.36;298.86;289.76000000000005;299.66;331.96000000000004;282.66;285.36;324.86;328.06;270.56;240.16925963744896;267.9596281332873;273.8482719121499;295.16;6540000.000000001;3550000.0;3600000.0;1290000.0;3600000.0;3030000.0;6559999.999999999;0.0;0.0;0.2048333333333333;0.020166666666666666;0.0005;0.0005;2.661488925474446;7839.03759765625;5585.8408203125;1393.61608886719;17620.50390625;487953.9623808588;484561.0701999901;264184.0675120704;263742.3323737766;252732.35629284478;430477.46260093397;448659.31221096753;443373.06176112994;473921.41095746984;531982.0436786455;472965.01554318523;443226.97429043637;447656.4881179867;467155.4305485478;455736.23341735575;398083.2350162656;475105.04901241895;444379.0182747792;448509.72636209056;216997.06728235667;230377.04089860234;467705.8505919076;201152.64978660273;264184.0675120704;273.6306487530379;2450289.6315175192;1169183.357138258;271611.27982303494;666619.163727746;0;34;0;51;62;65;0;3;143;144;1460109294905.1882;558174658000.0919;1228472771540.2998;49614.81438611565;5375.489549573649;-0.0;92.16282942501007;5622232.283302953;1059510.3688952588;3.2112147975372114;666683.7964859472;3.7171432455371325;0.33327427825633454
6732;2019-07-09 09:12:45.125;669;601;233;232;205;36;124;32;12;39;789;240;11;32;257;167;264;528;222;95;123;-24;655;356;360;135;360;304;656;239.0;-1.0;1526.0;134.0;0.0;65;100;29;1;0;0;1;0;0;0;1;0;0;0;0;17729.892578125;7988.64013671875;5536.09912109375;1381.92626953125;541.0;282454;532.0;1190.0;Calculated values ==>;1562656365.125;340.06000000000006;333.26000000000005;296.46000000000004;296.36;293.66;276.76000000000005;273.955091788801;285.56;276.36;274.36;277.06;352.06000000000006;297.16;274.26000000000005;276.36;298.86;289.86;299.56;325.96000000000004;282.66;285.46000000000004;326.36;327.26000000000005;270.76000000000005;241.49495122638035;268.0796299477929;273.955091788801;295.36;6550000.0;3560000.0;3600000.0;1350000.0;3600000.0;3040000.0;6559999.999999999;0.03983333333333334;0.0;0.25433333333333336;0.022333333333333334;0.0;0.03983333333333334;3.0089349942914723;7988.64013671875;5536.09912109375;1381.92626953125;17729.892578125;487274.27714015933;477103.7209298092;264630.4032873054;264184.0675120704;253452.25092044103;430412.23801567365;448808.67253077246;443168.68479859125;473241.2657668606;532636.8050945956;472714.5398191165;443022.0508540321;446054.7494118788;467155.4305485478;455709.01711372373;396735.1119530529;465482.79461065313;444379.0182747792;448659.31221096753;223268.49639005636;227031.71669481136;467065.13604028744;201536.44976333674;201536.44976333674;273.7851438537818;2450584.267252615;1169315.276435576;271634.41319760453;666711.8620077152;0;34;0;51;62;65;0;3;143;144;1460325330905.1538;558253871200.0793;1228654901890.2708;61455.131777299735;5930.140660185232;-0.0;9843.72735416396;5623158.020451315;1059604.5981825893;3.2112147975372114;666766.6093706448;5.18083669684447;0.3968779976537069
6733;2019-07-09 09:13:45.116;666;582;235;234;206;37;125;32;13;40;793;239;12;30;257;168;264;495;224;96;125;-22;657;357;362;138;362;307;658;192.0;-1.0;1634.0;176.0;0.0;67;100;37;1;0;0;1;0;0;0;1;0;0;0;0;18395.279296875;8538.494140625;5589.31591796875;1389.44189453125;546.0;282455;537.0;1221.0;Calculated values ==>;1562656425.116;339.76;331.36;296.66;296.56;293.76000000000005;276.86;274.0616903277293;285.66;276.36;274.46000000000004;277.16;352.46000000000004;297.06;274.36;276.16;298.86;289.96000000000004;299.56;322.66;282.76000000000005;285.66;326.86;327.76000000000005;270.96000000000004;242.14157278889297;268.43790593516167;274.0616903277293;295.56;6570000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;6580000.0;0.032;0.0;0.2723333333333333;0.029333333333333333;0.0;0.032;3.0865673074222335;8538.494140625;5589.31591796875;1389.44189453125;18395.279296875;486628.0667499631;473925.5148753252;265383.62244652957;264931.0331901511;253724.77856888354;430346.717906069;448585.3864188128;442698.855600732;472947.9820155742;532830.5738213194;472197.7665608716;442550.7883978828;445180.40119705;466871.3337883854;455681.92639110074;395338.729487601;459548.945126524;444132.9807277582;448585.3864188128;225359.1397227605;229122.51738040973;466841.9222875698;201697.68646261716;201697.68646261716;273.8525766797531;2450885.2651947928;1169452.9818954915;271657.50446807063;666804.5598928413;0;34;0;51;62;65;0;3;143;144;1460541898414.9265;558335758914.9934;1228838174395.0784;65632.65172861326;7777.564250865276;-0.0;7900.40639859826;5624216.926453023;1059718.811922097;3.2112147975372114;666914.4549715956;5.240014315917694;0.42953216271512357
6734;2019-07-09 09:14:45.117;663;580;237;236;208;38;126;33;16;40;793;238;16;29;257;169;264;499;225;97;126;-20;664;357;362;141;362;309;666;149.0;-1.0;1621.0;182.0;0.0;71;100;45;1;0;0;1;0;0;0;1;0;0;0;0;19343.369140625;9148.0458984375;5912.37548828125;1394.15661621094;551.0;282456;542.0;1220.0;Calculated values ==>;1562656485.117;339.46000000000004;331.16;296.86;296.76000000000005;293.96000000000004;276.96000000000004;274.0616903277293;285.76000000000005;276.46000000000004;274.76000000000005;277.16;352.46000000000004;296.96000000000004;274.76000000000005;276.06;298.86;290.06;299.56;323.06;282.86;285.76000000000005;327.36;328.26000000000005;271.16;242.77792619122317;268.67533136820026;274.0616903277293;295.66;6640000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3090000.0;6659999.999999999;0.024833333333333332;0.0;0.27016666666666667;0.030333333333333334;0.0;0.024833333333333332;3.0832834391973964;9148.0458984375;5912.37548828125;1394.15661621094;19343.369140625;485436.0358668821;472612.0118292767;265682.85909236636;265234.21948732715;254089.61601592324;430346.717906069;448735.2353024732;442730.14272439573;472555.3283204977;532681.7161495088;471811.56846179103;442730.14272439573;444638.62758169504;466871.3337883854;455821.5469402733;389583.3597988882;459060.80773716455;444290.2209761422;448735.2353024732;227449.86971758792;231213.40812182956;466618.3338627386;201680.9311848694;201680.9311848694;273.8460379073368;2451199.7591741206;1169600.3721860219;271680.7015090019;666900.408918949;0;34;0;51;62;65;0;3;143;144;1460759102035.527;558419460310.2249;1229022977475.5894;65123.46198426203;8036.4345478953655;-0.0;6135.181885587161;5625306.578897549;1059850.5974421734;3.2112147975372114;667031.4201570079;4.819028382473636;0.4083626345458087
