;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6735;2019-07-09 09:15:45.127;663;583;237;237;209;39;127;33;24;41;788;237;24;31;258;169;264;522;226;98;127;-18;675;359;363;143;363;310;676;137.0;-1.0;1581.0;193.0;0.0;78;100;53;1;0;0;1;0;0;0;1;0;0;0;0;20519.919921875;9864.376953125;6191.34765625;1389.8798828125;556.0;282457;547.0;1216.0;Calculated values ==>;1562656545.127;339.46000000000004;331.46000000000004;296.86;296.86;294.06;277.06;274.27422755570615;285.86;276.46000000000004;275.56;277.26000000000005;351.96000000000004;296.86;275.56;276.26000000000005;298.96000000000004;290.06;299.56;325.36;282.96000000000004;285.86;327.86;328.76000000000005;271.36;243.1966462407574;268.7936212382143;274.27422755570615;295.76000000000005;6750000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3100000.0;6759999.999999999;0.022833333333333334;0.0;0.2635;0.03216666666666666;0.0;0.022833333333333334;3.0724159911324174;9864.376953125;6191.34765625;1389.8798828125;20519.919921875;484234.0236389926;471829.5007014742;264956.60104662424;264956.60104662424;254007.22051400403;430214.79039162316;448698.70791018114;443706.70053249894;472391.1323836129;532084.4481294733;471557.83064144437;443706.70053249894;444729.9843135515;466858.86781954044;455487.9538181988;279290.29351733293;461642.6385788307;444246.0077784119;448698.70791018114;229540.68826423294;233304.39079467155;466535.6764483678;202166.71381486935;202166.71381486935;274.04444012632433;2451532.008615268;1169758.835449236;271703.9056798741;667001.2900891972;0;34;0;51;62;65;0;3;143;144;1460976638285.4924;558504674510.2113;1229208708425.5598;63645.786500095404;8503.8682980442;-0.0;5629.14719850962;5626379.83481426;1059988.4562718438;3.2112147975372114;667129.472572039;4.458360960291182;0.38490921647954857
6736;2019-07-09 09:16:45.107;667;589;237;237;209;41;128;34;31;41;783;237;29;34;258;170;264;540;223;100;127;-16;683;360;365;144;365;309;684;-2.0;-2.0;1387.0;245.0;0.0;92;100;58;1;0;0;1;0;0;0;1;0;0;0;0;21736.396484375;10307.607421875;6833.76806640625;1376.47912597656;561.0;282458;551.0;1218.0;Calculated values ==>;1562656605.107;339.86;332.06;296.86;296.86;294.06;277.26000000000005;274.38016830617;285.96000000000004;276.56;276.26000000000005;277.26000000000005;351.46000000000004;296.86;276.06;276.56;298.96000000000004;290.16;299.56;327.16;283.16;285.86;328.26000000000005;329.26000000000005;271.56;243.40439225979637;268.67533136820026;274.38016830617;295.46000000000004;6830000.0;3600000.0;3650000.0;1440000.0;3650000.0;3090000.0;6840000.000000001;0.0;0.0;0.23116666666666666;0.04083333333333334;0.0;0.0;3.076704921265185;10307.607421875;6833.76806640625;1376.47912597656;21736.396484375;483947.5609370572;471783.2656258939;264410.58876665164;264410.58876665164;253664.57145198918;430148.3826014536;448475.45613632165;444928.8317624536;472259.5391352755;531636.529601254;471691.81447616173;444638.62758169504;445362.51087543863;466573.67930157646;455461.04788358515;278071.06985427375;463627.96425381606;444157.9557077624;448324.64168240636;231213.40812182956;235395.46725036926;466594.4891701542;202169.00833682698;202166.71381486935;274.0498811453763;2451884.0272067753;1169926.8792857912;271726.95098729077;667109.7965393768;0;34;0;51;62;65;0;3;143;144;1461194965485.5618;558590745810.2386;1229394346525.619;56117.97918189068;10797.373800694197;-0.0;0.0;5627377.533518134;1060149.2463414897;3.2112147975372114;667176.3664955215;3.6135586101352937;0.3503913987339832
6737;2019-07-09 09:17:45.128;675;595;236;236;207;41;128;35;15;42;775;237;16;35;258;169;264;553;225;101;128;-14;692;360;365;146;365;308;693;156.0;-1.0;1626.0;207.0;0.0;97;100;62;1;0;0;1;0;0;0;1;0;0;0;0;22441.0078125;10755.3154296875;7077.3115234375;1376.35241699219;567.0;282459;557.0;1217.0;Calculated values ==>;1562656665.128;340.66;332.66;296.76000000000005;296.76000000000005;293.86;277.26000000000005;274.38016830617;285.96000000000004;276.66;274.66;277.36;350.66;296.86;274.76000000000005;276.66;298.96000000000004;290.06;299.56;328.46000000000004;283.26000000000005;285.96000000000004;328.86;329.86;271.76000000000005;243.81672145450628;268.5567601203482;274.38016830617;295.66;6920000.0;3600000.0;3650000.0;1460000.0;3650000.0;3080000.0;6930000.0;0.026000000000000002;0.0;0.271;0.034499999999999996;0.0;0.026000000000000002;3.0732560636812774;10755.3154296875;7077.3115234375;1376.35241699219;22441.0078125;484151.3570535019;471617.8485217938;263417.4757668199;263417.4757668199;252601.05870625033;430148.3826014536;448475.45613632165;442788.37346326775;472094.78864732845;530875.2723025628;471825.57532163814;442936.2754991869;445702.7690767803;466573.67930157646;455320.5203350088;276872.3586031609;464614.786623129;444315.77543482;448475.45613632165;233722.59852315116;237904.88540968279;466512.5098467736;202438.49893577525;202438.49893577525;274.15474014776777;2452252.3010927835;1170102.4650761448;271749.8992792058;667225.7627764308;0;34;0;51;62;65;0;3;143;144;1461414042135.2275;558677776260.106;1229579511310.3364;65134.81599695047;9110.553376429441;-0.0;6396.960887214207;5628388.3271304015;1060315.203799167;3.2112147975372114;667229.6931606362;4.198157991988209;0.35960666130582375
6738;2019-07-09 09:18:45.128;684;602;233;232;205;43;97;35;-2;41;760;237;-1;37;258;170;264;563;225;102;102;-13;691;363;368;134;368;309;691;-2.0;0.0;1814.0;283.0;0.0;99;1;69;1;0;0;1;0;0;0;1;1;0;0;0;23630.322265625;11264.8251953125;7159.13720703125;2404.61572265625;573.0;282460;562.0;1218.0;Calculated values ==>;1562656725.128;341.56000000000006;333.36;296.46000000000004;296.36;293.66;277.46000000000004;274.69669130483857;282.86;276.66;272.96000000000004;277.26000000000005;349.16;296.86;273.06;276.86;298.96000000000004;290.16;299.56;329.46000000000004;283.36;283.36;329.36;330.46000000000004;271.86;241.2770596917726;268.67533136820026;274.69669130483857;295.66;6909999.999999999;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3090000.0;6909999.999999999;0.0;0.0;0.30233333333333334;0.04716666666666667;0.0;0.0;3.074850892287535;11264.8251953125;7159.13720703125;2404.61572265625;23630.322265625;485595.8931082817;472997.03279783006;262320.14982100466;261919.1666614834;251993.87807461966;429947.3805835815;443068.41153611307;440018.3298031032;473565.85517348704;529229.1397569913;471691.81447616173;440171.277620612;445794.276142949;466143.89801963745;454957.25294993835;276998.1407919885;466587.9532626524;443867.8425240895;443867.8425240895;235813.6939595721;240414.4444865203;468287.17430808354;203089.56176421294;202438.49893577525;274.4212867496719;2452636.2288434347;1170285.9662480198;271781.40734703623;667344.3998491847;0;34;0;51;62;65;0;3;144;144;1461633942135.2275;558761776260.106;1229764611310.3364;71631.46420375782;12508.487391652563;-0.0;0.0;5629528.046132074;1060495.3624722343;3.2112147975372114;667283.0011680297;4.039639724346781;0.38984352290603047
6739;2019-07-09 09:19:45.149;690;608;231;230;204;45;44;37;-9;41;750;239;-12;28;259;170;264;570;225;105;44;-12;696;365;370;125;370;309;696;-1.0;-1.0;1473.0;223.0;0.0;99;1;73;1;0;0;1;0;0;0;1;1;0;0;0;23824.87890625;11598.8291015625;7171.9287109375;2441.71948242188;577.0;282461;567.0;1220.0;Calculated values ==>;1562656785.149;342.16;333.96000000000004;296.26000000000005;296.16;293.56;277.66;274.9066339382667;277.56;276.86;272.26000000000005;277.26000000000005;348.16;297.06;271.96000000000004;275.96000000000004;299.06;290.16;299.56;330.16;283.66;277.56;329.86;330.86;271.96000000000004;239.25999513918347;268.67533136820026;274.9066339382667;295.66;6959999.999999999;3650000.0;3700000.0;1250000.0;3700000.0;3090000.0;6959999.999999999;0.0;0.0;0.2455;0.03716666666666667;0.0;0.0;3.0792747986494695;11598.8291015625;7171.9287109375;2441.71948242188;23824.87890625;485945.50452945917;473340.51948726753;261239.26281309043;260848.795435522;251462.84231335556;429811.8947417682;433536.1482522121;438939.586306344;474723.7783156528;528180.8629909446;471931.25547202793;438472.7785254516;444493.19508952065;465987.64080860076;454619.2177209517;276385.30809389986;467098.7779851932;443940.0412517927;433536.1482522121;237904.88540968279;242087.5637286956;469616.03456137615;203650.65145413196;202438.49893577525;274.64775123794243;2453031.8272636;1170476.5633858615;271821.80760882795;667463.8671972611;0;34;0;51;62;65;0;3;144;144;1461855419624.8896;558839503454.9874;1229950076200.0535;57763.43350621806;9885.046738819241;-0.0;0.0;5630606.714346463;1060682.0405708447;3.2112147975372114;667283.0011680297;3.189089105647829;0.3069937526254596
6740;2019-07-09 09:20:45.130;693;613;231;230;204;48;43;39;-14;43;763;240;-18;13;259;171;264;576;226;106;43;-9;691;368;373;135;372;307;692;-1.0;-1.0;1586.0;299.0;0.0;99;100;73;1;0;0;1;0;0;0;1;0;0;0;0;22640.173828125;11603.1796875;7175.44970703125;1400.6784667968802;581.0;282462;571.0;1221.0;Calculated values ==>;1562656845.13;342.46000000000004;334.46000000000004;296.26000000000005;296.16;293.56;277.96000000000004;275.2199585193972;277.46000000000004;277.06;271.76000000000005;277.46000000000004;349.46000000000004;297.16;271.36;274.46000000000004;299.06;290.26000000000005;299.56;330.76000000000005;283.76000000000005;277.46000000000004;330.26000000000005;331.26000000000005;272.26000000000005;241.49495122638035;268.43790593516167;275.2199585193972;295.76000000000005;6909999.999999999;3679999.9999999995;3729999.9999999995;1350000.0;3720000.0000000005;3070000.0;6920000.0;0.0;0.0;0.2643333333333333;0.049833333333333334;0.0;0.0;3.0811701471857504;11603.1796875;7175.44970703125;1400.6784667968802;22640.173828125;486920.97061218246;474628.25094548555;261464.14940989963;261069.9350178916;251614.6189631816;429606.4342157736;432592.33825255034;438608.925445803;473631.01605711324;529695.9489754178;472316.99452512065;437985.2681005028;442698.855600732;465699.18825494946;454252.1552922749;276998.1407919885;468629.69785894407;443489.6578995834;432592.33825255034;239577.9089402584;243760.74795305103;468542.5750511011;204293.5863969101;202438.49893577525;274.9099907932412;2453418.9134214693;1170669.8522321766;271853.8174521756;667583.3908233086;0;34;0;51;62;65;0;3;144;144;1462078249040.577;558917478755.2279;1230134817680.6233;61937.35462192401;13168.40793460052;-0.0;0.0;5631603.905040193;1060874.0918582103;3.2112147975372114;667283.0011680297;3.7219196551561673;0.36997690031147246
6741;2019-07-09 09:21:45.100;691;615;234;233;206;50;44;41;-18;45;780;240;-20;4;259;172;264;578;227;107;44;-6;683;370;375;145;375;307;683;-2.0;0.0;1677.0;319.0;0.0;98;100;76;1;0;0;1;0;0;0;1;0;0;1;0;22530.591796875;11570.3701171875;7012.2119140625;1375.04821777344;583.0;282463;573.0;1219.0;Calculated values ==>;1562656905.1;342.26;334.66;296.56;296.46000000000004;293.76000000000005;278.16;275.4277932560699;277.56;277.26000000000005;271.36;277.66;351.16;297.16;271.16;273.56;299.06;290.36;299.56;330.96000000000004;283.86;277.56;330.46000000000004;331.46000000000004;272.56;243.61107973660833;268.43790593516167;275.4277932560699;295.86;6830000.0;3700000.0;3750000.0;1450000.0;3750000.0;3070000.0;6830000.0;0.0;0.0;0.27949999999999997;0.05316666666666667;0.0;0.0;3.0758082479415103;11570.3701171875;7012.2119140625;1375.04821777344;22530.591796875;487477.1630600937;476031.1461105508;263217.40067863045;262804.45715009165;252656.28180147475;429467.9694778635;432268.69537578704;437985.2681005028;472523.35196359537;531473.2235040612;472316.99452512065;437671.5478804793;441357.27833241806;465264.4466859;454054.3140890567;278071.06985427375;470127.27284960257;443241.36274362396;432268.69537578704;240414.4444865203;244597.3647265701;467454.15562920104;204808.2464884254;202438.49893577525;275.11753625701317;2453795.1482555047;1170862.8685900827;271876.9369422716;667701.5622211476;0;34;0;51;62;65;0;3;144;144;1462302536839.7922;559001436754.9342;1230318925579.9792;65172.97754057562;13964.00750265124;-0.0;0.0;5632662.628178126;1061100.0822676658;3.2112147975372114;667283.0011680297;3.965249584033112;0.39606120554888163
6742;2019-07-09 09:22:45.131;685;614;238;237;211;50;45;43;-19;47;778;239;-20;1;259;174;264;573;226;107;46;-3;684;369;374;150;374;308;684;-2.0;-1.0;1458.0;235.0;0.0;98;1;80;1;0;0;1;0;0;0;1;0;1;0;0;24280.763671875;11908.2978515625;7031.38330078125;2823.42456054688;584.0;282464;575.0;1219.0;Calculated values ==>;1562656965.131;341.66;334.56;296.96000000000004;296.86;294.26000000000005;278.16;275.3239800832674;277.66;277.46000000000004;271.26000000000005;277.86;350.96000000000004;297.06;271.16;273.26000000000005;299.06;290.56;299.56;330.46000000000004;283.86;277.76000000000005;330.66;331.56;272.86;244.62907804385475;268.5567601203482;275.3239800832674;295.76000000000005;6840000.000000001;3690000.0;3740000.0;1500000.0;3740000.0;3080000.0;6840000.000000001;0.0;0.0;0.243;0.03916666666666667;0.0;0.0;3.075650497651835;11908.2978515625;7031.38330078125;2823.42456054688;24280.763671875;486494.4372896383;475754.4529721522;264836.62138799863;264410.58876665164;254372.66450986886;429537.3511455088;432713.3447351209;437601.09044165985;472063.3492566028;531188.9547695365;472064.6210199994;437443.34373287327;440691.34818141814;465409.6375306119;454511.51868905674;277929.8543245434;469178.82276570343;443446.2675284428;432900.96285529673;241250.99604349316;245015.67932991832;467055.3093043646;204664.5387755734;202438.49893577525;275.05749439464415;2454185.4444341953;1171058.625245646;271911.94229226216;667818.6526470185;0;34;0;51;62;65;0;3;144;145;1462527352935.3066;559089982480.1367;1230503520905.4016;56603.582054859005;10276.97184571099;-0.0;0.0;5633677.957159487;1061302.1948002477;3.2112147975372114;667283.0011680297;3.073116253851379;0.299166364430146
6743;2019-07-09 09:23:45.091;679;614;243;242;217;49;46;43;-19;47;734;238;-21;9;259;176;264;573;228;106;46;-2;679;369;374;142;374;307;679;-2.0;-1.0;1603.0;157.0;0.0;100;1;83;1;0;0;1;0;0;0;1;0;1;0;0;24273.75390625;12111.201171875;6939.51025390625;2336.77221679688;585.0;282465;576.0;1222.0;Calculated values ==>;1562657025.091;341.06000000000006;334.56;297.46000000000004;297.36;294.86;278.06;275.3239800832674;277.76000000000005;277.46000000000004;271.26000000000005;277.86;346.56000000000006;296.96000000000004;271.06;274.06;299.06;290.76000000000005;299.56;330.46000000000004;283.76000000000005;277.76000000000005;330.76000000000005;331.66;272.96000000000004;242.98782864720522;268.43790593516167;275.3239800832674;295.96000000000004;6790000.000000001;3690000.0;3740000.0;1420000.0;3740000.0;3070000.0;6790000.000000001;0.0;0.0;0.26716666666666666;0.026166666666666668;0.0;0.0;3.083061450544503;12111.201171875;6939.51025390625;2336.77221679688;24273.75390625;486151.8426971224;476354.9881606489;267411.59590856225;266956.24708892964;256782.118408321;429537.3511455088;432900.96285529673;437828.56808052456;473113.08983516775;526657.7217130746;472078.47322309687;437514.20447033056;442105.1117696454;465409.6375306119;454797.30292845506;278659.4186322394;469828.31524128694;443284.91690574156;432900.96285529673;241669.27786274583;245433.99809710225;468269.4296827956;204927.61253251543;202438.49893577525;275.1584925855832;2454589.7956669503;1171258.6542959742;271954.9152643408;667934.999143973;0;34;0;51;62;65;0;3;144;145;1462751603335.4492;559177524080.1924;1230687897905.5188;62223.37195724311;6890.7775487656645;-0.0;0.0;5634667.521627139;1061445.1640022404;3.2112147975372114;667283.0011680297;3.2315231965118407;0.30043501510873827
6744;2019-07-09 09:24:45.102;674;613;243;243;217;47;47;43;-20;47;704;240;-22;10;259;178;264;572;231;104;47;-2;676;368;373;137;373;306;677;211.0;-1.0;1581.0;175.0;0.0;100;1;84;1;0;0;1;0;0;0;1;0;1;0;0;24736.6171875;12114.54296875;6995.63134765625;2356.19189453125;586.0;282466;577.0;1220.0;Calculated values ==>;1562657085.102;340.56000000000006;334.46000000000004;297.46000000000004;297.46000000000004;294.86;277.86;275.2199585193972;277.86;277.46000000000004;271.16;277.86;343.56000000000006;297.16;270.96000000000004;274.16;299.06;290.96000000000004;299.56;330.36;283.56;277.86;330.86;331.76000000000005;272.96000000000004;241.92719264551067;268.3187672390254;275.2199585193972;296.26000000000005;6759999.999999999;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3060000.0;6770000.0;0.035166666666666666;0.0;0.2635;0.029166666666666667;0.0;0.035166666666666666;3.077857268735447;12114.54296875;6995.63134765625;2356.19189453125;24736.6171875;485742.93054985517;476439.0975097778;267569.27126314194;267569.27126314194;256879.28219806415;429606.4342157736;433339.70882325375;437898.67151236854;473762.2839209553;523585.4586917309;472449.72632547625;437585.1090581189;442461.82273329195;465554.5508946237;455250.41761470324;279128.17455077684;469924.2534597072;443167.23458983225;433339.70882325375;242087.5637286956;245852.32104278926;468957.112008979;204673.21202069076;204673.21202069076;275.0559923663098;2454998.2903024624;1171460.5725084236;271994.0304683547;668051.146613627;0;34;0;51;62;65;0;3;144;145;1462975744420.1428;559261239425.078;1230871831620.2673;61454.908576057096;7708.280416325076;-0.0;8041.438470890132;5635698.362916437;1061566.8451225662;3.2112147975372114;667350.0254407265;3.59653919553162;0.30309053333641633
6745;2019-07-09 09:25:48.112;672;613;242;241;216;45;49;42;-22;47;707;242;-23;8;259;178;264;572;233;102;49;-2;678;367;373;134;372;305;678;93.0;-1.0;1816.0;237.0;0.0;100;1;85;1;0;0;1;0;0;0;1;0;1;1;0;24798.912109375;12259.9482421875;6990.03076171875;2359.90625;587.0;282467;578.0;1216.0;Calculated values ==>;1562657148.112;340.36;334.46000000000004;297.36;297.26000000000005;294.76000000000005;277.66;275.1157276137837;278.06;277.36;270.96000000000004;277.86;343.86;297.36;270.86;273.96000000000004;299.06;290.96000000000004;299.56;330.36;283.36;278.06;330.96000000000004;331.86;272.96000000000004;241.2770596917726;268.19934244402924;275.1157276137837;296.46000000000004;6780000.0;3670000.0000000005;3729999.9999999995;1340000.0;3720000.0000000005;3050000.0;6780000.0;0.015500000000000002;0.0;0.3026666666666667;0.0395;0.0;0.015500000000000002;3.067608010952378;12259.9482421875;6990.03076171875;2359.90625;24798.912109375;485232.7927535179;476319.29616722185;267033.00025733677;266580.78784926276;256459.4824126743;429675.2189834977;433709.9341905583;437812.597326149;474149.3184965571;523980.73705511086;472819.72876042995;437656.05685647397;442373.3332657317;465699.18825494946;455418.01775357616;278812.86572556896;469794.7547844358;442843.5478306083;433709.9341905583;242505.85365607988;246270.64818160105;469366.78838317865;204313.31630835254;204313.31630835254;274.9127969378591;2455431.794983091;1171673.883159947;272035.3028772494;668173.5405815962;0;34;0;51;62;65;0;3;144;145;1463210771720.1072;559346617975.0651;1231064327170.2383;70672.44905471973;10469.612146955633;-0.0;3555.6475771741902;5636854.660805751;1061725.926929544;3.2112147975372114;667451.5160506957;3.9193965069083108;0.36501244946685507
6746;2019-07-09 09:26:45.133;672;614;241;240;215;44;51;42;-22;47;722;243;-24;7;259;179;264;574;232;101;51;-4;679;366;371;131;371;304;679;-1.0;0.0;1658.0;189.0;0.0;100;1;84;1;0;0;1;0;0;0;1;0;1;1;0;24764.470703125;12236.9814453125;7004.00048828125;2367.93701171875;588.0;282468;579.0;1216.0;Calculated values ==>;1562657205.133;340.36;334.56;297.26000000000005;297.16;294.66;277.56;275.0112864084945;278.26000000000005;277.36;270.96000000000004;277.86;345.36;297.46000000000004;270.76000000000005;273.86;299.06;291.06;299.56;330.56;283.26000000000005;278.26000000000005;331.06;331.96000000000004;272.76000000000005;240.61611355647437;268.0796299477929;275.0112864084945;296.36;6790000.000000001;3660000.0;3710000.0;1310000.0;3710000.0;3040000.0;6790000.000000001;0.0;0.0;0.2763333333333333;0.0315;0.0;0.0;3.067449902035885;12236.9814453125;7004.00048828125;2367.93701171875;24764.470703125;485124.1848899619;476354.9881606489;266505.7353069678;266059.87096131756;256043.5540990985;429743.705733735;434569.1002543208;438039.0146135774;474534.5232474069;525634.3607234177;473070.1014623026;437727.04723144654;442433.1482669151;465843.5510757728;455726.3878962193;278659.4186322394;469991.3322333927;443094.5073932159;434569.1002543208;242924.1476594651;246688.97952812296;469579.1550949515;204074.92653359324;204313.31630835254;274.81620316597815;2455824.316322926;1171867.8886357066;272072.7454258874;668284.367478072;0;34;0;51;62;65;0;3;144;145;1463422889839.7666;559422170799.9437;1231237956114.9595;64652.07633943562;8363.383199682787;-0.0;0.0;5637926.374659933;1061875.0764053685;3.2112147975372114;667479.6752979419;3.378950132762529;0.3238987119303193
6747;2019-07-09 09:27:45.143;672;615;238;237;213;44;54;41;-22;47;740;243;-24;5;259;178;264;573;228;101;54;-5;680;365;371;130;370;304;680;-2.0;-1.0;1681.0;189.0;0.0;100;1;84;1;0;0;1;0;0;0;1;0;1;0;0;24592.189453125;12194.626953125;7028.11572265625;2368.2666015625;589.0;282469;580.0;1215.0;Calculated values ==>;1562657265.143;340.36;334.66;296.96000000000004;296.86;294.46000000000004;277.56;274.9066339382667;278.56;277.26000000000005;270.96000000000004;277.86;347.16;297.46000000000004;270.76000000000005;273.66;299.06;290.96000000000004;299.56;330.46000000000004;283.26000000000005;278.56;331.16;332.06;272.66;240.39332010688793;268.0796299477929;274.9066339382667;295.96000000000004;6800000.0;3650000.0;3710000.0;1300000.0;3700000.0;3040000.0;6800000.0;0.0;0.0;0.2801666666666666;0.0315;0.0;0.0;3.0647691631045677;12194.626953125;7028.11572265625;2368.2666015625;24592.189453125;485015.48062325286;476390.8162124183;265111.5034881815;264679.9802329974;255268.05202494824;429811.8947417682;435111.22071931604;438039.0146135774;474662.52256942244;527519.8571458375;473070.1014623026;437727.04723144654;442137.2501143532;465987.64080860076;455751.94372971024;278508.6197613347;469698.74757906917;443094.5073932159;435111.22071931604;243342.44575359824;247107.31509690773;469617.39609492937;203812.3389737853;204313.31630835254;274.7101838981752;2456235.6903750794;1172071.5193051174;272112.2203673857;668401.3212688614;0;34;0;51;62;65;0;3;144;145;1463645526939.7312;559500483849.9313;1231420386514.9304;65622.50695841508;8372.859299316036;-0.0;0.0;5639012.177124164;1062014.5683376193;3.2112147975372114;667479.6752979419;3.427137902968585;0.32299709465348586
6748;2019-07-09 09:28:45.134;673;616;238;237;211;43;56;41;-24;47;756;243;-26;2;258;178;264;576;227;100;56;-6;682;365;370;135;370;303;682;194.0;-1.0;1749.0;204.0;0.0;100;100;82;1;0;0;1;0;0;0;1;0;0;1;0;23622.318359375;12083.220703125;7137.9990234375;1373.70300292969;590.0;282470;582.0;1216.0;Calculated values ==>;1562657325.134;340.46000000000004;334.76000000000005;296.96000000000004;296.86;294.26000000000005;277.46000000000004;274.9066339382667;278.76000000000005;277.26000000000005;270.76000000000005;277.86;348.76;297.46000000000004;270.56;273.36;298.96000000000004;290.96000000000004;299.56;330.76000000000005;283.16;278.76000000000005;331.36;332.16;272.56;241.49495122638035;267.9596281332873;274.9066339382667;295.86;6820000.0;3650000.0;3700000.0;1350000.0;3700000.0;3030000.0;6820000.0;0.03233333333333333;0.0;0.2915;0.034;0.0;0.03233333333333333;3.067133125605971;12083.220703125;7137.9990234375;1373.70300292969;23622.318359375;484945.4726827806;476307.1061419409;264973.1473396825;264544.40730689385;254459.67377977294;429811.8947417682;435709.04087217076;437953.82195464283;474020.51154441346;529269.6464291925;473201.6130517945;437642.0229114993;441901.5654153896;465856.02846295026;455751.94372971024;278214.54317162454;469929.8902483054;443139.1799696361;435709.04087217076;244179.05427248686;247525.65490268572;468837.507044565;203829.77755855277;203829.77755855277;274.71691347032566;2456637.4176732237;1172273.804355535;272143.39877005236;668519.3545177807;0;34;0;51;62;65;0;3;144;145;1463867793595.3813;559579971925.1638;1231602459200.463;68247.15894146025;9010.262802524418;-0.0;7497.429513806981;5640127.59033951;1062159.405959989;3.2112147975372114;667542.1445056194;4.115327470319742;0.34939230318896736
6749;2019-07-09 09:29:45.124;674;617;238;237;211;43;58;41;-25;48;772;242;-27;-6;258;178;264;577;227;100;58;-6;681;364;370;142;369;302;682;173.0;-1.0;1717.0;132.0;0.0;100;100;79;1;0;0;1;0;0;0;1;0;0;0;0;23213.65234375;11853.5634765625;7049.2587890625;1353.56652832031;592.0;282471;583.0;1217.0;Calculated values ==>;1562657385.124;340.56000000000006;334.86;296.96000000000004;296.86;294.26000000000005;277.46000000000004;274.8017692304317;278.96000000000004;277.26000000000005;270.66;277.96000000000004;350.36;297.36;270.46000000000004;272.56;298.96000000000004;290.96000000000004;299.56;330.86;283.16;278.96000000000004;331.46000000000004;332.36;272.56;242.98782864720522;267.8393353686513;274.8017692304317;295.86;6809999.999999999;3640000.0;3700000.0;1420000.0;3690000.0;3020000.0;6820000.0;0.028833333333333332;0.0;0.2861666666666667;0.022000000000000002;0.0;0.028833333333333332;3.069337657889621;11853.5634765625;7049.2587890625;1353.56652832031;23213.65234375;485201.5921560568;476462.88006628817;264973.1473396825;264544.40730689385;254459.67377977294;429879.7862731237;436064.1445842927;438024.4983934438;473211.45657138317;531015.0068793237;473214.8347337811;437713.4967235476;440920.49340534693;466000.09905875643;455918.2756450069;278360.36147978925;470093.065114745;443139.1799696361;436064.1445842927;244597.3647265701;248362.34728340767;467871.8059836037;203713.6472564047;203713.6472564047;274.6673578727874;2457027.652379186;1172473.2443115304;272166.12222827534;668637.5619617123;0;34;0;51;62;65;0;3;144;145;1464089756595.4167;559663058075.177;1231783928950.4917;67051.95523371603;5811.479491998378;-0.0;6699.439339620771;5641254.895042379;1062282.8998933765;3.2112147975372114;667660.43202821;3.9277916155083257;0.3226469530017841
6750;2019-07-09 09:30:48.125;675;618;239;239;212;43;61;40;-25;49;778;242;-27;-9;258;178;264;579;229;100;60;-5;682;364;369;146;369;302;683;1.0;-1.0;1542.0;146.0;0.0;100;100;76;1;0;0;1;0;0;0;1;0;0;0;0;23219.541015625;11478.484375;7086.90966796875;1326.84521484375;593.0;282472;585.0;1216.0;Calculated values ==>;1562657448.125;340.66;334.96000000000004;297.06;297.06;294.36;277.46000000000004;274.8017692304317;279.26000000000005;277.16;270.66;278.06;350.96000000000004;297.36;270.46000000000004;272.26000000000005;298.96000000000004;290.96000000000004;299.56;331.06;283.16;279.16;331.66;332.46000000000004;272.66;243.81672145450628;267.8393353686513;274.8017692304317;296.06;6820000.0;3640000.0;3690000.0;1460000.0;3690000.0;3020000.0;6830000.0;0.00016666666666666666;0.0;0.257;0.024333333333333332;0.0;0.00016666666666666666;3.066656567171886;11478.484375;7086.90966796875;1326.84521484375;23219.541015625;485240.4778268397;476499.11565393145;265335.96185124916;265335.96185124916;254773.52329187767;429879.7862731237;436826.61528302036;438024.4983934438;472787.8654963541;531640.2589796651;473214.8347337811;437713.4967235476;440469.9055531801;466000.09905875643;455918.2756450069;278214.54317162454;470290.293495062;443344.46908386867;436651.5639693156;245433.99809710225;248780.69988749037;467414.5527947445;203597.75160237544;203597.75160237544;274.6225998541088;2457433.9492696677;1172677.402970559;272189.5762032805;668761.2553989257;0;34;0;51;62;65;0;3;144;145;1464322545290.149;559753779515.0726;1231974191970.2727;60247.673925304574;6419.542162347647;-0.0;38.842302061156694;5642368.784476743;1062389.923031482;3.2112147975372114;667719.3929283794;3.353371006912415;0.3117144238160757
6751;2019-07-09 09:31:45.105;675;619;240;240;213;43;63;40;-26;48;773;241;-27;-7;258;178;264;581;229;99;63;-6;681;364;369;145;369;302;681;136.0;-1.0;1531.0;46.0;0.0;100;100;74;1;0;0;1;0;0;0;1;0;0;1;0;22698.97265625;11550.533203125;7097.85693359375;1338.41772460938;594.0;282473;586.0;1218.0;Calculated values ==>;1562657505.105;340.66;335.06;297.16;297.16;294.46000000000004;277.46000000000004;274.8017692304317;279.46000000000004;277.16;270.56;277.96000000000004;350.46000000000004;297.26000000000005;270.46000000000004;272.46000000000004;298.96000000000004;290.96000000000004;299.56;331.26000000000005;283.06;279.46000000000004;331.76000000000005;332.56;272.56;243.61107973660833;267.8393353686513;274.8017692304317;296.06;6809999.999999999;3640000.0;3690000.0;1450000.0;3690000.0;3020000.0;6809999.999999999;0.02266666666666667;0.0;0.25516666666666665;0.007666666666666667;0.0;0.02266666666666667;3.0715409245574046;11550.533203125;7097.85693359375;1338.41772460938;22698.97265625;485348.86164377054;476892.9653090994;265914.58731859655;265914.58731859655;255222.80324251682;429879.7862731237;437175.3749837681;437869.15320432716;472819.8678402692;531119.2370921916;473096.6947527298;437713.4967235476;440770.5613398004;466000.09905875643;455918.2756450069;278360.36147978925;470871.55206888315;443183.9810114357;437175.3749837681;245852.32104278926;249199.05678690012;467454.15562920104;203918.1417770196;203918.1417770196;274.7462477824584;2457797.3432849315;1172859.6520569534;272210.66879805;668873.5120657629;0;34;0;51;62;65;0;3;144;145;1464532801490.2192;559836685415.1003;1232146271570.3303;59696.499749201306;2020.4427728667245;-0.0;5287.1639526863;5643318.009340391;1062456.7161345053;3.2112147975372114;667761.542350115;3.3524166009720116;0.2658564649382002
6752;2019-07-09 09:32:45.105;675;619;241;240;214;43;65;40;-26;48;766;240;-28;-8;258;178;264;581;228;100;65;-6;679;363;368;145;368;301;680;-1.0;-1.0;1465.0;28.0;0.0;100;100;69;1;0;0;1;0;0;0;1;0;0;0;0;22564.345703125;11108.888671875;7075.0146484375;1335.98681640625;595.0;282474;587.0;1217.0;Calculated values ==>;1562657565.105;340.66;335.06;297.26000000000005;297.16;294.56;277.46000000000004;274.69669130483857;279.66;277.16;270.56;277.96000000000004;349.76;297.16;270.36;272.36;298.96000000000004;290.96000000000004;299.56;331.26000000000005;283.16;279.66;331.86;332.66;272.56;243.61107973660833;267.7187500070086;274.69669130483857;295.96000000000004;6790000.000000001;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3010000.0;6800000.0;0.0;0.0;0.24416666666666667;0.004666666666666667;0.0;0.0;3.0688595939319914;11108.888671875;7075.0146484375;1335.98681640625;22564.345703125;485565.3433772374;477011.8703583166;266431.23141896277;265986.97145284695;255631.36836977667;429947.3805835815;437751.2922219514;438095.2167564963;472819.8678402692;530465.2551293176;473110.1495961964;437785.01000687695;440834.61030177056;466143.89801963745;456084.1908378049;278659.4186322394;470999.23086194514;443548.98292639165;437751.2922219514;246270.64818160105;249617.41799618208;467454.15562920104;203701.31497603323;203918.1417770196;274.6578672819551;2458174.5376045927;1173048.4805725785;272232.9555025585;668991.6193289465;0;34;0;51;62;65;0;3;144;145;1464753901490.2192;559923685415.1003;1232327171570.3303;57231.17768472973;1230.8465897147832;-0.0;0.0;5644292.40665234;1062483.810212527;3.2112147975372114;667805.6020497207;2.9949976083355074;0.25608873108687236
6753;2019-07-09 09:33:45.086;674;619;241;240;214;42;67;39;-26;48;760;240;-28;-9;258;178;264;579;229;100;67;-5;675;363;368;145;368;301;676;323.0;-1.0;1495.0;39.0;0.0;100;100;67;1;0;0;1;0;0;0;1;0;0;0;0;22170.111328125;10920.2314453125;7014.91357421875;1336.298828125;595.0;282475;588.0;1215.0;Calculated values ==>;1562657625.086;340.56000000000006;335.06;297.26000000000005;297.16;294.56;277.36;274.69669130483857;279.86;277.06;270.56;277.96000000000004;349.16;297.16;270.36;272.26000000000005;298.96000000000004;290.96000000000004;299.56;331.06;283.16;279.86;331.96000000000004;332.66;272.66;243.61107973660833;267.7187500070086;274.69669130483857;296.06;6750000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3010000.0;6759999.999999999;0.05383333333333333;0.0;0.24916666666666665;0.006500000000000001;0.0;0.05383333333333333;3.0638162749608626;10920.2314453125;7014.91357421875;1336.298828125;22170.111328125;485850.9126670876;477486.2263135143;266732.5761593256;266281.7465168256;255817.08091433838;429947.3805835815;438094.9669865802;438095.2167564963;472819.8678402692;529839.7408841682;473110.1495961964;437785.01000687695;440684.76455267647;466143.89801963745;456084.1908378049;279290.29351733293;471186.4796505779;443548.98292639165;438094.9669865802;246688.97952812296;249617.41799618208;467554.11004514707;203691.35512137137;203691.35512137137;274.6540232385738;2458547.2066969266;1173231.9984409914;272255.21749771154;669108.998215609;0;34;0;51;62;65;0;3;144;145;1464974631570.0227;560010657865.023;1232507714380.1697;58405.62885741862;1715.107907004542;-0.0;12618.727772077076;5645255.741553316;1062508.3520592644;3.2112147975372114;667910.7248149739;3.774468852023594;0.2633442314919421
6754;2019-07-09 09:34:45.106;672;618;241;241;214;42;69;39;-25;47;745;240;-27;0;258;178;264;575;230;100;68;-6;675;362;368;133;367;302;676;90.0;-1.0;1493.0;53.0;0.0;100;0;66;1;0;0;1;0;0;0;1;1;0;0;0;23086.884765625;10794.580078125;6966.97705078125;2343.6611328125;596.0;282476;588.0;1217.0;Calculated values ==>;1562657685.106;340.36;334.96000000000004;297.26000000000005;297.26000000000005;294.56;277.36;274.5913991737795;280.06;277.06;270.66;277.86;347.66;297.16;270.46000000000004;273.16;298.96000000000004;290.96000000000004;299.56;330.66;283.16;279.96000000000004;331.96000000000004;332.76000000000005;272.56;241.05796691057077;267.8393353686513;274.5913991737795;296.16;6750000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;3020000.0;6759999.999999999;0.015000000000000001;0.0;0.24883333333333332;0.008833333333333334;0.0;0.015000000000000001;3.0686998687277676;10794.580078125;6966.97705078125;2343.6611328125;23086.884765625;485558.0396819965;477332.0500564246;266732.5761593256;266732.5761593256;255817.08091433838;430014.67791919125;438436.9853406204;438024.4983934438;474277.9221395622;528197.3986632949;472978.49309529504;437713.4967235476;441814.68150891823;466287.42677258106;456249.6922589759;279290.29351733293;470540.31626857043;443548.98292639165;438266.1810836207;246688.97952812296;250035.78352995744;469111.20244295575;203374.00790129305;203374.00790129305;274.5267174155754;2458924.4740447993;1173413.01552255;272285.89405282063;669225.5528093653;0;34;0;51;62;65;0;3;145;145;1465195505169.9524;560094085664.9965;1232688674680.112;58388.863717463515;2347.345218451354;-0.0;3523.382597734915;5646229.353420276;1062542.2171198912;3.2112147975372114;668045.2872405417;3.196164831296707;0.26381754257765583
6755;2019-07-09 09:35:45.117;671;618;242;241;215;42;70;38;-26;46;731;241;-27;4;258;178;264;575;227;101;70;-6;675;362;367;125;367;301;675;123.0;-1.0;1432.0;49.0;0.0;100;0;64;1;0;0;1;0;0;0;1;1;0;0;0;23116.96875;10662.572265625;7037.0693359375;2378.44604492188;596.0;282477;589.0;1215.0;Calculated values ==>;1562657745.117;340.26;334.96000000000004;297.36;297.26000000000005;294.66;277.36;274.5913991737795;280.16;276.96000000000004;270.56;277.76000000000005;346.26;297.26000000000005;270.46000000000004;273.56;298.96000000000004;290.96000000000004;299.56;330.66;283.26000000000005;280.16;332.06;332.76000000000005;272.56;239.25999513918347;267.7187500070086;274.5913991737795;295.86;6750000.0;3620000.0000000005;3670000.0000000005;1250000.0;3670000.0000000005;3010000.0;6750000.0;0.0205;0.0;0.23866666666666667;0.008166666666666666;0.0;0.0205;3.0636568122467027;10662.572265625;7037.0693359375;2378.44604492188;23116.96875;485411.4209633693;477450.5334322588;267266.8133959309;266809.3312136778;256232.92075406792;430014.67791919125;438831.3279248589;438095.2167564963;475203.61425963015;526811.726864861;473228.16177369916;437940.2675631159;442613.016394442;466287.42677258106;456249.6922589759;279290.29351733293;470668.71780940215;443911.7167523866;438831.3279248589;247107.31509690773;250035.78352995744;470196.40991137497;203388.42618225416;203388.42618225416;274.532291945316;2459309.576747654;1173591.8579076412;272325.2521604014;669342.2745912964;0;34;0;51;62;65;0;3;145;145;1465416045595.527;560171499855.1982;1232869607845.5835;56016.687350385786;2178.931867121153;-0.0;4826.579485723398;5647182.907801252;1062579.9430108482;3.2112147975372114;668114.8830149717;3.138854646561191;0.24863447206921296
6756;2019-07-09 09:36:45.127;670;617;242;241;216;42;72;39;-27;46;746;242;-28;-4;258;178;264;569;227;101;72;-3;671;362;367;131;367;301;671;-1.0;-1.0;1159.0;12.0;0.0;100;100;59;1;0;0;1;0;0;0;1;0;0;0;0;21607.671875;10249.484375;6891.890625;1381.2521972656198;596.0;282478;589.0;1215.0;Calculated values ==>;1562657805.127;340.16;334.86;297.36;297.26000000000005;294.76000000000005;277.36;274.5913991737795;280.36;277.06;270.46000000000004;277.76000000000005;347.76;297.36;270.36;272.76000000000005;298.96000000000004;290.96000000000004;299.56;330.06;283.26000000000005;280.36;332.06;332.76000000000005;272.86;240.61611355647437;267.7187500070086;274.5913991737795;295.86;6709999.999999999;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3010000.0;6709999.999999999;0.0;0.0;0.19316666666666665;0.002;0.0;0.0;3.0636568122467027;10249.484375;6891.890625;1381.2521972656198;21607.671875;485698.35458619194;477769.918036227;267587.259570724;267122.3289034456;256799.8937289598;430014.67791919125;439169.41264343134;437940.2675631159;474437.7492251421;528378.9364818194;473346.11288120394;437785.01000687695;441431.40639256994;466287.42677258106;456249.6922589759;279972.0386568164;470213.1092233197;443911.7167523866;439169.41264343134;247107.31509690773;250035.78352995744;469676.74004353036;203492.6002440951;203388.42618225416;274.5725528503419;2459682.344203693;1173766.1540908085;272356.5882008844;669458.3686033968;0;34;0;51;62;65;0;3;145;145;1465636282295.4922;560248312655.186;1233050237945.5547;45287.47440379085;532.3682795988706;-0.0;0.0;5648027.249849293;1062602.5409444286;3.2112147975372114;668155.1112142623;2.4737226633894474;0.20839509430380854
6757;2019-07-09 09:37:45.128;668;616;243;242;215;42;74;38;-26;46;770;242;-28;-8;258;178;263;559;227;102;74;-1;668;362;367;132;367;301;668;299.0;-1.0;1528.0;29.0;0.0;100;99;58;1;0;0;1;0;0;0;1;0;0;0;0;21421.537109375;10122.255859375;6897.84375;1374.11547851562;596.0;282479;589.0;1215.0;Calculated values ==>;1562657865.128;339.96000000000004;334.76000000000005;297.46000000000004;297.36;294.66;277.36;274.5913991737795;280.56;276.96000000000004;270.56;277.76000000000005;350.16;297.36;270.36;272.36;298.96000000000004;290.96000000000004;299.46000000000004;329.06;283.36;280.56;332.06;332.76000000000005;273.06;240.83765695389522;267.7187500070086;274.5913991737795;295.86;6680000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3010000.0;6680000.0;0.049833333333333334;0.0;0.25466666666666665;0.004833333333333333;0.0;0.049833333333333334;3.0636568122467027;10122.255859375;6897.84375;1374.11547851562;21421.537109375;485731.1237527385;477970.9046860594;268311.1992177639;267834.52624488587;256572.83973175596;430014.67791919125;439505.949858375;438095.2167564963;474309.40632519417;530882.0883741961;473346.11288120394;437785.01000687695;440834.61030177056;466287.42677258106;456249.6922589759;279783.05065540515;468978.8964035384;444070.407321588;439505.949858375;247107.31509690773;250035.78352995744;469736.4133710638;203469.9363924484;203469.9363924484;274.563796157103;2460040.926921075;1173935.921421965;272379.5499808448;669573.2849716239;0;34;0;51;62;65;0;3;145;145;1465856485965.226;560327213970.0907;1233230840955.3364;59751.23806604419;1286.9546387299742;-0.0;11762.461337718676;5648902.587040861;1062617.7022214134;3.2112147975372114;668253.1333589668;3.9578016074422964;0.2754958050243055
6758;2019-07-09 09:38:45.119;665;615;244;243;216;41;76;38;-26;47;784;242;-27;-9;258;178;263;544;230;103;76;0;666;362;367;133;367;302;667;269.0;-1.0;1582.0;49.0;0.0;100;94;56;1;0;0;1;0;0;0;1;0;0;0;0;21470.33203125;10019.9619140625;6812.0771484375;1339.81384277344;596.0;282480;589.0;1215.0;Calculated values ==>;1562657925.119;339.66;334.66;297.56;297.46000000000004;294.76000000000005;277.26000000000005;274.5913991737795;280.76000000000005;276.96000000000004;270.56;277.86;351.56000000000006;297.36;270.46000000000004;272.26000000000005;298.96000000000004;290.96000000000004;299.46000000000004;327.56;283.46000000000004;280.76000000000005;332.06;332.76000000000005;273.16;241.05796691057077;267.8393353686513;274.5913991737795;296.16;6659999.999999999;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3020000.0;6670000.0;0.04483333333333333;0.0;0.26366666666666666;0.008166666666666666;0.0;0.04483333333333333;3.0636568122467027;10019.9619140625;6812.0771484375;1339.81384277344;21470.33203125;485510.37788819085;477936.02361212927;268882.1917076121;268397.16456348903;256999.54031776375;430014.67791919125;439840.9698489856;437869.15320432716;474277.9221395622;532265.2052897905;473214.8347337811;437713.4967235476;440469.9055531801;466287.42677258106;456249.6922589759;280149.7534605519;466642.868990599;444228.8040796731;439840.9698489856;247107.31509690773;250035.78352995744;469698.58458213514;203423.29070192832;203423.29070192832;274.54576938800017;2460398.3055487024;1174103.7480587952;272402.1626660868;669687.5171749232;0;34;0;51;62;65;0;3;145;145;1466076652934.995;560406702045.0073;1233411713820.1467;61815.55907979916;2174.5815666883555;-0.0;10599.392615093067;5649915.491724184;1062646.544029508;3.2112147975372114;668439.454189394;4.104674061054876;0.3021753258285633
6759;2019-07-09 09:39:45.119;662;613;245;244;218;41;78;38;-25;47;790;241;-27;-9;258;178;263;533;228;103;78;2;666;360;365;134;365;302;666;87.0;0.0;1337.0;4.0;0.0;100;91;55;1;0;0;1;0;0;0;1;0;0;0;0;21418.66015625;9902.9189453125;6875.84423828125;1310.0908203125;596.0;282481;589.0;1216.0;Calculated values ==>;1562657985.119;339.36;334.46000000000004;297.66;297.56;294.96000000000004;277.26000000000005;274.38016830617;280.96000000000004;276.96000000000004;270.66;277.86;352.16;297.26000000000005;270.46000000000004;272.26000000000005;298.96000000000004;290.96000000000004;299.46000000000004;326.46000000000004;283.46000000000004;280.96000000000004;332.06;332.76000000000005;273.36;241.2770596917726;267.8393353686513;274.38016830617;295.96000000000004;6659999.999999999;3600000.0;3650000.0;1340000.0;3650000.0;3020000.0;6659999.999999999;0.0145;0.0;0.22283333333333333;0.0006666666666666666;0.0;0.0145;3.0661783404872347;9902.9189453125;6875.84423828125;1310.0908203125;21418.66015625;485072.19472326915;477748.4006778683;269465.205793756;268971.22795831424;257813.51342936265;430148.3826014536;440607.8388199888;438024.4983934438;474149.3184965571;532889.852654604;473096.6947527298;437713.4967235476;440469.9055531801;466573.67930157646;456579.465419306;280149.7534605519;464939.567226542;444630.5542385105;440607.8388199888;247107.31509690773;250035.78352995744;469758.79346066975;203007.16168845817;203007.16168845817;274.3754050933371;2460755.7138169315;1174269.7720659566;272424.24520494585;669801.5831864792;0;34;0;51;62;65;0;3;145;145;1466296252934.995;560486802045.0073;1233592913820.1467;52369.6965290943;177.83442118147437;-0.0;3445.2098184071947;5650867.035520924;1062666.1474960735;3.2112147975372114;668556.4925430065;3.095427756594832;0.24148789349551814
6760;2019-07-09 09:40:45.120;660;612;244;243;218;39;80;37;-25;47;792;240;-27;-9;258;178;263;528;229;104;80;4;668;359;364;135;363;302;669;82.0;-1.0;1185.0;35.0;0.0;100;89;54;1;0;0;1;0;0;0;1;0;0;1;0;21485.380859375;9879.251953125;6898.33154296875;1304.43115234375;596.0;282482;589.0;1216.0;Calculated values ==>;1562658045.12;339.16;334.36;297.56;297.46000000000004;294.96000000000004;277.06;274.27422755570615;281.16;276.86;270.66;277.86;352.36;297.16;270.46000000000004;272.26000000000005;298.96000000000004;290.96000000000004;299.46000000000004;325.96000000000004;283.56;281.16;332.06;332.76000000000005;273.56;241.49495122638035;267.8393353686513;274.27422755570615;296.06;6680000.0;3590000.0;3640000.0;1350000.0;3629999.9999999995;3020000.0;6690000.000000001;0.013666666666666666;0.0;0.19749999999999998;0.005833333333333333;0.0;0.013666666666666666;3.0661783404872347;9879.251953125;6898.33154296875;1304.43115234375;21485.380859375;484560.38122800825;477239.19837637275;268706.510730366;268225.9767142018;257657.73443389253;430214.79039162316;441151.0922300985;438024.4983934438;474020.51154441346;533098.003176836;472978.49309529504;437713.4967235476;440469.9055531801;466858.86781954044;456743.7428912312;279783.05065540515;463673.6626450134;444986.7415634114;441151.0922300985;247107.31509690773;250035.78352995744;469819.3315087438;202645.1462122591;202645.1462122591;274.2304127883463;2461113.2534505245;1174434.6262374348;272446.0332511531;669916.3698975976;0;34;0;51;62;65;0;3;145;145;1466514956579.731;560567503389.9098;1233774116839.9277;46487.42205578398;1558.5160808961607;-0.0;3259.5812622438048;5651690.858571625;1062680.6173247332;3.2112147975372114;668612.3667331655;2.8373784888708373;0.22918218622070322
6761;2019-07-09 09:41:45.120;659;613;243;242;216;38;82;35;-25;46;791;240;-27;-9;257;178;263;534;228;104;82;5;671;357;362;135;362;302;671;-2.0;0.0;1720.0;8.0;2.0;100;87;53;1;0;0;1;0;0;0;1;0;0;0;0;21488.697265625;9850.6650390625;6942.71484375;1287.12194824219;596.0;282483;589.0;1215.0;Calculated values ==>;1562658105.12;339.06000000000006;334.46000000000004;297.46000000000004;297.36;294.76000000000005;276.96000000000004;274.0616903277293;281.36;276.66;270.66;277.76000000000005;352.26;297.16;270.46000000000004;272.26000000000005;298.86;290.96000000000004;299.46000000000004;326.56;283.56;281.36;332.06;332.76000000000005;273.66;241.49495122638035;267.8393353686513;274.0616903277293;295.96000000000004;6709999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;6709999.999999999;0.0;0.0;0.2866666666666667;0.0013333333333333333;0.0003333333333333333;0.0003333333333333333;3.0636568122467027;9850.6650390625;6942.71484375;1287.12194824219;21488.697265625;484083.585311703;477155.18653059116;268057.7019879411;267587.259570724;256799.8937289598;430346.717906069;441900.3260764663;438024.4983934438;473923.1613037276;532993.931958739;472978.49309529504;437713.4967235476;440469.9055531801;466871.3337883854;457071.09370510135;279262.40593822656;464415.1185870135;445383.06367426197;441900.3260764663;247107.31509690773;250035.78352995744;469917.4077512355;202215.93776688632;268057.7019879411;274.0544779773498;2461471.3707682327;1174599.0422123696;272467.6295269913;670031.7119508203;0;34;0;51;62;65;0;3;145;145;1466732756579.731;560648503389.9098;1233955316839.9277;67598.45404627982;356.9352933124656;-0.0;57.947541362841726;5652641.574205809;1062696.5794195184;3.2112147975372114;668640.0128065288;3.7616951960999687;0.31570063390495723
6762;2019-07-09 09:42:45.141;661;614;241;241;214;37;84;34;-25;46;789;240;-26;-8;257;177;263;547;230;104;84;6;674;356;361;136;361;303;675;88.0;-2.0;1728.0;31.0;0.0;100;87;52;1;0;0;1;0;0;0;1;0;0;0;0;21394.546875;9876.5869140625;7011.2373046875;1286.76098632812;597.0;282484;590.0;1212.0;Calculated values ==>;1562658165.141;339.26;334.56;297.26000000000005;297.26000000000005;294.56;276.86;273.955091788801;281.56;276.56;270.66;277.76000000000005;352.06000000000006;297.16;270.56;272.36;298.86;290.86;299.46000000000004;327.86;283.56;281.56;332.16;332.86;273.76000000000005;241.71165711629368;267.9596281332873;273.955091788801;296.16;6740000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;6750000.0;0.014666666666666666;0.0;0.28800000000000003;0.005166666666666667;0.0;0.014666666666666666;3.0559329743259522;9876.5869140625;7011.2373046875;1286.76098632812;21394.546875;484048.5383616064;476833.0760566677;266809.3312136778;266809.3312136778;255864.03100577559;430412.23801567365;442431.7791291878;437798.07955487026;473794.00437491824;532711.3039111078;472846.6234936899;437642.0229114993;440405.2139601131;467013.5131080222;457096.28423363913;278772.4848871952;466058.7455820394;445580.17666919954;442431.7791291878;247525.65490268572;250454.15340279948;469880.1985323968;201906.56959642476;201906.56959642476;273.9295060819308;2461828.8562130746;1174763.4935168664;272489.0860586571;670148.0355847024;0;34;0;51;62;65;0;3;145;145;1466949732495.262;560729831845.1088;1234136880365.372;67936.75486803231;1384.530416169189;-0.0;3527.7030731471914;5653771.429593886;1062711.0967130745;3.2112147975372114;668669.9036865372;4.008288911979906;0.32660022123917654
