;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6763;2019-07-09 09:43:45.131;664;615;239;239;212;37;85;33;-24;45;787;240;-26;-7;257;176;263;558;232;105;85;6;675;356;362;137;361;303;676;238.0;-2.0;1694.0;0.0;0.0;100;88;52;1;0;0;1;0;0;0;1;0;0;0;0;21264.015625;9822.0556640625;7059.2880859375;1289.99584960938;598.0;282485;591.0;1216.0;Calculated values ==>;1562658225.131;339.56000000000006;334.66;297.06;297.06;294.36;276.86;273.955091788801;281.66;276.46000000000004;270.76000000000005;277.66;351.86;297.16;270.56;272.46000000000004;298.86;290.76000000000005;299.46000000000004;328.96000000000004;283.66;281.66;332.26000000000005;332.96000000000004;273.76000000000005;241.92719264551067;267.9596281332873;273.955091788801;296.36;6750000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3030000.0;6759999.999999999;0.03966666666666666;0.0;0.2823333333333334;0.0;0.0;0.03966666666666666;3.065858598261143;9822.0556640625;7059.2880859375;1289.99584960938;21264.015625;484381.63603915676;476868.5646452114;265835.5920727647;265835.5920727647;255087.07661473862;430412.23801567365;442383.84218772314;437953.82195464283;473566.98283907154;532502.9854985223;472846.6234936899;437642.0229114993;440556.0271991494;467013.5131080222;456958.2462452348;278615.27085637726;467757.3147438371;445538.0915760685;442383.84218772314;247943.99896000302;250872.52762923925;469744.696391452;201972.2588119733;201972.2588119733;273.955091788801;2462184.284985961;1174927.6215124843;272510.5554534644;670265.2704205798;0;34;0;51;62;65;0;3;145;145;1467166596345.2964;560811718195.1218;1234318650065.401;66625.46132728037;0.0;-0.0;9536.32614057141;5654892.594503725;1062722.6325435855;3.2112147975372114;668778.7524521837;4.191313857206708;0.3066551042915236
6764;2019-07-09 09:44:45.132;666;617;238;237;210;38;87;34;-24;45;784;240;-25;-7;257;175;263;567;232;105;87;6;679;357;362;138;362;304;680;232.0;-1.0;1571.0;124.0;0.0;100;90;51;1;0;0;1;0;0;0;1;0;0;0;0;21047.68359375;9852.3154296875;7074.02783203125;1305.22094726562;599.0;282486;592.0;1213.0;Calculated values ==>;1562658285.132;339.76;334.86;296.96000000000004;296.86;294.16;276.96000000000004;274.0616903277293;281.86;276.56;270.76000000000005;277.66;351.56000000000006;297.16;270.66;272.46000000000004;298.86;290.66;299.46000000000004;329.86;283.66;281.86;332.36;333.06;273.76000000000005;242.14157278889297;268.0796299477929;274.0616903277293;296.36;6790000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6800000.0;0.03866666666666666;0.0;0.26183333333333336;0.020666666666666667;0.0;0.03866666666666666;3.05813504956467;9852.3154296875;7074.02783203125;1305.22094726562;21047.68359375;484238.4999865021;476701.66995896056;265111.5034881815;264679.9802329974;254190.0078148328;430346.717906069;442704.60315965564;437727.04723144654;473437.2657590101;532115.6478452821;472714.5398191165;437570.5891863215;440340.5815783672;466871.3337883854;456655.9655253212;278013.48244526994;468714.66502804705;445538.0915760685;442704.60315965564;248362.34728340767;251290.9062238717;469608.95739645907;201988.13614642728;201988.13614642728;273.9658135858364;2462536.8883556495;1175091.5773372857;272532.18262052565;670383.0500160478;0;34;0;51;62;65;0;3;145;145;1467383799965.034;560894219570.0222;1234500753100.181;61724.30488576089;5530.830305833991;-0.0;9307.703391178162;5655962.193713898;1062768.7235642492;3.2112147975372114;668935.7886486517;4.199466250133572;0.33752575944452173
6765;2019-07-09 09:45:45.092;668;618;238;238;209;38;89;34;-23;44;781;240;-25;-8;257;174;263;574;232;106;89;5;680;358;363;138;362;304;681;305.0;-1.0;1542.0;113.0;0.0;100;92;51;1;0;0;1;0;0;0;1;0;0;0;0;20897.826171875;9890.765625;7125.16650390625;1327.33129882812;600.0;282487;593.0;1215.0;Calculated values ==>;1562658345.092;339.96000000000004;334.96000000000004;296.96000000000004;296.96000000000004;294.06;276.96000000000004;274.1680685717883;282.06;276.56;270.86;277.56;351.26;297.16;270.66;272.36;298.86;290.56;299.46000000000004;330.56;283.76000000000005;282.06;332.46000000000004;333.16;273.66;242.14157278889297;268.0796299477929;274.1680685717883;296.36;6800000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3040000.0;6809999.999999999;0.05083333333333333;0.0;0.257;0.01883333333333333;0.0;0.05083333333333333;3.0630171163904687;9890.765625;7125.16650390625;1327.33129882812;20897.826171875;484424.8381806498;476737.73396138585;265042.0932060696;265042.0932060696;253791.74490941194;430280.9020939914;442817.6285442694;437883.18805776763;473339.4428557924;531802.8519403378;472714.5398191165;437570.5891863215;440189.142420014;466871.3337883854;456352.44428569207;277869.2603295727;469732.55326743535;445496.1318083351;442817.6285442694;248780.69988749037;251709.28920128586;469510.4172373617;202275.66785579253;202275.66785579253;274.0822760358478;2462886.2012399756;1175255.9933290624;272554.10593063344;670501.2977511762;0;34;0;51;62;65;0;3;145;145;1467601154965.172;560976964370.0748;1234683031500.2969;60551.1326919076;5032.921113352886;-0.0;12227.549668330907;5656980.476386373;1062856.6961386239;3.2112147975372114;669115.1294506335;4.2419716524347;0.323665137303719
6766;2019-07-09 09:46:45.103;670;619;238;238;211;40;90;35;-22;44;779;240;-24;-6;258;175;263;578;230;106;90;5;680;359;364;139;364;305;681;135.0;-1.0;1645.0;126.0;0.0;100;95;53;1;0;0;1;0;0;0;1;0;0;0;0;21046.013671875;9992.896484375;7047.03369140625;1338.95397949219;601.0;282488;594.0;1217.0;Calculated values ==>;1562658405.103;340.16;335.06;296.96000000000004;296.96000000000004;294.26000000000005;277.16;274.27422755570615;282.16;276.66;270.96000000000004;277.56;351.06000000000006;297.16;270.76000000000005;272.56;298.96000000000004;290.66;299.46000000000004;330.96000000000004;283.76000000000005;282.16;332.56;333.26000000000005;273.66;242.35481222062532;268.19934244402924;274.27422755570615;296.16;6800000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;6809999.999999999;0.022500000000000003;0.0;0.27416666666666667;0.021;0.0;0.022500000000000003;3.0678984715311564;9992.896484375;7047.03369140625;1338.95397949219;21046.013671875;484720.4112956915;476892.9653090994;265042.0932060696;265042.0932060696;254503.45236232327;430214.79039162316;442770.8624740845;437812.597326149;473209.3688182048;531519.1411140322;472582.2410920194;437499.1961693786;440276.00903072825;466716.40587100666;456326.56586780044;277869.2603295727;470384.6339874824;445298.71863213874;442770.8624740845;249199.05678690012;252127.67657613798;469374.27755306003;202504.55466448693;202504.55466448693;274.17582306218696;2463235.797319062;1175421.7208908978;272576.3290480805;670619.4210712815;0;34;0;51;62;65;0;3;145;145;1467819294949.874;561060079604.9612;1234865764995.047;64513.62169640569;5604.264180660035;-0.0;5405.991925715945;5658022.87374267;1062945.3556005415;3.2112147975372114;669262.102570516;4.109274380572863;0.3474057181191276
6767;2019-07-09 09:47:45.123;671;621;240;240;211;40;92;35;-23;44;777;240;-24;-5;258;175;263;582;232;107;92;4;685;359;364;139;364;304;685;161.0;-1.0;1551.0;113.0;0.0;100;96;53;1;0;0;1;0;0;0;1;0;0;0;0;21168.447265625;9999.7548828125;7186.373046875;1350.79284667969;602.0;282489;595.0;1216.0;Calculated values ==>;1562658465.123;340.26;335.26000000000005;297.16;297.16;294.26000000000005;277.16;274.27422755570615;282.36;276.66;270.86;277.56;350.86;297.16;270.76000000000005;272.66;298.96000000000004;290.66;299.46000000000004;331.36;283.86;282.36;332.66;333.36;273.56;242.35481222062532;268.0796299477929;274.27422755570615;296.36;6850000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;6850000.0;0.026833333333333334;0.0;0.2585;0.01883333333333333;0.0;0.026833333333333334;3.065216901502706;9999.7548828125;7186.373046875;1350.79284667969;21168.447265625;484322.1700529953;476727.74989587447;265630.044627343;265630.044627343;254329.43065285418;430214.79039162316;443090.9874564743;437883.18805776763;473209.3688182048;531385.6704624288;472714.5398191165;437727.04723144654;440642.64510116994;466716.40587100666;456326.56586780044;277180.96703944344;470522.17435927596;445454.29801469087;443090.9874564743;249617.41799618208;252546.06836287308;469275.5542788157;202514.50798523484;202514.50798523484;274.1796894424285;2463587.701755821;1175588.3818540473;272598.7510764771;670738.0723313037;0;34;0;51;62;65;0;3;145;145;1468037767749.8047;561143507404.9347;1235048525894.989;60842.80379874973;5023.999705195772;-0.0;6455.468865811592;5659067.858833757;1063033.953989184;3.2112147975372114;669360.9810255829;3.901525676365899;0.3244382190006056
6768;2019-07-09 09:48:45.114;672;622;242;242;213;40;94;36;-23;44;776;240;-24;-4;258;175;263;586;236;107;93;4;685;360;365;138;365;304;685;190.0;0.0;1649.0;135.0;0.0;100;97;54;1;0;0;1;0;0;0;1;0;0;1;0;21335.5703125;10134.6025390625;7141.97900390625;1353.28210449219;603.0;282490;596.0;1217.0;Calculated values ==>;1562658525.114;340.36;335.36;297.36;297.36;294.46000000000004;277.16;274.38016830617;282.56;276.76000000000005;270.86;277.56;350.76;297.16;270.76000000000005;272.76000000000005;298.96000000000004;290.66;299.46000000000004;331.76000000000005;283.86;282.46000000000004;332.76000000000005;333.46000000000004;273.56;242.14157278889297;268.0796299477929;274.38016830617;296.76000000000005;6850000.0;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;6850000.0;0.03166666666666666;0.0;0.2748333333333333;0.022500000000000003;0.0;0.03166666666666666;3.0675766227133776;10134.6025390625;7141.97900390625;1353.28210449219;21335.5703125;484470.50706560974;476883.3416924582;266507.48076138966;266507.48076138966;255043.74484312424;430148.3826014536;443204.85728555906;437883.18805776763;473339.4428557924;531281.3534008304;472714.5398191165;437727.04723144654;440793.27408520976;466573.67930157646;456161.252676308;277180.96703944344;471171.8204622398;445256.7354889495;443044.9537255349;250035.78352995744;252964.46457616048;469411.85696526687;202750.85617962622;202750.85617962622;274.2760493599373;2463941.8487733193;1175756.1429984402;272621.2816543758;670857.4573549693;0;34;0;51;62;65;0;3;145;145;1468256434945.4443;561226594940.1777;1235230898535.5225;64622.20254450919;5999.872517676916;-0.0;7609.313088953773;5660113.243725085;1063125.8058114697;3.2112147975372114;669478.1699612379;4.199246415944757;0.35504810119949193
6769;2019-07-09 09:49:45.144;673;623;242;242;214;41;95;36;-22;44;775;241;-24;-5;258;176;263;586;233;108;95;4;685;360;365;138;365;305;686;145.0;-1.0;1546.0;76.0;0.0;100;99;56;1;0;0;1;0;0;0;1;0;0;0;0;21421.80078125;10273.2685546875;7148.5556640625;1372.6787109375;604.0;282491;597.0;1218.0;Calculated values ==>;1562658585.144;340.46000000000004;335.46000000000004;297.36;297.36;294.56;277.26000000000005;274.38016830617;282.66;276.76000000000005;270.96000000000004;277.56;350.66;297.26000000000005;270.76000000000005;272.66;298.96000000000004;290.76000000000005;299.46000000000004;331.76000000000005;283.96000000000004;282.66;332.86;333.56;273.56;242.14157278889297;268.19934244402924;274.38016830617;296.46000000000004;6850000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;6859999.999999999;0.024166666666666666;0.0;0.25766666666666665;0.012666666666666666;0.0;0.024166666666666666;3.0699358954068585;10273.2685546875;7148.5556640625;1372.6787109375;21421.80078125;484618.7160858478;476920.0810142547;266434.5604765912;266434.5604765912;255358.85258393938;430148.3826014536;443364.4554154258;437812.597326149;473339.4428557924;531101.6472572297;472701.01669056056;437499.1961693786;440427.53025024605;466573.67930157646;456300.8141213988;277180.96703944344;471044.6161602452;445412.59084543557;443364.4554154258;250454.15340279948;253382.8652305231;469411.85696526687;202850.5316525155;202850.5316525155;274.3147079826685;2464298.3383546434;1175926.2936236032;272644.0093526636;670976.6046877068;0;34;0;51;62;65;0;3;145;145;1468475544445.3398;561309436340.1383;1235413689885.4353;60541.89225523957;3376.4434539615168;-0.0;5812.419824270333;5661156.79936498;1063203.980845846;3.2112147975372114;669590.0736593487;3.7101675843379613;0.3045244609119468
6770;2019-07-09 09:50:45.125;673;623;243;242;215;41;97;37;-22;44;775;241;-23;-5;258;177;263;588;231;109;96;4;685;360;365;138;365;305;686;162.0;-1.0;1571.0;107.0;0.0;100;99;59;1;0;0;1;0;0;0;1;0;0;0;0;21604.40625;10527.0634765625;7173.15869140625;1370.99816894531;605.0;282492;598.0;1217.0;Calculated values ==>;1562658645.125;340.46000000000004;335.46000000000004;297.46000000000004;297.36;294.66;277.26000000000005;274.38016830617;282.86;276.86;270.96000000000004;277.56;350.66;297.26000000000005;270.86;272.66;298.96000000000004;290.86;299.46000000000004;331.96000000000004;284.06;282.76000000000005;332.96000000000004;333.66;273.56;242.14157278889297;268.19934244402924;274.38016830617;296.26000000000005;6850000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;6859999.999999999;0.027000000000000003;0.0;0.26183333333333336;0.017833333333333333;0.0;0.027000000000000003;3.067254038878091;10527.0634765625;7173.15869140625;1370.99816894531;21604.40625;484618.7160858478;476920.0810142547;266878.23357827356;266434.5604765912;255720.21018681524;430148.3826014536;443682.745899795;437812.597326149;473339.4428557924;531101.6472572297;472701.01669056056;437656.05685647397;440427.53025024605;466573.67930157646;456440.2180442986;277180.96703944344;471368.7376193823;445568.17471546953;443523.75075272785;250872.52762923925;253801.27034056993;469411.85696526687;202791.06242015018;202791.06242015018;274.29164618097985;2464656.776538205;1176099.5748339442;272666.8660863838;671095.9145138166;0;34;0;51;62;65;0;3;145;145;1468694475095.145;561392210120.0646;1235596631935.2725;61536.47188955403;4754.737502721248;-0.0;6499.782584979598;5662173.796914043;1063271.7192298083;3.2112147975372114;669692.6428554669;3.816797807970441;0.314481688692143
6771;2019-07-09 09:51:45.105;673;624;242;241;215;42;98;37;-21;45;775;241;-23;-6;259;177;263;589;228;109;98;5;685;361;366;138;366;306;686;-1.0;-1.0;1667.0;128.0;0.0;100;99;61;1;0;0;1;0;0;0;1;0;0;0;0;21725.634765625;10654.3115234375;7167.494140625;1374.41516113281;605.0;282493;599.0;1217.0;Calculated values ==>;1562658705.105;340.46000000000004;335.56;297.36;297.26000000000005;294.66;277.36;274.4858918419099;282.96000000000004;276.86;271.06;277.66;350.66;297.26000000000005;270.86;272.56;299.06;290.86;299.46000000000004;332.06;284.06;282.96000000000004;333.06;333.66;273.66;242.14157278889297;268.3187672390254;274.4858918419099;295.96000000000004;6850000.0;3610000.0;3660000.0;1380000.0;3660000.0;3060000.0;6859999.999999999;0.0;0.0;0.2778333333333334;0.021333333333333333;0.0;0.0;3.067254038878091;10654.3115234375;7167.494140625;1374.41516113281;21725.634765625;484618.7160858478;477075.55767949333;266434.5604765912;265995.2419310643;255720.21018681524;430081.6785162784;443638.0319895063;437742.05038880615;473437.2657590101;531026.2279586041;472568.6950954637;437427.84448784514;440059.3432352877;466561.2974548907;456275.1894504466;277180.96703944344;471530.50057233876;445371.0109524553;443638.0319895063;251290.9062238717;253801.27034056993;469510.4172373617;203000.54164213745;202791.06242015018;274.3774926987944;2465017.739852225;1176276.0274551809;272689.73690466024;671215.3801189747;0;34;0;51;62;65;0;3;145;145;1468913701995.2148;561474982520.091;1235779870835.3308;65219.01584678279;5685.5440126981175;-0.0;0.0;5663229.740546938;1063358.6925750158;3.2112147975372114;669746.7896554073;3.693672859108689;0.3365594751942255
6772;2019-07-09 09:52:45.095;673;625;242;241;213;42;99;37;-21;45;776;241;-23;-6;259;177;263;592;228;110;99;5;694;361;366;135;366;306;695;180.0;-1.0;1830.0;62.0;0.0;100;91;63;1;0;0;1;0;0;0;1;0;0;1;0;22097.68359375;10792.333984375;7322.00927734375;1333.32971191406;607.0;282494;600.0;1215.0;Calculated values ==>;1562658765.095;340.46000000000004;335.66;297.36;297.26000000000005;294.46000000000004;277.36;274.4858918419099;283.06;276.86;271.06;277.66;350.76;297.26000000000005;270.86;272.56;299.06;290.86;299.46000000000004;332.36;284.16;283.06;333.16;333.86;273.66;241.49495122638035;268.3187672390254;274.4858918419099;295.96000000000004;6940000.000000001;3610000.0;3660000.0;1350000.0;3660000.0;3060000.0;6950000.0;0.030000000000000002;0.0;0.305;0.010333333333333333;0.0;0.030000000000000002;3.0618905723174956;10792.333984375;7322.00927734375;1333.32971191406;22097.68359375;483633.1897753665;476160.8357148411;265800.42438686744;265373.90908247576;254609.06980670552;430081.6785162784;443797.0235311581;437742.05038880615;473825.7953575257;531130.6756210164;472568.6950954637;437427.84448784514;440059.3432352877;466561.2974548907;456275.1894504466;276058.24519236124;470876.3142771589;445526.86927016114;443797.0235311581;251709.28920128586;254638.09398592086;469917.4077512355;203163.6122159142;203163.6122159142;274.4406435613412;2465382.8733062246;1176454.7197141;272712.29768451577;671336.1058565;0;34;0;51;62;65;0;3;145;145;1469133265395.2498;561556868870.104;1235963440235.36;71546.42364273204;2756.4558871983204;-0.0;7219.002339457317;5664369.262590866;1063429.030849193;3.2112147975372114;669806.9379818535;4.191857914307548;0.32854667900709733
6773;2019-07-09 09:53:45.086;675;627;243;242;214;43;101;38;-20;45;778;241;-22;-7;259;177;263;594;230;111;101;6;696;363;368;134;367;306;696;98.0;-1.0;1701.0;100.0;0.0;100;84;67;1;0;0;1;0;0;0;1;0;0;0;0;22378.9296875;11218.3701171875;7225.04248046875;1285.68811035156;608.0;282495;601.0;1217.0;Calculated values ==>;1562658825.086;340.66;335.86;297.46000000000004;297.36;294.56;277.46000000000004;274.69669130483857;283.26000000000005;276.96000000000004;271.16;277.66;350.96000000000004;297.26000000000005;270.96000000000004;272.46000000000004;299.06;290.86;299.46000000000004;332.56;284.26000000000005;283.26000000000005;333.26000000000005;333.96000000000004;273.76000000000005;241.2770596917726;268.3187672390254;274.69669130483857;296.16;6959999.999999999;3629999.9999999995;3679999.9999999995;1340000.0;3670000.0000000005;3060000.0;6959999.999999999;0.01633333333333333;0.0;0.28350000000000003;0.016666666666666666;0.0;0.01633333333333333;3.0667687879891963;11218.3701171875;7225.04248046875;1285.68811035156;22378.9296875;483712.9950992654;476355.7098758415;266161.27520884876;265732.29196487746;254919.85683378918;429947.3805835815;443708.5631104683;437898.67151236854;473954.89273139124;531339.5441984396;472568.6950954637;437585.1090581189;439906.9099392921;466418.2858072211;455943.89776123053;275825.8378989233;471075.78675096197;445288.23561067093;443708.5631104683;252127.67657613798;255056.51255035817;470150.4971034627;203601.60775269367;203601.60775269367;274.6193733909287;2465753.4561540796;1176638.1147347072;272734.1195592395;671457.3131038732;0;34;0;51;62;65;0;3;145;145;1469353432365.0188;561637556765.0193;1236147012695.1675;66423.21757586783;4442.481489179483;-0.0;3921.746937510319;5665518.837137763;1063489.0129952615;3.2112147975372114;669899.7636331276;3.790717433572748;0.3219821432518785
6774;2019-07-09 09:54:45.127;677;629;244;244;215;43;102;39;-21;46;780;241;-23;-7;259;177;263;597;229;111;102;7;699;363;368;133;368;306;699;94.0;-1.0;1721.0;56.0;0.0;100;75;67;1;0;0;1;0;0;0;1;0;0;1;0;22392.474609375;11274.359375;7303.208984375;1234.49914550781;610.0;282496;603.0;1216.0;Calculated values ==>;1562658885.127;340.86;336.06;297.56;297.56;294.66;277.46000000000004;274.69669130483857;283.36;277.06;271.06;277.76000000000005;351.16;297.26000000000005;270.86;272.46000000000004;299.06;290.86;299.46000000000004;332.86;284.26000000000005;283.36;333.46000000000004;334.16;273.86;241.05796691057077;268.3187672390254;274.69669130483857;296.06;6990000.000000001;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3060000.0;6990000.000000001;0.015666666666666666;0.0;0.28683333333333333;0.009333333333333334;0.0;0.015666666666666666;3.063924697724679;11274.359375;7303.208984375;1234.49914550781;22392.474609375;483683.6164881726;476312.6898540302;266384.2143064834;266384.2143064834;255144.9689369675;429947.3805835815;443867.8425240895;437742.05038880615;474180.86133098433;531548.3773321469;472568.6950954637;437427.84448784514;439906.9099392921;466275.0067538296;455943.89776123053;275487.3764015497;471185.45752960054;445288.23561067093;443867.8425240895;252964.46457616048;255893.36323571714;470383.01723186334;203688.27309910895;203688.27309910895;274.6528336687412;2466126.806138956;1176825.6822311399;272755.13547081605;671578.464596659;0;34;0;51;62;65;0;3;145;145;1469574383245.489;561717711500.19;1236330738155.5586;67134.42511926148;2489.150945239041;-0.0;3762.813254324695;5666632.578032503;1063546.8160708004;3.2112147975372114;669963.8453941636;3.704125745621383;0.30471450130986155
6775;2019-07-09 09:55:45.107;680;630;243;242;216;44;103;39;-21;46;782;241;-23;-9;259;178;263;598;229;112;103;9;697;364;369;132;369;305;697;-1.0;-1.0;1604.0;31.0;0.0;100;64;68;1;0;0;1;0;0;0;1;0;0;0;0;22346.875;11248.083984375;7354.88427734375;1158.64709472656;611.0;282497;604.0;1219.0;Calculated values ==>;1562658945.107;341.16;336.16;297.46000000000004;297.36;294.76000000000005;277.56;274.8017692304317;283.46000000000004;277.06;271.06;277.76000000000005;351.36;297.26000000000005;270.86;272.26000000000005;299.06;290.96000000000004;299.46000000000004;332.96000000000004;284.36;283.46000000000004;333.56;334.26000000000005;274.06;240.83765695389522;268.19934244402924;274.8017692304317;296.06;6970000.0;3640000.0;3690000.0;1320000.0;3690000.0;3050000.0;6970000.0;0.0;0.0;0.2673333333333333;0.005166666666666667;0.0;0.0;3.071320973862953;11248.083984375;7354.88427734375;1158.64709472656;22346.875;484351.4426183542;476707.46317294554;266092.22522910003;265664.6001600302;255587.77156845474;429879.7862731237;443824.0961104234;437968.82056851813;474309.40632519417;531832.1696625018;472701.01669056056;437656.05685647397;439819.78721557604;466131.45889241673;455918.2756450069;275711.70120607363;471600.8855297054;445247.04147338186;443824.0961104234;253382.8652305231;256311.7953858065;470712.50156274275;203994.0315930849;203688.27309910895;274.7754971062031;2466499.509776515;1177013.3066968517;272775.07170852926;671700.574656953;0;34;0;51;62;65;0;3;145;145;1469795409545.5593;561797185000.2152;1236513977055.617;62549.26025276582;1378.0454281765656;-0.0;0.0;5667712.915178487;1063579.0319650436;3.2112147975372114;669995.1917190339;3.234923083354737;0.2779445496854502
6776;2019-07-09 09:56:45.118;681;631;241;240;215;45;104;40;-22;47;783;240;-24;-10;260;178;263;598;229;113;104;10;693;364;369;140;369;305;693;-2.0;0.0;1534.0;152.0;0.0;100;83;68;1;0;0;1;0;0;0;1;0;0;0;0;22284.705078125;11219.6552734375;7254.0615234375;1265.37231445312;612.0;282498;605.0;1218.0;Calculated values ==>;1562659005.118;341.26;336.26000000000005;297.26000000000005;297.16;294.66;277.66;274.8017692304317;283.56;277.16;270.96000000000004;277.86;351.46000000000004;297.16;270.76000000000005;272.16;299.16;290.96000000000004;299.46000000000004;332.96000000000004;284.46000000000004;283.56;333.66;334.36;274.16;242.56692532238324;268.19934244402924;274.8017692304317;296.06;6930000.0;3640000.0;3690000.0;1400000.0;3690000.0;3050000.0;6930000.0;0.0;0.0;0.25566666666666665;0.025333333333333333;0.0;0.0;3.068638634823727;11219.6552734375;7254.0615234375;1265.37231445312;22284.705078125;484935.2629171397;477336.83098690596;265508.8140528455;265083.405580201;255406.55441317704;429879.7862731237;443983.3681480882;437812.597326149;473373.3937792042;531936.4951910102;472582.2410920194;437499.1961693786;439667.1524928011;466262.7106217463;455918.2756450069;276176.5951126609;472103.5780221221;445403.72395700106;443983.3681480882;253801.27034056993;256730.23209357203;469732.021654708;203733.94475596774;203688.27309910895;274.6751930592446;2466871.507797127;1177200.5721827904;272795.27557360777;671822.3381910159;0;34;0;51;62;65;0;3;145;145;1470016850135.2566;561878799960.1036;1236697010605.3667;59846.108840443005;6738.61794810142;-0.0;0.0;5668733.063579128;1063646.683226878;3.2112147975372114;669995.1917190339;3.3732421193808753;0.3153374905189584
6777;2019-07-09 09:57:45.128;680;632;240;239;213;44;105;40;-23;47;779;239;-24;-8;260;179;263;598;228;113;104;11;694;364;369;143;369;304;694;-2.0;-2.0;1537.0;153.0;0.0;100;99;68;1;0;0;1;0;0;0;1;0;0;0;0;22051.609375;11182.7255859375;7239.34814453125;1358.38159179688;613.0;282499;605.0;1217.0;Calculated values ==>;1562659065.128;341.16;336.36;297.16;297.06;294.46000000000004;277.56;274.8017692304317;283.66;277.16;270.86;277.86;351.06000000000006;297.06;270.76000000000005;272.36;299.16;291.06;299.46000000000004;332.96000000000004;284.46000000000004;283.56;333.66;334.46000000000004;274.26000000000005;243.1966462407574;268.0796299477929;274.8017692304317;295.96000000000004;6940000.000000001;3640000.0;3690000.0;1430000.0;3690000.0;3040000.0;6940000.000000001;0.0;0.0;0.25616666666666665;0.025500000000000002;0.0;0.0;3.065956380889152;11182.7255859375;7239.34814453125;1358.38159179688;22051.609375;484678.02436413965;477374.69132020505;265017.0488909985;264596.5944074933;254651.73452500527;429879.7862731237;444142.342659277;437883.18805776763;472982.62173735606;531594.2784903181;472595.8932732164;437727.04723144654;440189.142420014;466262.7106217463;456058.7596805061;276058.24519236124;471978.1267929049;445403.72395700106;443983.3681480882;253801.27034056993;257148.6733736563;469423.14637040184;203739.981425734;203688.27309910895;274.6775231138229;2467241.038662392;1177387.28980434;272817.14383359236;671943.1367346321;0;34;0;51;62;65;0;3;145;145;1470238287035.2214;561963714110.0901;1236879741055.3376;59979.68476557261;6774.92070608903;-0.0;0.0;5669731.778283733;1063759.314817782;3.2112147975372114;669995.1917190339;3.3747759788178446;0.3143261200591246
6778;2019-07-09 09:58:45.139;680;632;241;240;213;45;106;41;-23;48;770;239;-24;-8;260;179;263;599;228;114;105;12;692;365;370;145;370;304;693;-2.0;-1.0;1576.0;164.0;0.0;100;99;68;1;0;0;1;0;0;0;1;0;0;0;0;22052.521484375;11239.595703125;7167.640625;1353.54638671875;613.0;282500;606.0;1218.0;Calculated values ==>;1562659125.139;341.16;336.36;297.26000000000005;297.16;294.46000000000004;277.66;274.9066339382667;283.76000000000005;277.26000000000005;270.86;277.96000000000004;350.16;297.06;270.76000000000005;272.36;299.16;291.06;299.46000000000004;333.06;284.56;283.66;333.76000000000005;334.46000000000004;274.36;243.61107973660833;268.0796299477929;274.9066339382667;295.96000000000004;6920000.0;3650000.0;3700000.0;1450000.0;3700000.0;3040000.0;6930000.0;0.0;0.0;0.26266666666666666;0.02733333333333333;0.0;0.0;3.0684756548257903;11239.595703125;7167.640625;1353.54638671875;22052.521484375;484895.2690506584;477492.4761751363;265508.8140528455;265083.405580201;254694.57356968112;429811.8947417682;444099.3048983225;437883.18805776763;472819.8678402692;530655.2663078107;472595.8932732164;437727.04723144654;440189.142420014;466119.14400904474;455892.78231350397;276296.43191303435;472265.096138651;445362.9347002158;443940.0412517927;254219.67992080047;257148.6733736563;469249.7498014296;203985.75359430606;203688.27309910895;274.77706996681917;2467608.640467029;1177574.1767378177;272839.74737660575;672063.2169848913;0;34;0;51;62;65;0;3;145;145;1470460027679.9185;562050129949.9719;1237062174495.0884;61437.05945240257;7250.549229661377;-0.0;0.0;5670743.76998197;1063876.2151615547;3.2112147975372114;669995.1917190339;3.4759558704356244;0.3250922033606399
6779;2019-07-09 09:59:45.139;681;633;242;241;214;44;107;41;-23;48;761;238;-24;-7;260;179;263;599;228;114;106;12;692;365;370;148;369;304;692;83.0;-1.0;1593.0;165.0;0.0;100;99;69;1;0;0;1;0;0;0;1;0;0;0;0;22249.92578125;11228.3662109375;7257.18310546875;1345.5771484375;614.0;282501;607.0;1218.0;Calculated values ==>;1562659185.139;341.26;336.46000000000004;297.36;297.26000000000005;294.56;277.56;274.9066339382667;283.86;277.26000000000005;270.86;277.96000000000004;349.26;296.96000000000004;270.76000000000005;272.46000000000004;299.16;291.06;299.46000000000004;333.06;284.56;283.76000000000005;333.86;334.56;274.36;244.22491754036054;268.0796299477929;274.9066339382667;295.96000000000004;6920000.0;3650000.0;3700000.0;1480000.0;3690000.0;3040000.0;6920000.0;0.013833333333333333;0.0;0.2655;0.0275;0.0;0.013833333333333333;3.0683124926318976;11228.3662109375;7257.18310546875;1345.5771484375;22249.92578125;485043.6657904171;477765.41427783266;266007.5305518807;265576.92569234077;255093.25566449037;429811.8947417682;444258.2716986609;437883.18805776763;472426.3584738661;529715.5300099069;472477.1832610706;437727.04723144654;440340.5815783672;466262.7106217463;455892.78231350397;276296.43191303435;472390.1581042038;445362.9347002158;444099.3048983225;254638.09398592086;257567.11924055516;468838.99215144967;204000.7290410563;204000.7290410563;274.78284236137085;2467977.827527576;1177761.4097537682;272862.24007273203;672183.4238493119;0;34;0;51;62;65;0;3;145;145;1470682027679.9185;562138029949.9719;1237244574495.0884;62095.792868936864;7283.052235535818;-0.0;3321.3636326921824;5671773.210417981;1063997.3285070981;3.2112147975372114;670022.8697493064;3.665964657431157;0.3252193996103353
6780;2019-07-09 10:00:45.090;681;633;242;242;215;43;108;41;-24;48;750;238;-25;-7;260;179;263;600;228;115;108;13;692;364;369;150;369;304;692;221.0;0.0;1685.0;124.0;0.0;100;99;68;1;0;0;1;0;0;0;1;0;0;0;0;22126.107421875;11120.2978515625;7250.9658203125;1332.94787597656;615.0;282502;608.0;1219.0;Calculated values ==>;1562659245.09;341.26;336.46000000000004;297.36;297.36;294.66;277.46000000000004;274.8017692304317;283.96000000000004;277.26000000000005;270.76000000000005;277.96000000000004;348.16;296.96000000000004;270.66;272.46000000000004;299.16;291.06;299.46000000000004;333.16;284.66;283.96000000000004;333.96000000000004;334.66;274.46000000000004;244.62907804385475;268.0796299477929;274.8017692304317;295.96000000000004;6920000.0;3640000.0;3690000.0;1500000.0;3690000.0;3040000.0;6920000.0;0.036833333333333336;0.0;0.2808333333333334;0.020666666666666667;0.0;0.036833333333333336;3.070668154279165;11120.2978515625;7250.9658203125;1332.94787597656;22126.107421875;485043.6657904171;477765.41427783266;266007.5305518807;266007.5305518807;255450.79222736834;429879.7862731237;444617.5061152338;437727.04723144654;472162.9381508405;528565.9442730256;472477.1832610706;437570.5891863215;440340.5815783672;466262.7106217463;456058.7596805061;276296.43191303435;472551.24135797424;445716.2633357092;444617.5061152338;255056.51255035817;257985.5697089033;468664.3038552767;203848.52010624934;203848.52010624934;274.7194012337875;2468347.3258005567;1177947.4965258038;272884.5428857421;672304.2263542966;0;34;0;51;62;65;0;3;145;145;1470903546624.827;562227356939.9349;1237426825535.013;65680.88636765956;5472.8595308132335;-0.0;8868.324317997596;5672837.146486557;1064103.5409607077;3.2112147975372114;670124.3675245882;4.0611658082404;0.32311491978592
6781;2019-07-09 10:01:45.120;682;634;243;242;214;43;110;40;-23;47;719;239;-24;2;260;179;263;601;235;115;109;12;697;365;370;138;370;304;698;281.0;-1.0;1564.0;261.0;0.0;100;1;69;1;0;0;1;0;0;0;1;1;0;1;0;23400.205078125;11392.193359375;7268.91796875;2334.62426757812;615.0;282503;608.0;1218.0;Calculated values ==>;1562659305.12;341.36;336.56;297.46000000000004;297.36;294.56;277.46000000000004;274.9066339382667;284.16;277.16;270.86;277.86;345.06000000000006;297.06;270.76000000000005;273.36;299.16;291.06;299.46000000000004;333.26000000000005;284.66;284.06;333.96000000000004;334.66;274.36;242.14157278889297;268.0796299477929;274.9066339382667;296.66;6970000.0;3650000.0;3700000.0;1380000.0;3700000.0;3040000.0;6980000.0;0.04683333333333333;0.0;0.26066666666666666;0.0435;0.0;0.04683333333333333;3.0681491484101917;11392.193359375;7268.91796875;2334.62426757812;23400.205078125;484649.8343604622;477215.2286839845;266023.62788109656;265597.34268054704;254834.2195973638;429811.8947417682;444733.4159962926;437883.18805776763;473632.86133578786;525319.7818187249;472595.8932732164;437727.04723144654;441691.54992388893;466119.14400904474;455892.78231350397;275711.70120607363;471962.4659762558;445519.61454252404;444575.32478284655;255056.51255035817;257985.5697089033;470199.78104355885;203896.78026272298;203896.78026272298;274.74276261304266;2468726.9014308443;1178135.1944211856;272915.1212684744;672425.2858853302;0;34;0;51;62;65;0;3;146;145;1471125357474.7212;562313800139.8938;1237609316734.926;60992.45696524164;11584.180533966359;-0.0;11271.778501692454;5673893.285486092;1064245.75403218;3.2112147975372114;670292.2856317674;3.9935926806994284;0.34554268439645924
6782;2019-07-09 10:02:45.101;685;636;245;244;216;44;111;41;-24;46;706;242;-26;6;260;179;263;604;238;116;110;12;701;365;370;134;369;303;701;272.0;-1.0;1083.0;276.0;0.0;100;0;68;1;0;0;1;0;0;0;1;1;0;0;0;23373.669921875;11315.3798828125;7318.8408203125;2351.25805664062;617.0;282504;609.0;1220.0;Calculated values ==>;1562659365.101;341.66;336.76000000000005;297.66;297.56;294.76000000000005;277.56;274.9066339382667;284.26000000000005;277.26000000000005;270.76000000000005;277.76000000000005;343.76;297.36;270.56;273.76000000000005;299.16;291.06;299.46000000000004;333.56;284.76000000000005;284.16;334.06;334.86;274.36;241.2770596917726;267.9596281332873;274.9066339382667;296.96000000000004;7009999.999999999;3650000.0;3700000.0;1340000.0;3690000.0;3030000.0;7009999.999999999;0.04533333333333334;0.0;0.1805;0.046;0.0;0.04533333333333334;3.072859388961719;11315.3798828125;7318.8408203125;2351.25805664062;23373.669921875;484663.1400895648;477174.4397857511;266676.3893015291;266246.53616864723;255413.12272890034;429811.8947417682;444891.2202239353;437953.82195464283;474052.113305266;524035.24462626845;473083.3453044321;437642.0229114993;442493.0341924577;466262.7106217463;455892.78231350397;275268.0875473838;472073.69592858234;445676.01902954414;444733.4159962926;255474.93562877487;258822.4845140824;470737.49932489695;203761.3440703445;203761.3440703445;274.69050040940715;2469116.5602926537;1178324.3642760247;272954.1579224405;672546.812046806;0;34;0;51;62;65;0;3;146;145;1471347287175.4058;562395374300.1454;1237791359070.4875;42271.742258115846;12280.903141709414;-0.0;10924.067260642982;5674753.547979525;1064444.5667527863;3.2112147975372114;670477.1924413197;3.120096206049079;0.2785177738790209
6783;2019-07-09 10:03:45.121;690;638;247;246;218;44;112;40;-25;46;719;246;-27;6;260;179;262;606;238;116;112;11;698;365;370;130;370;302;699;239.0;0.0;1318.0;329.0;0.0;100;0;64;1;0;0;1;0;0;0;1;1;0;0;0;23320.80859375;10929.888671875;7330.1220703125;2358.57275390625;618.0;282505;611.0;1219.0;Calculated values ==>;1562659425.121;342.16;336.96000000000004;297.86;297.76000000000005;294.96000000000004;277.56;274.9066339382667;284.36;277.16;270.66;277.76000000000005;345.06000000000006;297.76000000000005;270.46000000000004;273.76000000000005;299.16;291.06;299.36;333.76000000000005;284.76000000000005;284.36;334.26000000000005;334.96000000000004;274.26000000000005;240.39332010688793;267.8393353686513;274.9066339382667;296.96000000000004;6980000.0;3650000.0;3700000.0;1300000.0;3700000.0;3020000.0;6990000.000000001;0.03983333333333334;0.0;0.21966666666666665;0.05483333333333333;0.0;0.03983333333333334;3.0701766279006244;10929.888671875;7330.1220703125;2358.57275390625;23320.80859375;485730.91972613987;477721.91231846565;267694.4293438224;267253.5471172395;256215.8985114658;429811.8947417682;445048.7398517837;438024.4983934438;474565.8909610861;525477.5352380896;473686.78329024225;437713.4967235476;442699.92918233894;466119.14400904474;455892.78231350397;275056.4189372707;472646.9894919277;445676.01902954414;445048.7398517837;256311.7953858065;259240.94887492666;471174.39379848284;203730.6236361697;203730.6236361697;274.6786394214984;2469505.8106537117;1178509.8033063342;272993.41959537927;672668.927429086;0;34;0;51;62;65;0;3;146;145;1471569361175.3352;562474600700.1202;1237972919570.43;51466.55448834787;14664.833397233502;-0.0;9612.504962588626;5675534.960836322;1064669.1894064744;3.2112147975372114;670648.3875891595;3.6735740291043713;0.3439012691865296
6784;2019-07-09 10:04:45.121;693;640;246;245;218;43;114;40;-25;46;740;248;-27;6;260;180;262;607;238;117;113;10;700;364;369;128;368;302;701;-1.0;-2.0;1048.0;265.0;0.0;100;0;62;1;0;0;1;0;0;0;1;1;0;0;0;23234.01171875;10902.6923828125;7340.849609375;2373.533203125;620.0;282506;612.0;1219.0;Calculated values ==>;1562659485.121;342.46000000000004;337.16;297.76000000000005;297.66;294.96000000000004;277.46000000000004;274.8017692304317;284.56;277.16;270.66;277.76000000000005;347.16;297.96000000000004;270.46000000000004;273.76000000000005;299.16;291.16;299.36;333.86;284.86;284.46000000000004;334.36;335.16;274.16;239.943914813709;267.8393353686513;274.8017692304317;296.96000000000004;7000000.0;3640000.0;3690000.0;1280000.0;3679999.9999999995;3020000.0;7009999.999999999;0.0;0.0;0.17466666666666666;0.04416666666666667;0.0;0.0;3.0698480358256055;10902.6923828125;7340.849609375;2373.533203125;23234.01171875;485961.05831256165;477799.45375713723;267110.1792582667;266676.3893015291;256126.46351102926;429879.7862731237;445560.1304951398;438024.4983934438;474821.5746274813;527674.871524448;473922.394480154;437713.4967235476;442699.92918233894;466406.0084139577;456199.0819308778;274841.4013586894;472559.95473500236;446027.7167759677;445403.72395700106;256730.23209357203;260077.89159075968;471343.5045025567;203360.25828461203;203730.6236361697;274.5307741290144;2469893.7674896494;1178691.7414817899;273032.85381168785;672791.1855264166;0;34;0;51;62;65;0;3;146;145;1471791061175.3352;562552000700.1202;1238154119570.43;40988.02060567595;11835.926707959223;-0.0;0.0;5676305.415628772;1064890.0290740177;3.2112147975372114;670728.4917971811;2.562145542625039;0.2780092322167368
6785;2019-07-09 10:05:45.122;695;641;247;246;217;43;115;40;-27;47;757;248;-29;-2;260;180;262;608;243;117;115;9;700;363;368;140;368;300;701;-2.0;-1.0;1015.0;212.0;0.0;100;100;55;1;0;0;1;0;0;0;1;0;0;0;0;21829.26953125;10433.0341796875;7368.43115234375;1353.54504394531;621.0;282507;613.0;1219.0;Calculated values ==>;1562659545.122;342.66;337.26;297.86;297.76000000000005;294.86;277.46000000000004;274.69669130483857;284.66;277.16;270.46000000000004;277.86;348.86;297.96000000000004;270.26000000000005;272.96000000000004;299.16;291.16;299.36;333.96000000000004;284.86;284.66;334.46000000000004;335.26000000000005;274.06;242.56692532238324;267.5978703862781;274.69669130483857;297.46000000000004;7000000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3000000.0;7009999.999999999;0.0;0.0;0.16916666666666666;0.035333333333333335;0.0;0.0;3.06968346793892;10433.0341796875;7368.43115234375;1353.54504394531;21829.26953125;486257.1570953379;477955.2984304003;267548.0470066791;267110.1792582667;255768.86441324392;429947.3805835815;445912.2293730687;438165.9764317512;473373.3937792042;529603.1922923975;474182.5043501532;437856.56215164;441938.07731780596;466406.0084139577;456364.2951047695;274841.4013586894;472721.65092978143;446222.6114434634;445912.2293730687;257148.6733736563;260496.36997498586;469633.2381088445;203155.723676327;203730.6236361697;274.44691937075555;2470269.301091735;1178869.5421662247;273063.9133146923;672913.7649089053;0;34;0;51;62;65;0;3;146;145;1472012164860.068;562632402040.0231;1238334722580.2117;39755.901091125925;9415.538843282284;-0.0;0.0;5676978.292856533;1065067.1275716566;3.2112147975372114;670728.4917971811;2.5670275802135323;0.27535210299465007
6786;2019-07-09 10:06:45.133;697;642;247;246;218;43;117;40;-24;47;765;249;-29;-5;260;180;262;609;243;118;116;8;698;363;368;144;368;300;699;169.0;-1.0;877.0;217.0;0.0;100;100;51;1;0;0;1;0;0;0;1;0;0;0;0;21507.921875;10122.36328125;7302.43701171875;1333.71838378906;622.0;282508;615.0;1221.0;Calculated values ==>;1562659605.133;342.86;337.36;297.86;297.76000000000005;294.96000000000004;277.46000000000004;274.69669130483857;284.86;277.16;270.76000000000005;277.86;349.66;298.06;270.26000000000005;272.66;299.16;291.16;299.36;334.06;284.96000000000004;284.76000000000005;334.66;335.36;273.96000000000004;243.40439225979637;267.5978703862781;274.69669130483857;297.46000000000004;6980000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3000000.0;6990000.000000001;0.028166666666666666;0.0;0.14616666666666667;0.036166666666666666;0.0;0.028166666666666666;3.074554844911412;10122.36328125;7302.43701171875;1333.71838378906;21507.921875;486765.3749684182;478343.96840027405;267694.4293438224;267253.5471172395;256215.8985114658;429947.3805835815;446222.6114434634;438627.8345891578;472851.94155074406;530436.8597464686;474299.8515182151;437856.56215164;441494.1431799284;466406.0084139577;456364.2951047695;275056.4189372707;473130.6501543493;446377.4063142755;446067.55316991085;257985.5697089033;260914.8530628454;468988.4700171027;203138.14935366542;203138.14935366542;274.44011176782476;2470630.5105625577;1179040.868548911;273086.31128210085;673036.044557265;0;34;0;51;62;65;0;3;146;145;1472233005339.7664;562717617659.9066;1238514755579.9656;34420.74232525447;9614.919930660983;-0.0;6842.511540824246;5677596.544876252;1065225.7438022015;3.2112147975372114;670785.523180447;2.712270338263906;0.2557589297423972
6787;2019-07-09 10:07:45.123;697;642;247;247;219;42;118;40;-2;47;761;249;-10;-4;260;179;262;609;244;119;117;7;697;362;367;146;367;299;698;-1.0;-1.0;869.0;197.0;0.0;100;100;46;1;0;0;1;0;0;0;1;0;0;0;0;21156.59765625;9778.6796875;7317.65673828125;1327.25732421875;622.0;282509;615.0;1219.0;Calculated values ==>;1562659665.123;342.86;337.36;297.86;297.86;295.06;277.36;274.5913991737795;284.96000000000004;277.16;272.96000000000004;277.86;349.26;298.06;272.16;272.76000000000005;299.16;291.06;299.36;334.06;285.06;284.86;334.66;335.36;273.86;243.81672145450628;267.47669482898436;274.5913991737795;297.56;6970000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;2990000.0;6980000.0;0.0;0.0;0.14483333333333331;0.03283333333333333;0.0;0.0;3.0695187190393223;9778.6796875;7317.65673828125;1327.25732421875;21156.59765625;486871.55014488543;478460.2866558516;267768.39893861365;267768.39893861365;256622.32858444806;430014.67791919125;446571.1110946112;442147.02957710525;472589.9408494799;530096.1381338437;474429.4167902595;440962.88685121783;441852.4739986153;466549.03878759366;456389.4750447876;275165.72226815135;473254.18767724576;446725.12351264275;446416.8409772121;257985.5697089033;260914.8530628454;468614.21108443046;202806.6626121271;203138.14935366542;274.3069438458027;2470985.9889690974;1179206.6829333396;273108.4823838715;673157.858366182;0;34;0;51;62;65;0;3;146;145;1472453468589.8015;562804603159.9204;1238694425629.9941;34664.463148760995;8727.347841507291;-0.0;0.0;5678172.158970286;1065378.5705582886;3.2112147975372114;670842.5346064747;2.355230558113467;0.255678116434818
6788;2019-07-09 10:08:45.114;698;643;248;248;219;42;119;39;12;47;754;249;7;4;260;179;262;607;242;119;119;6;692;362;367;144;367;299;693;-1.0;-1.0;929.0;201.0;0.0;100;100;41;1;0;0;1;0;0;0;1;0;0;0;0;20614.408203125;9269.6923828125;7200.7578125;1330.6279296875;623.0;282510;615.0;1218.0;Calculated values ==>;1562659725.114;342.96000000000004;337.46000000000004;297.96000000000004;297.96000000000004;295.06;277.36;274.5913991737795;285.06;277.06;274.36;277.86;348.56000000000006;298.06;273.86;273.56;299.16;291.06;299.36;333.86;285.06;285.06;334.66;335.46000000000004;273.76000000000005;243.40439225979637;267.47669482898436;274.5913991737795;297.36;6920000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;2990000.0;6930000.0;0.0;0.0;0.15483333333333332;0.033499999999999995;0.0;0.0;3.066835861654531;9269.6923828125;7200.7578125;1330.6279296875;20614.408203125;487547.4180954543;479194.0388801052;268601.6168142323;268601.6168142323;256853.5999073004;430014.67791919125;446725.12351264275;444182.85976177163;472851.94155074406;529366.8951012784;474429.4167902595;443460.8629688132;443024.9951484293;466549.03878759366;456389.4750447876;275731.49899173947;473550.3468183189;446725.12351264275;446725.12351264275;257985.5697089033;261333.34086894934;468789.48013398366;202818.7745889772;203138.14935366542;274.3116442355938;2471334.0284718527;1179365.395557258;273130.6281053623;673278.8270064407;0;34;0;51;62;65;0;3;146;145;1472673635560.4456;562891590110.1748;1238873798720.5188;37371.20585425434;8910.018635757715;-0.0;0.0;5678772.366169147;1065525.5265659876;3.2112147975372114;670842.5346064747;2.59991131801249;0.27816823777122196
6789;2019-07-09 10:09:45.124;697;642;248;248;219;41;121;38;17;47;748;249;15;14;260;179;262;602;241;120;120;4;688;361;366;143;365;300;689;152.0;-1.0;1138.0;184.0;0.0;100;100;36;1;0;0;1;0;0;0;1;0;0;0;0;20278.93359375;8968.134765625;7186.9091796875;1343.68811035156;623.0;282511;616.0;1220.0;Calculated values ==>;1562659785.124;342.86;337.36;297.96000000000004;297.96000000000004;295.06;277.26000000000005;274.4858918419099;285.26000000000005;276.96000000000004;274.86;277.86;347.96000000000004;298.06;274.66;274.56;299.16;291.06;299.36;333.36;285.16;285.16;334.76000000000005;335.46000000000004;273.56;243.1966462407574;267.5978703862781;274.4858918419099;297.26000000000005;6880000.0;3610000.0;3660000.0;1430000.0;3650000.0;3000000.0;6890000.000000001;0.025333333333333333;0.0;0.18966666666666668;0.03066666666666667;0.0;0.025333333333333333;3.071871716928184;8968.134765625;7186.9091796875;1343.68811035156;20278.93359375;487823.17639902636;479501.9355758836;268921.5358162387;268921.5358162387;257042.3439567032;430081.6785162784;447223.8972832313;444700.7274647726;472982.62173735606;528664.6274155433;474299.8515182151;444413.69907515554;444269.86517575267;466834.3028272825;456554.21884749416;276209.4866257654;473245.0022377628;447070.90320048115;447070.90320048115;258404.02479325983;261333.34086894934;468727.92092005763;202749.44606091687;202749.44606091687;274.280120855731;2471674.863116414;1179517.402780453;273152.9177866869;673398.7442142274;0;34;0;51;62;65;0;3;146;145;1472893572210.4106;562977704460.1611;1239053528670.4902;45890.09303959797;8156.673229013651;-0.0;6189.476914202295;5679466.325967179;1065667.7727019102;3.2112147975372114;670894.1221772472;3.44232044877311;0.31482181040642154
6790;2019-07-09 10:10:45.114;698;641;249;249;219;40;122;37;27;46;746;249;25;24;259;179;262;598;238;120;121;3;683;360;365;142;364;301;684;-2.0;-1.0;840.0;211.0;0.0;100;100;36;1;0;0;1;0;0;0;1;0;0;0;0;20071.2109375;8878.634765625;7107.3408203125;1349.99377441406;623.0;282512;616.0;1219.0;Calculated values ==>;1562659845.114;342.96000000000004;337.26;298.06;298.06;295.06;277.16;274.38016830617;285.36;276.86;275.86;277.76000000000005;347.76;298.06;275.66;275.56;299.06;291.06;299.36;332.96000000000004;285.16;285.26000000000005;334.76000000000005;335.46000000000004;273.46000000000004;242.98782864720522;267.7187500070086;274.38016830617;296.96000000000004;6830000.0;3600000.0;3650000.0;1420000.0;3640000.0;3010000.0;6840000.000000001;0.0;0.0;0.14;0.035166666666666666;0.0;0.0;3.069353789291358;8878.634765625;7107.3408203125;1349.99377441406;20071.2109375;488493.68526539777;479924.33749026275;269814.1011632375;269814.1011632375;257283.14366564003;430148.3826014536;447567.024376769;445928.9489011945;473014.70512905536;528378.9364818194;474170.0829622655;445645.04530121887;445502.79210206744;466846.5240827089;456718.5572118646;276843.3945801246;473226.0569919158;447262.28914248466;447414.7792100246;258404.02479325983;261333.34086894934;468765.9560302198;202166.47619603595;202749.44606091687;274.04889502191793;2472011.0582790268;1179666.1010727237;273175.36139450537;673517.8431111213;0;34;0;51;62;65;0;3;146;145;1473112835660.4456;563063190210.1747;1239233798620.5188;34126.7461787222;9375.415040835464;-0.0;0.0;5680133.021826272;1065813.849087393;3.2112147975372114;670945.6925550447;2.5093584509355336;0.27023885266382247
