;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6791;2019-07-09 10:11:45.115;698;641;249;248;221;39;123;36;39;46;746;248;36;33;259;178;262;591;244;121;122;1;685;358;363;144;363;304;686;-2.0;-1.0;1669.0;329.0;0.0;100;100;40;1;0;0;1;0;0;0;1;0;0;0;0;20515.34765625;9153.1728515625;7147.3876953125;1358.56799316406;623.0;282513;616.0;1220.0;Calculated values ==>;1562659905.115;342.96000000000004;337.26;298.06;297.96000000000004;295.26000000000005;277.06;274.1680685717883;285.46000000000004;276.76000000000005;277.06;277.76000000000005;347.76;297.96000000000004;276.76000000000005;276.46000000000004;299.06;290.96000000000004;299.36;332.26000000000005;285.26000000000005;285.36;334.76000000000005;335.46000000000004;273.26000000000005;243.40439225979637;268.0796299477929;274.1680685717883;297.56;6850000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;6859999.999999999;0.0;0.0;0.2781666666666667;0.05483333333333333;0.0;0.0;3.071871716928184;9153.1728515625;7147.3876953125;1358.56799316406;20515.34765625;488284.0077380135;479694.4152046591;269642.02297485614;269168.244621151;257932.1341693581;430280.9020939914;448096.9507720548;447045.31445274205;472753.25497100636;528147.6268721176;473661.4607848703;446621.9564447741;446196.8478688148;466988.7418083223;456907.6180581302;276584.6117417182;471853.4365674499;447794.67067300616;447945.9289908876;258404.02479325983;261333.34086894934;468291.61117532355;201761.74782473277;202749.44606091687;273.8820752429117;2472349.285237255;1179816.3686404366;273197.9331187304;673636.6344950981;0;34;0;51;62;65;0;3;146;145;1473331239300.1816;563148991640.071;1239415301645.2996;68229.71211702458;14614.720840390728;-0.0;0.0;5680986.006527214;1066013.7702181248;3.2112147975372114;670945.6925550447;4.691309243804398;0.4982119896735387
6792;2019-07-09 10:12:45.116;698;642;251;251;221;39;124;36;46;44;728;248;43;45;259;179;262;591;250;121;124;0;691;359;364;138;364;306;692;283.0;-1.0;1505.0;259.0;0.0;100;1;46;1;0;0;1;0;0;0;1;0;1;0;0;21974.048828125;9631.8232421875;7193.8779296875;2344.328125;624.0;282514;617.0;1218.0;Calculated values ==>;1562659965.116;342.96000000000004;337.36;298.26000000000005;298.26000000000005;295.26000000000005;277.06;274.27422755570615;285.56;276.76000000000005;277.76000000000005;277.56;345.96000000000004;297.96000000000004;277.46000000000004;277.66;299.06;291.06;299.36;332.26000000000005;285.26000000000005;285.56;334.86;335.56;273.16;242.14157278889297;268.3187672390254;274.27422755570615;298.16;6909999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;6920000.0;0.04716666666666667;0.0;0.25083333333333335;0.043166666666666666;0.0;0.04716666666666667;3.0666708866695487;9631.8232421875;7193.8779296875;2344.328125;21974.048828125;487652.90518931515;479155.7572265432;270082.7429540403;270082.7429540403;257637.6575111186;430214.79039162316;448059.56569815305;447649.2082961263;473339.4428557924;526106.4876914303;473399.69590071077;447227.0908755239;447508.6907727563;466846.5240827089;456882.49295791436;275848.76014555374;471094.4554519756;447605.03505672433;448059.56569815305;258822.4845140824;261751.83340796042;469017.4129134338;202211.22930060214;202211.22930060214;274.0617681941085;2472703.3694421686;1179972.9128833893;273228.7911006356;673756.1470336713;0;34;0;51;62;65;0;3;146;146;1473549342934.9182;563233593049.9689;1239598304695.0786;61564.02639804398;11517.133592620565;-0.0;11595.846533417818;5682067.639040441;1066231.5393008944;3.2112147975372114;671042.3262199073;4.417155822390213;0.4045001389076794
6793;2019-07-09 10:13:45.106;702;644;254;253;224;40;126;36;42;43;700;251;40;58;259;179;262;596;253;121;125;-2;692;360;365;136;365;307;693;164.0;0.0;1655.0;353.0;0.0;100;1;52;1;0;0;1;0;0;0;1;0;1;0;0;22557.9296875;10089.8173828125;7278.9462890625;2360.58813476562;626.0;282515;618.0;1220.0;Calculated values ==>;1562660025.106;343.36;337.56000000000006;298.56;298.46000000000004;295.56;277.16;274.38016830617;285.76000000000005;276.76000000000005;277.36;277.46000000000004;343.16;298.26000000000005;277.16;278.96000000000004;299.06;291.06;299.36;332.76000000000005;285.26000000000005;285.66;334.96000000000004;335.76000000000005;272.96000000000004;241.71165711629368;268.43790593516167;274.38016830617;298.46000000000004;6920000.0;3600000.0;3650000.0;1360000.0;3650000.0;3070000.0;6930000.0;0.02733333333333333;0.0;0.2758333333333333;0.05883333333333333;0.0;0.02733333333333333;3.0713754374443107;10089.8173828125;7278.9462890625;2360.58813476562;22557.9296875;488131.49253971846;479347.7896732309;271444.9131407406;270956.5121244366;258709.42851441578;430148.3826014536;448173.5932766671;446894.5695448119;473501.42000396166;523084.33177731483;473624.2696641141;446610.8889343629;449136.8774881625;466704.04308719933;456718.5572118646;275731.49899173947;471779.95532688365;447414.7792100246;448022.3091466394;259240.94887492666;262588.8327430989;469093.9126544294;202303.1386716599;202303.1386716599;274.1020941970661;2473074.407413221;1180137.2324974563;273267.992201534;673876.7338010353;0;34;0;51;62;65;0;3;146;146;1473768006484.953;563315779349.9819;1239782174045.108;67466.46968251109;15696.190535986269;-0.0;6716.323992982773;5683142.713965595;1066458.2792057185;3.2112147975372114;671194.9022074147;4.555597421159479;0.46593918978547
6794;2019-07-09 10:14:48.117;707;647;253;252;225;42;127;37;32;43;705;254;31;59;260;180;262;599;248;122;127;-2;696;361;366;129;366;309;697;141.0;-2.0;1936.0;227.0;0.0;100;1;60;1;0;0;1;0;0;0;1;0;1;0;0;23369.068359375;10788.9951171875;7299.05908203125;2413.78588867188;628.0;282516;620.0;1218.0;Calculated values ==>;1562660088.117;343.86;337.86;298.46000000000004;298.36;295.66;277.36;274.4858918419099;285.86;276.86;276.36;277.46000000000004;343.66;298.56;276.26000000000005;279.06;299.16;291.16;299.36;333.06;285.36;285.86;335.16;335.96000000000004;272.96000000000004;240.16925963744896;268.67533136820026;274.4858918419099;297.96000000000004;6959999.999999999;3610000.0;3660000.0;1290000.0;3660000.0;3090000.0;6970000.0;0.0235;0.0;0.32266666666666666;0.03783333333333334;0.0;0.0235;3.066009184625942;10788.9951171875;7299.05908203125;2413.78588867188;23369.068359375;488441.9056689751;479348.46875493776;270607.4545149904;270133.7104030175;258884.3861836421;430081.6785162784;448136.7144873547;445073.60678362066;474404.2798038372;523450.55186197185;473718.72388390044;444928.8317624536;448905.8905245643;466691.8031326377;456693.4984895324;275276.2638942914;471763.3801906068;447376.64309987566;448136.7144873547;260077.89159075968;263425.85118522606;470044.8034728446;202851.04766001322;202851.04766001322;274.31954002100076;2473476.3388133757;1180319.9540054705;273309.7752685253;674004.3136203017;0;34;0;51;62;65;0;3;146;146;1473998311690.5244;563399268925.1892;1239976247925.5896;78157.145743884;10108.83042825212;-0.0;5764.213170442525;5684417.1430842625;1066684.1125640539;3.2112147975372114;671304.1259753532;4.586426825078856;0.4370404293202245
6795;2019-07-09 10:15:45.117;711;651;251;250;223;43;129;38;28;43;725;254;26;57;260;181;262;606;246;123;128;1;704;363;367;133;367;309;705;84.0;-1.0;1815.0;328.0;0.0;100;1;67;1;0;0;1;0;0;0;1;0;1;0;0;23844.40234375;11330.2724609375;7395.28271484375;2391.8828125;631.0;282517;623.0;1219.0;Calculated values ==>;1562660145.117;344.26;338.26;298.26000000000005;298.16;295.46000000000004;277.46000000000004;274.69669130483857;286.06;276.96000000000004;275.96000000000004;277.46000000000004;345.66;298.56;275.76000000000005;278.86;299.16;291.26000000000005;299.36;333.76000000000005;285.46000000000004;285.96000000000004;335.46000000000004;336.26000000000005;273.26000000000005;241.05796691057077;268.67533136820026;274.69669130483857;297.76000000000005;7040000.000000001;3629999.9999999995;3670000.0000000005;1330000.0;3670000.0000000005;3090000.0;7050000.0;0.014;0.0;0.3025;0.05466666666666666;0.0;0.014;3.0680278603352287;11330.2724609375;7395.28271484375;2391.8828125;23844.40234375;488191.21593264583;479044.885566244;269031.13167207537;268582.1427106751;257754.00994393308;429947.3805835815;448251.5084900477;444493.19508952065;473889.5882477202;525555.6630261912;473718.72388390044;444201.66082275484;448626.77982236113;466549.03878759366;456504.1082933979;274424.9108218729;471898.48923493916;447338.6363724725;448099.96545091504;261333.34086894934;264681.4149301396;469796.4158913733;203199.08844276387;203199.08844276387;274.46371381269444;2473850.112123109;1180495.0648737974;273347.8201457429;674120.6438261936;0;34;0;51;62;65;0;3;146;146;1474207216690.5244;563473938925.1892;1240152377925.5896;72991.46726064393;14573.987233857313;-0.0;3428.6122781141166;5685613.736270549;1066879.5182038788;3.2112147975372114;671376.9025101543;4.308953899763358;0.43874236966352514
6796;2019-07-09 10:16:45.098;716;655;250;249;221;46;102;39;19;44;745;254;19;52;260;182;262;614;249;124;104;5;710;365;370;136;370;309;711;92.0;0.0;1885.0;277.0;0.0;100;1;72;1;0;0;1;0;0;0;1;0;1;0;0;24536.49609375;11578.8125;7514.412109375;2384.369140625;633.0;282518;625.0;1219.0;Calculated values ==>;1562660205.098;344.76;338.66;298.16;298.06;295.26000000000005;277.76000000000005;274.9066339382667;283.36;277.06;275.06;277.56;347.66;298.56;275.06;278.36;299.16;291.36;299.36;334.56;285.56;283.56;335.66;336.46000000000004;273.66;241.71165711629368;268.67533136820026;274.9066339382667;298.06;7100000.0;3650000.0;3700000.0;1360000.0;3700000.0;3090000.0;7109999.999999999;0.015333333333333334;0.0;0.3141666666666667;0.04616666666666667;0.0;0.015333333333333334;3.0676945809756107;11578.8125;7514.412109375;2384.369140625;24536.49609375;488299.35755267553;478974.83724047855;268139.9687927697;267704.4989983229;256755.891360437;429811.8947417682;443460.4435924804;443174.07890385523;473598.9642825547;527656.3474436094;473718.72388390044;443174.07890385523;447925.825488537;466119.14400904474;456314.320352256;273830.96983779396;472453.7447334324;446917.6050662128;443780.4782119125;262170.3306944222;265518.4816520846;469781.98110882204;203853.16835725357;203853.16835725357;274.72593877984144;2474253.1586045804;1180685.9134604388;273387.6096413187;674244.8519379236;0;34;0;51;62;65;0;3;146;146;1474428246675.3276;563554613370.1174;1240337719215.4246;75186.65273005737;12277.04685536408;-0.0;3678.885417771437;5686848.162910445;1067103.2059641944;3.2112147975372114;671436.1129016706;4.243612485835053;0.42539134707863857
6797;2019-07-09 10:17:45.108;722;659;249;249;220;47;49;40;-7;44;760;254;-9;46;261;182;262;621;247;125;50;9;718;367;372;130;372;308;718;-1.0;-1.0;1671.0;200.0;0.0;100;0;75;1;0;0;1;0;0;0;1;0;1;0;0;24511.001953125;12189.1533203125;7526.20263671875;2398.50732421875;636.0;282519;628.0;1221.0;Calculated values ==>;1562660265.108;345.36;339.06000000000006;298.06;298.06;295.16;277.86;275.1157276137837;278.06;277.16;272.46000000000004;277.56;349.16;298.56;272.26000000000005;277.76000000000005;299.26000000000005;291.36;299.36;335.26000000000005;285.66;278.16;335.96000000000004;336.76000000000005;274.06;240.39332010688793;268.5567601203482;275.1157276137837;297.86;7180000.0;3670000.0000000005;3720000.0000000005;1300000.0;3720000.0000000005;3080000.0;7180000.0;0.0;0.0;0.2785;0.03333333333333333;0.0;0.0;3.0722256299100903;12189.1533203125;7526.20263671875;2398.50732421875;24511.001953125;488350.7593665338;478792.794555879;267220.6357397515;267220.6357397515;256095.8196385123;429675.2189834977;433958.1877312574;439469.4520505657;474372.5853179056;529305.6068311351;473849.2060322033;439161.1069816975;447269.37293394975;465963.09837387566;455983.2402689962;273089.3768292726;472728.2189890201;446686.9451504511;434141.4526008381;263425.85118522606;266774.11836628895;470980.00866618974;204478.8409919319;203853.16835725357;274.97647174408183;2474661.955876431;1180884.012853307;273427.47358807;674370.2112838638;0;34;0;51;62;65;0;3;146;146;1474650883775.2922;563634426670.1047;1240522850065.395;65444.885179829515;8883.372255808594;-0.0;0.0;5688020.287714421;1067279.5721795638;3.2112147975372114;671466.7753897102;3.36116111826828;0.3424330432183857
6798;2019-07-09 10:18:45.119;727;664;250;249;220;49;45;41;-12;45;772;255;-15;25;261;183;262;626;245;126;45;11;721;369;373;138;373;306;722;-3.0;-1.0;1718.0;236.0;0.0;100;100;75;1;0;0;1;0;0;0;1;0;0;0;0;23811.857421875;12050.5263671875;7571.02880859375;1390.3552246093802;639.0;282520;630.0;1219.0;Calculated values ==>;1562660325.119;345.86;339.56000000000006;298.16;298.06;295.16;278.06;275.3239800832674;277.66;277.26000000000005;271.96000000000004;277.66;350.36;298.66;271.66;275.66;299.26000000000005;291.46000000000004;299.36;335.76000000000005;285.76000000000005;277.66;336.16;337.06;274.26000000000005;242.14157278889297;268.3187672390254;275.3239800832674;297.66;7209999.999999999;3690000.0;3729999.9999999995;1380000.0;3729999.9999999995;3060000.0;7220000.0;0.0;0.0;0.28633333333333333;0.03933333333333333;0.0;0.0;3.0666904502435255;12050.5263671875;7571.02880859375;1390.3552246093802;23811.857421875;488777.3677479034;479115.0826149108;267374.3902403289;266953.68710826075;255926.4434500371;429537.3511455088;432967.19635037374;439140.46268488537;473437.2657590101;530712.8310791965;474227.6485588288;438677.07709952706;444657.03686278535;465818.97145404114;455792.1050209973;272824.450451033;473051.3228929326;446648.9540675149;432967.19635037374;264262.8888514036;268029.79939014546;470101.35966640816;204956.78533062225;203853.16835725357;275.1696813451018;2475064.7201972627;1181086.047216604;273459.0532311404;674496.0446109507;0;34;0;51;62;65;0;3;146;146;1474874424749.9868;563714841409.9949;1240707083835.1433;67054.592949104;10429.019923874246;-0.0;0.0;5689124.652460411;1067440.5382858848;3.2112147975372114;671466.7753897102;3.687604382300134;0.3782712144399955
6799;2019-07-09 10:19:45.089;731;666;249;249;222;51;46;43;-16;47;782;255;-19;10;261;183;262;630;241;127;46;13;716;371;376;148;376;306;717;-1.0;-1.0;1825.0;184.0;0.0;100;100;77;1;0;0;1;0;0;0;1;0;0;1;0;23708.595703125;12249.3046875;7527.32568359375;1360.65344238281;641.0;282521;633.0;1222.0;Calculated values ==>;1562660385.089;346.26;339.76;298.06;298.06;295.36;278.26000000000005;275.5313989812953;277.76000000000005;277.46000000000004;271.56;277.86;351.36;298.66;271.26000000000005;274.16;299.26000000000005;291.46000000000004;299.36;336.16;285.86;277.76000000000005;336.46000000000004;337.26;274.46000000000004;244.22491754036054;268.3187672390254;275.5313989812953;297.26000000000005;7159999.999999999;3710000.0;3760000.0;1480000.0;3760000.0;3060000.0;7170000.0;0.0;0.0;0.30416666666666664;0.03066666666666667;0.0;0.0;3.0739007144159882;12249.3046875;7527.32568359375;1360.65344238281;23708.595703125;489878.737404148;479996.7332202173;267288.4269092231;267288.4269092231;256847.20539277943;429398.2889081932;432391.0057393484;438522.0130485024;472327.0795286795;531757.1752841944;474227.6485588288;438054.9754168444;442461.82273329195;465384.9462308134;455458.40408251644;273269.82570754626;474309.525947422;446223.308175104;432391.0057393484;265518.4816520846;268866.9448851554;468939.0304431381;205566.560296231;203853.16835725357;275.4129382413546;2475460.525971605;1181288.4445595269;273481.9668408402;674621.8013219686;0;34;0;51;62;65;0;3;146;146;1475099012400.094;563800598510.0358;1240890592035.231;70857.28354548254;8076.755751171818;-0.0;0.0;5690273.3434655955;1067594.6759758517;3.2112147975372114;671466.7753897102;3.73435111120229;0.3660442663363629
6800;2019-07-09 10:20:45.109;730;671;252;252;217;40;52;43;-23;48;769;252;-24;13;261;177;262;633;240;120;52;14;772;356;361;144;360;300;769;328.0;-1.0;131.0;29.0;0.0;0;1;66;1;0;0;1;1;0;0;1;1;0;0;0;39051.18359375;12284.5791015625;22388.123046875;2277.76000976562;648.0;282522;635.0;1221.0;Calculated values ==>;1562660445.109;346.16;340.26;298.36;298.36;294.86;277.16;273.955091788801;278.36;277.46000000000004;270.86;277.96000000000004;350.06000000000006;298.36;270.76000000000005;274.46000000000004;299.26000000000005;290.86;299.36;336.46000000000004;285.16;278.36;336.66;337.96000000000004;274.56;243.40439225979637;267.5978703862781;273.955091788801;297.16;7720000.0;3560000.0;3610000.0;1440000.0;3600000.0;3000000.0;7690000.000000001;0.05466666666666666;0.0;0.021833333333333333;0.004833333333333333;0.0;0.05466666666666666;3.0702012356728203;12284.5791015625;22388.123046875;2277.76000976562;39051.18359375;483868.69772818027;474767.6433291238;265359.43742073263;265359.43742073263;253138.16754183776;430412.23801567365;437121.9238134391;438781.1946434162;472950.60946461116;530853.482902621;474651.5436496256;438627.8345891578;444125.8159805091;467671.8303827659;457096.28423363913;269103.1040751622;468346.91307763895;448021.58192360785;437121.9238134391;266355.56789118156;271797.11229066993;469584.9093677517;201772.24794556157;201772.24794556157;273.87715461257153;2475983.6984649664;1181492.9617407145;273512.2970596358;674871.1798264453;0;34;0;51;63;65;0;3;147;146;1475320186100.0237;563888227710.0079;1241072452635.173;5174.695336236493;1294.4278635405856;-0.0;12865.782280777303;5690907.15448935;1067672.7952036818;3.2112147975372114;671574.0259803;0.5232655926676135;0.016411379679171726
6801;2019-07-09 10:21:45.130;763;695;251;250;214;31;60;33;-31;46;740;251;-32;16;259;166;262;646;242;118;60;15;746;349;354;138;353;295;742;-2.0;-1.0;265.0;62.0;0.0;0;1;46;1;0;0;1;1;0;0;1;1;0;0;0;36323.390625;10375.90234375;21523.0859375;2251.4072265625;663.0;282523;648.0;1224.0;Calculated values ==>;1562660505.13;349.46000000000004;342.66;298.26000000000005;298.16;294.56;276.26000000000005;273.20264511476705;279.16;276.46000000000004;270.06;277.76000000000005;347.16;298.26000000000005;269.96000000000004;274.76000000000005;299.06;289.76000000000005;299.36;337.76;284.96000000000004;279.16;337.96000000000004;339.46000000000004;274.66;242.14157278889297;266.98899913490544;273.20264511476705;297.36;7459999.999999999;3490000.0;3540000.0;1380000.0;3529999.9999999995;2950000.0;7420000.0;0.0;0.0;0.04416666666666667;0.010333333333333333;0.0;0.0;3.0751721105564602;10375.90234375;21523.0859375;2251.4072265625;36323.390625;491539.26108182856;481693.8820740254;266509.66609927826;266108.3076514338;253107.3226751643;430862.6128555636;440035.678959561;438672.6834563149;473535.07189352607;528216.0855508625;475178.3774265644;438520.37345905404;445546.42809676647;468396.73186948214;456728.30163737986;270841.8280406781;473885.14312527556;449032.0033302434;440035.678959561;271797.11229066993;278076.8904731985;470494.9286190506;199552.11158742613;201772.24794556157;272.97565612043184;2476612.039760835;1181681.865179625;273550.053330102;675237.234643237;0;34;0;51;63;65;0;3;147;146;1475534761175.5488;563972857320.215;1241251015110.61;10561.15859087592;2799.7424426601197;-0.0;0.0;5691038.33250197;1067706.9252309804;3.2112147975372114;671681.2783581006;0.3912370804162283;0.04249432259260496
6802;2019-07-09 10:22:45.091;790;711;254;253;214;23;68;25;-33;42;734;252;-37;19;258;161;262;642;241;115;68;17;726;341;346;135;345;291;723;125.0;-1.0;1277.0;102.0;0.0;0;1;24;1;0;0;1;1;0;0;1;1;0;0;0;34003.48046875;8581.5390625;21000.21875;2257.47631835938;673.0;282524;658.0;1225.0;Calculated values ==>;1562660565.091;352.16;344.26;298.56;298.46000000000004;294.56;275.46000000000004;272.3289490889957;279.96000000000004;275.66;269.86;277.36;346.56000000000006;298.36;269.46000000000004;275.06;298.96000000000004;289.26000000000005;299.36;337.36;284.66;279.96000000000004;338.96000000000004;340.46000000000004;274.86;241.49495122638035;266.49643012054327;272.3289490889957;297.26000000000005;7259999.999999999;3410000.0;3460000.0;1350000.0;3450000.0;2910000.0;7230000.0;0.020833333333333332;0.0;0.21283333333333332;0.017;0.0;0.020833333333333332;3.075946074911214;8581.5390625;21000.21875;2257.47631835938;34003.48046875;497376.1720174401;486191.0003407729;269021.4375147781;268587.2762378831;253818.6792257107;431359.6534126046;443008.9600704418;439256.0841576434;473533.6025564079;527901.2724411691;475805.5973388819;438653.51851114654;446741.7586016796;469379.43752523203;457353.7210016424;272397.29212493665;475516.7174861402;450063.3509840419;443008.9600704418;275983.5004908252;282264.0715131367;471092.8683005434;197837.6023476356;197837.6023476356;272.2631646988827;2477197.716082396;1181839.741171779;273587.6029365023;675591.365180863;0;34;0;51;63;65;0;3;147;146;1475744624675.4287;564054704085.1681;1241426700840.5095;51381.90021189665;4645.339521199433;-0.0;5107.736619225129;5691554.1891334625;1067768.9272531164;3.2112147975372114;671723.8151629964;1.920114538592738;0.16821681670552444
6803;2019-07-09 10:23:45.091;799;716;259;258;218;17;75;17;-24;37;739;253;-28;23;256;159;262;625;247;111;74;18;705;334;339;129;338;287;703;647.0;-1.0;769.0;109.0;0.0;0;1;1;1;0;0;1;0;0;0;1;1;0;0;0;25596.37109375;6823.37255859375;16696.2890625;2261.35986328125;677.0;282525;663.0;1224.0;Calculated values ==>;1562660625.091;353.06000000000006;344.76;299.06;298.96000000000004;294.96000000000004;274.86;271.55198750734434;280.66;274.86;270.76000000000005;276.86;347.06000000000006;298.46000000000004;270.36;275.46000000000004;298.76000000000005;289.06;299.36;335.66;284.26000000000005;280.56;339.46000000000004;340.86;274.96000000000004;240.16925963744896;265.9988726020314;271.55198750734434;297.86;7050000.0;3340000.0;3390000.0;1290000.0;3379999.9999999995;2870000.0;7030000.0;0.10783333333333332;0.0;0.12816666666666668;0.018166666666666668;0.0;0.10783333333333332;3.0727354198195633;6823.37255859375;16696.2890625;2261.35986328125;25596.37109375;500599.1893040578;489026.60584832035;272994.8171051392;272498.00033270835;256037.77953640124;431779.12508338504;445490.351344432;441446.97560277354;473824.7944200122;528728.5030824046;476428.28134748765;440863.50396747317;448050.2849176584;470089.628676632;458215.89269584103;274323.4538534563;475201.06557143014;450756.52830489207;445339.9511049164;278076.8904731985;283939.0963198885;471986.2621016245;195995.01322867168;195995.01322867168;271.4993004782995;2477694.3815120836;1181968.1154352883;273625.25990468264;675905.5027459671;0;34;0;51;63;65;0;3;147;146;1475950124675.4287;564133904085.1681;1241600100840.5095;31458.759844280725;5013.841021191976;-0.0;26887.695800988386;5692244.527967264;1067849.420424303;3.2112147975372114;671990.4437664982;2.4576332906305365;0.14205831197620147
6804;2019-07-09 10:24:45.152;790;689;258;256;231;26;23;16;-9;33;750;254;-13;30;254;165;262;513;248;91;23;19;655;342;347;132;347;295;657;-1.0;-1.0;1482.0;236.0;0.0;81;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16575.697265625;6305.89794921875;6170.50390625;1348.49230957031;668.0;282526;660.0;1228.0;Calculated values ==>;1562660685.152;352.16;342.06000000000006;298.96000000000004;298.76000000000005;296.26000000000005;275.76000000000005;272.43898195401505;275.46000000000004;274.76000000000005;272.26000000000005;276.46000000000004;348.16;298.56;271.86;276.16;298.56;289.66;299.36;324.46000000000004;282.26000000000005;275.46000000000004;339.16;339.96000000000004;275.06;240.83765695389522;266.98899913490544;272.43898195401505;297.96000000000004;6550000.0;3420000.0000000005;3470000.0000000005;1320000.0;3470000.0000000005;2950000.0;6570000.0;0.0;0.0;0.247;0.03933333333333333;0.0;0.0;3.084352536685963;6305.89794921875;6170.50390625;1348.49230957031;16575.697265625;503956.09737734875;489916.8973540036;278120.47490093403;276748.67185934767;263671.69119346933;431298.55289687274;435416.42159557017;441955.30243577936;473048.1168422736;529256.4791125885;475527.0366104659;441367.65752489946;447502.2437985931;468597.9033367822;457732.3657178652;395257.2481774303;462813.5183637092;446332.8405080175;435416.42159557017;276820.84063482966;280170.41352433193;471686.8381748198;198082.91606031495;195995.01322867168;272.3647563602784;2478046.1727054534;1182077.6372567143;273655.37258952786;676096.2530861796;0;34;0;51;63;65;0;3;147;146;1476156133904.984;564212283689.9988;1241774878350.132;60236.47943473971;10761.75426983719;-0.0;0.0;5693009.431822048;1067981.0173724599;3.2112147975372114;672214.7356962226;5.1355354230573464;0.5408385919940453
6805;2019-07-09 10:25:45.102;762;658;251;249;230;33;22;18;-4;32;763;254;-6;26;253;172;262;403;244;30;22;22;646;349;353;143;353;301;648;-2.0;-1.0;1421.0;189.0;0.0;84;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15933.1728515625;6167.88525390625;6105.06201171875;1339.47119140625;659.0;282527;652.0;1225.0;Calculated values ==>;1562660745.102;349.36;338.96000000000004;298.26000000000005;298.06;296.16;276.46000000000004;273.20264511476705;275.36;274.96000000000004;272.76000000000005;276.36;349.46000000000004;298.56;272.56;275.76000000000005;298.46000000000004;290.36;299.36;313.46000000000004;276.16;275.36;338.36;339.06000000000006;275.36;243.1966462407574;267.7187500070086;273.20264511476705;297.56;6459999.999999999;3490000.0;3529999.9999999995;1430000.0;3529999.9999999995;3010000.0;6480000.0;0.0;0.0;0.23683333333333334;0.0315;0.0;0.0;3.078374976435412;6167.88525390625;6105.06201171875;1339.47119140625;15933.1728515625;501047.07297747914;486446.31282466627;274830.83372658637;273592.92450096726;263876.0664373248;430862.6128555636;433777.1097633112;441431.40639256994;471502.6223741309;530152.5380097117;474756.85858618637;441133.5214113407;445787.09707870026;467630.302541127;457549.1369847078;401040.7463659538;443672.4182022334;435192.50325232843;433777.1097633112;273471.60554148915;276402.16793126165;470513.52464679367;200012.4187175865;195995.01322867168;273.1569864005583;2478316.8542006025;1182181.4988266618;273677.75361897395;676198.4642219251;0;34;0;51;63;65;0;3;147;146;1476365958905.151;564294714940.0643;1241953529350.2742;57176.06358102525;8520.784836770026;-0.0;0.0;5693987.054316408;1068141.5712919545;3.2112147975372114;672214.7356962226;4.82624367045231;0.4910283996115857
6806;2019-07-09 10:26:45.142;732;652;251;251;227;33;24;20;-14;32;765;254;-13;29;252;176;261;385;243;27;24;23;649;345;350;146;350;309;651;-1.0;-1.0;1177.0;156.0;0.0;44;0;4;1;0;0;1;0;0;0;1;1;0;0;0;16006.875;6393.20703125;4738.8623046875;2647.0791015625;650.0;282528;644.0;1223.0;Calculated values ==>;1562660805.142;346.36;338.36;298.26000000000005;298.26000000000005;295.86;276.46000000000004;272.7676641592781;275.56;275.16;271.76000000000005;276.36;349.66;298.56;271.86;276.06;298.36;290.76000000000005;299.26000000000005;311.66;275.86;275.56;337.56000000000006;338.16;275.46000000000004;243.81672145450628;268.67533136820026;272.7676641592781;297.46000000000004;6490000.000000001;3450000.0;3500000.0;1460000.0;3500000.0;3090000.0;6509999.999999999;0.0;0.0;0.19616666666666666;0.026000000000000002;0.0;0.0;3.074889788977414;6393.20703125;4738.8623046875;2647.0791015625;16006.875;496703.2243657194;485254.6794569379;274415.32317990134;274415.32317990134;262349.42354839726;431113.4868728058;434867.2671453463;438160.0216932036;471102.9871208479;529752.9099435826;473718.72388390044;438316.55718940246;444638.62758169504;467924.5794776056;458733.7890088602;398611.4640805926;439180.4503875872;435390.3900212655;434867.2671453463;270122.7006405761;272634.34865687083;470208.5969619798;198963.67225834396;195995.01322867168;272.7262890424037;2478583.1987105734;1182286.2443794843;273710.99701889587;676288.8905018617;0;34;0;51;63;65;0;3;148;146;1476576999505.0168;564381472740.0092;1242136651350.1577;46922.35054747163;7052.368042294533;-0.0;0.0;5694855.119424784;1068271.4340833803;3.2112147975372114;672214.7356962226;3.9171302083424675;0.3974431309246701
6807;2019-07-09 10:27:45.133;708;652;253;254;228;29;24;21;0;30;757;252;-4;36;252;177;261;422;242;31;24;23;663;337;342;141;342;315;665;169.0;-1.0;0.0;54.0;0.0;1;0;28;1;0;0;1;0;0;0;1;1;0;0;0;16185.2841796875;8029.416015625;3530.1884765625;2398.439453125;644.0;282529;638.0;1221.0;Calculated values ==>;1562660865.133;343.96000000000004;338.36;298.46000000000004;298.56;295.96000000000004;276.06;271.8864255623528;275.56;275.26000000000005;273.16;276.16;348.86;298.36;272.76000000000005;276.76000000000005;298.36;290.86;299.26000000000005;315.36;276.26000000000005;275.56;336.96000000000004;337.56000000000006;275.46000000000004;242.77792619122317;269.38090353596624;271.8864255623528;297.36;6630000.0;3370000.0000000005;3420000.0000000005;1410000.0;3420000.0000000005;3150000.0;6650000.0;0.028166666666666666;0.0;0.0;0.009000000000000001;0.0;0.028166666666666666;3.070878879338023;8029.416015625;3530.1884765625;2398.439453125;16185.2841796875;491984.19956722035;483714.38319470896;273824.5007612088;274403.21475726384;261861.10132500235;431601.1154718507;436767.5750388383;439010.2351277006;471570.8910797328;528453.9627797666;472691.6554982276;438381.7841653748;444461.9996668509;469039.76147284213;460128.80114263657;279224.3933926579;444442.21811683493;437935.02324619296;436767.5750388383;267611.2341011182;270122.7006405761;470880.6574889378;196765.5888421583;196765.5888421583;271.8196590582259;2478851.426463257;1182406.41487647;273753.0366999093;676357.7889219864;0;34;0;51;63;65;0;3;148;146;1476784568364.799;564467559824.9188;1242323823269.9614;0.0;2467.035617821016;-0.0;6760.05594453982;5695246.08035933;1068350.7505478768;3.2112147975372114;672271.0610456314;0.6610590709208614;0.02962229026338981
6808;2019-07-09 10:28:45.144;694;652;257;258;231;23;27;21;11;29;758;252;7;40;251;176;261;497;241;38;27;22;697;330;335;138;334;315;699;449.0;-1.0;11.0;6.0;0.0;1;0;45;1;0;0;1;0;0;0;1;1;0;0;0;18354.498046875;9578.3935546875;3836.53369140625;2404.37329101562;639.0;282530;634.0;1220.0;Calculated values ==>;1562660925.144;342.56000000000006;338.36;298.86;298.96000000000004;296.26000000000005;275.46000000000004;271.1026128081217;275.86;275.26000000000005;274.26000000000005;276.06;348.96000000000004;298.36;273.86;277.16;298.26000000000005;290.76000000000005;299.26000000000005;322.86;276.96000000000004;275.86;336.56;337.06;275.36;242.14157278889297;269.38090353596624;271.1026128081217;297.26000000000005;6970000.0;3300000.0;3350000.0;1380000.0;3340000.0;3150000.0;6990000.000000001;0.07483333333333334;0.0;0.0018333333333333333;0.001;0.0;0.07483333333333334;3.0692061930246934;9578.3935546875;3836.53369140625;2404.37329101562;18354.498046875;486429.44867571205;479888.06879637286;272374.1341847126;272874.2219162439;261073.68219214655;432012.3539207929;438856.5749502464;440713.3703373002;471870.034071972;528559.1458788947;472691.6554982276;440098.1693480276;445047.68986797746;470015.448481105;461083.33677287196;274628.82885293505;453589.96286383364;440615.0358957447;438856.5749502464;265937.0223246507;268029.79939014546;471182.93757713656;195037.684090629;195037.684090629;271.0990492809025;2479139.3107516738;1182553.173524092;273793.0674771787;676419.1895282605;0;34;0;51;63;65;0;3;148;146;1476987705600.3286;564551275170.137;1242512857920.454;450.40542478556387;276.14525348650756;-0.0;18245.78033266137;5695249.834426;1068373.6145795013;3.2112147975372114;672479.4812185123;1.1993154164071669;-0.0015689880850259935
6809;2019-07-09 10:29:45.164;691;650;264;263;232;23;16;13;13;27;768;252;11;37;251;175;261;551;239;43;17;22;725;333;338;135;338;313;728;-1.0;-1.0;1326.0;127.0;0.0;1;0;54;1;0;0;0;0;0;0;1;1;0;0;0;16669.4140625;10667.18359375;0.0;2417.51025390625;636.0;282531;631.0;1221.0;Calculated values ==>;1562660985.164;342.26;338.16;299.56;299.46000000000004;296.36;275.46000000000004;271.4400167685773;274.76000000000005;274.46000000000004;274.46000000000004;275.86;349.96000000000004;298.36;274.26000000000005;276.86;298.26000000000005;290.66;299.26000000000005;328.26000000000005;277.46000000000004;274.86;336.26000000000005;336.76000000000005;275.36;241.49495122638035;269.14681796795327;271.4400167685773;297.06;7250000.0;3329999.9999999995;3379999.9999999995;1350000.0;3379999.9999999995;3130000.0;7280000.0;0.0;0.0;0.221;0.021166666666666667;0.0;0.0;3.0722256299100903;10667.18359375;0.0;2417.51025390625;16669.4140625;482950.6229262901;476204.0683921815;273168.6373531453;272697.30680170865;259960.39283187108;431837.87352777255;436357.4755539923;441444.2932139741;472070.4381999017;529762.785419662;472955.69390907965;441140.86030291184;445006.77341493656;469466.7103524357;460488.71211545833;272014.6226649366;459306.46462731686;440761.0613186191;436525.3854812959;264681.4149301396;266774.11836628895;471581.87251044664;195814.26818964438;195037.684090629;271.4228782922931;2479431.2739744703;1182721.9429046563;273833.26323416125;676451.1712993834;0;34;0;51;63;65;0;3;148;146;1477189672900.2644;564633202470.111;1242701320720.3943;54284.23553037687;5837.080958123648;-0.0;0.0;5695706.108474484;1068424.5751124325;3.2112147975372114;672631.580070626;4.594782055162073;0.444698752254331
6810;2019-07-09 10:30:45.115;696;648;266;268;238;28;13;15;17;25;779;252;16;37;249;177;261;580;238;21;14;22;733;349;354;134;354;308;736;948.0;0.0;1818.0;417.0;0.0;1;0;52;1;0;0;0;0;0;0;1;1;0;0;0;18053.76171875;10629.22265625;0.0;2385.3203125;635.0;282532;630.0;1221.0;Calculated values ==>;1562661045.115;342.76;337.96000000000004;299.76000000000005;299.96000000000004;296.96000000000004;275.96000000000004;273.20264511476705;274.46000000000004;274.66;274.86;275.66;351.06000000000006;298.36;274.76000000000005;276.86;298.06;290.86;299.26000000000005;331.16;275.26000000000005;274.56;336.16;336.66;275.36;241.2770596917726;268.5567601203482;273.20264511476705;296.96000000000004;7330000.0;3490000.0;3540000.0;1340000.0;3540000.0;3080000.0;7359999.999999999;0.158;0.0;0.303;0.06949999999999999;0.0;0.158;3.072393170375407;10629.22265625;0.0;2385.3203125;18053.76171875;482839.1430058123;474931.61511934624;273427.4994972937;274375.6099905528;261793.75668910609;430862.6128555636;431886.8937301022;443083.93690773816;472007.13841251616;531293.4974549119;473612.084816069;442936.2754991869;445989.41915652953;466975.4318241603;458229.23831880884;271374.4070944915;463415.9316845553;433347.85193924565;432071.4860462452;264262.8888514036;266355.56789118156;471714.4053827849;200090.17967990472;200090.17967990472;273.1875681196152;2479720.397462026;1182899.2680227903;273873.2541362679;676451.1712993834;0;34;0;51;63;65;0;3;148;146;1477397103360.1787;564713836565.0776;1242887468575.3174;73627.10844003352;18877.88368635017;-0.0;36653.046405881796;5696771.165832706;1068630.3649519864;3.2112147975372114;672936.7726795385;9.92413170730579;0.7370954726748535
6811;2019-07-09 10:31:45.085;709;646;252;256;250;39;22;17;26;25;787;252;31;43;245;180;261;591;241;23;22;22;734;364;369;135;369;311;737;-1.0;-1.0;1807.0;276.0;0.0;1;0;61;1;0;0;0;0;0;0;1;1;0;0;0;17846.017578125;11371.0537109375;0.0;2394.0673828125;635.0;282533;629.0;1219.0;Calculated values ==>;1562661105.085;344.06000000000006;337.76;298.36;298.76000000000005;298.16;277.06;274.8017692304317;275.36;274.86;275.76000000000005;275.66;351.86;298.36;276.26000000000005;277.46000000000004;297.66;291.16;299.26000000000005;332.26000000000005;275.46000000000004;275.36;336.06;336.66;275.36;241.49495122638035;268.91163127593666;274.8017692304317;297.26000000000005;7340000.000000001;3640000.0;3690000.0;1350000.0;3690000.0;3110000.0;7370000.0;0.0;0.0;0.3011666666666667;0.046;0.0;0.0;3.067360585329747;11371.0537109375;0.0;2394.0673828125;17846.017578125;484715.44150334125;474487.1352327174;267227.4915993999;268898.4506820957;266411.2733372853;429879.7862731237;429608.41565032344;443797.99741981184;471875.0639052514;531904.9818080914;473218.8816231254;444530.4115356956;446265.723028881;464282.322002336;456199.0819308778;271297.0142800582;465220.0002044398;429805.21044169186;429608.41565032344;263844.3676079864;266355.56789118156;471581.87251044664;204023.38157566008;200090.17967990472;274.78680513311593;2480019.412707229;1183082.5119914527;273913.06245296577;676451.1712993834;0;34;0;51;63;65;0;3;148;146;1477613894910.2822;564794496215.1161;1243073075725.406;72212.12180506371;12307.690583000182;-0.0;0.0;5697985.885088535;1068890.1147977954;3.2112147975372114;673242.0620120398;6.1401430334266935;0.6272047137176089
6812;2019-07-09 10:32:45.106;721;647;233;235;230;57;29;31;40;27;792;252;55;53;243;183;262;598;257;27;29;22;732;372;377;135;377;317;734;-2.0;-1.0;545.0;309.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;17963.615234375;13313.5810546875;0.0;2443.38037109375;637.0;282534;630.0;1219.0;Calculated values ==>;1562661165.106;345.26;337.86;296.46000000000004;296.66;296.16;278.86;275.63479819532273;276.06;276.26000000000005;277.16;275.86;352.36;298.36;278.66;278.46000000000004;297.46000000000004;291.46000000000004;299.36;332.96000000000004;275.86;276.06;336.16;336.86;275.36;241.49495122638035;269.6138998590099;275.63479819532273;298.86;7320000.0;3720000.0000000005;3770000.0000000005;1350000.0;3770000.0000000005;3170000.0;7340000.000000001;0.0;0.0;0.09083333333333334;0.0515;0.0;0.0;3.0670258746655708;13313.5810546875;0.0;2443.38037109375;17963.615234375;486738.561214741;475008.71863438614;260039.10319991363;260775.576437057;258949.35539065345;429328.3091220336;207187.91749109825;444649.90019534127;472070.4381999017;531979.8270671696;472426.7586381726;446830.20356188365;446542.2754199843;462824.0519504007;455290.9185946867;271906.5108199021;466834.7372900156;206660.75463300294;207187.91749109825;264262.8888514036;267192.67376467976;471581.87251044664;205958.2976666319;200090.17967990472;275.5674406275575;2480317.930758307;1183288.2892777037;273953.38862674276;676451.1712993834;0;34;0;51;63;65;0;3;148;146;1477837773239.9407;564875524564.9924;1243261541665.1187;21681.15389635777;13679.614104456457;-0.0;0.0;5698768.602906907;1069106.7514661658;3.2112147975372114;673242.0620120398;2.244136229397477;0.29443385943837025
6813;2019-07-09 10:33:45.106;731;651;226;226;206;68;33;48;48;34;798;254;71;66;242;185;262;602;272;32;33;21;735;374;379;136;380;327;737;165.0;-1.0;1360.0;116.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;18373.83984375;14371.3349609375;0.0;2519.06860351562;639.0;282535;633.0;1221.0;Calculated values ==>;1562661225.106;346.26;338.26;295.76000000000005;295.76000000000005;293.76000000000005;279.96000000000004;275.84098080016133;276.46000000000004;277.96000000000004;277.96000000000004;276.56;352.96000000000004;298.56;280.26000000000005;279.76000000000005;297.36;291.66;299.36;333.36;276.36;276.46000000000004;336.46000000000004;337.06;275.26000000000005;241.71165711629368;270.7629442988711;275.84098080016133;300.36;7350000.0;3740000.0;3790000.0;1360000.0;3800000.0;3270000.0000000005;7370000.0;0.0275;0.0;0.22666666666666666;0.01933333333333333;0.0;0.0275;3.071721935805862;14371.3349609375;0.0;2519.06860351562;18373.83984375;487920.41626706853;475297.97352738096;257393.20224467147;257393.20224467147;250666.56621986182;429187.4505931623;429047.2400485883;443827.9827921012;472622.7809936826;531862.9314412323;471333.70973526797;447226.4212705991;446497.7912990449;462235.68129932217;455241.00177628326;271669.34387792554;467129.54257610254;428844.4947842687;429047.2400485883;265518.4816520846;268029.79939014546;471351.1979698544;206560.86055519126;206560.86055519126;275.80684017681574;2480620.7428839584;1183518.9969111672;273994.7423681978;676451.1712993834;0;34;0;51;63;65;0;3;148;146;1478064573239.9407;564956824564.9924;1243454741665.1187;53780.54770703292;5119.279856683487;-0.0;6118.375436068419;5699397.450420269;1069263.408915842;3.2112147975372114;673293.048474007;3.849416785790695;0.3780367824408076
6814;2019-07-09 10:34:45.096;740;660;243;241;206;64;38;49;49;40;807;256;69;76;242;186;262;615;286;40;38;21;795;381;386;137;386;320;796;137.0;-1.0;90.0;240.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;23582.78125;15589.54296875;4264.0625;2459.10229492188;645.0;282536;636.0;1221.0;Calculated values ==>;1562661285.096;347.16;339.16;297.46000000000004;297.26000000000005;293.76000000000005;279.56;276.55624918942954;276.96000000000004;278.06;278.06;277.16;353.86;298.76000000000005;280.06;280.76000000000005;297.36;291.76000000000005;299.36;334.66;277.16;276.96000000000004;336.76000000000005;337.66;275.26000000000005;241.92719264551067;269.9613774848165;276.55624918942954;301.76000000000005;7950000.0;3810000.0;3860000.0;1370000.0;3860000.0;3200000.0;7959999.999999999;0.022833333333333334;0.0;0.015000000000000001;0.04;0.0;0.022833333333333334;3.070709734500132;15589.54296875;4264.0625;2459.10229492188;23582.78125;482973.34561477375;469634.3650857982;260810.662156581;260120.58131251676;248854.93514969782;428684.9695293014;209453.7782525608;445375.7059400228;473078.44118532055;533331.3160717195;472511.0266996413;448263.49064856954;449255.3415141263;461321.1390014403;454201.13794809405;267761.8985591127;461547.4611057962;428521.4821613933;209453.7782525608;266774.11836628895;270541.29595472733;471218.06502558704;207491.92814784741;207491.92814784741;276.1956858220841;2480970.3231200436;1183768.6292816238;274036.22021156515;676486.6992312467;0;34;0;52;63;65;0;3;148;146;1478294034989.977;565038710915.0055;1243648809315.1494;3568.2566668826307;10549.045475109586;-0.0;44.795577390955415;5699875.277472343;1069393.9565320646;3.2112147975372114;673344.399672501;0.6347099540487414;0.11203946180080199
6815;2019-07-09 10:35:45.097;756;669;277;277;242;70;47;58;5;46;813;260;10;73;241;188;262;605;294;46;46;20;725;379;384;131;384;323;725;151.0;-1.0;1253.0;84.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;0;0;0;28543.951171875;14167.845703125;7539.30224609375;2500.67456054688;653.0;282537;643.0;1220.0;Calculated values ==>;1562661345.097;348.76;340.06000000000006;300.86;300.86;297.36;280.16;276.35288757459654;277.86;278.96000000000004;273.66;277.76000000000005;354.46000000000004;299.16;274.16;280.46000000000004;297.26000000000005;291.96000000000004;299.36;333.66;277.76000000000005;277.76000000000005;337.46000000000004;338.46000000000004;275.16;240.61611355647437;270.30646906291605;276.35288757459654;302.56;7250000.0;3790000.0;3840000.0;1310000.0;3840000.0;3229999.9999999995;7250000.0;0.025166666666666667;0.0;0.20883333333333332;0.014;0.0;0.025166666666666667;3.0668363987445986;14167.845703125;7539.30224609375;2500.67456054688;28543.951171875;492608.1267651634;479553.50323786424;280270.4265960856;280270.4265960856;263925.987650901;428830.04407018964;430487.3644340035;438009.1633433454;474437.7492251421;533739.9792242508;472596.97899631906;438807.6053373398;448271.45895368693;461489.73478491994;454830.26635676477;272481.3466221418;469197.2295233146;430288.63348270545;430288.63348270545;269704.110367413;273890.2417152289;471916.3548916846;207793.34900925972;207793.34900925972;276.29920883223645;2481404.719796192;1184016.6116532271;274077.5523741687;676585.0622433682;0;34;0;52;63;65;0;3;148;146;1478525038839.698;565119112254.9083;1243841712529.9165;48076.73589343489;3697.7220823539483;-0.0;5599.464659248384;5700305.659582742;1069512.6815736177;3.2112147975372114;673391.4359583412;2.3700571421445327;0.2477363399640001
6816;2019-07-09 10:36:45.138;760;685;273;273;249;60;49;54;-14;49;818;262;-18;20;241;190;262;607;281;50;48;19;760;377;382;132;382;298;757;-1.0;-1.0;2035.0;107.0;0.0;98;100;0;1;1;0;1;0;0;0;1;0;0;1;0;40577.515625;25540.5859375;8043.685546875;1315.18627929688;664.0;282538;651.0;1220.0;Calculated values ==>;1562661405.138;349.16;341.66;300.46000000000004;300.46000000000004;298.06;279.16;276.14872888175563;278.06;278.56;271.76000000000005;278.06;354.96000000000004;299.36;271.36;275.16;297.26000000000005;292.16;299.36;333.86;278.16;277.96000000000004;338.26;339.56000000000006;275.06;240.83765695389522;267.35522164206344;276.14872888175563;301.26000000000005;7600000.0;3770000.0000000005;3820000.0000000005;1320000.0;3820000.0000000005;2980000.0;7570000.0;0.0;0.0;0.33916666666666667;0.017833333333333333;0.0;0.0;3.0649501784779805;25540.5859375;8043.685546875;1315.18627929688;40577.515625;489688.1446060678;478433.9946952376;274921.9121815182;274921.9121815182;264861.6495255253;428973.91024759493;431410.6307580907;440579.93452266266;474600.1136263702;536091.8623334294;476074.42339542723;439980.03784828715;445523.4938528923;461795.1666801399;455453.9214466156;269871.89135128976;465360.9049848879;431604.7891375326;431215.7964485822;273052.9745269728;278495.58437821403;471686.8381748198;207276.89896987984;207793.34900925972;276.0936845988492;2481981.1256290786;1184347.741368395;274109.372943776;676715.0092117111;0;35;0;52;63;65;0;3;148;146;1478754995870.1875;565198066170.0764;1244028139835.3132;79128.61289165217;4715.310582488095;-0.0;0.0;5701366.428522;1069582.8380868544;3.2112147975372114;673438.1300497748;2.4024420104720496;0.2602898136371183
6817;2019-07-09 10:37:45.148;785;708;251;249;232;61;50;53;-25;52;817;263;-31;-13;241;194;262;628;262;52;49;21;733;381;386;138;386;293;729;-2.0;-1.0;1949.0;190.0;0.0;98;100;0;1;1;0;1;0;0;0;1;0;0;1;0;36628.0703125;24739.82421875;7599.7216796875;1316.01428222656;677.0;282539;663.0;1224.0;Calculated values ==>;1562661465.148;351.66;343.96000000000004;298.26000000000005;298.06;296.36;279.26000000000005;276.55624918942954;278.16;278.46000000000004;270.66;278.36;354.86;299.46000000000004;270.06;271.86;297.26000000000005;292.56;299.36;335.96000000000004;278.36;278.06;339.46000000000004;340.86;275.26000000000005;242.14157278889297;266.74333088950624;276.55624918942954;299.36;7330000.0;3810000.0;3860000.0;1380000.0;3860000.0;2930000.0;7290000.000000001;0.0;0.0;0.3248333333333333;0.03166666666666666;0.0;0.0;3.0727354198195633;24739.82421875;7599.7216796875;1316.01428222656;36628.0703125;495998.16867345135;485100.16219519847;267329.8464373669;266501.90628445987;259912.11429703239;428684.9695293014;430547.08896527;440016.3704515581;474121.5608165298;536351.1541128468;476822.1427144335;439116.185694671;441788.89625218953;461183.0055995175;455358.8393812338;271826.8697608864;472517.7455931871;430943.09510935686;430347.9965556902;278076.8904731985;283939.0963198885;471084.70712553355;208178.25686452113;207793.34900925972;276.45477191548247;2482624.6127417693;1184766.8146202;274131.30326956377;676845.3926655329;0;35;0;52;63;65;0;3;148;146;1478985434270.151;565279079670.0636;1244205469385.2852;75308.74723018917;8325.370924932058;-0.0;0.0;5702653.621019145;1069691.5285447899;3.2112147975372114;673438.1300497748;2.4850015185060284;0.26219543387397637
6818;2019-07-09 10:38:45.129;797;719;247;246;225;62;51;55;-35;54;809;262;-37;-22;242;193;262;622;253;53;51;22;729;379;384;144;384;290;727;-2.0;-2.0;1612.0;149.0;0.0;99;100;0;1;1;0;1;0;0;0;1;0;0;0;0;35523.4765625;24515.77734375;7560.2158203125;1280.05749511719;684.0;282540;671.0;1221.0;Calculated values ==>;1562661525.129;352.86;345.06000000000006;297.86;297.76000000000005;295.66;279.36;276.35288757459654;278.26000000000005;278.66;269.66;278.56;354.06000000000006;299.36;269.46000000000004;270.96000000000004;297.36;292.46000000000004;299.36;335.36;278.46000000000004;278.26000000000005;340.26;341.56000000000006;275.36;243.40439225979637;266.37251300914875;276.35288757459654;298.46000000000004;7290000.000000001;3790000.0;3840000.0;1440000.0;3840000.0;2900000.0;7270000.0;0.0;0.0;0.26866666666666666;0.024833333333333332;0.0;0.0;3.0639761217600485;24515.77734375;7560.2158203125;1280.05749511719;35523.4765625;498082.50685015053;486964.9990500034;265809.35113102105;265404.1087926323;257474.22496100594;428830.04407018964;431275.11500785616;439176.2375724525;473542.2296172119;535742.7167542545;477083.977562001;438875.71466257534;441104.0640407792;461627.27121780574;455549.6272438685;272149.0660857583;471777.19545898994;431664.8258445271;431275.11500785616;281426.5920051367;286870.6033266602;470378.9536012187;207668.03778706669;207793.34900925972;276.2519049901652;2483225.6852319436;1185177.1479861292;274152.9303502774;676971.6854725298;0;35;0;52;63;65;0;3;148;146;1479216361119.9453;565363652879.9883;1244380314000.1294;62198.536342340325;6523.987742718107;-0.0;0.0;5703799.152181453;1069815.234014436;3.2112147975372114;673438.1300497748;2.060271606709105;0.20962447705440831
