;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6819;2019-07-09 10:39:45.109;795;727;257;256;231;47;46;48;-38;55;790;260;-40;-21;242;182;262;640;248;48;45;22;712;365;371;146;369;294;704;-2.0;-1.0;1357.0;50.0;0.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;39109.5859375;14104.9404296875;20077.123046875;2356.28369140625;692.0;282541;678.0;1226.0;Calculated values ==>;1562661585.109;352.66;345.86;298.86;298.76000000000005;296.26000000000005;277.86;274.9066339382667;277.76000000000005;277.96000000000004;269.36;278.66;352.16;299.16;269.16;271.06;297.36;291.36;299.36;337.16;277.96000000000004;277.66;340.96000000000004;342.36;275.36;243.81672145450628;266.86631818009863;274.9066339382667;297.96000000000004;7120000.0;3650000.0;3710000.0;1460000.0;3690000.0;2940000.0;7040000.000000001;0.0;0.0;0.22616666666666668;0.008333333333333333;0.0;0.0;3.075103495882602;14104.9404296875;20077.123046875;2356.28369140625;39109.5859375;499394.43986776716;490522.7422275154;271918.05747562624;271436.0816537538;260803.33096866688;429811.8947417682;433655.0226239892;437827.4016405683;473381.1812910746;533483.7266516507;476349.522418075;437519.7399373239;440396.2967598351;463883.1673987136;456314.320352256;273640.4846240922;477447.85120883357;434022.2730352581;433470.5676684979;284357.86631585273;290221.2356813373;470109.113730285;204205.96931350869;207793.34900925972;274.8618952556472;2483847.420105579;1185498.8800212385;274183.2230925603;677201.9198594439;0;35;0;52;63;66;0;3;148;147;1479442785620.0173;565450623880.016;1244555455600.185;52837.38061130331;2215.85953680647;-0.0;0.0;5704757.465278825;1069888.041797768;3.2112147975372114;673438.1300497748;1.5067249729449192;0.1426494612550145
6820;2019-07-09 10:40:45.129;787;721;268;268;241;37;44;40;-34;51;743;257;-35;-3;242;176;261;577;246;49;44;20;687;354;359;142;358;293;681;-1.0;-1.0;1309.0;51.0;0.0;0;1;91;1;0;0;1;0;1;0;1;0;1;0;0;37756.59765625;12903.7294921875;19404.662109375;2198.86181640625;691.0;282542;680.0;1227.0;Calculated values ==>;1562661645.129;351.86;345.26;299.96000000000004;299.96000000000004;297.26000000000005;276.86;273.7412296467126;277.56;277.16;269.76000000000005;278.26000000000005;347.46000000000004;298.86;269.66;272.86;297.36;290.76000000000005;299.26000000000005;330.86;278.06;277.56;341.16;342.26;275.16;242.98782864720522;266.74333088950624;273.7412296467126;297.76000000000005;6870000.0;3540000.0;3590000.0;1420000.0;3579999.9999999995;2930000.0;6809999.999999999;0.0;0.0;0.21816666666666668;0.0085;0.0;0.0;3.0777899361662944;12903.7294921875;19404.662109375;2198.86181640625;37756.59765625;500616.26050047134;491998.0563927343;281077.5900902314;281077.5900902314;266357.26718244824;430542.39183029096;436205.073990345;438662.4006545466;473506.44976773835;528682.1720317381;476129.3163940153;438510.57582547225;443239.73038008;465494.84668458975;457284.55774982076;275757.96724159486;470221.92225029174;437069.0757284575;436205.073990345;285195.4229665811;289802.386634966;470450.12188174675;201332.33624555633;207793.34900925972;273.69646064693677;2484488.1851525;1185724.027294599;274221.19529162865;677531.0444072669;0;35;0;52;63;66;0;3;148;147;1479661858619.9478;565537052679.9885;1244731614300.1292;51777.50905189472;2287.501177907619;-0.0;0.0;5705629.546622656;1069925.5823130475;3.2112147975372114;673438.1300497748;1.5667723413086652;0.14749154044979296
6821;2019-07-09 10:41:45.130;771;714;268;268;246;26;41;29;-37;46;720;256;-39;0;242;175;262;551;250;48;40;18;683;339;344;130;343;289;679;388.0;-1.0;316.0;81.0;0.0;0;1;63;1;0;0;1;0;1;0;1;0;1;0;0;36469.72265625;10668.3330078125;19494.294921875;2250.43505859375;688.0;282543;678.0;1228.0;Calculated values ==>;1562661705.13;350.26;344.56000000000006;299.96000000000004;299.96000000000004;297.76000000000005;275.76000000000005;272.10816812424576;277.26000000000005;276.06;269.46000000000004;277.76000000000005;345.16;298.76000000000005;269.26000000000005;273.16;297.36;290.66;299.36;328.26000000000005;277.96000000000004;277.16;340.96000000000004;341.96000000000004;274.96000000000004;240.39332010688793;266.24828229547654;272.10816812424576;298.16;6830000.0;3390000.0;3440000.0;1300000.0;3429999.9999999995;2890000.0;6790000.000000001;0.06466666666666666;0.0;0.05266666666666667;0.013500000000000002;0.0;0.06466666666666666;3.080832324249333;10668.3330078125;19494.294921875;2250.43505859375;36469.72265625;498793.8538122823;491205.2557816457;281443.8753023062;281443.8753023062;268808.76614041044;431480.97241316177;439129.33893010666;439096.90894082;474565.8909610861;526602.4614684937;476520.2865092614;438796.5983761049;444475.18160577345;467638.6500321624;459550.392653758;276843.3945801246;466187.28235744;440263.84283038694;438965.88351389085;284357.86631585273;288545.87390705565;471854.2216366664;197188.78706916684;197188.78706916684;271.99664557720007;2485106.7481326926;1185920.4644232064;274258.27338364744;677855.2077860568;0;35;0;52;63;66;0;3;148;147;1479872762135.531;565618654040.2142;1244906217210.612;12740.494418573735;3707.9833666612444;-0.0;15634.918903425485;5706167.205613897;1069975.5455170965;3.2112147975372114;673568.4232125136;0.9898292148526668;0.05580627698568282
6822;2019-07-09 10:42:45.110;765;710;264;262;234;16;23;15;-31;40;723;256;-36;0;241;167;262;558;260;41;23;17;645;342;347;130;347;291;647;-1.0;-1.0;2925.0;535.0;0.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;13376.4423828125;7474.9443359375;0.0;1321.96728515625;684.0;282544;676.0;1228.0;Calculated values ==>;1562661765.11;349.66;344.16;299.56;299.36;296.56;274.76000000000005;272.43898195401505;275.46000000000004;274.66;270.06;277.16;345.46000000000004;298.76000000000005;269.56;273.16;297.26000000000005;289.86;299.36;328.96000000000004;277.26000000000005;275.46000000000004;340.76;341.56000000000006;274.86;240.39332010688793;266.49643012054327;272.43898195401505;299.16;6450000.0;3420000.0000000005;3470000.0000000005;1300000.0;3470000.0000000005;2910000.0;6470000.0;0.0;0.0;0.4875;0.08916666666666666;0.0;0.0;3.0815419144318907;7474.9443359375;0.0;1321.96728515625;13376.4423828125;501541.509339809;493876.3463334834;401641.1779657376;400460.0894385837;265788.66305656015;431298.55289687274;435416.42159557017;439555.7331898371;473985.80243904516;526757.9932827547;476267.3543860611;438804.5743133056;444074.4016451625;466945.12176693295;458002.2514562416;401609.0555602669;471541.40075109963;438459.08401584125;435416.42159557017;283520.3318566784;286870.6033266602;471757.1522973397;197925.31017767658;197188.78706916684;272.3021329020338;2485521.9943782636;1186071.6080025255;274288.03347973;678017.606092326;0;35;0;52;63;66;0;3;148;147;1480079993034.7732;565696628039.9291;1245080159209.976;117794.83121842824;24416.672589003294;-0.0;0.0;5707254.637392102;1070209.8395251592;3.2112147975372114;673698.6707725688;16.16607167752242;1.8056580663681365
6823;2019-07-09 10:43:45.121;751;670;249;246;240;25;19;13;-19;36;749;257;-20;0;236;169;261;452;271;22;19;18;641;346;351;137;351;304;644;-1.0;-1.0;1912.0;267.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;13216.77734375;8934.8203125;0.0;1366.33337402344;672.0;282545;667.0;1227.0;Calculated values ==>;1562661825.121;348.26;340.16;298.06;297.76000000000005;297.16;275.66;272.8767566201714;275.06;274.46000000000004;271.26000000000005;276.76000000000005;348.06000000000006;298.86;271.16;273.16;296.76000000000005;290.06;299.26000000000005;318.36;275.36;275.06;339.86;340.36;274.96000000000004;241.92719264551067;268.0796299477929;272.8767566201714;300.26000000000005;6409999.999999999;3460000.0;3510000.0;1370000.0;3510000.0;3040000.0;6440000.000000001;0.0;0.0;0.3186666666666667;0.0445;0.0;0.0;3.0811429409249502;8934.8203125;0.0;1366.33337402344;13216.77734375;500041.7222951362;488586.0744772338;274129.53722617467;272317.5312618901;269020.93430659757;431051.2098666511;433738.0146404876;438504.63750537357;472687.3056196521;528461.3794440429;474722.08675041015;438349.7364941574;441393.15733161947;465729.30284213927;457626.93612502544;403235.9291523034;453982.35106356774;434271.1649806571;433738.0146404876;279751.69817897916;281845.32903042674;470923.7305949869;199117.75699883275;197188.78706916684;272.79141805921626;2485743.6451717597;1186208.3811120926;274310.4400924076;678017.606092326;0;35;0;52;63;66;0;3;148;147;1480289431425.319;565776742725.1378;1245258691935.4414;76284.61925475101;12095.365825028859;-0.0;0.0;5708872.262660532;1070514.162295017;3.2112147975372114;673698.6707725688;8.579620086185457;0.9645855608822685
6824;2019-07-09 10:44:45.111;720;664;256;248;242;26;19;13;-5;33;772;258;-9;2;235;170;261;461;268;19;18;19;670;339;344;145;344;310;673;-2.0;-1.0;1263.0;199.0;3.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;14399.734375;10356.923828125;0.0;1371.91333007812;663.0;282546;658.0;1226.0;Calculated values ==>;1562661885.111;345.16;339.56000000000006;298.76000000000005;297.96000000000004;297.36;275.76000000000005;272.10816812424576;275.06;274.46000000000004;272.66;276.46000000000004;350.36;298.96000000000004;272.26000000000005;273.36;296.66;290.16;299.26000000000005;319.26000000000005;275.06;274.96000000000004;338.96000000000004;339.46000000000004;275.06;243.61107973660833;268.7936212382143;272.10816812424576;299.96000000000004;6700000.0;3390000.0;3440000.0;1450000.0;3440000.0;3100000.0;6730000.0;0.0;0.0;0.21050000000000002;0.033166666666666664;0.0005;0.0005;3.080196901586782;10356.923828125;0.0;1371.91333007812;14399.734375;492965.1517474919;484600.7279871138;274583.2989106093;270313.5974182467;267425.75666090124;431480.97241316177;435445.3407593215;439337.9440247078;471335.537891427;530410.0263462611;474063.03261520754;438717.0637205666;440413.13510061556;466606.69114660256;458884.64271338814;278062.85632429644;450895.2616574954;435445.3407593215;435273.1617706564;275983.5004908252;278076.8904731985;469946.05786256643;197279.46094060023;274583.2989106093;272.0328060656941;2485973.7444131863;1186369.1188525343;274333.25501182495;678017.606092326;0;35;0;52;63;66;0;3;148;147;1480497896675.3523;565861328625.1512;1245442861235.4707;50953.31068920464;9043.44213124521;-0.0;80.34493143002358;5709932.40202422;1070690.2896685584;3.2112147975372114;673699.3402020739;5.12216999362653;0.5762636885887769
6825;2019-07-09 10:45:45.132;694;665;262;253;246;28;18;14;-14;31;778;257;-14;7;236;171;261;533;258;16;18;19;713;336;341;142;341;312;715;-3.0;-1.0;1341.0;164.0;2.0;0;1;74;1;0;0;0;0;0;0;1;0;1;0;0;17079.0390625;11961.0908203125;0.0;2361.14086914062;656.0;282547;651.0;1222.0;Calculated values ==>;1562661945.132;342.56000000000006;339.66;299.36;298.46000000000004;297.76000000000005;275.96000000000004;271.77519066394296;274.96000000000004;274.56;271.76000000000005;276.26000000000005;350.96000000000004;298.86;271.76000000000005;273.86;296.76000000000005;290.26000000000005;299.26000000000005;326.46000000000004;274.76000000000005;274.96000000000004;338.26;338.76;275.06;242.98782864720522;269.02936301313275;271.77519066394296;298.96000000000004;7130000.0;3360000.0;3410000.0;1420000.0;3410000.0;3120000.0;7150000.0;0.0;0.0;0.2235;0.02733333333333333;0.0003333333333333333;0.0003333333333333333;3.0713508410267236;11961.0908203125;0.0;2361.14086914062;17079.0390625;484711.89696595806;480069.0314329199;273361.2455540979;269168.5053472718;266157.7880398485;431660.74602318485;435988.43106810213;437478.7579247441;471536.72207099956;530887.3100242065;473683.5065916681;437478.7579247441;440745.6017281058;467160.90877037245;459492.39692411624;273054.4415068204;457901.87637022545;435647.9883754444;435988.43106810213;273052.9745269728;275146.1813398168;470351.2200979448;196535.1156712333;273361.2455540979;271.7235268817718;2486236.1593378545;1186555.1674018635;274364.37468484574;678017.606092326;0;35;0;52;63;66;0;3;148;148;1480703468600.0388;565947458760.0199;1245629526545.186;53850.90404365966;7484.306854330112;-0.0;54.209061838001396;5710806.076157954;1070828.0691158292;3.2112147975372114;673700.4618777985;4.286302672022468;0.4547541045939786
6826;2019-07-09 10:46:45.132;687;664;266;266;256;32;18;14;-16;27;758;257;-18;14;236;172;261;581;254;20;17;16;759;346;351;139;351;309;761;-3.0;-1.0;1981.0;448.0;3.0;0;1;79;1;0;0;0;0;0;0;1;0;1;0;0;18851.2734375;13002.892578125;0.0;2344.10546875;652.0;282548;647.0;1221.0;Calculated values ==>;1562662005.132;341.86;339.56000000000006;299.76000000000005;299.76000000000005;298.76000000000005;276.36;272.8767566201714;274.96000000000004;274.56;271.56;275.86;348.96000000000004;298.86;271.36;274.56;296.76000000000005;290.36;299.26000000000005;331.26000000000005;275.16;274.86;337.86;338.36;274.76000000000005;242.35481222062532;268.67533136820026;272.8767566201714;298.56;7590000.000000001;3460000.0;3510000.0;1390000.0;3510000.0;3090000.0;7609999.999999999;0.0;0.0;0.33016666666666666;0.07466666666666667;0.0005;0.0005;3.069520759539306;13002.892578125;0.0;2344.10546875;18851.2734375;478525.8206837841;474563.415297745;271493.70758347417;271493.70758347417;267367.87787265715;431051.2098666511;433559.2873593697;437845.99643053644;471541.1619817675;529019.5636155247;474074.50315486814;437530.6787186241;442432.96582128026;465729.30284213927;458033.76506992674;269522.318850682;460105.711089577;433916.2326774631;433380.0446975047;271378.50176498963;273471.60554148915;470458.9003634767;199134.2434052559;271493.70758347417;272.79793266008346;2486535.578608688;1186763.2005968504;274403.5850709948;678017.606092326;0;35;0;52;63;66;0;3;148;148;1480911068600.0388;566031758760.0199;1245815826545.186;78814.66379051346;20258.907719547155;-0.0;80.94316855701528;5711911.622556572;1071059.2625706114;3.2112147975372114;673701.5881463852;6.460841030654054;0.7269138700364527
6827;2019-07-09 10:47:45.133;702;663;263;265;259;47;26;16;-15;25;751;258;-13;13;233;176;262;604;257;26;25;14;755;367;372;145;372;311;757;-2.0;-1.0;2290.0;312.0;0.0;0;1;85;1;0;0;0;0;0;0;1;0;1;0;0;19477.796875;13580.2099609375;0.0;2352.21801757812;652.0;282549;646.0;1224.0;Calculated values ==>;1562662065.133;343.36;339.46000000000004;299.46000000000004;299.66;299.06;277.86;275.1157276137837;275.76000000000005;274.76000000000005;271.66;275.66;348.26;298.96000000000004;271.86;274.46000000000004;296.46000000000004;290.76000000000005;299.36;333.56;275.76000000000005;275.66;337.76;338.36;274.56;243.61107973660833;268.91163127593666;275.1157276137837;298.86;7550000.0;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;3110000.0;7570000.0;0.0;0.0;0.38166666666666665;0.052000000000000005;0.0;0.0;3.077062579587314;13580.2099609375;0.0;2352.21801757812;19477.796875;481348.15639912686;474874.4813617302;270494.49099439726;271348.56029811647;268826.8900648204;429675.2189834977;429577.02885601594;437548.62350390764;470542.0514489591;528131.5387105639;473932.8879823927;437864.8868398262;441865.84420653095;462226.07306053565;455134.3998558905;270208.5839148533;464829.7829597574;429577.02885601594;429378.46859573614;270959.89632461156;273471.60554148915;469448.80467432167;204710.40070946302;271493.70758347417;275.06542957423534;2486854.9928510548;1186984.7301431724;274442.7217522674;678017.606092326;0;35;0;52;63;66;0;3;148;148;1481127972214.7769;566116960179.917;1246001829644.9614;88866.58836654636;13766.397006172649;-0.0;0.0;5713308.989611922;1071342.8115020534;3.2112147975372114;673702.262684031;6.441766786023849;0.6891377673315922
6828;2019-07-09 10:48:45.123;720;665;248;248;240;65;32;43;-9;31;752;260;8;21;231;180;262;611;254;31;31;13;740;374;379;148;379;319;742;-2.0;-1.0;2340.0;275.0;0.0;0;23;98;1;0;0;0;0;0;0;1;0;1;0;0;19558.921875;14498.8759765625;0.0;2525.58374023438;654.0;282550;648.0;1222.0;Calculated values ==>;1562662125.123;345.16;339.66;297.96000000000004;297.96000000000004;297.16;279.66;275.84098080016133;276.36;277.46000000000004;272.26000000000005;276.26000000000005;348.36;299.16;273.96000000000004;275.26000000000005;296.26000000000005;291.16;299.36;334.26000000000005;276.26000000000005;276.26000000000005;337.96000000000004;338.56000000000006;274.46000000000004;244.22491754036054;269.84581860846123;275.84098080016133;298.56;7400000.0;3740000.0;3790000.0;1480000.0;3790000.0;3190000.0;7420000.0;0.0;0.0;0.38999999999999996;0.04583333333333333;0.0;0.0;3.0716931228245197;14498.8759765625;0.0;2525.58374023438;19558.921875;485743.0674460307;476962.66010628873;265313.95509801904;265313.95509801904;262238.1334226159;429187.4505931623;428844.4947842687;436666.95863518585;470735.8213545205;527618.5804769649;473124.80465796037;439378.63608287135;441390.9310317332;460882.8016222818;454523.8241779035;271285.3412788767;468024.32341250783;207689.474007047;207689.474007047;271797.11229066993;274308.8830629234;468939.0304431381;206461.79191750102;271493.70758347417;275.76918683398554;2487180.244623025;1187218.6835272918;274483.36332553095;678017.606092326;0;35;0;52;63;66;0;3;148;148;1481353234664.8127;566204845529.9309;1246190798144.9915;89780.01501989707;12030.206765758365;-0.0;-0.0;5714797.463186763;1071557.7473715707;3.2112147975372114;673702.262684031;5.980232176484649;0.6239740221528108
6829;2019-07-09 10:49:45.114;728;667;238;238;220;71;34;49;-1;39;757;262;0;38;230;183;262;610;253;33;33;10;744;373;378;146;378;328;746;-2.0;0.0;2034.0;243.0;0.0;0;45;98;1;0;0;0;0;0;0;1;0;1;0;0;18974.16015625;14518.951171875;0.0;2748.8427734375;655.0;282551;649.0;1222.0;Calculated values ==>;1562662185.114;345.96000000000004;339.86;296.96000000000004;296.96000000000004;295.16;280.26000000000005;275.73799182748917;276.56;278.06;273.06;277.06;348.86;299.36;273.16;276.96000000000004;296.16;291.46000000000004;299.36;334.16;276.46000000000004;276.46000000000004;338.06000000000006;338.66;274.16;243.81672145450628;270.87642091645444;275.73799182748917;298.46000000000004;7440000.000000001;3729999.9999999995;3779999.9999999995;1460000.0;3779999.9999999995;3279999.9999999995;7459999.999999999;0.0;0.0;0.339;0.0405;0.0;0.0;3.0715220699841557;14518.951171875;0.0;2748.8427734375;18974.16015625;486530.4699019204;476817.39040904766;261295.7006600168;261295.7006600168;254963.0522559516;429258.0297950786;429524.6201763954;435869.9104901811;471797.4602824029;527450.4484297155;472176.1780002948;436036.37568156206;442101.3909139327;460899.76381539035;455123.0056772009;270987.6650026225;467332.76296249806;429324.0416562273;429324.0416562273;272215.72791638016;274727.5295995403;468913.5974984004;206085.2698620691;271493.70758347417;275.6208382771407;2487501.305474539;1187460.462481952;274527.31028690696;678017.606092326;0;35;0;52;63;66;0;3;148;148;1481580300600.4768;566293032300.1888;1246384869030.559;77896.99317292997;10644.54726927142;-0.0;0.0;5716194.561996196;1071746.675312306;3.2112147975372114;673702.262684031;5.127553683036437;0.5341193739406049
6830;2019-07-09 10:50:45.135;730;673;247;246;216;65;38;48;-3;43;768;263;-4;47;231;185;262;625;255;39;37;7;824;378;383;142;383;317;825;-2.0;-2.0;1953.0;0.0;0.0;0;49;98;1;0;0;1;0;0;0;1;0;1;0;0;24715.47265625;16100.224609375;4470.01806640625;2696.78393554688;659.0;282552;651.0;1222.0;Calculated values ==>;1562662245.135;346.16;340.46000000000004;297.86;297.76000000000005;294.76000000000005;279.66;276.25090830309495;276.96000000000004;277.96000000000004;272.86;277.46000000000004;349.96000000000004;299.46000000000004;272.76000000000005;277.86;296.26000000000005;291.66;299.36;335.66;277.06;276.86;338.26;339.06000000000006;273.86;242.98782864720522;269.6138998590099;276.25090830309495;298.66;8240000.000000001;3779999.9999999995;3829999.9999999995;1420000.0;3829999.9999999995;3170000.0;8250000.0;0.0;0.0;0.3255;0.0;0.0;0.0;3.0708360989420997;16100.224609375;4470.01806640625;2696.78393554688;24715.47265625;478189.61426666187;468314.2535336435;260985.58965784576;260648.31894891488;251069.32049217192;428902.12800615287;428950.6373657415;438089.39356590953;472719.4423773052;529457.8732262249;473746.6154373325;437930.37279267807;445673.4504002537;460262.5503724842;454566.2634031762;266268.4326094412;459442.69608495757;429154.1765884241;428746.28542029904;273052.9745269728;276402.16793126165;469162.7822548786;207679.1741990584;271493.70758347417;276.25090830309495;2487865.5131755164;1187715.711585669;274572.7063924905;678054.8692803752;0;35;0;53;63;66;0;3;148;148;1481808680505.1284;566379462540.057;1246578436755.264;74998.52640391004;0.0;-0.0;0.0;5717469.137269325;1071835.410919344;3.2112147975372114;673702.262684031;3.223382499910631;0.3010378457723608
6831;2019-07-09 10:51:45.105;752;682;277;278;244;74;48;59;-7;48;778;264;-9;34;230;194;262;625;254;47;47;6;763;381;386;138;386;311;761;-2.0;-1.0;1842.0;5.0;0.0;98;38;0;1;1;0;1;0;0;0;1;0;1;1;0;39198.14453125;25710.69140625;8056.1474609375;2577.46215820312;668.0;282553;658.0;1224.0;Calculated values ==>;1562662305.105;348.36;341.36;300.86;300.96000000000004;297.56;280.56;276.55624918942954;277.96000000000004;279.06;272.46000000000004;277.96000000000004;350.96000000000004;299.56;272.26000000000005;276.56;296.16;292.56;299.36;335.66;277.86;277.86;338.96000000000004;339.96000000000004;273.76000000000005;242.14157278889297;268.91163127593666;276.55624918942954;298.56;7630000.0;3810000.0;3860000.0;1380000.0;3860000.0;3110000.0;7609999.999999999;0.0;0.0;0.30700000000000005;0.0008333333333333334;0.0;0.0;3.0743057857521325;25710.69140625;8056.1474609375;2577.46215820312;39198.14453125;488180.9042067244;477494.2930271077;276457.97199232696;276937.4417418523;262771.43154726183;428684.9695293014;430148.1638049976;438805.9494045361;473730.63416192174;530962.7795600382;474644.64469345135;438493.52582273266;444967.1547298483;459654.05019707617;455358.8393812338;269674.6731270775;467985.3945772244;429947.57980586076;429947.57980586076;275983.5004908252;280170.41352433193;469608.95739645907;208436.85235370623;271493.70758347417;276.55205577990023;2488397.8603455946;1188063.9616738153;274616.6364672673;678159.2018007964;0;36;0;53;63;66;0;3;148;148;1482039265155.2385;566463420540.097;1246766742555.3538;70723.31279460479;217.6434208689607;-0.0;0.0;5718682.878755561;1071837.2237076713;3.2112147975372114;673702.262684031;1.95191417124554;0.18215175912575862
6832;2019-07-09 10:52:45.115;770;701;272;272;250;63;49;55;-26;52;783;264;-28;-8;230;198;262;624;255;49;48;4;757;378;382;137;382;297;754;-2.0;-2.0;2759.0;141.0;0.0;98;33;0;1;1;0;1;0;0;0;1;0;1;1;0;39451.921875;25490.103515625;7994.82177734375;2442.0224609375;680.0;282554;667.0;1225.0;Calculated values ==>;1562662365.115;350.16;343.26;300.36;300.36;298.16;279.46000000000004;276.25090830309495;278.06;278.66;270.56;278.36;351.46000000000004;299.56;270.36;272.36;296.16;292.96000000000004;299.36;335.56;278.06;277.96000000000004;339.86;341.16;273.56;241.92719264551067;267.23344911666527;276.25090830309495;298.66;7570000.0;3779999.9999999995;3820000.0000000005;1370000.0;3820000.0000000005;2970000.0;7540000.000000001;0.0;0.0;0.4598333333333333;0.0235;0.0;0.0;3.0747188160693804;25490.103515625;7994.82177734375;2442.0224609375;39451.921875;491475.48420337203;481302.11567930673;274709.42844451865;274709.42844451865;265413.57507874985;428902.12800615287;431410.6307580907;438989.0907281145;474250.2529305441;532534.5973414857;476433.28142693685;438684.37198384217;441682.72606728855;460279.6406566865;456429.60424796154;270072.67575671274;468709.99028135795;431410.6307580907;431215.7964485822;279751.69817897916;285195.4229665811;469547.9199074341;207450.5435244865;271493.70758347417;276.16453208799413;2489053.3868017457;1188490.7060769782;274658.4724772599;678292.9821707737;0;36;0;53;63;66;0;3;148;148;1482269703555.202;566545934290.084;1246949172955.3247;106469.14195580159;6159.288344999268;-0.0;0.0;5720159.7286455445;1071890.3736625614;3.2112147975372114;673702.262684031;3.134928997372315;0.30919709560029873
6833;2019-07-09 10:53:45.096;788;719;252;250;233;61;50;53;-33;53;781;263;-36;-14;231;200;262;635;257;51;49;2;747;380;385;135;385;293;744;-2.0;-1.0;2830.0;279.0;0.0;98;22;0;1;1;0;1;0;0;0;1;0;1;1;0;37307.62109375;25142.869140625;7858.2978515625;2349.642578125;690.0;282555;678.0;1223.0;Calculated values ==>;1562662425.096;351.96000000000004;345.06000000000006;298.36;298.16;296.46000000000004;279.26000000000005;276.4546675782219;278.16;278.46000000000004;269.86;278.46000000000004;351.26;299.46000000000004;269.56;271.76000000000005;296.26000000000005;293.16;299.36;336.66;278.26000000000005;278.06;340.96000000000004;342.16;273.36;241.49495122638035;266.74333088950624;276.4546675782219;298.86;7470000.0;3800000.0;3850000.0;1350000.0;3850000.0;2930000.0;7440000.000000001;0.0;0.0;0.4716666666666667;0.0465;0.0;0.0;3.067933838323799;25142.869140625;7858.2978515625;2349.642578125;37307.62109375;495084.1997531554;485166.1719073127;266790.9582665733;265989.42998223635;259571.34340663636;428757.65804586536;430813.99964967923;438813.94225660735;474604.2872109489;532625.5137253758;476822.1427144335;438358.4652479722;441642.5381575821;459950.38245679456;456384.6989666979;270769.6341302657;471824.6207134566;431011.1103048441;430616.1758337719;284357.86631585273;289383.54333396035;469623.12179888616;207744.956569986;271493.70758347417;276.28615225700304;2489692.8470993442;1188912.5139006157;274698.3903745449;678425.0496662757;0;36;0;53;63;66;0;3;148;148;1482499730689.997;566627508450.0114;1247126116905.1672;108987.5382488564;12177.334683143858;-0.0;0.0;5721954.632412746;1072043.1304660158;3.2112147975372114;673702.262684031;3.427499239897299;0.35562512966038484
6834;2019-07-09 10:54:45.116;797;732;257;257;231;57;51;52;-41;54;776;262;-43;-28;232;196;261;660;271;52;50;0;793;374;379;136;378;283;783;-2.0;-1.0;2039.0;56.0;0.0;0;23;0;1;1;0;1;1;0;0;1;0;1;0;0;53444.13671875;26518.51953125;22909.072265625;2260.96484375;700.0;282556;685.0;1226.0;Calculated values ==>;1562662485.116;352.86;346.36;298.86;298.86;296.26000000000005;278.86;275.84098080016133;278.26000000000005;278.36;269.06;278.56;350.76;299.36;268.86;270.36;296.36;292.76000000000005;299.26000000000005;339.16;278.36;278.16;341.66;343.16;273.16;241.71165711629368;265.49620691782997;275.84098080016133;300.26000000000005;7930000.0;3740000.0;3790000.0;1360000.0;3779999.9999999995;2830000.0;7830000.0;0.0;0.0;0.3398333333333333;0.009333333333333334;0.0;0.0;3.0736729032020564;26518.51953125;22909.072265625;2260.96484375;53444.13671875;491941.70504610974;483001.1814581917;266508.5917775109;266508.5917775109;257243.5786604458;429187.4505931623;432571.34098947106;439817.1929907315;474573.52934262325;532854.1659915994;477957.6252976062;439522.4155317672;441709.50172053644;461174.1496438134;456803.62847761554;267489.56222655304;471237.8519529937;432760.7890180852;432381.27658068726;287289.4124756198;293572.2367247113;469290.60212070297;206509.5327009273;271493.70758347417;275.78733511794445;2490449.3638357576;1189343.168976602;274736.8249102911;678681.5298820878;0;36;0;53;64;66;0;3;148;148;1482729007089.9243;566708835549.9855;1247298974505.1123;79285.71988848512;2452.623314584573;-0.0;0.0;5723524.0992113305;1072165.087421397;3.2112147975372114;673702.262684031;1.5813624623216282;0.16151843953229267
6835;2019-07-09 10:55:45.137;809;744;269;269;239;46;47;47;-35;53;768;265;-37;-13;233;184;261;659;277;46;47;-1;730;365;371;136;369;295;722;-3.0;-3.0;2111.0;17.0;0.0;1;20;100;1;0;0;1;1;0;0;1;0;1;1;0;40044.00390625;14491.296875;20788.03125;2353.46264648438;708.0;282557;695.0;1228.0;Calculated values ==>;1562662545.137;354.06000000000006;347.56000000000006;300.06;300.06;297.06;277.76000000000005;274.9066339382667;277.86;277.86;269.66;278.46000000000004;349.96000000000004;299.66;269.46000000000004;271.86;296.46000000000004;291.56;299.26000000000005;339.06000000000006;277.76000000000005;277.86;342.66;343.96000000000004;273.06;241.71165711629368;266.98899913490544;274.9066339382667;300.86;7300000.0;3650000.0;3710000.0;1360000.0;3690000.0;2950000.0;7220000.0;0.0;0.0;0.35183333333333333;0.0028333333333333335;0.0;0.0;3.077243203330003;14491.296875;20788.03125;2353.46264648438;40044.00390625;499678.15594100754;491166.0522205252;276214.4443469031;276214.4443469031;262919.67154302535;429811.8947417682;433838.92215221055;438061.7010123639;474476.1435544509;531127.003989975;476801.31006376306;437754.4409300411;441367.65752489946;462679.2465461087;456594.54110271874;271610.00030801975;478331.51650271163;433655.0226239892;433838.92215221055;291477.81744585035;296923.61432157;469192.267325385;204280.0360611831;271493.70758347417;274.8903969164382;2491228.70434995;1189685.037059455;274775.2919315507;679045.7998621613;0;36;0;53;64;66;0;3;148;148;1482954085840.475;566790464110.1852;1247472435195.5369;82252.18245199043;750.5846552485722;-0.0;0.0;5724870.7195530115;1072191.790163901;3.2112147975372114;673702.262684031;2.2055969117797387;0.22567354556558272
6836;2019-07-09 10:56:45.077;799;736;276;276;254;39;45;41;-30;51;764;268;-32;-3;234;182;261;594;271;40;45;3;696;358;363;135;361;297;689;-2.0;-1.0;1848.0;0.0;0.0;1;15;100;1;0;0;1;1;0;0;1;0;1;0;0;39546.52734375;13797.0380859375;19744.916015625;2335.0810546875;707.0;282558;696.0;1231.0;Calculated values ==>;1562662605.077;353.06000000000006;346.76;300.76000000000005;300.76000000000005;298.56;277.06;274.1680685717883;277.66;277.26000000000005;270.16;278.26000000000005;349.56000000000006;299.96000000000004;269.96000000000004;272.86;296.56;291.36;299.26000000000005;332.56;277.16;277.66;342.76;343.86;273.46000000000004;241.49495122638035;267.23344911666527;274.1680685717883;300.26000000000005;6959999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;2970000.0;6890000.000000001;0.0;0.0;0.308;0.0;0.0;0.0;3.084942416830362;13797.0380859375;19744.916015625;2335.0810546875;39546.52734375;501428.6342202641;493323.56243415084;285771.59178504575;285771.59178504575;271816.12682458374;430280.9020939914;435429.60780573246;438378.49729393894;474409.7568972218;530560.1323095391;476896.65223191667;438071.4457414646;442416.41634007514;464006.2339002714;457460.35787645925;274735.99752317235;471959.77593132696;434538.5910328508;435429.60780573246;291896.6896268761;296504.67125881097;469721.2362203577;202496.42290420205;271493.70758347417;274.1680685717883;2491891.295520603;1189920.5374472928;274814.324057745;679383.2366471275;0;36;0;53;64;66;0;3;148;148;1483174065639.81;566871682809.9397;1247649857595.0005;72651.67891203896;0.0;-0.0;0.0;5726160.294194968;1072198.038781137;3.2112147975372114;673702.262684031;2.0250190294607604;0.20098211930690613
6837;2019-07-09 10:57:45.128;777;725;272;271;253;32;42;33;-33;47;764;268;-35;0;234;181;261;550;254;39;42;-1;687;348;353;133;351;295;683;690.0;-1.0;702.0;89.0;0.0;1;2;84;1;0;0;1;1;0;0;1;0;1;0;0;38125.91015625;12405.8974609375;19668.25390625;2253.16479492188;702.0;282559;692.0;1229.0;Calculated values ==>;1562662665.128;350.86;345.66;300.36;300.26000000000005;298.46000000000004;276.36;273.0942459734351;277.36;276.46000000000004;269.86;277.86;349.56000000000006;299.96000000000004;269.66;273.16;296.56;291.26000000000005;299.26000000000005;328.16;277.06;277.36;342.36;343.36;273.06;241.05796691057077;266.98899913490544;273.0942459734351;298.56;6870000.0;3479999.9999999995;3529999.9999999995;1330000.0;3510000.0;2950000.0;6830000.0;0.115;0.0;0.11699999999999999;0.014833333333333334;0.0;0.115;3.0808338917705713;12405.8974609375;19668.25390625;2253.16479492188;38125.91015625;499243.0922766927;492364.26403774024;283756.49086650973;282953.7519779094;271886.3046950717;430925.7729439634;437260.31864347594;438367.77478847804;474277.9221395622;530711.5671323929;477147.7358239725;438061.7010123639;443263.78123394;465470.6628459295;458929.88029722904;275757.96724159486;465474.31143533177;436749.201950118;437260.31864347594;290221.2356813373;294410.04551340896;469600.7346410209;199582.87175159573;199582.87175159573;272.98351649457385;2492539.1160141444;1190139.080848074;274852.5919399752;679711.9589070774;0;36;0;53;64;66;0;3;148;148;1483389048220.2334;566952151150.0981;1247827608555.3506;27937.83365531523;4005.2649661931396;-0.0;27332.906392566227;5726999.25264373;1072231.444359881;3.2112147975372114;673930.2305125049;1.7267882153718637;0.09616576530444294
6838;2019-07-09 10:58:45.098;764;722;274;274;243;18;30;20;-24;42;764;266;-31;0;234;173;261;585;249;24;30;-3;694;332;337;127;336;289;692;236.0;-1.0;165.0;324.0;0.0;1;1;52;1;0;0;1;1;0;0;1;0;1;0;0;36885.86328125;10170.6748046875;20179.361328125;2255.43334960938;698.0;282560;688.0;1230.0;Calculated values ==>;1562662725.098;349.56000000000006;345.36;300.56;300.56;297.46000000000004;274.96000000000004;271.32779825182536;276.16;275.16;270.76000000000005;277.36;349.56000000000006;299.76000000000005;270.06;273.16;296.56;290.46000000000004;299.26000000000005;331.66;275.56;276.16;341.96000000000004;342.96000000000004;272.86;239.71726792356844;266.24828229547654;271.32779825182536;298.06;6940000.000000001;3320000.0000000005;3370000.0000000005;1270000.0;3360000.0;2890000.0;6920000.0;0.03933333333333333;0.0;0.0275;0.054000000000000006;0.0;0.03933333333333333;3.0840610430561086;10170.6748046875;20179.361328125;2255.43334960938;36885.86328125;496774.2149926699;491024.73327428766;283470.67883367906;283470.67883367906;266442.1382984593;431896.3278553544;438896.42948764033;441023.3780722226;474564.1528323558;531164.9226459147;477667.70158687537;439991.427862217;444475.18160577345;467615.3496788696;460382.0960805554;274953.92738216673;470114.23066753685;437917.52774687717;438896.42948764033;288545.87390705565;292734.4514702754;470217.43027045846;193644.63872127899;193644.63872127899;270.5430355202456;2493163.9015773656;1190327.1248813262;274890.14480537194;680043.8563357921;0;36;0;53;64;66;0;3;148;148;1483595944720.332;567030112150.1354;1248002720955.434;6802.915332150948;14934.930743655694;-0.0;9646.570436810212;5727288.614132309;1072389.200406723;3.2112147975372114;674238.23873841;0.9625506705105623;0.10350421860781155
6839;2019-07-09 10:59:45.109;763;704;260;256;240;21;18;13;-6;36;766;263;-9;8;232;169;261;544;252;21;17;-5;646;346;351;128;351;300;648;-2.0;-1.0;2207.0;417.0;0.0;1;100;53;1;0;0;0;0;0;0;1;0;0;0;0;14270.4541015625;9426.7353515625;0.0;1380.84069824219;690.0;282561;684.0;1229.0;Calculated values ==>;1562662785.109;349.46000000000004;343.56000000000006;299.16;298.76000000000005;297.16;275.26000000000005;272.8767566201714;274.96000000000004;274.46000000000004;272.56;276.76000000000005;349.76;299.46000000000004;272.26000000000005;273.96000000000004;296.36;290.06;299.26000000000005;327.56;275.26000000000005;274.86;341.56000000000006;342.16;272.66;239.943914813709;267.5978703862781;272.8767566201714;298.36;6459999.999999999;3460000.0;3510000.0;1280000.0;3510000.0;3000000.0;6480000.0;0.0;0.0;0.36783333333333335;0.06949999999999999;0.0;0.0;3.082985026410425;9426.7353515625;0.0;1380.84069824219;14270.4541015625;501180.97540011967;492944.02941393614;398587.8407491733;395771.23326980416;268632.84593894397;431051.2098666511;433559.2873593697;441345.6675628473;473857.33391166833;530541.0285485887;475936.69299817114;440898.71900803724;443402.2823748206;465211.60993853054;457626.93612502544;400441.8322859582;469179.98374639766;434093.9474893213;433380.0446975047;286870.6033266602;289383.54333396035;469888.373820466;198703.11567595202;193644.63872127899;272.627358039707;2493590.2823771243;1190490.4665728929;274920.4526444813;680212.0485095431;0;36;0;53;64;66;0;3;148;148;1483802382560.0498;567106626175.0308;1248179453350.1926;89252.01866906299;18847.375441043718;-0.0;0.0;5728089.218665152;1072670.7712364006;3.2112147975372114;674318.6415630894;10.002186763428814;1.089997645794919
6840;2019-07-09 11:00:45.129;740;681;256;252;244;25;19;13;6;33;781;261;3;7;231;170;261;476;254;20;19;-3;666;340;345;139;345;306;668;-2.0;-1.0;1381.0;160.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;14751.5673828125;10762.490234375;0.0;1378.05944824219;680.0;282562;675.0;1229.0;Calculated values ==>;1562662845.129;347.16;341.26;298.76000000000005;298.36;297.56;275.66;272.21867820750657;275.06;274.46000000000004;273.76000000000005;276.46000000000004;351.26;299.26000000000005;273.46000000000004;273.86;296.26000000000005;290.16;299.26000000000005;320.76000000000005;275.16;275.06;340.66;341.16;272.86;242.35481222062532;268.3187672390254;272.21867820750657;298.56;6659999.999999999;3400000.0;3450000.0;1390000.0;3450000.0;3060000.0;6680000.0;0.0;0.0;0.23016666666666669;0.02666666666666667;0.0;0.0;3.084758714244301;10762.490234375;0.0;1378.05944824219;14751.5673828125;496148.13346525485;487617.3778389304;275204.79538912134;272917.4840870531;268793.9581693944;431420.45991060114;435205.3218548559;441867.40411234536;472130.5325463717;531652.7806895586;474934.9659881325;441418.9449877505;442016.3825157325;465951.5464524406;458725.48832645523;278706.420795941;454569.0302671284;435377.941183302;435205.3218548559;283101.5729112263;285195.4229665811;468583.909348124;197367.78262831748;193644.63872127899;272.0720556353965;2493832.21317281;1190658.766200571;274943.45114263956;680212.0485095431;0;36;0;53;64;66;0;3;148;148;1484011252159.9834;567186752875.0052;1248361313950.1348;56275.66287824042;7232.430045861508;-0.0;0.0;5729302.353587887;1072888.1753926266;3.2112147975372114;674318.6415630894;5.2310722812685055;0.5436629354513645
6841;2019-07-09 11:01:45.120;711;681;269;256;248;26;18;13;11;31;792;259;8;11;231;171;262;533;255;17;18;-2;710;337;342;147;341;307;714;-2.0;-1.0;1188.0;249.0;3.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16115.44140625;11895.2353515625;0.0;1365.33508300781;672.0;282563;668.0;1227.0;Calculated values ==>;1562662905.12;344.26;341.26;300.06;298.76000000000005;297.96000000000004;275.76000000000005;271.8864255623528;274.96000000000004;274.46000000000004;274.26000000000005;276.26000000000005;352.36;299.06;273.96000000000004;274.26000000000005;296.26000000000005;290.26000000000005;299.36;326.46000000000004;274.86;274.96000000000004;339.96000000000004;340.36;272.96000000000004;244.02132995426717;268.43790593516167;271.8864255623528;298.66;7100000.0;3370000.0000000005;3420000.0000000005;1470000.0;3410000.0;3070000.0;7140000.000000001;0.0;0.0;0.198;0.0415;0.0005;0.0005;3.0811429409249502;11895.2353515625;0.0;1365.33508300781;16115.44140625;487562.8627311365;482636.69122112833;277078.64047810395;270600.6536309481;267067.0011832688;431601.1154718507;435751.23265865544;442402.47668766207;470869.87217656494;532726.2139607823;474570.28251348867;441956.0545109249;442402.47668766207;466525.7777655809;459334.64291529806;273830.96983779396;458050.98163806216;435580.3652215623;435751.23265865544;280170.41352433193;281845.32903042674;467575.4946608137;196361.88857553844;277078.64047810395;271.65812919189494;2494089.3996620215;1190847.5522580987;274966.3093344662;680212.0485095431;0;36;0;53;64;66;0;3;148;148;1484217321244.767;567272540004.9153;1248545186364.942;48716.03644620048;11255.364652538925;-0.0;79.33629609027575;5730177.1531750485;1073042.2172385415;3.2112147975372114;674319.3025997191;4.528518414130767;0.5036532196782143
6842;2019-07-09 11:02:45.110;701;680;270;270;255;31;18;13;12;29;787;257;10;14;232;172;262;588;256;19;18;-1;759;344;349;144;349;305;762;-1.0;-2.0;1580.0;357.0;0.0;0;1;75;1;0;0;0;0;0;0;1;1;0;0;0;18842.1640625;12653.7470703125;0.0;2629.5732421875;668.0;282564;663.0;1228.0;Calculated values ==>;1562662965.11;343.26;341.16;300.16;300.16;298.66;276.26000000000005;272.6583383277491;274.96000000000004;274.46000000000004;274.36;276.06;351.86;298.86;274.16;274.56;296.36;290.36;299.36;331.96000000000004;275.06;274.96000000000004;339.46000000000004;339.96000000000004;273.06;243.40439225979637;268.19934244402924;272.6583383277491;298.76000000000005;7590000.000000001;3440000.0;3490000.0;1440000.0;3490000.0;3050000.0;7620000.0;0.0;0.0;0.26333333333333336;0.0595;0.0;0.0;3.084352536685963;12653.7470703125;0.0;2629.5732421875;18842.1640625;480747.73948286276;477056.0582271153;273162.9261406109;273162.9261406109;266913.01859610213;431175.4696738307;434055.65381095844;442963.5195641987;471072.6445122798;532353.7115583889;474592.97360886366;442668.9074931304;443257.1847228264;465502.09685007104;458354.9380124236;269938.4163260873;461257.69242188823;434232.43346768775;434055.65381095844;278076.8904731985;280170.41352433193;468092.3037576143;198253.223033918;277078.64047810395;272.4406321849602;2494380.6644887445;1191052.093015838;274999.59468869766;680212.0485095431;0;36;0;53;64;66;0;3;149;148;1484424586694.8;567359825454.9292;1248728755764.9712;64440.37808630725;16055.425303059927;-0.0;0.0;5731119.966134616;1073269.7692232216;3.2112147975372114;674319.9636253307;5.266905472335803;0.59446481423761
6843;2019-07-09 11:03:45.110;715;678;265;268;261;43;26;15;12;26;753;256;13;27;230;175;262;615;258;26;25;-2;758;365;370;145;370;307;761;-2.0;-1.0;1983.0;373.0;0.0;0;0;77;1;0;0;0;0;0;0;1;1;0;0;0;19373.12109375;12997.255859375;0.0;2335.146484375;667.0;282565;662.0;1226.0;Calculated values ==>;1562663025.11;344.66;340.96000000000004;299.66;299.96000000000004;299.26000000000005;277.46000000000004;274.9066339382667;275.76000000000005;274.66;274.36;275.76000000000005;348.46000000000004;298.76000000000005;274.46000000000004;275.86;296.16;290.66;299.36;334.66;275.76000000000005;275.66;339.36;339.86;272.96000000000004;243.61107973660833;268.43790593516167;274.9066339382667;298.96000000000004;7580000.0;3650000.0;3700000.0;1450000.0;3700000.0;3070000.0;7609999.999999999;0.0;0.0;0.33049999999999996;0.06216666666666667;0.0;0.0;3.0795030594345105;12997.255859375;0.0;2335.146484375;19373.12109375;483046.6971890574;476848.1813068872;271066.5974074852;272358.82620811707;269391.9849271995;429811.8947417682;430121.6615474731;442550.7883978828;470641.3097209141;528649.2268363916;474215.9838858221;442698.855600732;444747.180057976;462124.13199085207;455328.4357522933;270005.342685799;466241.6249544163;430121.6615474731;429925.72957825114;277658.20189090865;279751.69817897916;467853.8297478368;203880.93592071952;277078.64047810395;274.73665102863714;2494699.12519838;1191265.8513735854;275040.9673530857;680212.0485095431;0;36;0;53;64;66;0;3;149;148;1484640286694.8;567446525454.9292;1248912355764.9712;78880.38624370245;16410.314899585792;-0.0;0.0;5732314.305837366;1073540.3170582436;3.2112147975372114;674319.9636253307;6.214988297781784;0.6898698768398157
6844;2019-07-09 11:04:45.111;735;679;247;248;243;62;33;41;13;31;733;259;26;39;229;180;262;624;273;32;32;-3;754;373;378;149;378;315;756;-2.0;-1.0;260.0;113.0;0.0;0;35;98;1;0;0;0;0;0;0;1;1;0;0;0;19734.615234375;14746.931640625;0.0;2594.31616210938;669.0;282566;663.0;1227.0;Calculated values ==>;1562663085.111;346.66;341.06000000000006;297.86;297.96000000000004;297.46000000000004;279.36;275.73799182748917;276.46000000000004;277.26000000000005;274.46000000000004;276.26000000000005;346.46000000000004;299.06;275.76000000000005;277.06;296.06;291.16;299.36;335.56;276.36;276.36;339.46000000000004;340.06000000000006;272.86;244.42749628697553;269.38090353596624;275.73799182748917;300.46000000000004;7540000.000000001;3729999.9999999995;3779999.9999999995;1490000.0;3779999.9999999995;3150000.0;7559999.999999999;0.0;0.0;0.043333333333333335;0.01883333333333333;0.0;0.0;3.0816666339713024;14746.931640625;0.0;2594.31616210938;19734.615234375;486541.3817176571;477587.11264123506;264151.8773578159;264532.8790935053;262650.0971601426;429258.0297950786;429324.0416562273;441019.27120627684;470601.5409266918;525926.3430714278;473529.78262008895;442981.45428823534;444901.6053561915;460762.3636086731;454693.28805054125;270277.1702426648;468454.20195034624;429122.68742984685;429122.68742984685;278076.8904731985;280589.13426710566;467195.555365364;205361.19374475186;277078.64047810395;275.3442187362489;2495025.0284336456;1191497.056790084;275082.04689323425;680212.0485095431;0;36;0;53;64;66;0;3;149;148;1484864690435.4207;567534726925.1731;1249098958875.4873;10211.85002333275;4931.213810521528;-0.0;0.0;5733056.753515566;1073718.166095421;3.2112147975372114;674319.9636253307;0.8732395734213838;0.11470783914098533
6845;2019-07-09 11:05:45.111;750;683;243;243;223;68;36;47;15;38;736;266;49;57;229;182;262;631;280;38;35;-5;800;367;372;149;372;326;803;-2.0;-1.0;-1.0;143.0;0.0;0;84;98;1;0;0;0;0;0;0;1;1;0;0;0;20322.302734375;15626.083984375;0.0;2995.34252929688;672.0;282567;665.0;1226.0;Calculated values ==>;1562663145.111;348.16;341.46000000000004;297.46000000000004;297.46000000000004;295.46000000000004;279.96000000000004;275.1157276137837;276.76000000000005;277.86;274.66;276.96000000000004;346.76;299.76000000000005;278.06;278.86;296.06;291.36;299.36;336.26000000000005;276.96000000000004;276.66;339.66;340.36;272.66;244.42749628697553;270.64921214262944;275.1157276137837;301.16;8000000.0;3670000.0000000005;3720000.0000000005;1490000.0;3720000.0000000005;3260000.0;8030000.0;0.0;0.0;0.0;0.02383333333333333;0.0;0.0;3.0786318219836915;15626.083984375;0.0;2995.34252929688;20322.302734375;484017.60842797236;472736.0382959108;260517.81408923745;260517.81408923745;253921.49462176982;429675.2189834977;431523.42560423893;438934.9612026103;471299.48975746526;525378.8545535982;472927.07417195133;444180.1617023385;445369.92805724905;461684.3631077792;455983.2402689962;267490.142055922;463559.7382198797;431904.6589097521;431331.8446665048;278914.2836208781;281845.32903042674;466994.32547842414;200536.32520585883;277078.64047810395;273.4409868590961;2495358.836083385;1191750.1652536257;275128.6273823293;680212.0485095431;0;36;0;53;64;66;0;3;149;148;1485089690435.4207;567624126925.1731;1249291258875.4873;0.0;6350.582339829472;-0.0;0.0;5733141.85226576;1073812.1810633405;3.2112147975372114;674319.9636253307;0.34103629682542663;0.06790852161751781
6846;2019-07-09 11:06:45.112;764;690;251;250;220;66;40;49;13;43;753;273;53;77;230;184;262;642;272;41;39;-9;783;375;380;144;380;325;784;-1.0;-1.0;468.0;234.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;0;0;24325.3984375;15270.4228515625;4164.7861328125;3126.75830078125;676.0;282568;669.0;1225.0;Calculated values ==>;1562663205.112;349.56000000000006;342.16;298.26000000000005;298.16;295.16;279.76000000000005;275.94376602880345;277.16;278.06;274.46000000000004;277.46000000000004;348.46000000000004;300.46000000000004;278.46000000000004;280.86;296.16;291.56;299.36;337.36;277.26000000000005;277.06;340.06000000000006;340.76;272.26000000000005;243.40439225979637;270.5352231155435;275.94376602880345;300.36;7830000.0;3750000.0;3800000.0;1440000.0;3800000.0;3250000.0;7840000.000000001;0.0;0.0;0.078;0.039;0.0;0.0;3.0754211475473667;15270.4228515625;4164.7861328125;3126.75830078125;24325.3984375;487953.2396339558;476141.57479587063;264212.62277000205;263846.0289988648;253595.64441648367;429116.5711722346;430175.54192170367;438839.004134626;472457.08239583095;527259.2366122279;473903.885251513;444975.88980110246;448468.94040908624;460590.37725964363;454929.51491757325;268441.82935185847;468003.6327168984;430373.5211173504;429976.829211208;280589.13426710566;283520.3318566784;467294.1400229014;205187.2345549446;277078.64047810395;275.28730606254504;2495730.9064604375;1192007.6404347958;275179.6457394768;680246.7556390504;0;36;0;54;64;66;0;3;149;148;1485315294195.1482;567712028390.0669;1249486562130.2515;18224.83802721515;10222.169313250317;-0.0;0.0;5733293.728447031;1073950.2896287204;3.2112147975372114;674319.9636253307;1.2608389588075082;0.16924040504624857
