;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6847;2019-07-09 11:07:48.122;773;697;265;265;232;70;45;55;-1;47;772;274;4;64;230;190;262;644;264;44;44;-11;797;382;387;136;387;306;794;-1.0;-1.0;1788.0;245.0;0.0;65;77;0;1;1;0;1;0;0;0;1;1;0;0;0;38695.53125;26658.89453125;7322.53125;2827.8349609375;684.0;282569;673.0;1225.0;Calculated values ==>;1562663268.122;350.46000000000004;342.86;299.66;299.66;296.36;280.16;276.6576332772354;277.66;278.66;273.06;277.86;350.36;300.56;273.56;279.56;296.16;292.16;299.36;337.56000000000006;277.56;277.56;340.46000000000004;341.56000000000006;272.06;241.71165711629368;268.3187672390254;276.6576332772354;299.56;7970000.0;3820000.0000000005;3870000.0000000005;1360000.0;3870000.0000000005;3060000.0;7940000.000000001;0.0;0.0;0.298;0.04083333333333334;0.0;0.0;3.0740137175725297;26658.89453125;7322.53125;2827.8349609375;38695.53125;487902.6899504237;476139.84139789315;268977.0417725256;268977.0417725256;257160.2375938809;428611.97810654406;429268.8482822468;440817.3637915739;473891.5003369823;530712.8310791965;476460.29918874544;441568.68745396176;450147.83784224367;459496.7823045758;454612.25336519734;267652.4194402408;467079.12810362404;429064.55733580276;429064.55733580276;282264.0715131367;286870.6033266602;468207.8111126352;208018.87697773663;277078.64047810395;276.3999557041432;2496282.4271241887;1192374.580197003;275231.75670077733;680347.2856207422;0;37;0;54;64;66;0;3;149;148;1485556937545.1116;567800242390.0536;1249685358680.2214;69373.94907052351;10624.381477175026;-0.0;0.0;5734060.339499002;1074132.7259016517;3.2112147975372114;674319.9636253307;2.173320760446883;0.2378594426563838
6848;2019-07-09 11:08:45.123;790;719;268;267;243;70;47;57;-18;51;785;273;-21;15;230;196;262;660;259;46;47;-13;767;383;388;129;388;300;763;-3.0;-1.0;2630.0;144.0;0.0;99;43;0;1;1;0;1;0;0;0;1;1;0;1;0;38484.921875;25799.705078125;8062.35400390625;2573.59692382812;697.0;282570;684.0;1226.0;Calculated values ==>;1562663325.123;352.16;345.06000000000006;299.96000000000004;299.86;297.46000000000004;280.16;276.758820704277;277.86;278.86;271.36;278.26000000000005;351.66;300.46000000000004;271.06;274.66;296.16;292.76000000000005;299.36;339.16;277.76000000000005;277.86;341.56000000000006;342.86;271.86;240.16925963744896;267.5978703862781;276.758820704277;299.06;7670000.0;3829999.9999999995;3879999.9999999995;1290000.0;3879999.9999999995;3000000.0;7630000.0;0.0;0.0;0.43833333333333335;0.024;0.0;0.0;3.0742106568855894;25799.705078125;8062.35400390625;2573.59692382812;38484.921875;493439.9255586425;483126.6052213464;272212.4784876774;271780.82709131134;262305.4013441699;428538.6833535345;429400.65641777945;439543.66761325765;475176.14485555404;532518.6200375481;477099.2265750374;439087.04160892795;444413.69907515554;459339.16192114854;455312.1116543729;269417.0305327951;473663.7603222481;429196.58863696415;429400.65641777945;286870.6033266602;292315.56762988004;468974.09008984605;208637.46483857874;277078.64047810395;276.6380437388858;2496893.449763492;1192789.884729299;275274.5187866762;680469.0847656371;0;37;0;54;64;66;0;3;149;148;1485777816419.8308;567875768714.9575;1249858071710.0017;101213.8855495676;6248.079006030415;-0.0;0.0;5735410.850214115;1074266.3018903711;3.2112147975372114;674319.9636253307;2.949362694013705;0.2962118872818086
6849;2019-07-09 11:09:45.123;804;734;264;263;242;65;48;57;-28;54;791;271;-29;-14;230;198;262;646;259;48;48;-13;740;383;388;124;387;297;736;-1.0;-2.0;2252.0;155.0;0.0;98;1;0;1;1;0;1;0;0;0;1;1;0;1;0;36812.328125;24901.6875;7662.21337890625;2343.97631835938;705.0;282571;694.0;1227.0;Calculated values ==>;1562663385.123;353.56000000000006;346.56000000000006;299.56;299.46000000000004;297.36;279.66;276.758820704277;277.96000000000004;278.86;270.36;278.56;352.26;300.26000000000005;270.26000000000005;271.76000000000005;296.16;292.96000000000004;299.36;337.76;277.96000000000004;277.96000000000004;342.56000000000006;343.66;271.86;239.02933182858504;267.23344911666527;276.758820704277;299.06;7400000.0;3829999.9999999995;3879999.9999999995;1240000.0;3870000.0000000005;2970000.0;7359999.999999999;0.0;0.0;0.37533333333333335;0.025833333333333333;0.0;0.0;3.0752795816906398;24901.6875;7662.21337890625;2343.97631835938;36812.328125;498040.6019186464;488263.9227440102;272499.95805357385;272043.41035130457;263313.1350222607;428538.6833535345;429603.92443106417;438684.37198384217;476096.5526921737;533365.0868022642;477243.63031805056;438531.5804257387;440794.2302202101;459496.7823045758;455600.49154770875;271285.3412788767;474607.16156137607;429603.92443106417;429603.92443106417;291058.95107146574;295666.80309349706;469654.9398126816;208544.60624638046;277078.64047810395;276.60315548279857;2497520.9268468255;1193212.3963341168;275315.4985636945;680600.1228271605;0;37;0;54;64;66;0;3;149;148;1486010616419.8308;567951668714.9575;1250037171710.0017;86379.12540679397;6745.350283796112;-0.0;0.0;5736974.125305418;1074374.5804677864;3.2112147975372114;674319.9636253307;2.6677209606399273;0.271582386298396
6850;2019-07-09 11:10:45.134;798;738;274;275;243;51;47;54;-36;55;797;268;-38;-21;231;194;262;639;257;48;46;-13;785;368;373;125;371;282;775;-2.0;0.0;1321.0;166.0;0.0;0;100;0;1;1;0;1;0;1;0;1;0;0;0;0;52335.421875;26303.517578125;22619.99609375;1110.02282714844;710.0;282572;697.0;1228.0;Calculated values ==>;1562663445.134;352.96000000000004;346.96000000000004;300.56;300.66;297.46000000000004;278.26000000000005;275.2199585193972;277.86;278.56;269.56;278.66;352.86;299.96000000000004;269.36;271.06;296.26000000000005;292.56;299.36;337.06;277.96000000000004;277.76000000000005;342.86;344.16;271.86;239.25999513918347;265.3697278774862;275.2199585193972;298.86;7850000.0;3679999.9999999995;3729999.9999999995;1250000.0;3710000.0;2820000.0;7750000.0;0.0;0.0;0.22016666666666668;0.027666666666666666;0.0;0.0;3.076880542611608;26303.517578125;22619.99609375;1110.02282714844;52335.421875;492871.53420924954;484790.47309738916;273942.6586305486;274383.8492603639;261738.35397412127;429606.4342157736;433339.70882325375;440763.7241682724;476066.5299942996;535090.3567669935;478762.09552649665;440472.6143029889;442917.89009672764;462107.4218045173;457501.3759310873;268325.64526181656;468624.1028486888;433525.103830624;433153.7420760326;292315.56762988004;297761.5184850505;469519.24756502465;204369.81802631426;277078.64047810395;274.93933900949656;2498263.96096338;1193639.1846077212;275344.2871669252;680852.5208379105;0;37;0;54;64;67;0;3;149;148;1486238958275.426;568026382410.1522;1250210903555.4546;52046.05833558779;7335.8008839043205;-0.0;0.0;5738127.8799891975;1074491.9449073595;3.2112147975372114;674319.9636253307;1.186841134458907;0.1257625011088589
6851;2019-07-09 11:11:45.124;803;744;267;265;241;43;43;44;-37;55;797;267;-39;-29;232;185;262;637;254;44;42;-11;710;361;366;130;365;293;703;-2.0;0.0;2537.0;59.0;0.0;0;82;100;1;0;0;1;0;1;0;1;0;0;0;0;37611.51171875;14076.9384765625;20151.96875;1226.072265625;716.0;282573;704.0;1229.0;Calculated values ==>;1562663505.124;353.46000000000004;347.56000000000006;299.86;299.66;297.26000000000005;277.46000000000004;274.4858918419099;277.46000000000004;277.56;269.46000000000004;278.66;352.86;299.86;269.26000000000005;270.26000000000005;296.36;291.66;299.36;336.86;277.56;277.36;343.56000000000006;344.76;272.06;240.39332010688793;266.74333088950624;274.4858918419099;298.56;7100000.0;3610000.0;3660000.0;1300000.0;3650000.0;2930000.0;7030000.0;0.0;0.0;0.42283333333333334;0.009833333333333333;0.0;0.0;3.078293213832583;14076.9384765625;20151.96875;1226.072265625;37611.51171875;500690.53179131134;493068.6989391528;277247.09589131345;276131.5189062053;264850.98511574557;430081.6785162784;434344.22949482966;438206.06636572257;475435.0750762394;534282.4889953742;477282.99648850196;437900.39328309713;439417.3256371076;463145.86696068436;457387.5844061984;273830.96983779396;477095.4046872329;434524.77317851107;434163.16617520025;295247.87795992935;300275.376401361;469032.3569117841;203135.0457161907;277078.64047810395;274.42958577363635;2499013.3938171505;1193975.6323242637;275363.75138145825;681208.894472825;0;37;0;54;64;67;0;3;149;148;1486460621325.4612;568102869660.1644;1250383374805.482;99395.86323131039;2614.6568934233346;-0.0;0.0;5739389.685666453;1074574.8515687701;3.2112147975372114;674319.9636253307;2.877184575645058;0.27471328213191465
6852;2019-07-09 11:12:45.105;793;738;276;275;249;35;41;36;-34;54;797;265;-36;-22;233;181;262;581;248;39;41;-10;698;352;357;139;355;293;692;127.0;-1.0;1820.0;82.0;0.0;0;99;88;1;0;0;1;0;1;0;1;0;0;0;0;36691.40234375;12828.4560546875;19887.095703125;1309.44323730469;714.0;282574;704.0;1231.0;Calculated values ==>;1562663565.105;352.46000000000004;346.96000000000004;300.76000000000005;300.66;298.06;276.66;273.5264737036516;277.26000000000005;276.76000000000005;269.76000000000005;278.56;352.86;299.66;269.56;270.96000000000004;296.46000000000004;291.26000000000005;299.36;331.26000000000005;277.06;277.26000000000005;343.56000000000006;344.56000000000006;272.16;242.35481222062532;266.74333088950624;273.5264737036516;297.96000000000004;6980000.0;3520000.0000000005;3570000.0000000005;1390000.0;3550000.0;2930000.0;6920000.0;0.021166666666666667;0.0;0.30333333333333334;0.013666666666666666;0.0;0.021166666666666667;3.083668222187787;12828.4560546875;19887.095703125;1309.44323730469;36691.40234375;500419.6837572853;493308.57618051814;285066.00153182814;284251.6721881305;269142.70108246675;430671.36484660726;436155.6998607666;438662.4006545466;474188.32179244753;534282.4889953742;477052.67149970675;438358.4652479722;440462.89495718613;464757.83745873196;458291.4282004027;275056.4189372707;469456.58280593355;435807.7667011844;436155.6998607666;295247.87795992935;299437.39939995663;467891.2225561129;200665.98169020642;200665.98169020642;273.42675513263305;2499632.388689986;1194199.7729448113;275384.8739863535;681542.4476843284;0;37;0;54;64;67;0;3;149;148;1486677452640.268;568183544105.0927;1250559119135.3254;72192.24708584987;3652.0782918340547;-0.0;4984.532367943523;5740819.133782532;1074627.0578247162;3.2112147975372114;674361.4882413995;2.375572950333334;0.2121387805445295
6853;2019-07-09 11:13:45.105;779;734;279;279;249;22;31;24;-38;50;789;261;-40;-18;233;176;262;600;246;25;30;-10;700;335;340;141;339;289;697;763.0;0.0;282.0;375.0;0.0;0;99;57;1;0;0;1;0;1;0;1;0;0;0;0;35727.36328125;10625.599609375;20165.298828125;1288.70849609375;711.0;282575;702.0;1231.0;Calculated values ==>;1562663625.105;351.06000000000006;346.56000000000006;301.06;301.06;298.06;275.36;271.6637117239857;276.26000000000005;275.56;269.36;278.16;352.06000000000006;299.26000000000005;269.16;271.36;296.46000000000004;290.76000000000005;299.36;333.16;275.66;276.16;343.36;344.26;272.16;242.77792619122317;266.24828229547654;271.6637117239857;297.76000000000005;7000000.0;3350000.0;3400000.0;1410000.0;3390000.0;2890000.0;6970000.0;0.12716666666666668;0.0;0.047;0.0625;0.0;0.12716666666666668;3.084215323692772;10625.599609375;20165.298828125;1288.70849609375;35727.36328125;498293.9921015423;492238.76646061224;286454.1157818647;286454.1157818647;268744.4848989528;431720.082569444;438387.4468505318;438946.8899536509;473537.94592219684;533750.3697475196;477094.6167371615;438646.031827757;441898.4266544297;467064.6553208317;460308.92699280963;274841.4013586894;471925.67622747424;437397.23291460436;438223.337256387;294410.04551340896;298180.4796168596;467613.20792741986;194830.9001535239;194830.9001535239;271.0346150805544;2500235.8784035277;1194395.2234086785;275406.5252507985;681876.2176387555;0;37;0;54;64;67;0;3;149;148;1486886552640.268;568267544105.0927;1250733719135.3254;11473.451520605968;17048.894235868498;-0.0;30951.404918247426;5741516.347937586;1074799.5659291137;3.2112147975372114;674660.9543854512;1.8539426246037014;0.12637154048469892
6854;2019-07-09 11:14:45.096;777;728;268;266;240;18;17;14;-36;44;775;258;-39;-14;233;172;262;593;244;26;17;-12;666;336;341;140;341;294;668;-2.0;-2.0;2625.0;465.0;0.0;46;99;38;1;0;0;1;0;0;0;1;0;0;0;0;18318.130859375;8734.857421875;5100.2236328125;1316.60473632812;707.0;282576;700.0;1230.0;Calculated values ==>;1562663685.096;350.86;345.96000000000004;299.96000000000004;299.76000000000005;297.16;274.96000000000004;271.77519066394296;274.86;274.56;269.56;277.56;350.66;298.96000000000004;269.26000000000005;271.76000000000005;296.46000000000004;290.36;299.36;332.46000000000004;275.76000000000005;274.86;343.16;343.86;271.96000000000004;242.56692532238324;266.86631818009863;271.77519066394296;297.56;6659999.999999999;3360000.0;3410000.0;1400000.0;3410000.0;2940000.0;6680000.0;0.0;0.0;0.4375;0.0775;0.0;0.0;3.0824363710002807;8734.857421875;5100.2236328125;1316.60473632812;18318.130859375;501204.49260704604;494285.2007349667;389921.02459182293;282098.63274526416;266898.34498403315;431660.74602318485;435818.42265699356;438133.8669386556;473079.08457772195;531928.6983277759;476118.13173293235;437673.7217062768;441431.7709548714;466780.11162681173;459624.76527499757;279415.16252714826;474411.8421427334;437333.69831740425;435818.42265699356;293572.2367247113;296504.67125881097;467553.8956012139;195832.83946234608;194830.9001535239;271.44199582215487;2500686.189964026;1194556.5363498651;275428.2329377377;682086.7320771393;0;37;0;54;64;67;0;3;149;148;1487090821995.0537;568351831460.0043;1250908592900.1418;106006.69952088542;21058.38185076226;-0.0;0.0;5742495.202345049;1075117.0789287407;3.2112147975372114;674918.8440702432;8.386200923397745;0.882056772365375
6855;2019-07-09 11:15:45.106;761;709;261;261;242;24;16;13;-26;39;768;256;-30;-9;232;175;262;521;249;29;16;-14;675;333;338;142;338;302;677;-3.0;-1.0;885.0;143.0;0.0;1;99;48;1;0;0;1;0;0;0;1;0;0;0;0;17185.23046875;9576.02734375;3652.11596679688;1342.87658691406;698.0;282577;693.0;1230.0;Calculated values ==>;1562663745.106;349.26;344.06000000000006;299.26000000000005;299.26000000000005;297.36;275.56;271.4400167685773;274.76000000000005;274.46000000000004;270.56;277.06;349.96000000000004;298.76000000000005;270.16;272.26000000000005;296.36;290.66;299.36;325.26000000000005;276.06;274.76000000000005;342.46000000000004;342.96000000000004;271.76000000000005;242.98782864720522;267.8393353686513;271.4400167685773;298.06;6750000.0;3329999.9999999995;3379999.9999999995;1420000.0;3379999.9999999995;3020000.0;6770000.0;0.0;0.0;0.1475;0.02383333333333333;0.0;0.0;3.0840610430561086;9576.02734375;3652.11596679688;1342.87658691406;17185.23046875;498176.6321389767;490696.83516777545;277041.2464945905;277041.2464945905;267110.33880314557;431837.87352777255;436357.4755539923;437869.15320432716;472325.50216173066;530597.9988283011;474862.4673200085;437244.63023590046;440469.9055531801;467080.12261155026;460488.71211545833;277959.48565180367;461323.508267858;438510.09730530495;436357.4755539923;290640.09048841946;292734.4514702754;467075.45717908186;195126.6636398887;194830.9001535239;271.1463419088217;2500982.100618604;1194709.1524880056;275450.3989758186;682159.680396485;0;37;0;54;64;67;0;3;149;148;1487294555945.0212;568436445559.9908;1251087422700.1135;35804.517210754675;6481.446246017436;-0.0;0.0;5743677.159444314;1075346.6157459386;3.2112147975372114;674918.8440702432;2.9020592761760353;0.30717231788258864
6856;2019-07-09 11:16:45.097;739;704;263;263;244;25;18;11;-14;35;765;256;-19;-6;232;176;262;558;251;29;18;-15;696;331;336;147;336;306;699;93.0;-1.0;1448.0;329.0;0.0;1;99;59;1;0;0;0;0;0;0;1;0;0;0;0;14754.9755859375;10633.6396484375;0.0;1356.99890136719;691.0;282578;686.0;1228.0;Calculated values ==>;1562663805.097;347.06000000000006;343.56000000000006;299.46000000000004;299.46000000000004;297.56;275.66;271.215330690691;274.96000000000004;274.26000000000005;271.76000000000005;276.66;349.66;298.76000000000005;271.26000000000005;272.56;296.36;290.76000000000005;299.36;328.96000000000004;276.06;274.96000000000004;341.76;342.26;271.66;244.02132995426717;268.3187672390254;271.215330690691;298.26000000000005;6959999.999999999;3310000.0;3360000.0;1470000.0;3360000.0;3060000.0;6990000.000000001;0.015500000000000002;0.0;0.24133333333333334;0.05483333333333333;0.0;0.015500000000000002;3.080298322422339;10633.6396484375;0.0;1356.99890136719;14754.9755859375;493052.4073718349;487688.73589918896;275487.3764015497;275487.3764015497;266384.2143064834;431954.4880088244;437156.7617915737;438831.83823597094;471267.55247380707;529981.2530329811;474345.6840906391;438054.9754168444;440059.3432352877;467363.5569879452;460929.1360596871;275276.2638942914;464649.84265103174;438957.2184469041;437156.7617915737;287708.2272785495;289802.386634966;466270.5782373311;194437.88129131816;194437.88129131816;270.8607778066737;2501248.2290768563;1194877.5411173468;275472.894563353;682190.1101310315;0;37;0;54;64;67;0;3;149;148;1487496725614.809;568523132554.8999;1251269795339.922;58980.4082759762;14905.492882539711;-0.0;3762.1426477539617;5744466.915341385;1075524.8135048158;3.2112147975372114;674950.1905562633;6.47572216306484;0.6844222050571516
6857;2019-07-09 11:17:45.117;721;699;268;269;245;29;20;10;-14;31;758;255;-16;1;233;177;262;602;257;31;20;-18;755;333;338;142;338;309;758;-1.0;-1.0;1413.0;255.0;3.0;1;1;69;1;0;0;0;0;0;0;1;0;1;0;0;17636.109375;12306.9638671875;0.0;2347.53125;685.0;282579;681.0;1228.0;Calculated values ==>;1562663865.117;345.26;343.06000000000006;299.96000000000004;300.06;297.66;276.06;271.4400167685773;275.16;274.16;271.76000000000005;276.26000000000005;348.96000000000004;298.66;271.56;273.26000000000005;296.46000000000004;290.86;299.36;333.36;276.26000000000005;275.16;341.26;341.66;271.36;242.98782864720522;268.67533136820026;271.4400167685773;298.86;7550000.0;3329999.9999999995;3379999.9999999995;1420000.0;3379999.9999999995;3090000.0;7580000.0;0.0;0.0;0.23550000000000001;0.042499999999999996;0.0005;0.0005;3.081364775752248;12306.9638671875;0.0;2347.53125;17636.109375;484297.0645342732;480543.7446007901;272582.04495687253;273024.73539996694;263294.1236065345;431837.87352777255;437026.7201361947;438160.0216932036;471536.72207099956;529019.5636155247;473837.37898620154;437845.99643053644;440476.3296797733;467206.53123779886;460750.605283566;270208.5839148533;464339.81434258557;438835.7268613918;437026.7201361947;285614.20965156396;287289.4124756198;466676.7186947936;195113.98532596554;272582.04495687253;271.1412329245325;2501518.244761087;1195068.776537908;275503.77593842207;682190.1101310315;0;37;0;54;64;67;0;3;149;149;1487698993015.5483;568609861455.2168;1251454356840.5967;57237.341564484566;11541.416168175192;-0.0;82.2223375896611;5745435.719420679;1075745.2778780137;3.2112147975372114;674982.2376100499;4.698966393559743;0.5172346362412045
6858;2019-07-09 11:18:45.118;719;694;272;274;255;37;18;13;-11;27;726;256;-13;12;231;180;262;629;261;22;18;-22;761;355;360;144;360;307;763;-1.0;0.0;2000.0;392.0;0.0;1;1;67;1;0;0;0;0;0;0;1;0;1;0;0;18557.669921875;12132.9375;0.0;2322.18701171875;682.0;282580;677.0;1226.0;Calculated values ==>;1562663925.118;345.06000000000006;342.56000000000006;300.36;300.56;298.66;276.86;273.8482719121499;274.96000000000004;274.46000000000004;272.06;275.86;345.76;298.76000000000005;271.86;274.36;296.26000000000005;291.16;299.36;336.06;275.36;274.96000000000004;340.86;341.36;270.96000000000004;243.40439225979637;268.43790593516167;273.8482719121499;299.26000000000005;7609999.999999999;3550000.0;3600000.0;1440000.0;3600000.0;3070000.0;7630000.0;0.0;0.0;0.3333333333333333;0.06533333333333333;0.0;0.0;3.0768762991724823;12132.9375;0.0;2322.18701171875;18557.669921875;483342.7664125536;479190.22092256014;273977.6628376031;274885.2904344948;266854.88033530815;430477.46260093397;431253.2856695882;439073.4486229179;470874.54964527197;525818.0731423633;474215.9838858221;438764.06849357975;442550.7883978828;463758.2318617846;457671.52647964493;269805.7625466257;468420.74561440456;432003.10066836246;431253.2856695882;283939.0963198885;286033.001929769;465993.8244213148;200909.89686922607;272582.04495687253;273.5355797203209;2501819.86461511;1195272.4457768193;275542.6909057947;682190.1101310315;0;37;0;54;64;67;0;3;149;149;1487908396505.2954;568695662885.1132;1251639159920.3735;79387.85058456393;17318.816600069797;-0.0;0.0;5746574.2816629335;1075985.7838258243;3.2112147975372114;674982.9228076154;6.690130348322753;0.7544824769259414
6859;2019-07-09 11:19:45.128;731;691;257;259;253;54;29;30;-5;28;714;261;3;20;229;184;262;637;263;28;28;-23;762;368;373;148;373;313;764;-2.0;-1.0;574.0;61.0;0.0;1;24;86;1;0;0;0;0;0;0;1;0;1;0;0;19145.853515625;13757.591796875;0.0;2483.09545898438;681.0;282581;676.0;1227.0;Calculated values ==>;1562663985.128;346.26;342.26;298.86;299.06;298.46000000000004;278.56;275.2199585193972;276.06;276.16;272.66;275.96000000000004;344.56000000000006;299.26000000000005;273.46000000000004;275.16;296.06;291.56;299.36;336.86;275.96000000000004;275.96000000000004;340.76;341.26;270.86;244.22491754036054;269.14681796795327;275.2199585193972;299.46000000000004;7620000.0;3679999.9999999995;3729999.9999999995;1480000.0;3729999.9999999995;3130000.0;7640000.000000001;0.0;0.0;0.09566666666666666;0.010166666666666666;0.0;0.0;3.0795624622205127;13757.591796875;0.0;2483.09545898438;19145.853515625;485088.1462733301;478597.4943635264;267586.8435264067;268387.4026443076;266017.46894982643;429606.4342157736;429897.1766833892;438672.543197134;470436.85710748035;524080.11465069925;474029.26173663005;439916.047526849;442497.99277932243;461531.51655872667;456099.40881036094;269740.0248056313;469668.7889972116;429699.5154501964;429699.5154501964;283520.3318566784;285614.20965156396;465322.0826443018;204609.3778795709;272582.04495687253;275.03146837410253;2502134.113009711;1195488.2361466608;275582.7416003809;682190.1101310315;0;37;0;54;64;67;0;3;149;149;1488128333155.2605;568783277485.0992;1251825190920.344;22392.042815380202;2650.579165108097;-0.0;0.0;5747422.588802095;1076152.2231924462;3.2112147975372114;674982.9228076154;1.5419681190802639;0.16419686294626043
6860;2019-07-09 11:20:45.119;742;691;246;246;230;69;34;46;-5;35;718;266;16;35;228;187;262;641;260;34;34;-22;752;373;378;147;378;321;754;-2.0;-1.0;1402.0;219.0;0.0;0;58;98;1;0;0;0;0;0;0;1;0;1;0;0;19354.66796875;14700.1064453125;0.0;2780.05590820312;682.0;282582;677.0;1230.0;Calculated values ==>;1562664045.119;347.36;342.26;297.76000000000005;297.76000000000005;296.16;280.06;275.73799182748917;276.56;277.76000000000005;272.66;276.66;344.96000000000004;299.76000000000005;274.76000000000005;276.66;295.96000000000004;291.86;299.36;337.26;276.56;276.56;340.86;341.36;270.96000000000004;244.02132995426717;270.0766712529157;275.73799182748917;299.16;7520000.0;3729999.9999999995;3779999.9999999995;1470000.0;3779999.9999999995;3210000.0;7540000.000000001;0.0;0.0;0.23366666666666666;0.0365;0.0;0.0;3.086915047293763;14700.1064453125;0.0;2780.05590820312;19354.66796875;487807.03155176516;479727.9821999995;263878.17878435587;263878.17878435587;258069.693358239;429258.0297950786;429524.6201763954;436852.2801394956;471267.55247380707;523865.5240424342;473583.66584665875;440190.7552412732;443096.6599134428;460624.8241399468;455693.5210280179;270415.636433421;471592.0299197584;429524.6201763954;429524.6201763954;283939.0963198885;286033.001929769;465566.1256129747;205622.76090573097;272582.04495687253;275.44430539634624;2502454.902562759;1195725.3480596407;275626.59461612225;682190.1101310315;0;37;0;54;64;67;0;3;149;149;1488353599360.0242;568871764210.0063;1252015362390.1445;54030.63099428967;9487.932811814395;-0.0;0.0;5748059.348888164;1076253.3622856745;3.2112147975372114;674982.9228076154;3.6337513646335884;0.3980881875320767
6861;2019-07-09 11:21:45.109;746;693;246;245;219;69;36;48;1;41;732;267;6;51;228;189;262;643;254;38;35;-20;796;367;372;144;372;332;800;-2.0;-1.0;195.0;186.0;3.0;0;69;98;1;0;0;0;0;0;0;1;0;1;0;0;20128.37109375;15589.23046875;0.0;2989.78955078125;683.0;282583;678.0;1228.0;Calculated values ==>;1562664105.109;347.76;342.46000000000004;297.76000000000005;297.66;295.06;280.06;275.1157276137837;276.76000000000005;277.96000000000004;273.26000000000005;277.26000000000005;346.36;299.86;273.76000000000005;278.26000000000005;295.96000000000004;292.06;299.36;337.46000000000004;276.96000000000004;276.66;340.96000000000004;341.46000000000004;271.16;243.40439225979637;271.32779825182536;275.1157276137837;298.56;7959999.999999999;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3320000.0000000005;8000000.0;0.0;0.0;0.0325;0.031000000000000003;0.0005;0.0005;3.081718880304862;15589.23046875;0.0;2989.78955078125;20128.37109375;483812.3688470797;474777.8963847609;261682.63425499827;261334.3502683897;252753.08843094978;429675.2189834977;431523.42560423893;435251.7519428879;472259.5391352755;524479.1198531005;472254.47022646543;436092.7882098456;443263.2955727351;461548.6100553265;456966.0945285834;267707.0278382359;466128.8834575539;431904.6589097521;431331.8446665048;284357.86631585273;286451.7998164319;466194.1465154753;201880.43167050928;261682.63425499827;273.96882796331175;2502783.8730507777;1195977.7171321078;275674.6686479472;682190.1101310315;0;37;0;54;64;67;0;3;149;149;1488578561860.0598;568959049660.0203;1252211229740.1758;7584.567908852306;8193.725160193948;-0.0;84.82460520575329;5748572.723302441;1076400.6848776063;3.2112147975372114;674983.6295615135;0.8538188589912631;0.12121932677633239
6862;2019-07-09 11:22:45.120;754;701;272;271;233;69;47;52;-6;45;751;265;-5;49;229;192;263;658;254;46;46;-17;793;384;389;141;389;319;792;-1.0;-1.0;2384.0;172.0;3.0;58;68;98;1;0;0;1;0;0;0;1;0;1;0;0;26890.302734375;15496.31640625;6551.83837890625;2839.78295898438;689.0;282584;681.0;1226.0;Calculated values ==>;1562664165.12;348.56000000000006;343.26;300.36;300.26000000000005;296.46000000000004;280.06;276.8598123268743;277.86;278.36;272.56;277.66;348.26;299.66;272.66;278.06;296.06;292.36;299.46000000000004;338.96000000000004;277.76000000000005;277.76000000000005;341.26;342.06000000000006;271.46000000000004;242.77792619122317;269.84581860846123;276.8598123268743;298.56;7930000.0;3840000.0;3890000.0;1410000.0;3890000.0;3190000.0;7920000.0;0.0;0.0;0.3973333333333333;0.028666666666666667;0.0005;0.0005;3.0756371431179756;15496.31640625;6551.83837890625;2839.78295898438;26890.302734375;485379.4671747014;477028.28864196735;271901.8206554688;271492.3046726269;257568.9263659247;428465.0848360747;429124.4295741306;437152.6697122858;473046.85946660035;527513.0759074037;473725.002187538;437313.8606833377;445572.4660380509;459040.34162899805;454563.86810077337;268257.60202865914;469784.0815984394;428918.95913761004;428918.95913761004;285614.20965156396;288964.7057630673;466917.0415954002;208802.29057919988;271901.8206554688;276.7052500082304;2503175.767166228;1196236.81084752;275723.25732508686;682244.7187938675;0;37;0;55;64;67;0;3;149;149;1488806903714.7478;569044565334.9034;1252406565544.909;90731.21730887947;7399.289529131076;-0.0;78.50856924107063;5749392.171716141;1076530.6504891678;3.2112147975372114;674984.9909208355;3.946048741237026;0.39525035543081327
6863;2019-07-09 11:23:45.130;772;707;283;283;252;66;54;55;-10;50;764;266;-12;37;228;197;262;626;250;55;54;-15;767;376;381;142;381;306;765;-2.0;0.0;1707.0;138.0;2.0;99;73;0;1;1;0;1;0;0;0;1;0;1;1;0;40424.3671875;25849.216796875;8159.87841796875;2763.57153320312;696.0;282585;687.0;1228.0;Calculated values ==>;1562664225.13;350.36;343.86;301.46000000000004;301.46000000000004;298.36;279.76000000000005;276.0463484220469;278.56;278.66;272.16;278.16;349.56000000000006;299.76000000000005;271.96000000000004;276.86;295.96000000000004;292.86;299.36;335.76000000000005;278.66;278.56;341.86;342.76;271.66;242.98782864720522;268.3187672390254;276.0463484220469;298.16;7670000.0;3760000.0;3810000.0;1420000.0;3810000.0;3060000.0;7650000.0;0.0;0.0;0.28450000000000003;0.023;0.0003333333333333333;0.0003333333333333333;3.079404884154512;25849.216796875;8159.87841796875;2763.57153320312;40424.3671875;490775.68470573646;481028.63748948695;279018.30689451407;279018.30689451407;265576.44366957014;429045.3911783415;432630.65811623243;439447.9078533812;473408.136457304;529876.7049705541;475522.7783780658;439140.46268488537;446377.6748942886;460158.4046229807;456616.80254018545;269417.0305327951;467644.2497726736;432820.4633324294;432630.65811623243;288127.0477506168;291896.6896268761;466975.80829061114;206684.32396003374;279018.30689451407;275.86388708373966;2503736.816243647;1196581.4143832119;275769.95972847;682367.3368672491;0;38;0;55;64;67;0;3;149;149;1489037942215.629;569129479485.2273;1252594096795.6243;66221.23961765735;5986.70413960328;-0.0;51.20411707390612;5750700.326851708;1076642.2190284906;3.2112147975372114;674986.0720400488;1.965023324781646;0.1953550453570833
6864;2019-07-09 11:24:48.091;779;722;264;263;247;61;53;53;-32;52;768;265;-34;0;229;201;262;643;244;54;53;-13;761;379;384;141;383;293;759;-1.0;-1.0;2620.0;310.0;0.0;98;74;0;1;1;0;1;0;0;0;1;0;1;1;0;38744.78515625;25584.58984375;8006.73974609375;2659.39379882812;705.0;282586;694.0;1228.0;Calculated values ==>;1562664288.091;351.06000000000006;345.36;299.56;299.46000000000004;297.86;279.26000000000005;276.35288757459654;278.46000000000004;278.46000000000004;269.96000000000004;278.36;349.96000000000004;299.66;269.76000000000005;273.16;296.06;293.26000000000005;299.36;337.46000000000004;278.56;278.46000000000004;342.56000000000006;343.66;271.86;242.77792619122317;266.74333088950624;276.35288757459654;297.56;7609999.999999999;3790000.0;3840000.0;1410000.0;3829999.9999999995;2930000.0;7590000.000000001;0.0;0.0;0.43666666666666665;0.051666666666666666;0.0;0.0;3.0777859220180166;25584.58984375;8006.73974609375;2659.39379882812;38744.78515625;492408.0492509309;484022.311390634;270780.49638829;270357.7760116002;263993.84754160175;428830.04407018964;431664.8258445271;438965.2031188064;473734.2582267236;531277.7948264997;477052.67149970675;438662.4006545466;443670.6236593048;459984.82561922754;456691.5416846961;269805.7625466257;471310.5089966096;431858.67345352453;431664.8258445271;291058.95107146574;295666.80309349706;467314.989749377;207256.51403598548;279018.30689451407;276.09625782081366;2504429.1174933687;1197031.181591286;275817.38130070386;682508.7072069258;0;38;0;55;64;67;0;3;149;149;1489278768040.4976;569218569300.1787;1252782664990.5215;101179.46089949847;13436.354578525228;-0.0;0.0;5752164.17622664;1076812.0655839469;3.2112147975372114;674986.5197987173;3.1617525048849218;0.3179188310060141
6865;2019-07-09 11:25:45.101;793;736;249;247;228;63;54;53;-38;53;761;265;-40;-22;229;201;262;654;245;55;54;-12;760;382;387;142;386;289;757;-2.0;-1.0;2221.0;394.0;0.0;98;83;0;1;1;0;1;0;0;0;1;0;1;1;0;37716.00390625;25540.94140625;7973.9384765625;2658.39477539062;712.0;282587;702.0;1228.0;Calculated values ==>;1562664345.101;352.46000000000004;346.76;298.06;297.86;295.96000000000004;279.46000000000004;276.6576332772354;278.56;278.46000000000004;269.36;278.46000000000004;349.26;299.66;269.16;270.96000000000004;296.06;293.26000000000005;299.36;338.56000000000006;278.66;278.56;343.36;344.36;271.96000000000004;242.98782864720522;266.24828229547654;276.6576332772354;297.66;7600000.0;3820000.0000000005;3870000.0000000005;1420000.0;3860000.0;2890000.0;7570000.0;0.0;0.0;0.3701666666666667;0.06566666666666666;0.0;0.0;3.0765172044832205;25540.94140625;7973.9384765625;2658.39477539062;37716.00390625;494556.86163801316;486379.11916824116;264861.6495255253;264098.9498409958;257252.90254088983;428611.97810654406;431072.65095916163;438946.8899536509;473703.0235228166;530854.3526501679;477553.18301043904;438646.031827757;441316.0096377637;459514.16948599054;456197.2944796933;269871.89135128976;473391.9256985651;431269.4080706093;431072.65095916163;294410.04551340896;298599.4468028795;467274.6841318862;207735.2743719735;279018.30689451407;276.2928879636448;2505034.538268886;1197435.9963879632;275859.4878460602;682635.2431048871;0;38;0;55;64;67;0;3;149;149;1489498541590.4607;569299238450.1652;1252948564090.4937;85586.83303448425;17043.087907567602;-0.0;0.0;5753643.002117667;1077053.4035028138;3.2112147975372114;674986.5197987173;2.837175287882823;0.2995571392836308
6866;2019-07-09 11:26:45.132;800;747;262;262;234;55;52;52;-41;54;751;265;-43;-9;230;194;262;679;251;52;52;-13;756;374;379;143;377;292;748;0.0;0.0;1793.0;226.0;0.0;2;96;100;1;0;0;1;1;0;0;1;0;1;0;0;41232.1875;14947.3486328125;21643.35546875;2775.72436523438;720.0;282588;708.0;1230.0;Calculated values ==>;1562664405.132;353.16;347.86;299.36;299.36;296.56;278.66;275.84098080016133;278.36;278.36;269.06;278.56;348.26;299.66;268.86;272.26000000000005;296.16;292.56;299.36;341.06000000000006;278.36;278.36;343.96000000000004;345.16;271.86;243.1966462407574;266.62003547228215;275.84098080016133;298.26000000000005;7559999.999999999;3740000.0;3790000.0;1430000.0;3770000.0000000005;2920000.0;7480000.0;0.0;0.0;0.29883333333333334;0.03766666666666666;0.0;0.0;3.0800653344957345;14947.3486328125;21643.35546875;2775.72436523438;41232.1875;495955.6110967659;488967.59065052477;270697.91392635746;270697.91392635746;259747.79145040485;429187.4505931623;432760.7890180852;437820.53492716554;473671.8604532395;529589.7209360503;477178.074661786;437513.88355863804;442579.07251461333;461053.9559510031;456521.0196676313;270140.42097993963;478504.98873871256;432760.7890180852;432760.7890180852;296923.61432157;301951.40411888575;467034.9149365531;205907.82985401916;279018.30689451407;275.55815725969734;2505692.7797786538;1197773.573128969;275904.79556905763;682882.1814062534;0;38;0;55;65;67;0;3;149;149;1489728460320.0735;569384782625.0211;1253122954145.2;69303.24669935858;9835.786871442111;-0.0;0.0;5754934.419667785;1077277.5098540834;3.2112147975372114;674986.5197987173;2.0103178432239415;0.2087017849653553
6867;2019-07-09 11:27:45.112;797;743;276;277;250;45;45;46;-31;53;743;268;-32;5;231;185;262;624;262;45;44;-14;708;364;369;141;367;298;701;80.0;-1.0;1171.0;116.0;0.0;1;98;100;1;0;0;1;1;0;0;1;0;1;1;0;39820.9296875;14051.33203125;20124.818359375;2855.5888671875;722.0;282589;712.0;1230.0;Calculated values ==>;1562664465.112;352.86;347.46000000000004;300.76000000000005;300.86;298.16;277.66;274.8017692304317;277.66;277.76000000000005;270.06;278.46000000000004;347.46000000000004;299.96000000000004;269.96000000000004;273.66;296.26000000000005;291.66;299.36;335.56;277.66;277.56;344.36;345.36;271.76000000000005;242.77792619122317;267.35522164206344;274.8017692304317;299.36;7080000.0;3640000.0;3690000.0;1410000.0;3670000.0000000005;2980000.0;7009999.999999999;0.013333333333333334;0.0;0.19516666666666668;0.01933333333333333;0.0;0.013333333333333334;3.0796980272503474;14051.33203125;20124.818359375;2855.5888671875;39820.9296875;500044.60662574985;493124.8165808402;283254.6566426311;283989.4492510331;268887.6595895176;429879.7862731237;433968.3197976986;437999.7806145802;473832.3884915986;528297.1719809249;476770.8324145226;437845.4099550722;443374.7637006633;462712.0400004629;456898.30145361554;274025.09177944745;475283.2256734749;433968.3197976986;433785.3471561017;298599.4468028795;302789.4550866088;467215.53762504057;203500.74134513328;203500.74134513328;274.5851087241172;2506367.9972745497;1198015.1482493556;275951.707536806;683230.1334988934;0;38;0;55;65;67;0;3;149;149;1489952785520.1448;569469954225.0482;1253299895145.256;45766.395830753725;5098.4860614115405;-0.0;3070.4614108129126;5755893.013717945;1077401.920644472;3.2112147975372114;675012.0984480894;1.4564626016478435;0.1450739822121261
6868;2019-07-09 11:28:45.123;781;736;279;278;262;35;41;37;-33;48;743;272;-35;15;232;184;262;575;266;37;41;-16;694;353;358;139;357;294;689;123.0;-1.0;1805.0;134.0;0.0;1;96;85;1;0;0;1;1;0;0;1;0;1;1;0;39199.55859375;12604.8740234375;19886.2734375;2824.396484375;718.0;282590;710.0;1230.0;Calculated values ==>;1562664525.123;351.26;346.76;301.06;300.96000000000004;299.36;276.66;273.6339639331285;277.26000000000005;276.86;269.86;277.96000000000004;347.46000000000004;300.36;269.66;274.66;296.36;291.56;299.36;330.66;276.86;277.26000000000005;344.16;344.96000000000004;271.56;242.35481222062532;266.86631818009863;273.6339639331285;299.76000000000005;6940000.000000001;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;2940000.0;6890000.000000001;0.0205;0.0;0.30083333333333334;0.022333333333333334;0.0;0.0205;3.0804319682765238;12604.8740234375;19886.2734375;2824.396484375;39199.55859375;499137.0577625751;493323.56243415084;288682.73908679397;287647.5634339077;276087.70940334466;430607.02586249536;435919.11457929364;438591.3684654617;473601.1518756995;528605.2556363093;477733.5141900071;438286.6576737402;445601.49163528444;464333.32306390855;458539.4322372223;275501.1961193011;468856.2671906765;435217.872359457;435919.11457929364;297761.5184850505;301113.3779324612;467296.63641395705;200774.15573720424;200774.15573720424;273.4735643052485;2507026.622068406;1198237.324024267;275999.0494257597;683563.6203914684;0;38;0;55;65;67;0;3;149;149;1490170925504.8467;569553969624.9333;1253477527705.0134;71543.34482908412;5952.335401780812;-0.0;4820.471656262833;5756870.774111989;1077494.0277064054;3.2112147975372114;675077.8682791507;2.330875945577889;0.23025507406612758
6869;2019-07-09 11:29:45.123;771;734;280;280;251;22;31;24;-37;41;744;275;-38;11;232;177;262;597;263;23;31;-18;705;336;341;134;340;290;702;672.0;-1.0;537.0;95.0;0.0;1;79;60;1;0;0;1;1;0;0;1;0;1;0;0;38706.78125;10855.9228515625;20482.34375;2687.62866210938;716.0;282591;708.0;1230.0;Calculated values ==>;1562664585.123;350.26;346.56000000000006;301.16;301.16;298.26000000000005;275.36;271.77519066394296;276.26000000000005;275.56;269.46000000000004;277.26000000000005;347.56000000000006;300.66;269.36;274.26000000000005;296.36;290.86;299.36;332.86;275.46000000000004;276.26000000000005;343.96000000000004;344.76;271.36;241.2770596917726;266.37251300914875;271.77519066394296;299.46000000000004;7050000.0;3360000.0;3410000.0;1340000.0;3400000.0;2900000.0;7020000.0;0.112;0.0;0.0895;0.01583333333333333;0.0;0.112;3.080797927594857;10855.9228515625;20482.34375;2687.62866210938;38706.78125;496698.9393330529;491735.6116708459;286138.92111810716;286138.92111810716;269264.47089523374;431660.74602318485;438161.7599792967;438875.71466257534;473565.85517348704;529016.4106098682;478572.98472339317;438725.04157221253;445822.5012352784;466795.63454504084;460284.7710481675;274323.4538534563;470805.2273530932;436832.2419787537;438161.7599792967;296923.61432157;300275.376401361;467795.64079699304;196243.92389202613;196243.92389202613;271.6069307693075;2507675.841567104;1198432.830664892;276044.9829686471;683900.0255346976;0;38;0;55;65;67;0;3;149;149;1490380625504.8467;569635869624.9333;1253652727705.0134;21715.545273964155;4299.568850995309;-0.0;27094.797641774305;5757647.9315295145;1077579.460241845;3.2112147975372114;675343.8288566343;1.5608674321476899;0.0866039924481266
6870;2019-07-09 11:30:45.104;776;733;269;268;237;17;19;14;-33;33;746;275;-39;23;232;171;262;616;255;23;19;-19;657;344;349;131;349;295;659;-1.0;-1.0;2884.0;793.0;0.0;0;53;35;1;0;0;0;0;0;0;1;0;1;0;0;15464.0986328125;8428.37109375;0.0;2588.94677734375;713.0;282592;708.0;1228.0;Calculated values ==>;1562664645.104;350.76;346.46000000000004;300.06;299.96000000000004;296.86;274.86;272.6583383277491;275.06;274.56;269.86;276.46000000000004;347.76;300.66;269.26000000000005;275.46000000000004;296.36;290.26000000000005;299.36;334.76000000000005;275.46000000000004;275.06;343.96000000000004;344.46000000000004;271.26000000000005;240.61611355647437;266.98899913490544;272.6583383277491;298.66;6570000.0;3440000.0;3490000.0;1310000.0;3490000.0;2950000.0;6590000.000000001;0.0;0.0;0.4806666666666667;0.13216666666666665;0.0;0.0;3.0763352817092473;8428.37109375;0.0;2588.94677734375;15464.0986328125;501902.8470489318;495865.1024454878;397572.5065957009;396880.5796081691;266224.3392202044;431175.4696738307;434232.43346768775;438367.77478847804;473178.34860283375;528840.4285623443;477954.2767996941;437445.9727387627;446528.9129034557;465502.09685007104;458220.105081558;393751.91682035173;479027.4791311224;434934.7224515854;434232.43346768775;296923.61432157;299018.4200587347;468113.1471251656;197710.13021186483;196243.92389202613;272.22467970192065;2508127.1226165867;1198593.4822258228;276088.9405064818;684070.6576825113;0;38;0;55;65;67;0;3;149;149;1490587559955.4849;569715344450.1785;1253828172130.5547;115676.1078264921;35738.26540204125;-0.0;0.0;5758792.499414242;1077913.0032062533;3.2112147975372114;675569.5473375182;13.743306220273519;1.5942005083834334
6871;2019-07-09 11:31:45.134;766;696;257;254;247;26;21;12;-17;29;750;272;-18;18;229;172;262;495;253;23;21;-18;660;346;350;134;351;307;662;-2.0;-1.0;1176.0;399.0;3.0;0;48;61;1;0;0;0;0;0;0;1;0;1;0;0;15719.6220703125;10168.0908203125;0.0;2648.4833984375;705.0;282593;701.0;1230.0;Calculated values ==>;1562664705.134;349.76;342.76;298.86;298.56;297.86;275.76000000000005;272.8767566201714;275.26000000000005;274.36;271.46000000000004;276.06;348.16;300.36;271.36;274.96000000000004;296.06;290.36;299.36;322.66;275.46000000000004;275.26000000000005;343.26;343.66;271.36;241.2770596917726;268.43790593516167;272.8767566201714;298.46000000000004;6600000.0;3460000.0;3500000.0;1340000.0;3510000.0;3070000.0;6620000.0;0.0;0.0;0.196;0.0665;0.0005;0.0005;3.082798602672769;10168.0908203125;0.0;2648.4833984375;15719.6220703125;500276.1999881438;490391.3936693451;276650.8210275944;274783.8035525704;270871.7628940213;431051.2098666511;434339.9066925679;438141.6509260687;472397.21216106473;528335.0204821837;476099.4390523545;437985.2681005028;443435.5918674444;464822.24696235475;458033.76506992674;391268.7445553836;458950.27753167803;434691.9584858148;434339.9066925679;293991.1381695566;295666.80309349706;467795.64079699304;198168.12220504347;276650.8210275944;272.41507254519246;2508387.116887825;1198748.5302269573;276132.6075805516;684070.6576825113;0;38;0;55;65;67;0;3;149;149;1490797364805.3848;569794884200.1405;1254008862430.4685;47034.811629320946;17930.229986364648;-0.0;78.84454283248677;5760149.101704558;1078360.4642863409;3.2112147975372114;675570.2047038937;5.074982210407065;0.6035645647412878
6872;2019-07-09 11:32:45.125;738;696;269;257;250;27;19;12;-4;26;757;269;-7;24;229;173;262;525;260;20;18;-18;699;339;344;139;344;310;702;-1.0;-1.0;787.0;310.0;8.0;0;64;73;1;0;0;0;0;0;0;1;0;1;0;0;17178.013671875;11657.802734375;0.0;2757.80200195312;697.0;282594;694.0;1229.0;Calculated values ==>;1562664765.125;346.96000000000004;342.76;300.06;298.86;298.16;275.86;272.10816812424576;275.06;274.36;272.76000000000005;275.76000000000005;348.86;300.06;272.46000000000004;275.56;296.06;290.46000000000004;299.36;325.66;275.16;274.96000000000004;342.56000000000006;342.86;271.36;242.35481222062532;268.7936212382143;272.10816812424576;299.16;6990000.000000001;3390000.0;3440000.0;1390000.0;3440000.0;3100000.0;7020000.0;0.0;0.0;0.13116666666666668;0.051666666666666666;0.0013333333333333333;0.0013333333333333333;3.0817331951977067;11657.802734375;0.0;2757.80200195312;17178.013671875;492610.2394195933;486191.7186802457;278535.460655901;272098.0369918723;268810.4355137172;431480.97241316177;435445.3407593215;439492.4139432337;471442.86907493527;528838.0639943238;475364.2224458724;439028.1094387085;443706.70053249894;465839.3387356851;459284.47367194766;274948.32212576264;458369.04337749304;435617.0778476971;435273.1617706564;291058.95107146574;292315.56762988004;467098.261727355;196240.85217217074;278535.460655901;271.61746640708066;2508661.222730011;1198930.3853906887;276177.6532009842;684070.6576825113;0;38;0;55;65;67;0;3;149;149;1491005533575.1663;569876771915.0546;1254193934665.2744;31906.4965189711;13994.299493684523;-0.0;208.98360148634055;5760806.847261802;1078626.462126067;3.2112147975372114;675572.6029119754;3.1986018247255887;0.39633299980320874
6873;2019-07-09 11:33:45.135;719;699;272;269;256;31;19;12;5;23;763;268;2;30;230;174;262;591;266;20;19;-19;757;342;347;141;347;309;759;-1.0;0.0;1282.0;480.0;7.0;0;74;79;1;0;0;0;0;0;0;1;0;1;0;0;19443.6875;13089.712890625;0.0;2823.14599609375;693.0;282595;689.0;1228.0;Calculated values ==>;1562664825.135;345.06000000000006;343.06000000000006;300.36;300.06;298.76000000000005;276.26000000000005;272.43898195401505;275.06;274.36;273.66;275.46000000000004;349.46000000000004;299.96000000000004;273.36;276.16;296.16;290.56;299.36;332.26000000000005;275.16;275.06;342.06000000000006;342.46000000000004;271.26000000000005;242.77792619122317;268.67533136820026;272.43898195401505;299.76000000000005;7570000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;3090000.0;7590000.000000001;0.0;0.0;0.21366666666666667;0.08;0.0011666666666666668;0.0011666666666666668;3.0799414617247693;13089.712890625;0.0;2823.14599609375;19443.6875;483774.0450111952;480432.2991841525;274296.87762404897;272948.3238534146;267487.6279666154;431298.55289687274;434721.4804128627;441083.1268105331;470880.6574889378;529543.430864508;475374.34114758874;440628.4387781749;444783.8392473439;465534.009143221;458942.61813365493;270072.67575671274;462222.96486801386;434895.9062828177;434721.4804128627;288964.7057630673;290640.09048841946;466717.92680678534;197135.9120476225;274296.87762404897;271.98759172600404;2508966.4544365355;1199136.6490590803;276224.16885227716;684070.6576825113;0;38;0;55;65;67;0;3;149;149;1491212868125.1333;569960785915.0413;1254379665615.2449;52123.38822100857;21566.561180733028;-0.0;187.16203658694934;5761507.213009364;1078922.8520217242;3.2112147975372114;675575.9046758277;4.642604573084484;0.5814411431584305
6874;2019-07-09 11:34:45.106;725;699;273;275;265;41;25;13;-7;22;763;269;-4;26;229;176;263;628;262;26;25;-20;770;362;366;143;366;307;773;0.0;-1.0;1721.0;447.0;0.0;0;91;75;1;0;0;0;0;0;0;1;0;1;0;0;20404.783203125;13172.6806640625;0.0;2893.40283203125;691.0;282596;686.0;1227.0;Calculated values ==>;1562664885.106;345.66;343.06000000000006;300.46000000000004;300.66;299.66;277.26000000000005;274.5913991737795;275.66;274.46000000000004;272.46000000000004;275.36;349.46000000000004;300.06;272.76000000000005;275.76000000000005;296.06;290.76000000000005;299.46000000000004;335.96000000000004;275.76000000000005;275.66;341.76;342.26;271.16;243.1966462407574;268.43790593516167;274.5913991737795;299.36;7700000.0;3620000.0000000005;3660000.0;1430000.0;3660000.0;3070000.0;7730000.0;0.0;0.0;0.28683333333333333;0.0745;0.0;0.0;3.0777899361662944;13172.6806640625;0.0;2893.40283203125;20404.783203125;483305.1240532784;478861.88898425066;273654.0983237799;274538.5167692278;270261.20189385925;430014.67791919125;430998.91297064256;439688.66033169616;470513.52464679367;529695.9489754178;475747.4256175174;440147.045952615;444602.3403324462;462594.7164123007;455969.6482529023;269634.48653547803;466960.6357804338;431189.88918193756;430998.91297064256;287708.2272785495;289802.386634966;466335.8101603341;202680.02484303594;274296.87762404897;274.2577762917075;2509298.3645247007;1199355.3965594575;276271.78373415506;684070.6576825113;0;38;0;55;65;67;0;3;149;149;1491426664739.9768;570045944734.979;1254564376295.1099;67981.97694599738;19642.35600613871;-0.0;0.0;5762507.60729397;1079266.0936843362;3.2112147975372114;675577.4636056178;5.453994619998132;0.6407081942397804
