;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6875;2019-07-09 11:35:48.086;744;699;256;258;254;58;35;36;-12;27;759;273;3;39;228;181;263;641;261;34;34;-22;762;372;377;145;377;313;764;-1.0;-1.0;340.0;0.0;0.0;0;99;95;1;0;0;0;0;0;0;1;0;1;0;0;20828.138671875;14691.40234375;0.0;3010.56884765625;692.0;282597;687.0;1226.0;Calculated values ==>;1562664948.086;347.56000000000006;343.06000000000006;298.76000000000005;298.96000000000004;298.56;278.96000000000004;275.63479819532273;276.66;276.76000000000005;271.96000000000004;275.86;349.06000000000006;300.46000000000004;273.46000000000004;277.06;295.96000000000004;291.26000000000005;299.46000000000004;337.26;276.56;276.56;341.86;342.36;270.96000000000004;243.61107973660833;269.14681796795327;275.63479819532273;299.26000000000005;7620000.0;3720000.0000000005;3770000.0000000005;1450000.0;3770000.0000000005;3130000.0;7640000.000000001;0.0;0.0;0.056666666666666664;0.0;0.0;0.0;3.075103495882602;14691.40234375;0.0;3010.56884765625;20828.138671875;487073.1712930634;479873.62524603296;267190.63312237227;267985.74299487565;266406.00981392374;429328.3091220336;429996.6905600243;437568.04326289374;470740.5471029485;528817.828463334;475452.7972171456;439916.047526849;445297.55985454115;460779.61989503726;455005.35606785543;270155.81288263015;470351.0747072636;429798.2019122393;429798.2019122393;288127.0477506168;290221.2356813373;465851.5320820085;206135.07377675088;274296.87762404897;275.63479819532273;2509659.038055322;1199599.129885619;276323.4270864466;684070.6576825113;0;38;0;55;65;67;0;3;149;149;1491660635440.0476;570136635935.0065;1254759614295.169;13114.534937548095;0.0;-0.0;0.0;5763216.976505077;1079437.9097373418;3.2112147975372114;675577.4636056178;0.7408516710226479;0.0708169032780574
6876;2019-07-09 11:36:45.117;759;702;243;243;227;70;40;49;-4;36;758;276;23;46;227;184;263;643;264;39;39;-25;752;375;380;145;380;324;754;-2.0;0.0;1074.0;259.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;19675.314453125;14676.630859375;0.0;3104.66186523438;694.0;282598;689.0;1227.0;Calculated values ==>;1562665005.117;349.06000000000006;343.36;297.46000000000004;297.46000000000004;295.86;280.16;275.94376602880345;277.16;278.06;272.76000000000005;276.76000000000005;348.96000000000004;300.76000000000005;275.46000000000004;277.76000000000005;295.86;291.56;299.46000000000004;337.46000000000004;277.06;277.06;342.06000000000006;342.56000000000006;270.66;243.61107973660833;270.42097587401844;275.94376602880345;299.56;7520000.0;3750000.0;3800000.0;1450000.0;3800000.0;3240000.0;7540000.000000001;0.0;0.0;0.179;0.043166666666666666;0.0;0.0;3.0772548237953403;14676.630859375;0.0;3104.66186523438;19675.314453125;490346.976414795;481458.6549977216;262750.5898784848;262750.5898784848;257031.12734057277;429116.5711722346;430175.54192170367;436316.0806762432;471632.7587203168;527865.7336353366;474394.6644671957;440631.51842992567;444134.68647222966;460175.9251814291;454929.51491757325;270843.8701748359;471926.8769520219;429976.829211208;429976.829211208;288964.7057630673;291058.95107146574;465550.3161793154;205726.40542985257;274296.87762404897;275.4938143800341;2509979.864783202;1199831.7532614025;276371.86565917253;684070.6576825113;0;38;0;55;65;67;0;3;149;149;1491876497775.5674;570219330885.2056;1254941258030.6064;41275.55186910392;11215.732147351811;-0.0;0.0;5763647.798872875;1079526.7492403467;3.2112147975372114;675577.4636056178;2.9520510589090962;0.34601932398579627
6877;2019-07-09 11:37:45.117;763;706;246;246;218;66;42;48;3;42;762;279;8;65;228;186;263;651;279;43;41;-27;834;370;375;144;375;322;835;-1.0;-1.0;2925.0;20.0;3.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;25498.029296875;16239.154296875;4540.89306640625;3094.61328125;697.0;282599;690.0;1227.0;Calculated values ==>;1562665065.117;349.46000000000004;343.76;297.76000000000005;297.76000000000005;294.96000000000004;279.76000000000005;275.4277932560699;277.36;277.96000000000004;273.46000000000004;277.36;349.36;301.06;273.96000000000004;279.66;295.96000000000004;291.76000000000005;299.46000000000004;338.26;277.46000000000004;277.26000000000005;342.16;342.86;270.46000000000004;243.40439225979637;270.1917013154234;275.4277932560699;301.06;8340000.000000001;3700000.0;3750000.0;1440000.0;3750000.0;3220000.0000000005;8350000.0;0.0;0.0;0.4875;0.0033333333333333335;0.0005;0.0005;3.076718169656295;16239.154296875;4540.89306640625;3094.61328125;25498.029296875;482485.5138755625;472882.3520354976;260259.83449679436;260259.83449679436;251390.54122329282;429467.9694778635;431888.18506813835;437914.9056150148;472358.32031004626;528442.5316746443;475012.182320357;438713.0932904429;447312.53161668987;461088.20763948926;456050.352484276;266151.6480773244;463021.8098364405;432078.754322552;431696.9791850475;289383.54333396035;292315.56762988004;465492.57213126234;205571.7771448199;260259.83449679436;275.4099841319913;2510356.3093144516;1200089.3848043713;276423.5262853932;684108.4984580646;0;38;0;56;65;67;0;3;149;149;1492102997775.5674;570306030885.2056;1255135058030.6064;113267.27512922;866.4026499548081;-0.0;85.71857234412657;5764935.655764528;1079627.4336969908;3.2112147975372114;675578.177927054;4.7841264867436815;0.4919936078371177
6878;2019-07-09 11:38:45.138;779;716;281;281;243;73;54;57;-10;47;768;281;-5;51;228;193;263;666;286;53;53;-30;777;385;389;140;389;317;777;-2.0;-1.0;2233.0;116.0;0.0;98;99;98;1;0;0;1;0;0;0;1;0;1;1;0;29062.71484375;15172.416015625;8178.859375;3065.73583984375;704.0;282600;695.0;1227.0;Calculated values ==>;1562665125.138;351.06000000000006;344.76;301.26000000000005;301.26000000000005;297.46000000000004;280.46000000000004;276.9606089950914;278.56;278.86;272.16;277.86;349.96000000000004;301.26000000000005;272.66;278.26000000000005;295.96000000000004;292.46000000000004;299.46000000000004;339.76;278.46000000000004;278.46000000000004;342.66;343.56000000000006;270.16;242.56692532238324;269.6138998590099;276.9606089950914;301.76000000000005;7770000.0;3850000.0;3890000.0;1400000.0;3890000.0;3170000.0;7770000.0;0.0;0.0;0.37216666666666665;0.01933333333333333;0.0;0.0;3.0754600010586386;15172.416015625;8178.859375;3065.73583984375;29062.71484375;490824.59676291834;481128.78241841;276947.304592066;276947.304592066;261646.59811506927;428391.1821097931;430540.45844769693;436969.1101896967;473373.3937792042;529457.8732262249;475889.64831733424;437771.0175694801;446253.51546711905;458899.3403511628;454539.8815566505;269197.40767193254;472981.28313465876;430340.4715748097;430340.4715748097;291477.81744585035;295247.87795992935;465763.7109563588;209094.13765238944;260259.83449679436;276.8200305079944;2510811.1413171003;1200351.2395069895;276474.8804956756;684214.5334941925;0;38;0;56;65;67;0;3;149;149;1492332277995.2178;570391260705.0756;1255326825125.314;84807.46894596785;4962.278417210074;-0.0;0.0;5766586.856347306;1079676.023039463;3.2112147975372114;675578.8924985016;3.3981795510477597;0.3741067276467172
6879;2019-07-09 11:39:45.118;792;721;284;284;255;66;56;55;-7;51;772;284;-7;45;228;198;263;622;287;57;55;-33;729;378;383;135;383;318;728;-2.0;-3.0;2277.0;243.0;0.0;98;99;98;1;0;0;1;0;0;0;1;0;1;1;0;29217.001953125;14238.1279296875;7616.1240234375;3096.015625;709.0;282601;701.0;1226.0;Calculated values ==>;1562665185.118;352.36;345.26;301.56;301.56;298.66;279.76000000000005;276.25090830309495;278.76000000000005;278.66;272.46000000000004;278.26000000000005;350.36;301.56;272.46000000000004;277.66;295.96000000000004;292.96000000000004;299.46000000000004;335.36;278.86;278.66;343.26;344.06000000000006;269.86;241.49495122638035;269.7299932089509;276.25090830309495;301.86;7290000.000000001;3779999.9999999995;3829999.9999999995;1350000.0;3829999.9999999995;3180000.0;7280000.0;0.0;0.0;0.3795;0.0405;0.0;0.0;3.072050456151229;14238.1279296875;7616.1240234375;3096.015625;29217.001953125;497375.20246815117;487158.65742984944;284188.13859657536;284188.13859657536;269097.76935985225;428902.12800615287;432500.96898830234;437221.76378542243;474409.7568972218;529802.5180978434;476118.1104872174;437221.76378542243;445184.72752437467;459845.74371537264;456429.60424796154;272613.3363820263;471652.72316073306;432691.7437036705;432309.5656166352;293991.1381695566;297342.5633918147;466176.3560500081;206885.2391173628;260259.83449679436;275.9503523234055;2511296.643735793;1200596.2456773228;276526.2113085893;684346.1144809341;0;38;0;56;65;67;0;3;149;149;1492563800795.2915;570473733205.1018;1255517261625.3745;87412.71111152862;10501.290235772134;-0.0;0.0;5768021.546125519;1079804.8431572549;3.2112147975372114;675578.8924985016;3.9243667844727357;0.45322252907643096
6880;2019-07-09 11:40:45.099;783;728;275;275;252;58;52;52;-30;53;779;282;-32;4;229;201;263;625;284;52;51;-35;788;377;382;133;382;291;786;0.0;-1.0;2549.0;424.0;0.0;98;100;0;1;1;0;1;0;0;0;1;0;1;1;0;40842.81640625;26447.158203125;8348.361328125;2855.16357421875;714.0;282602;704.0;1228.0;Calculated values ==>;1562665245.099;351.46000000000004;345.96000000000004;300.66;300.66;298.36;278.96000000000004;276.14872888175563;278.36;278.36;270.16;278.46000000000004;351.06000000000006;301.36;269.96000000000004;273.56;296.06;293.26000000000005;299.46000000000004;335.66;278.36;278.26000000000005;343.56000000000006;344.56000000000006;269.66;241.05796691057077;266.49643012054327;276.14872888175563;301.56;7880000.0;3770000.0000000005;3820000.0000000005;1330000.0;3820000.0000000005;2910000.0;7859999.999999999;0.0;0.0;0.4248333333333333;0.07066666666666667;0.0;0.0;3.0761531899647467;26447.158203125;8348.361328125;2855.16357421875;40842.81640625;490330.53694583545;482046.3290482981;273569.2697603082;273569.2697603082;264481.3510716674;428973.91024759493;431991.1147807418;439705.1574134095;474859.9745847684;532567.5758982686;479249.1443045996;439406.042868395;444641.84099314455;460141.0164148921;457019.03457239567;268543.0250840001;464725.55602210684;431991.1147807418;431798.2808065803;295247.87795992935;299437.39939995663;466262.11530557985;206196.2268245455;260259.83449679436;275.68314540671815;2511880.2906748587;1200935.1823641784;276575.788764038;684479.1097302424;0;39;0;56;65;67;0;3;149;149;1492793228120.0872;570554107745.0303;1255699903770.212;99202.37734516904;18377.98945265976;-0.0;0.0;5769576.1794047905;1080045.4276119007;3.2112147975372114;675578.8924985016;3.1229278488376293;0.37201684464270734
6881;2019-07-09 11:41:45.119;797;743;259;257;239;62;53;51;-39;53;777;281;-41;-9;229;203;263;662;274;54;52;-37;766;382;387;130;387;288;762;-1.0;-2.0;2762.0;347.0;0.0;98;83;0;1;1;0;1;0;1;0;1;0;1;1;0;50116.58984375;25792.466796875;67023.0234375;2723.69653320312;723.0;282603;711.0;1226.0;Calculated values ==>;1562665305.119;352.86;347.46000000000004;299.06;298.86;297.06;279.36;276.6576332772354;278.46000000000004;278.26000000000005;269.26000000000005;278.46000000000004;350.86;301.26000000000005;269.06;272.26000000000005;296.06;293.46000000000004;299.46000000000004;339.36;278.56;278.36;344.26;345.46000000000004;269.46000000000004;240.39332010688793;266.1237361191953;276.6576332772354;300.56;7659999.999999999;3820000.0000000005;3870000.0000000005;1300000.0;3870000.0000000005;2880000.0;7620000.0;0.0;0.0;0.46033333333333337;0.057833333333333334;0.0;0.0;3.069499441319082;25792.466796875;67023.0234375;2723.69653320312;50116.58984375;494562.43710017484;486921.2896492762;268511.2095134437;267706.621422242;260901.5779884418;428611.97810654406;430875.1887274981;439018.0996395069;475242.0194224227;532584.5749746902;479501.8152630381;438718.0047853262;443399.4309433351;459356.5822458643;456483.199972135;269892.10811849;474114.49886193324;431072.65095916163;430677.0113230451;298180.4796168596;303208.48990285693;466489.2772986581;207726.92098318096;260259.83449679436;276.28973100779416;2512638.5383917186;1201370.6576824428;276622.29476175207;685107.4139680472;0;39;0;56;65;68;0;3;149;149;1493024005020.014;570633034045.0052;1255873661670.1567;106471.03924146204;14965.08960691176;-0.0;0.0;5771290.695857514;1080323.3792236396;3.2112147975372114;675578.8924985016;1.2710609432315576;0.1426460867793365
6882;2019-07-09 11:42:45.120;811;758;257;255;231;51;48;49;-38;53;771;279;-40;-12;231;187;263;676;276;49;48;-38;745;371;377;131;375;294;736;-2.0;0.0;2091.0;157.0;0.0;3;66;100;1;0;0;1;0;1;0;1;0;1;0;0;40343.14453125;14703.5537109375;21338.5859375;2676.84985351562;732.0;282604;721.0;1227.0;Calculated values ==>;1562665365.12;354.26;348.96000000000004;298.86;298.66;296.26000000000005;278.26000000000005;275.5313989812953;277.96000000000004;278.06;269.36;278.46000000000004;350.26;301.06;269.16;271.96000000000004;296.26000000000005;291.86;299.46000000000004;340.76;278.06;277.96000000000004;345.26;346.36;269.36;240.61611355647437;266.86631818009863;275.5313989812953;300.76000000000005;7450000.0;3710000.0;3770000.0000000005;1310000.0;3750000.0;2940000.0;7359999.999999999;0.0;0.0;0.3485;0.026166666666666668;0.0;0.0;3.0703444688829737;14703.5537109375;21338.5859375;2676.84985351562;40343.14453125;498566.84950870904;491804.04917510913;269394.7793149405;268543.0358782758;259218.1387608463;429398.2889081932;432513.79347557336;437827.4016405683;475114.86810633156;531513.7294268877;478537.49595638865;437519.7399373239;441725.4005523725;461497.7164072809;456026.0207940165;271352.46573505836;479398.50138495857;432702.87616613397;432513.79347557336;302370.42649719206;306980.0860723078;466249.85681863956;205257.73331702928;260259.83449679436;275.2947886638352;2513392.3820744515;1201708.1301440476;276667.30006499623;685843.7729843952;0;39;0;56;65;68;0;3;149;149;1493253208839.737;570711335349.9106;1256048264579.9458;81050.52941075334;6829.293898292136;-0.0;0.0;5772853.401639056;1080505.0021129614;3.2112147975372114;675578.8924985016;2.2696827690870527;0.24643170508217713
6883;2019-07-09 11:43:45.120;808;757;285;286;261;44;46;44;-31;52;768;278;-32;5;232;182;263;629;276;44;45;-38;717;363;368;132;367;297;710;-1.0;-1.0;1826.0;118.0;0.0;1;59;100;1;0;0;1;0;1;0;1;0;1;1;0;40218.65625;14195.4658203125;20375.193359375;2640.69262695312;734.0;282605;724.0;1229.0;Calculated values ==>;1562665425.12;353.96000000000004;348.86;301.66;301.76000000000005;299.26000000000005;277.56;274.69669130483857;277.76000000000005;277.56;270.06;278.36;349.96000000000004;300.96000000000004;269.96000000000004;273.66;296.36;291.36;299.46000000000004;336.06;277.56;277.66;345.56000000000006;346.56000000000006;269.36;240.83765695389522;267.23344911666527;274.69669130483857;300.76000000000005;7170000.0;3629999.9999999995;3679999.9999999995;1320000.0;3670000.0000000005;2970000.0;7100000.0;0.0;0.0;0.30433333333333334;0.019666666666666666;0.0;0.0;3.074978079834774;14195.4658203125;20375.193359375;2640.69262695312;40218.65625;500738.62115807674;494232.4473922679;288529.6742766737;289447.65643418283;273331.56711478013;429947.3805835815;434396.59224347654;438225.1199557825;474890.690071897;530976.0563569416;478051.447769109;438071.4457414646;443578.23749776033;462845.98393238056;456643.7635023736;273668.24368199526;474994.9333599444;434033.169636506;434215.1450557785;303627.53096179874;307818.28838856175;466108.2493338079;203268.85400331856;260259.83449679436;274.4907227723385;2514063.730414295;1201948.955306808;276711.61291900015;686191.3878118692;0;39;0;56;65;68;0;3;149;149;1493476708839.737;570790235349.9106;1256225564579.9458;71505.02360486652;5169.174774832957;-0.0;0.0;5774124.697914187;1080604.989351904;3.2112147975372114;675578.8924985016;2.0605055892115276;0.22167432687571395
6884;2019-07-09 11:44:45.111;792;750;288;288;267;33;34;36;-33;48;767;277;-35;6;232;186;263;601;276;33;34;-39;718;348;353;131;352;293;714;1486.0;1.0;888.0;84.0;0.0;1;43;83;1;0;0;1;0;1;0;1;0;1;0;0;40019.38671875;12786.7646484375;20746.8125;2511.73901367188;731.0;282606;723.0;1230.0;Calculated values ==>;1562665485.111;352.36;348.16;301.96000000000004;301.96000000000004;299.86;276.46000000000004;273.0942459734351;276.56;276.76000000000005;269.86;277.96000000000004;349.86;300.86;269.66;273.76000000000005;296.36;291.76000000000005;299.46000000000004;333.26000000000005;276.46000000000004;276.56;345.46000000000004;346.26;269.26000000000005;240.61611355647437;266.74333088950624;273.0942459734351;300.76000000000005;7180000.0;3479999.9999999995;3529999.9999999995;1310000.0;3520000.0000000005;2930000.0;7140000.000000001;0.24766666666666665;0.00016666666666666666;0.14800000000000002;0.014;0.0;0.24766666666666665;3.0780368369859525;12786.7646484375;20746.8125;2511.73901367188;40019.38671875;498413.09216820006;492835.17698732537;290236.26850112085;290236.26850112085;276004.06279625086;430925.7729439634;435888.81895161734;438813.94225660735;474631.2829063033;531174.0690681095;478431.62299164286;438510.57582547225;444526.665068816;465065.94374329987;459602.28324466385;273576.13843307865;469937.3264020695;435715.42218331463;435888.81895161734;303208.48990285693;306560.99450073834;466151.5816315598;199574.15876550853;199574.15876550853;272.98008093113083;2514732.28047677;1202173.7735002504;276754.5434089247;686534.0197925254;0;39;0;56;65;68;0;3;149;149;1493692976395.3696;570869123515.1414;1256402538030.4634;35407.48795668263;3732.0839201247186;0.0;58527.26417275961;5775015.5018724995;1080679.155381339;3.2112147975372114;676066.5465422875;2.7095569257964716;0.12848218573252707
6885;2019-07-09 11:45:45.121;788;751;285;285;256;21;30;22;-39;42;765;278;-41;7;232;179;263;640;273;25;29;-40;721;334;339;128;338;288;719;208.0;-1.0;1066.0;124.0;0.0;1;6;47;1;0;0;1;0;1;0;1;0;1;0;0;38108.84375;10227.7158203125;21025.654296875;2268.71142578125;731.0;282607;721.0;1230.0;Calculated values ==>;1562665545.121;351.96000000000004;348.26;301.66;301.66;298.76000000000005;275.26000000000005;271.55198750734434;276.16;275.36;269.26000000000005;277.36;349.66;300.96000000000004;269.06;273.86;296.36;291.06;299.46000000000004;337.16;275.66;276.06;345.26;346.26;269.16;239.943914813709;266.1237361191953;271.55198750734434;300.46000000000004;7209999.999999999;3340000.0;3390000.0;1280000.0;3379999.9999999995;2880000.0;7190000.000000001;0.034666666666666665;0.0;0.17766666666666667;0.020666666666666667;0.0;0.034666666666666665;3.0780368369859525;10227.7158203125;21025.654296875;2268.71142578125;38108.84375;497567.31842778047;492481.851309503;286507.58310184197;286507.58310184197;270206.7525981497;431779.12508338504;438448.7289047203;439018.0996395069;474436.0440701247;531343.791516768;479160.73197409604;438718.0047853262;445655.01147067064;467080.12261155026;460857.672572605;273304.63771540025;475673.5920266153;437626.4269257107;438285.0008780551;302370.42649719206;306560.99450073834;466477.5434814756;195420.51887862923;195420.51887862923;271.26849943640343;2515383.457575337;1202365.5928020158;276794.3871354283;686882.1816997591;0;39;0;56;65;68;0;3;149;149;1493900610995.3367;570946836465.129;1256576867080.4358;43279.170181849266;5601.845175125492;-0.0;8419.302042646763;5775671.333310575;1080756.9510875773;3.2112147975372114;676624.5275753358;1.7093305296741113;0.16299233009486
6886;2019-07-09 11:46:45.132;795;745;272;270;242;20;18;13;-36;36;762;278;-38;10;231;173;263;630;271;22;18;-40;671;345;350;125;350;298;674;-1.0;-2.0;2328.0;576.0;0.0;1;1;36;1;0;0;0;0;0;0;1;0;1;0;0;14584.1220703125;8688.875;0.0;2358.49560546875;726.0;282608;720.0;1230.0;Calculated values ==>;1562665605.132;352.66;347.66;300.36;300.16;297.36;275.16;272.7676641592781;274.96000000000004;274.46000000000004;269.56;276.76000000000005;349.36;300.96000000000004;269.36;274.16;296.26000000000005;290.46000000000004;299.46000000000004;336.16;275.36;274.96000000000004;345.16;345.76;269.16;239.25999513918347;267.35522164206344;272.7676641592781;300.26000000000005;6709999.999999999;3450000.0;3500000.0;1250000.0;3500000.0;2980000.0;6740000.000000001;0.0;0.0;0.388;0.096;0.0;0.0;3.0789613963282467;8688.875;0.0;2358.49560546875;14584.1220703125;503171.7259332692;496061.97175792675;388409.1584346972;284136.6467851501;267345.9708850123;431113.4868728058;433808.1610589686;437224.8463805047;474243.6194871087;530276.2199224457;477927.3117803929;436912.67544237897;444096.3187941164;465227.56439982605;458329.55550041207;279262.40593822656;479403.8544061445;434516.17371468875;433808.1610589686;301951.40411888575;304465.6318710359;466899.414951128;197611.6403482406;195420.51887862923;272.1894947631103;2515822.6461263816;1202523.2599589834;276832.95426331344;687057.4276078542;0;39;0;56;65;68;0;3;149;149;1494107348890.0542;571022750380.0253;1256752699310.1956;92969.92394051849;25851.626361877195;-0.0;0.0;5776806.950585048;1081019.111403942;3.2112147975372114;676694.7012884179;10.755640825842828;1.2928197087359088
6887;2019-07-09 11:47:45.112;781;719;268;266;254;24;19;12;-22;32;765;277;-24;11;229;174;263;548;266;20;18;-39;688;340;345;131;345;307;691;-2.0;-1.0;1573.0;195.0;0.0;1;100;58;1;0;0;0;0;0;0;1;0;0;0;0;14688.74609375;10425.8525390625;0.0;1415.18737792969;716.0;282609;711.0;1228.0;Calculated values ==>;1562665665.112;351.26;345.06000000000006;299.96000000000004;299.76000000000005;298.56;275.56;272.21867820750657;275.06;274.36;270.96000000000004;276.36;349.66;300.86;270.76000000000005;274.26000000000005;296.06;290.56;299.46000000000004;327.96000000000004;275.16;274.96000000000004;344.26;344.76;269.26000000000005;240.61611355647437;268.43790593516167;272.21867820750657;299.76000000000005;6880000.0;3400000.0;3450000.0;1310000.0;3450000.0;3070000.0;6909999.999999999;0.0;0.0;0.26216666666666666;0.0325;0.0;0.0;3.075788500070311;10425.8525390625;0.0;1415.18737792969;14688.74609375;499699.76508758275;490695.7712501968;279450.42488809285;278196.08662915725;271628.7960616372;431420.45991060114;435205.3218548559;437356.53477473935;473081.36623795505;529905.1787626159;476684.9989733954;437040.2039936506;442402.47668766207;465694.88011925446;459259.5667902086;276791.57368871593;464031.12880698347;435377.941183302;435032.25180192705;298180.4796168596;300275.376401361;466151.5816315598;196971.7093642846;195420.51887862923;271.91399637052865;2516066.5053809704;1202682.4962587275;276864.3911390657;687057.4276078542;0;39;0;56;65;68;0;3;149;149;1494315779390.1204;571099524780.0497;1256934138810.2532;63020.888395107555;8748.345848686446;-0.0;0.0;5778106.440713779;1081307.3483947546;3.2112147975372114;676694.7012884179;6.061058382279697;0.6614850960183895
6888;2019-07-09 11:48:45.103;753;717;271;271;261;25;18;12;-18;30;778;275;-20;3;229;174;263;592;266;17;18;-36;738;336;341;140;341;309;742;-2.0;-1.0;1100.0;181.0;3.0;1;100;67;1;0;0;0;0;0;0;1;0;0;0;0;16233.9541015625;11882.15625;0.0;1402.7145996093802;707.0;282610;703.0;1226.0;Calculated values ==>;1562665725.103;348.46000000000004;344.86;300.26000000000005;300.26000000000005;299.26000000000005;275.66;271.77519066394296;274.96000000000004;274.36;271.36;276.16;350.96000000000004;300.66;271.16;273.46000000000004;296.06;290.56;299.46000000000004;332.36;274.86;274.96000000000004;343.46000000000004;343.86;269.56;242.56692532238324;268.67533136820026;271.77519066394296;299.76000000000005;7380000.0;3360000.0;3410000.0;1400000.0;3410000.0;3090000.0;7420000.0;0.0;0.0;0.18333333333333332;0.030166666666666668;0.0005;0.0005;3.072412187679954;11882.15625;0.0;1402.7145996093802;16233.9541015625;490870.85542637063;485075.0760820948;275282.3371763712;275282.3371763712;270697.1047873263;431660.74602318485;435988.43106810213;437530.6787186241;471703.5210853088;531113.6018872296;476197.7908912478;437214.0438153077;440780.27310602705;466271.0642171694;459889.13271561184;271885.999916267;464722.7828770492;435818.42265699356;435988.43106810213;294828.9587717387;296504.67125881097;465165.25121060887;195740.46945748813;275282.3371763712;271.40488189549336;2516324.155895619;1202868.3684467636;276887.87013314303;687057.4276078542;0;39;0;56;65;68;0;3;149;149;1494521548519.9045;571180812584.9644;1257118911090.0593;44328.20503120826;8127.647582885808;-0.0;80.35304694586547;5779000.882305026;1081447.9605782116;3.2112147975372114;676695.3707967005;3.9545891153759065;0.4434876985682847
6889;2019-07-09 11:49:45.123;738;715;276;279;269;31;18;13;-19;29;784;272;-20;0;229;175;263;634;267;22;17;-33;779;347;352;146;352;309;783;-2.0;-1.0;2046.0;276.0;3.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;17688.34375;12748.3828125;0.0;1391.8581542968802;701.0;282611;696.0;1228.0;Calculated values ==>;1562665785.123;346.96000000000004;344.66;300.76000000000005;301.06;300.06;276.26000000000005;272.9856168485579;274.96000000000004;274.46000000000004;271.26000000000005;276.06;351.56000000000006;300.36;271.16;273.16;296.06;290.66;299.46000000000004;336.56;275.36;274.86;342.76;343.26;269.86;243.81672145450628;268.67533136820026;272.9856168485579;299.86;7790000.000000001;3470000.0000000005;3520000.0000000005;1460000.0;3520000.0000000005;3090000.0;7830000.0;0.0;0.0;0.341;0.046;0.0005;0.0005;3.0785071663743544;12748.3828125;0.0;1391.8581542968802;17688.34375;484366.3910754372;480307.654281807;274219.2198445357;275542.6304695326;271256.1826498391;430988.63858405815;433309.0098571681;437372.52749135875;470805.04686564376;531741.088092698;475845.23057390953;437214.0438153077;440323.94343122264;464675.8134892198;458279.15358710865;269075.5806580266;466724.31874954957;434024.817754306;433128.75765956525;291896.6896268761;293991.1381695566;464601.32544535655;198861.66054768165;274219.2198445357;272.69433150463595;2516606.9359395644;1203073.6913570499;276911.1660021203;687057.4276078542;0;39;0;56;65;68;0;3;149;149;1494729517819.8384;571266641184.9371;1257304372890.0005;81332.2056277939;12224.024585293046;-0.0;79.45476890751478;5780048.401450215;1081617.6143786486;3.2112147975372114;676696.7029724094;6.621929937535236;0.7301211914509494
6890;2019-07-09 11:50:45.123;742;711;275;277;271;42;26;27;-17;29;773;270;-19;4;228;179;263;653;268;26;25;-31;793;363;368;145;368;311;796;-1.0;-1.0;764.0;30.0;0.0;0;0;80;1;0;0;0;0;0;0;1;1;0;0;0;19662.998046875;13795.2529296875;0.0;2393.92236328125;697.0;282612;691.0;1229.0;Calculated values ==>;1562665845.123;347.36;344.26;300.66;300.86;300.26000000000005;277.36;274.69669130483857;275.76000000000005;275.86;271.46000000000004;276.06;350.46000000000004;300.16;271.26000000000005;273.56;295.96000000000004;291.06;299.46000000000004;338.46000000000004;275.76000000000005;275.66;342.26;342.86;270.06;243.61107973660833;268.91163127593666;274.69669130483857;299.96000000000004;7930000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3110000.0;7959999.999999999;0.0;0.0;0.12733333333333333;0.005;0.0;0.0;3.0817331951977067;13795.2529296875;0.0;2393.92236328125;19662.998046875;483502.4066204556;478210.04024328606;272876.3356463658;273713.6761298026;271237.9152808745;429947.3805835815;430659.19301749923;437231.03110804653;470938.95956923306;530439.0090081198;475354.2098440617;436912.08382788545;440502.8199851677;462157.9346378222;456224.3229510757;268257.60202865914;468412.1895703287;430659.19301749923;430465.78689752845;289802.386634966;292315.56762988004;464947.17240596644;203575.55459875095;274219.2198445357;274.6093108575516;2516918.197121205;1203294.888321568;276942.71417310013;687057.4276078542;0;39;0;56;65;68;0;3;150;149;1494945517819.8384;571353941184.9371;1257490372890.0005;29752.130675516968;1306.8580890360774;-0.0;0.0;5780974.104252743;1081730.371734268;3.2112147975372114;676697.3650954836;1.9185034569390649;0.1960686627649473
6891;2019-07-09 11:51:45.114;756;708;259;261;256;60;35;44;-10;34;736;270;-12;13;226;183;263;659;271;34;35;-30;785;374;379;144;379;318;788;-3.0;-1.0;1054.0;39.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;20120.205078125;15335.7548828125;0.0;2459.14672851562;695.0;282613;688.0;1227.0;Calculated values ==>;1562665905.114;348.76;343.96000000000004;299.06;299.26000000000005;298.76000000000005;279.16;275.84098080016133;276.66;277.56;272.16;276.56;346.76;300.16;271.96000000000004;274.46000000000004;295.76000000000005;291.46000000000004;299.46000000000004;339.06000000000006;276.56;276.66;341.96000000000004;342.66;270.16;243.40439225979637;269.7299932089509;275.84098080016133;300.26000000000005;7850000.0;3740000.0;3790000.0;1440000.0;3790000.0;3180000.0;7880000.0;0.0;0.0;0.17566666666666667;0.006500000000000001;0.0;0.0;3.0770761102115247;15335.7548828125;0.0;2459.14672851562;20120.205078125;486521.66703818896;478623.2877144479;266999.37333855446;267766.51203687256;265865.3317345691;429187.4505931623;429450.3574643208;436737.29309844685;471567.5291714911;526007.5918660006;474453.0932307273;436412.5115516029;440375.043793608;460193.5777626706;454954.6622213048;268717.7799095647;470451.7952336851;429249.1902540603;429450.3574643208;288545.87390705565;291477.81744585035;465191.5095671774;206423.24033821508;274219.2198445357;275.7545272948633;2517249.6740858788;1203537.6103069556;276983.1503493137;687057.4276078542;0;39;0;56;65;68;0;3;150;149;1495169584205.494;571440628180.1907;1257679044585.5522;40458.50193488072;1681.993749988255;-0.0;0.0;5781559.10509625;1081755.2750969345;3.2112147975372114;676697.3650954836;2.368121870257636;0.2441364367993101
6892;2019-07-09 11:52:45.134;764;708;249;248;232;71;39;50;-1;41;732;273;-3;20;226;186;263;659;280;39;38;-29;800;373;378;142;377;330;801;89.0;-1.0;1048.0;124.0;8.0;0;6;98;1;0;0;0;0;0;0;1;1;0;1;0;19839.59375;15706.8466796875;0.0;2597.6435546875;693.0;282614;686.0;1227.0;Calculated values ==>;1562665965.134;349.56000000000006;343.96000000000004;298.06;297.96000000000004;296.36;280.26000000000005;275.73799182748917;277.06;278.16;273.06;277.26000000000005;346.36;300.46000000000004;272.86;275.16;295.76000000000005;291.76000000000005;299.46000000000004;339.06000000000006;277.06;276.96000000000004;341.76;342.46000000000004;270.26000000000005;242.98782864720522;271.1026128081217;275.73799182748917;301.16;8000000.0;3729999.9999999995;3779999.9999999995;1420000.0;3770000.0000000005;3300000.0;8009999.999999999;0.014833333333333334;0.0;0.17466666666666666;0.020666666666666667;0.0013333333333333333;0.016166666666666666;3.0774333660718995;15706.8466796875;0.0;2597.6435546875;19839.59375;486205.48377959576;477152.34311369265;262692.09033701714;262339.58161590964;256901.33515801118;429258.0297950786;430516.27345800906;435393.6508124708;472522.5091947854;524637.6465781878;473249.89072326006;435056.09561984224;438843.7287895621;460504.72929187247;455551.1504164592;267869.6333877935;468836.77581805066;430516.27345800906;430319.4049943128;287708.2272785495;290640.09048841946;465578.18060679873;205710.165718437;210409.70589316526;275.47770996185073;2517582.783408782;1203796.3848826764;277025.30431496666;687057.4276078542;0;39;0;56;65;68;0;3;150;149;1495396759905.4216;571526456780.1635;1257873509385.4905;40118.04872975791;5370.605641026143;-0.0;3555.2068021352184;5782230.800175327;1081814.0663490614;3.2112147975372114;676727.0016943997;2.6793349907563737;0.28447582819057726
6893;2019-07-09 11:53:45.145;767;711;266;264;230;68;42;50;1;45;748;275;-1;26;227;188;263;667;294;43;41;-28;831;379;384;141;384;322;833;-1.0;-1.0;1823.0;134.0;0.0;0;8;98;1;0;0;1;0;0;0;1;1;0;1;0;24782.453125;16184.154296875;4486.576171875;2528.21875;692.0;282615;684.0;1227.0;Calculated values ==>;1562666025.145;349.86;344.26;299.76000000000005;299.56;296.16;279.96000000000004;276.35288757459654;277.36;278.16;273.26000000000005;277.66;347.96000000000004;300.66;273.06;275.76000000000005;295.86;291.96000000000004;299.46000000000004;339.86;277.46000000000004;277.26000000000005;341.56000000000006;342.36;270.36;242.77792619122317;270.1917013154234;276.35288757459654;302.56;8309999.999999999;3790000.0;3840000.0;1410000.0;3840000.0;3220000.0000000005;8330000.0;0.0;0.0;0.30383333333333334;0.022333333333333334;0.0;0.0;3.0776117369069764;16184.154296875;4486.576171875;2528.21875;24782.453125;483444.90896365995;473974.3312448852;267279.8123081519;266557.34689112223;255158.14086894406;428830.04407018964;429486.217519981;437593.2528756757;473046.85946660035;526963.2909001356;474533.52949977084;437270.20155373146;441521.45538191346;459549.34692051215;454830.26635676477;266293.36804852256;466229.3234223017;429687.96763369604;429283.68404730345;286870.6033266602;290221.2356813373;465820.7228455139;207440.89666646242;210409.70589316526;276.16605218661255;2517954.7019714704;1204062.191946147;277068.0276652925;687094.8225970601;0;39;0;57;65;68;0;3;150;149;1495625401815.1091;571611372345.0474;1258069145245.2231;69927.95756156597;5770.482784665483;-0.0;0.0;5783148.018352344;1081906.9257735892;3.2112147975372114;676756.6338492763;3.2630115973119156;0.3754625324112765
6894;2019-07-09 11:54:45.095;775;714;298;300;273;73;52;59;-16;50;766;277;-19;2;227;198;263;661;293;50;51;-27;791;379;384;138;383;305;789;-2.0;-1.0;766.0;104.0;0.0;98;6;0;1;1;0;1;0;0;0;1;1;0;0;0;41052.76953125;26559.814453125;8439.8134765625;2403.44921875;696.0;282616;685.0;1228.0;Calculated values ==>;1562666085.095;350.66;344.56000000000006;302.96000000000004;303.16;300.46000000000004;280.46000000000004;276.35288757459654;278.36;279.06;271.56;278.16;349.76;300.86;271.26000000000005;273.36;295.86;292.96000000000004;299.46000000000004;339.26;278.16;278.26000000000005;341.66;342.76;270.46000000000004;242.14157278889297;268.19934244402924;276.35288757459654;302.46000000000004;7909999.999999999;3790000.0;3840000.0;1380000.0;3829999.9999999995;3050000.0;7890000.000000001;0.0;0.0;0.12766666666666668;0.017333333333333333;0.0;0.0;3.079404884154512;26559.814453125;8439.8134765625;2403.44921875;41052.76953125;488816.93440404866;479480.77533352544;284262.80588123354;285360.6173314643;272515.601352897;428830.04407018964;431470.3094445868;438745.2800241919;473926.13026871055;530161.7641224974;476936.70622352796;438280.32711488655;441480.6793942096;459706.5143031428;456264.6031465988;268370.91469036066;470672.3017641059;431079.23307720054;431275.11500785616;287289.4124756198;291896.6896268761;466345.99664910726;207029.55487070163;210409.70589316526;276.0102207172019;2518502.871638329;1204418.094852897;277109.0906507039;687202.4527442879;0;40;0;57;65;68;0;3;150;149;1495855609815.2922;571695002595.1139;1258257088495.3726;29582.374244595594;4494.81832415903;-0.0;0.0;5783976.580074083;1081992.3986627508;3.2112147975372114;676756.6338492763;0.9110799208716491;0.10941853662212217
6895;2019-07-09 11:55:45.106;792;731;291;291;266;59;50;53;-33;52;774;278;-36;-15;227;205;263;668;288;50;50;-25;797;375;380;131;380;290;795;-1.0;0.0;2358.0;53.0;0.0;98;1;0;1;1;0;1;0;0;0;1;1;0;1;0;41609.74609375;26704.060546875;8574.3876953125;2299.06860351562;704.0;282617;691.0;1226.0;Calculated values ==>;1562666145.106;352.36;346.26;302.26000000000005;302.26000000000005;299.76000000000005;279.06;275.94376602880345;278.16;278.46000000000004;269.86;278.36;350.56000000000006;300.96000000000004;269.56;271.66;295.86;293.66;299.46000000000004;339.96000000000004;278.16;278.16;342.26;343.56000000000006;270.66;240.61611355647437;266.37251300914875;275.94376602880345;301.96000000000004;7970000.0;3750000.0;3800000.0;1310000.0;3800000.0;2900000.0;7950000.0;0.0;0.0;0.39299999999999996;0.008833333333333334;0.0;0.0;3.072953513690213;26704.060546875;8574.3876953125;2299.06860351562;41609.74609375;490795.8934326955;481545.02291635826;280081.06980874186;280081.06980874186;269309.9283537245;429116.5711722346;432123.99014007725;439475.67851534626;475018.17925590376;532124.795824342;478915.4464132388;439026.1125350663;442124.85029594507;460175.9251814291;457906.40065206075;268034.29643603414;471138.81075425737;432123.99014007725;432123.99014007725;289802.386634966;295247.87795992935;467525.53082582797;206743.50760357603;210409.70589316526;275.8812809120806;2519191.852224217;1204862.041852655;277148.2854835714;687344.2637477781;0;40;0;57;65;68;0;3;150;149;1496084851834.979;571775717390.0035;1258435621220.1287;91463.74316832569;2303.5745384632255;-0.0;0.0;5784985.48264938;1082049.062322962;3.2112147975372114;676756.6338492763;2.4953037235484854;0.26912387301439417
6896;2019-07-09 11:56:45.106;815;746;262;259;243;60;51;53;-39;53;777;278;-42;-30;228;209;263;676;292;51;50;-23;789;379;383;131;383;288;788;-2.0;-1.0;2677.0;216.0;0.0;98;1;0;1;1;0;1;0;0;0;1;1;0;0;0;38950.5859375;26497.263671875;8451.759765625;2281.09033203125;711.0;282618;697.0;1227.0;Calculated values ==>;1562666205.106;354.66;347.76;299.36;299.06;297.46000000000004;279.16;276.35288757459654;278.26000000000005;278.46000000000004;269.26000000000005;278.46000000000004;350.86;300.96000000000004;268.96000000000004;270.16;295.96000000000004;294.06;299.46000000000004;340.76;278.26000000000005;278.16;342.86;344.26;270.86;240.61611355647437;266.1237361191953;276.35288757459654;302.36;7890000.000000001;3790000.0;3829999.9999999995;1310000.0;3829999.9999999995;2880000.0;7880000.0;0.0;0.0;0.44616666666666666;0.036000000000000004;0.0;0.0;3.074193502982154;26497.263671875;8451.759765625;2281.09033203125;38950.5859375;495001.45685008744;484659.11000528355;268153.569238755;266999.37333855446;261155.02852734638;428830.04407018964;431537.4955514741;439018.0996395069;475114.86810633156;532584.5749746902;479160.73197409604;438567.5464853322;440355.42332735565;459845.74371537264;457822.7869465875;268485.36535167764;473342.750652153;431537.4955514741;431342.81972154125;292315.56762988004;298180.4796168596;467721.48221340904;207383.6735660063;210409.70589316526;276.14440138625844;2519863.188324477;1205305.3862211446;277186.453474701;687486.1483099526;0;40;0;57;65;68;0;3;150;149;1496313751834.979;571854317390.0035;1258609021220.1287;103347.55976646018;9372.1611113065;-0.0;0.0;5786608.910173837;1082146.3601200436;3.2112147975372114;676756.6338492763;3.0276491115645037;0.34817892037935994
6897;2019-07-09 11:57:45.137;829;756;262;260;236;64;53;53;-35;54;778;276;-38;-24;229;206;263;692;281;53;52;-21;801;387;392;129;392;299;800;-1.0;-1.0;2285.0;245.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;28179.060546875;15731.0859375;8530.623046875;2370.9443359375;714.0;282619;701.0;1227.0;Calculated values ==>;1562666265.137;356.06000000000006;348.76;299.36;299.16;296.76000000000005;279.56;277.16162083772156;278.46000000000004;278.46000000000004;269.66;278.56;350.96000000000004;300.76000000000005;269.36;270.76000000000005;296.06;293.76000000000005;299.46000000000004;342.36;278.46000000000004;278.36;343.26;344.56000000000006;271.06;240.16925963744896;267.47669482898436;277.16162083772156;301.26000000000005;8009999.999999999;3870000.0000000005;3920000.0000000005;1290000.0;3920000.0000000005;2990000.0;8000000.0;0.0;0.0;0.38083333333333336;0.04083333333333334;0.0;0.0;3.073648179223733;15731.0859375;8530.623046875;2370.9443359375;28179.060546875;495928.85947614274;484958.8137568284;267490.142055922;266737.5598567741;258266.1293670438;428242.4622021849;429525.3245054324;437151.19791407377;475465.3699476686;531865.3904178909;477571.7787324608;436681.2095440692;438850.44880392915;458563.2812155137;456087.8319000929;267815.26771816396;474610.4279974961;429525.3245054324;429320.5596383227;293991.1381695566;299437.39939995663;468194.0113443676;209275.40569489432;210409.70589316526;276.89867693369587;2520422.891076883;1205657.4709518668;277225.2404599498;687627.74128564;0;40;0;57;65;68;0;3;150;149;1496546371960.5112;571932357690.1821;1258785212205.5317;86782.69753680417;10572.509730686827;-0.0;0.0;5788194.1476047095;1082312.6515836623;3.2112147975372114;676756.6338492763;3.6554828426816566;0.4145400033483443
6898;2019-07-09 11:58:45.107;831;759;297;298;268;56;54;55;-29;56;782;274;-31;-8;230;196;263;694;275;54;54;-19;757;372;377;132;376;299;750;-1.0;-1.0;999.0;198.0;0.0;54;100;95;1;0;0;1;1;0;0;1;0;0;1;0;43060.53515625;14520.5361328125;23721.54296875;1380.6516113281198;718.0;282620;703.0;1228.0;Calculated values ==>;1562666325.107;356.26;349.06000000000006;302.86;302.96000000000004;299.96000000000004;278.76000000000005;275.63479819532273;278.56;278.66;270.26000000000005;278.76000000000005;351.36;300.56;270.06;272.36;296.16;292.76000000000005;299.46000000000004;342.56000000000006;278.56;278.56;343.46000000000004;344.96000000000004;271.26000000000005;240.83765695389522;267.47669482898436;275.63479819532273;300.66;7570000.0;3720000.0000000005;3770000.0000000005;1320000.0;3760000.0;2990000.0;7500000.0;0.0;0.0;0.1665;0.033;0.0;0.0;3.0754231358077813;14520.5361328125;23721.54296875;1380.6516113281198;43060.53515625;500294.7651562161;490548.35505940724;289400.7685025554;290151.4386329636;273200.46108107315;429328.3091220336;433639.34880195203;438082.61597026663;475277.9249437056;532281.3339845433;477340.3543997242;437773.3837767312;441260.4188921009;461207.81668465683;457130.6155201526;270494.49099439726;480648.99763103464;433639.34880195203;433639.34880195203;294828.9587717387;301113.3779324612;467974.7744402957;204927.033843856;210409.70589316526;275.1728466831076;2521016.2575430432;1205909.4417541476;277256.4881278755;687896.3749518733;0;40;0;57;66;68;0;3;150;149;1496776956610.6213;572010618540.2195;1258964522505.6172;38820.40442404737;8680.57543968251;-0.0;0.0;5789240.316775291;1082473.0137389703;3.2112147975372114;676756.6338492763;1.1988315547438078;0.14186259953968133
6899;2019-07-09 11:59:45.088;815;747;285;283;261;43;42;46;-29;56;790;273;-31;-13;231;190;263;606;274;42;42;-15;715;359;365;143;363;297;709;-3.0;-1.0;1604.0;202.0;0.0;13;100;87;1;0;0;1;1;0;0;1;0;0;1;0;38368.15625;13090.650390625;20913.908203125;1342.10791015625;714.0;282621;701.0;1229.0;Calculated values ==>;1562666385.088;354.66;347.86;301.66;301.46000000000004;299.26000000000005;277.46000000000004;274.27422755570615;277.36;277.76000000000005;270.26000000000005;278.76000000000005;352.16;300.46000000000004;270.06;271.86;296.26000000000005;292.16;299.46000000000004;333.76000000000005;277.36;277.36;343.26;344.56000000000006;271.66;243.1966462407574;267.23344911666527;274.27422755570615;300.56;7150000.0;3590000.0;3650000.0;1430000.0;3629999.9999999995;2970000.0;7090000.000000001;0.0;0.0;0.2673333333333333;0.033666666666666664;0.0;0.0;3.078658200705761;13090.650390625;20913.908203125;1342.10791015625;38368.15625;501890.3321882638;492901.4168680104;288787.49052877614;287046.65361790045;273425.63646777195;430214.79039162316;434408.92020770046;438531.5804257387;473868.6248578208;533261.3027012905;477474.6903941493;438225.1199557825;440942.940866945;463311.6885489323;458398.85392048856;273854.9609486469;471396.5954780157;434408.92020770046;434408.92020770046;293991.1381695566;299437.39939995663;466835.29223301745;201971.40718923844;210409.70589316526;273.96835643471894;2521694.6150895557;1206139.4621121183;277279.1706054745;688268.2192566451;0;40;0;57;66;68;0;3;150;149;1496999486120.423;572093092415.146;1259143265885.458;63240.4196452244;8917.084129807226;-0.0;0.0;5790090.554314603;1082619.6144636506;3.2112147975372114;676756.6338492763;2.0414231641067855;0.22916840921945764
6900;2019-07-09 12:00:45.108;794;738;284;283;252;30;35;33;-33;54;786;270;-36;-13;231;183;263;595;279;31;34;-12;722;345;350;145;349;292;717;127.0;-1.0;1331.0;234.0;0.0;1;100;66;1;0;0;1;1;0;0;1;0;0;1;0;36731.015625;11581.4033203125;20885.19140625;1309.3720703125;707.0;282622;695.0;1226.0;Calculated values ==>;1562666445.108;352.56000000000006;346.96000000000004;301.56;301.46000000000004;298.36;276.16;272.7676641592781;276.66;276.46000000000004;269.86;278.56;351.76;300.16;269.56;271.86;296.26000000000005;291.46000000000004;299.46000000000004;332.66;276.26000000000005;276.56;342.66;343.86;271.96000000000004;243.61107973660833;266.62003547228215;272.7676641592781;301.06;7220000.0;3450000.0;3500000.0;1450000.0;3490000.0;2920000.0;7170000.0;0.021166666666666667;0.0;0.22183333333333335;0.039;0.0;0.021166666666666667;3.072412187679954;11581.4033203125;20885.19140625;1309.3720703125;36731.015625;498317.9285339989;490797.97337211046;286144.96898179373;285398.6082911567;268581.32072216476;431113.4868728058;436765.7177630592;439035.50973093935;473412.3906444184;533217.7863537102;477752.67152728443;438582.0297435704;441998.23716910166;465372.91923633695;459672.37607806444;273215.69037514256;468547.06143029983;436081.5386184645;436595.3100339729;291477.81744585035;296504.67125881097;466853.919156553;198161.31942180838;198161.31942180838;272.40825523228506;2522320.650130459;1206345.1310931265;277301.27363719355;688616.6611952225;0;40;0;57;66;68;0;3;150;149;1497214057620.355;572179521215.1185;1259320024785.4019;53433.92455024223;10479.011389655041;-0.0;5046.8528012908155;5791063.164611324;1082781.3024709711;3.2112147975372114;676798.7049749759;2.0416821568988617;0.22425592108293904
6901;2019-07-09 12:01:45.109;790;742;282;281;245;19;30;21;-38;48;772;269;-40;-12;232;177;263;636;287;31;29;-10;731;332;337;145;336;289;729;364.0;-1.0;0.0;233.0;0.0;1;100;36;1;0;0;1;1;0;0;1;0;0;1;0;35196.37109375;9453.5830078125;21467.767578125;1285.9326171875;703.0;282623;691.0;16.0;Calculated values ==>;1562666505.109;352.16;347.36;301.36;301.26000000000005;297.66;275.06;271.32779825182536;276.16;275.26000000000005;269.36;277.96000000000004;350.36;300.06;269.16;271.96000000000004;296.36;290.86;299.46000000000004;336.76000000000005;276.26000000000005;276.06;342.26;343.46000000000004;272.16;243.61107973660833;266.24828229547654;271.32779825182536;301.86;7309999.999999999;3320000.0000000005;3370000.0000000005;1450000.0;3360000.0;2890000.0;7290000.000000001;0.06066666666666667;0.0;0.0;0.03883333333333334;0.0;0.06066666666666667;0.040106148334981356;9453.5830078125;21467.767578125;1285.9326171875;35196.37109375;496901.6280329198;490164.8688030054;282746.089844536;282126.33443349093;264883.22025406425;431896.3278553544;438896.42948764033;438946.8899536509;472819.8678402692;531992.7704781813;478010.9653751593;438646.031827757;442765.15964923496;467363.5569879452;460905.19875679514;272447.36532607663;473825.9710250609;439058.3471612796;438734.1653033628;289802.386634966;294828.9587717387;467054.095846854;193336.88112343926;193336.88112343926;270.4179329567321;2522920.055008973;1206520.425567175;277322.9015366889;688969.6084020213;0;40;0;57;66;68;0;3;150;149;1497420161055.106;572266522665.0134;1259494327690.1914;0.0;10629.35183842594;-0.0;14887.435240248697;5791508.45473675;1082957.2084293764;3.2112147975372114;676964.8268104392;0.7922676035027629;0.07082405999795473
6902;2019-07-09 12:02:45.099;796;760;272;271;246;20;18;14;-33;41;757;269;-35;1;231;174;263;621;293;23;18;-9;677;345;350;139;350;300;680;-2.0;-1.0;1859.0;510.0;0.0;1;0;35;1;0;0;0;0;0;0;1;1;0;0;0;13647.080078125;8706.37109375;0.0;2330.52221679688;703.0;282624;690.0;14.0;Calculated values ==>;1562666565.099;352.76;349.16;300.36;300.26000000000005;297.76000000000005;275.16;272.7676641592781;274.96000000000004;274.56;269.86;277.26000000000005;348.86;300.06;269.66;273.26000000000005;296.26000000000005;290.56;299.46000000000004;335.26000000000005;275.46000000000004;274.96000000000004;342.16;343.46000000000004;272.26000000000005;242.35481222062532;267.5978703862781;272.7676641592781;302.46000000000004;6770000.0;3450000.0;3500000.0;1390000.0;3500000.0;3000000.0;6800000.0;0.0;0.0;0.30983333333333335;0.08499999999999999;0.0;0.0;0.03509287979310868;8706.37109375;0.0;2330.52221679688;13647.080078125;502759.9781565409;497561.17611122766;284442.3973589897;283592.50387765036;268725.0922241414;431113.4868728058;433808.1610589686;437234.0109585765;472915.35137376806;529603.1922923975;476634.8584229834;436920.8271449338;442379.8145169229;465227.56439982605;458464.43444099964;278309.1910666281;477321.42418110976;434691.9584858148;433808.1610589686;289383.54333396035;294828.9587717387;467990.2428578861;198008.0612203966;193336.88112343926;272.3473333112017;2523327.015930677;1206671.733295887;277353.0336374563;689148.476648857;0;40;0;57;66;68;0;3;151;149;1497626226705.1387;572351708465.027;1259670998240.2195;74120.17342721275;22948.485439186607;-0.0;0.0;5792126.019904056;1083236.9771041826;3.2112147975372114;677088.868093801;8.794925903074585;1.1454081836211036
