;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6903;2019-07-09 12:03:45.120;778;749;271;270;255;23;17;13;-21;34;750;271;-23;13;229;174;263;557;293;21;17;-9;704;339;344;135;344;307;707;-2.0;0.0;1244.0;224.0;3.0;1;0;54;1;0;0;0;0;0;0;1;1;0;0;0;15082.078125;10430.3154296875;0.0;2398.34643554688;710.0;282625;688.0;14.0;Calculated values ==>;1562666625.12;350.96000000000004;348.06000000000006;300.26000000000005;300.16;298.66;275.46000000000004;272.10816812424576;274.86;274.46000000000004;271.06;276.56;348.16;300.26000000000005;270.86;274.46000000000004;296.06;290.56;299.46000000000004;328.86;275.26000000000005;274.86;341.96000000000004;344.16;272.26000000000005;241.49495122638035;268.43790593516167;272.10816812424576;302.46000000000004;7040000.000000001;3390000.0;3440000.0;1350000.0;3440000.0;3070000.0;7070000.0;0.0;0.0;0.20733333333333331;0.037333333333333336;0.0005;0.0005;0.03507844266821052;10430.3154296875;0.0;2398.34643554688;15082.078125;497775.4496244942;493386.25966968166;279070.29230667144;278480.1805054462;270708.19718554587;431480.97241316177;435100.535971394;437514.20447033056;472753.7123474745;528335.0204821837;475982.1581778101;437198.53567211574;442698.855600732;465839.3387356851;459417.496179677;274948.0446584828;463370.67174675746;435788.3778597848;435100.535971394;288545.87390705565;297761.5184850505;468542.5750511011;196826.01853260235;279070.29230667144;271.8517824183663;2523566.509375382;1206831.2614986748;277392.4546686993;689148.476648857;0;40;0;57;66;68;0;3;151;149;1497834499574.821;572433937234.9016;1259853161974.9417;49902.68388442231;10144.08477669062;-0.0;78.01512183236127;5793159.905446743;1083512.8450422238;3.2112147975372114;677089.5184473593;4.6867541146971226;0.5790193567810137
6904;2019-07-09 12:04:45.130;751;750;276;277;262;25;18;13;-15;29;759;273;-20;16;230;175;263;616;296;22;18;-8;754;337;342;135;342;309;757;-2.0;-1.0;1421.0;288.0;3.0;1;0;62;1;0;0;0;0;0;0;1;1;0;0;0;16493.123046875;11715.9482421875;0.0;2402.65576171875;736.0;282626;687.0;-1.0;Calculated values ==>;1562666685.13;348.26;348.16;300.76000000000005;300.86;299.36;275.66;271.8864255623528;274.96000000000004;274.46000000000004;271.66;276.06;349.06000000000006;300.46000000000004;271.16;274.76000000000005;296.16;290.66;299.46000000000004;334.76000000000005;275.36;274.96000000000004;341.86;346.76;272.36;241.49495122638035;268.67533136820026;271.8864255623528;302.76000000000005;7540000.000000001;3370000.0000000005;3420000.0000000005;1350000.0;3420000.0000000005;3090000.0;7570000.0;0.0;0.0;0.23683333333333334;0.048;0.0005;0.0005;-0.002501713904171311;11715.9482421875;0.0;2402.65576171875;16493.123046875;488952.03678838635;488495.1480959718;276337.31205228175;276819.70000087057;270072.67575671274;431601.1154718507;435751.23265865544;438003.16910024424;472265.74392498133;529124.3565834656;475962.8080554078;437214.0438153077;442730.14272439573;466255.0762971506;459864.5739638717;270702.7869259714;466939.8960460604;436430.45240459184;435751.23265865544;288127.0477506168;308656.51637580903;468640.9058032574;196321.8743305658;276337.31205228175;271.64209802186525;2523829.679907264;1207015.844455344;277432.4696885544;689148.476648857;0;40;0;57;66;68;0;3;151;149;1498040333875.6062;572514950735.2106;1260037992775.6465;57238.18664461884;13071.313510689199;-0.0;79.70696030318685;5794052.894844655;1083706.3389389655;3.2112147975372114;677090.8330171072;4.985564231147524;0.6297917568512383
6905;2019-07-09 12:05:45.121;741;748;283;285;272;32;19;13;-17;27;771;274;-20;17;230;177;263;662;286;24;18;-7;794;348;353;137;353;306;797;-2.0;0.0;1926.0;390.0;0.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;17797.494140625;12542.892578125;0.0;2379.95190429688;748.0;282627;685.0;0.0;Calculated values ==>;1562666745.121;347.26;347.96000000000004;301.46000000000004;301.66;300.36;276.36;273.0942459734351;275.06;274.46000000000004;271.46000000000004;275.86;350.26;300.56;271.16;274.86;296.16;290.86;299.46000000000004;339.36;275.56;274.96000000000004;341.66;347.96000000000004;272.46000000000004;241.92719264551067;268.3187672390254;273.0942459734351;301.76000000000005;7940000.000000001;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3060000.0;7970000.0;0.0;0.0;0.321;0.065;0.0;0.0;0.0;12542.892578125;0.0;2379.95190429688;17797.494140625;483238.1705835517;484020.68739198276;276229.51593547146;277120.82959906745;271579.43257713044;430925.7729439634;433238.04654266825;438366.6433039444;471806.2409394271;530608.3473777291;476460.29918874544;437898.67151236854;443492.7161922392;464659.4996513457;458389.55609836883;268201.36499006563;469857.6370834466;434133.9136240739;433057.3050548142;287289.4124756198;313686.43059754226;468464.2129641699;199301.16840783687;276337.31205228175;272.87234682959104;2524115.392186922;1207217.9711384168;277472.3187741365;689148.476648857;0;40;0;57;66;68;0;3;151;149;1498248802600.3875;572596538495.125;1260222465100.453;76740.01744165052;17495.59789616165;-0.0;0.0;5795169.212404781;1083961.0249917828;3.2112147975372114;677091.497142142;6.314856088516868;0.7748801599794581
6906;2019-07-09 12:06:45.121;751;750;277;280;273;45;29;22;-9;26;778;273;-8;17;229;180;263;683;283;29;28;-6;793;365;370;141;370;310;796;-1.0;-1.0;563.0;193.0;0.0;0;0;71;1;0;0;0;0;0;0;1;1;0;0;0;18488.4296875;13287.83984375;0.0;2393.54467773438;751.0;282628;683.0;0.0;Calculated values ==>;1562666805.121;348.26;348.16;300.86;301.16;300.46000000000004;277.66;274.9066339382667;276.06;275.36;272.26000000000005;275.76000000000005;350.96000000000004;300.46000000000004;272.36;274.86;296.06;291.16;299.46000000000004;341.46000000000004;276.06;275.96000000000004;341.46000000000004;348.26;272.56;242.77792619122317;268.7936212382143;274.9066339382667;301.46000000000004;7930000.0;3650000.0;3700000.0;1410000.0;3700000.0;3100000.0;7959999.999999999;0.0;0.0;0.09383333333333334;0.03216666666666666;0.0;0.0;0.0;13287.83984375;0.0;2393.54467773438;18488.4296875;484912.20704201155;484440.10403155425;273713.6761298026;274994.3271492949;272051.29842803744;429811.8947417682;430705.24320240243;438717.0637205666;471176.58799080667;531038.2101658768;475835.59409617464;438872.73935059755;442671.98866168805;461989.0877721098;456033.45726211835;268257.60202865914;473569.3717927894;430705.24320240243;430511.4083739955;286451.7998164319;314944.0575458753;468010.513558456;203513.97715376562;276337.31205228175;274.59492464737303;2524417.7748854896;1207433.2272419324;277512.09791232005;689148.476648857;0;40;0;57;66;68;0;3;151;149;1498465702600.3875;572679938495.125;1260407265100.453;22069.889622851497;8507.971921017539;-0.0;0.0;5795992.628296985;1084177.721406926;3.2112147975372114;677091.497142142;1.9499465434302463;0.2545494072528178
6907;2019-07-09 12:07:45.122;766;757;259;261;255;62;38;43;0;32;780;273;14;24;228;185;264;694;270;37;37;-5;793;373;378;139;378;316;795;-1.0;-2.0;477.0;35.0;0.0;0;0;95;1;0;0;0;0;0;0;1;1;0;0;0;19495.3125;15126.7861328125;0.0;2450.3212890625;751.0;282629;681.0;0.0;Calculated values ==>;1562666865.122;349.76;348.86;299.06;299.26000000000005;298.66;279.36;275.73799182748917;276.96000000000004;277.46000000000004;273.16;276.36;351.16;300.46000000000004;274.56;275.56;295.96000000000004;291.66;299.56;342.56000000000006;276.86;276.86;341.26;348.26;272.66;242.35481222062532;269.49753711883926;275.73799182748917;300.16;7930000.0;3729999.9999999995;3779999.9999999995;1390000.0;3779999.9999999995;3160000.0;7950000.0;0.0;0.0;0.07949999999999999;0.005833333333333333;0.0;0.0;0.0;15126.7861328125;0.0;2450.3212890625;19495.3125;487235.63083291176;485637.1499441517;266624.6699633703;267380.64077467023;265137.6241222938;429258.0297950786;430319.4049943128;438787.8637356032;472032.3497595296;530795.0989660387;475068.2506357514;440958.58779026335;442475.17831277417;460624.8241399468;455408.60839220474;268645.10841813183;475527.0615331679;430121.81608707;430121.81608707;285614.20965156396;314944.0575458753;468386.10659383785;206143.7789706864;276337.31205228175;275.64312984700183;2524734.3113455228;1207670.019737927;277552.46413475374;689148.476648857;0;40;0;57;66;68;0;3;151;149;1498690106340.1165;572763939895.0236;1260595068230.226;18495.204738810884;1529.7469111350501;-0.0;0.0;5796330.676383631;1084261.3704578872;3.2112147975372114;677091.497142142;1.1392632000999523;0.12103169360888377
6908;2019-07-09 12:08:45.102;778;769;253;254;233;69;41;48;-1;39;785;273;14;38;228;187;264;709;281;43;41;-4;846;374;378;145;378;321;848;-3.0;-1.0;2345.0;325.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20384.4375;16457.65625;0.0;2469.28149414062;752.0;282630;678.0;0.0;Calculated values ==>;1562666925.102;350.96000000000004;350.06000000000006;298.46000000000004;298.56;296.46000000000004;280.06;275.84098080016133;277.26000000000005;277.96000000000004;273.06;277.06;351.66;300.46000000000004;274.56;276.96000000000004;295.96000000000004;291.86;299.56;344.06000000000006;277.46000000000004;277.26000000000005;340.96000000000004;348.36;272.76000000000005;243.61107973660833;270.0766712529157;275.84098080016133;301.26000000000005;8460000.0;3740000.0;3779999.9999999995;1450000.0;3779999.9999999995;3210000.0;8480000.0;0.0;0.0;0.3908333333333333;0.05416666666666667;0.0;0.0;0.0;16457.65625;0.0;2469.28149414062;20384.4375;483638.06327801396;481971.80678468046;262091.02606912272;262427.0162509264;255618.19900425573;429187.4505931623;430907.8899269308;437499.6071459283;471929.7997510953;530943.516274951;474423.3901056339;439878.8976911709;443546.7187067488;460624.8241399468;455526.6433409924;265952.600959608;471869.6857168076;431296.744898585;430907.8899269308;284357.86631585273;315363.2798926983;467654.04046548787;206130.28939371888;276337.31205228175;275.6430005699159;2525066.531818545;1207933.135689972;277593.44715906354;689148.476648857;0;40;0;57;66;68;0;3;151;149;1498916830740.1885;572849111495.0507;1260786104530.2869;90426.84168815518;14165.86984972082;-0.0;0.0;5797238.057542904;1084392.1236653337;3.2112147975372114;677091.497142142;5.5261296334244925;0.6410057519608996
6909;2019-07-09 12:09:45.133;795;784;277;275;235;74;47;55;-6;45;789;273;-4;44;228;191;264;725;305;47;46;-4;827;386;391;147;391;316;828;141.0;-1.0;2925.0;399.0;0.0;1;25;98;1;0;0;1;0;0;0;1;1;0;0;0;24606.2734375;16163.9267578125;4530.576171875;2542.75048828125;751.0;282631;677.0;0.0;Calculated values ==>;1562666985.133;352.66;351.56000000000006;300.86;300.66;296.66;280.56;277.0612115527968;277.86;278.66;272.56;277.66;352.06000000000006;300.46000000000004;272.76000000000005;277.56;295.96000000000004;292.26000000000005;299.56;345.66;277.86;277.76000000000005;340.86;348.26;272.76000000000005;244.02132995426717;269.49753711883926;277.0612115527968;303.66;8270000.0;3860000.0;3910000.0;1470000.0;3910000.0;3160000.0;8280000.0;0.0235;0.0;0.4875;0.0665;0.0;0.0235;0.0;16163.9267578125;4530.576171875;2542.75048828125;24606.2734375;488267.3118436153;486449.51416551945;271676.6518927724;270903.19561746565;256917.50727436645;428316.9747201074;428566.2588324467;437839.01582542656;472260.30881630094;531739.8791930424;475068.2506357514;438156.60372686957;445433.3214321905;458581.0059133094;454077.5713055179;266847.44961637777;476910.8954830452;428566.2588324467;428357.8942009289;283939.0963198885;314944.0575458753;467375.0144371895;209162.2969864295;209162.2969864295;276.8509368888821;2525441.6481190645;1208205.122668617;277635.23567176214;689186.2509568731;0;40;0;58;66;68;0;3;151;149;1499147649934.7998;572936756754.9031;1260977303264.9648;111479.90043401107;17171.145710475543;-0.0;5151.096534540737;5798921.483045116;1084653.4003844901;3.2112147975372114;677134.4451248565;5.758087682409217;0.6937019082350321
6910;2019-07-09 12:10:45.113;806;790;297;297;268;71;52;59;-6;51;788;275;-6;35;229;201;264;696;305;52;52;-6;739;378;383;145;383;321;739;-1.0;-1.0;1798.0;0.0;0.0;98;47;98;1;0;0;1;0;0;0;1;1;0;1;0;28511.59375;14508.8486328125;7771.419921875;2724.67822265625;750.0;282632;676.0;0.0;Calculated values ==>;1562667045.113;353.76;352.16;302.86;302.86;299.96000000000004;280.26000000000005;276.25090830309495;278.36;279.06;272.56;278.26000000000005;351.96000000000004;300.66;272.56;276.66;296.06;293.26000000000005;299.56;342.76;278.36;278.36;340.76;348.16;272.56;243.61107973660833;270.0766712529157;276.25090830309495;303.66;7390000.000000001;3779999.9999999995;3829999.9999999995;1450000.0;3829999.9999999995;3210000.0;7390000.000000001;0.0;0.0;0.2996666666666667;0.0;0.0;0.0;0.0;14508.8486328125;7771.419921875;2724.67822265625;28511.59375;498417.87160043686;496139.2155565739;291824.8407288035;291824.8407288035;274112.72260333714;428902.12800615287;431731.4990258604;436689.5471521298;473116.2133098127;531259.3043195447;474662.7279181277;436689.5471521298;443096.6599134428;459984.82561922754;456855.48681519245;272259.62316419446;482179.9745325476;431731.4990258604;431731.4990258604;283520.3318566784;314524.84189198195;467454.15562920104;207679.1741990584;209162.2969864295;276.25090830309495;2525884.1494628033;1208460.643928133;277679.1162792875;689288.7334188089;0;40;0;58;66;68;0;3;151;149;1499379772534.8735;573024327554.9309;1261168339565.0256;68626.77509493707;0.0;-0.0;0.0;5800421.871712013;1084796.4455678293;3.2112147975372114;677177.3566207233;2.744527941051959;0.3065551802361172
6911;2019-07-09 12:11:45.124;793;780;278;276;260;63;53;55;-8;53;789;278;-9;28;229;206;264;614;290;53;52;-8;719;379;384;141;384;319;719;-1.0;-1.0;2351.0;212.0;0.0;98;42;98;1;0;0;1;0;0;0;1;1;0;0;0;26661.96484375;14100.099609375;7416.05322265625;2702.84008789062;748.0;282633;674.0;0.0;Calculated values ==>;1562667105.124;352.46000000000004;351.16;300.96000000000004;300.76000000000005;299.16;279.46000000000004;276.35288757459654;278.46000000000004;278.66;272.36;278.46000000000004;352.06000000000006;300.96000000000004;272.26000000000005;275.96000000000004;296.06;293.76000000000005;299.56;334.56;278.46000000000004;278.36;340.56000000000006;347.96000000000004;272.36;242.77792619122317;269.84581860846123;276.35288757459654;302.16;7190000.000000001;3790000.0;3840000.0;1410000.0;3840000.0;3190000.0;7190000.000000001;0.0;0.0;0.39183333333333337;0.035333333333333335;0.0;0.0;0.0;14100.099609375;7416.05322265625;2702.84008789062;26661.96484375;498459.411750275;496627.39665286563;281691.3823228373;280465.5594956146;272048.3903230844;428830.04407018964;431664.8258445271;436829.22223652044;473832.3884915986;531514.7944476226;475277.95136988926;436666.95863518585;442454.77681384934;459828.28897738707;457399.7865327986;273975.43182203814;471456.4053302014;431664.8258445271;431470.3094445868;282682.81946839223;313686.43059754226;467811.90591688076;207437.69815218818;209162.2969864295;276.16484223862096;2526344.0134118865;1208699.0955388881;277724.35389070184;689415.3188984272;0;40;0;58;66;68;0;3;151;149;1499609914720.4734;573110143285.1545;1261360374765.5261;89883.24552037753;9199.88867435247;-0.0;0.0;5801743.030722004;1084873.1253623676;3.2112147975372114;677177.3566207233;4.091133538142578;0.4713092071273151
6912;2019-07-09 12:12:45.124;770;768;274;273;245;59;53;53;-10;54;793;280;-12;24;230;205;264;620;303;54;52;-10;732;378;383;139;383;315;732;-2.0;-1.0;2260.0;279.0;0.0;98;41;98;1;0;0;1;0;0;0;1;1;0;1;0;26686.064453125;14320.908203125;7584.17822265625;2665.31616210938;745.0;282634;672.0;0.0;Calculated values ==>;1562667165.124;350.16;349.96000000000004;300.56;300.46000000000004;297.66;279.06;276.25090830309495;278.46000000000004;278.46000000000004;272.16;278.56;352.46000000000004;301.16;271.96000000000004;275.56;296.16;293.66;299.56;335.16;278.56;278.36;340.36;347.66;272.16;242.35481222062532;269.38090353596624;276.25090830309495;303.46000000000004;7320000.0;3779999.9999999995;3829999.9999999995;1390000.0;3829999.9999999995;3150000.0;7320000.0;0.0;0.0;0.3766666666666667;0.0465;0.0;0.0;0.0;14320.908203125;7584.17822265625;2665.31616210938;26686.064453125;493941.4232513759;493652.6810939504;277784.0446859539;277258.35888545046;264707.70469257294;428902.12800615287;431924.83927477564;437429.3724414259;474188.32179244753;532234.2450562532;476025.53534993675;437109.2053401759;442682.42722630623;460123.76088426675;457421.02735945286;272829.0391390959;470820.40829407476;432117.5252270784;431731.4990258604;281845.32903042674;312428.86344474956;467891.2225561129;206987.2125263773;209162.2969864295;275.98905131220164;2526788.580322694;1208935.937270659;277769.0885261185;689540.3208271381;0;40;0;58;66;68;0;3;151;149;1499840014720.4734;573194143285.1545;1261550574765.5261;86799.88023466832;12132.036466382706;-0.0;0.0;5803215.390103296;1085050.891405207;3.2112147975372114;677177.3566207233;4.026467061219787;0.4948475627135825
6913;2019-07-09 12:13:45.114;757;762;279;279;252;59;53;54;-12;55;796;281;-14;20;230;205;263;659;311;54;52;-11;748;377;382;136;381;314;749;-3.0;-2.0;2398.0;126.0;0.0;98;30;100;1;0;0;1;0;1;0;1;1;0;1;0;91176.0546875;14926.0712890625;59853.7734375;2569.23291015625;743.0;282635;672.0;0.0;Calculated values ==>;1562667225.114;348.86;349.36;301.06;301.06;298.36;279.06;276.14872888175563;278.46000000000004;278.56;271.96000000000004;278.66;352.76;301.26000000000005;271.76000000000005;275.16;296.16;293.66;299.46000000000004;339.06000000000006;278.56;278.36;340.36;347.46000000000004;272.06;241.71165711629368;269.2639976450953;276.14872888175563;304.26000000000005;7480000.0;3770000.0000000005;3820000.0000000005;1360000.0;3810000.0;3140000.0;7490000.000000001;0.0;0.0;0.39966666666666667;0.021;0.0;0.0;0.0;14926.0712890625;59853.7734375;2569.23291015625;91176.0546875;490453.6644118319;491092.18889986794;278602.991740142;278602.991740142;266489.45527047955;428973.91024759493;432183.29987770494;437339.1761139985;474670.8996803273;532623.200705847;476270.4598110566;437019.13673288765;442290.0738787095;460435.1787494694;457583.2025253385;271131.59387644794;475170.4408591886;432374.84472342907;431991.1147807418;281845.32903042674;311590.51834565785;468207.8111126352;207099.7844374468;209162.2969864295;276.02661545026575;2527770.6009516343;1209179.6214789944;277812.70249818725;690102.210093907;0;40;0;58;66;69;0;3;151;149;1500069476470.5098;573276629535.1676;1261739243315.5562;92019.0102067285;5483.268560178956;-0.0;0.0;5804705.299164308;1085197.6611480836;3.2112147975372114;677177.3566207233;1.260548693610041;0.1504852548059917
6914;2019-07-09 12:14:45.105;767;774;286;286;250;43;40;45;-25;53;799;283;-26;15;232;193;264;699;294;43;39;-11;810;359;364;132;363;299;806;88.0;-1.0;1525.0;259.0;0.0;0;8;100;1;0;0;1;0;1;0;1;1;0;1;0;44419.984375;15941.7822265625;23553.646484375;2350.9833984375;742.0;282636;670.0;0.0;Calculated values ==>;1562667285.105;349.86;350.56000000000006;301.76000000000005;301.76000000000005;298.16;277.46000000000004;274.27422755570615;277.16;277.66;270.66;278.46000000000004;353.06000000000006;301.46000000000004;270.56;274.66;296.36;292.46000000000004;299.56;343.06000000000006;277.46000000000004;277.06;340.16;347.36;272.06;240.83765695389522;267.47669482898436;274.27422755570615;302.56;8100000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;2990000.0;8059999.999999999;0.014666666666666666;0.0;0.25416666666666665;0.043166666666666666;0.0;0.014666666666666666;0.0;15941.7822265625;23553.646484375;2350.9833984375;44419.984375;485637.6734444214;487138.8790583276;276858.6310195636;276858.6310195636;262821.4102034468;430214.79039162316;434293.55171347444;438697.47117191745;474987.5201254424;534047.6724112337;478380.1503691119;438544.20172432164;444613.46213006455;463444.52863536426;458809.3534931262;267711.23620293953;475083.23512177117;434832.48858899495;434112.87870749587;281007.8604223974;311171.3556482807;468758.4909427722;201896.265690271;201896.265690271;273.9390588508158;2528900.3984475876;1209436.8150065378;277853.6981504455;690797.1676665852;0;40;0;58;66;69;0;3;151;149;1500293242900.275;573357017475.0833;1261923115730.3633;60186.97305991848;11519.552723399634;-0.0;3405.843657585965;5805973.492099388;1085339.3300717715;3.2112147975372114;677205.7343938688;1.7949536329322815;0.21213706422249018
6915;2019-07-09 12:15:45.115;806;813;274;272;239;35;37;37;-32;50;798;282;-34;7;232;184;264;719;283;44;36;-10;794;350;355;127;354;293;791;188.0;0.0;1570.0;88.0;0.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;43064.546875;15649.4677734375;23228.34765625;2312.89111328125;742.0;282637;669.0;0.0;Calculated values ==>;1562667345.115;353.76;354.46000000000004;300.56;300.36;297.06;276.66;273.3108153835814;276.86;276.86;269.96000000000004;278.16;352.96000000000004;301.36;269.76000000000005;273.86;296.36;291.56;299.56;345.06000000000006;277.56;276.76000000000005;340.06000000000006;347.36;272.16;239.71726792356844;266.74333088950624;273.3108153835814;301.46000000000004;7940000.000000001;3500000.0;3550000.0;1270000.0;3540000.0;2930000.0;7909999.999999999;0.03133333333333333;0.0;0.26166666666666666;0.014666666666666666;0.0;0.03133333333333333;0.0;15649.4677734375;23228.34765625;2312.89111328125;43064.546875;493189.0693844412;494515.77397823986;272797.6903938912;271967.4030738142;259640.09569894726;430799.1582183253;435934.5832721793;438965.2031188064;475333.87269494816;534385.9881206553;479004.1054784833;438662.4006545466;444668.6123976786;464773.75813807436;459017.101218469;268588.01599856286;480063.25340648;437138.8652924615;435760.7856976155;280589.13426710566;311171.3556482807;469538.4130212834;200116.53819078536;200116.53819078536;273.20226580596386;2529629.557714182;1209700.1192998989;277892.5702489738;691187.082592687;0;40;0;58;66;69;0;3;151;149;1500508978850.2407;573434730425.0709;1262100745330.335;62498.73398949884;3951.5208308473043;-0.0;7383.51975521401;5806996.043388119;1085468.2771723052;3.2112147975372114;677295.6607408548;1.7924862371209698;0.1778584262466414
6916;2019-07-09 12:16:45.116;834;839;276;275;237;29;34;28;-41;46;796;279;-43;0;233;176;264;750;281;38;34;-9;792;345;350;128;349;285;788;551.0;-1.0;2320.0;7.0;2.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41914.78125;15547.625;23187.953125;1305.45678710938;741.0;282638;668.0;0.0;Calculated values ==>;1562667405.116;356.56000000000006;357.06000000000006;300.76000000000005;300.66;296.86;276.06;272.7676641592781;276.56;275.96000000000004;269.06;277.76000000000005;352.76;301.06;268.86;273.16;296.46000000000004;290.76000000000005;299.56;348.16;276.96000000000004;276.56;339.96000000000004;347.26;272.26000000000005;239.943914813709;265.74818594083865;272.7676641592781;301.26000000000005;7920000.0;3450000.0;3500000.0;1280000.0;3490000.0;2850000.0;7880000.0;0.09183333333333334;0.0;0.38666666666666666;0.0011666666666666668;0.0003333333333333333;0.09216666666666667;0.0;15547.625;23187.953125;1305.45678710938;41914.78125;497501.74343983753;498597.03631445783;273854.174968713;273427.2706371651;259077.8249268696;431113.4868728058;436595.3100339729;439380.4448678508;474821.5746274813;534767.4162432969;479640.6371491954;439083.15219121694;445268.00141559506;465631.17221794353;458733.7890088602;268702.4877941128;485281.3742700615;437274.45501316193;436595.3100339729;280170.41352433193;310752.19949742197;469499.6970647479;199055.3979663455;199325.91795550415;272.76254888793846;2530337.7305837194;1209960.0994056263;277922.7236506556;691573.8915454386;0;40;0;58;66;69;0;3;151;149;1500720482374.9854;573511231699.9785;1262274148220.1255;92925.68480191538;315.5183489481361;-0.0;21868.32896989887;5808291.268463207;1085503.8364247382;3.2112147975372114;677539.4302093597;2.874789135031834;0.24425504605821088
6917;2019-07-09 12:17:45.106;853;856;282;281;241;25;32;23;-47;44;798;277;-49;-17;234;176;264;767;291;37;31;-6;788;339;344;133;343;282;786;-1.0;-1.0;2077.0;165.0;0.0;0;100;68;1;0;0;1;0;1;0;1;0;0;0;0;38994.6875;12683.6865234375;23153.8125;1283.30615234375;741.0;282639;666.0;0.0;Calculated values ==>;1562667465.106;358.46000000000004;358.76;301.36;301.26000000000005;297.26000000000005;275.66;272.10816812424576;276.36;275.46000000000004;268.46000000000004;277.56;352.96000000000004;300.86;268.26000000000005;271.46000000000004;296.56;290.76000000000005;299.56;349.86;276.86;276.26000000000005;339.76;347.26;272.56;241.05796691057077;265.3697278774862;272.10816812424576;302.26000000000005;7880000.0;3390000.0;3440000.0;1330000.0;3429999.9999999995;2820000.0;7859999.999999999;0.0;0.0;0.3461666666666667;0.0275;0.0;0.0;0.0;12683.6865234375;23153.8125;1283.30615234375;38994.6875;500612.3059277806;501221.50437962887;276654.9173664254;276202.20116298593;260542.03111737585;431480.97241316177;437645.1302903801;439150.4843093648;473986.6944556456;535193.2252377823;479779.6400024622;438853.88210800575;443484.10594985605;466622.0073980568;459683.1638086407;268934.9373761021;488104.7091607312;438473.3680757194;437478.3424167932;279332.9882161641;310752.19949742197;469111.20244295575;197109.77803475695;199325.91795550415;271.965121311167;2531011.8637824813;1210195.3211248708;277944.2930796504;691960.0085621449;0;40;0;58;66;69;0;3;151;149;1500928647675.0186;573589518649.991;1262444219870.1526;83786.42448872676;7480.039171225467;-0.0;0.0;5809763.623940712;1085568.78857692;3.2112147975372114;677721.6359114588;2.458633729192309;0.28155263052900825
6918;2019-07-09 12:18:45.107;863;864;286;285;246;21;25;18;-42;40;795;276;-45;-12;234;176;264;769;301;36;25;-4;727;344;349;136;349;289;728;-2.0;0.0;2925.0;512.0;0.0;99;100;21;1;0;0;1;0;0;0;1;0;0;0;0;20037.955078125;8423.876953125;7795.439453125;1316.56005859375;743.0;282640;665.0;0.0;Calculated values ==>;1562667525.107;359.46000000000004;359.56000000000006;301.76000000000005;301.66;297.76000000000005;275.26000000000005;272.6583383277491;275.66;274.96000000000004;268.96000000000004;277.16;352.66;300.76000000000005;268.66;271.96000000000004;296.56;290.76000000000005;299.56;350.06000000000006;276.76000000000005;275.66;339.66;347.46000000000004;272.76000000000005;241.71165711629368;266.24828229547654;272.6583383277491;303.26000000000005;7270000.0;3440000.0;3490000.0;1360000.0;3490000.0;2890000.0;7280000.0;0.0;0.0;0.4875;0.08533333333333333;0.0;0.0;0.0;8423.876953125;7795.439453125;1316.56005859375;20037.955078125;507391.8593212377;507441.1999413549;285551.5181270628;284860.60551568755;265343.6173317785;431175.4696738307;435283.0450006729;438344.06413557025;473208.68934220774;534370.2074207405;478810.2366830592;437888.9889242361;442765.15964923496;465760.1458642167;458892.92983290495;273255.2705102905;494188.35236259445;437167.23642722773;435283.0450006729;278914.2836208781;311590.51834565785;468897.1433224279;198160.23800209898;199325.91795550415;272.40370757946897;2531503.810670971;1210371.220419268;277965.9589925606;692217.9232943081;0;40;0;58;66;69;0;3;151;149;1501136551140.5935;573670219995.2141;1262615522725.6265;117089.61524006724;23102.88258733473;-0.0;0.0;5811437.618842531;1085823.6505065742;3.2112147975372114;677721.6359114588;7.994610255635781;1.0093930899330747
6919;2019-07-09 12:19:45.107;852;841;284;283;254;32;22;19;-29;38;791;277;-31;-6;232;184;264;664;306;25;21;-2;721;343;348;138;348;301;723;-3.0;-1.0;1656.0;168.0;0.0;79;100;36;1;0;0;1;0;0;0;1;0;0;0;0;20028.224609375;9462.0517578125;6857.96044921875;1357.93395996094;747.0;282641;663.0;0.0;Calculated values ==>;1562667585.107;358.36;357.26;301.56;301.46000000000004;298.56;276.36;272.5487779782249;275.36;275.06;270.26000000000005;276.96000000000004;352.26;300.86;270.06;272.56;296.36;291.56;299.56;339.56000000000006;275.66;275.26000000000005;339.46000000000004;347.86;272.96000000000004;242.14157278889297;267.7187500070086;272.5487779782249;303.76000000000005;7209999.999999999;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;3010000.0;7230000.0;0.0;0.0;0.27599999999999997;0.028;0.0;0.0;0.0;9462.0517578125;6857.96044921875;1357.93395996094;20028.224609375;506419.6514074481;504744.3923693974;285026.8447842193;284335.0647526294;269021.4375147781;431237.1583312671;435002.2564783911;437629.4412208045;472752.1489716358;533068.2372802957;477437.90745818365;437317.3582810305;441133.5214113407;465646.92061946914;460118.98756283213;273790.66746386397;479000.4923182243;435522.73057385447;434827.8467171966;278076.8904731985;313267.23492439475;468820.06781444605;198174.2092719288;199325.91795550415;272.4051327546268;2531837.6955017;1210520.2698251924;277988.24644271523;692340.034960161;0;40;0;58;66;69;0;3;151;149;1501345651140.5935;573752419995.2141;1262792522725.6265;66089.64401788969;7578.084039190484;-0.0;0.0;5812964.11266968;1086079.325228462;3.2112147975372114;677721.6359114588;4.167210792542782;0.5087486677530135
6920;2019-07-09 12:20:45.108;825;829;289;289;259;31;22;20;-23;36;790;278;-24;-2;232;187;264;680;309;29;21;-1;739;342;347;146;347;306;742;-3.0;-1.0;1551.0;190.0;0.0;12;100;48;1;0;0;1;0;0;0;1;0;0;0;0;18865.169921875;10428.26171875;4436.88916015625;1359.65808105469;751.0;282642;661.0;-1.0;Calculated values ==>;1562667645.108;355.66;356.06000000000006;302.06;302.06;299.06;276.26000000000005;272.43898195401505;275.36;275.16;270.86;276.76000000000005;352.16;300.96000000000004;270.76000000000005;272.96000000000004;296.36;291.86;299.56;341.16;276.06;275.26000000000005;339.26;348.26;273.06;243.81672145450628;268.3187672390254;272.43898195401505;304.06;7390000.000000001;3420000.0000000005;3470000.0000000005;1460000.0;3470000.0000000005;3060000.0;7420000.0;0.0;0.0;0.2585;0.03166666666666666;0.0;0.0;-0.00249942844944498;10428.26171875;4436.88916015625;1359.65808105469;18865.169921875;501093.0912317833;501379.94963966496;285253.1400519037;285253.1400519037;269831.9723501521;431298.55289687274;435243.37172205077;437427.84448784514;471499.95120613376;532592.0204643909;476927.7174134608;437270.2536001789;440666.3045709049;465791.4666108235;460672.2631923451;272259.62316419446;479346.7312283434;436445.4714473584;435069.868319614;277239.5186164033;314944.0575458753;467814.82065856265;197867.74541401444;199325.91795550415;272.2792453469296;2532161.812524263;1210686.0251998403;278010.89342047303;692434.1602755212;0;40;0;58;66;69;0;3;151;149;1501554154615.3416;573837621415.1112;1262974625760.4065;61926.28561058524;8548.324049410692;-0.0;0.0;5814030.929861953;1086213.7142021502;3.2112147975372114;677721.6359114588;4.343632632834747;0.5429056318985577
6921;2019-07-09 12:21:45.128;801;815;292;292;265;32;24;20;-18;34;784;279;-20;0;233;188;264;713;302;33;23;0;763;344;349;147;349;310;766;-2.0;-1.0;1502.0;229.0;2.0;1;0;61;1;0;0;1;0;0;0;1;1;0;1;0;21792.86328125;11825.6455078125;4190.04736328125;2821.54833984375;757.0;282643;657.0;0.0;Calculated values ==>;1562667705.128;353.26;354.66;302.36;302.36;299.66;276.36;272.6583383277491;275.56;275.16;271.36;276.56;351.56000000000006;301.06;271.16;273.16;296.46000000000004;291.96000000000004;299.56;344.46000000000004;276.46000000000004;275.46000000000004;338.86;348.86;273.16;244.02132995426717;268.7936212382143;272.6583383277491;303.36;7630000.0;3440000.0;3490000.0;1470000.0;3490000.0;3100000.0;7659999.999999999;0.0;0.0;0.25033333333333335;0.03816666666666667;0.0003333333333333333;0.0003333333333333333;0.0;11825.6455078125;4190.04736328125;2821.54833984375;21792.86328125;495432.7753327831;497175.0733177905;283710.8348319231;283710.8348319231;270723.928558311;431175.4696738307;435109.1144337132;437301.7563972805;471168.1638575324;531666.0615955687;476540.91628334025;436983.6325089788;440107.37261156883;465631.17221794353;460494.454094383;270507.13000564947;481862.6895258968;436658.4772508701;434934.7224515854;275564.83829863765;317459.4925940039;467775.8766937583;198353.73915929717;283710.8348319231;272.4805243297958;2532500.7424064954;1210871.5362430783;278045.74842176505;692506.0753769062;0;40;0;58;66;69;0;3;152;149;1501763024215.2751;573925550715.0833;1263159487360.3477;59816.653648575164;10282.944915898599;-0.0;50.40796253988744;5815045.792530288;1086370.6937525584;3.2112147975372114;677722.0561178352;3.7240063840283755;0.46471788442085343
6922;2019-07-09 12:22:45.109;789;804;288;291;268;37;25;21;-16;32;764;278;-18;12;232;191;264;732;313;36;24;-1;803;351;356;145;356;311;805;-3.0;-1.0;1637.0;266.0;0.0;1;0;71;1;0;0;1;0;0;0;1;1;0;1;0;23265.80078125;13210.1318359375;4457.212890625;2378.16479492188;759.0;282644;656.0;0.0;Calculated values ==>;1562667765.109;352.06000000000006;353.56000000000006;301.96000000000004;302.26000000000005;299.96000000000004;276.86;273.4187578820637;275.66;275.26000000000005;271.56;276.36;349.56000000000006;300.96000000000004;271.36;274.36;296.36;292.26000000000005;299.56;346.36;276.76000000000005;275.56;338.76;349.06000000000006;273.06;243.61107973660833;268.91163127593666;273.4187578820637;304.46000000000004;8030000.0;3510000.0;3560000.0;1450000.0;3560000.0;3110000.0;8050000.0;0.0;0.0;0.27283333333333337;0.044333333333333336;0.0;0.0;0.0;13210.1318359375;4457.212890625;2378.16479492188;23265.80078125;489745.11398043187;491820.7862334077;277826.4684819959;279193.1747385974;269511.1063163657;430735.4089219946;433569.0011647026;437389.9950341223;471236.42390828294;529495.6207309405;476296.98422124085;437071.7284734032;441715.46234335366;464480.4244350529;459802.3731094622;268086.61329209065;480614.3456982364;435522.2255508693;433388.40049402195;275146.1813398168;318298.0250993184;467953.6888228445;200197.93304656973;283710.8348319231;273.2386060153518;2532876.112368541;1211080.1016541226;278089.065643051;692578.113059799;0;40;0;58;66;69;0;3;152;149;1501974457240.087;574013122975.0052;1263345728365.182;64713.900912270605;11870.50517274818;-0.0;0.0;5816083.218528408;1086555.2473759728;3.2112147975372114;677722.4760511683;3.8205267869563073;0.4957494263747471
6923;2019-07-09 12:23:45.129;793;803;275;276;257;49;30;34;-17;33;753;279;-18;16;231;196;264;746;310;33;29;-4;816;364;369;144;369;309;818;-3.0;-1.0;172.0;263.0;0.0;50;8;74;1;0;0;1;0;0;0;1;1;0;0;0;25006.64453125;13730.572265625;6559.9248046875;2407.916015625;761.0;282645;656.0;0.0;Calculated values ==>;1562667825.129;352.46000000000004;353.46000000000004;300.66;300.76000000000005;298.86;278.06;274.8017692304317;276.16;276.56;271.46000000000004;276.46000000000004;348.46000000000004;301.06;271.36;274.76000000000005;296.26000000000005;292.76000000000005;299.56;347.76;276.46000000000004;276.06;338.76;349.26;272.76000000000005;243.40439225979637;268.67533136820026;274.8017692304317;304.16;8159999.999999999;3640000.0;3690000.0;1440000.0;3690000.0;3090000.0;8180000.0;0.0;0.0;0.028666666666666667;0.04383333333333333;0.0;0.0;0.0;13730.572265625;6559.9248046875;2407.916015625;25006.64453125;489059.7328671043;490393.95478179055;271484.61993034015;271878.94972511247;264756.73511443567;429879.7862731237;431163.09601796715;437688.5006598165;471468.59216682916;528495.4506134242;476667.07483743195;437530.6787186241;442730.14272439573;462410.3593498618;458423.03231300757;267398.94369332783;481457.56171883905;431735.0349942396;430971.15175297123;275146.1813398168;319136.5849023705;467793.16880441434;201840.0772716908;283710.8348319231;273.9396182246269;2533278.516836143;1211304.6823568535;278128.9629444618;692669.9531437244;0;40;0;58;66;69;0;3;152;149;1502192029740.0178;574099851874.9777;1263531790365.1228;6760.98813712627;11657.61051218438;-0.0;0.0;5816679.0411449885;1086751.380362495;3.2112147975372114;677722.4760511683;0.8114487378292383;0.1422177979439471
6924;2019-07-09 12:24:45.120;810;813;268;268;240;57;39;41;-16;37;753;282;-18;17;230;199;264;760;316;40;39;-6;863;370;375;142;375;306;864;-1.0;-1.0;2925.0;323.0;0.0;98;12;76;1;0;0;1;0;0;0;1;1;0;1;0;27782.02734375;14746.23828125;9305.892578125;2404.005859375;763.0;282646;655.0;0.0;Calculated values ==>;1562667885.12;354.16;354.46000000000004;299.96000000000004;299.96000000000004;297.16;278.86;275.4277932560699;277.06;277.26000000000005;271.56;276.86;348.46000000000004;301.36;271.36;274.86;296.16;293.06;299.56;349.16;277.16;277.06;338.66;349.46000000000004;272.56;242.98782864720522;268.3187672390254;275.4277932560699;304.76000000000005;8630000.0;3700000.0;3750000.0;1420000.0;3750000.0;3060000.0;8640000.0;0.0;0.0;0.4875;0.05383333333333333;0.0;0.0;0.0;14746.23828125;9305.892578125;2404.005859375;27782.02734375;487011.1069307929;487386.6437373765;266545.208101914;266545.208101914;257298.03161597758;429467.9694778635;431312.62288444734;438522.0130485024;472128.42060986464;528726.0528959597;477394.26078936143;438210.9650467479;443492.7161922392;461361.34801107127;457874.65070968727;265206.4245511935;478767.1480033989;431505.12805928;431312.62288444734;274727.5295995403;319975.17213553557;467871.8059836037;205195.10111670205;283710.8348319231;275.2659009561294;2533718.3564488003;1211541.9535151487;278169.05627847573;692802.1484561707;0;40;0;58;66;69;0;3;152;149;1502415196259.7837;574185639004.8877;1263716262689.9292;113746.86956675266;14140.762612001536;-0.0;0.0;5817683.122656645;1086966.3345570047;3.2112147975372114;677722.4760511683;4.833949625310095;0.6116425353090904
6925;2019-07-09 12:25:45.140;838;835;273;271;243;70;51;53;-22;42;756;285;-23;18;230;202;264;773;320;51;50;-8;844;386;391;140;391;306;843;278.0;-1.0;2796.0;374.0;0.0;98;11;72;1;0;0;1;0;0;0;1;1;0;0;0;26723.171875;13963.169921875;9110.7822265625;2410.10229492188;766.0;282647;654.0;0.0;Calculated values ==>;1562667945.14;356.96000000000004;356.66;300.46000000000004;300.26000000000005;297.46000000000004;280.16;277.0612115527968;278.26000000000005;278.46000000000004;270.96000000000004;277.36;348.76;301.66;270.86;274.96000000000004;296.16;293.36;299.56;350.46000000000004;278.26000000000005;278.16;338.56000000000006;349.76;272.36;242.56692532238324;268.3187672390254;277.0612115527968;305.16;8440000.0;3860000.0;3910000.0;1400000.0;3910000.0;3060000.0;8430000.0;0.04633333333333333;0.0;0.466;0.06233333333333334;0.0;0.04633333333333333;0.0;13963.169921875;9110.7822265625;2410.10229492188;26723.171875;493212.5375197655;492851.17785462027;269339.681686476;268605.13508098986;258977.30018690557;428316.9747201074;429391.2408850475;437585.1090581189;472882.7909566239;529039.9816895401;477743.60295760655;437427.84448784514;443639.0469653982;458864.16341190075;455677.0537563929;266043.61572396214;483147.18574462784;429391.2408850475;429186.24040697404;274308.8830629234;321233.1047070471;467950.7000000316;209189.8686528027;209189.8686528027;276.8612634897486;2534172.7178472816;1211781.278332739;278209.1872190975;692955.6719042008;0;40;0;58;66;69;0;3;152;149;1502645072860.6238;574270267205.197;1263899923890.6003;106432.18202887736;16129.42515397727;-0.0;10193.165224609938;5819518.559701793;1087218.6702064984;3.2112147975372114;677807.4474093651;5.209326981408084;0.6335742701051104
6926;2019-07-09 12:26:45.081;851;848;311;314;276;72;60;62;-18;49;760;287;-20;17;229;206;264;768;314;59;59;-9;805;376;381;139;379;306;801;-2.0;-1.0;319.0;35.0;0.0;0;11;82;1;0;0;1;1;0;0;1;1;0;1;0;43658.51953125;14141.9765625;23297.060546875;2401.04541015625;769.0;282648;653.0;0.0;Calculated values ==>;1562668005.081;358.26;357.96000000000004;304.26000000000005;304.56;300.76000000000005;280.36;276.0463484220469;279.16;279.36;271.36;278.06;349.16;301.86;271.16;274.86;296.06;293.76000000000005;299.56;349.96000000000004;279.06;279.06;338.46000000000004;350.06000000000006;272.26000000000005;242.35481222062532;268.3187672390254;276.0463484220469;304.56;8050000.0;3760000.0;3810000.0;1390000.0;3790000.0;3060000.0;8009999.999999999;0.0;0.0;0.05316666666666667;0.005833333333333333;0.0;0.0;0.0;14141.9765625;23297.060546875;2401.04541015625;43658.51953125;498779.51734063134;498708.97077267163;290183.09186454123;292087.1579910693;272956.40994051343;429045.3911783415;433760.4860706929;438210.9650467479;473699.0552649324;529458.4190747546;477976.2318651705;437898.67151236854;443492.7161922392;460607.53501476627;457885.29833947134;267978.1064127871;486722.56357515446;433573.6566971068;433573.6566971068;273890.2417152289;322491.0997442508;467990.2428578861;206601.01058354555;209189.8686528027;275.83222759185355;2534758.6552033243;1212015.2575806542;278249.24069194705;693225.4716963102;0;40;0;58;67;69;0;3;152;149;1502876445120.565;574353884900.1758;1264083343350.5537;12313.929245626925;1524.7705216003199;-0.0;0.0;5820507.137570417;1087365.6438374317;3.2112147975372114;677892.3069255558;0.3473562023985001;0.04368115468137225
6927;2019-07-09 12:27:45.101;841;838;293;291;261;45;42;47;-26;51;764;286;-28;15;231;197;264;749;308;42;41;-11;781;360;365;132;364;299;778;-2.0;-1.0;852.0;0.0;0.0;0;1;63;1;0;0;1;1;0;0;1;1;0;0;0;40363.8828125;12228.662109375;22834.52734375;2354.1982421875;771.0;282649;651.0;0.0;Calculated values ==>;1562668065.101;357.26;356.96000000000004;302.46000000000004;302.26000000000005;299.26000000000005;277.66;274.38016830617;277.36;277.86;270.56;278.26000000000005;349.56000000000006;301.76000000000005;270.36;274.66;296.26000000000005;292.86;299.56;348.06000000000006;277.36;277.26000000000005;338.26;350.26;272.06;240.83765695389522;267.47669482898436;274.38016830617;303.96000000000004;7809999.999999999;3600000.0;3650000.0;1320000.0;3640000.0;2990000.0;7780000.0;0.0;0.0;0.142;0.0;0.0;0.0;0.0;12228.662109375;22834.52734375;2354.1982421875;40363.8828125;499527.10048109456;499371.0212403486;282830.6412691546;281772.548201973;268341.5471406469;430148.3826014536;434408.92020770046;438544.20172432164;474793.84568264754;530408.5386915257;478725.8396019957;438236.7768127522;444613.46213006455;463162.2360548347;459196.6552382944;269353.5225483474;486172.35697623686;434408.92020770046;434228.3108271235;273052.9745269728;323329.7980282076;468758.4909427722;203019.46007791444;209189.8686528027;274.38016830617;2535459.0752848615;1212235.0861546241;278288.8809313808;693610.0297385763;0;40;0;58;67;69;0;3;152;149;1503100319720.494;574435212000.1499;1264264903850.496;33444.51331378982;0.0;-0.0;0.0;5820888.585031742;1087378.3544939146;3.2112147975372114;677892.3069255558;0.8938227752863575;0.1008188896451501
6928;2019-07-09 12:28:45.102;844;845;279;277;236;32;30;34;-32;48;770;285;-34;13;231;184;264;758;308;30;30;-13;807;347;352;128;351;294;804;711.0;-1.0;1791.0;170.0;0.0;0;1;45;1;0;0;1;1;0;0;1;1;0;1;0;38950.09765625;11056.357421875;23685.236328125;2331.64526367188;772.0;282650;649.0;0.0;Calculated values ==>;1562668125.102;357.56000000000006;357.66;301.06;300.86;296.76000000000005;276.36;272.9856168485579;276.16;276.56;269.96000000000004;277.96000000000004;350.16;301.66;269.76000000000005;274.46000000000004;296.26000000000005;291.56;299.56;348.96000000000004;276.16;276.16;338.06000000000006;350.36;271.86;239.943914813709;266.86631818009863;272.9856168485579;303.96000000000004;8070000.0;3470000.0000000005;3520000.0000000005;1280000.0;3510000.0;2940000.0;8040000.000000001;0.11850000000000001;0.0;0.2985;0.028333333333333332;0.0;0.11850000000000001;0.0;11056.357421875;23685.236328125;2331.64526367188;38950.09765625;497573.6998293283;497996.54340206925;274000.990063727;273169.89476806676;258113.57524466814;430988.63858405815;435432.7099294878;438743.29367333796;475014.25861372735;531409.9673086042;479224.726903763;438439.1573181969;445319.6122678438;465081.9273043654;459491.48291755567;267870.61439761554;484853.0840119613;435432.7099294878;435432.7099294878;272215.72791638016;323749.15769815433;469110.7402285309;199223.45569058214;199223.45569058214;272.83741162069146;2536120.0361371334;1212429.1312178473;278327.9302780274;693997.7008964518;0;40;0;58;67;69;0;3;152;149;1503315423305.2341;574513213300.0557;1264442806815.2812;71496.6716378526;7646.806395241882;-0.0;27990.79662731032;5821763.109480447;1087442.078942521;3.2112147975372114;678125.5674514456;2.8898007703318234;0.27303940095398177
6929;2019-07-09 12:29:45.102;860;862;277;276;237;27;28;25;-36;43;776;283;-37;16;232;177;264;778;322;31;28;-14;794;342;347;129;346;291;793;1275.0;-1.0;1269.0;181.0;0.0;0;100;22;1;0;0;1;1;0;0;1;0;0;0;0;35616.7578125;9214.6484375;23358.2109375;1341.66149902344;771.0;282651;648.0;0.0;Calculated values ==>;1562668185.102;359.16;359.36;300.86;300.76000000000005;296.86;275.86;272.43898195401505;275.96000000000004;275.66;269.56;277.46000000000004;350.76;301.46000000000004;269.46000000000004;274.76000000000005;296.36;290.86;299.56;350.96000000000004;276.26000000000005;275.96000000000004;337.96000000000004;350.26;271.76000000000005;240.16925963744896;266.49643012054327;272.43898195401505;305.36;7940000.000000001;3420000.0000000005;3470000.0000000005;1290000.0;3460000.0;2910000.0;7930000.0;0.2125;0.0;0.2115;0.030166666666666668;0.0;0.2125;0.0;9214.6484375;23358.2109375;1341.66149902344;35616.7578125;501075.36386067595;501451.34170526237;273924.4253137282;273500.4926232932;258876.82900736638;431298.55289687274;436275.0404744783;438804.5743133056;474404.2798038372;532256.9909587277;479363.17746198765;438653.51851114654;446325.17518739594;465935.7363171453;459343.66283655516;268588.01599856286;489072.02105621906;436785.07718009397;436275.0404744783;271797.11229066993;323329.7980282076;468876.6448923797;197902.7569280281;197902.7569280281;272.2931667391422;2536741.426599373;1212598.0562666755;278358.5411677165;694389.7296236653;0;40;0;58;67;69;0;3;152;149;1503525123305.2341;574590313300.0557;1264618306815.2812;50950.73437698619;8174.378953591273;-0.0;50654.11025362066;5822783.5045305705;1087573.9221537614;3.2112147975372114;678780.9416754533;3.236938655037367;0.2601857295551673
6930;2019-07-09 12:30:45.133;872;874;292;292;243;21;26;18;-39;40;785;282;-40;8;233;175;264;789;325;31;26;-14;763;340;345;132;344;289;765;-1.0;-2.0;2841.0;325.0;3.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18801.705078125;7390.67724609375;8007.171875;1333.28637695312;774.0;282652;647.0;0.0;Calculated values ==>;1562668245.133;360.36;360.56000000000006;302.36;302.36;297.46000000000004;275.26000000000005;272.21867820750657;275.76000000000005;274.96000000000004;269.26000000000005;277.16;351.66;301.36;269.16;273.96000000000004;296.46000000000004;290.66;299.56;352.06000000000006;276.26000000000005;275.76000000000005;337.86;350.56000000000006;271.76000000000005;240.83765695389522;266.24828229547654;272.21867820750657;305.66;7630000.0;3400000.0;3450000.0;1320000.0;3440000.0;2890000.0;7650000.0;0.0;0.0;0.4735;0.05416666666666667;0.0005;0.0005;0.0;7390.67724609375;8007.171875;1333.28637695312;18801.705078125;505506.5412688271;505610.35689704196;283837.4524823976;283837.4524823976;262208.85739439714;431420.45991060114;436404.46448911616;438796.5983761049;473727.59171134117;533337.0046531012;479493.4974520871;438646.031827757;445598.92903020006;466351.2955456792;459392.7659864962;270507.13000564947;493487.57360359613;437248.36859348085;436404.46448911616;271378.50176498963;324587.8981780222;468464.7437268148;197195.77570806976;283837.4524823976;272.003458586338;2537195.1480910797;1212736.5054756245;278380.8439171154;694651.2428587273;0;40;0;58;67;69;0;3;152;149;1503732830564.8843;574668653754.9237;1264792396714.988;114397.98953331463;14693.735767682025;-0.0;76.28350600335928;5824162.122478952;1087764.588236056;3.2112147975372114;679203.9133785999;7.720217723541752;1.0044942694763317
