;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6931;2019-07-09 12:31:45.113;871;855;289;288;263;38;27;18;-33;38;793;282;-34;8;232;185;264;681;329;29;26;-13;711;355;359;134;359;298;712;-1.0;-1.0;1473.0;314.0;0.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18001.185546875;6880.42529296875;7531.197265625;1361.63049316406;776.0;282653;646.0;0.0;Calculated values ==>;1562668305.113;360.26;358.66;302.06;301.96000000000004;299.46000000000004;276.96000000000004;273.8482719121499;275.86;274.96000000000004;269.86;276.96000000000004;352.46000000000004;301.36;269.76000000000005;273.96000000000004;296.36;291.66;299.56;341.26;276.06;275.76000000000005;337.76;350.76;271.86;241.2770596917726;267.35522164206344;273.8482719121499;306.06;7109999.999999999;3550000.0;3590000.0;1340000.0;3590000.0;2980000.0;7120000.0;0.0;0.0;0.2455;0.052333333333333336;0.0;0.0;0.0;6880.42529296875;7531.197265625;1361.63049316406;18001.185546875;509837.66522978013;507607.1955483148;291864.6666762616;290820.95689973433;274141.5711110814;430477.46260093397;433179.5611339069;437690.7340488345;473273.9119493556;533498.5928320066;478388.4730314526;437535.75006952346;443808.3536081526;464038.2431886511;458355.6712287806;274749.62551118335;482857.44275422;433543.1123277296;432996.96884297003;270959.89632461156;325426.6669566859;468287.17430808354;200833.51110394785;283837.4524823976;273.50563479347574;2537501.7366161337;1212855.391688203;278403.2940718267;694780.6861061372;0;40;0;58;67;69;0;3;152;149;1503943960164.9514;574748427154.9491;1264968438015.044;58148.44823296967;13996.741707683104;-0.0;0.0;5825599.530165134;1088003.595852656;3.2112147975372114;679204.5488625849;4.573894155119304;0.6381741056352344
6932;2019-07-09 12:32:45.144;846;837;289;288;267;42;27;22;-17;36;799;283;-23;9;231;192;264;612;307;27;26;-13;722;347;352;139;352;307;725;-3.0;-1.0;1243.0;116.0;0.0;98;100;14;1;0;0;1;0;0;0;1;0;0;0;0;19125.080078125;7856.9814453125;7644.8994140625;1384.77282714844;777.0;282654;644.0;0.0;Calculated values ==>;1562668365.144;357.76;356.86;302.06;301.96000000000004;299.86;277.36;272.9856168485579;275.86;275.36;271.46000000000004;276.76000000000005;353.06000000000006;301.46000000000004;270.86;274.06;296.26000000000005;292.36;299.56;334.36;275.86;275.76000000000005;337.56000000000006;350.86;271.86;242.35481222062532;268.43790593516167;272.9856168485579;303.86;7220000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3070000.0;7250000.0;0.0;0.0;0.20716666666666667;0.01933333333333333;0.0;0.0;0.0;7856.9814453125;7644.8994140625;1384.77282714844;19125.080078125;505515.59753406973;504018.38487072714;288388.6641469851;287596.6773476617;274898.09422147955;430988.63858405815;434908.32959617284;438141.6509260687;472424.9728513876;533456.5562643654;477385.8441518087;437198.53567211574;442105.1117696454;464936.0064030323;460560.252468381;273699.5052046656;470369.4506076563;434908.32959617284;434732.59635344753;270122.7006405761;325846.0620002231;467594.02958560036;199186.69954652773;283837.4524823976;272.8228899193146;2537811.282012916;1212978.2668640264;278426.19259100704;694907.2189202848;0;40;0;58;67;69;0;3;152;149;1504157370370.4397;574830369470.1366;1265150031790.4595;49503.50076079491;5189.2083807554045;-0.0;0.0;5826497.093243582;1088163.5613765996;3.2112147975372114;679204.5488625849;3.238812742704516;0.39408135585309234
6933;2019-07-09 12:33:45.124;820;829;293;293;264;32;21;22;-11;35;801;283;-13;11;231;190;264;667;294;21;21;-12;746;339;344;144;344;312;749;124.0;-1.0;364.0;35.0;0.0;4;100;33;1;0;0;1;0;0;0;1;0;0;0;0;17349.521484375;9454.44921875;4255.1787109375;1402.595703125;775.0;282655;643.0;0.0;Calculated values ==>;1562668425.124;355.16;356.06000000000006;302.46000000000004;302.46000000000004;299.56;276.36;272.10816812424576;275.26000000000005;275.36;272.06;276.66;353.26;301.46000000000004;271.86;274.26000000000005;296.26000000000005;292.16;299.56;339.86;275.26000000000005;275.26000000000005;337.46000000000004;350.66;271.96000000000004;243.40439225979637;269.02936301313275;272.10816812424576;302.56;7459999.999999999;3390000.0;3440000.0;1440000.0;3440000.0;3120000.0;7490000.000000001;0.020666666666666667;0.0;0.06066666666666667;0.005833333333333333;0.0;0.020666666666666667;0.0;9454.44921875;4255.1787109375;1402.595703125;17349.521484375;499748.541060219;500742.7508749011;286768.2023874998;286768.2023874998;271495.05548634124;431480.97241316177;435788.3778597848;437953.8592893559;471666.44639072387;533295.1026270596;476758.51237322757;437637.45612594887;441353.2758899251;466095.5127214953;461529.1880397757;271718.8285755209;476467.1792762599;435788.3778597848;435788.3778597848;269704.110367413;325007.27902157017;466994.4357557345;197155.9314356806;197155.9314356806;271.983538092701;2538115.135707696;1213122.4806989655;278449.4129194097;695006.353182252;0;40;0;58;67;69;0;3;152;149;1504366100770.506;574915241170.1636;1265335669890.5186;14608.40762312297;1574.0579418669809;-0.0;4931.737226098154;5827031.1810583165;1088219.903142455;3.2112147975372114;679245.6329735453;1.3971605571825825;0.12912115892063566
6934;2019-07-09 12:34:45.115;802;820;299;300;265;29;21;18;-13;34;798;282;-14;11;232;189;264;713;301;23;21;-12;791;337;342;146;342;314;795;295.0;0.0;460.0;0.0;0.0;1;100;47;1;0;0;1;0;0;0;1;0;0;0;0;19868.4921875;11139.2978515625;4464.31103515625;1403.05847167969;773.0;282656;642.0;0.0;Calculated values ==>;1562668485.115;353.36;355.16;303.06;303.16;299.66;276.06;271.8864255623528;275.26000000000005;274.96000000000004;271.86;276.56;352.96000000000004;301.36;271.76000000000005;274.26000000000005;296.36;292.06;299.56;344.46000000000004;275.46000000000004;275.26000000000005;337.36;350.46000000000004;271.96000000000004;243.81672145450628;269.2639976450953;271.8864255623528;303.26000000000005;7909999.999999999;3370000.0000000005;3420000.0000000005;1460000.0;3420000.0000000005;3140000.0;7950000.0;0.04916666666666667;0.0;0.07666666666666666;0.0;0.0;0.04916666666666667;0.0;11139.2978515625;4464.31103515625;1403.05847167969;19868.4921875;492883.78926588927;495168.4358832643;284114.6169590301;284648.35127202346;268919.3638547106;431601.1154718507;436261.27588737174;437179.3288687813;471301.5102264595;532832.6778699801;476388.4013727156;437019.13673288765;440927.56204847124;466510.08169652807;461704.16707531514;268760.1572114829;478648.0508479068;436599.21735064604;436261.27588737174;269285.52512055053;324168.52440917626;466713.13901979034;196932.73060853916;196932.73060853916;271.8864255623528;2538425.239298786;1213294.069515521;278472.78986377415;695079.0046973644;0;40;0;58;67;69;0;3;152;149;1504571869900.2903;575002228120.0723;1265523441720.3215;18418.90586661856;0.0;-0.0;11766.986809542603;5827306.3673863;1088233.0183243845;3.2112147975372114;679384.7681336247;1.7749446167214173;0.12889223207301365
6935;2019-07-09 12:35:45.085;799;816;298;302;268;31;20;19;-14;32;793;281;-15;9;232;189;264;741;298;26;20;-11;821;347;351;147;351;310;824;-3.0;-1.0;1607.0;351.0;0.0;1;100;52;1;0;0;1;0;0;0;1;0;0;0;0;21406.78125;11871.9599609375;4548.40966796875;1384.0158691406198;769.0;282657;642.0;0.0;Calculated values ==>;1562668545.085;353.06000000000006;354.76;302.96000000000004;303.36;299.96000000000004;276.26000000000005;272.9856168485579;275.16;275.06;271.76000000000005;276.36;352.46000000000004;301.26000000000005;271.66;274.06;296.36;292.06;299.56;347.26;275.76000000000005;275.16;337.36;350.06000000000006;272.06;244.02132995426717;268.7936212382143;272.9856168485579;302.96000000000004;8209999.999999999;3470000.0000000005;3510000.0;1470000.0;3510000.0;3100000.0;8240000.000000001;0.0;0.0;0.2678333333333333;0.058499999999999996;0.0;0.0;0.0;11871.9599609375;4548.40966796875;1384.0158691406198;21406.78125;489484.13016019936;491788.15310586296;280795.9678738013;282671.6088427903;268471.2368911102;430988.63858405815;433916.2326774631;437934.0026956884;470969.3238023553;532607.2312891006;476775.5687450562;437776.4333770113;441474.6228121385;465211.60993853054;460160.4148215667;267145.0011545198;479995.0635503598;434975.17651431775;433916.2326774631;269285.52512055053;322491.0997442508;466672.5476016336;198828.79411500497;196932.73060853916;272.68131818042934;2538769.0279306234;1213485.7341171424;278496.0038704823;695154.0731502566;0;40;0;58;67;69;0;3;152;149;1504779665950.3894;575090084170.1141;1265710548120.411;64040.34503152637;15668.859578967775;-0.0;0.0;5827993.184230567;1088363.5268673566;3.2112147975372114;679482.7773279726;4.476942190407986;0.5740909123244884
6936;2019-07-09 12:36:45.126;810;818;277;279;262;45;29;26;-4;31;779;280;-10;13;232;194;264;754;304;30;28;-11;813;363;368;141;368;311;816;-2.0;-1.0;454.0;201.0;0.0;1;1;58;1;0;0;1;0;0;0;1;0;1;0;0;21283.123046875;12247.123046875;4479.42626953125;2400.68505859375;763.0;282658;641.0;0.0;Calculated values ==>;1562668605.126;354.16;354.96000000000004;300.86;301.06;299.36;277.66;274.69669130483857;276.06;275.76000000000005;272.76000000000005;276.26000000000005;351.06000000000006;301.16;272.16;274.46000000000004;296.36;292.56;299.56;348.56000000000006;276.16;275.96000000000004;337.26;349.46000000000004;272.06;242.77792619122317;268.91163127593666;274.69669130483857;303.56;8130000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3110000.0;8159999.999999999;0.0;0.0;0.07566666666666667;0.033499999999999995;0.0;0.0;0.0;12247.123046875;4479.42626953125;2400.68505859375;21283.123046875;491947.09339502495;492863.9052029552;272399.3768547516;273204.7436466185;266661.4339584473;429947.3805835815;431235.39005551004;439272.27964313584;471669.41905304807;531067.5055544617;476532.09966139105;438336.84446586855;441865.84420653095;462695.5800010653;458307.65034547617;267554.0330377351;482954.34997010155;431426.1458468794;431043.9853271768;268866.9448851554;319975.17213553557;467513.824796885;202526.71638089587;196932.73060853916;274.20277876797655;2539125.02022773;1213686.8638199484;278527.5645965911;695229.356524774;0;40;0;58;67;69;0;3;152;150;1504995513344.9917;575176543209.9548;1265896975425.0674;17913.74762017616;8877.068131935635;-0.0;0.0;5828676.6016844325;1088568.216039992;3.2112147975372114;679482.7773279726;1.4006633278425438;0.20111734222311317
6937;2019-07-09 12:37:45.106;821;824;261;261;243;62;42;43;8;36;730;279;4;22;231;200;264;762;314;43;41;-13;884;369;374;136;374;313;886;-1.0;-1.0;603.0;85.0;8.0;51;1;73;1;0;0;1;0;0;0;1;0;1;0;0;25501.41796875;14535.79296875;7245.99072265625;2435.34692382812;757.0;282659;640.0;0.0;Calculated values ==>;1562668665.106;355.26;355.56000000000006;299.26000000000005;299.26000000000005;297.46000000000004;279.36;275.3239800832674;277.36;277.46000000000004;273.96000000000004;276.76000000000005;346.16;301.06;273.56;275.36;296.26000000000005;293.16;299.56;349.36;277.46000000000004;277.26000000000005;337.16;348.86;271.86;241.71165711629368;269.14681796795327;275.3239800832674;304.56;8840000.0;3690000.0;3740000.0;1360000.0;3740000.0;3130000.0;8860000.0;0.0;0.0;0.1005;0.014166666666666666;0.0013333333333333333;0.0013333333333333333;0.0;14535.79296875;7245.99072265625;2435.34692382812;25501.41796875;486665.89884975355;486947.47180077294;263275.51770796475;263275.51770796475;257528.63334502184;429537.3511455088;432146.86541600834;440683.66314903874;472818.15071447083;525767.216333756;476161.314021582;440070.1442045368;442796.7452417347;461650.62628225127;458174.6768606203;264346.13376745343;476693.6977555635;432336.3039009257;431956.8040880543;268448.3696465944;317459.4925940039;468010.6732501067;204765.7419642921;263275.51770796475;275.09636928490653;2539514.7614459256;1213909.9803898274;278567.85142970196;695327.0357624706;0;40;0;58;67;69;0;3;152;150;1505218039145.0625;575259615509.9812;1266084113025.127;23709.75107906704;3729.303193215707;-0.0;224.90838184011938;5829023.348552873;1088673.2341167035;3.2112147975372114;679484.650939743;1.142330323672623;0.14549921973937333
6938;2019-07-09 12:38:45.107;844;842;275;273;240;76;52;55;11;41;717;280;9;29;231;202;265;783;316;50;51;-13;859;390;394;132;394;309;860;-2.0;-1.0;2925.0;294.0;0.0;98;1;65;1;0;0;1;0;0;0;1;0;1;0;0;26522.3046875;13507.1435546875;9231.5126953125;2419.78369140625;751.0;282660;638.0;0.0;Calculated values ==>;1562668725.107;357.56000000000006;357.36;300.66;300.46000000000004;297.16;280.76000000000005;277.46169734231523;278.36;278.66;274.26000000000005;277.26000000000005;344.86;301.16;274.06;276.06;296.26000000000005;293.36;299.66;351.46000000000004;278.16;278.26000000000005;336.96000000000004;348.26;271.86;240.83765695389522;268.67533136820026;277.46169734231523;304.76000000000005;8590000.0;3900000.0;3940000.0;1320000.0;3940000.0;3090000.0;8600000.0;0.0;0.0;0.4875;0.049;0.0;0.0;0.0;13507.1435546875;9231.5126953125;2419.78369140625;26522.3046875;492703.9118807017;492301.5794039765;269214.9920454782;268495.2374339877;257429.52377827326;428017.0890761298;428765.1900944123;441985.3313433802;473824.5983165287;524714.1674688201;476784.25519483344;441685.6382270979;444638.62758169504;458528.2439524125;455007.09454796347;265723.4463753161;482984.29197518236;428347.4272737611;428556.74399644317;267611.2341011182;314944.0575458753;468562.6788159988;210261.7833874947;263275.51770796475;277.2832030389746;2539948.299694777;1214143.6754230214;278608.3115259312;695464.3505798755;0;40;0;58;67;69;0;3;152;150;1505448442985.6997;575340016850.2036;1266270716135.643;112965.22962849418;12656.743875996699;-0.0;0.0;5830162.325711222;1088809.7867851644;3.2112147975372114;679486.5252075008;4.993233833141609;0.6270050247538836
6939;2019-07-09 12:39:45.097;860;857;313;316;277;74;61;64;-4;49;728;281;0;35;231;205;265;768;315;59;60;-13;819;376;381;132;379;309;815;85.0;-1.0;158.0;157.0;0.0;0;1;78;1;0;0;1;0;1;0;1;0;1;0;0;43945.88671875;14037.7197265625;23694.9921875;2417.28247070312;745.0;282661;637.0;0.0;Calculated values ==>;1562668785.097;359.16;358.86;304.46000000000004;304.76000000000005;300.86;280.56;276.0463484220469;279.26000000000005;279.56;272.76000000000005;278.06;345.96000000000004;301.26000000000005;273.16;276.66;296.26000000000005;293.66;299.66;349.96000000000004;279.06;279.16;336.86;347.66;271.86;240.83765695389522;268.67533136820026;276.0463484220469;304.66;8190000.000000001;3760000.0;3810000.0;1320000.0;3790000.0;3090000.0;8150000.0;0.014166666666666666;0.0;0.026333333333333334;0.026166666666666668;0.0;0.014166666666666666;0.0;14037.7197265625;23694.9921875;2417.28247070312;43945.88671875;498817.0848562296;498742.34490860597;289410.1396854343;291181.566564844;272461.6707963133;429045.3911783415;433946.742482298;439711.5781995815;474600.1136263702;525871.0402352157;476901.3797740892;440323.94343122264;445506.6431651295;460882.8016222818;457744.99276624026;267615.4651070544;485275.72565333266;433573.6566971068;433760.4860706929;267192.67376467976;312428.86344474956;468562.6788159988;204795.7480256912;204795.7480256912;275.1417004664697;2540535.4367484343;1214373.177692735;278648.6136923142;695738.6923882621;0;40;0;58;67;70;0;3;152;150;1505680904234.8127;575419203649.9015;1266456085234.9358;6186.116861245778;6901.901355679715;-0.0;3243.6671223041903;5831155.088106868;1088972.7483300215;3.2112147975372114;679513.551261657;0.40676681502666723;0.05588744056930386
6940;2019-07-09 12:40:45.138;856;855;297;296;259;45;42;47;-24;51;745;281;-25;30;232;195;265;767;308;42;41;-12;808;360;365;129;364;300;805;-1.0;0.0;984.0;0.0;0.0;0;0;58;1;0;0;1;0;1;0;1;0;1;1;0;41343.45703125;12163.3154296875;23580.375;2352.87915039062;740.0;282662;638.0;0.0;Calculated values ==>;1562668845.138;358.76;358.66;302.86;302.76000000000005;299.06;277.66;274.38016830617;277.36;277.86;270.76000000000005;278.26000000000005;347.66;301.26000000000005;270.66;276.16;296.36;292.66;299.66;349.86;277.36;277.26000000000005;336.96000000000004;347.16;271.96000000000004;240.16925963744896;267.5978703862781;274.38016830617;303.96000000000004;8080000.0;3600000.0;3650000.0;1290000.0;3640000.0;3000000.0;8050000.0;0.0;0.0;0.164;0.0;0.0;0.0;0.0;12163.3154296875;23580.375;2352.87915039062;41343.45703125;499233.5119654483;499360.86951522174;282051.87762023194;281562.69317817467;266109.89014515176;430148.3826014536;434408.92020770046;438627.8345891578;475176.14485555404;528351.6062825853;478025.4457861719;438474.17998885084;446546.43397511006;463295.34959360014;458923.6217875544;268194.82220705226;486155.041868912;434408.92020770046;434228.3108271235;267611.2341011182;310333.04987691523;469071.51707283757;203019.46007791444;204795.7480256912;274.38016830617;2541246.6669566277;1214591.6688531747;278688.39220266166;696132.9229892824;0;40;0;58;67;70;0;3;152;150;1505904857165.2893;575497557155.0682;1266638910080.325;38639.77341984391;0.0;-0.0;0.0;5831528.892451881;1089030.3034772684;3.2112147975372114;679540.6002919493;1.0142586024346363;0.11440346894018387
6941;2019-07-09 12:41:45.118;863;865;274;271;238;37;33;36;-30;50;762;281;-32;15;233;185;265;768;309;35;33;-11;786;354;359;135;357;296;782;741.0;-1.0;2640.0;14.0;0.0;0;100;42;1;0;0;1;0;1;0;1;0;0;1;0;36634.515625;10609.1533203125;22890.61328125;1355.654296875;735.0;282663;637.0;0.0;Calculated values ==>;1562668905.118;359.46000000000004;359.66;300.56;300.26000000000005;296.96000000000004;276.86;273.7412296467126;276.46000000000004;276.76000000000005;270.16;278.16;349.36;301.26000000000005;269.96000000000004;274.66;296.46000000000004;291.66;299.66;349.96000000000004;276.66;276.46000000000004;336.86;346.66;272.06;241.49495122638035;267.1113755279542;273.7412296467126;304.06;7859999.999999999;3540000.0;3590000.0;1350000.0;3570000.0000000005;2960000.0;7820000.0;0.1235;0.0;0.44;0.0023333333333333335;0.0;0.1235;0.0;10609.1533203125;22890.61328125;1355.654296875;36634.515625;502218.6309497139;502857.5278733104;273427.4134178371;272154.26870800706;259669.41680189935;430542.39183029096;434263.8640799596;438602.1121803833;474312.4687567378;530427.9792065774;478520.36253656045;438296.42880847026;445208.40686217137;464464.4457187545;458515.6908689271;269449.2714531572;488663.80257555685;434621.1652425816;434263.8640799596;267192.67376467976;308237.3991652946;468345.8528238868;201422.34393949606;201422.34393949606;273.7316215382415;2541896.2667901567;1214781.3761692941;278719.28634658357;696520.052139004;0;40;0;58;67;70;0;3;152;150;1506121984765.3584;575576730755.0934;1266817650480.3818;104359.09802599039;622.821520730245;-0.0;28755.927737347243;5832720.152495221;1089035.4919265497;3.2112147975372114;679780.153145593;3.836931066583766;0.3561166020304895
6942;2019-07-09 12:42:45.129;868;872;284;284;238;31;27;29;-34;47;779;282;-36;7;234;177;265;774;320;28;27;-9;815;346;351;137;350;293;813;584.0;-1.0;2095.0;31.0;0.0;0;100;23;1;0;0;1;0;1;0;1;0;0;0;0;36545.5703125;9464.744140625;23874.56640625;1334.78405761719;730.0;282664;637.0;0.0;Calculated values ==>;1562668965.129;359.96000000000004;360.36;301.56;301.56;296.96000000000004;276.26000000000005;272.8767566201714;275.86;276.06;269.76000000000005;277.86;351.06000000000006;301.36;269.56;273.86;296.56;290.86;299.66;350.56000000000006;275.96000000000004;275.86;336.86;346.16;272.26000000000005;241.92719264551067;266.74333088950624;272.8767566201714;305.16;8150000.0;3460000.0;3510000.0;1370000.0;3500000.0;2930000.0;8130000.0;0.09733333333333333;0.0;0.3491666666666667;0.005166666666666667;0.0;0.09733333333333333;0.0;9464.744140625;23874.56640625;1334.78405761719;36545.5703125;500344.07841435133;501102.05913341156;275478.41220900696;275478.41220900696;258438.42471346675;431051.2098666511;435149.99214662175;438662.4006545466;473762.2839209553;532418.2575636595;479004.1054784833;438358.4652479722;444668.6123976786;465615.5433184189;458709.06756252877;267822.7936023978;486421.5560062447;435324.3436479372;435149.99214662175;267192.67376467976;306141.9092990094;468266.90819828433;199270.991385761;199270.991385761;272.85194336005196;2542506.2126417113;1214948.689316361;278741.7107765656;696909.8334160028;0;40;0;58;67;70;0;3;152;150;1506335023815.0671;575658345714.9818;1266994382875.1404;83587.50040301765;1389.812236864704;-0.0;22958.889407390445;5834286.661287292;1089052.2669493638;3.2112147975372114;680211.1889632918;3.112877301583216;0.30442358169287664
6943;2019-07-09 12:43:45.109;879;881;299;299;255;26;27;23;-28;44;783;282;-32;7;235;179;265;782;323;22;26;-7;774;339;344;142;343;291;772;-2.0;-1.0;1931.0;94.0;0.0;0;100;2;1;0;0;1;0;1;0;1;0;0;0;0;34036.66796875;7538.83837890625;22586.5859375;1311.92919921875;726.0;282665;636.0;0.0;Calculated values ==>;1562669025.109;361.06000000000006;361.26;303.06;303.06;298.66;275.76000000000005;272.10816812424576;275.86;275.46000000000004;270.36;277.56;351.46000000000004;301.36;269.96000000000004;273.86;296.66;291.06;299.66;351.36;275.36;275.76000000000005;336.76000000000005;345.76;272.46000000000004;242.98782864720522;266.49643012054327;272.10816812424576;305.46000000000004;7740000.000000001;3390000.0;3440000.0;1420000.0;3429999.9999999995;2910000.0;7720000.0;0.0;0.0;0.3218333333333333;0.015666666666666666;0.0;0.0;0.0;7538.83837890625;22586.5859375;1311.92919921875;34036.66796875;505525.04846162285;505976.64431647625;287049.8658927539;287049.8658927539;266344.8191750542;431480.97241316177;436807.2591212649;440003.2165831783;472817.88148187683;532981.5845737092;479249.1443045996;439406.042868395;445065.29865598975;466749.4165698574;460080.732415383;270196.6293388612;491767.60168098536;435959.2455354026;436638.48483660107;266774.11836628895;304465.6318710359;467772.34329588304;197234.37725439508;199270.991385761;272.01482922281366;2543094.201899136;1215090.3386052283;278763.7593683983;697296.8806269006;0;40;0;58;67;70;0;3;152;150;1506543454315.1333;575742017815.0084;1267169524475.196;78131.10479064673;4238.428134649978;-0.0;0.0;5835633.867112653;1089099.1533184736;3.2112147975372114;680402.4492670548;2.6201166355926677;0.32313175246379
6944;2019-07-09 12:44:45.120;880;876;290;288;253;24;21;18;-15;40;776;283;-19;14;235;180;265;725;325;20;20;-6;716;347;352;146;352;295;717;-1.0;-1.0;2925.0;759.0;0.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18314.888671875;6924.75390625;7618.416015625;1318.34948730469;723.0;282666;634.0;0.0;Calculated values ==>;1562669085.12;361.16;360.76;302.16;301.96000000000004;298.46000000000004;275.56;272.9856168485579;275.26000000000005;274.96000000000004;271.66;277.16;350.76;301.46000000000004;271.26000000000005;274.56;296.66;291.16;299.66;345.66;275.16;275.16;336.56;345.46000000000004;272.56;243.81672145450628;266.98899913490544;272.9856168485579;305.66;7159999.999999999;3470000.0000000005;3520000.0000000005;1460000.0;3520000.0000000005;2950000.0;7170000.0;0.0;0.0;0.4875;0.1265;0.0;0.0;0.0;6924.75390625;7618.416015625;1318.34948730469;18314.888671875;510615.98812120786;509997.3818668053;291320.42763556005;289431.53277428023;269020.1893641676;430988.63858405815;433846.63347214006;441072.3702089887;471896.58969717816;531957.4874369982;478873.05154755403;440478.7846046306;445263.9717830113;465455.1258841302;458954.00245643134;274763.39917407127;488896.2454764779;433667.94148197136;433667.94148197136;265937.0223246507;303208.48990285693;467314.4250135951;198655.0084616757;199270.991385761;272.6124656035006;2543530.5448520896;1215210.8906379282;278785.682375904;697548.6351226966;0;40;0;58;67;70;0;3;152;150;1506752292594.848;575828433654.8904;1267345356704.9558;118178.4638518151;33985.41619381781;-0.0;0.0;5837270.080099834;1089417.7437516488;3.2112147975372114;680402.4492670548;9.593272631723393;1.351807112205919
6945;2019-07-09 12:45:45.140;862;845;281;279;256;38;25;20;0;37;764;284;-4;21;233;187;264;592;321;27;24;-5;721;347;352;143;352;308;724;-2.0;-1.0;1691.0;150.0;2.0;98;1;16;1;0;0;1;0;0;0;1;1;0;0;0;20060.685546875;7972.8447265625;7711.76953125;2519.939453125;722.0;282667;634.0;0.0;Calculated values ==>;1562669145.14;359.36;357.66;301.26000000000005;301.06;298.76000000000005;276.96000000000004;272.9856168485579;275.66;275.16;273.16;276.86;349.56000000000006;301.56;272.76000000000005;275.26000000000005;296.46000000000004;291.86;299.56;332.36;275.86;275.56;336.56;345.36;272.66;243.1966462407574;268.5567601203482;272.9856168485579;305.26000000000005;7209999.999999999;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3080000.0;7240000.000000001;0.0;0.0;0.2818333333333333;0.025;0.0003333333333333333;0.0003333333333333333;0.0;7972.8447265625;7711.76953125;2519.939453125;20060.685546875;507774.1176881427;505203.0272853325;282853.84495267074;281600.15780950314;269827.00544692815;430988.63858405815;434556.38421811117;440539.589879252;471996.43091952;529724.3920124897;477377.5321562234;439929.7848208182;443672.2141913368;465195.77574039256;459893.22604025964;273790.66746386397;467122.3696701014;434908.32959617284;434379.6870157575;265937.0223246507;302789.4550866088;467832.4551959069;199259.7836347056;282853.84495267074;272.85176095042897;2543850.447903899;1215335.0786758738;278817.6787791049;697676.4292532364;0;40;0;58;67;70;0;3;153;150;1506963562995.62;575915162555.2073;1267526317005.6172;68000.69205992132;6714.316789030034;-0.0;50.50861402102891;5838822.0902357595;1089757.0212492263;3.2112147975372114;680402.8703124749;4.106967885625915;0.5186289438330575
6946;2019-07-09 12:46:45.110;837;841;287;287;253;35;24;21;8;33;738;285;4;39;233;188;264;651;325;24;23;-5;759;345;350;142;350;312;761;-2.0;-2.0;1919.0;298.0;0.0;64;1;34;1;0;0;1;0;0;0;1;1;0;0;0;20640.69140625;9691.3515625;6610.6904296875;2410.56909179688;720.0;282668;633.0;0.0;Calculated values ==>;1562669205.11;356.86;357.26;301.86;301.86;298.46000000000004;276.66;272.7676641592781;275.56;275.26000000000005;273.96000000000004;276.46000000000004;346.96000000000004;301.66;273.56;277.06;296.46000000000004;291.96000000000004;299.56;338.26;275.56;275.46000000000004;336.46000000000004;345.16;272.66;242.98782864720522;269.02936301313275;272.7676641592781;305.66;7590000.000000001;3450000.0;3500000.0;1420000.0;3500000.0;3120000.0;7609999.999999999;0.0;0.0;0.31983333333333336;0.049666666666666665;0.0;0.0;0.0;9691.3515625;6610.6904296875;2410.56909179688;20640.69140625;500961.2387949435;501344.99335896655;281531.83095664927;281531.83095664927;266186.4652726811;431113.4868728058;434867.2671453463;440897.9299105951;471734.03124744946;526687.7174631988;476993.4093560949;440286.945399369;445494.4773642259;465486.31992542575;460338.9438065274;270780.49638829;472407.40504517127;434867.2671453463;434691.9584858148;265518.4816520846;301951.40411888575;467971.24586402735;198562.56397593726;282853.84495267074;272.56749100006044;2544189.4564549183;1215482.2067102834;278858.7458063833;697795.7234089103;0;40;0;58;67;70;0;3;153;150;1507174057694.8838;576000619804.9083;1267712224004.9668;77506.92787143475;13380.631200441807;-0.0;0.0;5840034.047449198;1089924.395419603;3.2112147975372114;680403.2910071377;4.857021752013259;0.648169269708008
6947;2019-07-09 12:47:45.121;824;837;298;298;261;36;26;22;7;31;730;287;5;46;234;189;264;713;331;27;25;-2;775;348;353;143;353;314;777;0.0;-1.0;1824.0;335.0;0.0;52;1;49;1;0;0;1;0;0;0;1;1;0;0;0;21877.291015625;11063.400390625;6298.3427734375;2422.1923828125;719.0;282669;633.0;0.0;Calculated values ==>;1562669265.121;355.56000000000006;356.86;302.96000000000004;302.96000000000004;299.26000000000005;276.76000000000005;273.0942459734351;275.76000000000005;275.36;273.86;276.26000000000005;346.16;301.86;273.66;277.76000000000005;296.56;292.06;299.56;344.46000000000004;275.86;275.66;336.46000000000004;345.06000000000006;272.96000000000004;243.1966462407574;269.2639976450953;273.0942459734351;306.26000000000005;7750000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3140000.0;7770000.0;0.0;0.0;0.304;0.05583333333333333;0.0;0.0;0.0;11063.400390625;6298.3427734375;2422.1923828125;21877.291015625;497632.4855132455;499319.19223141373;285750.688816011;285750.688816011;268400.6917747311;430925.7729439634;434488.71713331627;440314.901596438;471403.80223619274;525688.6006374604;476977.24454822607;440006.86123112036;446114.40113514924;465180.062080829;460004.1603534115;269725.0555779485;480652.4598046293;434665.382714426;434311.5622631981;265518.4816520846;301532.38793589;468131.1482480821;199356.14565539337;282853.84495267074;272.8940577583941;2544543.837934053;1215655.1946856591;278899.0262021623;697903.3184080175;0;40;0;58;67;70;0;3;153;150;1507384996360.4336;576086135480.1312;1267900058435.4563;73251.46180607757;15006.60431142512;-0.0;0.0;5841290.59769177;1090160.9990855395;3.2112147975372114;680403.2910071377;4.461097535846129;0.6152525774078764
6948;2019-07-09 12:48:45.142;823;834;298;299;268;40;28;24;-2;31;737;289;-1;44;234;191;265;745;330;30;27;2;800;352;357;143;357;314;802;-1.0;-1.0;1986.0;308.0;0.0;55;9;60;1;0;0;1;0;0;0;1;1;0;0;0;23603.48046875;12216.0458984375;6689.779296875;2448.00463867188;718.0;282670;635.0;0.0;Calculated values ==>;1562669325.142;355.46000000000004;356.56000000000006;302.96000000000004;303.06;299.96000000000004;277.16;273.5264737036516;275.96000000000004;275.56;272.96000000000004;276.26000000000005;346.86;302.06;273.06;277.56;296.56;292.26000000000005;299.66;347.66;276.16;275.86;336.66;344.96000000000004;273.36;243.1966462407574;269.2639976450953;273.5264737036516;306.16;8000000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3140000.0;8020000.0;0.0;0.0;0.331;0.051333333333333335;0.0;0.0;0.0;12216.0458984375;6689.779296875;2448.00463867188;23603.48046875;495137.6780292424;496570.80477444927;282849.12174531113;283356.909684164;269684.1986298818;430671.36484660726;433860.36567593284;438919.38981578365;471403.80223619274;526426.250945243;477212.38284654263;439075.65296370286;445825.62605872244;464595.45822754485;459645.3148129146;268635.2552131504;483015.62230920274;434218.8704114113;433680.339460569;266355.56789118156;301113.3779324612;468529.08662627725;200534.50384855567;282853.84495267074;273.3751749566795;2544922.9770147614;1215849.2579694903;278939.6253820207;698011.590640461;0;40;0;58;67;70;0;3;153;150;1507598070910.1086;576171965510.0002;1268088524375.169;78905.39725515246;13757.055249256375;-0.0;0.0;5842559.015306184;1090400.7801421864;3.2112147975372114;680403.2910071377;4.3393832968050345;0.5876654261594615
6949;2019-07-09 12:49:45.102;830;838;292;293;265;45;29;31;-12;32;747;289;-14;40;234;194;265;768;316;34;29;6;835;359;364;143;363;312;837;-1.0;-1.0;1076.0;246.0;0.0;79;21;69;1;0;0;1;0;0;0;1;1;0;0;0;26300.775390625;13467.0791015625;8022.00341796875;2506.29370117188;716.0;282671;635.0;0.0;Calculated values ==>;1562669385.102;356.16;356.96000000000004;302.36;302.46000000000004;299.66;277.66;274.27422755570615;276.06;276.26000000000005;271.96000000000004;276.36;347.86;302.06;271.76000000000005;277.16;296.56;292.56;299.66;349.96000000000004;276.56;276.06;336.66;344.76;273.76000000000005;243.1966462407574;269.02936301313275;274.27422755570615;304.76000000000005;8350000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;3120000.0;8370000.0;0.0;0.0;0.17933333333333332;0.041;0.0;0.0;0.0;13467.0791015625;8022.00341796875;2506.29370117188;26300.775390625;492855.07225048874;493876.44205786876;277156.0964878885;277577.49880222307;266725.8149104965;430214.79039162316;432276.23642105;437795.822197091;471502.6223741309;527634.057505114;477462.5310829904;437478.7579247441;445639.04230116797;463709.8566730499;458945.90446274553;266821.3658675685;482973.46569078905;433201.5241952028;432276.23642105;266355.56789118156;300275.376401361;468926.6663542118;202278.74289856188;282853.84495267074;274.08803898292285;2545338.568567988;1216063.1413272652;278980.883677666;698134.107097703;0;40;0;58;67;70;0;3;153;150;1507814226710.246;576257708310.0548;1268276199175.2883;42236.06288753622;10932.564861681647;-0.0;0.0;5843567.85446657;1090606.389812019;3.2112147975372114;680403.2910071377;2.215786377349823;0.3009483527424982
6950;2019-07-09 12:50:45.112;846;850;279;280;252;51;37;38;-12;36;755;288;-14;34;233;197;265;784;319;38;36;8;887;362;366;143;366;313;889;-1.0;-1.0;2925.0;413.0;0.0;98;29;83;1;0;0;1;0;0;0;1;1;0;1;0;29577.833984375;15452.029296875;9645.0888671875;2556.615234375;712.0;282672;635.0;0.0;Calculated values ==>;1562669445.112;357.76;358.16;301.06;301.16;298.36;278.26000000000005;274.5913991737795;276.86;276.96000000000004;271.96000000000004;276.76000000000005;348.66;301.96000000000004;271.76000000000005;276.56;296.46000000000004;292.86;299.66;351.56000000000006;276.96000000000004;276.76000000000005;336.66;344.36;273.96000000000004;243.1966462407574;269.14681796795327;274.5913991737795;305.06;8870000.0;3620000.0000000005;3660000.0;1430000.0;3660000.0;3130000.0;8890000.0;0.0;0.0;0.4875;0.06883333333333333;0.0;0.0;0.0;15452.029296875;9645.0888671875;2556.615234375;29577.833984375;490338.9378667125;490775.0207828088;269260.8619237865;269612.61124931235;260257.31706634173;430014.67791919125;433249.8226776551;437568.04326289374;471897.7078724963;528397.5842680881;477220.1793648115;437249.5021140777;444568.9331196101;463129.6232463674;458879.43525809655;264560.8521998219;480092.6822190215;433433.583526483;433065.50215134333;266355.56789118156;298599.4468028795;469125.32372254826;203198.37123661718;282853.84495267074;274.4587684233891;2545804.3012552187;1216304.1740626423;279023.0816172735;698281.3574043508;0;40;0;58;67;70;0;3;153;150;1508033263210.2112;576343522610.0411;1268463730425.2585;114255.21511280982;18304.63856278159;-0.0;0.0;5844872.165798696;1090850.0737810778;3.2112147975372114;680403.2910071377;4.793560846402076;0.6247507447820992
6951;2019-07-09 12:51:45.133;872;871;283;282;251;63;49;49;-19;40;761;290;-21;31;232;202;265;806;326;50;48;10;874;383;388;141;388;307;875;-2.0;-1.0;2925.0;200.0;0.0;98;33;72;1;0;0;1;0;0;0;1;1;0;1;0;27970.375;14371.849609375;9504.568359375;2545.98168945312;710.0;282673;634.0;0.0;Calculated values ==>;1562669505.133;360.36;360.26;301.46000000000004;301.36;298.26000000000005;279.46000000000004;276.758820704277;278.06;278.06;271.26000000000005;277.16;349.26;302.16;271.06;276.26000000000005;296.36;293.36;299.66;353.76;278.16;277.96000000000004;336.56;344.16;274.16;242.77792619122317;268.43790593516167;276.758820704277;305.76000000000005;8740000.0;3829999.9999999995;3879999.9999999995;1410000.0;3879999.9999999995;3070000.0;8750000.0;0.0;0.0;0.4875;0.03333333333333333;0.0;0.0;0.0;14371.849609375;9504.568359375;2545.98168945312;27970.375;495577.3153868206;495333.1815433503;271372.3829460656;271007.43623958406;260424.6932833449;428538.6833535345;429806.4047341615;437828.56808052456;472555.3283204977;529486.681345978;478201.0407387838;437514.20447033056;445324.3809667724;459619.74530871696;456175.12906118156;265086.2707272049;485160.5935077694;430008.109087866;429603.92443106417;265937.0223246507;297761.5184850505;469596.2179012159;208770.03414602805;282853.84495267074;276.68781051619163;2546284.037511633;1216552.7933727952;279065.6181408149;698440.9937341622;0;40;0;58;67;70;0;3;153;150;1508259542379.866;576428752429.9111;1268649795524.9746;111666.03529306705;8694.206125172928;-0.0;0.0;5846755.501819519;1091075.1428997645;3.2112147975372114;680403.2910071377;4.5552350647634245;0.5760911518005115
6952;2019-07-09 12:52:45.144;886;884;319;322;284;72;60;62;-14;47;765;294;-16;29;232;209;265;799;323;60;59;10;810;378;383;140;381;311;802;-1.0;-1.0;1418.0;224.0;3.0;0;34;91;1;0;0;1;1;0;0;1;1;0;1;0;59863.42578125;15020.1015625;23276.75390625;2566.73315429688;709.0;282674;632.0;0.0;Calculated values ==>;1562669565.144;361.76;361.56000000000006;305.06;305.36;301.56;280.36;276.25090830309495;279.16;279.36;271.76000000000005;277.86;349.66;302.56;271.56;276.06;296.36;294.06;299.66;353.06000000000006;279.16;279.06;336.36;344.06000000000006;274.16;242.56692532238324;268.91163127593666;276.25090830309495;305.46000000000004;8100000.0;3779999.9999999995;3829999.9999999995;1400000.0;3810000.0;3110000.0;8020000.0;0.0;0.0;0.23633333333333334;0.037333333333333336;0.0005;0.0005;0.0;15020.1015625;23276.75390625;2566.73315429688;59863.42578125;503377.65457898506;503792.006265303;295348.0538327219;297613.66570596123;276286.34629813465;428902.12800615287;433260.3768934368;437706.9197206977;473373.3937792042;529600.4804304693;478171.6474089246;437389.9950341223;444238.1309280879;460711.3816747167;457983.99542935885;268087.2983654598;491360.27277282503;433260.3768934368;433071.43972847867;265099.94585879904;297342.5633918147;469732.021654708;207182.42185077147;295348.0538327219;276.06305520307546;2547016.1200439134;1216797.7712042357;279108.2319090493;698714.2215029969;0;40;0;58;68;70;0;3;153;150;1508490884785.469;576513067885.1309;1268835229515.458;54480.62299659257;9801.851726013632;-0.0;68.86169294787838;5848140.311144048;1091229.3049734589;3.2112147975372114;680403.8649597858;1.5747842659922486;0.20960927757384973
6953;2019-07-09 12:53:45.134;867;862;300;300;261;40;35;44;-20;49;770;294;-21;25;232;196;265;748;286;39;35;10;822;349;354;137;353;305;820;520.0;-1.0;186.0;0.0;3.0;0;24;81;1;0;0;1;1;0;0;1;1;0;1;0;58484.08984375;14403.7001953125;24142.009765625;2477.1953125;710.0;282675;631.0;0.0;Calculated values ==>;1562669625.134;359.86;359.36;303.16;303.16;299.26000000000005;277.16;273.20264511476705;276.66;277.56;271.16;278.06;350.16;302.56;271.06;275.66;296.36;292.76000000000005;299.66;347.96000000000004;277.06;276.66;336.26000000000005;344.16;274.16;241.92719264551067;268.19934244402924;273.20264511476705;301.76000000000005;8220000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;3050000.0;8200000.0;0.08666666666666667;0.0;0.031000000000000003;0.0;0.0005;0.08716666666666667;0.0;14403.7001953125;24142.009765625;2477.1953125;58484.08984375;499568.6573939541;499018.8871296563;282086.41102056496;282086.41102056496;266099.9647315267;430862.6128555636;435824.7570664152;438124.7295301388;473957.519860846;530579.5801781024;478911.69025879994;437968.82056851813;444856.06423827005;464919.9936635114;460782.9056653087;267462.3706522957;481564.27477796294;436515.5988461327;435824.7570664152;264681.4149301396;297761.5184850505;470138.0144479632;200128.53018992607;200598.6518772911;273.20264511476705;2548002.184969396;1217042.9286858651;279150.2576408231;699109.312007598;0;40;0;58;68;70;0;3;153;150;1508711947935.5042;576596154035.144;1269019998715.4873;7377.882179546595;0.0;-0.0;20503.875502318653;5848655.712772674;1091310.9734575057;3.2112147975372114;680575.2758631941;0.6796631661268223;0.023198191654800842
6954;2019-07-09 12:54:45.124;871;871;265;262;230;29;28;28;-28;44;773;290;-30;20;233;181;265;778;277;38;28;9;804;342;348;129;346;297;799;-2.0;-1.0;2370.0;162.0;0.0;0;1;60;1;0;0;1;1;0;0;1;1;0;1;0;46032.74609375;12234.5166015625;23551.05859375;2349.67163085938;713.0;282676;629.0;0.0;Calculated values ==>;1562669685.124;360.26;360.26;299.66;299.36;296.16;276.06;272.43898195401505;275.96000000000004;275.96000000000004;270.36;277.56;350.46000000000004;302.16;270.16;275.16;296.46000000000004;291.26000000000005;299.66;350.96000000000004;276.96000000000004;275.96000000000004;336.06;344.46000000000004;274.06;240.16925963744896;267.23344911666527;272.43898195401505;300.86;8040000.000000001;3420000.0000000005;3479999.9999999995;1290000.0;3460000.0;2970000.0;7990000.000000001;0.0;0.0;0.39499999999999996;0.027000000000000003;0.0;0.0;0.0;12234.5166015625;23551.05859375;2349.67163085938;46032.74609375;501759.6130881725;502203.62738297455;268691.5161239993;267543.9791198728;256317.32289944825;431298.55289687274;436039.1776287356;438684.37198384217;474500.8112759463;531495.7736613608;479430.5954346924;438378.49729393894;445719.3467872664;466064.0679339479;459876.59959909826;268412.9295721745;488466.52544070577;437733.20489803574;436039.1776287356;263844.3676079864;299018.4200587347;471113.4222737492;198053.18491530608;200598.6518772911;272.35294742523956;2548873.013440075;1217264.876828351;279190.47482804226;699506.6880036165;0;40;0;58;68;70;0;3;153;150;1508922512835.5376;576675940735.1567;1269200568615.516;95049.31889207175;7372.626408677965;-0.0;0.0;5849509.130521738;1091372.4017711622;3.2112147975372114;680746.1130148025;2.685755405428724;0.2911123776433712
6955;2019-07-09 12:55:45.125;883;886;251;249;209;22;24;20;-32;39;776;286;-35;18;234;167;265;782;293;19;24;8;814;334;339;125;338;292;812;151.0;-1.0;1260.0;12.0;0.0;0;1;37;1;0;0;1;1;0;0;1;1;0;0;0;39484.46484375;10562.541015625;23957.66796875;2331.6826171875;716.0;282677;627.0;0.0;Calculated values ==>;1562669745.125;361.46000000000004;361.76;298.26000000000005;298.06;294.06;275.36;271.55198750734434;275.56;275.16;269.96000000000004;277.06;350.76;301.76000000000005;269.66;274.96000000000004;296.56;289.86;299.66;351.36;275.06;275.56;335.86;344.76;273.96000000000004;239.25999513918347;266.62003547228215;271.55198750734434;302.46000000000004;8140000.000000001;3340000.0;3390000.0;1250000.0;3379999.9999999995;2920000.0;8120000.0;0.025166666666666667;0.0;0.21;0.002;0.0;0.025166666666666667;0.0;10562.541015625;23957.66796875;2331.6826171875;39484.46484375;502597.29529664345;503202.6467136331;262906.96273892024;262209.34695753944;249315.43039239506;431779.12508338504;437460.849589785;439186.1151600962;474531.75397080835;532182.1725293654;479583.2019740648;438733.46945811325;446410.3369644314;467332.8486340685;459278.5177921224;267875.21199419815;487765.9582000665;436627.16764830076;437460.849589785;263007.33956846996;300275.376401361;471548.38299101865;196101.26464550197;196101.26464550197;271.54190364779527;2549585.6687410837;1217454.8554745228;279229.4867635836;699902.60065626;0;40;0;58;68;70;0;3;153;150;1509128616270.2886;576752142005.0647;1269377271560.3027;51047.81860806479;550.8942366910334;-0.0;6074.2162210977895;5850726.626957371;1091438.432210283;3.2112147975372114;680796.7323268916;1.5649923669972021;0.1535165659797272
6956;2019-07-09 12:56:45.105;886;879;252;251;220;36;24;18;-25;35;781;284;-29;12;232;170;265;727;302;26;23;8;724;355;359;132;359;295;725;-2.0;-1.0;2594.0;348.0;0.0;98;100;26;1;0;0;1;0;0;0;1;0;0;0;0;19705.908203125;8707.2451171875;7670.291015625;1358.7333984375;723.0;282678;624.0;0.0;Calculated values ==>;1562669805.105;361.76;361.06000000000006;298.36;298.26000000000005;295.16;276.76000000000005;273.8482719121499;275.56;274.96000000000004;270.66;276.66;351.26;301.56;270.26000000000005;274.36;296.36;290.16;299.66;345.86;275.76000000000005;275.46000000000004;335.56;345.46000000000004;273.96000000000004;240.83765695389522;266.98899913490544;273.8482719121499;303.36;7240000.000000001;3550000.0;3590000.0;1320000.0;3590000.0;2950000.0;7250000.0;0.0;0.0;0.43233333333333335;0.058;0.0;0.0;0.0;8707.2451171875;7670.291015625;1358.7333984375;19705.908203125;510745.23008036497;509722.5873601812;268019.18494486134;267595.21947981924;255801.15553559034;430477.46260093397;432630.116712011;439580.622189427;473242.3297776949;532476.2810480676;478987.6792848696;438976.4476318292;444980.7184430424;464038.2431886511;456292.2259040405;274004.83445135737;488363.381882305;432996.96884297003;432445.8427850977;261751.83340796042;303208.48990285693;470614.97290035227;201398.96631329862;196101.26464550197;273.72696430175694;2550078.7574322615;1217615.3834984968;279260.2299792347;700166.079125772;0;40;0;58;68;70;0;3;153;150;1509337946470.3552;576829216305.0892;1269553312860.3586;102973.86922377952;15614.528382049113;-0.0;0.0;5852009.713185023;1091573.0991615301;3.2112147975372114;680847.333922594;6.6862085850062565;0.8251323291592173
6957;2019-07-09 12:57:45.106;862;859;267;267;231;46;29;23;-10;35;790;284;-15;8;231;177;265;660;308;31;28;9;740;352;357;142;357;303;742;-2.0;0.0;2518.0;216.0;0.0;98;100;38;1;0;0;1;0;0;0;1;0;0;0;0;21018.478515625;9750.490234375;7866.46533203125;1355.94812011719;728.0;282679;623.0;0.0;Calculated values ==>;1562669865.106;359.36;359.06000000000006;299.86;299.86;296.26000000000005;277.76000000000005;273.5264737036516;276.06;275.46000000000004;272.16;276.66;352.16;301.56;271.66;273.96000000000004;296.26000000000005;290.86;299.66;339.16;276.26000000000005;275.96000000000004;335.46000000000004;345.96000000000004;274.06;242.98782864720522;267.9596281332873;273.5264737036516;303.96000000000004;7400000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3030000.0;7420000.0;0.0;0.0;0.4196666666666667;0.036000000000000004;0.0;0.0;0.0;9750.490234375;7866.46533203125;1355.94812011719;21018.478515625;506128.4397549513;505541.9916619911;273391.1438007191;273391.1438007191;258945.2030601184;430671.36484660726;434039.8739435585;440102.7751569699;471931.263865096;532815.4507467038;478000.3722674675;439341.82880185475;442787.31820175383;464202.0896790568;457746.00652100606;272634.9989850156;476159.26071705495;434397.36110999016;433860.36567593284;261333.34086894934;305303.7579410727;469361.0659032374;200717.413839917;196101.26464550197;273.4469209488576;2550418.1329773394;1217769.2005231485;279282.8527022344;700295.5542530622;0;40;0;58;68;70;0;3;153;150;1509552750050.0957;576911417674.99;1269732715850.1418;100462.05663272321;9671.171474279536;-0.0;0.0;5853705.040820102;1091783.8168386477;3.2112147975372114;680847.333922594;5.804763990091352;0.7044371542698421
6958;2019-07-09 12:58:45.116;835;847;284;284;242;40;25;26;4;35;790;283;0;11;231;180;265;706;305;26;24;9;755;346;351;149;351;307;757;-2.0;-1.0;1399.0;27.0;0.0;94;100;49;1;0;0;1;0;0;0;1;0;0;0;0;22985.169921875;10757.0966796875;7824.96630859375;1366.46984863281;727.0;282680;623.0;0.0;Calculated values ==>;1562669925.116;356.66;357.86;301.56;301.56;297.36;277.16;272.8767566201714;275.66;275.76000000000005;273.56;276.66;352.16;301.46000000000004;273.16;274.26000000000005;296.26000000000005;291.16;299.66;343.76;275.76000000000005;275.56;335.46000000000004;345.86;274.06;244.42749628697553;268.43790593516167;272.8767566201714;303.66;7550000.0;3460000.0;3510000.0;1490000.0;3510000.0;3070000.0;7570000.0;0.0;0.0;0.23316666666666666;0.0045000000000000005;0.0;0.0;0.0;10757.0966796875;7824.96630859375;1366.46984863281;22985.169921875;501042.1032895038;502548.82688274386;280369.71532460954;280369.71532460954;262230.76778589323;431051.2098666511;434799.8914726758;441357.27833241806;471000.4985150058;532517.4687092409;477385.8441518087;440754.3233983486;442402.47668766207;465081.9273043654;459112.636614165;271492.2869338215;481753.7109584837;434975.17651431775;434624.13164572034;261333.34086894934;304884.691753025;468400.8197835724;199284.63108869942;196101.26464550197;272.85732809504265;2550784.891163772;1217940.1255634981;279305.5432997731;700426.3379770351;0;40;0;58;68;70;0;3;153;150;1509765185450.062;576998732224.9761;1269915746350.1128;56443.27224899373;1211.0228491269286;-0.0;0.0;5855012.8031513095;1091874.516905487;3.2112147975372114;680847.333922594;2.8901521515122863;0.32873271503344476
6959;2019-07-09 12:59:45.117;823;837;291;292;254;34;25;24;-2;33;767;282;-2;25;232;183;265;740;300;24;24;9;784;344;349;144;349;310;787;-2.0;0.0;1293.0;19.0;0.0;43;1;61;1;0;0;1;0;0;0;1;0;1;0;0;24136.8515625;12100.9921875;6032.1181640625;2354.71850585938;726.0;282681;623.0;0.0;Calculated values ==>;1562669985.117;355.46000000000004;356.86;302.26000000000005;302.36;298.56;276.56;272.6583383277491;275.66;275.56;272.96000000000004;276.46000000000004;349.86;301.36;272.96000000000004;275.66;296.36;291.46000000000004;299.66;347.16;275.56;275.56;335.46000000000004;345.76;274.06;243.40439225979637;268.7936212382143;272.6583383277491;303.16;7840000.000000001;3440000.0;3490000.0;1440000.0;3490000.0;3100000.0;7870000.0;0.0;0.0;0.2155;0.0031666666666666666;0.0;0.0;0.0;12100.9921875;6032.1181640625;2354.71850585938;24136.8515625;496645.78659166174;498399.80426882644;280845.19901093125;281346.8169241932;265170.612954394;431175.4696738307;435283.0450006729;439800.47229948716;471468.59216682916;529886.28061756;476892.8107536091;439800.47229948716;443853.56900006416;465502.09685007104;459829.3746920677;269570.4552224546;483827.80202653;435109.1144337132;435109.1144337132;261333.34086894934;304465.6318710359;469087.9315675536;198768.04057613117;196101.26464550197;272.644695354574;2551177.581221953;1218130.6128126527;279336.5537196447;700541.8156058884;0;40;0;58;68;70;0;3;153;151;1509975188950.6428;577086633690.2191;1270100849435.6248;51942.48903638322;856.0129881395045;-0.0;0.0;5855916.032884764;1091891.742491267;3.2112147975372114;680847.333922594;2.577066725418103;0.28719501998983504
