;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6960;2019-07-09 13:00:45.127;822;812;286;289;259;36;26;24;-4;32;734;283;-6;31;233;185;265;749;299;28;25;8;821;351;356;142;356;308;824;-1.0;-1.0;1844.0;300.0;2.0;44;1;65;1;0;0;1;0;0;0;1;0;1;0;0;25366.314453125;13041.4443359375;6301.47998046875;2354.7412109375;615.0;282682;602.0;583.0;Calculated values ==>;1562670045.127;355.36;354.36;301.76000000000005;302.06;299.06;276.76000000000005;273.4187578820637;275.76000000000005;275.56;272.76000000000005;276.36;346.56000000000006;301.46000000000004;272.56;276.26000000000005;296.46000000000004;291.66;299.66;348.06000000000006;275.96000000000004;275.66;333.36;334.66;273.96000000000004;242.98782864720522;268.5567601203482;273.4187578820637;303.06;8209999.999999999;3510000.0;3560000.0;1420000.0;3560000.0;3080000.0;8240000.000000001;0.0;0.0;0.30733333333333335;0.05;0.0003333333333333333;0.0003333333333333333;1.4685804216117748;13041.4443359375;6301.47998046875;2354.7412109375;25366.314453125;492986.10445693776;491179.1928934954;275550.6446614562;276815.01329798443;265191.33018479747;430735.4089219946;433749.0758717246;439929.7848208182;471635.3862721799;526579.6327009464;477260.7446937688;439623.1850327762;445126.96148863033;464611.2859323508;458993.52294359874;267513.17758641165;481294.5991267143;434107.6725091814;433569.0011647026;252546.06836287308;257985.5697089033;469261.9347870629;200324.68536059879;275550.6446614562;273.2884216903887;2551590.1763597485;1218340.168037032;279375.8057581947;700644.6127204072;0;40;0;58;68;70;0;3;153;151;1510186724200.6091;577172447990.2054;1270286280335.5952;73638.6339007741;13446.862471323208;-0.0;52.67278550108213;5856962.716660633;1092010.9529851817;3.2112147975372114;680847.7729356297;4.016015872665447;0.49975241411681015
6961;2019-07-09 13:01:45.098;834;766;269;269;245;50;34;35;-8;33;729;285;-8;31;232;192;265;730;315;36;33;7;862;357;361;141;361;311;864;-1.0;-2.0;347.0;283.0;9.0;80;1;73;1;0;0;1;0;0;0;1;0;1;0;0;27133.36328125;14275.5380859375;8431.0966796875;2384.80322265625;660.0;282683;607.0;0.0;Calculated values ==>;1562670105.098;356.56000000000006;349.76;300.06;300.06;297.66;278.16;274.0616903277293;276.56;276.66;272.36;276.46000000000004;346.06000000000006;301.66;272.36;276.26000000000005;296.36;292.36;299.66;346.16;276.76000000000005;276.46000000000004;333.86;339.16;273.86;242.77792619122317;268.91163127593666;274.0616903277293;304.66;8620000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3110000.0;8640000.0;0.0;0.0;0.057833333333333334;0.04716666666666667;0.0015;0.0015;0.0;14275.5380859375;8431.0966796875;2384.80322265625;27133.36328125;490874.1016779566;479767.37347984995;266894.1302319024;266894.1302319024;258883.4898207439;430346.717906069;433950.3860404442;438649.893173099;471866.4182417926;525819.09001313;477118.8977562222;438649.893173099;444530.4115356956;463741.9828368515;458990.84683623374;265593.19875642774;473658.48674429086;434310.53623595677;433769.5290198815;254638.09398592086;276820.84063482966;469299.3162826378;201081.32442310956;266894.1302319024;273.61158124669026;2552027.462216846;1218567.699530313;279415.2828719474;700767.3248529405;0;40;0;58;68;70;0;3;153;151;1510401720235.452;577257306955.1433;1270471890580.4595;13739.382226041054;12650.948616041083;-0.0;250.31309818196866;5857690.514855259;1092228.3296279006;3.2112147975372114;680850.2965976321;1.061742413994224;0.17077404634440368
6962;2019-07-09 13:02:45.118;855;814;267;267;235;56;38;40;-20;36;735;288;-21;31;232;195;265;759;326;38;37;6;861;372;377;138;376;304;863;-1.0;-1.0;244.0;321.0;0.0;98;1;62;1;0;0;1;0;0;0;1;0;1;0;0;26391.390625;13307.7529296875;9366.2109375;2345.1044921875;660.0;282684;606.0;0.0;Calculated values ==>;1562670165.118;358.66;354.56000000000006;299.86;299.86;296.66;278.76000000000005;275.63479819532273;276.96000000000004;277.16;271.16;276.76000000000005;346.66;301.96000000000004;271.06;276.26000000000005;296.36;292.66;299.66;349.06000000000006;276.96000000000004;276.86;333.76000000000005;339.16;273.76000000000005;242.14157278889297;268.0796299477929;275.63479819532273;305.76000000000005;8610000.0;3720000.0000000005;3770000.0000000005;1380000.0;3760000.0;3040000.0;8630000.0;0.0;0.0;0.04066666666666666;0.0535;0.0;0.0;0.0;13307.7529296875;9366.2109375;2345.1044921875;26391.390625;494196.7161233254;487644.5657854644;266241.714978081;266241.714978081;255768.26686386645;429328.3091220336;430587.7888333349;438349.7364941574;472556.2466753328;526996.4416109389;478340.08308060665;438194.52980446257;445912.450752771;461481.010376237;456990.0837389877;265636.4533420581;478708.89856525534;430587.7888333349;430391.473514637;254219.67992080047;276820.84063482966;469608.95739645907;204460.5961510545;266894.1302319024;274.9934588716044;2552473.6505124616;1218797.6369089563;279454.7119081911;700915.6851866689;0;40;0;58;68;70;0;3;153;151;1510623194035.3816;577341034855.1167;1270656452080.401;9511.491707286184;14185.437326629144;-0.0;0.0;5857884.3367237365;1092452.0407228682;3.2112147975372114;680852.3832354305;0.9471547338826369;0.16867164125370065
6963;2019-07-09 13:03:45.119;877;852;287;285;249;74;56;55;-23;42;744;291;-25;27;231;200;266;777;333;58;55;6;847;390;395;138;394;305;847;573.0;0.0;1705.0;252.0;0.0;98;1;60;1;0;0;1;0;0;0;1;0;1;0;0;25697.482421875;12873.123046875;9115.3212890625;2354.2099609375;661.0;282685;601.0;0.0;Calculated values ==>;1562670225.119;360.86;358.36;301.86;301.66;298.06;280.56;277.46169734231523;278.76000000000005;278.66;270.86;277.36;347.56000000000006;302.26000000000005;270.66;275.86;296.26000000000005;293.16;299.76000000000005;350.86;278.96000000000004;278.66;333.26000000000005;339.26;273.76000000000005;242.14157278889297;268.19934244402924;277.46169734231523;306.46000000000004;8470000.0;3900000.0;3950000.0;1380000.0;3940000.0;3050000.0;8470000.0;0.0955;0.0;0.2841666666666667;0.042;0.0;0.0955;0.0;12873.123046875;9115.3212890625;2354.2099609375;25697.482421875;498784.7682420856;495050.12595739245;274461.1724158893;273674.3273321419;260797.59786951085;428017.0890761298;429315.66726391856;437656.05685647397;473143.7464358393;527861.0950701204;478564.2578441206;437342.01223029394;445143.9216850511;458528.2439524125;454714.9399983283;266613.17775107286;483372.56619478384;429726.1909374698;429109.1745695146;252127.67657613798;277239.5186164033;469608.95739645907;210390.28701180138;210390.28701180138;277.33099490077745;2552907.73168856;1219015.814511397;279493.87351460237;701069.700521917;0;40;0;58;68;70;0;3;153;151;1510854797895.1018;577423836235.0167;1270839155125.1802;64581.35626419446;10887.184156155623;-0.0;20887.653761761612;5858501.787413427;1092660.9827172807;3.2112147975372114;681026.4499176312;3.958327346187612;0.44299214202829484
6964;2019-07-09 13:04:45.119;875;823;313;313;277;60;50;57;-24;48;752;293;-25;25;231;202;266;763;329;51;50;5;814;367;372;136;371;301;811;-2.0;-1.0;287.0;299.0;0.0;1;0;56;1;0;0;1;0;1;0;1;0;1;0;0;41915.01171875;12087.326171875;23648.12109375;2316.76440429688;624.0;282686;597.0;1030.0;Calculated values ==>;1562670285.119;360.66;355.46000000000004;304.46000000000004;304.46000000000004;300.86;279.16;275.1157276137837;278.16;278.86;270.76000000000005;277.96000000000004;348.36;302.46000000000004;270.66;275.66;296.26000000000005;293.36;299.76000000000005;349.46000000000004;278.26000000000005;278.16;332.86;335.56;273.66;241.71165711629368;267.7187500070086;275.1157276137837;306.06;8140000.000000001;3670000.0000000005;3720000.0000000005;1360000.0;3710000.0;3010000.0;8109999.999999999;0.0;0.0;0.04783333333333333;0.049833333333333334;0.0;0.0;2.5933259550653815;12087.326171875;23648.12109375;2316.76440429688;41915.01171875;501446.09152425744;494092.68468687695;289953.80802455224;289953.80802455224;272714.23438016925;429675.2189834977;434141.4526008381;438404.20131815126;473988.9803413144;529005.2172145927;479286.4781260991;438249.86041294545;445645.04530121887;462107.4218045173;458771.19548852823;268250.34884044353;484906.25598120474;434324.1776412119;434141.4526008381;250454.15340279948;261751.83340796042;469781.98110882204;202694.91479118797;210390.28701180138;274.286515140941;2553471.1691397317;1219223.8182548864;279532.7983009793;701342.7292084404;0;40;0;58;68;71;0;3;153;151;1511084897895.1018;577506036235.0167;1271020955125.1802;11274.76087220641;13309.838804828765;-0.0;0.0;5859133.921722896;1092862.624575289;3.2112147975372114;681200.5136989793;0.6460754473429966;0.11217237345777203
6965;2019-07-09 13:05:45.140;870;750;296;295;260;39;36;42;-30;48;758;295;-31;25;232;194;266;722;312;37;36;3;799;354;359;132;358;296;796;-2.0;-1.0;245.0;0.0;0.0;1;0;40;1;0;0;1;0;1;0;1;0;1;1;0;39226.69140625;10651.6787109375;23288.404296875;2300.34130859375;626.0;282687;601.0;1183.0;Calculated values ==>;1562670345.14;360.16;348.16;302.76000000000005;302.66;299.16;277.06;273.7412296467126;276.76000000000005;277.36;270.16;277.96000000000004;348.96000000000004;302.66;270.06;275.66;296.36;292.56;299.76000000000005;345.36;276.86;276.76000000000005;333.26000000000005;335.76000000000005;273.46000000000004;240.83765695389522;267.1113755279542;273.7412296467126;304.36;7990000.000000001;3540000.0;3590000.0;1320000.0;3579999.9999999995;2960000.0;7959999.999999999;0.0;0.0;0.04083333333333334;0.0;0.0;0.0;2.978227165980835;10651.6787109375;23288.404296875;2300.34130859375;39226.69140625;502060.6738223366;484440.10403155425;282452.2483283714;281948.0983497774;266948.2854339434;430542.39183029096;434799.06761956174;438602.1121803833;474503.22582331364;530012.0968166317;480124.40669071814;438449.4162088901;446615.7736650954;464185.92985963024;459735.5206260379;269078.597248094;479992.9701121487;434976.4790924014;434799.06761956174;252127.67657613798;262588.8327430989;470127.0640464409;201446.94854128102;210390.28701180138;273.7412296467126;2554147.5866640625;1219413.3762848047;279571.2876485726;701734.0038191854;0;40;0;58;68;71;0;3;153;151;1511304274650.6387;577586464375.2135;1271200117810.6187;9683.835848596678;0.0;-0.0;0.0;5859308.637825238;1092973.5787192972;3.2112147975372114;681200.5136989793;0.26721088484090266;0.030531399289344993
6966;2019-07-09 13:06:45.100;874;734;281;278;240;31;28;32;-34;45;764;295;-36;27;233;184;266;696;322;29;28;2;808;345;350;127;349;293;807;-1.0;0.0;1337.0;41.0;2.0;1;0;20;1;0;0;1;0;1;0;1;0;1;0;0;36878.109375;9229.896484375;23683.80078125;2293.32153320312;637.0;282688;611.0;1225.0;Calculated values ==>;1562670405.1;360.56000000000006;346.56000000000006;301.26000000000005;300.96000000000004;297.16;276.26000000000005;272.7676641592781;275.96000000000004;276.36;269.76000000000005;277.66;349.56000000000006;302.66;269.56;275.86;296.46000000000004;291.56;299.76000000000005;342.76;276.06;275.96000000000004;334.26000000000005;336.86;273.36;239.71726792356844;266.74333088950624;272.7676641592781;305.36;8080000.0;3450000.0;3500000.0;1270000.0;3490000.0;2930000.0;8070000.0;0.0;0.0;0.22283333333333333;0.006833333333333333;0.0003333333333333333;0.0003333333333333333;3.082121982334146;9229.896484375;23683.80078125;2293.32153320312;36878.109375;501835.03218126495;480717.9610265634;274633.1925127274;273383.10481794283;259337.20452902772;431113.4868728058;435563.8473190438;438662.4006545466;474852.896959298;530862.8435422766;480487.0614392745;438358.4652479722;447466.74267428287;465631.17221794353;459805.94249866816;268574.5390956477;474463.0681216271;435736.8545737827;435563.8473190438;256311.7953858065;267192.67376467976;470701.941234826;198944.83758621183;274633.1925127274;272.7188410556774;2554781.370530674;1219578.9456243503;279609.54265177733;702125.1779035017;0;40;0;58;68;71;0;3;153;151;1511516832849.9287;577664112574.9541;1271376700010.0288;53417.0636370606;1857.0068749321965;-0.0;53.643551602105475;5859834.128091977;1092989.0434598317;3.2112147975372114;681200.9604305547;1.5714967058056195;0.19032889546449622
6967;2019-07-09 13:07:45.101;884;736;291;290;242;24;24;23;-38;41;770;294;-40;27;234;178;266;698;327;21;24;2;813;338;343;129;342;288;812;96.0;-1.0;1298.0;106.0;0.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;34922.4140625;7809.43359375;23844.18359375;1330.62915039062;646.0;282689;619.0;1226.0;Calculated values ==>;1562670465.101;361.56000000000006;346.76;302.26000000000005;302.16;297.36;275.56;271.99741764416325;275.56;275.46000000000004;269.36;277.26000000000005;350.16;302.56;269.16;275.86;296.56;290.96000000000004;299.76000000000005;342.96000000000004;275.26000000000005;275.56;335.06;337.76;273.36;240.16925963744896;266.1237361191953;271.99741764416325;305.86;8130000.0;3379999.9999999995;3429999.9999999995;1290000.0;3420000.0000000005;2880000.0;8120000.0;0.016;0.0;0.21633333333333335;0.017666666666666667;0.0;0.016;3.0831142877360764;7809.43359375;23844.18359375;1330.62915039062;34922.4140625;502828.6141214517;480494.60100117605;278610.1722895776;278161.74948121415;259814.33118917572;431541.1909327263;436534.21862592053;439167.74091778934;474211.1747634917;531860.9152040853;480975.1794377368;438868.18837745173;448407.2089974955;466764.705547968;460104.707696141;268303.7525252933;474215.4210555028;436025.4255826594;436534.21862592053;259659.41789560125;270959.89632461156;470433.62886287016;196933.87978980574;196933.87978980574;271.8908875488196;2555379.718199936;1219720.9424086343;279639.7427442173;702521.2510421643;0;40;0;58;68;71;0;3;153;151;1511724736315.5037;577740913855.1665;1271551002915.5107;52403.258624020455;4831.828900290805;-0.0;3833.6054213778366;5860715.9788105255;1093044.7846871177;3.2112147975372114;681233.3547119815;1.8514503050972093;0.224770625041669
6968;2019-07-09 13:08:45.111;897;737;295;294;254;25;20;18;-41;39;782;294;-44;18;235;180;266;683;324;22;20;3;738;348;352;130;352;286;740;-1.0;-1.0;2871.0;573.0;0.0;98;83;1;1;0;0;1;0;0;0;1;0;0;0;0;18533.958984375;7158.44091796875;7895.0615234375;1199.60388183594;645.0;282690;625.0;1226.0;Calculated values ==>;1562670525.111;362.86;346.86;302.66;302.56;298.56;275.66;273.0942459734351;275.16;274.96000000000004;269.06;277.06;351.36;302.56;268.76000000000005;274.96000000000004;296.66;291.16;299.76000000000005;341.46000000000004;275.36;275.16;335.66;337.66;273.46000000000004;240.39332010688793;265.87368984753493;273.0942459734351;305.56;7380000.0;3479999.9999999995;3520000.0000000005;1300000.0;3520000.0000000005;2860000.0;7400000.0;0.0;0.0;0.47850000000000004;0.0955;0.0;0.0;3.083284303437479;7158.44091796875;7895.0615234375;1199.60388183594;18533.958984375;511049.35338119545;488297.7667556029;289922.1147998492;289139.73955443554;267860.2088134539;430925.7729439634;433667.94148197136;439160.62003349565;473889.0705746373;533249.843238885;481214.8086369515;438712.35373912647;447557.0686511686;465455.1258841302;458795.0017298935;273259.4255694105;480044.61780959007;434024.817754306;433667.94148197136;262170.3306944222;270541.29595472733;470396.44765817915;199282.85543816423;196933.87978980574;272.8651132828532;2555825.262220219;1219845.6954849267;279660.83153369505;702785.788833717;0;40;0;58;68;71;0;3;153;151;1511933271065.4705;577818626805.1542;1271723231615.4834;114781.5103588661;25891.348057011422;-0.0;0.0;5862109.417419563;1093300.8538328002;3.2112147975372114;681265.3067482732;8.655136785434868;1.1830558876992594
6969;2019-07-09 13:09:45.102;887;703;291;290;266;39;26;20;-28;37;790;294;-34;12;232;190;266;576;325;27;25;5;730;346;351;133;351;298;732;-1.0;-1.0;1358.0;56.0;0.0;98;81;1;1;0;0;1;0;0;0;1;0;0;0;0;18077.638671875;7047.7744140625;7817.50146484375;1228.88305664062;632.0;282691;614.0;1231.0;Calculated values ==>;1562670585.102;361.86;343.46000000000004;302.26000000000005;302.16;299.76000000000005;277.06;272.8767566201714;275.76000000000005;275.16;270.36;276.86;352.16;302.56;269.76000000000005;274.36;296.36;292.16;299.76000000000005;330.76000000000005;275.86;275.66;334.56;336.36;273.66;241.05796691057077;267.35522164206344;272.8767566201714;305.66;7300000.0;3460000.0;3510000.0;1330000.0;3510000.0;2980000.0;7320000.0;0.0;0.0;0.22633333333333333;0.009333333333333334;0.0;0.0;3.0980617497483305;7047.7744140625;7817.50146484375;1228.88305664062;18077.638671875;510375.44611655304;484018.4881638249;288475.8919097178;287710.0449530367;273771.82513942773;431051.2098666511;434975.17651431775;438461.08877795865;473306.6277234293;533187.087150373;479767.22419251566;437535.75006952346;444383.4236514063;465211.60993853054;460449.4295776438;273948.2807196762;463256.138305587;435149.99214662175;434799.8914726758;257567.11924055516;265099.94585879904;470187.556511304;199210.3260445175;196933.87978980574;272.82798822195286;2556130.313102537;1219964.0628548004;279681.0658892191;702916.7072177782;0;40;0;58;68;71;0;3;153;151;1512144139430.2493;577897514970.0714;1271898405335.2996;54150.42263200218;2529.1208176900072;-0.0;0.0;5863516.972361427;1093537.6555475881;3.2112147975372114;681265.3067482732;3.5217462233770496;0.43455801137723304
6970;2019-07-09 13:10:45.082;864;690;296;295;267;33;22;22;-12;36;795;294;-17;14;233;192;266;582;322;20;22;6;755;338;343;135;343;309;758;212.0;-1.0;697.0;86.0;0.0;3;86;1;1;0;0;1;0;0;0;1;0;0;0;0;14841.5361328125;7304.0654296875;4246.22314453125;1312.69921875;621.0;282692;606.0;1228.0;Calculated values ==>;1562670645.082;359.56000000000006;342.16;302.76000000000005;302.66;299.86;276.46000000000004;271.99741764416325;275.36;275.36;271.96000000000004;276.76000000000005;352.66;302.56;271.46000000000004;274.56;296.46000000000004;292.36;299.76000000000005;331.36;275.16;275.36;333.76000000000005;335.26000000000005;273.76000000000005;241.49495122638035;268.67533136820026;271.99741764416325;305.36;7550000.0;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;3090000.0;7580000.0;0.035333333333333335;0.0;0.11616666666666667;0.014333333333333333;0.0;0.035333333333333335;3.092347250721078;7304.0654296875;4246.22314453125;1312.69921875;14841.5361328125;505095.0246533918;479117.9012191634;287289.4293034127;286638.74216959043;272143.3432940894;431541.1909327263;436195.44130060053;438472.7785254516;472948.7829819323;532890.6486585067;478419.0283629078;437688.5006598165;442432.96582128026;466494.5028550329;461943.37849344185;271927.5544535813;460715.09446821513;435854.98582713195;436195.44130060053;254219.67992080047;260496.36997498586;470015.4650346389;196947.29335827322;196947.29335827322;271.89624445806425;2556404.5481171776;1220083.6216539813;279702.23868157;703017.2047458754;0;40;0;58;68;71;0;3;153;151;1512352270030.3154;577977888170.0969;1272080444635.3574;28057.210526920557;3913.977127361241;-0.0;8453.434560628899;5864201.807616766;1093591.3301329864;3.2112147975372114;681335.7285545382;3.1427085888247417;0.33653346108454013
6971;2019-07-09 13:11:45.113;845;678;302;300;269;28;19;16;-8;34;801;294;-9;21;233;190;266;606;324;11;19;8;785;331;335;143;335;320;788;108.0;-1.0;86.0;163.0;0.0;1;99;2;1;0;0;0;0;0;0;1;0;0;0;0;11298.263671875;7625.69482421875;0.0;1430.5842285156198;611.0;282693;597.0;1225.0;Calculated values ==>;1562670705.113;357.66;340.96000000000004;303.36;303.16;300.06;275.96000000000004;271.215330690691;275.06;274.76000000000005;272.36;276.56;353.26;302.56;272.26000000000005;275.26000000000005;296.46000000000004;292.16;299.76000000000005;333.76000000000005;274.26000000000005;275.06;332.86;334.26000000000005;273.96000000000004;243.1966462407574;269.9613774848165;271.215330690691;305.56;7850000.0;3310000.0;3350000.0;1430000.0;3350000.0;3200000.0;7880000.0;0.018000000000000002;0.0;0.014333333333333333;0.027166666666666665;0.0;0.018000000000000002;3.086438222298702;7625.69482421875;0.0;1430.5842285156198;11298.263671875;499736.58377626276;473678.73724628944;286623.6361535981;285483.9217697223;270933.5404056197;431954.4880088244;437551.75310703105;436596.6761649937;471700.2039591064;532701.1141849505;477049.59664319095;436433.62650159607;441178.51590018335;467630.59166123247;462743.46785534796;269909.61808676174;460972.02530740795;436223.08557196247;437551.75310703105;250454.15340279948;256311.7953858065;469125.32372254826;194141.38249728517;194141.38249728517;270.7408100294704;2556622.49232821;1220208.1006034664;279725.11118828465;703052.6082210366;0;40;0;58;68;71;0;3;153;151;1512555775119.9727;578061331259.9564;1272269242130.0396;3475.1925425704894;7470.397069952979;-0.0;4381.386670975427;5864464.713406416;1093686.2489338599;3.2112147975372114;681442.7406589906;1.6924143121308974;0.2346035611080287
6972;2019-07-09 13:12:45.133;832;663;308;306;270;30;17;13;-5;32;805;293;-7;25;234;191;266;614;322;14;17;9;811;334;339;153;339;320;815;0.0;-2.0;1443.0;251.0;0.0;1;99;35;1;0;0;0;0;0;0;1;0;0;0;0;14129.421875;10399.2919921875;0.0;1396.4533691406198;602.0;282694;589.0;1224.0;Calculated values ==>;1562670765.133;356.36;339.46000000000004;303.96000000000004;303.76000000000005;300.16;276.16;271.55198750734434;274.86;274.46000000000004;272.66;276.36;353.66;302.46000000000004;272.46000000000004;275.66;296.56;292.26000000000005;299.76000000000005;334.56;274.56;274.86;332.06;333.36;274.06;245.2279566241654;269.9613774848165;271.55198750734434;305.36;8109999.999999999;3340000.0;3390000.0;1530000.0;3390000.0;3200000.0;8150000.0;0.0;0.0;0.2405;0.04183333333333333;0.0;0.0;3.0853828021704883;10399.2919921875;0.0;1396.4533691406198;14129.421875;495432.06663412997;467786.7233043018;286633.86170411773;285576.284736463;269715.7735532567;431779.12508338504;436290.915078605;437083.63122588216;470162.522672357;533121.2858515646;476931.30081000476;436759.35772741947;441790.46706155804;467191.20752774295;462420.1108576435;268411.30612237565;458719.46378561785;435783.45224736637;436290.915078605;247107.31509690773;252546.06836287308;467846.6461229537;195783.2796239581;194141.38249728517;271.41432517886415;2556834.4603401595;1220358.3588962965;279748.6776878065;703052.6082210366;0;40;0;58;68;71;0;3;153;151;1512758042519.9084;578150160859.9282;1272461306129.9785;58032.73456026273;11381.317498541313;-0.0;0.0;5864977.450320796;1093843.3989210878;3.2112147975372114;681479.2643850889;5.884668576042278;0.7884094206913651
6973;2019-07-09 13:13:45.134;822;652;312;314;274;36;17;16;-4;28;783;291;-10;32;234;192;266;617;308;19;16;10;837;345;350;147;350;315;839;-2.0;-2.0;1948.0;450.0;0.0;1;10;50;1;0;0;0;0;0;0;1;1;0;0;0;32969.5625;11880.5986328125;0.0;2441.48876953125;600.0;282695;586.0;1222.0;Calculated values ==>;1562670825.134;355.36;338.36;304.36;304.56;300.56;276.76000000000005;272.7676641592781;274.86;274.76000000000005;272.76000000000005;275.96000000000004;351.46000000000004;302.26000000000005;272.16;276.36;296.56;292.36;299.76000000000005;334.86;275.06;274.76000000000005;331.76000000000005;333.16;274.16;244.02132995426717;269.38090353596624;272.7676641592781;303.96000000000004;8370000.0;3450000.0;3500000.0;1470000.0;3500000.0;3150000.0;8390000.0;0.0;0.0;0.32466666666666666;0.075;0.0;0.0;3.080664128583665;11880.5986328125;0.0;2441.48876953125;32969.5625;491442.94966017135;462680.8018271633;286094.1699558044;287102.4184990206;269920.3758127669;431113.4868728058;433629.9109689855;438381.7841653748;470571.38977625844;531185.4301339029;477322.29284886265;437429.3724414259;443872.63789196475;465615.5433184189;460869.95606622874;267085.4233408468;455892.5726990039;433985.90643573954;433451.1501115372;245852.32104278926;251709.28920128586;468776.3442791801;198731.4903338996;194141.38249728517;272.63441556412573;2557226.958419229;1220544.0277464476;279780.66107209807;703052.6082210366;0;40;0;58;68;71;0;3;154;151;1512964745965.4802;578240162360.1771;1272651809305.5054;77806.46206395229;20253.36404589604;-0.0;0.0;5866109.462495684;1094107.0256617262;3.2112147975372114;681479.2643850889;6.846755179960796;0.9101273449245856
6974;2019-07-09 13:14:45.104;824;646;298;303;291;45;25;26;5;28;750;292;2;35;233;194;266;616;289;25;24;9;844;360;365;143;365;315;847;-3.0;0.0;389.0;37.0;0.0;1;6;62;1;0;0;0;0;0;0;1;1;0;0;0;33310.07421875;13062.51171875;0.0;2434.47314453125;601.0;282696;587.0;1222.0;Calculated values ==>;1562670885.104;355.56000000000006;337.76;302.96000000000004;303.46000000000004;302.26000000000005;277.66;274.38016830617;275.66;275.76000000000005;273.66;275.96000000000004;348.16;302.36;273.36;276.66;296.46000000000004;292.56;299.76000000000005;334.76000000000005;275.66;275.56;331.86;333.26000000000005;274.06;243.1966462407574;269.38090353596624;274.38016830617;302.06;8440000.0;3600000.0;3650000.0;1430000.0;3650000.0;3150000.0;8470000.0;0.0;0.0;0.06483333333333334;0.006166666666666667;0.0;0.0;3.0805028202227387;13062.51171875;0.0;2434.47314453125;33310.07421875;491071.23616610945;460469.9863020175;278976.000116642;281150.03693047405;276064.5105757194;430148.3826014536;431262.9572488478;439788.8290333797;471107.22338200803;527717.3860850004;477439.83711701643;439322.585070851;444315.00789404113;463279.1356354856;458786.89483575965;266752.8549506439;454530.36528146506;431262.9572488478;431072.5218595142;246270.64818160105;252127.67657613798;469224.6196281288;202855.94754530053;194141.38249728517;274.3168077859751;2557779.012560329;1220751.78306985;279821.27377156;703052.6082210366;0;40;0;58;68;71;0;3;154;151;1513179138715.5825;578327118860.2186;1272840714805.5955;15361.1484831438;1642.6068111774412;-0.0;0.0;5866885.471052236;1094289.4008524104;3.2112147975372114;681479.2643850889;1.0972299091941524;0.12639760216903076
6975;2019-07-09 13:15:45.115;834;648;276;280;278;59;35;41;10;33;745;293;18;39;232;198;266;617;279;34;34;8;843;371;376;144;376;318;845;-1.0;-1.0;316.0;35.0;0.0;1;19;86;1;0;0;0;0;0;0;1;1;0;0;0;29841.513671875;15141.693359375;0.0;2525.138671875;606.0;282697;591.0;1222.0;Calculated values ==>;1562670945.115;356.56000000000006;337.96000000000004;300.76000000000005;301.16;300.96000000000004;279.06;275.5313989812953;276.66;277.26000000000005;274.16;276.46000000000004;347.66;302.46000000000004;274.96000000000004;277.06;296.36;292.96000000000004;299.76000000000005;334.86;276.56;276.56;332.26000000000005;333.76000000000005;273.96000000000004;243.40439225979637;269.7299932089509;275.5313989812953;301.06;8430000.0;3710000.0;3760000.0;1440000.0;3760000.0;3180000.0;8450000.0;0.0;0.0;0.05266666666666667;0.005833333333333333;0.0;0.0;3.079693509032185;15141.693359375;0.0;2525.138671875;29841.513671875;492698.81071357906;461123.12081254885;270348.8975641357;271858.84485545714;271099.79404185386;429398.2889081932;430267.1605193964;439910.0195232583;471468.59216682916;526957.6594836506;477182.2577530607;441144.2923367527;444302.2626508091;461481.010376237;457573.4263521663;266799.78801652265;455024.904254694;430069.97149517934;430069.97149517934;247943.99896000302;254219.67992080047;468988.4700171027;205629.5588159728;194141.38249728517;275.43700900496486;2558305.372273624;1220986.8612016041;279862.61144715827;703052.6082210366;0;40;0;58;68;71;0;3;154;151;1513401479470.2786;578413234645.101;1273030649620.336;12338.770930583705;1536.2603153399243;-0.0;0.0;5867116.346033023;1094315.8962683643;3.2112147975372114;681479.2643850889;0.7853717758441786;0.08864346304262952
6976;2019-07-09 13:16:45.115;844;655;255;256;244;70;40;49;4;39;752;291;12;50;232;200;266;618;290;39;39;8;826;374;378;143;378;325;828;-2.0;-1.0;618.0;50.0;0.0;0;25;98;1;0;0;0;0;0;0;1;1;0;0;0;22819.525390625;16101.7294921875;0.0;2620.80419921875;613.0;282698;597.0;1222.0;Calculated values ==>;1562671005.115;357.56000000000006;338.66;298.66;298.76000000000005;297.56;280.16;275.84098080016133;277.16;278.06;273.56;277.06;348.36;302.26000000000005;274.36;278.16;296.36;293.16;299.76000000000005;334.96000000000004;277.06;277.06;332.86;334.46000000000004;273.96000000000004;243.1966462407574;270.5352231155435;275.84098080016133;302.16;8259999.999999999;3740000.0;3779999.9999999995;1430000.0;3779999.9999999995;3250000.0;8280000.0;0.0;0.0;0.103;0.008333333333333333;0.0;0.0;3.078552750572345;16101.7294921875;0.0;2620.80419921875;22819.525390625;495810.2845255807;464679.3104141661;263603.0445025763;263951.69092243555;259862.46163498276;429187.4505931623;430712.43175584445;437391.72170449275;472193.81962526246;527153.3531465164;476062.1323952127;438679.55428576964;444530.2604190716;461174.1496438134;457366.9015654474;267628.00857849326;457662.19831513276;430516.27345800906;430516.27345800906;250454.15340279948;257148.6733736563;469125.32372254826;206421.0691476341;194141.38249728517;275.7537015642466;2558744.2142658113;1221247.2230587006;279905.4943044174;703052.6082210366;0;40;0;58;68;71;0;3;154;151;1513627679470.2786;578499334645.101;1273223549620.336;23789.97721335644;2189.202121457618;-0.0;0.0;5867417.418934222;1094346.9417886708;3.2112147975372114;681479.2643850889;1.3875888682063715;0.15869983827578305
6977;2019-07-09 13:17:45.115;847;663;249;249;223;68;41;49;3;43;766;292;3;53;232;201;266;612;295;43;41;8;820;370;375;140;375;329;821;-2.0;-1.0;1414.0;237.0;2.0;0;27;98;1;0;0;1;0;0;0;1;1;0;0;0;24976.181640625;16029.08984375;4489.6484375;2663.90942382812;619.0;282699;603.0;1221.0;Calculated values ==>;1562671065.115;357.86;339.46000000000004;298.06;298.06;295.46000000000004;279.96000000000004;275.4277932560699;277.26000000000005;278.06;273.46000000000004;277.46000000000004;349.76;302.36;273.46000000000004;278.46000000000004;296.36;293.26000000000005;299.76000000000005;334.36;277.46000000000004;277.26000000000005;333.46000000000004;335.06;273.96000000000004;242.56692532238324;270.9896433162861;275.4277932560699;302.66;8200000.0;3700000.0;3750000.0;1400000.0;3750000.0;3290000.0;8209999.999999999;0.0;0.0;0.23566666666666666;0.0395;0.0003333333333333333;0.0003333333333333333;3.0750493584206864;16029.08984375;4489.6484375;2663.90942382812;24976.181640625;496813.1460672054;467029.3444293811;261829.1621696999;261829.1621696999;253345.15710695693;429467.9694778635;431696.9791850475;436299.19516748376;472980.94656883925;528327.3111038893;475672.8307454615;436299.19516748376;444175.7424136978;461633.95129506156;458152.96638546156;267935.00198085955;457480.8507032727;432078.754322552;431696.9791850475;252964.46457616048;259659.41789560125;469534.43403505563;205123.65893570264;261829.1621696999;275.23853130014805;2559142.511824405;1221514.9798865;279949.53358460945;703090.0219580157;0;40;0;59;68;71;0;3;154;151;1513853579470.2786;578584234645.101;1273419749620.336;54480.368038623084;10444.225616424443;-0.0;56.62260567178253;5868069.671811322;1094452.2203531533;3.2112147975372114;681479.7362401362;2.8030109885371415;0.34631822693811226
6978;2019-07-09 13:18:45.106;843;675;255;255;228;65;48;52;-7;46;780;293;-5;43;233;202;266;625;307;50;48;9;888;374;379;135;379;319;890;143.0;-1.0;171.0;343.0;3.0;0;2;98;1;0;0;1;0;0;0;1;1;0;1;0;26153.78125;17210.9765625;4935.0263671875;2493.07275390625;628.0;282700;611.0;1221.0;Calculated values ==>;1562671125.106;357.46000000000004;340.66;298.66;298.66;295.96000000000004;279.66;275.84098080016133;277.96000000000004;278.36;272.46000000000004;277.76000000000005;351.16;302.46000000000004;272.66;277.46000000000004;296.46000000000004;293.36;299.76000000000005;335.66;278.16;277.96000000000004;334.26000000000005;335.96000000000004;274.06;241.49495122638035;269.84581860846123;275.84098080016133;303.86;8880000.0;3740000.0;3790000.0;1350000.0;3790000.0;3190000.0;8900000.0;0.02383333333333333;0.0;0.0285;0.05716666666666667;0.0005;0.024333333333333332;3.073560931386104;17210.9765625;4935.0263671875;2493.07275390625;26153.78125;489770.43246343214;460344.3141658902;261180.7739464253;261180.7739464253;252860.90230116982;429187.4505931623;431999.26591750176;436991.12473680306;473923.1613037276;530568.3578980137;477056.8709662372;437313.8606833377;444692.3496552847;461157.5118920816;457647.5818152967;264854.76975583;450049.78113582457;432381.27658068726;431999.26591750176;256311.7953858065;263425.85118522606;470309.5239926605;204764.17529867272;205923.42047636627;275.11992298822355;2559568.530935593;1221791.9388895119;279992.50198981777;703168.5491337955;0;40;0;59;68;71;0;3;154;151;1514079745540.0413;578666722270.0144;1273614120460.132;6618.468058986715;15180.342433672971;-0.0;5501.178905734297;5868578.752404722;1094665.7263893033;3.2112147975372114;681526.0443054307;1.1079956792604861;0.16302113398865836
6979;2019-07-09 13:19:45.137;860;693;289;289;249;71;52;58;-14;50;790;294;-14;29;233;204;266;645;315;53;52;10;855;388;393;139;392;313;852;225.0;-1.0;2925.0;392.0;0.0;98;13;98;1;0;0;1;0;0;0;1;1;0;1;0;30359.59765625;16565.021484375;9160.541015625;2470.181640625;644.0;282701;622.0;1222.0;Calculated values ==>;1562671185.137;359.16;342.46000000000004;302.06;302.06;298.06;280.26000000000005;277.2618376815202;278.36;278.96000000000004;271.76000000000005;278.16;352.16;302.56;271.76000000000005;276.06;296.46000000000004;293.56;299.76000000000005;337.66;278.46000000000004;278.36;335.36;337.56000000000006;274.16;242.35481222062532;269.14681796795327;277.2618376815202;304.66;8550000.0;3879999.9999999995;3929999.9999999995;1390000.0;3920000.0000000005;3130000.0;8520000.0;0.0375;0.0;0.4875;0.06533333333333333;0.0;0.0375;3.073393931655253;16565.021484375;9160.541015625;2470.181640625;30359.59765625;495513.34880799125;468554.40753511706;274944.53464188235;274944.53464188235;260609.56672370277;428167.64408090734;429043.8246576624;437249.5021140777;473796.9418580429;532069.3677542774;477923.5590405386;437249.5021140777;443834.65588331444;459129.64181251224;455632.83372071275;266248.67260351346;459597.2602179702;429249.9872634117;429043.8246576624;260914.8530628454;270122.7006405761;469867.5881872505;209799.16666179168;209799.16666179168;277.0998573915714;2560039.719082382;1222073.5509649827;280033.88381276774;703286.0728848362;0;40;0;59;68;71;0;3;154;151;1514311465200.5713;578748964740.2025;1273803818420.566;110882.03853298942;16991.13687299664;-0.0;8221.674674845153;5869558.429200189;1094933.9605668974;3.2112147975372114;681640.4605033725;4.82678695770767;0.5874176958069973
6980;2019-07-09 13:20:45.117;871;701;300;299;272;71;55;61;-10;55;794;297;-12;28;234;209;266;588;314;56;54;10;775;381;386;142;386;308;775;-2.0;-1.0;1497.0;0.0;13.0;98;32;0;1;1;0;1;0;0;0;1;1;0;0;0;42146.67578125;28335.25;8251.189453125;2529.17260742188;653.0;282702;635.0;1227.0;Calculated values ==>;1562671245.117;360.26;343.26;303.16;303.06;300.36;280.26000000000005;276.55624918942954;278.66;279.26000000000005;272.16;278.66;352.56000000000006;302.86;271.96000000000004;275.96000000000004;296.56;294.06;299.76000000000005;331.96000000000004;278.76000000000005;278.56;336.66;338.46000000000004;274.16;242.98782864720522;268.5567601203482;276.55624918942954;304.56;7750000.0;3810000.0;3860000.0;1420000.0;3860000.0;3080000.0;7750000.0;0.0;0.0;0.2495;0.0;0.0021666666666666666;0.0021666666666666666;3.084433001032477;28335.25;8251.189453125;2529.17260742188;42146.67578125;504319.3904291943;478957.6441054333;287228.8266942043;286618.62896919966;273071.7496885516;428684.9695293014;431531.81006713957;439006.489614467;473899.5273185741;532860.5745757109;478890.90586711053;438696.35173092526;444692.8620626349;460212.0781419286;457499.22578343895;270542.7529338774;459424.60933520825;431726.67561885307;431336.26448877907;266355.56789118156;273890.2417152289;469460.1756994288;208448.01011430574;287228.8266942043;276.55624918942954;2560643.7366215717;1222447.5951711617;280075.53121108626;703431.1222728706;0;41;0;59;68;71;0;3;154;151;1514545087300.6455;578833236640.2294;1273990056320.6252;57524.34063529024;0.0;-0.0;312.2327818882453;5870961.347898207;1095075.506176615;3.2112147975372114;681711.5526935693;1.4786058652911658;0.1692539520531593
6981;2019-07-09 13:21:45.108;841;711;297;297;274;61;55;57;-33;57;792;297;-35;-2;234;211;266;605;317;56;54;10;867;372;377;143;376;287;860;-1.0;-1.0;69.0;86.0;10.0;0;44;0;1;1;0;1;1;0;0;1;1;0;0;0;59278.1953125;28704.56640625;25418.025390625;2405.20581054688;661.0;282703;640.0;1224.0;Calculated values ==>;1562671305.108;357.26;344.26;302.86;302.86;300.56;279.26000000000005;275.63479819532273;278.66;278.86;269.86;278.86;352.36;302.86;269.66;272.96000000000004;296.56;294.26000000000005;299.76000000000005;333.66;278.76000000000005;278.56;337.16;339.26;274.16;243.1966462407574;265.9988726020314;275.63479819532273;304.86;8670000.0;3720000.0000000005;3770000.0000000005;1430000.0;3760000.0;2870000.0;8600000.0;0.0;0.0;0.0115;0.014333333333333333;0.0016666666666666668;0.0016666666666666668;3.0755174149441915;28704.56640625;25418.025390625;2405.20581054688;59278.1953125;491478.32739188836;470797.56278121995;277647.7737410207;277647.7737410207;268854.2770518987;429328.3091220336;433824.90733423637;440128.7067869767;473966.98063689115;534207.8168319411;481433.57795245614;439833.0381233025;444592.10313940083;461753.6676147275;459220.0272343256;265722.38099236955;450286.1513479256;434009.9038906751;433639.34880195203;268448.3696465944;277239.5186164033;469323.89381167525;203558.90947372786;277647.7737410207;274.6450891068347;2561488.8170987107;1222922.855674278;280116.6448632198;703711.6569764223;0;41;0;59;69;71;0;3;154;151;1514773952965.4053;578918723815.1396;1274168529545.438;2720.552669102362;3809.2981088439124;-0.0;259.98595843488556;5871463.3133691;1095107.245565866;3.2112147975372114;681716.3204677936;0.12011500578061934;0.020086291750466966
6982;2019-07-09 13:22:45.098;863;752;280;279;246;45;42;46;-46;54;776;298;-48;-5;236;197;266;667;319;44;42;8;869;361;366;139;365;286;865;-2.0;-1.0;2640.0;170.0;0.0;0;43;98;1;0;0;1;1;0;0;1;1;0;1;0;46208.23046875;16434.828125;25482.607421875;2422.72094726562;688.0;282704;660.0;1225.0;Calculated values ==>;1562671365.098;359.46000000000004;348.36;301.16;301.06;297.76000000000005;277.66;274.4858918419099;277.36;277.76000000000005;268.56;278.56;350.76;302.96000000000004;268.36;272.66;296.76000000000005;292.86;299.76000000000005;339.86;277.56;277.36;339.16;341.96000000000004;273.96000000000004;242.35481222062532;265.87368984753493;274.4858918419099;305.06;8690000.0;3610000.0;3660000.0;1390000.0;3650000.0;2860000.0;8650000.0;0.0;0.0;0.44;0.028333333333333332;0.0;0.0;3.0733058609164767;16434.828125;25482.607421875;2422.72094726562;46208.23046875;494669.69096171187;477312.22683831444;270785.3311712023;270419.132000322;259168.96757385056;430081.6785162784;434163.16617520025;438412.15458171366;474188.32179244753;532630.510604478;481665.4587252737;438110.84924289625;444369.5480655072;463678.2282813929;459038.22702066065;265636.92301099224;462094.12196523836;434524.77317851107;434163.16617520025;276820.84063482966;288545.87390705565;469670.3247129736;203007.2312539427;277647.7737410207;274.38008465753796;2562367.724138103;1223298.954601828;280156.87088075414;704135.7582212705;0;41;0;59;69;71;0;3;154;151;1514996815815.4407;579003309715.1531;1274340400895.4653;103578.16626421922;7555.454314672542;-0.0;0.0;5872348.988389909;1095201.9360516986;3.2112147975372114;681718.486656356;2.5063876487124634;0.309471917370782
6983;2019-07-09 13:23:45.108;905;779;283;281;240;39;37;39;-41;50;762;301;-43;9;237;185;266;685;327;38;37;7;869;363;368;139;367;284;863;-2.0;-1.0;2925.0;699.0;0.0;0;36;56;1;0;0;1;1;0;0;1;1;0;0;0;41898.7734375;12700.1650390625;25357.849609375;2367.82421875;704.0;282705;677.0;1231.0;Calculated values ==>;1562671425.108;363.66;351.06000000000006;301.46000000000004;301.26000000000005;297.16;277.06;274.69669130483857;276.86;277.06;269.06;278.16;349.36;303.26000000000005;268.86;274.06;296.86;291.66;299.76000000000005;341.66;276.96000000000004;276.86;340.86;343.56000000000006;273.86;242.35481222062532;265.62235894841564;274.69669130483857;305.86;8690000.0;3629999.9999999995;3679999.9999999995;1390000.0;3670000.0000000005;2840000.0;8630000.0;0.0;0.0;0.4875;0.1165;0.0;0.0;3.085485950532343;12700.1650390625;25357.849609375;2367.82421875;41898.7734375;500969.6156795873;482017.3629766459;272002.1367109142;271257.798338984;257330.75837423577;429947.3805835815;432743.97865350964;439599.29834418936;473796.9418580429;531335.2005086571;482239.90558425407;439303.27157206414;446706.41578663874;463513.8806111011;457061.7909713768;265636.92301099224;465730.60684098664;432929.84295338165;432743.97865350964;283939.0963198885;295247.87795992935;469571.6626778283;202986.96933582987;277647.7737410207;274.38151810247837;2563102.071541377;1223541.7866767582;280196.79874399956;704559.4993082095;0;41;0;59;69;71;0;3;154;151;1515217052515.4058;579086723615.1398;1274511429395.4382;115348.51039157526;31057.116774342812;-0.0;0.0;5874173.681426579;1095523.7611059602;3.2112147975372114;681718.486656356;3.621585383717327;0.5090438346900503
6984;2019-07-09 13:24:45.109;917;783;313;313;291;51;44;42;-34;48;755;303;-36;18;237;196;267;658;320;45;44;5;754;366;371;139;369;296;748;-1.0;-1.0;2380.0;239.0;0.0;13;39;52;1;0;0;1;1;0;0;1;1;0;0;0;38499.27734375;11015.158203125;22147.271484375;2480.38256835938;710.0;282706;687.0;1232.0;Calculated values ==>;1562671485.109;364.86;351.46000000000004;304.46000000000004;304.46000000000004;302.26000000000005;278.26000000000005;275.0112864084945;277.56;277.36;269.76000000000005;277.96000000000004;348.66;303.46000000000004;269.56;274.96000000000004;296.86;292.76000000000005;299.86;338.96000000000004;277.66;277.56;341.86;344.16;273.66;242.35481222062532;267.1113755279542;275.0112864084945;305.16;7540000.000000001;3660000.0;3710000.0;1390000.0;3690000.0;2960000.0;7480000.0;0.0;0.0;0.39666666666666667;0.03983333333333334;0.0;0.0;3.086902954802526;11015.158203125;22147.271484375;2480.38256835938;38499.27734375;512416.45913267613;494263.6027183344;309965.51312450465;309965.51312450465;285613.51348965167;429743.705733735;433285.5503662649;437989.56915575906;473601.1518756995;529700.0950098718;481036.8884212638;437681.5117165891;445632.6607213546;463215.5356313263;458102.21622996335;272442.183268434;475126.3056129202;433470.5676684979;433285.5503662649;288127.0477506168;297761.5184850505;469374.27755306003;204196.2714313049;277647.7737410207;274.8629481670096;2563772.0664634737;1223739.4176639994;280237.20114053873;704955.3819147794;0;41;0;59;69;71;0;3;154;151;1515438756210.138;579170125005.0391;1274685432295.228;92738.00809736682;10562.92391051658;-0.0;0.0;5875907.764646131;1095870.6005584763;3.2112147975372114;681718.486656356;2.8982261911979625;0.368640377929286
6985;2019-07-09 13:25:45.129;886;766;305;304;284;38;36;39;-32;47;754;304;-34;28;238;198;266;590;320;37;35;2;751;350;355;140;354;299;749;-2.0;-1.0;242.0;78.0;0.0;1;46;47;1;0;0;1;1;0;0;1;1;0;1;0;37546.0625;10614.0986328125;21882.962890625;2541.21362304688;704.0;282707;684.0;1232.0;Calculated values ==>;1562671545.129;361.76;349.76;303.66;303.56;301.56;276.96000000000004;273.3108153835814;276.76000000000005;277.06;269.96000000000004;277.86;348.56000000000006;303.56;269.76000000000005;275.96000000000004;296.96000000000004;292.96000000000004;299.76000000000005;332.16;276.86;276.66;341.56000000000006;343.56000000000006;273.36;242.56692532238324;267.47669482898436;273.3108153835814;305.16;7509999.999999999;3500000.0;3550000.0;1400000.0;3540000.0;2990000.0;7490000.000000001;0.0;0.0;0.04033333333333333;0.013000000000000001;0.0;0.0;3.087992437900769;10614.0986328125;21882.962890625;2541.21362304688;37546.0625;508465.1111963847;491681.57295842847;296597.2733988331;295577.281879856;281288.6320821828;430799.1582183253;435760.7856976155;437618.306812844;473373.3937792042;529366.8951012784;480790.80797197856;437307.21681225864;446458.05325531313;465554.2281614293;460894.73399835604;272226.5870748817;463417.17929110775;435934.5832721793;435586.53424517426;286870.6033266602;295247.87795992935;468941.17327746755;199312.45771070398;277647.7737410207;272.88528050402994;2564405.988865692;1223919.721552177;280279.0617243321;705322.422840661;0;41;0;59;69;71;0;3;154;151;1515656628810.0686;579253852905.0125;1274863991795.1714;9611.669247119647;3505.173302367926;-0.0;0.0;5876760.962928389;1095987.8737799276;3.2112147975372114;681718.486656356;0.37435754170689167;0.053660345281856855
6986;2019-07-09 13:26:45.120;866;762;310;311;267;18;22;22;-29;42;755;305;-30;25;238;184;266;639;313;26;22;0;782;331;335;138;336;298;778;1215.0;-1.0;589.0;0.0;0.0;1;46;46;1;0;0;0;0;0;0;1;1;0;1;0;16629.791015625;10797.701171875;0.0;2547.22045898438;702.0;282708;681.0;1233.0;Calculated values ==>;1562671605.12;359.76;349.36;304.16;304.26000000000005;299.86;274.96000000000004;271.215330690691;275.36;275.36;270.26000000000005;277.36;348.66;303.66;270.16;275.66;296.96000000000004;291.56;299.76000000000005;337.06;275.76000000000005;275.36;341.26;343.36;273.16;242.14157278889297;267.35522164206344;271.215330690691;304.46000000000004;7820000.0;3310000.0;3350000.0;1380000.0;3360000.0;2980000.0;7780000.0;0.2025;0.0;0.09816666666666667;0.0;0.0;0.2025;3.090861015909776;10797.701171875;0.0;2547.22045898438;16629.791015625;502998.97935138264;488159.60596978664;293514.2835128658;294284.9590186481;270759.08258819295;431954.4880088244;438043.7542357852;438307.6172986034;473143.7464358393;529547.4719402475;481025.0670660004;438153.8488135099;446229.49991872185;468117.8704306549;461968.53049499844;270095.8668748292;468243.10796038766;438694.7127023237;438043.7542357852;285614.20965156396;294410.04551340896;469017.4129134338;195317.0280954896;195317.0280954896;271.215330690691;2564857.386591365;1224098.1264522793;280321.4589810953;705504.7535108547;0;41;0;59;69;71;0;3;154;151;1515863597759.8516;579337240394.9249;1275043064929.9834;23853.576173439003;0.0;-0.0;49152.162043409866;5877039.798141711;1096017.07917595;3.2112147975372114;682128.0265660855;5.470675679955078;0.2702673983298411
6987;2019-07-09 13:27:45.120;863;744;296;296;266;18;14;15;-19;35;758;305;-20;30;236;181;267;607;306;25;14;-1;755;335;339;136;339;311;758;-1.0;-1.0;976.0;263.0;2.0;1;39;73;1;0;0;0;0;0;0;1;1;0;1;0;17629.12109375;12737.091796875;0.0;2618.48486328125;684.0;282709;672.0;1230.0;Calculated values ==>;1562671665.12;359.46000000000004;347.56000000000006;302.76000000000005;302.76000000000005;299.76000000000005;274.96000000000004;271.6637117239857;274.56;274.66;271.26000000000005;276.66;348.96000000000004;303.66;271.16;276.16;296.76000000000005;291.26000000000005;299.86;333.86;275.66;274.56;340.36;341.56000000000006;273.06;241.71165711629368;268.91163127593666;271.6637117239857;303.76000000000005;7550000.0;3350000.0;3390000.0;1360000.0;3390000.0;3110000.0;7580000.0;0.0;0.0;0.16266666666666665;0.04383333333333333;0.0003333333333333333;0.0003333333333333333;3.086560712338131;12737.091796875;0.0;2618.48486328125;17629.12109375;504956.42024375824;487487.9075723773;287289.4293034127;287289.4293034127;271708.50038768706;431720.082569444;435783.45224736637;436912.08382788545;472720.47428543336;528866.25523222;479452.460422098;436752.093818078;444384.38422859315;467444.0373554019;460965.0804714828;272366.7082961597;465227.8763235667;437626.4269257107;435783.45224736637;281845.32903042674;286870.6033266602;469192.267325385;195646.60637931002;287289.4293034127;271.36328583870693;2565142.87752561;1224294.2497270189;280364.5065254475;705504.7535108547;0;41;0;59;69;71;0;3;154;151;1516065797759.8516;579419440394.9249;1275225764929.9834;39245.8509983016;11990.418138136285;-0.0;49.498007647984565;5877565.626701476;1096116.9993271013;3.2112147975372114;682538.0403998443;3.3398789429484057;0.4500305815999422
