;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6988;2019-07-09 13:28:45.111;842;726;300;303;285;23;16;14;-16;30;766;303;-18;27;236;181;267;624;311;27;15;-2;813;338;343;135;343;309;816;183.0;-1.0;1680.0;481.0;0.0;1;30;80;1;0;0;0;0;0;0;1;1;0;0;0;19225.712890625;14221.755859375;0.0;2550.6328125;673.0;282710;661.0;1228.0;Calculated values ==>;1562671725.111;357.36;345.76;303.16;303.46000000000004;301.66;275.46000000000004;271.99741764416325;274.76000000000005;274.56;271.56;276.16;349.76;303.46000000000004;271.36;275.86;296.76000000000005;291.26000000000005;299.86;335.56;275.86;274.66;339.26;340.46000000000004;272.96000000000004;241.49495122638035;268.67533136820026;271.99741764416325;304.26000000000005;8130000.0;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;3090000.0;8159999.999999999;0.030500000000000003;0.0;0.28;0.08016666666666666;0.0;0.030500000000000003;3.0834790040742615;14221.755859375;0.0;2550.6328125;19225.712890625;496724.0502540519;478422.85971186997;282459.7924293157;283937.16739137284;275689.10630633734;431541.1909327263;435168.89323627844;437845.99643053644;472363.3712700832;529857.6350902817;479464.4693871415;437530.6787186241;444347.5400751208;466876.7308475693;460500.6573134185;268681.72617767216;460494.4135282639;437039.3148662527;434996.26267057884;277239.5186164033;282264.0715131367;469230.471024758;196557.94026695305;196557.94026695305;271.740580282913;2565449.955074502;1224518.8730929184;280407.57604480785;705504.7535108547;0;41;0;59;69;71;0;3;154;151;1516270367070.45;579500728200.1627;1275411737030.5273;67560.65572580336;21859.247882417367;-0.0;7272.368833310587;5878455.5474186465;1096399.037566015;3.2112147975372114;682599.0468046971;5.764967312239252;0.7417820522535756
6989;2019-07-09 13:29:45.111;833;716;297;302;299;32;20;15;-17;27;774;300;-22;25;236;182;267;649;308;24;19;-3;852;355;359;138;359;305;855;-2.0;-1.0;1943.0;457.0;0.0;1;35;75;1;0;0;0;0;0;0;1;1;0;0;0;19131.26953125;14110.9677734375;0.0;2562.6826171875;667.0;282711;655.0;1226.0;Calculated values ==>;1562671785.111;356.46000000000004;344.76;302.86;303.36;303.06;276.36;273.8482719121499;275.16;274.66;271.46000000000004;275.86;350.56000000000006;303.16;270.96000000000004;275.66;296.76000000000005;291.36;299.86;338.06000000000006;275.56;275.06;338.66;339.86;272.86;242.14157278889297;268.19934244402924;273.8482719121499;303.96000000000004;8520000.0;3550000.0;3590000.0;1380000.0;3590000.0;3050000.0;8550000.0;0.0;0.0;0.3238333333333333;0.07616666666666667;0.0;0.0;3.0795030594345105;14110.9677734375;0.0;2562.6826171875;19131.26953125;491683.1287541457;472267.6732902059;277987.2767612332;280094.51924036286;278821.11779849225;430477.46260093397;431889.54192181467;438590.5995609556;471673.81221397576;530997.2517075465;479605.1921360468;437812.597326149;444856.06423827005;464564.1698029545;457945.6142810069;266736.4766534853;459965.82821872435;432630.116712011;431702.9233560397;274727.5295995403;279751.69817897916;468721.36417001364;201147.5528450709;196557.94026695305;273.62865414073894;2565769.5965946843;1224754.979123192;280450.1870067219;705504.7535108547;0;41;0;59;69;71;0;3;154;151;1516480967070.45;579582628200.1627;1275595937030.5273;76891.97329482732;20380.205295916476;-0.0;0.0;5879659.319327151;1096751.0330091678;3.2112147975372114;682659.6498783081;5.833886180403331;0.7771810264503108
6990;2019-07-09 13:30:45.142;843;709;285;287;284;51;36;35;-15;29;776;299;-8;27;234;187;267;658;305;38;35;-4;849;370;375;142;375;310;852;-2.0;-1.0;699.0;56.0;0.0;0;53;85;1;0;0;0;0;0;0;1;1;0;0;0;19749.33203125;15193.6728515625;0.0;2692.53198242188;666.0;282712;653.0;1228.0;Calculated values ==>;1562671845.142;357.46000000000004;344.06000000000006;301.66;301.86;301.56;278.26000000000005;275.4277932560699;276.76000000000005;276.66;271.66;276.06;350.76;303.06;272.36;275.86;296.56;291.86;299.86;338.96000000000004;276.96000000000004;276.66;338.46000000000004;339.76;272.76000000000005;242.98782864720522;268.7936212382143;275.4277932560699;303.66;8490000.0;3700000.0;3750000.0;1420000.0;3750000.0;3100000.0;8520000.0;0.0;0.0;0.1165;0.009333333333333334;0.0;0.0;3.0847007252735126;15193.6728515625;0.0;2692.53198242188;19749.33203125;493499.0224532754;471395.79210385546;273379.1350047195;274157.19732687017;272993.4571414277;429467.9694778635;430731.09198534675;437776.4333770113;471339.3356437985;530828.8528521884;478877.5697098888;438872.73935059755;444146.6137790267;461906.0235611636;456191.64879011153;266875.12154233915;462094.5384401397;431119.4546556434;430535.87848267425;273890.2417152289;279332.9882161641;468070.66303951683;205375.9590275042;196557.94026695305;275.3351280184766;2566093.7690097494;1224999.3106340803;280494.0030882633;705504.7535108547;0;41;0;59;69;71;0;3;154;151;1516701280840.0789;579666671600.0212;1275780532355.2166;27074.655261717577;2451.8172374454516;-0.0;0.0;5880526.155531092;1096941.3981678335;3.2112147975372114;682659.6498783081;1.6507958380897974;0.19773763696195562
6991;2019-07-09 13:31:45.112;857;707;273;273;256;73;44;50;-11;37;775;300;-11;39;234;191;267;663;313;44;43;-6;855;380;385;142;385;318;858;-2.0;-1.0;1331.0;284.0;0.0;0;62;98;1;0;0;0;0;0;0;1;1;0;0;0;21039.970703125;16646.35546875;0.0;2796.39453125;668.0;282713;655.0;1227.0;Calculated values ==>;1562671905.112;358.86;343.86;300.46000000000004;300.46000000000004;298.76000000000005;280.46000000000004;276.4546675782219;277.56;278.16;272.06;276.86;350.66;303.16;272.06;277.06;296.56;292.26000000000005;299.86;339.46000000000004;277.56;277.46000000000004;338.66;339.96000000000004;272.56;242.98782864720522;269.7299932089509;276.4546675782219;304.46000000000004;8550000.0;3800000.0;3850000.0;1420000.0;3850000.0;3180000.0;8580000.0;0.0;0.0;0.22183333333333335;0.04733333333333333;0.0;0.0;3.0818408489525053;16646.35546875;0.0;2796.39453125;21039.970703125;495060.06896001473;470327.3000922005;268591.50748971896;268591.50748971896;262701.00653590367;428757.65804586536;429615.99127647834;436575.08484221715;472128.42060986464;530118.1408548999;478006.7024369404;436575.08484221715;444302.2626508091;460367.74221102585;455094.45873255184;266599.4551604292;462252.7224204124;429615.99127647834;429413.6640325252;274727.5295995403;280170.41352433193;467871.8059836037;207443.4320821562;196557.94026695305;276.1721736543979;2566433.509910603;1225264.5115367582;280539.7212720385;705504.7535108547;0;41;0;59;69;71;0;3;154;151;1516929166840.1875;579751829000.0619;1275968838155.3064;50829.03830394019;12326.94303133518;-0.0;0.0;5881175.028379058;1097064.4929252975;3.2112147975372114;682659.6498783081;3.2483049638181516;0.4342427585681728
6992;2019-07-09 13:32:45.113;867;711;294;291;248;78;49;56;-2;45;779;303;-5;50;234;195;267;667;324;48;48;-8;860;384;389;142;389;320;861;-3.0;-1.0;2433.0;148.0;0.0;0;66;98;1;0;0;1;0;0;0;1;1;0;0;0;25829.271484375;16699.66015625;4715.45703125;2858.44091796875;674.0;282714;658.0;1226.0;Calculated values ==>;1562671965.113;359.86;344.26;302.56;302.26000000000005;297.96000000000004;280.96000000000004;276.8598123268743;278.06;278.76000000000005;272.96000000000004;277.66;351.06000000000006;303.46000000000004;272.66;278.16;296.56;292.66;299.86;339.86;277.96000000000004;277.96000000000004;338.96000000000004;340.56000000000006;272.36;242.98782864720522;269.9613774848165;276.8598123268743;305.56;8600000.0;3840000.0;3890000.0;1420000.0;3890000.0;3200000.0;8610000.0;0.0;0.0;0.40549999999999997;0.024666666666666667;0.0;0.0;3.0782821065491537;16699.66015625;4715.45703125;2858.44091796875;25829.271484375;496107.7643833814;470678.4779925603;276369.9205627333;275181.25205797463;259954.2384275277;428465.0848360747;429532.9246138657;437567.3709426998;472916.3023718174;530387.4281717094;478111.6671009936;437083.63122588216;445522.1154637224;459743.0253699471;454999.46953531355;266374.59040659043;462618.5546880484;429329.08055501385;429329.08055501385;275983.5004908252;282682.81946839223;467672.8576980303;208914.11202574646;196557.94026695305;276.7471967191501;2566824.0934379776;1225542.3996313552;280586.84568611893;705544.0496409922;0;41;0;60;69;71;0;3;154;151;1517161370709.907;579837030419.959;1276160241345.0752;92718.89649082457;6382.715726583001;-0.0;0.0;5882371.281104783;1097220.4093466555;3.2112147975372114;682659.6498783081;4.082698209583057;0.5101899745585322
6993;2019-07-09 13:33:45.133;868;720;318;318;281;74;52;60;-5;51;786;306;-8;49;234;206;267;658;314;52;51;-10;771;378;382;137;382;321;771;-2.0;-1.0;91.0;128.0;0.0;98;54;98;1;0;0;1;0;0;0;1;1;0;1;0;44537.78125;15124.5849609375;8165.70361328125;2804.82861328125;681.0;282715;665.0;1227.0;Calculated values ==>;1562672025.133;359.96000000000004;345.16;304.96000000000004;304.96000000000004;301.26000000000005;280.56;276.25090830309495;278.36;279.16;272.66;278.26000000000005;351.76;303.76000000000005;272.36;278.06;296.56;293.76000000000005;299.86;338.96000000000004;278.36;278.26000000000005;339.66;341.26;272.16;241.92719264551067;270.0766712529157;276.25090830309495;304.56;7709999.999999999;3779999.9999999995;3820000.0000000005;1370000.0;3820000.0000000005;3210000.0;7709999.999999999;0.0;0.0;0.015166666666666667;0.021333333333333333;0.0;0.0;3.0795624622205127;15124.5849609375;8165.70361328125;2804.82861328125;44537.78125;504249.8983151478;482415.3290493384;303146.66740504524;303146.66740504524;277473.2160060363;428902.12800615287;431991.1147807418;436852.2801394956;474152.6912541529;531048.788938261;478341.1515697834;436362.97416716564;445178.2446973706;460832.70322121505;457562.00806214305;271224.32534733;472363.55448226957;431991.1147807418;431798.2808065803;278914.2836208781;285614.20965156396;468168.22433389036;204181.40357899628;196557.94026695305;274.914217771555;2567410.6810079464;1225807.690074595;280634.0553301686;705651.4284273309;0;41;0;60;69;71;0;3;154;151;1517392747809.8335;579920758319.9324;1276352605445.0142;3528.84162783424;5631.718842771073;-0.0;0.0;5883173.612943678;1097320.563008131;3.2112147975372114;682659.6498783081;0.35104500220421986;0.06144593740501663
6994;2019-07-09 13:34:45.114;855;725;310;310;281;55;44;49;-10;52;793;307;-12;36;235;208;267;617;292;44;43;-12;801;365;370;133;370;312;802;-2.0;-1.0;2145.0;32.0;0.0;81;33;98;1;0;0;1;0;0;0;1;1;0;1;0;43789.9921875;15699.0400390625;7774.35595703125;2605.00073242188;685.0;282716;670.0;1225.0;Calculated values ==>;1562672085.114;358.66;345.66;304.16;304.16;301.26000000000005;278.66;274.9066339382667;277.56;278.06;272.16;278.36;352.46000000000004;303.86;271.96000000000004;276.76000000000005;296.66;293.96000000000004;299.86;334.86;277.56;277.46000000000004;340.16;341.66;271.96000000000004;241.05796691057077;269.02936301313275;274.9066339382667;302.36;8009999.999999999;3650000.0;3700000.0;1330000.0;3700000.0;3120000.0;8020000.0;0.0;0.0;0.3575;0.005333333333333333;0.0;0.0;3.073837011642103;15699.0400390625;7774.35595703125;2605.00073242188;43789.9921875;499723.9499293519;479814.18586548814;289429.32596479356;289429.32596479356;274987.75755024113;429811.8947417682;433536.1482522121;438111.57050704764;474763.00268870516;532458.149308773;479562.8491441304;437795.822197091;445059.4903884575;462797.4531940566;459909.8450383343;269352.3773827799;461097.9499768585;433536.1482522121;433351.604109613;281007.8604223974;287289.4124756198;468523.130788366;204230.52680740642;196557.94026695305;274.8713468146183;2568146.512701682;1226064.472276932;280679.1229655832;705784.2201934471;0;41;0;60;69;71;0;3;154;151;1517618276370.529;580001732670.1821;1276542445310.5996;83612.47312262173;1409.5605545651179;-0.0;0.0;5883899.560612591;1097379.221755469;3.2112147975372114;682659.6498783081;3.2602477277377573;0.35388401841329986
6995;2019-07-09 13:35:45.124;847;733;275;276;265;51;43;45;-19;51;798;303;-21;23;235;210;267;649;286;44;42;-12;817;367;372;130;372;306;818;-2.0;-2.0;2280.0;126.0;0.0;98;8;98;1;0;0;1;0;0;0;1;1;0;1;0;38438.3125;15956.44921875;8891.146484375;2440.44604492188;688.0;282717;673.0;1227.0;Calculated values ==>;1562672145.124;357.86;346.46000000000004;300.66;300.76000000000005;299.66;278.26000000000005;275.1157276137837;277.46000000000004;277.66;271.26000000000005;278.26000000000005;352.96000000000004;303.46000000000004;271.06;275.46000000000004;296.66;294.16;299.86;338.06000000000006;277.56;277.36;340.46000000000004;341.96000000000004;271.96000000000004;240.39332010688793;268.3187672390254;275.1157276137837;301.76000000000005;8170000.0;3670000.0000000005;3720000.0000000005;1300000.0;3720000.0000000005;3060000.0;8180000.0;0.0;0.0;0.38;0.021;0.0;0.0;3.078323503138381;15956.44921875;8891.146484375;2440.44604492188;38438.3125;497090.7248491824;479347.95103144494;271484.61993034015;271878.94972511247;267666.94984965894;429675.2189834977;432846.8831544877;438054.9754168444;475048.9091355385;533426.3233153428;479829.8234809501;437742.05038880615;444367.2948173599;462496.15684291796;459869.6921084229;268466.5587100391;464879.9297958999;433033.530313329;432659.6470710406;282264.0715131367;288545.87390705565;468934.7863777465;204521.29851753428;196557.94026695305;274.99279302722016;2568831.8627799475;1226328.3119866627;280721.1753629527;705923.1225269679;0;41;0;60;69;71;0;3;154;151;1517840913470.4937;580080645820.1696;1276727876210.57;88742.79722173786;5552.683245064457;-0.0;0.0;5885336.093914219;1097437.250123573;3.2112147975372114;682659.6498783081;3.45556054690335;0.381630391533176
6996;2019-07-09 13:36:45.105;857;742;262;262;235;51;43;44;-25;50;800;299;-27;14;236;209;267;678;296;44;42;-12;853;368;373;129;373;300;854;-2.0;0.0;2489.0;336.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;1;0;32503.677734375;16613.93359375;9355.9501953125;2373.0498046875;695.0;282718;678.0;1226.0;Calculated values ==>;1562672205.105;358.86;347.36;299.36;299.36;296.66;278.26000000000005;275.2199585193972;277.46000000000004;277.56;270.66;278.16;353.16;303.06;270.46000000000004;274.56;296.76000000000005;294.06;299.86;340.96000000000004;277.56;277.36;340.96000000000004;342.66;271.96000000000004;240.16925963744896;267.5978703862781;275.2199585193972;302.76000000000005;8530000.0;3679999.9999999995;3729999.9999999995;1290000.0;3729999.9999999995;3000000.0;8540000.0;0.0;0.0;0.41483333333333333;0.056;0.0;0.0;3.0745683057207245;16613.93359375;9355.9501953125;2373.0498046875;32503.677734375;495246.00977369334;476845.5756444426;264903.2676413376;264903.2676413376;256052.46923513597;429606.4342157736;432592.33825255034;438474.17998885084;475079.70960605826;534077.8015040845;480097.6631158516;438165.9764317512;444269.86517575267;462480.17593168997;459575.6909922959;266690.6243623996;465576.3475792956;432780.064257215;432404.01063279;284357.86631585273;291477.81744585035;469071.51707283757;204386.11569601813;196557.94026695305;274.94561145304874;2569422.8588233446;1226599.6458935705;280761.2751260497;706075.1335137693;0;41;0;60;69;71;0;3;154;151;1518064342695.2947;580158321215.1003;1276909618640.4082;97107.53200414343;14822.38247710189;-0.0;0.0;5886884.35621802;1097606.9885702387;3.2112147975372114;682659.6498783081;3.9491294756421182;0.47886962017671975
6997;2019-07-09 13:37:45.105;878;751;255;254;229;57;45;48;-29;50;799;297;-30;10;237;207;267;682;297;49;44;-13;802;375;380;132;380;299;802;-2.0;-2.0;2086.0;242.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;1;0;28685.02734375;15841.4111328125;8610.8388671875;2361.03930664062;701.0;282719;684.0;1227.0;Calculated values ==>;1562672265.105;360.96000000000004;348.26;298.66;298.56;296.06;278.86;275.94376602880345;277.66;277.96000000000004;270.26000000000005;278.16;353.06000000000006;302.86;270.16;274.16;296.86;293.86;299.86;341.36;278.06;277.56;341.56000000000006;343.26;271.86;240.83765695389522;267.47669482898436;275.94376602880345;302.86;8020000.0;3750000.0;3800000.0;1320000.0;3800000.0;2990000.0;8020000.0;0.0;0.0;0.3476666666666667;0.04033333333333333;0.0;0.0;3.076000238714441;15841.4111328125;8610.8388671875;2361.03930664062;28685.02734375;502937.89809432474;483963.48330480594;264794.3869177692;264432.17300028773;255884.276524484;429116.5711722346;431158.3103007391;438082.61597026663;474696.9868900969;534047.6724112337;479989.5968832027;437928.15255369636;443894.718236925;461552.5229903454;458186.18909065775;269294.97417739336;472685.3915820413;431932.165427144;430963.16199258354;286870.6033266602;293991.1381695566;468562.6788159988;206270.54242756555;196557.94026695305;275.7014471570191;2569932.7646989957;1226870.1070996253;280800.7258686441;706224.8567559568;0;41;0;60;69;71;0;3;154;151;1518290242695.2947;580236621215.1003;1277089318640.4082;80593.33090167907;10579.116167666807;-0.0;0.0;5888365.196742236;1097818.6677256117;3.2112147975372114;682659.6498783081;3.400270889061193;0.40816127619889936
6998;2019-07-09 13:38:45.116;884;757;261;261;228;56;45;47;-27;51;796;296;-29;8;237;203;267;679;313;46;44;-14;917;371;376;134;376;297;917;-3.0;0.0;2552.0;343.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;1;0;31486.548828125;17656.470703125;10060.7080078125;2327.87158203125;707.0;282720;689.0;1227.0;Calculated values ==>;1562672325.116;361.56000000000006;348.86;299.26000000000005;299.26000000000005;295.96000000000004;278.76000000000005;275.5313989812953;277.66;277.86;270.46000000000004;278.26000000000005;352.76;302.76000000000005;270.26000000000005;273.96000000000004;296.86;293.46000000000004;299.86;341.06000000000006;277.76000000000005;277.56;342.06000000000006;343.86;271.76000000000005;241.2770596917726;267.23344911666527;275.5313989812953;304.46000000000004;9170000.0;3710000.0;3760000.0;1340000.0;3760000.0;2970000.0;9170000.0;0.0;0.0;0.42533333333333334;0.05716666666666667;0.0;0.0;3.074918233510037;17656.470703125;10060.7080078125;2327.87158203125;31486.548828125;493465.21880014107;472345.92250884284;262154.50776615855;262154.50776615855;252152.92445552498;429398.2889081932;432201.1861801382;438836.8745644737;474537.9868576211;533883.8931827139;480117.5680188683;438531.5804257387;444010.2435086417;462161.6608392752;458270.4941942976;264076.4461151061;457537.43989100354;432391.0057393484;432010.7413789375;288964.7057630673;296504.67125881097;468188.9083317238;205124.62474244263;196557.94026695305;275.243787232007;2570434.2864285395;1227149.3072918626;280839.8072896101;706380.4815056768;0;41;0;60;69;71;0;3;154;151;1518517084274.9846;580316435844.9912;1277268151420.1638;99405.61025763722;15038.50821185391;-0.0;0.0;5889865.462914895;1098032.1870665199;3.2112147975372114;682659.6498783081;3.809083937405615;0.4854896762787691
6999;2019-07-09 13:39:48.096;904;767;294;294;256;71;57;54;-32;52;791;295;-34;7;238;207;268;700;321;59;56;-17;836;384;389;137;387;296;832;84.0;-1.0;1850.0;201.0;0.0;1;1;100;1;0;0;1;0;1;0;1;1;0;0;0;45219.54296875;16357.591796875;24219.693359375;2308.84350585938;717.0;282721;697.0;1227.0;Calculated values ==>;1562672388.096;363.56000000000006;349.86;302.56;302.56;298.76000000000005;280.26000000000005;276.8598123268743;278.86;278.56;269.96000000000004;278.36;352.26;302.66;269.76000000000005;273.86;296.96000000000004;293.86;299.96000000000004;343.16;279.06;278.76000000000005;342.86;344.86;271.46000000000004;241.92719264551067;267.1113755279542;276.8598123268743;305.26000000000005;8359999.999999999;3840000.0;3890000.0;1370000.0;3870000.0000000005;2960000.0;8320000.0;0.014;0.0;0.30833333333333335;0.033499999999999995;0.0;0.014;3.0731013371053537;16357.591796875;24219.693359375;2308.84350585938;45219.54296875;503697.9490698868;483339.68706173275;278372.0002133122;278372.0002133122;263776.8384143612;428465.0848360747;431136.03349217837;438296.42880847026;474250.2529305441;533439.2064512755;480124.40669071814;437989.56915575906;444068.11450643884;460612.987679849;456725.70422684704;267859.4047918882;472200.43077200564;431529.5314179862;430938.2289727194;292315.56762988004;300694.37409284414;467476.8406507154;208577.0979882125;208577.0979882125;276.6206701713826;2571105.2516594883;1227446.8358553208;280880.3656668773;706680.3397943933;0;41;0;60;69;72;0;3;154;151;1518757982775.0576;580401773745.0171;1277454887120.2205;70830.1270029128;8673.141379193845;-0.0;3113.0558337830967;5891354.552739328;1098239.598134811;3.2112147975372114;682686.8804694846;1.9264113314308704;0.23920552521929747
7000;2019-07-09 13:40:45.117;897;777;295;295;261;49;45;50;-38;54;782;297;-40;5;239;200;268;663;314;47;45;-21;800;364;369;137;367;288;796;-2.0;-1.0;33.0;119.0;0.0;1;1;100;1;0;0;1;0;1;0;1;1;0;1;0;44312.9140625;15738.3642578125;23310.08203125;2250.49438476562;725.0;282722;705.0;1228.0;Calculated values ==>;1562672445.117;362.86;350.86;302.66;302.66;299.26000000000005;278.06;274.8017692304317;277.66;278.16;269.36;278.56;351.36;302.86;269.16;273.66;297.06;293.16;299.96000000000004;339.46000000000004;277.86;277.66;343.66;345.66;271.06;241.92719264551067;266.1237361191953;274.8017692304317;304.56;8000000.0;3640000.0;3690000.0;1370000.0;3670000.0000000005;2880000.0;7959999.999999999;0.0;0.0;0.0055000000000000005;0.01983333333333333;0.0;0.0;3.0741390646570474;15738.3642578125;23310.08203125;2250.49438476562;44312.9140625;505803.60544676153;488616.81185757444;281948.0983497774;281948.0983497774;267326.56762232294;429879.7862731237;433968.3197976986;439167.74091778934;474445.32860952517;533101.2559512589;481314.1373999933;438868.18837745173;445375.81802672445;463780.20084055996;458973.0432833828;269801.0572290999;470154.5070317026;434332.6524581134;433968.3197976986;295666.80309349706;304046.57827927166;467081.28687606385;198296.9602723452;208577.0979882125;272.53983038082185;2571814.3114158115;1227701.0224546136;280916.4737233399;707056.7558123835;0;41;0;60;69;72;0;3;154;151;1518974092365.6143;580479892515.2183;1277621388440.6494;1324.7892935499428;5330.889144307087;-0.0;0.0;5891925.989613319;1098350.50422183;3.2112147975372114;682711.5345746451;0.16115857523858604;0.031139203118446285
7001;2019-07-09 13:41:45.127;889;785;282;281;248;37;40;39;-41;51;772;297;-43;3;239;191;268;657;315;37;39;-25;801;352;357;134;356;288;798;-2.0;-1.0;1930.0;66.0;2.0;1;0;71;1;0;0;1;0;1;0;1;1;0;0;0;40639.140625;13012.31640625;23381.001953125;2245.73803710938;731.0;282723;711.0;1230.0;Calculated values ==>;1562672505.127;362.06000000000006;351.66;301.36;301.26000000000005;297.96000000000004;276.86;273.5264737036516;277.16;277.06;269.06;278.26000000000005;350.36;302.86;268.86;273.46000000000004;297.06;292.26000000000005;299.96000000000004;338.86;276.86;277.06;344.26;346.26;270.66;241.2770596917726;266.1237361191953;273.5264737036516;304.66;8009999.999999999;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;2880000.0;7980000.0;0.0;0.0;0.32166666666666666;0.011000000000000001;0.0003333333333333333;0.0003333333333333333;3.0780368369859525;13012.31640625;23381.001953125;2245.73803710938;40639.140625;504588.12221806153;489635.45630646776;275714.1939999957;275279.48312771023;262473.18171665334;430671.36484660726;435981.958921699;438718.0047853262;474537.9868576211;532067.7121020823;481314.1373999933;438416.81106759136;445095.86056146567;465394.1846544878;459645.3148129146;269742.47945325036;468861.92141537904;435458.00827567605;435807.7667011844;298180.4796168596;306560.99450073834;467106.6241422653;200674.7462176707;275714.1939999957;273.43019203989184;2572522.363193726;1227940.6513916103;280953.94857161684;707445.9130275858;0;41;0;60;69;72;0;3;154;151;1519191928665.5796;580561206065.2053;1277794217240.622;76570.58150592918;2930.7506571705403;-0.0;53.364524233729554;5892575.225891226;1098419.3626946644;3.2112147975372114;682711.979353131;2.0589192414795052;0.24478928529540367
7002;2019-07-09 13:42:45.117;890;792;293;292;246;28;29;28;-40;46;764;298;-42;11;240;183;268;692;325;29;29;-28;819;344;349;131;347;289;817;-2.0;-1.0;2331.0;208.0;0.0;1;0;38;1;0;0;1;0;1;0;1;1;0;1;0;38859.140625;10681.70703125;24036.302734375;2274.89135742188;736.0;282724;716.0;1231.0;Calculated values ==>;1562672565.117;362.16;352.36;302.46000000000004;302.36;297.76000000000005;275.96000000000004;272.6583383277491;276.06;275.96000000000004;269.16;277.76000000000005;349.56000000000006;302.96000000000004;268.96000000000004;274.26000000000005;297.16;291.46000000000004;299.96000000000004;342.36;276.06;276.06;344.76;346.76;270.36;240.61611355647437;266.24828229547654;272.6583383277491;305.66;8190000.000000001;3440000.0;3490000.0;1310000.0;3470000.0000000005;2890000.0;8170000.0;0.0;0.0;0.38849999999999996;0.034666666666666665;0.0;0.0;3.079609816034884;10681.70703125;24036.302734375;2274.89135742188;38859.140625;503163.34464665793;488805.77280859405;279104.34385098796;278655.72137481126;260969.0645689174;431175.4696738307;435974.25465102756;438646.031827757;474437.7492251421;531164.9226459147;481307.58868610853;438344.06413557025;446017.1638276198;466817.3274516289;459829.3746920677;268735.9715092887;472604.5455328517;435974.25465102756;435974.25465102756;300275.376401361;308656.51637580903;467231.45301380614;198212.16228871993;275714.1939999957;272.4243293804084;2573184.7384566353;1228138.0686785884;280991.614204592;707840.9913760102;0;41;0;60;69;72;0;3;154;151;1519403693365.6133;580640692815.218;1277967288390.6497;93408.5583159159;9326.002078469655;-0.0;0.0;5893991.482641161;1098521.4852775433;3.2112147975372114;682712.4239833823;2.7771425672365306;0.3552441054565509
7003;2019-07-09 13:43:45.118;901;797;301;300;255;24;29;22;-39;41;763;299;-41;20;241;184;268;705;319;26;28;-29;794;337;342;128;341;290;793;427.0;0.0;1458.0;165.0;0.0;1;0;11;1;0;0;1;0;1;0;1;1;0;0;0;36123.95703125;8439.8330078125;23350.759765625;2285.45043945312;739.0;282725;720.0;1233.0;Calculated values ==>;1562672625.118;363.26;352.86;303.26000000000005;303.16;298.66;275.56;271.8864255623528;276.06;275.36;269.26000000000005;277.26000000000005;349.46000000000004;303.06;269.06;275.16;297.26000000000005;291.56;299.96000000000004;343.66;275.76000000000005;275.96000000000004;345.16;347.06000000000006;270.26000000000005;239.943914813709;266.37251300914875;271.8864255623528;305.06;7940000.000000001;3370000.0000000005;3420000.0000000005;1280000.0;3410000.0;2900000.0;7930000.0;0.07116666666666666;0.0;0.243;0.0275;0.0;0.07116666666666666;3.084052640911531;8439.8330078125;23350.759765625;2285.45043945312;36123.95703125;506877.7776041685;491941.70504610974;285428.4858492313;284880.7296222362;265237.6284267328;431601.1154718507;437603.4006298825;438574.09084898385;474339.62717879337;530985.8859543431;481301.13996777165;438271.34667919594;447071.43543499004;467793.7251024734;461049.8128703123;270158.94534369383;477569.6237214304;437103.0855364913;437437.01699379605;301951.40411888575;309913.9067706182;467552.00532976293;196386.4098255684;196386.4098255684;271.6679514751558;2573809.608017335;1228297.4175011576;281029.6176862342;708235.8901445697;0;41;0;60;69;72;0;3;154;151;1519610996820.3628;580718394110.1241;1278140991285.44;58851.60648868995;7457.0538763653485;-0.0;17154.768210138864;5895260.338493579;1098661.346407978;3.2112147975372114;682855.3827675674;2.449328639882133;0.25867917573639804
7004;2019-07-09 13:44:45.148;904;793;297;296;258;22;19;17;-33;38;770;299;-35;18;241;184;268;679;317;18;19;-28;752;337;342;135;342;300;754;-2.0;-1.0;2152.0;179.0;0.0;56;100;12;1;0;0;1;0;0;0;1;0;0;0;0;17967.57421875;8075.3486328125;6330.76123046875;1356.78759765625;734.0;282726;720.0;1231.0;Calculated values ==>;1562672685.148;363.56000000000006;352.46000000000004;302.86;302.76000000000005;298.96000000000004;275.36;271.8864255623528;275.06;274.86;269.86;276.96000000000004;350.16;303.06;269.66;274.96000000000004;297.26000000000005;291.56;299.96000000000004;341.06000000000006;274.96000000000004;275.06;345.16;346.56000000000006;270.36;241.49495122638035;267.5978703862781;271.8864255623528;304.86;7520000.0;3370000.0000000005;3420000.0000000005;1350000.0;3420000.0000000005;3000000.0;7540000.000000001;0.0;0.0;0.35866666666666663;0.029833333333333333;0.0;0.0;3.079982112511478;8075.3486328125;6330.76123046875;1356.78759765625;17967.57421875;510827.05206937576;495134.30080987536;288651.89019813226;287957.0313314213;268608.3440429918;431601.1154718507;435921.67051568866;437234.0109585765;473143.78782676667;530957.6171114945;480097.6631158516;436920.8271449338;444843.92514786584;467652.9388300909;461049.8128703123;273042.5490245672;477817.2178678184;435751.23265865544;435921.67051568866;301951.40411888575;307818.28838856175;466670.3434457354;196435.62784397262;196386.4098255684;271.68766215611515;2574260.596158917;1228435.1128280207;281059.9848458541;708483.3598257566;0;41;0;60;69;72;0;3;154;151;1519816299420.265;580797333560.0865;1278318079785.3555;86366.35341043792;8062.002348785923;-0.0;0.0;5896471.093233661;1098790.7365391937;3.2112147975372114;682998.4106474513;5.990545582957038;0.7454457464878791
7005;2019-07-09 13:45:45.129;891;772;296;296;265;25;20;15;-19;35;788;299;-21;11;241;187;268;629;322;20;19;-25;785;330;335;140;335;311;789;171.0;-1.0;407.0;61.0;0.0;1;100;39;1;0;0;1;0;0;0;1;0;0;0;0;18093.119140625;10379.1962890625;4410.314453125;1399.43225097656;722.0;282727;710.0;1231.0;Calculated values ==>;1562672745.129;362.26;350.36;302.76000000000005;302.76000000000005;299.66;275.66;271.1026128081217;275.16;274.66;271.26000000000005;276.66;351.96000000000004;303.06;271.06;274.26000000000005;297.26000000000005;291.86;299.96000000000004;336.06;275.16;275.06;344.16;345.36;270.66;242.56692532238324;268.91163127593666;271.1026128081217;305.36;7850000.0;3300000.0;3350000.0;1400000.0;3350000.0;3110000.0;7890000.000000001;0.0285;0.0;0.06783333333333334;0.010166666666666666;0.0;0.0285;3.0822018467846974;10379.1962890625;4410.314453125;1399.43225097656;18093.119140625;506250.32432050304;488562.25157353043;283196.21492368757;283196.21492368757;269269.8841749148;432012.3539207929;437716.1208442394;436912.08382788545;472195.2020149266;532009.625379593;478754.6216859979;436591.7550383527;441564.8193833535;468633.11284057423;462507.641017101;270717.70594887104;465049.8511693903;437716.1208442394;437551.75310703105;297761.5184850505;302789.4550866088;466261.75311617885;194480.11395208567;194480.11395208567;270.8740989045503;2574561.0067764814;1228588.8520027392;281082.94607121433;708572.8404452016;0;41;0;60;69;72;0;3;154;151;1520019335105.0842;580879807435.0131;1278501321740.1924;16444.968623241755;2763.1133315016136;-0.0;6927.541715915943;5897327.582942191;1098880.9172701717;3.2112147975372114;683056.1218806864;1.614411989818936;0.16550910268741986
7006;2019-07-09 13:46:45.109;869;759;303;303;271;27;20;12;-13;31;790;298;-15;14;241;189;268;659;319;19;19;-22;816;335;340;158;340;314;820;157.0;-1.0;1828.0;499.0;0.0;1;43;57;1;0;0;0;0;0;0;1;0;1;0;0;16872.93359375;12254.7958984375;0.0;2575.87622070312;712.0;282728;702.0;1227.0;Calculated values ==>;1562672805.109;360.06000000000006;349.06000000000006;303.46000000000004;303.46000000000004;300.26000000000005;275.86;271.6637117239857;275.16;274.36;271.86;276.26000000000005;352.16;302.96000000000004;271.66;274.56;297.26000000000005;292.06;299.96000000000004;339.06000000000006;275.06;275.06;343.36;344.36;270.96000000000004;246.20719268323901;269.2639976450953;271.6637117239857;305.06;8159999.999999999;3350000.0;3400000.0;1580000.0;3400000.0;3140000.0;8200000.0;0.026166666666666668;0.0;0.3046666666666667;0.08316666666666667;0.0;0.026166666666666668;3.074011897313445;12254.7958984375;0.0;2575.87622070312;16872.93359375;500399.42916757776;483327.39490408666;283538.15500720026;283538.15500720026;269819.356180582;431720.082569444;436561.518317724;437179.3288687813;469382.49058275536;531994.5521251713;478267.7463341135;436858.596315483;441384.1414952521;467934.25541798363;462008.92584259575;268897.75859442;466436.7718205819;436393.17811637366;436393.17811637366;294410.04551340896;298599.4468028795;463976.26941017713;195309.49931312256;195309.49931312256;271.2276388431535;2574852.293421436;1228777.4057321611;281116.06259929866;708609.5808147825;0;41;0;60;69;72;0;3;154;152;1520221767605.1487;580969177635.0415;1278688759240.252;73689.67473795736;22344.1197130717;-0.0;6308.356262018404;5898078.45459643;1099090.0744699624;3.2112147975372114;683166.3842641542;6.900708874883939;0.9122611048642374
7007;2019-07-09 13:47:45.100;852;747;307;308;284;34;16;14;-12;27;742;300;-13;41;240;191;268;679;310;20;15;-23;851;348;352;162;352;314;854;-1.0;-1.0;2090.0;542.0;0.0;1;99;69;1;0;0;0;0;0;0;1;0;1;1;0;18935.931640625;13798.6416015625;0.0;2900.19458007812;706.0;282729;695.0;1228.0;Calculated values ==>;1562672865.1;358.36;347.86;303.86;303.96000000000004;301.56;276.56;273.0942459734351;274.76000000000005;274.56;271.96000000000004;275.86;347.36;303.16;271.86;277.26000000000005;297.16;292.26000000000005;299.96000000000004;341.06000000000006;275.16;274.66;342.66;343.76;270.86;246.9743241755756;269.2639976450953;273.0942459734351;304.16;8510000.0;3479999.9999999995;3520000.0000000005;1620000.0;3520000.0000000005;3140000.0;8540000.0;0.0;0.0;0.34833333333333333;0.09033333333333333;0.0;0.0;3.077605185612507;13798.6416015625;0.0;2900.19458007812;18935.931640625;494676.5747447133;477687.21069854015;282364.81729549577;282814.7491429196;272879.0265548109;430925.7729439634;432947.97262122633;437339.1761139985;468426.43964444887;526952.8095803135;478501.66946637345;437179.3288687813;445390.86433637445;466101.6954492864;460271.4388147236;267137.09704015095;465760.49696720304;433667.94148197136;432766.6481424205;291477.81744585035;296085.73418796173;463285.8086285749;198805.35015059044;195309.49931312256;272.67621641133644;2575150.655870328;1228994.4851443032;281161.68967750215;708609.5808147825;0;41;0;60;69;72;0;3;154;152;1520429336464.931;581065163234.9408;1278877130980.0542;83089.28271058714;23891.401415844593;-0.0;0.0;5899384.749933434;1099475.3126845644;3.2112147975372114;683218.9460141705;6.4064754551009155;0.8668654159111966
7008;2019-07-09 13:48:45.120;851;739;301;303;293;44;28;30;-10;29;719;306;-12;27;239;195;268;687;317;29;27;-24;864;364;369;155;369;316;867;-1.0;-1.0;942.0;48.0;0.0;1;37;88;1;0;0;0;0;0;0;1;1;1;0;0;21871.96484375;15597.46875;0.0;4192.84033203125;704.0;282730;693.0;1227.0;Calculated values ==>;1562672925.12;358.26;347.06000000000006;303.26000000000005;303.46000000000004;302.46000000000004;277.56;274.8017692304317;275.96000000000004;276.16;272.16;276.06;345.06000000000006;303.76000000000005;271.96000000000004;275.86;297.06;292.66;299.96000000000004;341.86;276.06;275.86;342.46000000000004;343.56000000000006;270.76000000000005;245.62243170879464;269.49753711883926;274.8017692304317;304.86;8640000.0;3640000.0;3690000.0;1550000.0;3690000.0;3160000.0;8670000.0;0.0;0.0;0.157;0.008;0.0;0.0;3.0754600010586386;15597.46875;0.0;4192.84033203125;21871.96484375;493303.936705691;474870.89356956404;278814.9201121736;279644.74919521034;275601.05052146973;429879.7862731237;430778.5435449022;437199.7979686943;469589.3915299694;524369.4600670522;478957.01716680237;436878.1151619385;442925.05352361285;463482.9483213088;458285.16724151495;266545.208101914;465596.8183247409;430971.15175297123;430585.2621012397;290640.09048841946;295247.87795992935;464208.80253697606;203801.35274527315;195309.49931312256;274.7012061015799;2575490.8350295248;1229239.5343863503;281220.8180046257;708609.5808147825;0;41;0;60;69;72;0;3;155;152;1520645708564.862;581160294934.9105;1279066193979.9941;36643.55590007712;2083.259598333623;-0.0;0.0;5900382.856179424;1099691.8403447832;3.2112147975372114;683218.9460141705;1.9568575375901038;0.23746323047660584
7009;2019-07-09 13:49:45.131;864;738;287;288;277;63;39;46;-5;35;716;314;-7;62;238;199;268;693;322;38;38;-188;866;378;382;150;383;322;874;-2.0;-1.0;1173.0;64.0;0.0;1;91;98;1;0;0;0;0;0;0;1;1;1;1;0;22873.787109375;16718.9140625;0.0;4656.712890625;706.0;282731;694.0;1227.0;Calculated values ==>;1562672985.131;359.56000000000006;346.96000000000004;301.86;301.96000000000004;300.86;279.46000000000004;276.25090830309495;277.06;277.76000000000005;272.66;276.66;344.76;304.56;272.46000000000004;279.36;296.96000000000004;293.06;299.96000000000004;342.46000000000004;276.96000000000004;276.96000000000004;342.56000000000006;343.76;254.36;244.62907804385475;270.1917013154234;276.25090830309495;305.36;8660000.0;3779999.9999999995;3820000.0000000005;1500000.0;3829999.9999999995;3220000.0000000005;8740000.0;0.0;0.0;0.1955;0.010666666666666666;0.0;0.0;3.075098992464614;16718.9140625;0.0;4656.712890625;22873.787109375;495100.1031701713;473900.919574647;272904.073072398;273278.8742985642;269255.5345119906;428902.12800615287;429430.23949775926;436619.791235;470866.63076641626;523573.50263009546;479159.0510345511;436292.37402088987;446879.3801695669;461230.0658980842;456571.7316668634;266456.7411157157;465830.046891487;429228.0887825079;429228.0887825079;291058.95107146574;296085.73418796173;447812.3512454056;206486.39013329876;195309.49931312256;275.7987207953725;2575863.7846583384;1229508.886949408;281294.57780182414;708609.5808147825;0;41;0;60;69;72;0;3;155;152;1520871049870.4495;581251811710.149;1279257629070.4932;44991.079915382594;2574.1435851958063;-0.0;0.0;5901063.269532575;1099730.6591535574;3.2112147975372114;683218.9460141705;2.225208346163836;0.27419053621694395
7010;2019-07-09 13:50:45.121;876;742;285;283;255;73;50;52;7;41;735;321;7;46;237;202;268;694;329;51;49;-220;911;372;376;140;376;337;915;229.0;0.0;94.0;191.0;7.0;0;74;98;1;0;0;0;0;0;0;1;1;1;1;0;24037.591796875;17731.697265625;0.0;4817.21142578125;710.0;282732;698.0;1227.0;Calculated values ==>;1562673045.121;360.76;347.36;301.66;301.46000000000004;298.66;280.46000000000004;275.63479819532273;278.16;278.36;273.86;277.26000000000005;346.66;305.26000000000005;273.86;277.76000000000005;296.86;293.36;299.96000000000004;342.56000000000006;278.26000000000005;278.06;342.96000000000004;344.16;251.16000000000003;242.56692532238324;271.8864255623528;275.63479819532273;306.06;9110000.0;3720000.0000000005;3760000.0;1400000.0;3760000.0;3370000.0000000005;9150000.0;0.03816666666666667;0.0;0.015666666666666666;0.03183333333333333;0.0011666666666666668;0.03933333333333334;3.0743749395638797;17731.697265625;0.0;4817.21142578125;24037.591796875;492771.1107817689;469870.7306249583;270172.082698393;269483.02890665794;260332.953278385;429328.3091220336;433144.1924810365;435069.31017817045;472784.61766108364;524402.8008288979;478141.63033128035;435069.31017817045;441447.66099805065;462161.6608392752;457970.49798369827;264624.4155577058;460797.96025142504;433331.00506213837;432956.79384999943;292734.4514702754;297761.5184850505;446222.6961123728;196264.78775378634;198456.95328180434;271.7540850468946;2576254.64766126;1229795.9275291169;281373.5140129119;708609.5808147825;0;41;0;60;69;72;0;3;155;152;1521098411970.4856;581338797210.1628;1279455296120.5247;3741.2708513153507;7956.993416081668;-0.0;9223.660395682342;5901469.304771875;1099818.404002003;3.2112147975372114;683295.797040174;0.9278464403491528;0.10658996201195313
7011;2019-07-09 13:51:45.132;882;759;326;327;289;76;59;59;-15;46;763;325;-17;44;237;209;269;709;328;60;58;-193;829;389;394;137;394;307;820;-2.0;-1.0;2037.0;145.0;12.0;83;56;1;1;1;0;1;0;0;0;1;1;1;1;0;57797.5234375;27646.185546875;8009.0078125;4294.88232421875;724.0;282733;706.0;1228.0;Calculated values ==>;1562673105.132;361.36;349.06000000000006;305.76000000000005;305.86;302.06;280.76000000000005;277.3618629098277;279.06;279.06;271.66;277.76000000000005;349.46000000000004;305.66;271.46000000000004;277.56;296.86;294.06;300.06;344.06000000000006;279.16;278.96000000000004;343.76;345.56000000000006;253.86;241.92719264551067;268.43790593516167;277.3618629098277;305.96000000000004;8290000.000000001;3890000.0;3940000.0;1370000.0;3940000.0;3070000.0;8200000.0;0.0;0.0;0.3395;0.024166666666666666;0.002;0.002;3.0743230068047285;27646.185546875;8009.0078125;4294.88232421875;57797.5234375;501127.6231956021;483327.39490408666;296876.05346700165;297590.7528672318;277108.0916616349;428092.51987082884;430201.0482478472;438453.4767200345;473664.6415601712;529695.9489754178;482239.8536819735;438141.6509260687;447177.4714065356;459378.8650906473;456189.34215525415;268582.67650602874;475141.3423386259;430402.99653479765;429998.33017204097;296085.73418796173;303627.53096179874;449630.4028408674;208891.1659961699;296876.05346700165;276.7652566547302;2576936.731979818;1230174.1458793585;281449.4620486458;708676.3347824463;0;42;0;61;69;72;0;3;155;152;1521329454320.17;581421912445.0492;1279648531540.2605;77936.40449075203;5817.8648904135225;-0.0;266.24455341007865;5902150.076850799;1099933.2155326558;3.2112147975372114;683374.8940797743;2.1031377912778333;0.26626302683096065
7012;2019-07-09 13:52:45.122;889;768;298;297;275;65;56;55;-22;51;777;324;-24;14;237;216;268;634;301;55;55;-159;789;375;380;137;380;301;787;-2.0;-1.0;2262.0;494.0;0.0;98;59;1;1;1;0;1;0;0;0;1;1;1;1;0;56618.453125;26564.95703125;8464.5615234375;4226.71826171875;734.0;282734;717.0;1227.0;Calculated values ==>;1562673165.122;362.06000000000006;349.96000000000004;302.96000000000004;302.86;300.66;279.66;275.94376602880345;278.76000000000005;278.66;270.96000000000004;278.26000000000005;350.86;305.56;270.76000000000005;274.56;296.86;294.76000000000005;299.96000000000004;336.56;278.66;278.66;344.86;346.56000000000006;257.26000000000005;241.92719264551067;267.7187500070086;275.94376602880345;303.26000000000005;7890000.000000001;3750000.0;3800000.0;1370000.0;3800000.0;3010000.0;7870000.0;0.0;0.0;0.377;0.08233333333333334;0.0;0.0;3.0699740471580697;26564.95703125;8464.5615234375;4226.71826171875;56618.453125;505626.17589268775;488155.421537291;284497.147489833;283953.8135555447;273498.04828508716;429116.5711722346;433261.82578061754;438711.9858211006;474152.6912541529;531611.214390621;482833.05804247904;438404.20131815126;444068.8471814032;461552.5229903454;459437.73343576456;270465.98070940527;466206.0014406215;433073.70721779834;433073.70721779834;300694.37409284414;307818.28838856175;453164.8596709098;203146.24553383037;296876.05346700165;274.49877828243723;2577890.039540245;1230625.8301076612;281520.4635513168;708813.5916469768;0;42;0;61;69;72;0;3;155;152;1521561615620.2068;581504098745.0623;1279830901140.2896;88808.28408830088;20584.86589728621;-0.0;0.0;5903539.384332666;1100153.2016187955;3.2112147975372114;683377.1124146023;2.786643826742677;0.3581754258201064
7013;2019-07-09 13:53:48.123;884;786;284;286;259;52;44;46;-32;50;781;322;-34;19;238;214;268;677;302;45;43;-130;914;367;372;136;372;290;913;-2.0;-1.0;2730.0;525.0;3.0;98;55;1;1;1;0;1;0;0;0;1;1;1;1;0;53366.5078125;29899.96875;10029.6455078125;4019.83984375;743.0;282735;723.0;1226.0;Calculated values ==>;1562673228.123;361.56000000000006;351.76;301.56;301.76000000000005;299.06;278.36;275.1157276137837;277.56;277.76000000000005;269.96000000000004;278.16;351.26;305.36;269.76000000000005;275.06;296.96000000000004;294.56;299.96000000000004;340.86;277.66;277.46000000000004;345.46000000000004;347.46000000000004;260.16;241.71165711629368;266.37251300914875;275.1157276137837;303.36;9140000.0;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;2900000.0;9130000.0;0.0;0.0;0.455;0.0875;0.0005;0.0005;3.065798282369463;29899.96875;10029.6455078125;4019.83984375;53366.5078125;493741.781359808;477864.4479722389;269915.65126084787;270609.4672614908;261657.75669968067;429675.2189834977;433033.530313329;439624.99903046206;474183.892769976;532849.0791155234;483892.27249451564;439326.09212585987;446933.3900296157;462900.3345217159;460415.58670500614;264511.86269169545;457670.9489288681;433219.5959970978;432846.8831544877;303208.48990285693;311590.51834565785;456302.61323646543;201957.41214078534;269915.65126084787;273.9989246140589;2578852.4232230303;1231119.9060500294;281592.62208001193;708975.4185269539;0;42;0;61;69;72;0;3;155;152;1521798499379.9343;581590095109.9634;1280017069095.0754;108138.7520348029;22255.205095872006;-0.0;81.46561594681992;5905262.698250515;1100528.0581895642;3.2112147975372114;683377.8252500556;2.968760941719707;0.37742523888106105
7014;2019-07-09 13:54:45.123;915;806;261;259;242;61;48;52;-40;50;776;321;-42;9;238;216;269;713;293;49;47;-117;789;381;386;137;386;297;789;-3.0;-2.0;2870.0;425.0;0.0;98;53;100;1;0;0;1;0;0;0;1;1;1;0;0;31382.744140625;15476.978515625;8340.857421875;4142.42041015625;752.0;282736;734.0;1226.0;Calculated values ==>;1562673285.123;364.66;353.76;299.26000000000005;299.06;297.36;279.26000000000005;276.55624918942954;277.96000000000004;278.36;269.16;278.16;350.76;305.26000000000005;268.96000000000004;274.06;296.96000000000004;294.76000000000005;300.06;344.46000000000004;278.06;277.86;346.56000000000006;348.36;261.46000000000004;241.92719264551067;267.23344911666527;276.55624918942954;302.46000000000004;7890000.000000001;3810000.0;3860000.0;1370000.0;3860000.0;2970000.0;7890000.000000001;0.0;0.0;0.47833333333333333;0.07083333333333333;0.0;0.0;3.0641111637505407;15476.978515625;8340.857421875;4142.42041015625;31382.744140625;509245.4317707819;493671.71246744186;267710.58010120096;266945.0820279959;260761.86488227613;428684.9695293014;430148.1638049976;436831.0312585343;474055.1135888039;531807.5054234305;482962.3309786738;436517.7599841011;444153.8134051085;460767.75625893497;458485.37945265137;270870.09589306504;479319.53674313886;430347.9965556902;429947.57980586076;307818.28838856175;315363.2798926983;457464.7822907054;206308.13430195616;269915.65126084787;275.7458181223293;2579523.3548009926;1231479.1402158823;281657.2399736887;709120.8516751473;0;42;0;61;69;72;0;3;155;152;1522014529379.9343;581667900109.9634;1280184364095.0754;110266.78571089654;17790.26256586974;-0.0;0.0;5906991.742091002;1100845.0848085529;3.2112147975372114;683378.4701861818;4.57996688887656;0.5531632527569116
7015;2019-07-09 13:55:45.154;921;798;256;255;227;63;51;54;-23;52;772;317;-25;27;239;211;269;666;301;52;50;-207;817;379;384;141;384;305;818;-2.0;-1.0;2127.0;7.0;2.0;98;70;100;1;0;0;1;0;0;0;1;1;1;0;0;30571.109375;15998.3564453125;8788.1396484375;4337.080078125;749.0;282737;734.0;1229.0;Calculated values ==>;1562673345.154;365.26;352.96000000000004;298.76000000000005;298.66;295.86;279.46000000000004;276.35288757459654;278.26000000000005;278.56;270.86;278.36;350.36;304.86;270.66;275.86;297.06;294.26000000000005;300.06;339.76;278.36;278.16;346.56000000000006;348.06000000000006;252.46000000000004;242.77792619122317;268.19934244402924;276.35288757459654;303.26000000000005;8170000.0;3790000.0;3840000.0;1410000.0;3840000.0;3050000.0;8180000.0;0.0;0.0;0.3545;0.0011666666666666668;0.0003333333333333333;0.0003333333333333333;3.0721742217798846;15998.3564453125;8788.1396484375;4337.080078125;30571.109375;507736.3021716122;489628.49966714106;264400.87186078593;264046.66006395424;254698.72612080164;428830.04407018964;431275.11500785616;437656.05685647397;473734.2582267236;530788.4338752198;481560.5853338105;437342.01223029394;445143.9216850511;461214.24665628554;458103.99277299445;269222.7050136672;467943.5462158687;431470.3094445868;431079.23307720054;307818.28838856175;314105.63291466556;447426.080208382;207849.38904475744;264400.87186078593;276.3203495455372;2580039.903660563;1231741.5701932937;281727.93898687983;709263.6670675752;0;42;0;61;69;72;0;3;155;152;1522245648730.4631;581751343200.1543;1280365057405.4888;81466.46373925351;279.50613969089534;-0.0;55.55945373880487;5908590.344691567;1100995.7440151703;3.2112147975372114;683378.9334208451;2.8087735122199717;0.31036733017245766
