;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7016;2019-07-09 13:56:48.114;908;806;289;290;246;54;50;47;-26;52;773;319;-28;39;240;199;269;713;320;50;49;-228;908;369;374;138;373;301;905;85.0;0.0;2328.0;271.0;0.0;1;66;92;1;0;0;1;1;0;0;1;1;1;1;0;49157.84375;16355.05859375;26389.087890625;4259.60498046875;759.0;282738;737.0;1228.0;Calculated values ==>;1562673408.114;363.96000000000004;353.76;302.06;302.16;297.76000000000005;278.56;275.3239800832674;278.16;277.86;270.56;278.36;350.46000000000004;305.06;270.36;277.06;297.16;293.06;300.06;344.46000000000004;278.16;278.06;346.86;349.06000000000006;250.36;242.14157278889297;267.7187500070086;275.3239800832674;305.16;9080000.0;3690000.0;3740000.0;1380000.0;3729999.9999999995;3010000.0;9050000.0;0.014166666666666666;0.0;0.388;0.04516666666666667;0.0;0.014166666666666666;3.067786164642994;16355.05859375;26389.087890625;4259.60498046875;49157.84375;497976.9455029799;482084.8862046939;272044.289159636;272402.2571600747;257862.29531232474;429537.3511455088;433645.59648214496;438095.2167564963;474121.5608165298;531194.622265396;482263.9818326579;437785.01000687695;447616.0868409365;463019.4525715984;458035.7731655658;265066.5973519133;465711.3634648477;433645.59648214496;433460.29924316454;309075.640036128;318298.0250993184;445743.6121275211;202494.4043496765;202494.4043496765;274.21755504007183;2580737.0890622004;1232024.4828338623;281803.1122218266;709571.2723796865;0;42;0;61;70;72;0;3;155;152;1522484267130.6077;581839172400.2075;1280555826205.6042;91413.11521384607;10986.755884632646;-0.0;3272.016844324414;5910102.080566217;1101094.261217598;3.2112147975372114;683408.0312269358;2.2481585969119924;0.2795734041508041
7017;2019-07-09 13:57:45.125;925;823;309;310;262;37;34;30;-25;47;775;325;-27;36;241;193;269;719;323;36;34;-207;866;348;353;132;352;301;865;95.0;-1.0;393.0;258.0;2.0;1;40;92;1;0;0;1;1;0;0;1;1;1;0;0;49761.0546875;15941.439453125;25514.91015625;4130.640625;769.0;282739;748.0;1231.0;Calculated values ==>;1562673465.125;365.66;355.46000000000004;304.06;304.16;299.36;276.86;273.0942459734351;276.56;276.16;270.66;277.86;350.66;305.66;270.46000000000004;276.76000000000005;297.26000000000005;292.46000000000004;300.06;345.06000000000006;276.76000000000005;276.56;347.96000000000004;350.06000000000006;252.46000000000004;240.83765695389522;267.7187500070086;273.0942459734351;305.46000000000004;8660000.0;3479999.9999999995;3529999.9999999995;1320000.0;3520000.0000000005;3010000.0;8650000.0;0.01583333333333333;0.0;0.0655;0.043000000000000003;0.0003333333333333333;0.016166666666666666;3.073371428904806;15941.439453125;25514.91015625;4130.640625;49761.0546875;504160.2675454427;488864.7882717781;282363.78962804057;282804.84054514393;264440.41369847703;430925.7729439634;435888.81895161734;438249.86041294545;474406.3234124935;531402.9353251432;482946.74269083014;437940.2675631159;447196.8515329987;466230.7040123309;460538.212322289;266804.60297039256;471618.8402554723;436234.2779913113;435888.81895161734;313686.43059754226;322491.0997442508;449062.7066891717;191098.99458363475;192980.7429350658;269.55567961074115;2581520.348133132;1232280.2127849043;281869.5478178718;709982.2583280745;0;42;0;61;70;72;0;3;155;152;1522691502115.3096;581916137250.0968;1280727429315.3574;16188.381711819851;11092.43962053809;-0.0;3927.0138956009164;5910954.090140162;1101269.0885805334;3.2112147975372114;683465.034552064;0.6845776627829775;0.09643957665506267
7018;2019-07-09 13:58:45.115;942;838;298;297;255;26;28;19;-31;38;779;326;-33;46;241;187;269;744;314;27;27;-190;857;340;345;131;344;295;856;-2.0;-1.0;1740.0;489.0;0.0;1;19;70;1;0;0;1;1;0;0;1;1;1;1;0;46406.29296875;13848.513671875;25235.875;3959.95971679688;778.0;282740;756.0;1231.0;Calculated values ==>;1562673525.115;367.36;356.96000000000004;302.96000000000004;302.86;298.66;275.76000000000005;272.21867820750657;275.96000000000004;275.06;270.06;276.96000000000004;351.06000000000006;305.76000000000005;269.86;277.76000000000005;297.26000000000005;291.86;300.06;347.56000000000006;275.86;275.86;348.76;350.96000000000004;254.16000000000003;240.61611355647437;266.98899913490544;272.21867820750657;304.56;8570000.0;3400000.0;3450000.0;1310000.0;3440000.0;2950000.0;8560000.0;0.0;0.0;0.29;0.08149999999999999;0.0;0.0;3.0716391095651394;13848.513671875;25235.875;3959.95971679688;46406.29296875;507369.4349237559;492068.429569369;278332.9570636618;277918.6107378906;262445.3023734544;431420.45991060114;436743.248769431;438672.6834563149;473663.03176242136;532268.7871323169;483760.96320707625;438367.77478847804;449694.9197235878;467370.59315132885;460981.4747500721;267212.95585432334;476960.0798913859;436574.0632644047;436574.0632644047;317040.2365367038;326265.46416910045;450998.4678676201;192763.85168296797;192980.7429350658;270.21277209604824;2582321.609131301;1232528.421019384;281936.9582504526;710405.1110505755;0;42;0;61;70;72;0;3;155;152;1522900867215.3428;581995024100.1094;1280906199515.3857;71313.56121427061;21046.121219049146;-0.0;0.0;5911683.151467519;1101536.865284016;3.2112147975372114;683497.7542136799;2.1456866206766962;0.2944910930609921
7019;2019-07-09 13:59:45.126;959;847;283;281;237;22;20;12;-34;30;781;323;-36;32;241;183;269;753;323;17;20;-176;872;334;339;132;338;292;871;-3.0;0.0;1358.0;495.0;0.0;1;9;52;1;0;0;1;1;0;0;1;1;1;0;0;43580.4609375;12392.314453125;25712.248046875;3851.17431640625;784.0;282741;762.0;1229.0;Calculated values ==>;1562673585.126;369.06000000000006;357.86;301.46000000000004;301.26000000000005;296.86;275.36;271.55198750734434;275.16;274.36;269.76000000000005;276.16;351.26;305.46000000000004;269.56;276.36;297.26000000000005;291.46000000000004;300.06;348.46000000000004;274.86;275.16;349.36;351.56000000000006;255.56000000000003;240.83765695389522;266.62003547228215;271.55198750734434;305.46000000000004;8720000.0;3340000.0;3390000.0;1320000.0;3379999.9999999995;2920000.0;8710000.0;0.0;0.0;0.22633333333333333;0.0825;0.0;0.0;3.0654883514896527;12392.314453125;25712.248046875;3851.17431640625;43580.4609375;508561.34320336964;492025.159136233;271578.65939028474;270845.2770353852;256138.91782531465;431779.12508338504;436794.6900242097;438884.6286365988;472756.67973813636;532700.0732952079;483772.1242272279;438582.0297435704;448342.0043095319;468214.5533760612;461380.2885765868;266540.0384808678;476817.247691072;436290.915078605;436794.6900242097;319555.8750819185;328782.02776382567;452264.9879804794;190652.38777469264;192980.7429350658;269.3246708239872;2583071.636225924;1232747.1346769475;282002.06296765065;710829.7565794627;0;42;0;61;70;72;0;3;155;152;1523106104835.0623;582073938565.0015;1281082331800.145;56183.230515078096;21583.039516977406;-0.0;0.0;5912745.819517243;1101892.1734175484;3.2112147975372114;683497.7542136799;1.853531267305643;0.26964028157049
7020;2019-07-09 14:00:45.106;968;842;286;284;248;37;26;11;-34;26;780;322;-36;60;241;185;269;736;330;28;25;-161;819;358;363;136;363;296;820;-2.0;-1.0;1933.0;615.0;0.0;98;14;41;1;0;0;1;0;0;0;1;1;1;0;0;25241.009765625;10894.693359375;8939.6513671875;3917.01806640625;778.0;282742;761.0;1232.0;Calculated values ==>;1562673645.106;369.96000000000004;357.36;301.76000000000005;301.56;297.96000000000004;276.86;274.1680685717883;275.76000000000005;274.26000000000005;269.76000000000005;275.76000000000005;351.16;305.36;269.56;279.16;297.26000000000005;291.66;300.06;346.76;275.96000000000004;275.66;349.26;350.96000000000004;257.06;241.71165711629368;267.1113755279542;274.1680685717883;306.16;8190000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2960000.0;8200000.0;0.0;0.0;0.32216666666666666;0.10250000000000001;0.0;0.0;3.074134348484363;10894.693359375;8939.6513671875;3917.01806640625;25241.009765625;514100.1141153181;496072.56405564386;275828.9075419229;274992.05963041924;261528.34522198982;430280.9020939914;431973.6589922332;437989.56915575906;471840.61823089625;532297.8052571118;483192.6762281084;437681.5117165891;451402.23867469694;464634.8729112105;457873.3507479363;269113.55824904045;479617.6559965132;432346.8522074103;431786.16059446766;319136.5849023705;326265.46416910045;453127.5722712281;197979.73402461183;192980.7429350658;272.3889140052877;2583644.9573112135;1232941.1283893138;282066.77632588247;711118.4261527288;0;42;0;61;70;72;0;3;155;152;1523316634635.1292;582154311765.027;1281258673000.2012;77323.16855141793;26152.653420278173;-0.0;0.0;5913858.001992042;1102289.8382596716;3.2112147975372114;683497.7542136799;4.356626728059942;0.6346050361765386
7021;2019-07-09 14:01:45.107;959;826;318;318;276;61;42;0;-26;25;776;323;-28;54;239;198;269;723;330;44;41;-233;774;374;379;146;378;303;775;-2.0;-1.0;1971.0;571.0;0.0;98;53;53;1;0;0;1;0;0;0;1;1;1;0;0;27963.314453125;11259.0068359375;8202.458984375;4168.46533203125;770.0;282743;755.0;1231.0;Calculated values ==>;1562673705.107;369.06000000000006;355.76;304.96000000000004;304.96000000000004;300.76000000000005;279.26000000000005;275.84098080016133;277.36;273.16;270.56;275.66;350.76;305.46000000000004;270.36;278.56;297.06;292.96000000000004;300.06;345.46000000000004;277.56;277.26000000000005;348.66;350.16;249.86;243.81672145450628;267.9596281332873;275.84098080016133;306.16;7740000.000000001;3740000.0;3790000.0;1460000.0;3779999.9999999995;3030000.0;7750000.0;0.0;0.0;0.3285;0.09516666666666666;0.0;0.0;3.0731795988482973;11259.0068359375;8202.458984375;4168.46533203125;27963.314453125;516444.40872237744;497921.2487239514;301557.685323789;301557.685323789;274829.0328361515;429187.4505931623;430837.5572292263;437642.0229114993;470407.4988314594;531356.6340493629;482483.7161422288;437328.95505151706;449321.41302191373;462130.2290018017;457085.5864237313;271861.1772715629;482451.7301030149;431227.4780625329;430641.5570366384;316620.98725437425;322910.4453824919;443660.5061583465;200642.66955887782;192980.7429350658;273.5130166498869;2584088.334070419;1233125.7456350215;282134.1564773729;711261.279453569;0;42;0;61;70;72;0;3;155;152;1523539238345.7449;582238913175.261;1281438375995.6982;77854.28757633617;23127.1974497161;-0.0;0.0;5915151.1690157745;1102700.5105291477;3.2112147975372114;683497.7542136799;4.273456590923514;0.6125386783561129
7022;2019-07-09 14:02:45.097;929;793;304;301;291;57;36;-5;-14;26;769;324;-15;76;237;207;269;608;296;37;35;-230;753;348;353;148;353;317;754;93.0;-1.0;1299.0;336.0;7.0;99;97;90;1;0;0;1;0;0;0;1;1;1;0;0;44480.2109375;13948.0986328125;8146.681640625;4681.51806640625;761.0;282744;748.0;1229.0;Calculated values ==>;1562673765.097;366.06000000000006;352.46000000000004;303.56;303.26000000000005;302.26000000000005;278.86;273.0942459734351;276.76000000000005;272.66;271.76000000000005;275.76000000000005;350.06000000000006;305.56;271.66;280.76000000000005;296.86;293.86;300.06;333.96000000000004;276.86;276.66;347.96000000000004;349.26;250.16000000000003;244.22491754036054;269.6138998590099;273.0942459734351;302.76000000000005;7530000.0;3479999.9999999995;3529999.9999999995;1480000.0;3529999.9999999995;3170000.0;7540000.000000001;0.015500000000000002;0.0;0.2165;0.056;0.0011666666666666668;0.01666666666666667;3.069904422479344;13948.0986328125;8146.681640625;4681.51806640625;44480.2109375;514108.4392398749;495134.30080987536;294165.5477735861;291640.7017017942;284723.67936170526;430925.7729439634;436234.2779913113;436321.22191456094;470237.43843570043;529563.0691322875;480933.17977708887;436158.33648069965;449806.1191932456;465569.37634313264;462391.9528958846;273414.979166326;465934.6341588098;436406.3498978379;436061.7692676645;313686.43059754226;319136.5849023705;443598.5310714393;194684.15759637087;201647.85490877595;271.02380348484553;2584691.9294970306;1233335.769836591;282207.8940471016;711397.4995844512;0;42;0;61;70;72;0;3;155;152;1523758801744.9072;582327098474.9246;1281624344994.9888;52314.42442488815;13939.204914603833;-0.0;3906.8985726481437;5916235.727488436;1103009.3457332244;3.2112147975372114;683530.3062754131;2.6202474674305387;0.3205284982365311
7023;2019-07-09 14:03:45.117;897;793;311;317;290;34;24;3;-14;21;767;323;-15;51;238;204;269;661;294;26;23;-231;841;340;345;147;345;311;844;155.0;-1.0;801.0;45.0;3.0;85;99;95;1;0;0;1;0;0;0;1;1;1;0;0;46706.37890625;15923.544921875;8554.4306640625;4607.20556640625;757.0;282745;743.0;1230.0;Calculated values ==>;1562673825.117;362.86;352.46000000000004;304.26000000000005;304.86;302.16;276.56;272.21867820750657;275.56;273.46000000000004;271.76000000000005;275.26000000000005;349.86;305.46000000000004;271.66;278.26000000000005;296.96000000000004;293.56;300.06;339.26;275.76000000000005;275.46000000000004;347.46000000000004;348.86;250.06000000000003;244.02132995426717;268.91163127593666;272.21867820750657;302.56;8410000.0;3400000.0;3450000.0;1470000.0;3450000.0;3110000.0;8440000.0;0.025833333333333333;0.0;0.1335;0.007500000000000001;0.0005;0.026333333333333334;3.073162152423623;15923.544921875;8554.4306640625;4607.20556640625;46706.37890625;502250.1905899848;486236.5047616481;285109.7292115786;288100.1656655349;275854.7600812655;431420.45991060114;436064.00943998026;437706.9197206977;469874.17469448753;529810.1705341951;481535.0869105121;437548.62350390764;447406.02831095044;466846.7935201921;463203.192860954;267975.9426817255;463709.42867223;436404.46448911616;435893.1441309191;311590.51834565785;317459.4925940039;443684.51055329415;196558.66631410623;198240.01560962785;271.7487762514223;2585452.0710445894;1233584.7831772445;282285.3258796681;711536.721912811;0;42;0;61;70;72;0;3;155;152;1523968271545.6729;582415627975.248;1281812807795.6775;32193.29182977996;1853.4438317939096;-0.0;6258.19905106067;5916940.193203456;1103140.9950083944;3.2112147975372114;683615.0436589693;1.3857549829765001;0.1346726543610801
7024;2019-07-09 14:04:45.118;904;799;280;283;267;36;23;15;-19;20;765;323;-21;69;238;206;269;712;288;28;22;-232;851;351;356;147;356;308;852;-1.0;0.0;178.0;132.0;0.0;93;99;90;1;0;0;1;0;0;0;1;1;1;1;0;40956.875;15540.501953125;9033.953125;4552.8935546875;758.0;282746;743.0;1229.0;Calculated values ==>;1562673885.118;363.56000000000006;353.06000000000006;301.16;301.46000000000004;299.86;276.76000000000005;273.4187578820637;275.46000000000004;274.66;271.26000000000005;275.16;349.66;305.46000000000004;271.06;280.06;296.96000000000004;293.76000000000005;300.06;344.36;275.96000000000004;275.36;347.46000000000004;348.96000000000004;249.96000000000004;244.02132995426717;268.5567601203482;273.4187578820637;301.96000000000004;8510000.0;3510000.0;3560000.0;1470000.0;3560000.0;3080000.0;8520000.0;0.0;0.0;0.029666666666666668;0.022000000000000002;0.0;0.0;3.0704740861078514;15540.501953125;9033.953125;4552.8935546875;40956.875;502395.916533843;486374.63036414003;271472.02398758306;272609.9516803936;266736.4766534853;430735.4089219946;433207.26742530277;437601.09044165985;469774.4847024;529829.0644156147;481891.9901616203;437285.26766895736;450471.8913839166;465263.9689877527;461804.3019897034;267493.2944113233;471921.56934752;434107.6725091814;433025.5953953174;311590.51834565785;317878.7554427003;443574.2921410725;189500.58041915638;198240.01560962785;268.90192074663236;2586182.610335044;1233846.9879375591;282361.66131115437;711683.294220374;0;42;0;61;70;72;0;3;155;152;1524178575050.4187;582503829445.1415;1281998510890.4531;7360.315130667603;5589.621657882155;-0.0;0.0;5917269.812087951;1103203.0215878258;3.2112147975372114;683667.1961868595;0.44459717057670717;0.06547622184889539
7025;2019-07-09 14:05:45.129;924;804;256;256;235;46;27;19;-18;23;759;321;-20;56;238;207;269;718;289;30;26;-239;851;353;358;141;357;308;854;-2.0;-2.0;1554.0;510.0;3.0;98;92;96;1;0;0;1;0;0;0;1;1;1;0;0;33103.05859375;16156.6494140625;9343.3046875;4545.634765625;762.0;282747;746.0;1229.0;Calculated values ==>;1562673945.129;365.56000000000006;353.56000000000006;298.76000000000005;298.76000000000005;296.66;277.76000000000005;273.6339639331285;275.86;275.06;271.36;275.46000000000004;349.06000000000006;305.26000000000005;271.16;278.76000000000005;296.96000000000004;293.86;300.06;344.96000000000004;276.16;275.76000000000005;347.76;349.36;249.26000000000002;242.77792619122317;268.5567601203482;273.6339639331285;302.06;8510000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3080000.0;8540000.0;0.0;0.0;0.259;0.08499999999999999;0.0005;0.0005;3.0697142075964807;16156.6494140625;9343.3046875;4545.634765625;33103.05859375;505292.20804379607;486964.4675817507;262860.09242102946;262860.09242102946;256052.46923513597;430607.02586249536;433430.6572209153;437758.51091407164;470880.6574889378;529200.8864691086;481662.29276621086;437443.34373287327;448673.3390170395;465118.4183262364;461631.72079857654;267493.2944113233;472733.3898810575;433972.159331108;433249.0945367028;312848.0458788934;319555.8750819185;443982.21733272815;194537.44061887483;262860.09242102946;270.9826492007005;2586799.8895946024;1234111.1792914614;282437.49628091604;711836.4661116349;0;42;0;61;70;72;0;3;155;152;1524392814320.126;582590245285.0234;1282183344770.2004;62994.25720645598;21202.80602067753;-0.0;85.19450105783666;5917856.207676112;1103426.3327510508;3.2112147975372114;683667.9062711922;2.8051458102801634;0.36498084713480067
7026;2019-07-09 14:06:45.139;936;811;253;253;225;50;30;29;-20;27;757;318;-22;58;239;205;269;733;302;33;29;-221;851;362;366;143;366;306;852;-1.0;-1.0;2373.0;0.0;0.0;98;99;94;1;0;0;1;0;0;0;1;1;1;1;0;31552.322265625;15947.978515625;9290.4052734375;4556.84130859375;766.0;282748;750.0;1229.0;Calculated values ==>;1562674005.139;366.76;354.26;298.46000000000004;298.46000000000004;295.66;278.16;274.5913991737795;276.16;276.06;271.16;275.86;348.86;304.96000000000004;270.96000000000004;278.96000000000004;297.06;293.66;300.06;346.46000000000004;276.46000000000004;276.06;348.16;349.76;251.06000000000003;243.1966462407574;268.3187672390254;274.5913991737795;303.36;8510000.0;3620000.0000000005;3660000.0;1430000.0;3660000.0;3060000.0;8520000.0;0.0;0.0;0.3955;0.0;0.0;0.0;3.0689517159608015;15947.978515625;9290.4052734375;4556.84130859375;31552.322265625;507012.5799136476;488266.73767431604;261934.01173967033;261934.01173967033;253027.2286705061;430014.67791919125;431947.42082675546;437898.67151236854;471008.3239875013;529144.6053594125;481556.0791461215;437585.1090581189;449321.23213236016;463928.38035923813;459971.0288534705;267493.2944113233;475544.8068557073;432509.1113278755;431758.9768447378;314524.84189198195;321233.1047070471;445548.19859660027;203541.3894073567;262860.09242102946;274.5913991737795;2587338.7742341515;1234378.7624472606;282513.362890517;711991.772908104;0;42;0;61;70;72;0;3;155;152;1524610050520.0916;582675459485.0099;1282367575470.1711;92688.30507253218;0.0;-0.0;0.0;5919153.778587345;1103603.0522495368;3.2112147975372114;683668.6163436933;3.1108442634260625;0.3440549339121412
7027;2019-07-09 14:07:45.109;944;817;269;268;236;61;38;31;-22;33;757;322;-24;58;239;206;269;746;319;38;37;-231;884;374;379;146;379;303;884;-1.0;-2.0;2520.0;598.0;2.0;98;99;91;1;0;0;1;0;0;0;1;1;1;0;0;31680.259765625;16040.4345703125;9670.0185546875;4490.6962890625;770.0;282749;754.0;1227.0;Calculated values ==>;1562674065.109;367.56000000000006;354.86;300.06;299.96000000000004;296.76000000000005;279.26000000000005;275.84098080016133;276.96000000000004;276.26000000000005;270.96000000000004;276.46000000000004;348.86;305.36;270.76000000000005;278.96000000000004;297.06;293.76000000000005;300.06;347.76;276.96000000000004;276.86;348.56000000000006;350.16;250.06000000000003;243.81672145450628;267.9596281332873;275.84098080016133;305.06;8840000.0;3740000.0;3790000.0;1460000.0;3790000.0;3030000.0;8840000.0;0.0;0.0;0.42;0.09966666666666667;0.0003333333333333333;0.0003333333333333333;3.06319363751979;16040.4345703125;9670.0185546875;4490.6962890625;31680.259765625;505401.9754007893;486023.4730965433;266028.1130675241;265689.1710991489;255436.9563569094;429187.4505931623;430049.277343622;438264.37560948916;471202.2589852102;529374.0820662462;482369.64649732754;437953.82195464283;449870.8715090784;461978.3678569522;458207.06857637584;266028.1130675241;474154.6587231902;430049.277343622;429850.3896714064;316201.74473053816;322910.4453824919;443880.30240042566;201410.6796217062;266028.1130675241;273.81563252550075;2587865.448948905;1234645.1992713825;282588.72133912676;712149.6974383144;0;42;0;61;70;72;0;3;155;152;1524833438770.1982;582762116135.0513;1282550184120.2583;99478.55231486884;24166.13907027904;-0.0;54.60742553462744;5920754.368371098;1103804.3360496392;3.2112147975372114;683669.0711780421;4.095847383645758;0.5565918142884908
7028;2019-07-09 14:08:45.100;950;819;314;315;276;75;55;45;-22;41;754;329;-23;50;239;211;270;747;328;56;54;-233;791;382;387;149;387;308;791;-2.0;-2.0;2261.0;481.0;0.0;98;99;98;1;0;0;1;0;0;0;1;1;1;1;0;32016.75390625;15307.7802734375;8368.197265625;4557.0283203125;772.0;282750;756.0;1213.0;Calculated values ==>;1562674125.1;368.16;355.06000000000006;304.56;304.66;300.76000000000005;280.66;276.6576332772354;278.66;277.66;270.96000000000004;277.26000000000005;348.56000000000006;306.06;270.86;278.16;297.06;294.26000000000005;300.16;347.86;278.76000000000005;278.56;348.76;350.36;249.86;244.42749628697553;268.5567601203482;276.6576332772354;305.96000000000004;7909999.999999999;3820000.0000000005;3870000.0000000005;1490000.0;3870000.0000000005;3080000.0;7909999.999999999;0.0;0.0;0.3768333333333333;0.08016666666666666;0.0;0.0;3.0278642418281367;15307.7802734375;8368.197265625;4557.0283203125;32016.75390625;513877.9181029559;495400.2425944608;293871.5594093569;294604.9768699712;273640.6513707504;428611.97810654406;431269.4080706093;437126.8590839872;471598.2893264998;528677.1384999253;482579.97563639877;436968.1147638701;447833.1889017542;460751.8521410134;457620.10249704565;271149.1060279999;484498.4716436627;431465.46988467657;431072.65095916163;317040.2365367038;323749.15769815433;443068.887949011;203699.21670247806;266028.1130675241;274.7460286383311;2588396.1777743464;1234906.3952095378;282664.10773447005;712299.9933555563;0;42;0;61;70;72;0;3;155;152;1525063204299.9573;582850602859.9584;1282733456625.066;87963.31657076535;19189.468644930388;-0.0;0.0;5922316.14964117;1104165.5785857106;3.2112147975372114;683669.5261716618;3.795302057082058;0.5225705751170664
7029;2019-07-09 14:09:45.140;932;808;312;312;289;61;44;31;-14;41;749;331;-15;66;239;216;269;666;311;45;44;-224;803;358;363;152;363;316;804;-2.0;-1.0;364.0;131.0;8.0;99;99;98;1;0;0;1;0;0;0;1;1;1;0;0;46901.51171875;15640.1357421875;8708.177734375;4642.88232421875;767.0;282751;753.0;1213.0;Calculated values ==>;1562674185.14;366.36;353.96000000000004;304.36;304.36;302.06;279.26000000000005;274.1680685717883;277.56;276.26000000000005;271.76000000000005;277.26000000000005;348.06000000000006;306.26000000000005;271.66;279.76000000000005;297.06;294.76000000000005;300.06;339.76;277.66;277.56;348.46000000000004;349.86;250.76000000000002;245.02929689885198;269.49753711883926;274.1680685717883;304.26000000000005;8030000.0;3579999.9999999995;3629999.9999999995;1520000.0;3629999.9999999995;3160000.0;8040000.000000001;0.0;0.0;0.06066666666666667;0.021833333333333333;0.0013333333333333333;0.0013333333333333333;3.028809366637962;15640.1357421875;8708.177734375;4642.88232421875;46901.51171875;510434.443958434;492519.8136799899;290353.9862229357;290353.9862229357;278360.16007378214;430280.9020939914;435252.3847646943;436555.01315091987;471198.87375816196;527534.660493168;481863.8367750608;436392.92105508584;448586.2343036674;464371.1518808695;462068.13665675744;270016.9606826318;469687.18439913023;435429.60780573246;435252.3847646943;315782.5089487807;321652.42942325486;443477.1971694951;195159.9792009387;290353.9862229357;271.25390829412083;2589054.2684248923;1235164.4664433957;282740.8247673784;712442.3913497813;0;42;0;61;70;72;0;3;155;152;1525288354300.7083;582940963060.2598;1282920781425.6907;14644.632059632191;5421.592592313482;-0.0;193.19786472234478;5923171.78592677;1104370.8074914902;3.2112147975372114;683671.1372271946;0.6988129312045166;0.0971921732330194
7030;2019-07-09 14:10:45.091;915;809;313;318;284;44;35;0;-15;20;743;328;-17;38;239;213;269;705;296;40;34;-227;867;359;364;148;363;309;868;-2.0;-1.0;2414.0;681.0;0.0;98;99;98;1;0;0;1;0;0;0;1;1;1;1;0;48449.87890625;16683.5546875;9496.5029296875;4575.3251953125;765.0;282752;749.0;1211.0;Calculated values ==>;1562674245.091;364.66;354.06000000000006;304.46000000000004;304.96000000000004;301.56;277.56;274.27422755570615;276.66;273.16;271.66;275.16;347.46000000000004;305.96000000000004;271.46000000000004;276.96000000000004;297.06;294.46000000000004;300.06;343.66;277.16;276.56;348.06000000000006;349.66;250.46000000000004;244.22491754036054;268.67533136820026;274.27422755570615;302.76000000000005;8670000.0;3590000.0;3640000.0;1480000.0;3629999.9999999995;3090000.0;8680000.0;0.0;0.0;0.4023333333333333;0.11349999999999999;0.0;0.0;3.0241917563696297;16683.5546875;9496.5029296875;4575.3251953125;48449.87890625;502614.81349895796;486349.73238257505;283896.77146411286;286192.3417581943;272107.1943142057;430214.79039162316;433384.8821390699;438003.16910024424;469638.649770301;527446.4693743654;482347.3730057914;437688.5006598165;445937.77994195605;464371.1518808695;461514.72384408844;266760.09361323813;468763.80474501627;434293.55171347444;433201.5241952028;314105.63291466556;320813.78693149507;443929.6134766505;197101.26251132012;290353.9862229357;272.0411788768916;2589848.2144272528;1235433.6105495275;282817.58042831934;712593.9731289535;0;42;0;61;70;72;0;3;155;152;1525506276185.6182;583030889560.2225;1283108128300.6133;96922.86708427714;28015.017834564995;-0.0;0.0;5924100.755807105;1104649.2183568892;3.2112147975372114;683672.7458945812;4.06230953718005;0.5288039777184562
7031;2019-07-09 14:11:45.101;927;815;272;273;257;50;38;23;-19;28;739;325;-21;64;240;215;270;729;297;42;37;-217;874;363;368;144;368;307;876;-2.0;-1.0;2015.0;251.0;2.0;100;99;98;1;0;0;1;0;0;0;1;1;1;0;0;40034.1015625;16846.515625;9653.4755859375;4574.25537109375;765.0;282753;749.0;22.0;Calculated values ==>;1562674305.101;365.86;354.66;300.36;300.46000000000004;298.86;278.16;274.69669130483857;276.96000000000004;275.46000000000004;271.26000000000005;275.96000000000004;347.06000000000006;305.66;271.06;279.56;297.16;294.66;300.16;346.06000000000006;277.36;276.86;348.06000000000006;349.66;251.46000000000004;243.40439225979637;268.43790593516167;274.69669130483857;302.86;8740000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3070000.0;8760000.0;0.0;0.0;0.3358333333333333;0.04183333333333333;0.0003333333333333333;0.0003333333333333333;0.05493989978541027;16846.515625;9653.4755859375;4574.25537109375;40034.1015625;503768.9651241284;486504.87090529164;267403.59850500425;267752.0240956119;262338.96558550984;429947.3805835815;432929.84295338165;437828.56808052456;470973.6072408108;527182.1593585447;482239.8536819735;437514.20447033056;449965.97516113834;463764.977612162;461169.71765311295;266798.3180861403;472094.3242515075;433667.60643972526;432743.97865350964;314105.63291466556;320813.78693149507;445791.20364457293;201012.54326098727;267403.59850500425;273.61101271221645;2590585.7038254593;1235713.0743716294;282893.8396407781;712753.5828804174;0;42;0;61;70;72;0;3;155;152;1525725912785.5833;583118504160.2086;1283292959100.584;79530.71500189461;10239.907292713331;-0.0;55.113460049501796;5925571.447398676;1104968.0625314063;3.2112147975372114;683673.2052499613;2.8906810505455462;0.3462484754660177
7032;2019-07-09 14:12:45.122;940;864;260;260;233;55;42;39;-22;34;740;324;-24;39;240;213;270;762;291;45;41;-227;836;370;374;146;374;305;837;-1.0;-1.0;1926.0;444.0;0.0;100;99;98;1;0;0;1;0;0;0;1;1;1;1;0;32938.65625;16205.611328125;9162.740234375;4527.12255859375;767.0;282754;748.0;18.0;Calculated values ==>;1562674365.122;367.16;359.56000000000006;299.16;299.16;296.46000000000004;278.66;275.4277932560699;277.36;277.06;270.96000000000004;276.56;347.16;305.56;270.76000000000005;277.06;297.16;294.46000000000004;300.16;349.36;277.66;277.26000000000005;347.96000000000004;349.86;250.46000000000004;243.81672145450628;268.19934244402924;275.4277932560699;302.26000000000005;8359999.999999999;3700000.0;3740000.0;1460000.0;3740000.0;3050000.0;8370000.0;0.0;0.0;0.321;0.07400000000000001;0.0;0.0;0.04494523380006868;16205.611328125;9162.740234375;4527.12255859375;32938.65625;508827.68177567126;497766.42686147173;264952.539393413;264952.539393413;255974.92177258572;429467.9694778635;432146.86541600834;437812.597326149;471301.5102264595;527442.2860513828;482361.8143828436;437499.1961693786;446853.7789523966;462869.43683671043;459810.4239576509;268592.29854328017;482005.02268103353;432713.3447351209;431956.8040880543;313686.43059754226;321652.42942325486;444319.05946672824;200563.46347569107;267403.59850500425;273.4645896223429;2591194.022976846;1235988.605164522;282969.7110024287;712910.4395593102;0;42;0;61;70;72;0;3;155;152;1525948590695.2437;583205534610.0759;1283476623360.3037;76156.971965997;18037.914103336752;-0.0;0.0;5926869.298877182;1105203.7935196594;3.2112147975372114;683673.664689542;3.150807566650077;0.3942719482930209
7033;2019-07-09 14:13:45.122;939;900;262;263;227;45;36;35;-22;34;739;322;-24;64;241;202;270;775;308;38;35;-230;963;353;358;140;357;300;959;-2.0;0.0;959.0;181.0;8.0;0;87;98;1;0;0;1;0;1;0;1;1;1;0;0;52361.90625;18116.787109375;27984.265625;4393.21435546875;844.0;282755;747.0;22.0;Calculated values ==>;1562674425.122;367.06000000000006;363.16;299.36;299.46000000000004;295.86;277.66;273.6339639331285;276.76000000000005;276.66;270.96000000000004;276.56;347.06000000000006;305.36;270.76000000000005;279.56;297.26000000000005;293.36;300.16;350.66;276.96000000000004;276.66;347.86;357.56000000000006;250.16000000000003;242.56692532238324;267.5978703862781;273.6339639331285;303.96000000000004;9630000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3000000.0;9590000.0;0.0;0.0;0.15983333333333333;0.030166666666666668;0.0013333333333333333;0.0013333333333333333;0.05466114455076691;18116.787109375;27984.265625;4393.21435546875;52361.90625;497899.3420536837;492125.02599027404;261096.23967240762;261401.80014461715;250856.8702453414;430607.02586249536;435041.38555822254;438934.26278453245;472096.9026672395;527725.3091712017;482723.2854185539;438627.8345891578;451227.5976672684;465509.5098274704;460965.25863777025;263431.87639006175;470838.56271169515;435393.88335433026;434864.4174955049;313267.23492439475;353962.6284160805;445148.6451337086;196905.23066393027;261096.23967240762;271.93892032223505;2591904.860997679;1236274.6251515013;283044.0471433792;713219.9979414716;0;42;0;61;70;73;0;3;155;152;1526168190695.2437;583291334610.0759;1283658123360.3037;38684.30696727624;7488.67633650498;-0.0;231.69090376412967;5927826.3095349595;1105416.5151066582;3.2112147975372114;683675.5954470733;0.9190087683613302;0.1176726208962447
7034;2019-07-09 14:14:45.113;962;936;273;272;232;40;34;22;-36;31;738;322;-38;51;242;187;270;819;320;36;33;-209;884;356;361;139;359;291;881;-1.0;-2.0;1739.0;564.0;0.0;0;84;72;1;0;0;1;0;1;0;1;1;1;1;0;45836.640625;14134.267578125;25879.869140625;4249.30029296875;905.0;282756;745.0;20.0;Calculated values ==>;1562674485.113;369.36;366.76;300.46000000000004;300.36;296.36;277.16;273.955091788801;276.56;275.36;269.56;276.26000000000005;346.96000000000004;305.36;269.36;278.26000000000005;297.36;291.86;300.16;355.06000000000006;276.76000000000005;276.46000000000004;347.66;363.66;252.26000000000002;242.35481222062532;266.49643012054327;273.955091788801;305.16;8840000.0;3560000.0;3610000.0;1390000.0;3590000.0;2910000.0;8810000.0;0.0;0.0;0.28983333333333333;0.094;0.0;0.0;0.04948543688805337;14134.267578125;25879.869140625;4249.30029296875;45836.640625;508007.7858420878;504488.39951012185;267529.01461992576;267183.18870554515;254310.51279815228;430412.23801567365;433950.3860404442;438804.5743133056;471934.1488268154;528316.7410078765;483776.0433371929;438502.1823925872;451090.2806318083;465349.75327765616;458468.5810051565;266368.3662444711;486644.86254319735;434310.53623595677;433769.5290198815;312428.86344474956;379593.6293631624;447581.4735890611;196008.3383455845;261096.23967240762;271.58964677541053;2592723.0594725953;1236543.3436264636;283116.057295564;713668.7984005458;0;42;0;61;70;73;0;3;155;152;1526383858340.0173;583375022054.9882;1283835396765.1177;70370.44239131117;23647.8747128868;-0.0;0.0;5928734.962793558;1105675.9474444422;3.2112147975372114;683677.5259149891;2.1240627355554564;0.30119871120046743
7035;2019-07-09 14:15:45.123;981;958;296;296;247;35;35;18;-36;31;735;324;-38;77;243;184;270;806;330;39;34;-184;849;349;354;139;352;292;846;298.0;0.0;1664.0;457.0;0.0;0;84;55;1;0;0;1;0;1;0;1;1;1;1;0;43710.15625;12387.8046875;24906.583984375;4274.85546875;936.0;282757;743.0;18.0;Calculated values ==>;1562674545.123;371.26;368.96000000000004;302.76000000000005;302.76000000000005;297.86;276.66;273.20264511476705;276.66;274.96000000000004;269.56;276.26000000000005;346.66;305.56;269.36;280.86;297.46000000000004;291.56;300.16;353.76;277.06;276.56;347.46000000000004;366.76;254.76000000000002;242.35481222062532;266.62003547228215;273.20264511476705;306.16;8490000.0;3490000.0;3540000.0;1390000.0;3520000.0000000005;2920000.0;8460000.0;0.049666666666666665;0.0;0.2773333333333333;0.07616666666666667;0.0;0.049666666666666665;0.04443927735579234;12387.8046875;24906.583984375;4274.85546875;43710.15625;513516.369985202;510541.52162458474;278200.5452390133;278200.5452390133;260175.63102264082;430862.6128555636;435824.7570664152;438582.0297435704;471934.1488268154;527927.8160070265;483884.5416920329;438278.2987301736;454341.66128842504;466488.4199259752;459175.5905332164;267947.29041282926;488080.870027666;436515.5988461327;435650.93343008397;311590.51834565785;392632.4731292244;450219.0935845747;196026.09933184256;196026.09933184256;271.56997461524986;2593469.40715032;1236764.39773152;283187.10376600554;714092.0893799274;0;42;0;61;70;73;0;3;155;152;1526598394089.9832;583458435954.9749;1284010325915.0898;67268.84470085253;19361.033062249768;-0.0;11901.366760212655;5929882.148018153;1106034.4147437722;3.2112147975372114;683776.7205009845;2.370291944447983;0.3042868927775825
7036;2019-07-09 14:16:45.124;978;955;303;302;258;25;33;15;-34;28;732;325;-36;81;243;186;270;770;333;39;32;-196;814;339;344;139;343;295;812;-1.0;0.0;1502.0;236.0;0.0;0;88;46;1;0;0;1;0;1;0;1;1;1;1;0;42275.109375;11259.1708984375;23917.60546875;4332.3720703125;966.0;282758;741.0;12.0;Calculated values ==>;1562674605.124;370.96000000000004;368.66;303.46000000000004;303.36;298.96000000000004;275.66;272.10816812424576;276.46000000000004;274.66;269.76000000000005;275.96000000000004;346.36;305.66;269.56;281.26000000000005;297.46000000000004;291.76000000000005;300.16;350.16;277.06;276.36;347.26;369.76;253.56000000000003;242.35481222062532;266.98899913490544;272.10816812424576;306.46000000000004;8140000.000000001;3390000.0;3440000.0;1390000.0;3429999.9999999995;2950000.0;8120000.0;0.0;0.0;0.25033333333333335;0.03933333333333333;0.0;0.0;0.029561879186434152;11259.1708984375;23917.60546875;4332.3720703125;42275.109375;515861.8534816466;512873.85498175;284350.4482285142;283842.93879375816;265399.8220108951;431480.97241316177;437811.5329551341;438214.884849924;471639.4363266047;527383.118100196;483648.1956543603;437908.2206076997;454354.1373554967;467765.31312877557;461004.13588594133;269772.074638622;485899.9610923313;438802.0722208349;437645.1302903801;310752.19949742197;405259.96907231805;448957.07870338176;194388.5919630524;196026.09933184256;270.87062648026193;2594185.962974908;1236961.45914625;283258.831857811;714498.9644076327;0;42;0;61;70;73;0;3;155;152;1526807797580.5623;583541837345.2056;1284186428850.577;61037.8486526802;10013.02714511962;-0.0;0.0;5930951.388286097;1106279.2026592412;3.2112147975372114;683875.9002105615;1.7983398429909483;0.2442107952424079
7037;2019-07-09 14:17:45.124;968;962;295;294;251;19;25;5;-31;22;732;326;-32;94;244;183;270;781;338;38;25;-242;777;343;348;136;348;297;775;-1.0;-1.0;2925.0;793.0;2.0;98;81;44;1;0;0;1;0;0;0;1;1;1;0;0;25659.544921875;10570.47265625;8433.9755859375;4343.17333984375;973.0;282759;739.0;0.0;Calculated values ==>;1562674665.124;369.96000000000004;369.36;302.66;302.56;298.26000000000005;275.06;272.5487779782249;275.66;273.66;270.06;275.36;346.36;305.76000000000005;269.96000000000004;282.56;297.56;291.46000000000004;300.16;351.26;276.96000000000004;275.66;347.06000000000006;370.46000000000004;248.96000000000004;241.71165711629368;267.23344911666527;272.5487779782249;306.96000000000004;7770000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;2970000.0;7750000.0;0.0;0.0;0.4875;0.13216666666666665;0.0003333333333333333;0.0003333333333333333;0.0;10570.47265625;8433.9755859375;4343.17333984375;25659.544921875;517411.7551698115;516766.9100701926;284285.77105970617;283726.7030777665;264666.5839478104;431237.1583312671;435522.73057385447;438225.1199557825;471449.11765258067;527227.6768021807;483528.03155789734;438071.4457414646;455710.87316446373;467186.2968438631;459986.0199319998;272076.44507002144;491322.0238097093;437733.20489803574;435522.73057385447;309913.9067706182;408207.7575725088;444626.9957753168;192815.57242309267;284285.77105970617;270.2444956513533;2594752.0850940486;1237143.372842539;283331.1280695623;714768.5609164218;0;42;0;61;70;73;0;3;155;152;1527015397580.5623;583624337345.2056;1284364028850.577;119637.15442218629;33281.07645305229;-0.0;50.412319838049434;5932457.01331172;1106639.9868558927;3.2112147975372114;683876.3203132268;6.551786984281261;0.9510788280336351
7038;2019-07-09 14:18:45.125;956;946;288;287;257;42;29;8;-22;20;736;326;-24;88;241;192;270;710;335;31;28;-225;783;358;362;138;362;307;785;-1.0;-1.0;2268.0;599.0;3.0;98;85;62;1;0;0;1;0;0;0;1;1;1;1;0;26568.8046875;12094.4990234375;8522.94140625;4514.16015625;972.0;282760;736.0;-1.0;Calculated values ==>;1562674725.125;368.76;367.76;301.96000000000004;301.86;298.86;277.36;274.1680685717883;276.06;273.96000000000004;270.96000000000004;275.16;346.76;305.76000000000005;270.76000000000005;281.96000000000004;297.26000000000005;292.36;300.16;344.16;276.26000000000005;275.96000000000004;346.76;370.36;250.66000000000003;242.14157278889297;268.43790593516167;274.1680685717883;306.66;7830000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;7850000.0;0.0;0.0;0.378;0.09983333333333334;0.0005;0.0005;-0.0024624052292440694;12094.4990234375;8522.94140625;4514.16015625;26568.8046875;515328.88139279786;513816.8864859739;279561.16260157153;279077.91349472955;266400.8713521052;430280.9020939914;432787.388059273;437356.53477473935;470986.4579689568;526867.5280292028;482354.38950680755;437040.2039936506;453224.3916258544;464781.3556694665;458831.93800034054;271669.6937257541;479282.9071654792;433154.95317096787;432602.7564472499;308656.51637580903;407786.61234832683;446064.1508708168;197289.42536259553;279561.16260157153;272.11272109937164;2595187.328594205;1237332.250754221;283404.9404121258;714909.87091298;0;42;0;61;70;73;0;3;155;152;1527228401130.305;583706538715.1063;1284545231870.358;90745.36735779037;24836.010096570757;-0.0;76.5207969228392;5934210.2302108975;1107124.3039817053;3.2112147975372114;683877.3781068281;4.60209041822831;0.6614734069088996
7039;2019-07-09 14:19:45.085;938;943;314;313;273;59;42;4;-18;22;743;322;-19;63;239;201;270;775;332;44;41;-238;804;374;378;144;378;311;805;-2.0;-2.0;2253.0;378.0;0.0;98;99;74;1;0;0;1;0;0;0;1;1;1;0;0;28801.779296875;13385.6533203125;8596.5546875;4630.3125;968.0;282761;734.0;0.0;Calculated values ==>;1562674785.085;366.96000000000004;367.46000000000004;304.56;304.46000000000004;300.46000000000004;279.06;275.84098080016133;277.36;273.56;271.36;275.36;347.46000000000004;305.36;271.26000000000005;279.46000000000004;297.06;293.26000000000005;300.16;350.66;277.56;277.26000000000005;346.56000000000006;369.96000000000004;249.36;243.40439225979637;268.91163127593666;275.84098080016133;306.36;8040000.000000001;3740000.0;3779999.9999999995;1440000.0;3779999.9999999995;3110000.0;8050000.0;0.0;0.0;0.3755;0.063;0.0;0.0;0.0;13385.6533203125;8596.5546875;4630.3125;28801.779296875;511181.250177502;511788.88398102677;291447.2688595171;290821.6117064399;271480.68737251573;429187.4505931623;431102.657779551;437071.7284734032;470378.9536012187;527291.2450270983;481419.80084968585;436912.08382788545;449093.476307622;462130.2290018017;457507.3205629624;270350.67408082227;487395.66057976184;431490.1606526328;430907.8899269308;307818.28838856175;406102.1402017209;443504.2685458894;202789.61777488995;279561.16260157153;274.3553590225433;2595648.442513346;1237544.4438008189;283481.09354835044;715052.438272207;0;42;0;61;70;73;0;3;155;152;1527450253130.446;583791082315.1602;1284730508270.4758;87972.93256729172;15165.022998572966;-0.0;0.0;5935698.556498443;1107457.4236964153;3.2112147975372114;683878.0153550206;3.8755425490639643;0.5271802042058722
7040;2019-07-09 14:20:45.086;923;923;315;313;288;54;34;28;-7;29;748;322;-9;67;238;207;270;740;313;36;34;-241;784;347;352;142;352;322;784;-2.0;-1.0;284.0;196.0;3.0;98;98;98;1;0;0;1;0;0;0;1;1;1;1;0;46256.265625;15247.3212890625;8523.8828125;4800.0986328125;966.0;282762;731.0;-1.0;Calculated values ==>;1562674845.086;365.46000000000004;365.46000000000004;304.66;304.46000000000004;301.96000000000004;278.56;272.9856168485579;276.56;275.96000000000004;272.46000000000004;276.06;347.96000000000004;305.36;272.26000000000005;279.86;296.96000000000004;293.86;300.16;347.16;276.76000000000005;276.56;346.26;369.76;249.06000000000003;242.98782864720522;270.1917013154234;272.9856168485579;304.46000000000004;7840000.000000001;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3220000.0000000005;7840000.000000001;0.0;0.0;0.04733333333333333;0.03266666666666666;0.0005;0.0005;-0.002463489932202845;15247.3212890625;8523.8828125;4800.0986328125;46256.265625;510761.98732603504;510761.98732603504;296126.8250711246;294545.29244511644;279655.312218587;430988.63858405815;436125.4985198589;436292.37402088987;471339.3356437985;526963.2909001356;480097.15369947394;435963.4417070449;447600.2731598818;465843.3745391188;462543.04088473186;271603.301191071;484146.886575592;436469.24547330075;436125.4985198589;306560.99450073834;405259.96907231805;443568.96455814916;188259.4855981299;296126.8250711246;268.3708905491029;2596273.936645001;1237783.0558990776;283559.68161747494;715195.1109623732;0;42;0;61;70;73;0;3;155;152;1527669256780.1814;583876883745.0565;1284920411435.2463;11740.223385343972;8340.109646027295;-0.0;69.99933672436717;5936529.513312761;1107653.3030661521;3.2112147975372114;683878.5986925481;0.7052647390786334;0.10910510546535626
7041;2019-07-09 14:21:45.096;908;916;320;326;292;34;24;16;-9;25;757;321;-11;33;238;205;270;781;301;26;23;-246;866;345;350;138;350;314;867;-3.0;0.0;2028.0;26.0;3.0;98;90;98;1;0;0;1;0;0;0;1;1;1;1;0;48384.2734375;16736.8984375;9508.138671875;4649.67919921875;963.0;282763;729.0;-1.0;Calculated values ==>;1562674905.096;363.96000000000004;364.76;305.16;305.76000000000005;302.36;276.56;272.7676641592781;275.56;274.76000000000005;272.26000000000005;275.66;348.86;305.26000000000005;272.06;276.46000000000004;296.96000000000004;293.66;300.16;351.26;275.76000000000005;275.46000000000004;346.06000000000006;369.46000000000004;248.56000000000003;242.14157278889297;269.2639976450953;272.7676641592781;303.26000000000005;8660000.0;3450000.0;3500000.0;1380000.0;3500000.0;3140000.0;8670000.0;0.0;0.0;0.338;0.004333333333333333;0.0005;0.0005;-0.002464030671724332;16736.8984375;9508.138671875;4649.67919921875;48384.2734375;501674.17144687043;502761.259470689;287235.6787600891;290206.22292445495;275210.21828659356;431113.4868728058;434867.2671453463;437816.681641871;471477.517547777;528530.8654716047;480945.21060014336;437498.6818074642;444221.8054069463;466131.4200192649;462582.53247103514;267153.93893819634;481923.5830453761;435216.47765382426;434691.9584858148;305722.83045113535;403996.7930674734;443808.97129680746;198718.10731171502;287235.6787600891;272.62911601888885;2597062.739248923;1238049.6354859506;283638.44289075414;715345.4028525267;0;42;0;61;70;73;0;3;155;152;1527879891880.148;583960897745.0432;1285111243235.216;80815.31812359272;1062.0604106020671;-0.0;73.72813986286286;5937300.938041243;1107731.6675418478;3.2112147975372114;683879.796621141;2.6525929500528194;0.295514852223714
7042;2019-07-09 14:22:45.116;922;930;275;275;259;43;27;28;-14;25;764;318;-16;55;238;209;270;821;299;30;26;-255;830;358;362;133;362;312;831;-1.0;-1.0;2071.0;368.0;0.0;98;71;98;1;0;0;1;0;0;0;1;1;1;1;0;40483.94921875;16103.38671875;9053.9453125;4462.64111328125;960.0;282764;729.0;-1.0;Calculated values ==>;1562674965.116;365.36;366.16;300.66;300.66;299.06;277.46000000000004;274.1680685717883;275.86;275.96000000000004;271.76000000000005;275.66;349.56000000000006;304.96000000000004;271.56;278.66;296.96000000000004;294.06;300.16;355.26;276.16;275.76000000000005;346.06000000000006;369.16;247.66000000000003;241.05796691057077;269.02936301313275;274.1680685717883;303.06;8300000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;3120000.0;8309999.999999999;0.0;0.0;0.3451666666666667;0.06133333333333334;0.0;0.0;-0.0024645703349666865;16103.38671875;9053.9453125;4462.64111328125;40483.94921875;506783.45157656394;507832.0148118725;270734.2498752812;270734.2498752812;264870.60724109114;430280.9020939914;432417.5491711716;437478.7579247441;472138.9942397944;529419.2829501401;480838.1157755783;437160.35228701105;447782.84715424106;464386.3924891542;461131.9395044041;268902.4084587777;491871.01902253565;432971.4512641538;432231.7588219136;305722.83045113535;402733.71336850576;443817.0784174524;198223.16951239316;287235.6787600891;272.4860495589111;2597803.554626997;1238323.3957518467;283714.404205335;715500.1384470251;0;42;0;61;70;73;0;3;155;152;1528093563080.08;584042224845.0173;1285299105835.1562;82583.05393366313;15063.093079510301;-0.0;0.0;5938663.045025654;1107866.0886129823;3.2112147975372114;683880.4112271067;3.2966318550225253;0.41040706298982
7043;2019-07-09 14:23:45.117;934;943;266;265;236;48;30;33;-16;29;772;320;-18;35;238;209;270;837;309;34;30;-246;849;360;364;135;364;310;850;-2.0;-1.0;453.0;120.0;0.0;100;55;98;1;0;0;1;0;0;0;1;1;1;1;0;34535.30078125;16443.107421875;9325.2802734375;4357.1103515625;957.0;282765;726.0;-1.0;Calculated values ==>;1562675025.117;366.56000000000006;367.46000000000004;299.76000000000005;299.66;296.76000000000005;277.96000000000004;274.38016830617;276.16;276.46000000000004;271.56;276.06;350.36;305.16;271.36;276.66;296.96000000000004;294.06;300.16;356.86;276.56;276.16;345.76;368.86;248.56000000000003;241.49495122638035;268.7936212382143;274.38016830617;304.06;8490000.0;3600000.0;3640000.0;1350000.0;3640000.0;3100000.0;8500000.0;0.0;0.0;0.0755;0.02;0.0;0.0;-0.0024651089206813906;16443.107421875;9325.2802734375;4357.1103515625;34535.30078125;506894.3241648705;508093.2753616106;266475.1519544464;266123.14608931844;256495.97433295107;430148.3826014536;432462.45113937603;437618.5379703155;472265.74392498133;530410.0263462611;481308.6735086857;437301.7563972805;445309.8209470371;464091.55881951714;460823.4196012535;267947.29041282926;492488.46225034643;433201.5241952028;432462.45113937603;304465.6318710359;401470.72939104063;444391.5890153708;197181.94072511644;287235.6787600891;272.0774958819671;2598428.725464733;1238594.6210574484;283787.90335937747;715653.301213335;0;42;0;61;70;73;0;3;155;152;1528311366710.6824;584122626185.2397;1285485708945.6724;18152.963092012527;4944.192965805088;-0.0;0.0;5939502.525827637;1108032.8187759442;3.2112147975372114;683880.4112271067;0.7666978989651441;0.10276377649210905
