;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7044;2019-07-09 14:24:45.127;940;948;261;260;235;54;35;38;-17;33;776;323;-18;55;239;209;271;842;314;36;34;-217;813;367;372;139;372;310;813;-2.0;-1.0;1720.0;739.0;0.0;100;71;98;1;0;0;1;0;0;0;1;1;1;1;0;31314.517578125;15787.0986328125;8868.26171875;4432.95556640625;953.0;282766;724.0;-1.0;Calculated values ==>;1562675085.127;367.16;367.96000000000004;299.26000000000005;299.16;296.66;278.56;275.1157276137837;276.66;276.96000000000004;271.46000000000004;276.46000000000004;350.76;305.46000000000004;271.36;278.66;297.06;294.06;300.26000000000005;357.36;276.76000000000005;276.56;345.56000000000006;368.46000000000004;251.46000000000004;242.35481222062532;268.7936212382143;275.1157276137837;304.56;8130000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3100000.0;8130000.0;0.0;0.0;0.2866666666666667;0.12316666666666666;0.0;0.0;-0.002465825356628806;15787.0986328125;8868.26171875;4432.95556640625;31314.517578125;510721.0442634855;511828.31728016067;266444.390787805;266078.33432015957;257449.41137409644;429675.2189834977;431331.8446665048;437460.313363465;472130.5325463717;530828.8528521884;481654.2116194393;437301.7563972805;448159.52433752787;463034.8104026023;459732.87387305853;270215.4547472939;496724.0502540519;431523.42560423893;431139.6091402235;303627.53096179874;399786.89864863944;446730.3632962432;197208.01039752908;287235.6787600891;272.1154187690565;2598977.565409055;1238863.2508720364;283861.1661171071;715804.9393320541;0;42;0;61;70;73;0;3;155;152;1528532203510.6472;584204839885.2267;1285671739945.6428;68872.32685023497;30732.836465358287;-0.0;0.0;5940227.857445499;1108330.1769059198;3.2112147975372114;683880.4112271067;3.424232726173882;0.49695036585816277
7045;2019-07-09 14:25:45.108;934;941;270;270;235;56;39;38;-15;37;776;326;-17;41;239;208;271;828;329;41;38;-190;860;369;373;140;373;310;862;-2.0;-1.0;1454.0;340.0;0.0;100;80;100;1;0;0;1;0;0;0;1;1;1;0;0;32453.4140625;16771.330078125;9411.49609375;4475.0888671875;949.0;282767;724.0;-1.0;Calculated values ==>;1562675145.108;366.56000000000006;367.26;300.16;300.16;296.66;278.76000000000005;275.3239800832674;277.06;276.96000000000004;271.66;276.86;350.76;305.76000000000005;271.46000000000004;277.26000000000005;297.06;293.96000000000004;300.26000000000005;355.96000000000004;277.26000000000005;276.96000000000004;345.56000000000006;368.06000000000006;254.16000000000003;242.56692532238324;268.7936212382143;275.3239800832674;306.06;8600000.0;3690000.0;3729999.9999999995;1400000.0;3729999.9999999995;3100000.0;8620000.0;0.0;0.0;0.24233333333333332;0.056666666666666664;0.0;0.0;-0.0024665398716910377;16771.330078125;9411.49609375;4475.0888671875;32453.4140625;505970.8182433323;506809.4622217648;267335.85681805114;267335.85681805114;255799.48243937796;429537.3511455088;431835.33855074144;437776.4333770113;472391.7460337592;530828.8528521884;481999.32485294214;437460.313363465;446173.179037303;462884.82176500576;459280.5708841072;267782.0673331458;489940.9369385156;432215.0735299409;431644.5240703191;303627.53096179874;398103.2356692896;449410.49083139264;201004.26720151966;287235.6787600891;273.63396675946046;2599508.796562434;1239134.485192977;283935.37631331483;715957.2224087729;0;42;0;61;70;73;0;3;155;152;1528755632735.4482;584288513380.1522;1285857681045.4773;57377.788269860794;14076.352672359468;-0.0;0.0;5941279.608577204;1108703.468568597;3.2112147975372114;683880.4112271067;2.3306914658474858;0.32587459763388293
7046;2019-07-09 14:26:45.128;938;948;290;289;245;53;40;32;-14;38;773;329;-16;63;240;207;271;861;335;42;40;-233;892;368;372;145;372;311;893;-1.0;0.0;1959.0;430.0;0.0;100;99;100;1;0;0;1;0;0;0;1;1;1;1;0;33959.91796875;17281.400390625;9813.068359375;4623.28076171875;945.0;282768;722.0;-1.0;Calculated values ==>;1562675205.128;366.96000000000004;367.96000000000004;302.16;302.06;297.66;278.46000000000004;275.2199585193972;277.16;276.36;271.76000000000005;276.96000000000004;350.46000000000004;306.06;271.56;279.46000000000004;297.16;293.86;300.26000000000005;359.26;277.36;277.16;345.36;367.66;249.86;243.61107973660833;268.91163127593666;275.2199585193972;306.66;8920000.0;3679999.9999999995;3720000.0000000005;1450000.0;3720000.0000000005;3110000.0;8930000.0;0.0;0.0;0.3265;0.07166666666666667;0.0;0.0;-0.0024672524627880883;17281.400390625;9813.068359375;4623.28076171875;33959.91796875;503849.4044474249;505230.9960080376;273008.44352005573;272643.0432557102;257927.99082559178;429606.4342157736;432283.37754313025;437706.9197206977;471830.8059033014;530439.0090081198;482225.8094714909;437389.9950341223;449093.476307622;463169.1624221676;459301.0106943719;266373.16417665733;492115.1750393575;432659.6470710406;432283.37754313025;302789.4550866088;396419.7390862683;443856.3177564661;200065.54474624735;287235.6787600891;273.2593162913213;2600062.4254773296;1239418.352537711;284011.22133344726;716117.480514066;0;42;0;61;70;73;0;3;155;152;1528979207235.3772;584374041880.125;1286044043145.418;77589.90892915803;17471.672065732346;-0.0;0.0;5942404.714297108;1108966.4564080662;3.2112147975372114;683880.4112271067;2.997109897717302;0.4218573131660977
7047;2019-07-09 14:27:45.119;949;951;287;286;260;66;53;51;-18;42;767;332;-20;51;240;214;271;831;334;54;52;-231;818;382;386;148;386;309;810;-2.0;-1.0;1469.0;0.0;7.0;0;99;100;1;0;0;1;1;0;0;1;1;1;0;0;49275.1171875;16134.439453125;26629.595703125;4573.96044921875;941.0;282769;721.0;-1.0;Calculated values ==>;1562675265.119;368.06000000000006;368.26;301.86;301.76000000000005;299.16;279.76000000000005;276.6576332772354;278.46000000000004;278.26000000000005;271.36;277.36;349.86;306.36;271.16;278.26000000000005;297.16;294.56;300.26000000000005;356.26;278.56;278.36;345.26;367.26;250.06000000000003;244.22491754036054;268.67533136820026;276.6576332772354;306.56;8180000.0;3820000.0000000005;3860000.0;1480000.0;3860000.0;3090000.0;8100000.0;0.0;0.0;0.24483333333333332;0.0;0.0011666666666666668;0.0011666666666666668;-0.0024679631267934513;16134.439453125;26629.595703125;4573.96044921875;49275.1171875;511560.659594588;512484.8256203922;276991.17342339444;276554.9963107655;266227.13271390076;428611.97810654406;431140.02940273733;437530.6787186241;471830.38154423045;529962.3506881573;482805.90143832244;437214.0438153077;447785.0797391884;461044.7312218342;458043.7433923984;269931.1569867709;495377.8962363248;431336.26448877907;430943.09510935686;302370.42649719206;394736.4075397757;443488.0262696538;208703.82722858022;276991.17342339444;276.6576332772354;2600755.946725777;1239696.7760996502;284087.8535135732;716421.1238276048;0;42;0;61;71;73;0;3;155;152;1529206573125.1387;584461928695.0328;1286230015245.223;56024.44080647908;0.0;-0.0;179.6105753002895;5943518.000192467;1109112.0318355379;3.2112147975372114;683881.9077573861;1.1872925894497814;0.14485210408709495
7048;2019-07-09 14:28:45.129;935;940;296;296;259;53;48;32;-26;44;757;333;-27;64;240;204;271;828;339;49;47;-231;857;370;375;149;373;300;853;-2.0;-1.0;1873.0;439.0;0.0;0;99;100;1;0;0;1;1;0;0;1;1;1;1;0;47975.11328125;16635.619140625;25056.474609375;4422.703125;937.0;282770;719.0;-1.0;Calculated values ==>;1562675325.129;366.66;367.16;302.76000000000005;302.76000000000005;299.06;278.46000000000004;275.4277932560699;277.96000000000004;276.36;270.56;277.56;348.86;306.46000000000004;270.46000000000004;279.56;297.16;293.56;300.26000000000005;355.96000000000004;278.06;277.86;345.06000000000006;366.86;250.06000000000003;244.42749628697553;267.5978703862781;275.4277932560699;307.06;8570000.0;3700000.0;3750000.0;1490000.0;3729999.9999999995;3000000.0;8530000.0;0.0;0.0;0.31216666666666665;0.07316666666666666;0.0;0.0;-0.002468671860533675;16635.619140625;25056.474609375;4422.703125;47975.11328125;506366.6953348943;507416.7665849054;277710.96394771454;277710.96394771454;263917.08508214995;429467.9694778635;433022.3399103346;438320.22817239247;471896.8997537706;529603.1922923975;483970.79886439507;438165.9764317512;451227.5976672684;463019.4525715984;458569.3095304633;267923.1979541902;490815.490648746;433209.26022689394;432834.8309232479;301532.38793589;393053.2396771744;443290.8422743705;200186.71709835928;276991.17342339444;273.31573765788886;2601566.500382652;1239969.9054351917;284162.83820537914;716851.9128663493;0;42;0;61;71;73;0;3;155;152;1529434911175.1023;584551043545.0187;1286412745695.1938;74337.34437361069;17787.118492044818;-0.0;0.0;5944604.529460164;1109260.2825272793;3.2112147975372114;683883.4047616392;1.997720235337272;0.2859873797479003
7049;2019-07-09 14:29:45.110;937;944;300;300;263;46;43;28;-29;43;745;333;-31;61;241;198;271;835;332;45;43;-228;836;363;368;142;366;297;832;-1.0;0.0;1710.0;441.0;0.0;0;93;100;1;0;0;1;1;0;0;1;1;1;0;0;46957.671875;16247.0712890625;24434.720703125;4384.09228515625;933.0;282771;718.0;-1.0;Calculated values ==>;1562675385.11;366.86;367.56000000000006;303.16;303.16;299.46000000000004;277.76000000000005;274.69669130483857;277.46000000000004;275.96000000000004;270.26000000000005;277.46000000000004;347.66;306.46000000000004;270.06;279.26000000000005;297.26000000000005;292.96000000000004;300.26000000000005;356.66;277.66;277.46000000000004;344.96000000000004;366.46000000000004;250.36;242.98782864720522;267.23344911666527;274.69669130483857;306.36;8359999.999999999;3629999.9999999995;3679999.9999999995;1420000.0;3660000.0;2970000.0;8320000.0;0.0;0.0;0.28500000000000003;0.0735;0.0;0.0;-0.0024693786607882986;16247.0712890625;24434.720703125;4384.09228515625;46957.671875;508404.3827524979;509719.9236085281;281032.8635207288;281032.8635207288;266245.93523142464;429947.3805835815;433850.6589431533;438531.5804257387;472719.4423773052;528582.6039339992;484318.27780383726;438225.1199557825;451358.437320861;464193.69253965805;458857.5321226224;268961.5353368692;493897.2464629861;434215.1450557785;433850.6589431533;301113.3779324612;391370.2341525623;444981.728718151;198115.1329549242;276991.17342339444;272.4631649684636;2602357.3564078445;1240243.8410814288;284236.2049269106;717264.208891821;0;42;0;61;71;73;0;3;155;152;1529657740589.9038;584638315899.9409;1286591788980.0344;68518.68752918215;18144.694788597168;-0.0;0.0;5945794.619410432;1109559.6194842886;3.2112147975372114;683883.4047616392;1.9230374308076794;0.2733627574760127
7050;2019-07-09 14:30:45.131;939;949;308;307;265;38;39;25;-34;39;738;328;-35;38;242;195;271;848;340;38;38;-204;831;357;362;139;360;293;826;158.0;0.0;1680.0;320.0;0.0;0;87;100;1;0;0;1;1;0;0;1;1;1;1;0;46834.9296875;16114.275390625;24330.732421875;4300.05615234375;928.0;282772;716.0;-1.0;Calculated values ==>;1562675445.131;367.06000000000006;368.06000000000006;303.96000000000004;303.86;299.66;276.96000000000004;274.0616903277293;277.06;275.66;269.76000000000005;277.06;346.96000000000004;305.96000000000004;269.66;276.96000000000004;297.36;292.66;300.26000000000005;357.96000000000004;276.96000000000004;276.96000000000004;344.76;365.96000000000004;252.76000000000002;242.35481222062532;266.74333088950624;274.0616903277293;307.16;8309999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;2930000.0;8259999.999999999;0.026333333333333334;0.0;0.28;0.05333333333333334;0.0;0.026333333333333334;-0.0024702594371593233;16114.275390625;24330.732421875;4300.05615234375;46834.9296875;509100.28391857137;510909.7848256839;285425.74276398163;284922.4581588745;267261.3413367235;430346.717906069;434603.5697922251;438662.4006545466;472719.2527797885;528162.4044375375;484218.1474498672;438510.57582547225;448974.97175549937;465204.3799370688;459398.6165296522;269222.9065266763;496405.2026458732;434424.3181684167;434424.3181684167;300275.376401361;389266.7034958548;448111.62180554774;198585.529302316;198585.529302316;272.6262715154746;2603139.234984533;1240513.6133583474;284308.5981594998;717670.729901429;0;42;0;61;71;73;0;3;155;152;1529876817240.44;584722645405.1472;1286768850930.4678;67221.52397862458;13308.058266839027;-0.0;6210.421440140652;5946926.183751383;1109821.8174975885;3.2112147975372114;683935.1763874963;1.9385379302118326;0.2570998552629024
7051;2019-07-09 14:31:45.101;942;953;306;305;267;34;38;22;-37;36;735;330;-39;52;243;195;271;853;342;40;38;-177;826;351;356;136;355;291;823;-1.0;0.0;1440.0;217.0;0.0;0;76;87;1;0;0;1;1;0;0;1;1;1;0;0;45224.26953125;14750.55078125;24245.55859375;4205.42822265625;924.0;282773;715.0;-1.0;Calculated values ==>;1562675505.101;367.36;368.46000000000004;303.76000000000005;303.66;299.86;276.56;273.4187578820637;276.96000000000004;275.36;269.46000000000004;276.76000000000005;346.66;306.16;269.26000000000005;278.36;297.46000000000004;292.66;300.26000000000005;358.46000000000004;277.16;276.96000000000004;344.66;365.56000000000006;255.46000000000004;241.71165711629368;266.49643012054327;273.4187578820637;307.36;8259999.999999999;3510000.0;3560000.0;1360000.0;3550000.0;2910000.0;8230000.0;0.0;0.0;0.24000000000000002;0.036166666666666666;0.0;0.0;-0.002470961875049951;14750.55078125;24245.55859375;4205.42822265625;45224.26953125;509932.8839086843;511709.51747249684;284727.7497664677;284228.8945202341;268151.1163662278;430735.4089219946;435871.12834967964;438653.51851114654;472818.15071447083;528005.1528456646;484673.4566082422;438350.5634741053;451223.5865940599;466058.0093327334;460338.988572523;269490.2491657059;497422.5476273148;436218.22072168795;435871.12834967964;299856.38484229014;387584.0583475741;451473.5982788219;197861.518132937;198585.529302316;272.3134285931613;2603906.011398392;1240770.6916397933;284379.44175647374;718075.3299255397;0;42;0;61;71;73;0;3;155;152;1530092109540.5427;584805104155.1865;1286943963330.5513;57790.080090770294;9172.303565276172;-0.0;0.0;5947967.426237441;1110009.0601781046;3.2112147975372114;683986.9040227662;1.5500000087885595;0.21505331904405212
7052;2019-07-09 14:32:45.121;945;956;310;309;265;28;36;17;-39;32;734;330;-41;43;244;193;271;868;337;35;36;-179;829;346;351;133;350;289;826;160.0;-1.0;1408.0;333.0;0.0;0;60;57;1;0;0;1;1;0;0;1;1;1;1;0;42629.140625;12257.994140625;24255.611328125;4101.8935546875;921.0;282774;714.0;-1.0;Calculated values ==>;1562675565.121;367.66;368.76;304.16;304.06;299.66;275.96000000000004;272.8767566201714;276.76000000000005;274.86;269.26000000000005;276.36;346.56000000000006;306.16;269.06;277.46000000000004;297.56;292.46000000000004;300.26000000000005;359.96000000000004;276.66;276.76000000000005;344.56000000000006;365.26;255.26000000000002;241.05796691057077;266.24828229547654;272.8767566201714;306.86;8290000.000000001;3460000.0;3510000.0;1330000.0;3500000.0;2890000.0;8259999.999999999;0.02666666666666667;0.0;0.23466666666666666;0.0555;0.0;0.02666666666666667;-0.002471487427719497;12257.994140625;24255.611328125;4101.8935546875;42629.140625;510106.2293924397;511882.9877752159;286450.2475516756;285934.9292274289;267261.3413367235;431051.2098666511;436703.0500240613;438796.5983761049;472820.39598721155;528055.9452699609;484903.50974088453;438495.1878960245;450380.85735725827;466902.2408945324;460848.0120795948;269329.11112878215;499353.9189036835;436532.23248102295;436703.0500240613;299437.39939995663;386322.17825412814;451784.91558675154;195649.04826569516;195649.04826569516;271.40652444815316;2604638.3671867116;1240995.8378711399;284448.6925138234;718479.6410668988;0;42;0;61;71;73;0;3;155;152;1530304280240.4753;584885831055.1609;1287118021330.4958;57058.62509257615;14215.540636318628;-0.0;6428.106713556431;5948924.817804512;1110204.0238459564;3.2112147975372114;684040.4894345474;1.9131187431086958;0.2550917640632265
7053;2019-07-09 14:33:45.112;950;961;308;307;263;24;34;11;-39;28;736;329;-41;72;244;191;271;875;336;36;33;-195;823;340;345;131;344;289;821;164.0;-1.0;1330.0;389.0;0.0;0;43;29;1;0;0;1;1;0;0;1;1;1;0;0;40038.4921875;9930.0009765625;24126.0078125;4016.48095703125;917.0;282775;712.0;-1.0;Calculated values ==>;1562675625.112;368.16;369.26;303.96000000000004;303.86;299.46000000000004;275.56;272.21867820750657;276.56;274.26000000000005;269.26000000000005;275.96000000000004;346.76;306.06;269.06;280.36;297.56;292.26000000000005;300.26000000000005;360.66;276.76000000000005;276.46000000000004;344.36;364.86;253.66000000000003;240.61611355647437;266.24828229547654;272.21867820750657;306.76000000000005;8230000.0;3400000.0;3450000.0;1310000.0;3440000.0;2890000.0;8209999.999999999;0.02733333333333333;0.0;0.22166666666666668;0.06483333333333334;0.0;0.02733333333333333;-0.0024721864608725197;9930.0009765625;24126.0078125;4016.48095703125;40038.4921875;511293.0711601186;512977.2616060463;285959.3481528757;285443.6428915659;266778.7020265981;431420.45991060114;437749.9205848356;438796.5983761049;472693.2819402637;528263.4444239046;484791.7493080696;438495.1878960245;454201.4392279;467751.2822538356;461507.1964296389;269653.64178287296;500822.756715476;438082.35980615957;437583.1262625504;298599.4468028795;384639.8087634594;450483.14187593275;193147.73680892965;193147.73680892965;270.369600463786;2605327.160791552;1241180.710095262;284516.33548671525;718882.7607489572;0;42;0;61;71;73;0;3;155;152;1530513048920.2563;584965019175.0778;1287291395320.314;54452.16431405718;16683.91209517737;-0.0;6681.233978398967;5949853.934993438;1110461.4806607994;3.2112147975372114;684149.7175535233;2.043924915512456;0.2774774253298211
7054;2019-07-09 14:34:45.112;954;965;308;307;259;19;31;5;-38;24;738;327;-40;82;245;188;271;883;335;36;31;-194;822;335;340;130;339;291;821;90.0;-1.0;1162.0;460.0;0.0;0;28;7;1;0;0;1;1;0;0;1;1;1;1;0;38188.91796875;8315.4150390625;24136.8828125;3978.6005859375;913.0;282776;710.0;-1.0;Calculated values ==>;1562675685.112;368.56000000000006;369.66;303.96000000000004;303.86;299.06;275.06;271.6637117239857;276.26000000000005;273.66;269.36;275.56;346.96000000000004;305.86;269.16;281.36;297.66;291.96000000000004;300.26000000000005;361.46000000000004;276.76000000000005;276.26000000000005;344.16;364.46000000000004;253.76000000000002;240.39332010688793;266.49643012054327;271.6637117239857;306.66;8220000.0;3350000.0;3400000.0;1300000.0;3390000.0;2910000.0;8209999.999999999;0.015000000000000001;0.0;0.19366666666666665;0.07666666666666666;0.0;0.015000000000000001;-0.002472883543719056;8315.4150390625;24136.8828125;3978.6005859375;38188.91796875;511929.0824340808;513528.44019852503;285959.3481528757;285443.6428915659;265331.568205555;431720.082569444;438387.4468505318;438502.1823925872;472436.3020657052;528316.7410078765;484337.21985696;438198.6592380364;455158.9726796906;468577.3289992657;461878.8402637593;269708.6185289152;501980.45487127895;439202.63529977214;438387.4468505318;297761.5184850505;382957.5949863415;450761.299133985;190571.64069158465;190571.64069158465;269.29464961723534;2605979.0558761875;1241332.7552287255;284582.96116624;719284.9515041655;0;42;0;61;71;73;0;3;155;152;1530718548920.2563;585043319175.0778;1287465395320.314;48015.88157609416;19947.87381391736;-0.0;3717.2370923842077;5950707.835375857;1110766.7455433751;3.2112147975372114;684236.3714791131;1.967587832218027;0.285275560306968
7055;2019-07-09 14:35:45.123;957;959;303;302;267;26;20;5;-28;21;741;325;-29;108;246;191;271;829;332;38;19;-178;789;340;345;134;344;303;792;-1.0;1.0;1118.0;452.0;0.0;53;26;23;1;0;0;1;0;0;0;1;1;1;0;0;21588.78515625;9199.5771484375;6454.3779296875;4125.10888671875;910.0;282777;709.0;-1.0;Calculated values ==>;1562675745.123;368.86;369.06000000000006;303.46000000000004;303.36;299.86;275.76000000000005;272.21867820750657;275.16;273.66;270.36;275.26000000000005;347.26;305.66;270.26000000000005;283.96000000000004;297.76000000000005;292.26000000000005;300.26000000000005;356.06000000000006;276.96000000000004;275.06;344.06000000000006;364.16;255.36;241.2770596917726;267.9596281332873;272.21867820750657;306.36;7890000.000000001;3400000.0;3450000.0;1340000.0;3440000.0;3030000.0;7920000.0;0.0;0.00016666666666666666;0.18633333333333332;0.07533333333333332;0.0;0.0;-0.0024734050738556145;9199.5771484375;6454.3779296875;4125.10888671875;21588.78515625;514986.8835434973;515019.03436765197;286677.8016507321;286109.39802256174;269882.35778803675;431420.45991060114;435377.941183302;437328.95505151706;471616.79343737353;527701.9744961296;482711.72275994945;437171.9378037978;456536.7023360281;468004.6160503625;461507.1964296389;271686.88270770625;496772.2865394963;438413.2918719164;435205.3218548559;297342.5633918147;381696.0360557593;451715.702805254;192006.53787750562;190571.64069158465;269.9024594790839;2606477.294728595;1241478.740255771;284650.50445908704;719539.925413317;0;42;0;61;71;73;0;3;155;152;1530924086594.9753;585122533694.9695;1287643627990.0703;45711.743733424126;19564.75709122371;0.0;0.0;5951489.042114018;1111096.077833654;3.2112147975372114;684267.3541339529;3.3002826089583106;0.4984361970025078
7056;2019-07-09 14:36:45.123;952;956;310;310;272;28;22;3;-19;20;747;323;-21;82;246;195;271;827;339;40;21;-159;813;342;347;137;346;309;816;-2.0;0.0;1427.0;470.0;0.0;1;31;40;1;0;0;1;0;0;0;1;1;1;0;0;21312.91796875;10773.8974609375;4574.81005859375;4223.09619140625;906.0;282778;707.0;-1.0;Calculated values ==>;1562675805.123;368.36;368.76;304.16;304.16;300.36;275.96000000000004;272.43898195401505;275.36;273.46000000000004;271.26000000000005;275.16;347.86;305.46000000000004;271.06;281.36;297.76000000000005;292.66;300.26000000000005;355.86;277.16;275.26000000000005;343.86;363.76;257.26000000000005;241.92719264551067;268.67533136820026;272.43898195401505;307.06;8130000.0;3420000.0000000005;3470000.0000000005;1370000.0;3460000.0;3090000.0;8159999.999999999;0.0;0.0;0.2378333333333333;0.07833333333333334;0.0;0.0;-0.002474098735189806;10773.8974609375;4574.81005859375;4223.09619140625;21312.91796875;512380.2059631893;512689.58836328634;287598.93373530975;287598.93373530975;270430.6107072948;431298.55289687274;435243.37172205077;437372.52749135875;471119.972000508;527866.1843082734;481773.17917956394;437055.2244796515;452066.8372731426;467723.57197499735;461726.3943563215;270215.4547472939;494214.6103056849;438293.41839209036;435069.868319614;296504.67125881097;380014.09164345806;453164.8596709098;193821.36177956298;190571.64069158465;270.6512942830145;2606834.808921303;1241645.1858775157;284720.07283473806;719631.8353132193;0;42;0;61;71;73;0;3;155;152;1531131686594.9753;585203833694.9695;1287827227990.0703;57924.58557845542;20315.240668155504;-0.0;0.0;5952352.678191617;1111428.4111483153;3.2112147975372114;684267.3541339529;3.9975787312278945;0.5984885676889233
7057;2019-07-09 14:37:45.114;947;954;315;314;279;31;24;7;-14;20;753;324;-15;85;246;197;271;847;325;42;23;-147;816;335;340;138;340;316;819;860.0;-1.0;338.0;255.0;0.0;1;37;62;1;0;0;1;0;0;0;1;1;1;1;0;40015.5078125;12748.4970703125;4611.6513671875;4343.8828125;903.0;282779;706.0;-1.0;Calculated values ==>;1562675865.114;367.86;368.56000000000006;304.66;304.56;301.06;276.26000000000005;271.6637117239857;275.56;273.86;271.76000000000005;275.16;348.46000000000004;305.56;271.66;281.66;297.76000000000005;292.86;300.26000000000005;357.86;277.36;275.46000000000004;343.76;363.46000000000004;258.46000000000004;242.14157278889297;269.49753711883926;271.6637117239857;305.66;8159999.999999999;3350000.0;3400000.0;1380000.0;3400000.0;3160000.0;8190000.000000001;0.14333333333333334;0.0;0.05633333333333333;0.042499999999999996;0.0;0.14333333333333334;-0.002474617695087476;12748.4970703125;4611.6513671875;4343.8828125;40015.5078125;511446.24639202823;512171.5825266532;290031.3442932186;289456.90236420993;273013.91315716284;431720.082569444;437230.87450664834;436555.01315091987;470986.4579689568;527955.925324739;481053.1021323719;436392.92105508584;451235.7413249776;468563.6710217989;463045.6620704941;270044.04268546874;496905.7222487126;440169.5130120218;437064.1278782879;296085.73418796173;378752.73324896954;454234.19939265697;193455.52758023015;193455.52758023015;270.4770633070122;2607345.8024771092;1241841.176429523;284791.4536179223;719708.3776755813;0;42;0;61;71;73;0;3;155;152;1531337755680.5781;585286321320.2108;1288014699865.6187;13694.60435381552;11083.093552028138;-0.0;34917.232709388285;5952949.415252144;1111690.024686331;3.2112147975372114;684558.2874275079;2.750407513131089;0.2209389303237648
7058;2019-07-09 14:38:45.114;944;953;323;324;282;27;22;5;-14;18;759;322;-15;57;246;197;271;864;312;29;21;-153;880;339;344;136;344;310;883;-2.0;-1.0;1640.0;396.0;0.0;1;31;69;1;0;0;1;0;0;0;1;1;1;0;0;40900.0703125;14067.9140625;4967.45068359375;4233.015625;898.0;282780;704.0;-1.0;Calculated values ==>;1562675925.114;367.56000000000006;368.46000000000004;305.46000000000004;305.56;301.36;275.86;272.10816812424576;275.36;273.66;271.76000000000005;274.96000000000004;349.06000000000006;305.36;271.66;278.86;297.76000000000005;292.86;300.26000000000005;359.56000000000006;276.06;275.26000000000005;343.56000000000006;362.96000000000004;257.86;241.71165711629368;268.7936212382143;272.10816812424576;304.36;8800000.0;3390000.0;3440000.0;1360000.0;3440000.0;3100000.0;8830000.0;0.0;0.0;0.2733333333333333;0.066;0.0;0.0;-0.0024754801739755848;14067.9140625;4967.45068359375;4233.015625;40900.0703125;505737.2968352025;506791.4597246296;287160.5690705979;287626.85842476133;270610.2101023483;431480.97241316177;435959.2455354026;437934.0026956884;471057.33072014985;529047.7858901562;481539.0797089513;437776.4333770113;448440.235336875;468004.6160503625;462443.6151696553;266882.0135225002;493518.80147596984;437143.5952317774;435788.3778597848;295247.87795992935;376650.65796483605;453950.52898301266;194141.33375762776;193455.52758023015;270.77034892582293;2608020.098961484;1242064.6465222964;284862.9277715682;719788.2035260045;0;42;0;61;71;73;0;3;155;152;1531542955680.5781;585368521320.2108;1288202499865.6187;66636.6628430699;17147.406884875403;-0.0;0.0;5953618.842478785;1111925.2788566384;3.2112147975372114;684849.2643667528;3.600769301159872;0.4833520181442626
7059;2019-07-09 14:39:45.135;952;958;293;298;283;39;24;16;-18;20;764;322;-20;57;245;202;272;880;304;27;23;-170;864;357;361;136;361;309;867;-2.0;-1.0;397.0;1.0;0.0;1;31;66;1;0;0;1;0;0;0;1;1;1;0;0;40188.2734375;13480.6455078125;4831.1123046875;4203.873046875;897.0;282781;703.0;-1.0;Calculated values ==>;1562675985.135;368.36;368.96000000000004;302.46000000000004;302.96000000000004;301.46000000000004;277.06;274.0616903277293;275.56;274.76000000000005;271.36;275.16;349.56000000000006;305.36;271.16;278.86;297.66;293.36;300.36;361.16;275.86;275.46000000000004;343.46000000000004;362.86;256.16;241.71165711629368;268.67533136820026;274.0616903277293;303.56;8640000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3090000.0;8670000.0;0.0;0.0;0.06616666666666667;0.00016666666666666666;0.0;0.0;-0.0024756523010938617;13480.6455078125;4831.1123046875;4203.873046875;40188.2734375;508218.502130152;508828.2360692374;275601.05052146973;277590.7158467788;271788.5332662171;430346.717906069;432117.1739741581;437530.6787186241;471253.26030847814;529648.1752132843;481658.2008123479;437214.0438153077;448626.77982236113;465451.58992337313;460345.3573976857;267949.9634281613;497424.7522469604;432673.03185780125;431930.71218638326;294828.9587717387;376230.27103398804;452198.56953772064;202186.60681475772;193455.52758023015;274.043069179867;2608696.071666039;1242294.2982016641;284933.2597846518;719869.8867965909;0;42;0;61;71;73;0;3;155;152;1531754529705.2554;585450149880.0863;1288388264860.3352;15571.932757639159;41.66866045382715;-0.0;0.0;5954304.1538828155;1112068.5712874345;3.2112147975372114;684849.2643667528;0.6934560934850215;0.07738316124367707
7060;2019-07-09 14:40:45.105;961;964;268;269;255;55;33;32;-16;27;765;321;-20;54;244;209;272;886;318;33;32;-174;857;369;373;136;373;308;860;-2.0;-2.0;21.0;134.0;0.0;39;29;69;1;0;0;1;0;0;0;1;1;1;0;0;31065.90234375;13709.490234375;6430.78466796875;4184.49755859375;893.0;282782;701.0;0.0;Calculated values ==>;1562676045.105;369.26;369.56000000000006;299.96000000000004;300.06;298.66;278.66;275.3239800832674;276.46000000000004;276.36;271.56;275.86;349.66;305.26000000000005;271.16;278.56;297.56;294.06;300.36;361.76;276.46000000000004;276.36;343.26;362.46000000000004;255.76000000000002;241.71165711629368;268.5567601203482;275.3239800832674;304.96000000000004;8570000.0;3690000.0;3729999.9999999995;1360000.0;3729999.9999999995;3080000.0;8600000.0;0.0;0.0;0.0035;0.022333333333333334;0.0;0.0;0.0;13709.490234375;6430.78466796875;4184.49755859375;31065.90234375;510070.28165058297;510250.8548796346;266724.167881054;267075.2560459891;262289.07003041;429537.3511455088;430680.6327471655;438072.3853947394;471938.4492427271;529829.0644156147;481662.29276621086;437443.34373287327;448394.01843258145;463556.7384186273;459418.15383522364;268280.74139973044;498951.7940132104;430680.6327471655;430485.82646578684;293991.1381695566;374548.8164000497;451784.56410131615;187936.33026733078;193455.52758023015;268.30091449072717;2609289.5595721;1242520.769374058;285003.12792151986;719963.6890135037;0;42;0;61;71;73;0;3;155;152;1531974619605.3604;585531709080.1252;1288573272310.4236;875.4761929459302;5892.610555625674;-0.0;0.0;5954441.147093265;1112117.9988880954;3.2112147975372114;684849.2643667528;0.2782384402337285;0.05609394747885498
7061;2019-07-09 14:41:45.106;964;967;264;264;236;63;38;44;-16;35;765;324;-17;37;244;211;272;886;333;38;37;-170;863;371;376;128;375;311;865;0.0;0.0;818.0;122.0;0.0;88;1;82;1;0;0;1;0;0;0;1;1;1;0;0;30933.146484375;15022.0068359375;8926.978515625;4081.90771484375;890.0;282783;699.0;-1.0;Calculated values ==>;1562676105.106;369.56000000000006;369.86;299.56;299.56;296.76000000000005;279.46000000000004;275.5313989812953;276.96000000000004;277.56;271.56;276.66;349.66;305.56;271.46000000000004;276.86;297.56;294.26000000000005;300.36;361.76;276.96000000000004;276.86;343.06000000000006;362.16;256.16;239.943914813709;268.91163127593666;275.5313989812953;306.46000000000004;8630000.0;3710000.0;3760000.0;1280000.0;3750000.0;3110000.0;8650000.0;0.0;0.0;0.13633333333333333;0.02033333333333333;0.0;0.0;-0.0024768537430190475;15022.0068359375;8926.978515625;4081.90771484375;30933.146484375;510007.39878780744;510270.3118929854;265121.7005537674;265121.7005537674;256016.08039261005;429398.2889081932;430854.46150956117;437389.9950341223;473760.833029134;529600.4804304693;481650.32533283904;437231.03110804653;445401.9251867539;463258.6251619914;459378.0053511534;267996.6541849885;498503.38841086096;430854.46150956117;430659.3954064958;293153.3411634106;373287.8226132754;453554.257172992;203254.3088535987;193455.52758023015;274.52230847545627;2609806.2269226895;1242760.2025065073;285072.0157801605;720091.6725062351;0;42;0;61;71;73;0;3;155;152;1532199323350.0889;585610910400.0295;1288758975405.1992;31920.498549278054;5089.43228249433;-0.0;0.0;5954714.45143745;1112209.5174369195;3.2112147975372114;684849.2643667528;1.3203264963443888;0.17885480432484083
7062;2019-07-09 14:42:45.116;960;966;266;266;235;64;44;48;-15;41;772;325;-17;46;245;207;272;885;340;42;44;-169;870;371;375;128;375;314;879;-1.0;-1.0;2377.0;0.0;12.0;98;1;90;1;0;0;1;0;0;0;1;1;1;0;0;31538.197265625;15974.935546875;9564.1123046875;4118.55224609375;886.0;282784;698.0;-1.0;Calculated values ==>;1562676165.116;369.16;369.76;299.76000000000005;299.76000000000005;296.66;279.56;275.5313989812953;277.56;277.96000000000004;271.66;277.26000000000005;350.36;305.66;271.46000000000004;277.76000000000005;297.66;293.86;300.36;361.66;277.36;277.56;342.96000000000004;361.76;256.26000000000005;239.943914813709;269.2639976450953;275.5313989812953;307.16;8700000.0;3710000.0;3750000.0;1280000.0;3750000.0;3140000.0;8790000.0;0.0;0.0;0.39616666666666667;0.0;0.002;0.002;-0.0024775375669847787;15974.935546875;9564.1123046875;4118.55224609375;31538.197265625;508867.9954499162;508990.76161532174;265218.7534241168;265218.7534241168;255280.59690844355;429398.2889081932;432268.69537578704;436858.596315483;474339.62717879337;530106.5896890105;481408.12186476914;436536.4568064347;446114.40113514924;463393.19097842986;458825.4278431572;267673.6264123976;497091.1743779192;431888.18506813835;432268.69537578704;292734.4514702754;371606.62613540585;453655.6301979499;205876.8644434384;265218.7534241168;275.5313989812953;2610326.9082196117;1243018.5534109653;285140.3643360185;720245.7906117837;0;42;0;61;71;73;0;3;155;152;1532424660900.053;585687723200.0173;1288946506655.1694;91507.26277664167;0.0;-0.0;334.09988390334047;5955743.187542449;1112251.9364412562;3.2112147975372114;684852.0489964791;3.096722673383237;0.38447299806234825
7063;2019-07-09 14:43:45.106;960;969;278;278;242;57;44;47;-16;44;782;324;-18;30;245;205;272;898;347;45;43;-168;882;373;377;135;377;310;883;-1.0;-1.0;1981.0;27.0;0.0;98;1;96;1;0;0;1;0;0;0;1;1;1;1;0;32134.677734375;16653.802734375;9626.27734375;4039.08471679688;884.0;282785;697.0;-1.0;Calculated values ==>;1562676225.106;369.16;370.06000000000006;300.96000000000004;300.96000000000004;297.36;278.86;275.73799182748917;277.56;277.86;271.56;277.56;351.36;305.56;271.36;276.16;297.66;293.66;300.36;362.96000000000004;277.66;277.46000000000004;342.86;361.56000000000006;256.36;241.49495122638035;268.7936212382143;275.73799182748917;307.86;8820000.0;3729999.9999999995;3770000.0000000005;1350000.0;3770000.0000000005;3100000.0;8830000.0;0.0;0.0;0.33016666666666666;0.0045000000000000005;0.0;0.0;-0.002477878737152343;16653.802734375;9626.27734375;4039.08471679688;32134.677734375;507884.092487191;509094.76327775524;269186.5262585438;269186.5262585438;257312.94653378054;429258.0297950786;431751.23897612083;437618.5379703155;473728.41363301896;531456.8142690477;481769.2963219934;437301.7563972805;444584.47720753064;463094.4242136592;458228.0794981052;267139.59502329014;498689.98045922816;431942.8277226898;431559.0025572689;292315.56762988004;370766.08264445094;452575.85347751173;206108.61199999016;265218.7534241168;275.62973256593256;2610857.427076814;1243290.4142456602;285208.3333140021;720405.6838722272;0;42;0;61;71;73;0;3;155;152;1532650223300.0889;585766610050.0299;1289133675455.1992;76436.86055786908;1109.1025866488471;-0.0;0.0;5957142.488648065;1112261.1774223929;3.2112147975372114;684854.8326981511;2.557654990466822;0.32862055675937235
7064;2019-07-09 14:44:45.097;962;966;286;286;255;62;47;52;-16;47;786;324;-17;46;246;209;272;865;350;48;46;-159;833;379;384;136;384;311;833;-2.0;-1.0;2925.0;420.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;1;1;0;30920.5;16133.935546875;8952.0126953125;4036.275390625;880.0;282786;695.0;-1.0;Calculated values ==>;1562676285.097;369.36;369.76;301.76000000000005;301.76000000000005;298.66;279.36;276.35288757459654;277.86;278.36;271.56;277.86;351.76;305.56;271.46000000000004;277.76000000000005;297.76000000000005;294.06;300.36;359.66;277.96000000000004;277.76000000000005;342.66;361.16;257.26000000000005;241.71165711629368;268.91163127593666;276.35288757459654;308.16;8330000.0;3790000.0;3840000.0;1360000.0;3840000.0;3110000.0;8330000.0;0.0;0.0;0.4875;0.07;0.0;0.0;-0.0024785595914256766;16133.935546875;8952.0126953125;4036.275390625;30920.5;512151.7590254252;512707.12955321773;274947.60417806124;274947.60417806124;263387.5287103678;428830.04407018964;430487.3644340035;437389.9950341223;473891.5003369823;531800.3292120403;481650.32533283904;437231.03110804653;446694.8343252789;462176.0510676448;457822.7869465875;269490.9449190832;498278.7317554537;430685.367807429;430288.63348270545;291477.81744585035;369085.1043753622;453333.5563355696;205354.4192747603;265218.7534241168;275.3709502323975;2611382.808071744;1243563.6044130444;285275.6178872932;720560.479732861;0;42;0;61;71;73;0;3;155;152;1532878489054.8494;585847897854.9446;1289319947510.0037;113117.34318268899;17358.539594256654;-0.0;0.0;5958721.870068158;1112415.051355853;3.2112147975372114;684854.8326981511;4.48028572344099;0.6331493422834694
7065;2019-07-09 14:45:48.107;949;956;302;302;263;60;49;52;-15;50;785;323;-17;31;246;212;272;845;355;51;48;-144;859;376;381;139;381;311;860;-1.0;-1.0;1183.0;233.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;1;1;0;32253.05078125;16509.490234375;9269.427734375;4025.90576171875;877.0;282787;693.0;-1.0;Calculated values ==>;1562676348.107;368.06000000000006;368.76;303.36;303.36;299.46000000000004;279.16;276.0463484220469;278.06;278.36;271.66;278.16;351.66;305.46000000000004;271.46000000000004;276.26000000000005;297.76000000000005;294.36;300.36;357.66;278.26000000000005;277.96000000000004;342.46000000000004;360.86;258.76000000000005;242.35481222062532;268.91163127593666;276.0463484220469;308.66;8590000.0;3760000.0;3810000.0;1390000.0;3810000.0;3110000.0;8600000.0;0.0;0.0;0.19716666666666666;0.03883333333333334;0.0;0.0;-0.002479068929891215;16509.490234375;9269.427734375;4025.90576171875;32253.05078125;508202.9144121275;509116.88087808155;279726.1308384354;279726.1308384354;264990.900337395;429045.3911783415;431672.1890079103;437548.62350390764;473796.9418580429;531695.6675582769;481535.0869105121;437231.03110804653;444530.4115356956;462629.35016366735;458723.8815851006;268185.28441765776;492762.38537930464;432057.49879278155;431478.54691459984;290640.09048841946;367824.4651832891;454377.06269414123;203969.93847323296;265218.7534241168;274.82299298935914;2611935.664384131;1243849.2797277593;285346.17317010637;720719.9426447562;0;42;0;61;71;73;0;3;155;152;1533119502305.7249;585934536605.2593;1289515908610.7156;46053.93073188135;9724.14332391194;-0.0;0.0;5960114.839791184;1112652.0624470853;3.2112147975372114;684854.8326981511;1.871444520531511;0.2755860757731531
7066;2019-07-09 14:46:45.108;938;948;309;310;270;52;48;49;-19;51;782;325;-21;50;247;211;272;857;356;49;47;-133;898;367;372;140;371;303;894;-2.0;-2.0;1423.0;59.0;3.0;0;1;98;1;0;0;1;0;1;0;1;1;1;0;0;50079.0859375;17150.990234375;26304.51171875;3913.11865234375;874.0;282788;692.0;-1.0;Calculated values ==>;1562676405.108;366.96000000000004;367.96000000000004;304.06;304.16;300.16;278.36;275.1157276137837;277.96000000000004;278.06;271.26000000000005;278.26000000000005;351.36;305.66;271.06;278.16;297.86;294.26000000000005;300.36;358.86;278.06;277.86;342.36;360.56000000000006;259.86;242.56692532238324;267.9596281332873;275.1157276137837;308.76000000000005;8980000.0;3670000.0000000005;3720000.0000000005;1400000.0;3710000.0;3030000.0;8940000.0;0.0;0.0;0.23716666666666666;0.009833333333333333;0.0005;0.0005;-0.0024795771502897695;17150.990234375;26304.51171875;3913.11865234375;50079.0859375;503339.95954448753;505147.2146938325;280255.3184723954;280661.7415544662;265953.54183936864;429675.2189834977;433774.37643441686;438727.9205961053;473765.5643948878;531982.0436786455;482711.72275994945;438419.19255376846;448769.2461549603;464253.7144485734;460006.3717091514;266463.08273046836;491395.5945558184;433958.1877312574;433590.0119802689;290221.2356813373;366563.90641716385;455344.9902332811;204108.14678885756;280255.3184723954;274.8337728011985;2612587.471900678;1244115.763206198;285409.0248826134;721001.5746058936;0;42;0;61;71;74;0;3;155;152;1533334111070.452;586014053000.1582;1289690901680.4932;55643.98968795225;2470.495627203498;-0.0;76.66734675393673;5960919.962451529;1112748.6050323588;3.2112147975372114;684855.439658627;1.2284747142328958;0.16515889093140568
7067;2019-07-09 14:47:45.098;944;955;293;292;253;42;40;39;-30;47;775;326;-32;27;248;200;272;877;351;41;39;-156;872;360;365;134;364;295;869;-2.0;-1.0;2296.0;569.0;0.0;0;0;81;1;0;0;1;0;1;0;1;1;1;1;0;46146.4296875;14889.6552734375;25559.109375;3834.56176757812;871.0;282789;691.0;-1.0;Calculated values ==>;1562676465.098;367.56000000000006;368.66;302.46000000000004;302.36;298.46000000000004;277.36;274.38016830617;277.16;277.06;270.16;277.86;350.66;305.76000000000005;269.96000000000004;275.86;297.96000000000004;293.16;300.36;360.86;277.26000000000005;277.06;342.26;360.26;257.56;241.2770596917726;266.98899913490544;274.38016830617;308.26000000000005;8720000.0;3600000.0;3650000.0;1340000.0;3640000.0;2950000.0;8690000.0;0.0;0.0;0.38266666666666665;0.09483333333333334;0.0;0.0;-0.002480084250927712;14889.6552734375;25559.109375;3834.56176757812;46146.4296875;506406.3589742852;508235.5573482164;275480.105910434;275090.99618335266;261289.8251607922;430148.3826014536;434047.17992658;438824.7073392465;474149.3184965571;531853.7050642244;483760.96320707625;438520.37345905404;447086.19408847316;465409.4377871421;459605.1665242781;267582.93059132155;496791.68318110326;434228.3108271235;433865.5205784961;289802.386634966;365303.4275551246;453976.79153022036;199013.11877116203;280255.3184723954;272.8086099120735;2613389.217551131;1244382.724084576;285473.57812545577;721433.6994156031;0;42;0;61;71;74;0;3;155;152;1533555174220.487;586096239300.1713;1289870271780.5217;91767.901225387;24179.0549666507;-0.0;0.0;5962148.190137264;1112970.6476074115;3.2112147975372114;684856.0784467009;2.6182982529989896;0.3905258172936055
7068;2019-07-09 14:48:45.109;958;971;294;293;255;40;38;32;-35;44;768;325;-36;52;248;193;272;875;350;40;37;-182;871;361;366;136;365;292;867;-2.0;-1.0;2201.0;543.0;0.0;0;0;60;1;0;0;1;0;1;0;1;1;1;1;0;43659.67578125;13003.2177734375;25472.388671875;3778.15185546875;868.0;282790;689.0;-1.0;Calculated values ==>;1562676525.109;368.96000000000004;370.26;302.56;302.46000000000004;298.66;277.16;274.4858918419099;276.96000000000004;276.36;269.66;277.56;349.96000000000004;305.66;269.56;278.36;297.96000000000004;292.46000000000004;300.36;360.66;277.16;276.86;342.06000000000006;359.96000000000004;254.96000000000004;241.71165711629368;266.62003547228215;274.4858918419099;308.16;8710000.0;3610000.0;3660000.0;1360000.0;3650000.0;2920000.0;8670000.0;0.0;0.0;0.36683333333333334;0.0905;0.0;0.0;-0.0024805902300945315;13003.2177734375;25472.388671875;3778.15185546875;43659.67578125;508500.3348506405;510675.1270258906;275994.18012550444;275601.05052146973;262020.69268858252;430081.6785162784;433433.583526483;438733.46945811325;473598.9642825547;531353.1315628265;483996.9193336884;438582.0297435704;451045.08456080564;465264.19953021937;458490.3299223953;267628.1915794232;496672.522897903;433799.4536676275;433249.8226776551;288964.7057630673;364043.02807740064;450954.42580956925;198799.5181639006;280255.3184723954;272.72785349371367;2614137.7389661195;1244615.2073070938;285537.02903609583;721859.0398635344;0;42;0;61;71;74;0;3;155;152;1533774514425.1873;586177254150.0605;1290046404065.281;88015.77113309369;22820.01914193301;-0.0;0.0;5963646.662074369;1113362.378361922;3.2112147975372114;684856.0784467009;2.6230989794102504;0.38957831064356924
7069;2019-07-09 14:49:48.109;963;973;324;324;281;38;37;28;-35;42;761;325;-37;43;249;197;272;870;343;38;37;-187;775;350;354;139;353;296;771;172.0;-2.0;592.0;46.0;0.0;0;0;45;1;0;0;1;0;1;0;1;1;1;0;0;54933.77734375;10770.3896484375;22352.275390625;3800.98852539062;865.0;282791;688.0;-1.0;Calculated values ==>;1562676588.109;369.46000000000004;370.46000000000004;305.56;305.56;301.26000000000005;276.96000000000004;273.3108153835814;276.86;275.96000000000004;269.66;277.36;349.26;305.66;269.46000000000004;277.46000000000004;298.06;292.86;300.36;360.16;276.96000000000004;276.86;341.96000000000004;359.66;254.46000000000004;242.35481222062532;267.1113755279542;273.3108153835814;307.46000000000004;7750000.0;3500000.0;3540000.0;1390000.0;3529999.9999999995;2960000.0;7709999.999999999;0.028666666666666667;0.0;0.09866666666666667;0.007666666666666667;0.0;0.028666666666666667;-0.0024810950860628036;10770.3896484375;22352.275390625;3800.98852539062;54933.77734375;516900.595858095;518544.81350614736;313080.8179990906;313080.8179990906;277473.2160060363;430799.1582183253;436171.05879841355;437835.6915274192;473013.37450241524;530324.0213711264;483531.6594523398;437527.02693841065;449102.7566324114;467117.4438674654;460761.44649501506;273071.7496885516;504529.737479334;436343.5466474219;436171.05879841355;288545.87390705565;362782.70746645995;449904.2657459934;199080.4423187487;199080.4423187487;272.7935251932314;2615000.4316809634;1244823.2263720352;285603.3465144283;722277.5056740813;0;42;0;61;71;74;0;3;155;152;1534001314425.1873;586263879150.0605;1290231624065.281;23557.18458858882;1922.9826462755427;-0.0;6796.597672417059;5964622.925436934;1113578.8796275689;3.2112147975372114;684915.5486763346;0.8741487310008423;0.0969280010697231
7070;2019-07-09 14:50:45.120;944;938;301;300;272;22;26;0;-32;34;754;325;-34;60;249;190;272;738;316;30;26;-240;766;334;339;141;338;296;765;875.0;-1.0;465.0;117.0;0.0;0;0;40;1;0;0;1;0;1;0;1;1;1;1;0;53775.62109375;10210.8095703125;22486.59765625;3809.4130859375;861.0;282792;685.0;-1.0;Calculated values ==>;1562676645.12;367.56000000000006;366.96000000000004;303.26000000000005;303.16;300.36;275.36;271.55198750734434;275.76000000000005;273.16;269.96000000000004;276.56;348.56000000000006;305.66;269.76000000000005;279.16;298.06;292.16;300.36;346.96000000000004;276.16;275.76000000000005;341.66;359.26;249.16000000000003;242.77792619122317;267.1113755279542;271.55198750734434;304.76000000000005;7659999.999999999;3340000.0;3390000.0;1410000.0;3379999.9999999995;2960000.0;7650000.0;0.14583333333333334;0.0;0.0775;0.0195;0.0;0.14583333333333334;-0.0024817664771386648;10210.8095703125;22486.59765625;3809.4130859375;53775.62109375;515071.18710173375;514346.41729892173;289481.51133540296;288797.9841245025;273821.455159684;431779.12508338504;437791.62698668573;438296.42880847026;471964.88962738856;529596.0770884464;483531.6594523398;437989.56915575906;451402.23867469694;469216.960659893;462290.51975061046;273744.17049765727;485845.0537431984;438448.7289047203;437791.62698668573;287289.4124756198;361102.401775943;443873.5613522164;193870.63350639597;193870.63350639597;270.642114612564;2615861.2138344916;1244989.359586888;285663.60715410043;722632.5485890254;0;42;0;61;71;74;0;3;155;152;1534198857539.903;586343694549.9457;1290400376625.0383;18942.999135910755;4875.057092993498;-0.0;35571.81154920893;5964959.450155105;1113632.707827988;3.2112147975372114;685251.0299783705;1.6268156818296768;0.10682557935894815
7071;2019-07-09 14:51:45.120;923;918;282;283;244;17;16;-1;-22;25;748;322;-23;57;248;183;272;709;315;29;16;-236;747;334;339;135;339;310;751;-2.0;-1.0;1378.0;549.0;3.0;0;0;66;1;0;0;0;0;0;0;1;1;1;0;0;27268.078125;12016.23828125;0.0;4018.08203125;858.0;282793;684.0;-1.0;Calculated values ==>;1562676705.12;365.46000000000004;364.96000000000004;301.36;301.46000000000004;297.56;274.86;271.55198750734434;274.76000000000005;273.06;270.96000000000004;275.66;347.96000000000004;305.36;270.86;278.86;297.96000000000004;291.46000000000004;300.36;344.06000000000006;276.06;274.76000000000005;341.56000000000006;358.96000000000004;249.56000000000003;241.49495122638035;268.7936212382143;271.55198750734434;304.66;7470000.0;3340000.0;3390000.0;1350000.0;3390000.0;3100000.0;7509999.999999999;0.0;0.0;0.22966666666666666;0.0915;0.0005;0.0005;-0.0024822687054969804;12016.23828125;0.0;4018.08203125;27268.078125;513792.7730097025;512796.8181822783;279965.92721294047;280504.38042448106;263279.01484322845;431779.12508338504;436122.1763669714;436664.1400526143;471875.0639052514;527893.818072443;481539.0797089513;436503.87218436686;448440.235336875;468953.5138050897;461380.2885765868;275314.661089405;482877.1976464572;438285.0008780551;436122.1763669714;286870.6033266602;359842.2631860435;445458.8322682603;188600.47021573942;279965.92721294047;268.47333196974114;2616536.577994648;1245174.584985651;285728.836280077;722819.9369028275;0;42;0;61;71;74;0;3;155;152;1534402257539.903;586426494549.9457;1290582176625.0383;56971.9561725356;23502.54012780566;-0.0;78.07812457701546;5965592.074782676;1113869.1878048282;3.2112147975372114;685548.1123923188;5.023759838583323;0.7222663862487191
