;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7072;2019-07-09 14:52:45.091;904;908;281;285;259;22;16;3;-16;20;753;319;-18;34;247;184;272;732;327;29;15;-217;810;342;346;135;347;310;813;-1.0;-2.0;1502.0;557.0;3.0;0;0;75;1;0;0;0;0;0;0;1;1;1;0;0;25855.78125;13477.2333984375;0.0;4021.4267578125;855.0;282794;683.0;-1.0;Calculated values ==>;1562676765.091;363.56000000000006;363.96000000000004;301.26000000000005;301.66;299.06;275.36;272.43898195401505;274.76000000000005;273.46000000000004;271.56;275.16;348.46000000000004;305.06;271.36;276.56;297.86;291.56;300.36;346.36;276.06;274.66;341.46000000000004;358.66;251.46000000000004;241.49495122638035;268.7936212382143;272.43898195401505;305.86;8100000.0;3420000.0000000005;3460000.0;1350000.0;3470000.0000000005;3100000.0;8130000.0;0.0;0.0;0.25033333333333335;0.09283333333333334;0.0005;0.0005;-0.0024827698047752127;13477.2333984375;0.0;4021.4267578125;25855.78125;505933.93764914194;506242.87481427426;274221.5678286674;275903.72775699594;265714.12755397084;431298.55289687274;434440.7148213678;437618.5379703155;471386.32401312795;528418.5003470763;481193.3988387027;437301.7563972805;445165.18724619015;467709.89306910813;460274.98526110285;270781.2225753816;479736.13913934806;436679.3228447655;434265.3283905379;286451.7998164319;358582.20175259834;447470.9183812573;191800.32596224762;274221.5678286674;269.82459168190945;2616979.062853108;1245386.927901632;285795.7998055149;722819.9369028275;0;42;0;61;71;74;0;3;155;152;1534607658215.5693;586507455400.2084;1290768086725.6414;61536.492406019664;23734.75332956473;-0.0;80.02188028093524;5966579.167865003;1114262.6416569285;3.2112147975372114;685549.4292555718;4.877588732722511;0.7166939887029488
7073;2019-07-09 14:53:45.111;894;908;276;280;274;33;23;10;-17;19;761;317;-18;48;244;186;272;784;332;26;23;-241;845;356;360;141;360;311;848;-2.0;-1.0;9.0;147.0;3.0;0;0;82;1;0;0;0;0;0;0;1;1;1;0;0;24557.05859375;14749.4072265625;0.0;4005.21850585938;852.0;282795;681.0;-1.0;Calculated values ==>;1562676825.111;362.56000000000006;363.96000000000004;300.76000000000005;301.16;300.56;276.46000000000004;273.955091788801;275.46000000000004;274.16;271.46000000000004;275.06;349.26;304.86;271.36;277.96000000000004;297.56;291.76000000000005;300.36;351.56000000000006;275.76000000000005;275.46000000000004;341.26;358.36;249.06000000000003;242.77792619122317;268.91163127593666;273.955091788801;306.36;8450000.0;3560000.0;3600000.0;1410000.0;3600000.0;3110000.0;8480000.0;0.0;0.0;0.0015;0.0245;0.0005;0.0005;-0.0024832697731715834;14749.4072265625;0.0;4005.21850585938;24557.05859375;501462.194664767;503237.9382244649;270190.53128343873;271691.5221605691;269451.6505662656;430412.23801567365;432189.04636892054;437231.03110804653;470485.8080591802;529180.9826170664;480842.649259799;437071.7284734032;446979.90345957945;465465.8864643596;458331.9995530319;268870.296090232;484393.394183828;432743.3877257513;432189.04636892054;285614.20965156396;357322.216966979;443764.8392358406;176792.88434382636;270190.53128343873;263.4644195042075;2617399.309887339;1245622.2283141005;285862.7108122611;722819.9369028275;0;42;0;61;71;74;0;3;155;152;1534819528815.502;586590283000.182;1290954448825.582;390.65722014633025;6540.81289485435;-0.0;80.9992575427409;5967095.399464917;1114515.0221408468;3.2112147975372114;685550.7715456676;0.373906121753242;0.07930352292225747
7074;2019-07-09 14:54:45.112;898;910;270;272;267;46;31;29;-15;25;763;318;-17;27;242;189;272;815;343;32;30;-235;844;367;372;145;372;313;846;-2.0;-1.0;444.0;22.0;0.0;0;2;94;1;0;0;0;0;0;0;1;1;1;0;0;23132.640625;15845.8427734375;0.0;4010.95629882812;848.0;282796;680.0;-1.0;Calculated values ==>;1562676885.112;362.96000000000004;364.16;300.16;300.36;299.86;277.76000000000005;275.1157276137837;276.26000000000005;276.06;271.66;275.66;349.46000000000004;304.96000000000004;271.46000000000004;275.86;297.36;292.06;300.36;354.66;276.36;276.16;341.16;357.96000000000004;249.66000000000003;243.61107973660833;269.14681796795327;275.1157276137837;307.46000000000004;8440000.0;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;3130000.0;8460000.0;0.0;0.0;0.07400000000000001;0.0036666666666666666;0.0;0.0;-0.0024839346354032124;15845.8427734375;0.0;4010.95629882812;23132.640625;502133.11302023724;503700.36293599335;268093.02296487364;268820.0242884023;267015.4295423517;429675.2189834977;430558.8835129871;437089.72060350876;470542.0514489591;529237.9096468214;480717.89375049935;436769.11898854957;443539.3130676669;463437.49758610304;456966.0945285834;268920.78350003023;489484.52740639757;430753.1379245722;430363.93705469376;285195.4229665811;355642.35560766177;443636.9499153598;203571.291558421;270190.53128343873;274.62648167106585;2617796.7306705844;1245877.1929797996;285929.51338224375;722819.9369028275;0;42;0;61;71;74;0;3;155;152;1535039132475.2366;586676084430.0784;1291141651945.356;17280.363749336495;880.2407473087754;-0.0;0.0;5967242.660427127;1114576.8652851586;3.2112147975372114;685551.4465507295;0.914578650393383;0.11924986301571466
7075;2019-07-09 14:55:45.132;906;914;266;267;251;60;36;42;-8;33;760;322;-10;57;241;192;273;826;358;37;35;-237;853;371;375;143;376;320;855;-2.0;-1.0;457.0;0.0;0.0;0;15;98;1;0;0;0;0;0;0;1;1;1;1;0;22596.2421875;16493.84375;0.0;4214.21337890625;846.0;282797;678.0;-1.0;Calculated values ==>;1562676945.132;363.76;364.56000000000006;299.76000000000005;299.86;298.26000000000005;279.16;275.5313989812953;276.76000000000005;277.36;272.36;276.46000000000004;349.16;305.36;272.16;278.86;297.26000000000005;292.36;300.46000000000004;355.76;276.86;276.66;340.96000000000004;357.76;249.46000000000004;243.1966462407574;269.9613774848165;275.5313989812953;308.96000000000004;8530000.0;3710000.0;3750000.0;1430000.0;3760000.0;3200000.0;8550000.0;0.0;0.0;0.07616666666666667;0.0;0.0;0.0;-0.0024842663100233197;16493.84375;0.0;4214.21337890625;22596.2421875;502513.421436153;503504.5070830076;266248.67260351346;266599.4551604292;261155.54609738322;429398.2889081932;430731.09198534675;436596.6761649937;471601.4229191921;528385.3046710563;480339.0955817517;436270.20499399415;446540.85150366573;462703.82989395666;456731.8026961684;268835.6689666158;490311.4422576875;430925.61416306096;430535.87848267425;284357.86631585273;354802.47531532554;443809.68758012325;205876.8644434384;270190.53128343873;275.5313989812953;2618177.9317185753;1246146.7801998719;285998.0793105633;722819.9369028275;0;42;0;61;71;74;0;3;155;152;1535263307175.1653;586762513230.0509;1291331615245.2957;17573.1589927918;0.0;-0.0;0.0;5967533.203265226;1114584.2030698303;3.2112147975372114;685551.4465507295;0.8486145698459338;0.1112534788437963
7076;2019-07-09 14:56:45.143;909;915;268;267;242;67;40;48;0;39;762;324;-2;46;241;194;273;827;368;40;39;-239;860;374;379;139;379;328;861;-2.0;-1.0;1700.0;75.0;0.0;0;4;98;1;0;0;0;0;0;0;1;1;1;1;0;22479.556640625;16614.4765625;0.0;4260.076171875;842.0;282798;676.0;-1.0;Calculated values ==>;1562677005.143;364.06000000000006;364.66;299.96000000000004;299.86;297.36;279.86;275.84098080016133;277.16;277.96000000000004;273.16;277.06;349.36;305.56;272.96000000000004;277.76000000000005;297.26000000000005;292.56;300.46000000000004;355.86;277.16;277.06;340.76;357.36;249.26000000000002;242.35481222062532;270.87642091645444;275.84098080016133;309.96000000000004;8600000.0;3740000.0;3790000.0;1390000.0;3790000.0;3279999.9999999995;8610000.0;0.0;0.0;0.2833333333333333;0.0125;0.0;0.0;-0.0024849281435202013;16614.4765625;0.0;4260.076171875;22479.556640625;502343.1543150749;503132.9348803915;266679.1714488634;266330.1309286359;258029.6831955323;429187.4505931623;430444.8504822399;436036.37568156206;472719.2527797885;527980.4342446446;479603.30101473717;435703.04515295994;443322.26365750347;462250.9154321436;456521.0196676313;268495.2374339877;489882.47422752285;430444.8504822399;430247.42739068624;283520.3318566784;353122.8147616358;444370.5433097325;205452.91419015417;270190.53128343873;275.38425020416526;2618553.6322407667;1246422.7334509215;286068.71133688785;722819.9369028275;0;42;0;61;71;74;0;3;155;152;1535489548644.8562;586847128739.9353;1291526050885.03;65331.9807558989;2986.4703639947293;-0.0;0.0;5968224.2060894845;1114609.0948854927;3.2112147975372114;685551.4465507295;3.272810296308326;0.4552687404206662
7077;2019-07-09 14:57:45.133;900;912;299;300;262;73;52;56;-12;44;773;324;-15;51;241;200;273;837;375;52;51;-213;872;392;397;140;397;307;867;164.0;-1.0;2925.0;560.0;0.0;65;9;0;1;1;0;1;0;0;0;1;1;1;1;0;42258.4296875;28776.708984375;7716.6435546875;4007.2353515625;839.0;282799;675.0;-1.0;Calculated values ==>;1562677065.133;363.16;364.36;303.06;303.16;299.36;280.46000000000004;277.66079706904804;278.36;278.76000000000005;271.96000000000004;277.56;350.46000000000004;305.56;271.66;278.26000000000005;297.26000000000005;293.16;300.46000000000004;356.86;278.36;278.26000000000005;340.66;357.06000000000006;251.86;242.56692532238324;268.43790593516167;277.66079706904804;310.66;8720000.0;3920000.0000000005;3970000.0000000005;1400000.0;3970000.0000000005;3070000.0;8670000.0;0.02733333333333333;0.0;0.4875;0.09333333333333332;0.0;0.02733333333333333;-0.002485423190177681;28776.708984375;7716.6435546875;4007.2353515625;42258.4296875;499964.7144474281;502174.8867261865;277996.13180766697;278404.17888474074;264358.2060984622;427865.30569749116;427917.49419074965;438918.9086401352;473079.08457772195;530741.7249773676;482125.2722842908;438453.4767200345;448161.6524542048;459472.09426113905;454375.8622438173;267933.5021476022;490857.6269846554;427917.49419074965;427704.5172216598;283101.5729112263;351863.15629032685;446971.0018510551;207243.14043658634;207243.14043658634;276.15748411278105;2619093.0255463836;1246800.9302872256;286137.594117217;722884.231548233;0;43;0;62;71;74;0;3;155;152;1535722309844.8933;586930814789.9486;1291716519135.0603;112941.93699923006;22374.600398683746;-0.0;6025.9442987920065;5969709.57446835;1114820.4019181726;3.2112147975372114;685601.6543838603;3.4898871611052225;0.5195759685025777
7078;2019-07-09 14:58:45.124;893;897;316;317;285;72;59;54;-18;52;776;325;-20;15;241;211;273;810;376;60;58;-181;806;380;385;143;385;306;803;-2.0;-1.0;1561.0;329.0;0.0;98;23;0;1;1;0;1;0;0;0;1;1;1;1;0;57357.20703125;26933.025390625;8625.0927734375;4071.09399414062;836.0;282800;674.0;-1.0;Calculated values ==>;1562677125.124;362.46000000000004;362.86;304.76000000000005;304.86;301.66;280.36;276.4546675782219;279.06;278.56;271.36;278.36;350.76;305.66;271.16;274.66;297.26000000000005;294.26000000000005;300.46000000000004;354.16;279.16;278.96000000000004;340.56000000000006;356.76;255.06000000000003;243.1966462407574;268.3187672390254;276.4546675782219;310.76000000000005;8059999.999999999;3800000.0;3850000.0;1430000.0;3850000.0;3060000.0;8030000.0;0.0;0.0;0.26016666666666666;0.05483333333333333;0.0;0.0;-0.0024859170960452627;26933.025390625;8625.0927734375;4071.09399414062;57357.20703125;504721.5165903027;505545.8918842384;293074.3041593415;293751.48684079514;276649.2252414988;428757.65804586536;432563.4788802898;438210.9650467479;473475.02505547635;531130.6756210164;482358.050968882;437898.67151236854;443199.35914791975;461336.53331966646;457943.0752294746;271418.9953275533;492916.4909664415;432754.596348741;432371.7308384385;282682.81946839223;350603.57178935205;449826.580016426;204075.3825209879;207243.14043658634;274.88260113377953;2619923.031335255;1247265.1084378737;286204.90343071637;723020.3922575285;0;43;0;62;71;74;0;3;155;152;1535956874655.5793;587015702055.1969;1291900391550.5981;60914.274053785215;13475.357329333186;-0.0;0.0;5971158.158911099;1115119.1067543325;3.2112147975372114;685651.8630540667;1.8771413139920317;0.2923508267325758
7079;2019-07-09 14:59:45.134;893;900;313;315;282;54;47;43;-29;51;771;328;-31;20;241;213;273;793;346;46;46;-182;874;366;371;140;371;295;874;-2.0;-2.0;2470.0;437.0;9.0;98;24;0;1;1;0;1;0;0;0;1;1;1;1;0;59880.94140625;28956.234375;9638.349609375;3958.1474609375;834.0;282801;672.0;-1.0;Calculated values ==>;1562677185.134;362.46000000000004;363.16;304.46000000000004;304.66;301.36;278.56;275.0112864084945;277.86;277.46000000000004;270.26000000000005;278.26000000000005;350.26;305.96000000000004;270.06;275.16;297.26000000000005;294.46000000000004;300.46000000000004;352.46000000000004;277.76000000000005;277.76000000000005;340.36;356.56000000000006;254.96000000000004;242.56692532238324;266.98899913490544;275.0112864084945;307.76000000000005;8740000.0;3660000.0;3710000.0;1400000.0;3710000.0;2950000.0;8740000.0;0.0;0.0;0.4116666666666667;0.07283333333333333;0.0015;0.0015;-0.0024862457319068474;28956.234375;9638.349609375;3958.1474609375;59880.94140625;498743.3961617285;499787.8554978621;283405.8184439408;284294.035016495;271058.0241617964;429743.705733735;433838.92215221055;438976.4476318292;473765.5643948878;531438.4957164275;483986.3765480498;438672.6834563149;446108.99553390197;463452.5210879812;460434.9255865822;267842.41581255477;483154.9865112044;433655.0226239892;433655.0226239892;281845.32903042674;349763.88963852916;450252.4966324106;201047.3557661122;283405.8184439408;273.6378213667425;2620900.178736174;1247730.9298931516;286271.824927889;723172.6129765866;0;43;0;62;71;74;0;3;155;152;1536183712455.5432;587100616205.1833;1292080721600.5696;97947.47615138683;18150.441093095404;-0.0;225.37380627007266;5972482.227470584;1115382.6989991977;3.2112147975372114;685653.7414821378;2.7336268930291237;0.387948724047645
7080;2019-07-09 15:00:45.134;920;934;287;287;270;54;44;45;-45;48;762;325;-47;4;242;217;273;844;333;47;43;-203;868;377;382;138;382;286;871;-2.0;-1.0;985.0;60.0;0.0;100;17;100;1;0;0;1;0;0;0;1;1;1;0;0;43553.96484375;12509.61328125;9397.7998046875;3820.8974609375;830.0;282802;671.0;-1.0;Calculated values ==>;1562677245.134;365.16;366.56000000000006;301.86;301.86;300.16;278.56;276.14872888175563;277.56;277.66;268.66;277.96000000000004;349.36;305.66;268.46000000000004;273.56;297.36;294.86;300.46000000000004;357.56000000000006;277.86;277.46000000000004;340.26;356.16;252.86;242.14157278889297;265.87368984753493;276.14872888175563;306.46000000000004;8680000.0;3770000.0000000005;3820000.0000000005;1380000.0;3820000.0000000005;2860000.0;8710000.0;0.0;0.0;0.16416666666666666;0.01;0.0;0.0;-0.0024869014777349906;12509.61328125;9397.7998046875;3820.8974609375;43553.96484375;503260.1461330331;505043.13891214906;273067.48414478975;273067.48414478975;266930.42169430957;428973.91024759493;430429.5079927783;438562.3912272459;473730.63416192174;531184.3919960579;484690.4304016089;438261.6413989532;445628.4626744324;461932.1136091075;459260.6831853077;268117.80254548317;491560.509884531;431020.2767785623;430231.14811364387;281426.5920051367;348084.6227182084;448399.24437496136;205967.9928718339;283405.8184439408;275.59604209900095;2621762.1362882573;1248076.4786236205;286336.65030223795;723331.247555037;0;43;0;62;71;74;0;3;155;152;1536409612455.5432;587184016205.1833;1292255021600.5696;38184.247063346804;2424.3125150312744;-0.0;0.0;5973616.658497374;1115554.1552792655;3.2112147975372114;685655.6195971901;1.5783609073122937;0.20173800642665832
7081;2019-07-09 15:01:45.115;944;941;262;259;237;66;50;54;-28;51;753;324;-30;24;242;218;273;777;348;51;49;-214;792;380;384;142;384;302;793;-2.0;0.0;2135.0;297.0;0.0;100;35;100;1;0;0;1;0;0;0;1;1;1;1;0;32236.169921875;15510.802734375;8525.2392578125;4122.107421875;828.0;282803;670.0;-1.0;Calculated values ==>;1562677305.115;367.56000000000006;367.26;299.36;299.06;296.86;279.76000000000005;276.4546675782219;278.16;278.56;270.36;278.26000000000005;348.46000000000004;305.56;270.16;275.56;297.36;294.96000000000004;300.46000000000004;350.86;278.26000000000005;278.06;340.16;355.96000000000004;251.76000000000002;242.98782864720522;267.8393353686513;276.4546675782219;307.96000000000004;7920000.0;3800000.0;3840000.0;1420000.0;3840000.0;3020000.0;7930000.0;0.0;0.0;0.35583333333333333;0.0495;0.0;0.0;-0.0024872285865471908;15510.802734375;8525.2392578125;4122.107421875;32236.169921875;512980.37842412695;512489.67951200367;267872.4377221307;266730.4743796174;258876.82900736638;428757.65804586536;431079.23307720054;437557.52604302316;473506.44976773835;529032.944651942;482715.47582440416;437244.63023590046;445306.1102701376;461627.27121780574;458924.7088020001;272314.3001103391;488919.7179307119;431275.11500785616;430882.65397729515;281007.8604223974;347245.03765724396;446491.13652804785;204892.80743121702;283405.8184439408;275.1982991825894;2622393.5207423307;1248309.908147445;286402.8210488285;723480.5589168497;0;43;0;62;71;74;0;3;155;152;1536639339685.3386;587267989605.1086;1292431365740.4126;82789.86237270101;11959.117290293127;-0.0;0.0;5974624.456837877;1115673.9792379302;3.2112147975372114;685655.6195971901;3.364886600668275;0.4707629921517259
7082;2019-07-09 15:02:45.095;926;931;270;270;232;47;42;27;-30;48;750;324;-32;37;243;199;273;795;368;44;42;-239;859;360;365;140;364;296;856;58.0;-1.0;1607.0;251.0;0.0;0;41;84;1;0;0;1;1;0;0;1;1;1;0;0;47320.66796875;14997.921875;25198.1953125;4080.29956054688;825.0;282804;668.0;-1.0;Calculated values ==>;1562677365.095;365.76;366.26;300.16;300.16;296.36;277.86;274.38016830617;277.36;275.86;270.16;277.96000000000004;348.16;305.56;269.96000000000004;276.86;297.46000000000004;293.06;300.46000000000004;352.66;277.56;277.36;339.96000000000004;355.66;249.26000000000002;242.56692532238324;267.1113755279542;274.38016830617;309.96000000000004;8590000.0;3600000.0;3650000.0;1400000.0;3640000.0;2960000.0;8560000.0;0.009666666666666665;0.0;0.2678333333333333;0.04183333333333333;0.0;0.009666666666666665;-0.002487718293001033;14997.921875;25198.1953125;4080.29956054688;47320.66796875;504901.2586224776;505876.11451862805;267614.11422661366;267614.11422661366;255055.924588196;430148.3826014536;434408.92020770046;438602.1121803833;473471.4621678974;529179.9179313236;483418.7064398836;438296.42880847026;448280.0416260742;464751.8981387732;459469.1335377376;268543.27451801347;485330.93468697625;434768.59577993193;434408.92020770046;280170.41352433193;345985.720156464;444176.71581891424;199181.7871480633;199181.7871480633;272.87555806796587;2623056.273400414;1248564.0627728133;286471.1516559066;723761.4938621512;0;43;0;62;72;74;0;3;155;152;1536863964785.4102;587352561405.1355;1292610705940.4697;64124.74372115637;10248.954516063928;-0.0;2273.862286243159;5975848.337126253;1115858.9848139535;3.2112147975372114;685674.5621332973;1.7311148045159848;0.25123113322163526
7083;2019-07-09 15:03:45.096;932;940;275;274;234;36;36;24;-34;42;748;325;-36;31;243;184;273;831;378;34;35;-222;834;351;356;134;355;292;832;553.0;-2.0;1613.0;409.0;0.0;0;21;65;1;0;0;1;1;0;0;1;1;1;0;0;43608.6484375;13007.7236328125;24558.1484375;3931.044921875;823.0;282805;667.0;-1.0;Calculated values ==>;1562677425.096;366.36;367.16;300.66;300.56;296.56;276.76000000000005;273.4187578820637;276.76000000000005;275.56;269.76000000000005;277.36;347.96000000000004;305.66;269.56;276.26000000000005;297.46000000000004;291.56;300.46000000000004;356.26;276.56;276.66;339.86;355.46000000000004;250.96000000000004;241.2770596917726;266.62003547228215;273.4187578820637;310.96000000000004;8340000.000000001;3510000.0;3560000.0;1340000.0;3550000.0;2920000.0;8320000.0;0.09216666666666667;0.0;0.2688333333333333;0.06816666666666667;0.0;0.09216666666666667;-0.0024880441252709763;13007.7236328125;24558.1484375;3931.044921875;43608.6484375;507864.2239003833;509158.24509658286;270678.47041201685;270298.28850548185;256459.91826452676;430735.4089219946;435522.2255508693;438884.6286365988;473663.1379967309;529278.2822549404;483996.9193336884;438582.0297435704;448205.15805857594;466058.0093327334;458858.24666723126;269812.5002261543;493293.1244995303;435171.47162705613;435347.08258078195;279751.69817897916;345146.215005415;447128.54771304835;196442.17108564818;196442.17108564818;271.7451304870475;2623814.0303319558;1248797.447041436;286537.91397253284;724176.1369701703;0;43;0;62;72;74;0;3;155;152;1537080268390.149;587434762775.0363;1292787108880.2566;65176.61400494722;17088.454673434444;-0.0;22019.069342801497;5976925.866397858;1116086.8003537864;3.2112147975372114;685877.0066039797;2.513057489085669;0.33642708951765005
7084;2019-07-09 15:04:45.126;940;950;283;283;236;28;28;17;-38;36;748;325;-40;55;244;179;273;841;375;26;27;-193;825;343;347;135;346;289;823;-1.0;-1.0;1209.0;494.0;0.0;0;18;34;1;0;0;1;1;0;0;1;1;1;1;0;40663.12890625;10314.94921875;24168.884765625;3859.92602539062;819.0;282806;665.0;-1.0;Calculated values ==>;1562677485.126;367.16;368.16;301.46000000000004;301.46000000000004;296.76000000000005;275.96000000000004;272.5487779782249;275.96000000000004;274.86;269.36;276.76000000000005;347.96000000000004;305.66;269.16;278.66;297.56;291.06;300.46000000000004;357.26;275.76000000000005;275.86;339.66;355.06000000000006;253.86;241.49495122638035;266.24828229547654;272.5487779782249;310.66;8250000.0;3429999.9999999995;3470000.0000000005;1350000.0;3460000.0;2890000.0;8230000.0;0.0;0.0;0.20149999999999998;0.08233333333333334;0.0;0.0;-0.0024886942542675806;10314.94921875;24168.884765625;3859.92602539062;40663.12890625;509735.43131406675;511293.0711601186;274379.06684432446;274379.06684432446;257416.42805934369;431237.1583312671;436275.0404744783;438946.8899536509;472948.7829819323;529507.7230023039;484344.3263734617;438646.031827757;451975.83223341056;467469.3070540877;459452.89102084085;270305.162709549;495643.75151890184;435932.89974546636;436104.1847712047;278914.2836208781;343467.2996937194;449985.4480900186;191875.25459668736;196442.17108564818;269.85881914490136;2624516.6462752246;1248991.8998262433;286602.87119277474;724582.3986093077;0;43;0;62;72;74;0;3;155;152;1537291273840.0483;587515503124.9978;1292961496030.1736;49784.93452442814;21251.072597617607;-0.0;0.0;5977884.358308264;1116406.4561622564;3.2112147975372114;686060.5905945379;1.8526093190640112;0.3096227237432466
7085;2019-07-09 15:05:45.097;944;952;290;289;242;23;27;11;-39;30;747;324;-41;67;245;178;273;836;369;19;26;-162;809;336;341;135;340;290;808;-3.0;-1.0;649.0;395.0;0.0;0;13;5;1;0;0;1;1;0;0;1;1;1;0;0;37897.328125;8063.1845703125;23724.3828125;3844.71728515625;816.0;282807;663.0;-1.0;Calculated values ==>;1562677545.097;367.56000000000006;368.36;302.16;302.06;297.36;275.46000000000004;271.77519066394296;275.86;274.26000000000005;269.26000000000005;276.16;347.86;305.56;269.06;279.86;297.66;290.96000000000004;300.46000000000004;356.76;275.06;275.76000000000005;339.46000000000004;354.76;256.96000000000004;241.49495122638035;266.37251300914875;271.77519066394296;310.06;8090000.000000001;3360000.0;3410000.0;1350000.0;3400000.0;2900000.0;8080000.0;0.0;0.0;0.10816666666666667;0.06583333333333334;0.0;0.0;-0.002489180505061009;8063.1845703125;23724.3828125;3844.71728515625;37897.328125;511601.18121444347;512783.713506646;278484.8955432575;278034.23206512514;259973.44491247603;431660.74602318485;437500.0701226581;438574.09084898385;472363.3712700832;529327.5780831904;484116.57627823984;438271.34667919594;453378.73531709635;468437.9641909981;460416.4097859312;271235.8695787902;496304.90515812836;436158.01816876547;437333.69831740425;278076.8904731985;342208.19576138764;453193.5252972451;189411.3409745744;196442.17108564818;268.81718577198626;2625171.0003259433;1249144.9769180012;286667.0455210579;724981.3162687281;0;43;0;62;72;74;0;3;155;152;1537497574079.8975;587596463974.9386;1293135112075.0466;26951.10411141529;17365.660467909154;-0.0;0.0;5978523.516220718;1116728.1067312812;3.2112147975372114;686060.5905945379;1.2437250373440834;0.2165209122191512
7086;2019-07-09 15:06:45.117;943;943;291;290;252;26;19;9;-31;25;746;324;-32;106;245;181;273;785;374;21;18;-140;761;339;343;138;343;302;762;-1.0;-1.0;1119.0;591.0;0.0;55;19;15;1;0;0;1;0;0;0;1;1;1;0;0;21006.150390625;8388.345703125;6339.45849609375;4036.1044921875;814.0;282808;662.0;-1.0;Calculated values ==>;1562677605.117;367.46000000000004;367.46000000000004;302.26000000000005;302.16;298.36;275.76000000000005;272.10816812424576;275.06;274.06;270.06;275.66;347.76;305.56;269.96000000000004;283.76000000000005;297.66;291.26000000000005;300.46000000000004;351.66;275.26000000000005;274.96000000000004;339.36;354.56000000000006;259.16;242.14157278889297;267.8393353686513;272.10816812424576;310.56;7609999.999999999;3390000.0;3429999.9999999995;1380000.0;3429999.9999999995;3020000.0;7620000.0;0.0;0.0;0.1865;0.0985;0.0;0.0;-0.0024895040301957092;8388.345703125;6339.45849609375;4036.1044921875;21006.150390625;515337.09233188233;515257.166379087;283645.8650084372;283075.07338929875;265742.0139431392;431480.97241316177;435684.11743550544;437087.69907598407;471477.517547777;528301.8751473622;482715.47582440416;436930.4416478736;456441.3268141623;468018.3661784911;460345.164395595;274591.0383347209;493192.6512962609;436025.4255826594;435512.81572856725;277658.20189090865;341368.83218197053;454953.9445299714;191757.81114642668;196442.17108564818;269.7968551734456;2625662.026269475;1249282.1187028096;286732.7409272808;725231.9317912193;0;43;0;62;72;74;0;3;155;152;1537702842480.6477;587678391275.238;1293312771275.6958;45754.02409886245;25924.81913827916;-0.0;0.0;5979129.594250041;1117088.9809806505;3.2112147975372114;686060.5905945379;3.8200379471026773;0.6607861424762852
7087;2019-07-09 15:07:45.108;934;933;296;295;259;27;19;2;-18;22;749;324;-19;85;246;185;273;750;380;17;19;-142;801;331;336;142;336;311;803;-3.0;-1.0;755.0;387.0;0.0;1;37;41;1;0;0;1;0;0;0;1;1;1;0;0;21630.92578125;10751.8056640625;4515.41455078125;4253.8056640625;811.0;282809;661.0;0.0;Calculated values ==>;1562677665.108;366.56000000000006;366.46000000000004;302.76000000000005;302.66;299.06;275.86;271.215330690691;275.06;273.36;271.36;275.36;348.06000000000006;305.56;271.26000000000005;281.66;297.76000000000005;291.66;300.46000000000004;348.16;274.86;275.06;339.26;354.26;258.96000000000004;242.98782864720522;268.91163127593666;271.215330690691;311.16;8009999.999999999;3310000.0;3360000.0;1420000.0;3360000.0;3110000.0;8030000.0;0.0;0.0;0.12583333333333332;0.0645;0.0;0.0;0.0;10751.8056640625;4515.41455078125;4253.8056640625;21630.92578125;510875.22070027894;510572.7292200766;281754.4401903276;281266.3579621064;266211.00647439144;431954.4880088244;437322.2804748741;437071.7284734032;470647.8646651888;527921.5277195115;481650.32533283904;436912.08382788545;452121.9604541454;469118.74894102546;462097.9566142005;271730.8069830748;483699.9185342721;436990.8600078683;437322.2804748741;277239.5186164033;340109.845020078;454084.5479759297;189704.0652594622;196442.17108564818;268.9225752417103;2626017.281940856;1249441.5960388463;286801.81314945605;725322.3754979237;0;43;0;62;72;74;0;3;155;152;1537906511925.434;587762378675.1499;1293496643690.503;31127.097621087574;17052.541135212152;-0.0;0.0;5979770.174162299;1117447.0719275202;3.2112147975372114;686060.5905945379;2.468089487466998;0.4306135813687367
7088;2019-07-09 15:08:45.118;927;933;303;304;262;28;18;0;-5;18;754;325;-15;96;246;187;273;797;377;17;17;-202;822;338;342;144;342;309;825;-3.0;-1.0;1138.0;541.0;0.0;1;54;44;1;0;0;1;0;0;0;1;1;1;0;0;22772.5234375;11184.7158203125;4591.87890625;4358.74755859375;809.0;282810;659.0;0.0;Calculated values ==>;1562677725.118;365.86;366.46000000000004;303.46000000000004;303.56;299.36;275.96000000000004;271.99741764416325;274.96000000000004;273.16;272.66;274.96000000000004;348.56000000000006;305.66;271.66;282.76000000000005;297.76000000000005;291.86;300.46000000000004;352.86;274.86;274.86;339.06000000000006;354.06000000000006;252.96000000000004;243.40439225979637;268.67533136820026;271.99741764416325;310.86;8220000.0;3379999.9999999995;3420000.0000000005;1440000.0;3420000.0000000005;3090000.0;8250000.0;0.0;0.0;0.18966666666666668;0.09016666666666667;0.0;0.0;0.0;11184.7158203125;4591.87890625;4358.74755859375;22772.5234375;508161.0833935437;508754.34055382246;283057.89120142796;283541.66788988863;266220.2351752468;431541.1909327263;435751.23265865544;439557.769353477;469982.10152365523;528600.2930880411;482002.9957579255;438003.16910024424;453950.45965651626;468284.6456650375;461289.3384940066;270474.1020371686;488777.33585426665;435580.3652215623;435580.3652215623;276402.16793126165;339270.558843327;447407.578766424;189926.96286966442;196442.17108564818;269.03766346123865;2626387.3723557442;1249624.4308519114;286873.5963881796;725398.2822590723;0;43;0;62;72;74;0;3;155;152;1538109945825.4019;587848192975.1362;1293682674690.4734;47346.642963096456;23216.168866691154;-0.0;0.0;5980424.230991703;1117782.70043958;3.2112147975372114;686060.5905945379;3.504425742084674;0.5987506142800213
7089;2019-07-09 15:09:48.109;928;936;304;306;275;33;16;2;9;17;757;328;0;80;246;192;273;833;373;21;15;-230;861;345;350;146;350;309;864;-2.0;-1.0;1128.0;491.0;0.0;1;74;49;1;0;0;1;0;0;0;1;1;1;0;0;24047.96875;12141.4287109375;4849.2744140625;4410.1455078125;806.0;282811;658.0;-1.0;Calculated values ==>;1562677788.109;365.96000000000004;366.76;303.56;303.76000000000005;300.66;276.46000000000004;272.7676641592781;274.76000000000005;273.36;274.06;274.86;348.86;305.96000000000004;273.16;281.16;297.76000000000005;292.36;300.46000000000004;356.46000000000004;275.26000000000005;274.66;338.96000000000004;353.76;250.16000000000003;243.81672145450628;268.67533136820026;272.7676641592781;310.46000000000004;8610000.0;3450000.0;3500000.0;1460000.0;3500000.0;3090000.0;8640000.0;0.0;0.0;0.188;0.08183333333333334;0.0;0.0;-0.0024907929810119417;12141.4287109375;4849.2744140625;4410.1455078125;24047.96875;505020.656092967;505922.5440371326;280281.7697781628;281136.5898621574;269019.9449569011;431113.4868728058;433451.1501115372;441685.6382270979;469611.3707347989;528914.7608176694;482347.3730057914;440323.94343122264;451795.3623970242;467158.39877215767;460869.95606622874;268447.3946161631;490525.4203133278;434339.9066925679;433271.8723137526;275983.5004908252;338011.6871214325;443990.0955973337;191298.08506852054;196442.17108564818;269.6278775744828;2626796.9931363603;1249828.5054586753;286950.31324131764;725480.8805491008;0;43;0;62;72;74;0;3;155;152;1538327894685.184;587939529925.0449;1293877316880.2788;47072.85999381255;20678.629528274545;-0.0;0.0;5981250.283617373;1118166.7250566543;3.2112147975372114;686060.5905945379;3.1658319108994695;0.528628231308738
7090;2019-07-09 15:10:45.129;939;943;295;297;270;46;24;-8;13;15;756;330;9;107;245;198;274;856;370;26;23;-231;859;360;364;147;365;308;861;-2.0;-1.0;1327.0;553.0;0.0;1;99;51;1;0;0;1;0;0;0;1;1;1;0;0;23853.998046875;12297.6416015625;4819.38134765625;4572.025390625;803.0;282812;656.0;-1.0;Calculated values ==>;1562677845.129;367.06000000000006;367.46000000000004;302.66;302.86;300.16;277.76000000000005;274.38016830617;275.56;272.36;274.46000000000004;274.66;348.76;306.16;274.06;283.86;297.66;292.96000000000004;300.56;358.76;275.76000000000005;275.46000000000004;338.76;353.46000000000004;250.06000000000003;244.02132995426717;268.5567601203482;274.38016830617;310.16;8590000.0;3600000.0;3640000.0;1470000.0;3650000.0;3080000.0;8610000.0;0.0;0.0;0.22116666666666665;0.09216666666666667;0.0;0.0;-0.002491274207780164;12297.6416015625;4819.38134765625;4572.025390625;23853.998046875;506773.1029739717;507179.6424486373;276771.04658621235;277580.9988055909;267381.77873459144;430148.3826014536;431336.1012820956;442491.83973573893;469275.6989400007;528886.6670609541;482694.48039331293;441895.7978633896;455578.047916502;464869.23356765806;459332.9633764908;268902.9226992468;494348.9629286381;431713.99959067686;431146.2051197774;275146.1813398168;336752.88402864704;443684.51055329415;195491.83923863323;196442.17108564818;271.39591083726;2627176.3501010607;1250022.0493182242;287021.4470447145;725557.4509312325;0;43;0;62;72;74;0;3;155;152;1538531456085.116;588023064225.017;1294053223580.22;54628.166776609876;22875.091206167916;-0.0;0.0;5982055.699248554;1118511.6463282441;3.2112147975372114;686060.5905945379;3.5733821405340707;0.5890744609668104
7091;2019-07-09 15:11:45.140;952;951;287;287;264;60;34;22;15;23;753;333;13;111;243;205;274;865;378;33;33;-230;872;369;374;149;374;309;873;-2.0;-1.0;9.0;23.0;2.0;39;99;59;1;0;0;1;0;0;0;1;1;1;0;0;25639.64453125;13016.3134765625;6503.50634765625;4572.484375;801.0;282813;655.0;300.0;Calculated values ==>;1562677905.14;368.36;368.26;301.86;301.86;299.56;279.16;275.3239800832674;276.56;275.36;274.66;275.46000000000004;348.46000000000004;306.46000000000004;274.46000000000004;284.26000000000005;297.46000000000004;293.66;300.56;359.66;276.46000000000004;276.46000000000004;338.66;353.26;250.16000000000003;244.42749628697553;268.67533136820026;275.3239800832674;310.96000000000004;8720000.0;3690000.0;3740000.0;1490000.0;3740000.0;3090000.0;8730000.0;0.0;0.0;0.0015;0.0038333333333333336;0.0003333333333333333;0.0003333333333333333;0.7474783135623128;13016.3134765625;6503.50634765625;4572.484375;25639.64453125;507558.11764034285;507331.6609765551;272958.29867141315;272958.29867141315;264788.83336080326;429537.3511455088;430608.212543493;442581.67753276543;469802.56496987224;528495.4506134242;482920.42024114705;442284.0055802907;455938.18135585304;463273.41948611854;458866.95893993904;268285.58471798484;494603.36790388194;430412.8528331317;430412.8528331317;274727.5295995403;335913.7198600519;443401.70828637667;186384.07329348163;272958.29867141315;267.644143053814;2627588.8727389076;1250233.0376185232;287097.66526373883;725651.8256277957;0;43;0;62;72;74;0;3;155;152;1538752896675.693;588111880505.2484;1294238357515.7024;384.2964063589257;985.2342674727644;-0.0;52.48485138723951;5982514.220489759;1118710.5188276512;3.2112147975372114;686061.0280484858;0.059023641469089616;0.01203269305297461
7092;2019-07-09 15:12:45.130;965;966;297;296;259;66;43;38;20;32;749;334;18;120;243;210;274;889;380;45;43;-230;925;378;383;148;383;307;926;-2.0;-1.0;696.0;357.0;0.0;98;99;62;1;0;0;1;0;0;0;1;1;1;0;0;30105.65234375;13962.5654296875;10125.4384765625;4556.08203125;648.0;282814;660.0;27.0;Calculated values ==>;1562677965.13;369.66;369.76;302.86;302.76000000000005;299.06;279.76000000000005;276.25090830309495;277.46000000000004;276.96000000000004;275.16;276.36;348.06000000000006;306.56;274.96000000000004;285.16;297.46000000000004;294.16;300.56;362.06000000000006;277.66;277.46000000000004;339.16;337.96000000000004;250.16000000000003;244.22491754036054;268.43790593516167;276.25090830309495;311.16;9250000.0;3779999.9999999995;3829999.9999999995;1480000.0;3829999.9999999995;3070000.0;9260000.0;0.0;0.0;0.116;0.0595;0.0;0.0;0.06789142781586092;13962.5654296875;10125.4384765625;4556.08203125;30105.65234375;505063.0184495553;505128.0150800772;273873.4238397996;273516.9024445653;261221.71928123213;428902.12800615287;429960.4506499409;443728.6416987744;470835.43282039254;528230.265241673;483269.0568768096;443435.5918674444;457442.0168578994;461916.95745461696;458124.34288288234;266056.0378779283;493418.26053183875;430359.02076077333;429960.4506499409;276820.84063482966;271797.11229066993;443598.5310714393;198445.01092804578;272958.29867141315;272.6553970394908;2628053.339455583;1250457.8241387792;287173.72397190524;725790.3770722628;0;43;0;62;72;74;0;3;155;152;1538979958825.7292;588200965655.2626;1294423126715.7317;28452.901169404522;14586.634448531915;-0.0;0.0;5982754.490417932;1118840.2627727098;3.2112147975372114;686061.4653493518;1.502562717897391;0.25990310962502083
7093;2019-07-09 15:13:45.121;985;974;325;323;285;79;60;58;16;42;746;333;22;121;243;218;274;886;369;62;59;-232;773;388;393;144;393;315;773;169.0;-1.0;1340.0;146.0;3.0;99;99;81;1;0;0;1;0;0;0;1;1;1;0;0;44735.6015625;13484.9130859375;8071.71337890625;4680.6171875;662.0;282815;659.0;13.0;Calculated values ==>;1562678025.121;371.66;370.56000000000006;305.66;305.46000000000004;301.66;281.06;277.2618376815202;279.16;278.96000000000004;274.76000000000005;277.36;347.76;306.46000000000004;275.36;285.26000000000005;297.46000000000004;294.96000000000004;300.56;361.76;279.36;279.06;339.06000000000006;339.36;249.96000000000004;243.40439225979637;269.38090353596624;277.2618376815202;310.06;7730000.0;3879999.9999999995;3929999.9999999995;1440000.0;3929999.9999999995;3150000.0;7730000.0;0.028166666666666666;0.0;0.22333333333333333;0.024333333333333332;0.0005;0.028666666666666667;0.03266297635265362;13484.9130859375;8071.71337890625;4680.6171875;44735.6015625;519980.0813983845;518522.40462387813;313435.3923136528;309422.65501511114;279232.5106350631;428167.64408090734;430670.75975588977;441476.05242402817;472358.32031004626;527296.2500186071;482213.40884775773;442382.39042806684;456263.7396199474;460379.42681384436;457642.4984650449;274094.3225286733;506585.04500409967;431069.85396607773;430470.1058676434;276402.16793126165;277658.20189090865;444160.67445752735;207746.50938083488;209589.92012966308;276.3281797892733;2628676.923019247;1250686.5188168213;287250.6849194401;725941.9972577929;0;43;0;62;72;74;0;3;155;152;1539212723905.485;588288552515.1707;1294609698725.536;52199.597946313166;5752.74468353285;-0.0;6331.898657822102;5983426.493760901;1119009.7321744086;3.2112147975372114;686114.2232565716;2.4501141255333683;0.32906964744286793
7094;2019-07-09 15:14:45.111;965;904;311;310;289;68;54;54;-1;48;751;331;-2;86;242;220;274;753;339;55;54;-208;790;375;379;141;379;316;792;-2.0;-1.0;1514.0;205.0;3.0;98;99;98;1;0;0;1;0;0;0;1;1;1;0;0;46157.9921875;15387.9892578125;8442.654296875;4720.07470703125;665.0;282816;655.0;21.0;Calculated values ==>;1562678085.111;369.66;363.56000000000006;304.26000000000005;304.16;302.06;279.96000000000004;275.94376602880345;278.56;278.56;273.06;277.96000000000004;348.26;306.26000000000005;272.96000000000004;281.76000000000005;297.36;295.16;300.56;348.46000000000004;278.66;278.56;338.66;339.66;252.36;242.77792619122317;269.49753711883926;275.94376602880345;307.06;7900000.0;3750000.0;3790000.0;1410000.0;3790000.0;3160000.0;7920000.0;0.0;0.0;0.25233333333333335;0.034166666666666665;0.0005;0.0005;0.0527543694533491;15387.9892578125;8442.654296875;4720.07470703125;46157.9921875;515988.161408006;507466.4639635103;291608.15079938894;290948.61885762156;279397.6310575995;429116.5711722346;433137.8676110324;438630.53057903756;473341.5640613463;527745.3144849557;481863.8367750608;438472.8781962791;451373.47796350456;462386.9917786445;459990.1502417857;272865.9619428329;485328.550292269;433325.51360244065;433137.8676110324;274727.5295995403;278914.2836208781;447319.3843506929;203804.93038915325;291608.15079938894;274.7544207302278;2629434.2433928484;1250927.0862351374;287329.0109620571;726079.5940518244;0;43;0;62;72;74;0;3;155;152;1539444285305.522;588374038265.1842;1294798967175.566;59254.32644791414;8320.077177019271;-0.0;70.76485840582173;5984355.1216672165;1119126.986144346;3.2112147975372114;686167.5698932938;2.3692983084785975;0.3225886151023075
7095;2019-07-09 15:15:45.091;932;892;289;289;264;54;48;47;-13;48;760;328;-16;79;243;213;274;784;335;48;47;-176;832;370;375;138;374;301;826;-4.0;-1.0;2176.0;469.0;0.0;9;84;84;1;0;0;1;0;1;0;1;1;1;0;0;61070.98046875;14647.3916015625;24549.97265625;4417.873046875;770.0;282817;646.0;26.0;Calculated values ==>;1562678145.091;366.36;362.36;302.06;302.06;299.56;278.56;275.4277932560699;277.96000000000004;277.86;271.86;277.96000000000004;349.16;305.96000000000004;271.56;281.06;297.46000000000004;294.46000000000004;300.56;351.56000000000006;277.96000000000004;277.86;337.76;350.16;255.56000000000003;242.14157278889297;267.7187500070086;275.4277932560699;306.66;8320000.0;3700000.0;3750000.0;1380000.0;3740000.0;3010000.0;8259999.999999999;0.0;0.0;0.3626666666666667;0.07816666666666668;0.0;0.0;0.06490874863530116;14647.3916015625;24549.97265625;4417.873046875;61070.98046875;508031.05574403115;502838.9204229668;276671.17039637326;276671.17039637326;266896.51368608756;429467.9694778635;433022.3399103346;440082.7283948907;473730.63416192174;529839.7408841682;483287.5385085382;439628.3511256179;453061.3228847238;463273.41948611854;459810.4239576509;270298.28850548185;486653.6380762877;433022.3399103346;432834.8309232479;270959.89632461156;322910.4453824919;451230.58606434794;201628.7920649913;291608.15079938894;273.88364569228474;2630327.5203070105;1251177.2976440983;287405.135143509;726354.4409636685;0;43;0;62;72;75;0;3;155;152;1539670409905.594;588457710365.2108;1294984005475.6248;86479.29424231019;19510.54023094971;-0.0;0.0;5985569.163691075;1119358.830648882;3.2112147975372114;686168.1594038783;2.4301102326426816;0.3421178305964491
7096;2019-07-09 15:16:45.122;931;904;273;273;227;33;29;28;-18;39;765;326;-20;43;244;186;274;818;335;33;29;-147;919;346;351;134;350;302;915;815.0;-1.0;2248.0;197.0;0.0;1;64;89;1;0;0;1;0;1;0;1;1;1;1;0;53795.140625;16448.61328125;26898.41015625;4326.80517578125;860.0;282818;636.0;26.0;Calculated values ==>;1562678205.122;366.26;363.56000000000006;300.46000000000004;300.46000000000004;295.86;276.46000000000004;272.8767566201714;276.06;275.96000000000004;271.36;277.06;349.66;305.76000000000005;271.16;277.46000000000004;297.56;291.76000000000005;300.56;354.96000000000004;276.46000000000004;276.06;336.76000000000005;359.16;258.46000000000004;241.2770596917726;267.8393353686513;272.8767566201714;306.66;9190000.0;3460000.0;3510000.0;1340000.0;3500000.0;3020000.0;9150000.0;0.13583333333333333;0.0;0.37466666666666665;0.03283333333333333;0.0;0.13583333333333333;0.06453028431029106;16448.61328125;26898.41015625;4326.80517578125;53795.140625;500494.72462504834;496741.6531573113;266114.5266402111;266114.5266402111;251913.1775795816;431051.2098666511;435498.2362014703;439103.4342402594;473371.24222306634;530285.1503133504;482943.0976234003;438796.6538614502;447984.6736389261;466902.2408945324;459916.24342206895;266288.4228641036;483049.9652313261;436189.31740446365;435498.2362014703;266774.11836628895;360682.3469749009;454896.2346991914;198217.4191135316;198217.4191135316;272.43466196575287;2631285.232543645;1251436.5649032616;287478.04511260625;726783.3990002541;0;43;0;62;72;75;0;3;155;152;1539888322435.227;588539352525.0734;1295164998940.32;90251.96033414736;8427.621111729164;-0.0;32230.644321111675;5987042.685069632;1119591.7689489846;3.2112147975372114;686436.8868769314;2.7459557911511743;0.2882908839433879
7097;2019-07-09 15:17:45.123;966;893;265;263;221;26;27;17;-26;32;770;324;-28;62;244;177;274;819;346;26;26;-128;895;337;342;135;341;297;894;408.0;-1.0;1366.0;410.0;0.0;1;66;74;1;0;0;1;0;1;0;1;1;1;0;0;47542.47265625;14618.0546875;26252.904296875;4249.38671875;700.0;282819;642.0;1031.0;Calculated values ==>;1562678265.123;369.76;362.46000000000004;299.66;299.46000000000004;295.26000000000005;275.76000000000005;271.8864255623528;275.86;274.86;270.56;276.36;350.16;305.56;270.36;279.36;297.56;290.86;300.56;355.06000000000006;275.76000000000005;275.76000000000005;337.36;343.16;260.36;241.49495122638035;267.23344911666527;271.8864255623528;307.76000000000005;8950000.0;3370000.0000000005;3420000.0000000005;1350000.0;3410000.0;2970000.0;8940000.0;0.068;0.0;0.22766666666666666;0.06833333333333333;0.0;0.068;2.584793444699283;14618.0546875;26252.904296875;4249.38671875;47542.47265625;507683.1636723363;496948.990599223;264287.4363929105;263629.27221067285;250699.9048549439;431601.1154718507;437270.2466192075;438989.0907281145;472558.57531478856;531183.968122454;483301.87667534663;438684.37198384217;451492.55458932754;468172.32743762195;460128.80114263657;267266.30904366856;485341.66203341866;437103.0855364913;437103.0855364913;269285.52512055053;293572.2367247113;456667.04784887814;193949.43103847356;193949.43103847356;270.6851048567243;2632129.7267279704;1251695.4581175034;287549.51456944545;727226.3340022888;0;43;0;62;72;75;0;3;155;152;1540096225899.9758;588620053869.9758;1295344701935.103;55787.36252267491;17952.370482044313;-0.0;16534.448505865206;5988259.699708541;1119811.6058758881;3.2112147975372114;686843.2694229282;2.0007422395332424;0.2568919514100558
7098;2019-07-09 15:18:45.113;990;831;274;274;228;23;24;12;-33;25;769;325;-36;54;245;173;274;794;369;22;23;-117;860;335;340;137;339;293;859;139.0;-1.0;1510.0;447.0;0.0;1;67;49;1;0;0;1;0;0;0;1;1;1;0;0;23743.779296875;11889.9658203125;5254.40576171875;4186.40673828125;688.0;282820;656.0;1192.0;Calculated values ==>;1562678325.113;372.16;356.26;300.56;300.56;295.96000000000004;275.46000000000004;271.6637117239857;275.56;274.36;269.86;275.66;350.06000000000006;305.66;269.56;278.56;297.66;290.46000000000004;300.56;352.56000000000006;275.36;275.46000000000004;338.76;341.96000000000004;261.46000000000004;241.92719264551067;266.74333088950624;271.6637117239857;310.06;8600000.0;3350000.0;3400000.0;1370000.0;3390000.0;2930000.0;8590000.0;0.023166666666666665;0.0;0.25166666666666665;0.0745;0.0;0.023166666666666665;2.9905147642550536;11889.9658203125;5254.40576171875;4186.40673828125;23743.779296875;513901.6084917281;490698.8286182808;268902.9226992468;268902.9226992468;253736.47401732314;431720.082569444;437230.87450664834;438813.94225660735;471610.25455702154;531381.5125947534;483880.8250801949;438358.4652479722;451133.7547043062;468577.3289992657;459913.80896129017;268854.2770518987;484863.67861912766;436896.9890275745;437064.1278782879;275146.1813398168;288545.87390705565;457464.7822907054;193378.8207392046;193378.8207392046;270.44584467766833;2632723.679818991;1251916.321471742;287619.80113188544;727488.8511593326;0;43;0;62;72;75;0;3;155;152;1540300791800.0083;588701640269.9888;1295521672435.131;61767.838915213026;19674.40413558681;-0.0;5645.37628205543;5989239.1631162325;1120125.1100716756;3.2112147975372114;687028.0704908781;4.082721128367125;0.6172888433751642
7099;2019-07-09 15:19:45.113;993;793;279;278;244;43;30;13;-19;23;762;327;-25;85;241;182;274;715;379;32;29;-117;763;361;366;141;366;300;764;-1.0;-1.0;2354.0;602.0;0.0;99;82;54;1;0;0;1;0;0;0;1;1;1;0;0;25606.052734375;11237.4140625;8160.83154296875;4368.69384765625;681.0;282821;658.0;1206.0;Calculated values ==>;1562678385.113;372.46000000000004;352.46000000000004;301.06;300.96000000000004;297.56;277.46000000000004;274.4858918419099;276.16;274.46000000000004;271.26000000000005;275.46000000000004;349.36;305.86;270.66;281.66;297.26000000000005;291.36;300.56;344.66;276.36;276.06;338.96000000000004;341.26;261.46000000000004;242.77792619122317;267.5978703862781;274.4858918419099;311.06;7630000.0;3610000.0;3660000.0;1410000.0;3660000.0;3000000.0;7640000.000000001;0.0;0.0;0.3923333333333333;0.10033333333333333;0.0;0.0;3.0268560142118486;11237.4140625;8160.83154296875;4368.69384765625;25606.052734375;521794.5931172177;494170.6793381993;277146.4137436727;276667.7583788208;262623.59001554;430081.6785162784;431947.42082675546;439391.7415149867;470880.6574889378;530124.3008302534;483290.97225190303;438474.17998885084;454028.16631146614;464193.69253965805;456971.59247700404;274885.2904344948;482394.44316305156;432322.48016695504;431758.9768447378;275983.5004908252;285614.20965156396;456826.0489578112;200418.29061194704;193378.8207392046;273.3686013314962;2633134.9284192515;1252109.049637432;287691.09363676823;727600.6448035383;0;43;0;62;72;75;0;3;155;152;1540512591800.0083;588785040269.9888;1295699572435.131;93757.25057095921;25726.24508736837;-0.0;0.0;5990535.205528617;1120503.4488152002;3.2112147975372114;687075.1152932285;5.027298356777581;0.8057078289455836
