;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7100;2019-07-09 15:20:45.134;965;766;295;294;258;56;36;-5;0;23;757;329;-5;77;239;192;274;665;377;38;35;-228;786;363;367;148;367;309;787;-2.0;-1.0;2175.0;453.0;0.0;98;99;75;1;0;0;1;0;0;0;1;1;1;0;0;28121.529296875;13017.1162109375;8456.478515625;4580.33203125;675.0;282822;652.0;1208.0;Calculated values ==>;1562678445.134;369.66;349.76;302.66;302.56;298.96000000000004;278.76000000000005;274.69669130483857;276.76000000000005;272.66;273.16;275.46000000000004;348.86;306.06;272.66;280.86;297.06;292.36;300.56;339.66;276.96000000000004;276.66;338.36;340.66;250.36;244.22491754036054;268.67533136820026;274.69669130483857;310.86;7859999.999999999;3629999.9999999995;3670000.0000000005;1480000.0;3670000.0000000005;3090000.0;7870000.0;0.0;0.0;0.3625;0.0755;0.0;0.0;3.032914552491869;13017.1162109375;8456.478515625;4580.33203125;28121.529296875;516303.40152205154;487849.9157845805;282890.0660140644;282368.97317625256;266672.9420401017;429947.3805835815;432812.2514932043;440323.94343122264;469938.1447158781;528914.7608176694;482462.0734553614;439557.769353477;451386.9862819669;463780.20084055996;458031.83721652924;273143.216499178;471601.34963678574;433182.4302400453;432626.2974239531;273471.60554148915;283101.5729112263;443819.32433087693;199299.72778608534;193378.8207392046;272.9348664563738;2633582.814976055;1252311.2414659187;287765.6949539338;727739.1708548532;0;43;0;62;72;75;0;3;155;152;1540732568765.5466;588871770615.201;1295882336380.5784;87371.27817136227;18461.229539131764;-0.0;0.0;5992045.13823004;1120871.8066514567;3.2112147975372114;687075.1152932285;4.062055930926389;0.6314296010598126
7101;2019-07-09 15:21:45.124;938;757;308;308;271;52;36;12;-2;25;752;333;-3;92;239;198;274;685;386;36;36;-225;807;358;362;151;362;312;809;-2.0;-1.0;294.0;124.0;0.0;99;99;90;1;0;0;1;0;0;0;1;1;1;0;0;31327.083984375;14870.51953125;8742.0087890625;4599.50341796875;672.0;282823;650.0;1207.0;Calculated values ==>;1562678505.124;366.96000000000004;348.86;303.96000000000004;303.96000000000004;300.26000000000005;278.36;274.1680685717883;276.76000000000005;274.36;272.96000000000004;275.66;348.36;306.46000000000004;272.86;282.36;297.06;292.96000000000004;300.56;341.66;276.76000000000005;276.76000000000005;338.16;340.36;250.66000000000003;244.82967444194236;269.02936301313275;274.1680685717883;311.76000000000005;8070000.0;3579999.9999999995;3620000.0000000005;1510000.0;3620000.0000000005;3120000.0;8090000.000000001;0.0;0.0;0.049;0.020666666666666667;0.0;0.0;3.030920562099768;14870.51953125;8742.0087890625;4599.50341796875;31327.083984375;510935.63501214376;484170.8275902482;287350.4692874794;287350.4692874794;270448.01737320307;430280.9020939914;434064.28222162405;439361.88655270665;469731.23018818995;528159.431609486;482567.60003245965;439206.67589460243;452895.80912749114;464518.1588243853;459648.11820747575;271757.26907859085;472360.01961733017;434064.28222162405;434064.28222162405;272634.34865687083;281845.32903042674;443562.8026140072;194733.54008315262;193378.8207392046;271.0807105520497;2634078.1375192925;1252543.5996976465;287842.18083291803;727882.4676956271;0;43;0;62;72;75;0;3;155;152;1540951232315.5813;588961455665.2153;1296068605330.608;11986.788977008147;5142.471425637661;-0.0;0.0;5992872.9841257585;1121068.4713766098;3.2112147975372114;687075.1152932285;0.6071615317021959;0.10404693768330389
7102;2019-07-09 15:22:45.105;927;754;307;308;276;45;34;25;-12;27;745;335;-14;78;240;202;274;701;370;33;33;-225;837;355;360;151;360;312;839;-3.0;-1.0;831.0;160.0;2.0;99;99;98;1;0;0;1;0;0;0;1;1;1;0;0;33194.3828125;16178.4716796875;9126.9169921875;4601.1865234375;675.0;282824;652.0;1205.0;Calculated values ==>;1562678565.105;365.86;348.56000000000006;303.86;303.96000000000004;300.76000000000005;277.66;273.8482719121499;276.56;275.66;271.96000000000004;275.86;347.66;306.66;271.76000000000005;280.96000000000004;297.16;293.36;300.56;343.26;276.46000000000004;276.46000000000004;338.36;340.66;250.66000000000003;244.82967444194236;269.02936301313275;273.8482719121499;310.16;8370000.0;3550000.0;3600000.0;1510000.0;3600000.0;3120000.0;8390000.0;0.0;0.0;0.1385;0.02666666666666667;0.0003333333333333333;0.0003333333333333333;3.0253824799277327;16178.4716796875;9126.9169921875;4601.1865234375;33194.3828125;506903.9958251615;480488.19405624253;283666.54449655424;284142.15904617135;270672.1382573022;430477.46260093397;434197.24731978856;437795.822197091;469931.6747253509;527423.8344060171;482797.39883544605;437478.7579247441;450988.02100789564;464942.4404991662;460655.98800483014;270027.11767088046;471541.64667532605;434017.3760585396;434017.3760585396;273471.60554148915;283101.5729112263;443562.8026140072;197452.41260227317;283666.54449655424;272.16608785707064;2634615.646143806;1252802.2593560028;287918.8289694297;728031.3282562286;0;43;0;62;72;75;0;3;155;152;1541167763725.3884;589052026975.1346;1296255746050.4414;33287.56222888228;6562.9437336462415;-0.0;50.11694385399512;5993250.1509114895;1121165.9856135603;3.2112147975372114;687075.5328021739;1.334175600041173;0.2024341030266122
7103;2019-07-09 15:23:45.135;933;757;293;294;266;45;36;33;-16;28;739;333;-18;74;240;206;274;713;372;38;35;-229;846;364;368;147;368;310;847;-2.0;0.0;38.0;41.0;0.0;98;99;98;1;0;0;1;0;0;0;1;1;1;1;0;32366.966796875;16343.8330078125;9237.412109375;4607.28271484375;682.0;282825;657.0;1204.0;Calculated values ==>;1562678625.135;366.46000000000004;348.86;302.46000000000004;302.56;299.76000000000005;277.66;274.8017692304317;276.76000000000005;276.46000000000004;271.56;275.96000000000004;347.06000000000006;306.46000000000004;271.36;280.56;297.16;293.76000000000005;300.56;344.46000000000004;276.96000000000004;276.66;338.86;341.36;250.26000000000002;244.02132995426717;268.7936212382143;274.8017692304317;310.36;8460000.0;3640000.0;3679999.9999999995;1470000.0;3679999.9999999995;3100000.0;8470000.0;0.0;0.0;0.006333333333333333;0.006833333333333333;0.0;0.0;3.0216631845054396;16343.8330078125;9237.412109375;4607.28271484375;32366.966796875;507002.92699495883;480115.26640398864;276881.96367362473;277294.86496039096;266613.17775107286;429879.7862731237;432557.5304485172;437618.5379703155;470571.38977625844;526948.7384860095;482802.96493480785;437301.7563972805;450797.72478578344;463764.977612162;459793.8049284156;269554.2144118719;472683.8625144287;432929.84295338165;432370.4908045253;275564.83829863765;286033.001929769;443904.7341311222;190222.57306013507;283666.54449655424;269.2439584541862;2635162.263895914;1253073.4140712055;287995.6045816673;728184.44085004;0;43;0;62;72;75;0;3;155;152;1541386272925.2842;589141471675.092;1296442439350.3525;1566.8411110978093;1733.4947673184117;-0.0;0.0;5993540.749499198;1121235.1571695292;3.2112147975372114;687075.950652193;0.1093241742949264;0.02060798434080168
7104;2019-07-09 15:24:45.126;945;763;283;282;254;56;40;43;-15;33;738;333;-17;65;239;211;274;718;374;42;39;-223;859;373;378;142;378;312;859;-2.0;-1.0;2925.0;584.0;0.0;100;90;98;1;0;0;1;0;0;0;1;1;1;1;0;32047.888671875;16574.212890625;9423.9228515625;4592.0009765625;688.0;282826;664.0;1206.0;Calculated values ==>;1562678685.126;367.66;349.46000000000004;301.46000000000004;301.36;298.56;278.76000000000005;275.73799182748917;277.16;277.46000000000004;271.66;276.46000000000004;346.96000000000004;306.46000000000004;271.46000000000004;279.66;297.06;294.26000000000005;300.56;344.96000000000004;277.36;277.06;339.56000000000006;341.96000000000004;250.86;242.98782864720522;269.02936301313275;275.73799182748917;310.56;8590000.0;3729999.9999999995;3779999.9999999995;1420000.0;3779999.9999999995;3120000.0;8590000.0;0.0;0.0;0.4875;0.09733333333333333;0.0;0.0;3.025638259808384;16574.212890625;9423.9228515625;4592.0009765625;32047.888671875;507632.016548652;479809.10930143285;272219.60981383355;271843.57936045807;261995.52036861042;429258.0297950786;430712.43175584445;437319.724394416;471734.03124744946;526687.7174631988;482567.60003245965;437000.6383046333;449187.8993887741;462130.2290018017;459061.6899629751;268902.9226992468;472148.0903731291;431102.657779551;430516.27345800906;278495.58437821403;288545.87390705565;445522.1948306294;202030.61937831785;283666.54449655424;274.05439970818037;2635698.9738390213;1253347.689972514;288072.2537799106;728339.9286478825;0;43;0;62;72;75;0;3;155;152;1541610039355.0493;589228158670.0011;1296629011360.1567;114703.43869534787;23699.846677358324;-0.0;0.0;5994509.523158719;1121447.069889669;3.2112147975372114;687075.950652193;4.524441542880484;0.6968181924681074
7105;2019-07-09 15:25:45.116;956;773;308;307;263;61;46;47;-16;39;745;330;-18;46;239;214;275;730;377;47;45;-195;919;383;388;137;387;307;919;-2.0;0.0;1419.0;176.0;0.0;100;65;98;1;0;0;1;0;0;0;1;1;1;1;0;33879.140625;17468.517578125;10131.6337890625;4383.80712890625;697.0;282827;671.0;1205.0;Calculated values ==>;1562678745.116;368.76;350.46000000000004;303.96000000000004;303.86;299.46000000000004;279.26000000000005;276.758820704277;277.76000000000005;277.86;271.56;277.06;347.66;306.16;271.36;277.76000000000005;297.06;294.56;300.66;346.16;277.86;277.66;340.26;342.86;253.66000000000003;241.92719264551067;268.43790593516167;276.758820704277;310.86;9190000.0;3829999.9999999995;3879999.9999999995;1370000.0;3870000.0000000005;3070000.0;9190000.0;0.0;0.0;0.2365;0.029333333333333333;0.0;0.0;3.0215528887007626;17468.517578125;10131.6337890625;4383.80712890625;33879.140625;504230.7492215881;474954.96962426824;278303.63433181954;277923.5666261756;262721.0157603458;428538.6833535345;429196.58863696415;438297.7194993918;472980.6827117325;527811.1443744984;482812.0806613281;437985.2681005028;447459.6055514472;460751.8521410134;457882.69869075366;266619.297794206;467186.05527454533;429400.65641777945;428991.7087240473;281426.5920051367;292315.56762988004;449420.8116204228;206359.70729933825;283666.54449655424;275.7754834655104;2636248.2741845977;1253631.332111562;288147.0397144013;728502.8644594183;0;43;0;62;72;75;0;3;155;152;1541839801055.086;589311844720.0144;1296814680410.1863;54853.339885312664;7129.79239341848;-0.0;0.0;5995922.260818256;1121703.9407296898;3.2112147975372114;687075.950652193;1.9379443694032195;0.289767623736638
7106;2019-07-09 15:26:45.107;964;789;319;319;279;51;44;43;-20;44;755;327;-21;56;239;213;275;715;354;46;44;-173;834;361;366;135;365;306;830;-1.0;-1.0;704.0;60.0;0.0;1;63;98;1;0;0;1;0;1;0;1;1;1;1;0;62453.203125;16170.3251953125;24390.10546875;4336.283203125;714.0;282828;685.0;1205.0;Calculated values ==>;1562678805.107;369.56000000000006;352.06000000000006;305.06;305.06;301.06;278.26000000000005;274.4858918419099;277.56;277.46000000000004;271.16;277.56;348.66;305.86;271.06;278.76000000000005;297.06;294.46000000000004;300.66;344.66;277.76000000000005;277.56;341.66;344.56000000000006;255.86;241.49495122638035;268.3187672390254;274.4858918419099;308.56;8340000.000000001;3610000.0;3660000.0;1350000.0;3650000.0;3060000.0;8300000.0;0.0;0.0;0.11733333333333333;0.01;0.0;0.0;3.0185379429214327;16170.3251953125;24390.10546875;4336.283203125;62453.203125;512349.2948882755;487029.5212173076;290867.02037065016;290867.02037065016;272339.6532978157;430081.6785162784;434524.77317851107;437898.67151236854;473728.41363301896;528935.3484124116;482586.7766440779;437742.05038880615;449044.3348516398;464076.26427514775;461207.877530726;270567.6992553532;475001.8243832996;434884.3229509934;434524.77317851107;287289.4124756198;299437.39939995663;452059.9735664277;201578.8520852365;283666.54449655424;273.8240825213047;2637050.923302766;1253911.613753607;288219.6962339345;728790.5024685673;0;43;0;62;72;76;0;3;155;152;1542065967125.7476;589393432480.253;1296998552825.724;27728.192146116828;2504.811214811912;-0.0;0.0;5996610.337026949;1121784.217050072;3.2112147975372114;687075.950652193;0.673390116041975;0.09281604660474164
7107;2019-07-09 15:27:45.107;960;809;295;295;254;32;30;25;-26;38;761;325;-28;37;240;198;275;717;344;31;30;-250;881;346;351;129;350;297;878;127.0;-1.0;1952.0;540.0;0.0;1;33;96;1;0;0;1;0;1;0;1;1;1;1;0;63920.53515625;16530.814453125;25888.65234375;4087.4599609375;726.0;282829;696.0;1208.0;Calculated values ==>;1562678865.107;369.16;354.06000000000006;302.66;302.66;298.56;276.36;272.8767566201714;276.16;275.66;270.56;276.96000000000004;349.26;305.66;270.36;276.86;297.16;292.96000000000004;300.66;344.86;276.26000000000005;276.16;342.76;345.76;248.16000000000003;240.16925963744896;267.23344911666527;272.8767566201714;307.56;8810000.0;3460000.0;3510000.0;1290000.0;3500000.0;2970000.0;8780000.0;0.021166666666666667;0.0;0.3253333333333333;0.09000000000000001;0.0;0.021166666666666667;3.0238905420849767;16530.814453125;25888.65234375;4087.4599609375;63920.53515625;507966.25387142855;485339.89282071014;275720.01703216217;275720.01703216217;261286.58479560417;431051.2098666511;435671.6748976907;438989.0907281145;473921.41095746984;530248.1003147601;483414.9748995552;438684.37198384217;448092.6209710591;466388.7554824311;461509.88164792873;268224.9543593616;469721.69566515635;435844.66473665717;435671.6748976907;291896.6896268761;304465.6318710359;445118.4627019446;193395.10139964087;193395.10139964087;270.4919765679601;2638104.037788443;1254184.1232506773;288289.894093635;729209.4921170048;0;43;0;62;72;76;0;3;155;152;1542281067125.7476;589472632480.253;1297179452825.724;79899.91119486341;22655.102517207335;-0.0;5128.187472375388;5997507.237888124;1121993.8829978388;3.2112147975372114;687118.6855477962;2.3154228561524306;0.32894088001769267
7108;2019-07-09 15:28:45.098;974;825;269;266;226;26;30;16;-33;33;764;320;-35;45;241;185;275;737;337;33;29;-240;857;340;345;130;344;292;855;1207.0;-1.0;1717.0;243.0;0.0;1;1;75;1;0;0;1;0;1;0;1;1;1;0;0;49101.7890625;14150.3720703125;25254.3125;3829.38159179688;736.0;282830;707.0;1211.0;Calculated values ==>;1562678925.098;370.56000000000006;355.66;300.06;299.76000000000005;295.76000000000005;275.76000000000005;272.21867820750657;276.16;274.76000000000005;269.86;276.46000000000004;349.56000000000006;305.16;269.66;277.66;297.26000000000005;291.66;300.66;346.86;276.46000000000004;276.06;343.86;346.76;249.16000000000003;240.39332010688793;266.62003547228215;272.21867820750657;306.86;8570000.0;3400000.0;3450000.0;1300000.0;3440000.0;2920000.0;8550000.0;0.20116666666666666;0.0;0.2861666666666667;0.0405;0.0;0.20116666666666666;3.029575537951459;14150.3720703125;25254.3125;3829.38159179688;49101.7890625;511901.4416978421;490156.19566920627;267305.6605065491;266248.67260351346;253244.19431777144;431420.45991060114;437080.397212481;439035.50973093935;473308.3704715943;530938.422461462;483434.6313420605;438733.46945811325;450106.1174632656;467370.59315132885;460717.9058045354;269363.41043464915;475886.1635008595;437583.1262625504;436912.02533320186;296504.67125881097;308656.51637580903;445980.8422077829;195639.21633800337;195639.21633800337;271.37957991859065;2639045.7492113723;1254439.761453288;288355.85787711997;729635.6195615496;0;43;0;62;72;76;0;3;155;152;1542489835805.5286;589550320825.1715;1297356126320.5388;69651.90595927852;10138.835847726072;-0.0;48536.04674286743;5998753.316089996;1122267.1248248369;3.2112147975372114;687565.8204188279;2.9681868938420246;0.27977469372739655
7109;2019-07-09 15:29:45.118;982;831;264;263;219;21;26;8;-26;27;762;316;-31;37;242;175;275;746;345;33;26;-218;794;342;346;135;347;290;793;-2.0;-1.0;2559.0;793.0;0.0;98;6;44;1;0;0;1;0;0;0;1;1;1;0;0;26278.87109375;10818.5361328125;8581.3388671875;3808.73559570312;739.0;282831;713.0;1211.0;Calculated values ==>;1562678985.118;371.36;356.26;299.56;299.46000000000004;295.06;275.26000000000005;272.43898195401505;275.76000000000005;273.96000000000004;270.56;275.86;349.36;304.76000000000005;270.06;276.86;297.36;290.66;300.66;347.76;276.46000000000004;275.76000000000005;344.46000000000004;347.06000000000006;251.36;241.49495122638035;266.37251300914875;272.43898195401505;307.66;7940000.000000001;3420000.0000000005;3460000.0;1350000.0;3470000.0000000005;2900000.0;7930000.0;0.0;0.0;0.4265;0.13216666666666665;0.0;0.0;3.029024937667368;10818.5361328125;8581.3388671875;3808.73559570312;26278.87109375;517961.827756631;496971.1374445576;268645.10841813183;268257.60202865914;252978.15424006255;431298.55289687274;436169.27519943606;440515.4632658108;472070.4381999017;530882.3020709013;483218.4110040576;439774.0559307984;449392.07123639685;467072.8203104761;459076.42899145634;273011.5990179139;484130.4885493824;437353.63273869926;436169.27519943606;299018.4200587347;309913.9067706182;447365.50935154967;192425.34063111924;195639.21633800337;270.0811885131271;2639674.130769864;1254647.905046326;288419.5300706544;729917.6773107736;0;43;0;62;72;76;0;3;155;152;1542697204905.4626;589629847325.1462;1297530784520.4834;105810.43730369594;33694.592299216885;-0.0;0.0;6000215.989678787;1122632.5251521345;3.2112147975372114;687970.422297242;6.010916897745745;0.9026662858346916
7110;2019-07-09 15:30:45.129;973;798;262;261;230;42;29;8;-20;24;755;317;-23;71;238;181;275;642;354;31;28;-229;752;357;361;144;361;299;753;-2.0;-1.0;1947.0;580.0;0.0;98;35;48;1;0;0;1;0;0;0;1;1;1;0;0;24594.828125;10618.7265625;8028.37451171875;4097.22802734375;724.0;282832;705.0;1211.0;Calculated values ==>;1562679045.129;370.46000000000004;352.96000000000004;299.36;299.26000000000005;296.16;277.36;274.0616903277293;276.06;273.96000000000004;271.16;275.56;348.66;304.86;270.86;280.26000000000005;296.96000000000004;291.26000000000005;300.66;337.36;276.26000000000005;275.96000000000004;343.66;345.56000000000006;250.26000000000002;243.40439225979637;267.47669482898436;274.0616903277293;308.56;7520000.0;3570000.0000000005;3610000.0;1440000.0;3610000.0;2990000.0;7530000.0;0.0;0.0;0.32449999999999996;0.09666666666666666;0.0;0.0;3.031763160619321;10618.7265625;8028.37451171875;4097.22802734375;24594.828125;520013.9505338967;495952.79689938016;270346.1857701327;269922.7778080211;258112.02402373782;430346.717906069;433040.73848485097;439459.49257617816;470577.2540004748;529471.0994095542;482272.83645753673;439003.13721699157;452343.6189116893;464533.37255708285;457484.8681455614;276308.49072997656;471882.68321326136;433406.2193873385;432857.16687699256;295666.80309349706;303627.53096179874;444487.9616187591;196246.43797509288;195639.21633800337;271.6895157278107;2640098.1559864813;1254826.5816532497;288485.42517931195;730056.116964693;0;43;0;62;72;76;0;3;155;152;1542909343790.1726;589713562670.0319;1297707516915.242;78922.63621805217;23996.680618887734;-0.0;0.0;6001755.714187115;1123113.373898573;3.2112147975372114;687970.422297242;4.525053976196181;0.691009994130714
7111;2019-07-09 15:31:45.109;942;781;279;278;239;49;32;-13;-5;22;747;321;-10;78;237;187;275;639;364;34;31;-229;785;358;362;149;362;305;786;-2.0;0.0;1456.0;529.0;2.0;99;92;61;1;0;0;1;0;0;0;1;1;1;0;0;26849.81640625;12150.13671875;8422.8115234375;4459.57470703125;714.0;282833;696.0;1210.0;Calculated values ==>;1562679105.109;367.36;351.26;301.06;300.96000000000004;297.06;278.06;274.1680685717883;276.36;271.86;272.66;275.36;347.86;305.26000000000005;272.16;280.96000000000004;296.86;291.86;300.66;337.06;276.56;276.26000000000005;342.76;344.56000000000006;250.26000000000002;244.42749628697553;268.19934244402924;274.1680685717883;309.56;7850000.0;3579999.9999999995;3620000.0000000005;1490000.0;3620000.0000000005;3050000.0;7859999.999999999;0.0;0.0;0.24266666666666667;0.08816666666666667;0.0003333333333333333;0.0003333333333333333;3.0310629966265017;12150.13671875;8422.8115234375;4459.57470703125;26849.81640625;513273.83381186356;490228.31175921345;275309.19153196807;274868.6316397019;259847.588978456;430280.9020939914;433337.9007451696;440427.53025024605;469702.5915994716;528175.0973908444;482018.70363680355;439667.1524928011;452229.72169954114;464254.5134180436;458147.9488794607;273640.94117426703;467220.9166382491;433702.1600636701;433154.95317096787;291896.6896268761;299437.39939995663;443512.50067074667;195516.79665669802;275309.19153196807;271.39852152285084;2640526.718455921;1255016.2589338112;288556.70809989126;730193.1644839572;0;43;0;62;72;76;0;3;155;152;1543126171490.2415;589801433370.0598;1297888656515.2996;59431.671352034326;21864.954570571957;-0.0;52.6152538796666;6002908.282433045;1123495.426798509;3.2112147975372114;687970.8606115376;3.2497419992987484;0.5196845072348897
7112;2019-07-09 15:32:45.120;921;774;296;295;253;46;33;-21;9;22;740;326;4;97;238;192;275;679;361;33;32;-229;799;356;361;149;361;309;800;-2.0;-1.0;1606.0;370.0;0.0;100;99;72;1;0;0;1;0;0;0;1;1;1;0;0;29336.775390625;12954.9912109375;8668.5927734375;4558.5517578125;709.0;282834;691.0;1210.0;Calculated values ==>;1562679165.12;365.26;350.56000000000006;302.76000000000005;302.66;298.46000000000004;277.76000000000005;273.955091788801;276.46000000000004;271.06;274.06;275.36;347.16;305.76000000000005;273.56;282.86;296.96000000000004;292.36;300.66;341.06000000000006;276.46000000000004;276.36;342.26;344.06000000000006;250.26000000000002;244.42749628697553;268.67533136820026;273.955091788801;309.26000000000005;7990000.000000001;3560000.0;3610000.0;1490000.0;3610000.0;3090000.0;8000000.0;0.0;0.0;0.26766666666666666;0.06166666666666667;0.0;0.0;3.0319584436729103;12954.9912109375;8668.5927734375;4558.5517578125;29336.775390625;509241.92512525705;487751.0135469328;282048.2538024059;281553.53038161225;264166.2146513962;430412.23801567365;433769.5290198815;441685.6382270979;469702.5915994716;527131.5743628122;482117.83433941886;440931.8350112218;454083.9244748061;464533.37255708285;459149.39086431934;272676.38587182167;472414.27026144287;433769.5290198815;433588.14229367237;289802.386634966;297342.5633918147;443512.50067074667;197068.24381013715;275309.19153196807;272.0161256168579;2640995.0258942144;1255225.506687996;288631.87293135544;730335.6189647708;0;43;0;62;72;76;0;3;155;152;1543343111254.945;589890849759.9376;1298072890285.0479;65475.922572273164;15197.395839737586;-0.0;0.0;6003949.369878705;1123804.336341208;3.2112147975372114;687971.2991523704;3.081235205805657;0.46490178202655696
7113;2019-07-09 15:33:45.130;915;772;299;300;263;45;33;-9;12;23;736;327;9;90;239;196;275;700;358;33;32;-229;822;356;361;149;360;310;823;-1.0;-1.0;513.0;141.0;2.0;100;99;82;1;0;0;1;0;0;0;1;1;1;0;0;31298.6796875;14334.9619140625;9025.5966796875;4594.02197265625;709.0;282835;690.0;1208.0;Calculated values ==>;1562679225.13;364.66;350.36;303.06;303.16;299.46000000000004;277.66;273.955091788801;276.46000000000004;272.26000000000005;274.36;275.46000000000004;346.76;305.86;274.06;282.16;297.06;292.76000000000005;300.66;343.16;276.46000000000004;276.36;342.16;344.06000000000006;250.26000000000002;244.42749628697553;268.7936212382143;273.955091788801;308.96000000000004;8220000.0;3560000.0;3610000.0;1490000.0;3600000.0;3100000.0;8230000.0;0.0;0.0;0.08549999999999999;0.0235;0.0003333333333333333;0.0003333333333333333;3.0269469421131205;14334.9619140625;9025.5966796875;4594.02197265625;31298.6796875;506467.91434767476;485075.38461387943;281345.67341204267;281814.0244155478;266679.99251858966;430412.23801567365;433769.5290198815;441925.55079813005;469802.56496987224;526633.5220096012;482114.2690537473;441474.6228121385;452973.3222137401;464811.3070167571;459691.5705057278;271248.5707216954;473264.2577540088;433769.5290198815;433588.14229367237;289383.54333396035;297342.5633918147;443512.50067074667;196304.217426382;281345.67341204267;271.70895662377086;2641500.405571036;1255452.9608676177;288708.15709130827;730483.0951193725;0;43;0;62;72;76;0;3;155;152;1543559747355.7712;589980264660.2787;1298258621235.7563;21000.624003284454;5809.39465624257;-0.0;50.747489627209895;6004670.127875898;1123979.4221054402;3.2112147975372114;687971.7221186016;0.9608717285292958;0.14638251807973027
7114;2019-07-09 15:34:45.101;921;774;293;293;261;42;33;18;-2;26;734;328;-2;92;239;200;275;717;360;34;32;-230;848;357;362;148;362;310;849;-3.0;-1.0;921.0;198.0;0.0;100;99;88;1;0;0;1;0;0;0;1;1;1;0;0;31965.072265625;15354.5908203125;9373.6162109375;4593.900390625;713.0;282836;693.0;1208.0;Calculated values ==>;1562679285.101;365.26;350.56000000000006;302.46000000000004;302.46000000000004;299.26000000000005;277.36;274.0616903277293;276.46000000000004;274.96000000000004;272.96000000000004;275.76000000000005;346.56000000000006;305.96000000000004;272.96000000000004;282.36;297.06;293.16;300.66;344.86;276.56;276.36;342.46000000000004;344.46000000000004;250.16000000000003;244.22491754036054;268.7936212382143;274.0616903277293;309.16;8480000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3100000.0;8490000.0;0.0;0.0;0.15350000000000003;0.033;0.0;0.0;3.026232101225383;15354.5908203125;9373.6162109375;4593.900390625;31965.072265625;505115.59544147627;482677.893479228;276747.57541031565;276747.57541031565;264773.3999339268;430346.717906069;433520.3008126533;439800.47229948716;470237.43843570043;526423.3240453887;482229.1667914551;439800.47229948716;453242.54098055465;464518.1588243853;460075.5242048206;269820.1544757826;473143.27462176216;433702.1600636701;433337.9007451696;290640.09048841946;299018.4200587347;443598.5310714393;197520.89609637414;281345.67341204267;272.2014702491316;2642027.348691259;1255700.2542239693;288784.68610403675;730636.3477854081;0;43;0;62;72;76;0;3;155;152;1543776542520.6125;590069321595.2135;1298444531335.6204;37189.91494717785;8120.561954177151;-0.0;0.0;6005154.814654904;1124095.448970339;3.2112147975372114;687972.1448099485;1.5452667248450325;0.23117370254497313
7115;2019-07-09 15:35:45.111;934;781;285;286;255;43;33;24;-13;28;733;329;-15;82;239;203;275;729;361;35;32;-232;908;357;362;147;361;311;907;-1.0;-1.0;2137.0;196.0;0.0;100;99;98;1;0;0;1;0;0;0;1;1;1;0;0;33814.484375;17279.046875;10077.1591796875;4611.7880859375;719.0;282837;697.0;1208.0;Calculated values ==>;1562679345.111;366.56000000000006;351.26;301.66;301.76000000000005;298.66;277.46000000000004;274.0616903277293;276.46000000000004;275.56;271.86;275.96000000000004;346.46000000000004;306.06;271.66;281.36;297.06;293.46000000000004;300.66;346.06000000000006;276.66;276.36;342.86;345.06000000000006;249.96000000000004;244.02132995426717;268.91163127593666;274.0616903277293;309.26000000000005;9080000.0;3570000.0000000005;3620000.0000000005;1470000.0;3610000.0;3110000.0;9070000.0;0.0;0.0;0.3561666666666667;0.03266666666666666;0.0;0.0;3.0251548558071573;17279.046875;10077.1591796875;4611.7880859375;33814.484375;501892.271895224;477654.4871559611;270535.2662312471;270886.0472343499;260597.44141219623;430346.717906069;433520.3008126533;437864.8868398262;470571.38977625844;526239.9234356269;482225.8094714909;437548.62350390764;451713.6183535717;464664.8766729168;460480.0777649803;267062.25181843963;468439.13823179697;433883.48505660606;433337.9007451696;292315.56762988004;301532.38793589;443574.2921410725;199966.40270940735;281345.67341204267;273.17327850850904;2642575.6030236725;1255972.246529217;288861.412960341;730798.4645952701;0;43;0;62;72;76;0;3;155;152;1543993778720.5781;590157836345.1995;1298630862385.5908;84731.51009778418;7957.857721434394;-0.0;0.0;6006170.99586543;1124229.4581320863;3.2112147975372114;687972.1448099485;2.899442717972371;0.40799015628600127
7116;2019-07-09 15:36:45.121;956;790;282;281;251;54;42;40;-18;32;734;331;-20;61;239;207;275;737;372;43;41;-233;889;374;379;139;379;306;889;-1.0;-1.0;2925.0;392.0;0.0;100;81;95;1;0;0;1;0;0;0;1;1;1;0;0;32242.13671875;16583.365234375;9750.0751953125;4452.3798828125;727.0;282838;705.0;1207.0;Calculated values ==>;1562679405.121;368.76;352.16;301.36;301.26000000000005;298.26000000000005;278.56;275.84098080016133;277.36;277.16;271.36;276.36;346.56000000000006;306.26000000000005;271.16;279.26000000000005;297.06;293.86;300.66;346.86;277.46000000000004;277.26000000000005;343.66;345.86;249.86;242.35481222062532;268.3187672390254;275.84098080016133;310.36;8890000.0;3740000.0;3790000.0;1390000.0;3790000.0;3060000.0;8890000.0;0.0;0.0;0.4875;0.06533333333333333;0.0;0.0;3.0212061957765415;16583.365234375;9750.0751953125;4452.3798828125;32242.13671875;506728.7865701462;481093.85951302503;270320.6566453442;269965.86781984003;259939.77776683544;429187.4505931623;430837.5572292263;438210.9650467479;472032.3497595296;526735.7672569884;483043.6917522896;437898.67151236854;449735.29261782207;461978.3678569522;458346.55543011316;267868.4597774005;471999.52642471093;431032.86100026505;430641.5570366384;295666.80309349706;304884.691753025;445017.03954890557;203458.10254614547;281345.67341204267;274.61530930067033;2643126.16661134;1256254.4803278784;288936.9602825241;730963.7190861944;0;43;0;62;72;76;0;3;155;152;1544216115770.5427;590243650645.1858;1298815993235.5613;114442.02046904367;15781.850550846992;-0.0;0.0;6007831.05191646;1124427.3220061408;3.2112147975372114;687972.1448099485;4.229995163293268;0.6272557196022811
7117;2019-07-09 15:37:45.122;968;801;311;312;270;72;58;56;-20;42;738;330;-22;68;238;213;275;745;378;59;57;-209;870;388;393;140;391;303;862;-2.0;-1.0;2360.0;404.0;0.0;46;86;89;1;0;0;1;1;0;0;1;1;1;0;0;49729.23046875;15708.4384765625;27544.4765625;4449.9541015625;738.0;282839;712.0;1208.0;Calculated values ==>;1562679465.122;369.96000000000004;353.26;304.26000000000005;304.36;300.16;280.36;277.2618376815202;278.96000000000004;278.76000000000005;271.16;277.36;346.96000000000004;306.16;270.96000000000004;279.96000000000004;296.96000000000004;294.46000000000004;300.66;347.66;279.06;278.86;344.36;346.96000000000004;252.26000000000002;242.56692532238324;267.9596281332873;277.2618376815202;310.96000000000004;8700000.0;3879999.9999999995;3929999.9999999995;1400000.0;3910000.0;3030000.0;8620000.0;0.0;0.0;0.39333333333333337;0.06733333333333333;0.0;0.0;3.021704401966228;15708.4384765625;27544.4765625;4449.9541015625;49729.23046875;510007.22043234855;485678.6568103212;283498.42288025236;283951.308352954;267335.85681805114;428167.64408090734;430268.6997506373;438573.70663450175;472882.7909566239;527388.1781927326;483280.97344733845;438264.37560948916;451233.12863988744;459990.5321174812;456928.6311370758;268733.25165838096;476459.7503861785;430470.1058676434;430066.5302981137;298599.4468028795;309494.7701623936;447397.3422986524;206508.95579288623;281345.67341204267;275.8574076194097;2643809.2727219895;1256523.5831767838;289011.14763540623;731274.5121969329;0;43;0;62;73;76;0;3;155;152;1544447719630.263;590327352040.0847;1298998696280.3406;91278.80199770212;16219.818024721588;-0.0;0.0;6009545.420673948;1124694.007021958;3.2112147975372114;687972.1448099485;2.253504285151584;0.345842208443836
7118;2019-07-09 15:38:45.123;943;805;306;304;275;52;48;42;-18;48;743;329;-20;44;238;205;275;683;349;50;48;-182;768;362;366;138;365;307;763;91.0;-1.0;0.0;150.0;0.0;53;87;98;1;0;0;1;1;0;0;1;1;1;0;0;61404.55859375;14994.2822265625;24306.9921875;4493.1015625;745.0;282840;723.0;1210.0;Calculated values ==>;1562679525.123;367.46000000000004;353.66;303.76000000000005;303.56;300.66;278.36;274.5913991737795;277.96000000000004;277.36;271.36;277.96000000000004;347.46000000000004;306.06;271.16;277.56;296.96000000000004;293.66;300.66;341.46000000000004;278.16;277.96000000000004;345.46000000000004;347.66;254.96000000000004;242.14157278889297;268.43790593516167;274.5913991737795;308.06;7680000.0;3620000.0000000005;3660000.0;1380000.0;3650000.0;3070000.0;7630000.0;0.015166666666666667;0.0;0.0;0.025;0.0;0.015166666666666667;3.0254189793751456;14994.2822265625;24306.9921875;4493.1015625;61404.55859375;514776.9134289139;496012.98928108776;293653.7320261205;292056.88942510344;275345.8899462984;430014.67791919125;435241.863864222;437985.2681005028;473730.63416192174;527601.5234902878;482697.725338323;437671.5478804793;447177.4714065356;463943.7019641529;459971.0288534705;274934.8477468929;477425.43080124294;435597.4418445565;435241.863864222;303208.48990285693;312428.86344474956;450604.4650243774;189147.50820141623;189147.50820141623;268.78869939439517;2644735.4030649737;1256779.4434466008;289085.6743412745;731706.6149709205;0;43;0;62;73;76;0;3;155;152;1544675423424.9878;590410753429.984;1299181699330.1196;0.0;6536.42392057403;-0.0;3732.4310608858877;6010306.090033955;1124883.6455318623;3.2112147975372114;688003.2489204782;0.23447885150722356;0.03635869785983022
7119;2019-07-09 15:39:45.103;910;803;289;288;253;32;38;25;-24;40;749;327;-26;59;239;189;275;673;337;40;38;-193;800;344;349;131;348;301;797;1156.0;0.0;1229.0;234.0;3.0;1;57;88;1;0;0;1;1;0;0;1;1;1;0;0;57648.75;14487.1806640625;23525.26953125;4261.74462890625;744.0;282841;723.0;1210.0;Calculated values ==>;1562679585.103;364.16;353.46000000000004;302.06;301.96000000000004;298.46000000000004;276.36;272.6583383277491;276.96000000000004;275.66;270.76000000000005;277.16;348.06000000000006;305.86;270.56;279.06;297.06;292.06;300.66;340.46000000000004;277.16;276.96000000000004;345.46000000000004;347.56000000000006;253.86;240.61611355647437;267.7187500070086;272.6583383277491;306.86;8000000.0;3440000.0;3490000.0;1310000.0;3479999.9999999995;3010000.0;7970000.0;0.19266666666666668;0.0;0.2048333333333333;0.039;0.0005;0.19316666666666668;3.0256035032485533;14487.1806640625;23525.26953125;4261.74462890625;57648.75;507626.5645386169;492450.13585550705;278953.80858592584;278488.91144221066;264309.399685983;431175.4696738307;437504.37566759763;438404.20131815126;473856.7996405058;528692.118982801;483173.98275556375;438095.2167564963;450370.6358326275;466546.6056525808;460627.09826288046;272610.50184360915;471752.08204344957;437839.92692637525;437504.37566759763;303208.48990285693;312009.6876057385;450689.40291228204;196732.57737957448;196945.40196423285;271.83423005545353;2645727.183266602;1257025.0404111482;289158.60707387555;732105.0842846432;0;43;0;62;73;76;0;3;155;152;1544889851925.056;590491426530.0096;1299364038530.1777;49502.40430341847;9904.316195775595;-0.0;46467.9750870333;6010718.47256327;1125020.6060308195;3.2112147975372114;688421.4461929378;2.5044757452263076;0.22481291337238238
7120;2019-07-09 15:40:45.093;908;808;274;273;232;24;34;15;-31;32;755;322;-33;39;240;179;275;717;343;40;33;-199;804;338;343;132;342;295;801;232.0;0.0;1878.0;419.0;0.0;1;38;67;1;0;0;1;1;0;0;1;1;1;1;0;47687.53515625;12823.1826171875;23626.556640625;4120.45263671875;747.0;282842;726.0;1210.0;Calculated values ==>;1562679645.093;363.96000000000004;353.96000000000004;300.56;300.46000000000004;296.36;275.56;271.99741764416325;276.56;274.66;270.06;276.36;348.66;305.36;269.86;277.06;297.16;291.06;300.66;344.86;277.16;276.46000000000004;345.76;347.86;253.26000000000002;240.83765695389522;266.98899913490544;271.99741764416325;307.46000000000004;8040000.000000001;3379999.9999999995;3429999.9999999995;1320000.0;3420000.0000000005;2950000.0;8009999.999999999;0.03866666666666666;0.0;0.313;0.06983333333333334;0.0;0.03866666666666666;3.02504944370371;12823.1826171875;23626.556640625;4120.45263671875;47687.53515625;507007.95734497457;492810.5092621241;272136.483743469;271730.8069830748;256901.33515801118;431541.1909327263;438204.126749926;438672.6834563149;472950.9869074988;529776.3456489082;483309.64756562037;438367.77478847804;448740.918802119;467526.3256248531;460236.81186590303;272350.67144690687;478626.53012612043;439188.02034516167;438038.8676813254;304465.6318710359;313267.23492439475;449893.2159362727;193380.65790614887;193380.65790614887;270.4574088280727;2646604.8393426477;1257252.5888408013;289228.44707582623;732497.9506808238;0;43;0;62;73;76;0;3;155;152;1545097417325.0889;590570313380.0222;1299542808730.206;76776.40399720197;17913.12696910365;-0.0;9460.117444640158;6011770.620578708;1125252.3794218926;3.2112147975372114;688887.4359528695;2.5671470492843502;0.3431792333326156
7121;2019-07-09 15:41:45.104;921;815;269;268;224;19;30;7;-33;25;757;318;-37;62;241;172;275;737;354;38;29;-184;815;331;336;133;334;291;813;-1.0;-1.0;1528.0;328.0;0.0;1;34;45;1;0;0;1;0;0;0;1;1;1;0;0;24377.71875;11132.3037109375;6205.60205078125;4051.99926757812;751.0;282843;730.0;1213.0;Calculated values ==>;1562679705.104;365.26;354.66;300.06;299.96000000000004;295.56;275.06;271.215330690691;276.16;273.86;269.86;275.66;348.86;304.96000000000004;269.46000000000004;279.36;297.26000000000005;290.36;300.66;346.86;276.96000000000004;276.06;346.16;348.26;254.76000000000002;241.05796691057077;266.49643012054327;271.215330690691;308.56;8150000.0;3310000.0;3360000.0;1330000.0;3340000.0;2910000.0;8130000.0;0.0;0.0;0.25466666666666665;0.05466666666666666;0.0;0.0;3.0318067091767604;11132.3037109375;6205.60205078125;4051.99926757812;24377.71875;507904.17649623746;492701.36056933604;269444.1273706548;269061.83551205456;253912.53685679167;431954.4880088244;439118.7654286349;439256.0841576434;472138.9942397944;530288.3375313263;483326.38739195815;438653.51851114654;452548.7933289353;468772.134384952;460406.7183730293;271664.8450185451;480547.1321427991;440399.1479845987;438957.2184469041;306141.9092990094;314944.0575458753;451269.30121400836;191628.84958662224;193380.65790614887;269.7164408823598;2647205.493226459;1257452.2544927157;289296.5633275633;732746.5975808093;0;43;0;62;73;76;0;3;155;152;1545301154670.6199;590649827955.2295;1299718640960.6643;63062.402404086715;14193.678022297107;-0.0;0.0;6012936.157611044;1125519.9851829149;3.2112147975372114;688966.2847180709;3.6118010024153615;0.5338804499025579
7122;2019-07-09 15:42:45.114;927;804;267;266;231;27;17;6;-23;21;755;318;-27;63;241;175;275;694;360;40;17;-159;773;339;344;136;344;302;776;-2.0;-1.0;1697.0;527.0;0.0;36;40;57;1;0;0;1;0;0;0;1;1;1;0;0;23777.826171875;11571.5966796875;5678.3505859375;4188.755859375;742.0;282844;727.0;1211.0;Calculated values ==>;1562679765.114;365.86;353.56000000000006;299.86;299.76000000000005;296.26000000000005;275.86;272.10816812424576;274.86;273.76000000000005;270.86;275.26000000000005;348.66;304.96000000000004;270.46000000000004;279.46000000000004;297.26000000000005;290.66;300.66;342.56000000000006;277.16;274.86;345.86;347.36;257.26000000000005;241.71165711629368;267.8393353686513;272.10816812424576;309.16;7730000.0;3390000.0;3440000.0;1360000.0;3440000.0;3020000.0;7759999.999999999;0.0;0.0;0.2828333333333333;0.08783333333333333;0.0;0.0;3.0284728658590216;11571.5966796875;5678.3505859375;4188.755859375;23777.826171875;512211.827716652;494626.5199998283;270890.0580477202;270477.81838511094;257515.94919605108;431480.97241316177;435100.535971394;438334.26632045925;471351.1979698544;529241.7372316079;482031.55598474847;437713.4967235476;450734.07432656095;467370.59315132885;459550.392653758;274538.5167692278;477714.6348063479;438965.88351389085;435100.535971394;304884.691753025;311171.3556482807;453333.5563355696;193199.12175211761;193380.65790614887;270.3869944890578;2647606.8563167783;1257641.4851958025;289365.24773243687;732845.6470249227;0;43;0;62;73;76;0;3;155;152;1545505188670.5874;590730541405.2167;1299896570610.636;69332.39005541263;22848.474504246533;-0.0;0.0;6014039.631429687;1125828.7212346878;3.2112147975372114;688966.2847180709;4.2997407082971195;0.6725096104157692
7123;2019-07-09 15:43:45.095;920;790;276;276;239;34;18;7;-14;19;754;319;-17;74;241;181;275;693;368;27;17;-202;805;345;350;140;350;307;807;-2.0;0.0;1605.0;518.0;2.0;7;53;69;1;0;0;1;0;0;0;1;1;1;0;0;24242.67578125;13175.650390625;4712.29638671875;4318.66845703125;734.0;282845;719.0;1214.0;Calculated values ==>;1562679825.095;365.16;352.16;300.76000000000005;300.76000000000005;297.06;276.56;272.7676641592781;274.96000000000004;273.86;271.76000000000005;275.06;348.56000000000006;305.06;271.46000000000004;280.56;297.26000000000005;291.26000000000005;300.66;342.46000000000004;275.86;274.86;345.06000000000006;346.56000000000006;252.96000000000004;242.56692532238324;268.43790593516167;272.7676641592781;309.96000000000004;8050000.0;3450000.0;3500000.0;1400000.0;3500000.0;3070000.0;8070000.0;0.0;0.0;0.2675;0.08633333333333333;0.0003333333333333333;0.0003333333333333333;3.037447834759491;13175.650390625;4712.29638671875;4318.66845703125;24242.67578125;508601.96841715084;489498.66978376696;272564.59072472306;272564.59072472306;259001.0581756439;431113.4868728058;433808.1610589686;438608.925445803;470620.16492588987;528753.9426178363;481551.6753430249;438141.6509260687;451334.533542499;466517.27427466155;459404.8588603953;272286.61807406135;473957.26654241094;435390.3900212655;433629.9109689855;301532.38793589;307818.28838856175;448141.2896220511;193583.62355936505;272564.59072472306;270.5653053236255;2648006.9004452624;1257847.6469493029;289436.120484863;732932.2083298549;0;43;0;62;73;76;0;3;155;152;1545713322740.402;590813315185.143;1300079212755.4734;65544.26825462215;21976.81183674523;-0.0;53.688440081420815;6015163.247656755;1126202.146998247;3.2112147975372114;688966.73198006;3.9436342552504966;0.6295832053958247
7124;2019-07-09 15:44:45.105;914;783;286;286;251;43;22;-11;-18;17;754;321;-19;64;240;188;275;712;370;26;22;-235;835;354;358;145;358;309;837;-1.0;0.0;1726.0;362.0;2.0;33;79;77;1;0;0;1;0;0;0;1;1;1;0;0;26899.744140625;14101.6865234375;5980.5126953125;4464.87451171875;730.0;282846;715.0;1211.0;Calculated values ==>;1562679885.105;364.56000000000006;351.46000000000004;301.76000000000005;301.76000000000005;298.26000000000005;277.46000000000004;273.7412296467126;275.36;272.06;271.36;274.86;348.56000000000006;305.26000000000005;271.26000000000005;279.56;297.16;291.96000000000004;300.66;344.36;275.76000000000005;275.36;344.66;346.16;249.66000000000003;243.61107973660833;268.67533136820026;273.7412296467126;310.16;8350000.0;3540000.0;3579999.9999999995;1450000.0;3579999.9999999995;3090000.0;8370000.0;0.0;0.0;0.2876666666666667;0.060333333333333336;0.0003333333333333333;0.0003333333333333333;3.0306723113578102;14101.6865234375;5980.5126953125;4464.87451171875;26899.744140625;505219.5537127343;485369.15104679094;274689.1481620611;274689.1481620611;261856.1345426942;430542.39183029096;432517.3567485009;437530.6787186241;469747.2219256856;528600.2930880411;481543.1754779469;437372.52749135875;449600.5756309745;465233.93026070396;458923.5272896674;270512.70240694063;473679.96628215123;433249.0945367028;432517.3567485009;299856.38484229014;306141.9092990094;443636.9499153598;196920.16766592758;274689.1481620611;271.94884504751354;2648433.158309016;1258074.9959754073;289509.3288756228;733021.3299233147;0;43;0;62;73;76;0;3;155;152;1545925758140.3684;590898829435.1294;1300264043555.444;69215.62367949238;14885.24586238241;-0.0;52.609402862146595;6016286.433922544;1126509.38200966;3.2112147975372114;688967.6179430536;3.428248917518933;0.5246090115302221
7125;2019-07-09 15:45:45.096;919;782;290;290;257;50;26;17;-17;21;751;325;-18;68;240;195;276;726;365;28;26;-236;846;359;363;144;363;309;848;-2.0;0.0;398.0;116.0;0.0;53;94;85;1;0;0;1;0;0;0;1;1;1;0;0;28996.830078125;15054.962890625;6990.42138671875;4571.21142578125;732.0;282847;716.0;1211.0;Calculated values ==>;1562679945.096;365.06000000000006;351.36;302.16;302.16;298.86;278.16;274.27422755570615;275.76000000000005;274.86;271.46000000000004;275.26000000000005;348.26;305.66;271.36;279.96000000000004;297.16;292.66;300.76000000000005;345.76;275.96000000000004;275.76000000000005;344.76;346.36;249.56000000000003;243.40439225979637;268.67533136820026;274.27422755570615;309.66;8460000.0;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;3090000.0;8480000.0;0.0;0.0;0.06633333333333333;0.01933333333333333;0.0;0.0;3.0303073771941973;15054.962890625;6990.42138671875;4571.21142578125;28996.830078125;504998.2981424303;484072.6353334428;275595.54432925134;275595.54432925134;263442.90668245265;430214.79039162316;431973.6589922332;437688.5006598165;470279.77213233593;528285.7356010654;482002.9957579255;437530.6787186241;450153.2215199647;464503.06872351485;459082.3157024968;270295.87301141396;474806.51660773397;432346.8522074103;431973.6589922332;300275.376401361;306980.0860723078;443723.34487098816;196764.80185533714;274689.1481620611;271.90598095368443;2648898.8932229658;1258317.9316077912;289584.61829658225;733129.404826884;0;43;0;62;73;76;0;3;155;152;1546142025695.1416;590985516430.0385;1300449415745.2495;15981.27202069713;4774.531831635919;-0.0;0.0;6016996.301556515;1126673.1889155493;3.2112147975372114;688968.0562889819;0.7798068574898988;0.12204478534876104
7126;2019-07-09 15:46:45.126;928;786;286;286;257;55;32;25;-16;26;750;327;-18;66;239;202;276;734;361;32;31;-240;884;357;362;142;362;313;886;-1.0;-1.0;76.0;226.0;7.0;63;97;98;1;0;0;1;0;0;0;1;1;1;0;0;31395.728515625;16851.54296875;7744.0380859375;4668.44189453125;737.0;282848;720.0;1211.0;Calculated values ==>;1562680005.126;365.96000000000004;351.76;301.76000000000005;301.76000000000005;298.86;278.66;274.0616903277293;276.36;275.66;271.56;275.76000000000005;348.16;305.86;271.36;279.76000000000005;297.06;293.36;300.76000000000005;346.56000000000006;276.36;276.26000000000005;345.16;346.86;249.16000000000003;242.98782864720522;269.14681796795327;274.0616903277293;309.26000000000005;8840000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3130000.0;8860000.0;0.0;0.0;0.012666666666666666;0.03766666666666666;0.0011666666666666668;0.0011666666666666668;3.0293921682193887;16851.54296875;7744.0380859375;4668.44189453125;31395.728515625;503060.48611754976;480744.6870272923;271906.84583228524;271906.84583228524;261969.07827688297;430346.717906069;433337.9007451696;436929.5940270328;471043.10962919577;527872.0462125468;481758.2653779231;436608.2920388048;449142.98656615807;464518.1588243853;460345.3573976857;268438.5714988662;471815.40967808355;433337.9007451696;433154.95317096787;301951.40411888575;309075.640036128;443678.0364772721;181755.9844707824;271906.84583228524;265.6307646973076;2649402.416180001;1258583.952100267;289661.65390610363;733252.2533826787;0;43;0;62;73;76;0;3;155;152;1546359634445.0378;591071359329.9976;1300636109045.1606;3232.1990543791717;9865.730625577778;-0.0;188.12279189512975;6017156.493871527;1126795.2521037282;3.2112147975372114;688969.6247627586;0.4540063577351306;0.09282180497103532
7127;2019-07-09 15:47:45.097;943;796;287;287;253;54;35;36;-19;30;752;327;-21;54;239;206;276;746;363;36;34;-247;868;370;374;135;374;305;867;-1.0;-1.0;156.0;97.0;0.0;98;80;88;1;0;0;1;0;0;0;1;1;1;1;0;31319.873046875;15555.8837890625;9442.8994140625;4451.53271484375;745.0;282849;726.0;1210.0;Calculated values ==>;1562680065.097;367.46000000000004;352.76;301.86;301.86;298.46000000000004;278.56;275.4277932560699;276.66;276.76000000000005;271.26000000000005;276.16;348.36;305.86;271.06;278.56;297.06;293.76000000000005;300.76000000000005;347.76;276.76000000000005;276.56;345.76;347.66;248.46000000000004;241.49495122638035;268.19934244402924;275.4277932560699;309.46000000000004;8680000.0;3700000.0;3740000.0;1350000.0;3740000.0;3050000.0;8670000.0;0.0;0.0;0.026000000000000002;0.016166666666666666;0.0;0.0;3.0254189793751456;15555.8837890625;9442.8994140625;4451.53271484375;31319.873046875;506596.1464889129;484364.4789041859;273288.8575058097;273288.8575058097;261363.74852722976;429467.9694778635;430802.8773872948;438280.32711488655;472363.3712700832;528698.2385210564;482704.5208009538;437968.82056851813;448952.2146688218;462734.5255418167;458846.1285613786;269185.5712473602;476070.6318858295;430996.8570958988;430608.212543493;304465.6318710359;312428.86344474956;444284.5369560431;194853.00073872448;271906.84583228524;271.17315615520795;2649924.7935881335;1258853.8834598046;289737.6169612284;733395.4086365758;0;43;0;62;73;76;0;3;155;152;1546580327724.8765;591154419164.9368;1300821419435.0251;6329.110485780214;4032.476502179984;-0.0;0.0;6017236.13294014;1126911.0145174852;3.2112147975372114;688971.1916949732;0.3518327958457723;0.06035795277167405
