;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7128;2019-07-09 15:48:45.107;956;804;287;285;256;66;44;49;-19;37;755;325;-21;60;239;211;276;741;368;43;43;-229;870;381;386;135;386;308;871;-1.0;-1.0;2925.0;369.0;0.0;98;73;95;1;0;0;1;0;0;0;1;1;1;0;0;31766.955078125;16371.0205078125;9417.9482421875;4442.97314453125;751.0;282850;732.0;1212.0;Calculated values ==>;1562680125.107;368.76;353.56000000000006;301.86;301.66;298.76000000000005;279.76000000000005;276.55624918942954;277.56;278.06;271.26000000000005;276.86;348.66;305.66;271.06;279.16;297.06;294.26000000000005;300.76000000000005;347.26;277.46000000000004;277.46000000000004;346.36;348.26;250.26000000000002;241.49495122638035;268.5567601203482;276.55624918942954;309.96000000000004;8700000.0;3810000.0;3860000.0;1350000.0;3860000.0;3080000.0;8710000.0;0.0;0.0;0.4875;0.0615;0.0;0.0;3.029307280727316;16371.0205078125;9417.9482421875;4442.97314453125;31766.955078125;508296.3806427658;485245.0556694566;273067.48414478975;272319.3018037621;262198.7094440679;428684.9695293014;429341.20718544006;437601.09044165985;473046.2935902154;528781.9076996768;482121.5021305281;437285.26766895736;449229.84144978656;460906.3150500896;457781.77931122447;269089.59444899927;474761.9687808409;429137.5036399196;429137.5036399196;306980.0860723078;314944.0575458753;446202.45426099305;205440.91335884642;271906.84583228524;275.4138953236041;2650450.604778442;1259119.9853395494;289811.750197153;733552.6085632659;0;43;0;62;73;76;0;3;155;152;1546808365725.746;591235432665.2457;1301005350085.7266;113178.08632787154;14806.834765482017;-0.0;0.0;6018232.192232937;1127068.034944358;3.2112147975372114;688971.1916949732;4.233433682158047;0.619186700259626
7129;2019-07-09 15:49:45.127;956;812;322;323;281;74;60;59;-18;47;761;324;-20;43;238;217;276;748;367;60;59;-204;855;380;385;135;384;308;848;195.0;-1.0;1014.0;37.0;0.0;0;68;98;1;0;0;1;0;1;0;1;1;1;1;0;57397.26953125;16434.384765625;24729.236328125;4407.88525390625;759.0;282851;737.0;1212.0;Calculated values ==>;1562680185.127;368.76;354.36;305.36;305.46000000000004;301.26000000000005;280.56;276.4546675782219;279.16;279.06;271.36;277.86;349.26;305.56;271.16;277.46000000000004;296.96000000000004;294.86;300.76000000000005;347.96000000000004;279.16;279.06;346.86;349.06000000000006;252.76000000000002;241.49495122638035;268.5567601203482;276.4546675782219;309.86;8550000.0;3800000.0;3850000.0;1350000.0;3840000.0;3080000.0;8480000.0;0.0325;0.0;0.169;0.006166666666666667;0.0;0.0325;3.027815009403346;16434.384765625;24729.236328125;4407.88525390625;57397.26953125;509525.9505723808;488819.9907023428;290273.4019230946;290813.39686185546;272071.8406561202;428757.65804586536;432754.596348741;437758.51091407164;474020.51154441346;529410.3175314887;482006.76923243294;437443.34373287327;446844.49984372937;461076.29336280137;458784.93804158794;269829.0401044974;478516.41218385514;432754.596348741;432563.4788802898;309075.640036128;318298.0250993184;448836.5198692159;207444.12445530112;207444.12445530112;276.17243565980465;2651193.8876616857;1259393.4548428669;289885.5319361677;733837.2632878851;0;43;0;62;73;77;0;3;155;152;1547039742825.6726;591316459665.22;1301190211685.6677;38923.13131153222;1488.586438385808;-0.0;7316.379018812133;6019500.124882911;1127203.8753860728;3.2112147975372114;689032.1818433856;1.0473232200099267;0.12817199477625152
7130;2019-07-09 15:50:45.138;934;816;305;305;270;45;40;30;-21;46;767;323;-23;55;239;206;276;707;351;42;40;-252;825;355;360;134;359;304;822;-1.0;-1.0;1316.0;32.0;3.0;0;63;96;1;0;0;1;0;1;0;1;1;1;0;0;61579.87890625;15747.708984375;24206.1484375;4350.15234375;764.0;282852;744.0;1212.0;Calculated values ==>;1562680245.138;366.56000000000006;354.76;303.66;303.66;300.16;277.66;273.8482719121499;277.16;276.16;271.06;277.76000000000005;349.86;305.46000000000004;270.86;278.66;297.06;293.76000000000005;300.76000000000005;343.86;277.36;277.16;347.56000000000006;349.56000000000006;247.96000000000004;241.2770596917726;268.0796299477929;273.8482719121499;308.26000000000005;8250000.0;3550000.0;3600000.0;1340000.0;3590000.0;3040000.0;8220000.0;0.0;0.0;0.21933333333333332;0.005333333333333333;0.0005;0.0005;3.0268770911575986;15747.708984375;24206.1484375;4350.15234375;61579.87890625;508894.73280054744;491982.07027173374;284329.3061773263;284329.3061773263;269329.12522265944;430477.46260093397;435265.9143433108;438194.52980446257;474052.113305266;530342.1025289536;482365.6796064844;437883.18805776763;449275.13823886396;464957.45143190527;461191.73348062916;271462.7348378377;474572.11928786366;435618.25068350555;435265.9143433108;312009.6876057385;320394.4760798638;443943.25829599384;200994.99789282627;284329.3061773263;273.56892429342076;2652185.545667953;1259661.6881241712;289958.5289630503;734245.132922768;0;43;0;62;73;77;0;3;155;152;1547263283800.3672;591397174460.1096;1301373845345.4167;52025.76399928556;1295.7240554835603;-0.0;75.46830408299226;6020258.1712925;1127227.0822272976;3.2112147975372114;689093.7918640922;1.2052398110539022;0.1576425320683822
7131;2019-07-09 15:51:45.118;929;828;278;277;239;30;28;20;-28;38;770;320;-30;37;240;189;276;734;330;33;28;-248;853;343;348;127;347;297;851;678.0;0.0;1669.0;443.0;0.0;0;13;77;1;0;0;1;0;1;0;1;1;1;1;0;54474.96484375;14173.3056640625;25036.45703125;3985.09204101562;771.0;282853;749.0;1213.0;Calculated values ==>;1562680305.118;366.06000000000006;355.96000000000004;300.96000000000004;300.86;297.06;276.16;272.5487779782249;275.96000000000004;275.16;270.36;276.96000000000004;350.16;305.16;270.16;276.86;297.16;292.06;300.76000000000005;346.56000000000006;276.46000000000004;275.96000000000004;348.06000000000006;350.26;248.36;239.71726792356844;267.23344911666527;272.5487779782249;306.16;8530000.0;3429999.9999999995;3479999.9999999995;1270000.0;3470000.0000000005;2970000.0;8510000.0;0.113;0.0;0.2781666666666667;0.07383333333333333;0.0;0.113;3.0280535874649086;14173.3056640625;25036.45703125;3985.09204101562;54474.96484375;505841.77918301465;491009.2286922397;270776.51110698713;270404.43283654656;257412.70432788625;431237.1583312671;436039.1776287356;438684.37198384217;474178.9719336675;531183.968122454;482849.0648580976;438378.49729393894;448092.6209710591;466817.3274516289;460781.9733125516;269931.2036864612;475828.072522709;436891.32398945076;436039.1776287356;314105.63291466556;323329.7980282076;445707.66379509465;194015.66155730156;194015.66155730156;270.7339574986383;2653152.346991611;1259910.946799058;290027.9661794888;734655.3511834561;0;43;0;62;73;77;0;3;155;152;1547475613000.4348;591475448360.1345;1301554085245.474;68058.67961698271;18583.259498557058;-0.0;27348.657316072047;6021258.541421721;1127392.6852042351;3.2112147975372114;689322.2500662061;2.638985525647397;0.2994811972830907
7132;2019-07-09 15:52:45.109;945;839;262;260;219;26;26;13;-25;32;771;315;-31;50;241;178;276;755;331;22;26;-227;829;339;344;131;343;292;827;1016.0;-1.0;1655.0;339.0;0.0;0;1;53;1;0;0;1;0;1;0;1;1;1;0;0;44235.14453125;12007.234375;24343.70703125;3830.78540039062;777.0;282854;755.0;1214.0;Calculated values ==>;1562680365.109;367.66;357.06000000000006;299.36;299.16;295.06;275.76000000000005;272.10816812424576;275.76000000000005;274.46000000000004;270.66;276.36;350.26;304.66;270.06;278.16;297.26000000000005;290.96000000000004;300.76000000000005;348.66;275.36;275.76000000000005;348.66;350.86;250.46000000000004;240.61611355647437;266.62003547228215;272.10816812424576;306.26000000000005;8290000.000000001;3390000.0;3440000.0;1310000.0;3429999.9999999995;2920000.0;8270000.0;0.16933333333333334;0.0;0.2758333333333333;0.0565;0.0;0.16933333333333334;3.0294105096520094;12007.234375;24343.70703125;3830.78540039062;44235.14453125;510106.2293924397;494970.13692463876;266124.4393449772;265408.32820563397;251927.04238267383;431480.97241316177;436638.48483660107;440232.83108546096;473081.36623795505;531664.0803342238;482871.3321382226;439336.4473106853;450777.5597126317;467511.89528776094;459948.33298947546;271231.37392131536;481941.4285704044;435959.2455354026;436638.48483660107;316620.98725437425;325846.0620002231;447157.862419516;194548.9660392;194548.9660392;270.93559496681945;2653974.807847903;1260129.0852401464;290093.0887215854;735066.7908250069;0;43;0;62;73;77;0;3;155;152;1547683181860.217;591552836750.0533;1301730758740.2888;67767.79944192698;14272.402645487857;-0.0;40993.82518302658;6022390.2589629255;1127666.441318904;3.2112147975372114;689891.685324998;3.0619397683553076;0.30662247756688943
7133;2019-07-09 15:53:45.129;952;840;263;262;221;25;21;10;-11;27;768;314;-16;49;242;172;276;746;348;21;20;-201;760;346;350;133;351;294;757;-3.0;-1.0;2306.0;661.0;0.0;98;1;36;1;0;0;1;0;0;0;1;1;1;0;0;24454.376953125;9821.6474609375;8154.2578125;3840.72387695312;774.0;282855;758.0;1213.0;Calculated values ==>;1562680425.129;368.36;357.16;299.46000000000004;299.36;295.26000000000005;275.66;272.8767566201714;275.26000000000005;274.16;272.06;275.86;349.96000000000004;304.56;271.56;278.06;297.36;290.36;300.76000000000005;347.76;275.26000000000005;275.16;348.96000000000004;350.56000000000006;253.06000000000003;241.05796691057077;266.86631818009863;272.8767566201714;307.96000000000004;7600000.0;3460000.0;3500000.0;1330000.0;3510000.0;2940000.0;7570000.0;0.0;0.0;0.3843333333333333;0.11016666666666668;0.0;0.0;3.0274850702807674;9821.6474609375;8154.2578125;3840.72387695312;24454.376953125;516616.4489564658;501565.4325527292;270494.49099439726;270072.67575671274;254882.02341763378;431051.2098666511;434339.9066925679;441871.8552859117;472333.7623376517;531202.418984432;482523.01931528386;441137.1681081991;450282.64437060134;466502.7873414682;458033.76506992674;276071.10380356817;487893.1616635194;434339.9066925679;434163.15303811856;317878.7554427003;324587.8981780222;449507.91965914815;194248.62206672193;194548.9660392;270.83961304793837;2654547.411330984;1260311.0532245042;290157.0392752909;735337.6974707433;0;43;0;62;73;77;0;3;155;152;1547891451260.151;591632063150.0282;1301906617340.233;95169.86263390859;28121.06595143229;-0.0;0.0;6023748.525417742;1128019.837983401;3.2112147975372114;690233.4144064846;5.6512363910780135;0.847488193644604
7134;2019-07-09 15:54:45.110;938;807;268;267;235;45;29;9;3;25;763;316;0;75;238;181;276;624;360;31;28;-236;744;355;360;140;360;305;745;-1.0;-1.0;1948.0;520.0;0.0;98;7;53;1;0;0;1;0;0;0;1;1;1;0;0;24937.08203125;10878.994140625;7956.62841796875;3980.04663085938;763.0;282856;749.0;1214.0;Calculated values ==>;1562680485.11;366.96000000000004;353.86;299.96000000000004;299.86;296.66;277.66;273.8482719121499;276.06;274.06;273.46000000000004;275.66;349.46000000000004;304.76000000000005;273.16;280.66;296.96000000000004;291.26000000000005;300.76000000000005;335.56;276.26000000000005;275.96000000000004;348.06000000000006;349.46000000000004;249.56000000000003;242.56692532238324;268.19934244402924;273.8482719121499;309.16;7440000.000000001;3550000.0;3600000.0;1400000.0;3600000.0;3050000.0;7450000.0;0.0;0.0;0.32466666666666666;0.08666666666666667;0.0;0.0;3.0320601536892005;10878.994140625;7956.62841796875;3980.04663085938;24937.08203125;516029.39636966906;497998.31096359144;273605.5844107211;273146.00740102155;260247.40018171218;430477.46260093397;433292.63855411526;441630.0847411902;471211.3733730803;529848.3059433332;481445.94074272347;441181.0962547605;451825.0020740418;464680.0635916259;457808.6426020985;277573.57400080696;469853.83188353956;433656.0705203272;433110.10878034565;314105.63291466556;319975.17213553557;444501.26243659167;196082.01003734773;194548.9660392;271.6155443749478;2654958.876483582;1260483.5039443374;290222.1917246536;735471.912341039;0;43;0;62;73;77;0;3;155;152;1548104383809.9612;591713937214.9553;1302086260435.073;79721.27492051419;21529.66854126781;-0.0;0.0;6025205.490044452;1128433.4630810337;3.2112147975372114;690233.4144064846;4.4377810101045245;0.6785998741074432
7135;2019-07-09 15:55:45.090;909;798;283;283;243;45;30;-11;11;23;759;315;8;71;238;186;276;649;359;30;29;-236;777;352;357;146;357;310;779;-3.0;0.0;1748.0;460.0;0.0;98;40;69;1;0;0;1;0;0;0;1;1;1;0;0;27669.69921875;12615.5869140625;8362.21875;4255.6025390625;754.0;282857;740.0;1214.0;Calculated values ==>;1562680545.09;364.06000000000006;352.96000000000004;301.46000000000004;301.46000000000004;297.46000000000004;277.66;273.5264737036516;276.16;272.06;274.26000000000005;275.46000000000004;349.06000000000006;304.66;273.96000000000004;280.26000000000005;296.96000000000004;291.76000000000005;300.76000000000005;338.06000000000006;276.16;276.06;347.16;348.56000000000006;249.56000000000003;243.81672145450628;268.7936212382143;273.5264737036516;309.06;7770000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3100000.0;7790000.000000001;0.0;0.0;0.29133333333333333;0.07666666666666666;0.0;0.0;3.0337468284256603;12615.5869140625;8362.21875;4255.6025390625;27669.69921875;509422.05704738875;493453.9853769147;277711.72303327214;277711.72303327214;261555.59285359687;430671.36484660726;434218.8704114113;441775.5011475913;470208.5969619798;529047.7858901562;480731.81854412064;441323.7897637848;450385.2784345884;465118.4183262364;458970.0676224462;274673.44671749574;469848.3426176092;434218.8704114113;434039.8739435585;310333.04987691523;316201.74473053816;443330.28215360123;195320.82372171016;194548.9660392;271.2966626055025;2655397.1201975234;1260679.2268571302;290290.7992576215;735607.8574040177;0;43;0;62;73;77;0;3;155;152;1548319412110.0295;591799708614.9825;1302270698935.1316;71800.46269007337;19014.058479778316;-0.0;0.0;6026467.750297893;1128771.214851519;3.2112147975372114;690233.4144064846;3.598979592404203;0.5478286881199024
7136;2019-07-09 15:56:45.111;893;794;292;293;255;43;30;-22;3;23;754;317;3;73;238;190;276;694;358;31;29;-235;806;355;359;145;359;312;808;-3.0;-1.0;1555.0;407.0;2.0;99;59;80;1;0;0;1;0;0;0;1;1;1;0;0;30213.796875;14050.68359375;8772.4013671875;4351.25732421875;751.0;282858;737.0;1214.0;Calculated values ==>;1562680605.111;362.46000000000004;352.56000000000006;302.36;302.46000000000004;298.66;277.46000000000004;273.8482719121499;276.16;270.96000000000004;273.46000000000004;275.46000000000004;348.56000000000006;304.86;273.46000000000004;280.46000000000004;296.96000000000004;292.16;300.76000000000005;342.56000000000006;276.26000000000005;276.06;346.86;348.26;249.66000000000003;243.61107973660833;269.02936301313275;273.8482719121499;308.96000000000004;8059999.999999999;3550000.0;3590000.0;1450000.0;3590000.0;3120000.0;8080000.0;0.0;0.0;0.25916666666666666;0.06783333333333334;0.0003333333333333333;0.0003333333333333333;3.0343061376262055;14050.68359375;8772.4013671875;4351.25732421875;30213.796875;504721.5165903027;490009.6246811873;279398.7886377487;279862.3015024244;264508.2099684341;430477.46260093397;433724.0844890748;440133.4945721987;470343.471860809;528369.5085755809;480722.4316808083;440133.4945721987;450299.06279196544;464826.4671830437;459036.2895090457;272628.97806246654;474008.6402924361;433904.5296488982;433543.1123277296;309075.640036128;314944.0575458753;443636.9499153598;196169.71022341255;279398.7886377487;271.65090455268165;2655879.6514930157;1260901.523555195;290362.54819333233;735750.6958813191;0;43;0;62;73;77;0;3;155;152;1548534287290.5554;591887039170.1963;1302457364245.5884;63227.28077706041;16786.527759103756;-0.0;51.381441229993634;6027593.375327125;1129069.6574892832;3.2112147975372114;690233.8427350251;2.94635245030858;0.4472870759629496
7137;2019-07-09 15:57:45.081;895;795;293;293;258;43;31;13;-13;25;752;321;-14;70;239;195;276;723;351;32;30;-238;839;355;360;143;359;310;840;-1.0;0.0;779.0;143.0;0.0;98;67;86;1;0;0;1;0;0;0;1;1;1;0;0;31795.298828125;15009.662109375;9099.7919921875;4405.66064453125;752.0;282859;737.0;1214.0;Calculated values ==>;1562680665.081;362.66;352.66;302.46000000000004;302.46000000000004;298.96000000000004;277.46000000000004;273.8482719121499;276.26000000000005;274.46000000000004;271.86;275.66;348.36;305.26000000000005;271.76000000000005;280.16;297.06;292.66;300.76000000000005;345.46000000000004;276.36;276.16;346.86;348.36;249.36;243.1966462407574;268.7936212382143;273.8482719121499;308.26000000000005;8390000.0;3550000.0;3600000.0;1430000.0;3590000.0;3100000.0;8400000.0;0.0;0.0;0.12983333333333333;0.02383333333333333;0.0;0.0;3.0341198636159525;15009.662109375;9099.7919921875;4405.66064453125;31795.298828125;502134.7766274682;486957.69548464264;277364.5544236568;277364.5544236568;264124.1570468412;430477.46260093397;433656.0705203272;438091.248992408;470810.46499630326;528313.5842548227;481423.9004019029;437934.0026956884;450247.4650639337;464957.45143190527;459713.48351275333;270672.1382573022;475210.9168823456;433836.9858812755;433474.6235842054;309075.640036128;315363.2798926983;443700.46768907615;197505.0522653869;279398.7886377487;272.18714953665346;2656396.1355862226;1261143.5720180627;290435.48602261516;735899.5563585793;0;43;0;62;73;77;0;3;155;152;1548749879440.6582;591973395970.2375;1302643870945.6772;31236.107875058235;5867.65740093126;-0.0;0.0;6028380.176635482;1129258.3479732687;3.2112147975372114;690234.2706996129;1.301196421840536;0.18759451629552584
7138;2019-07-09 15:58:45.132;909;799;284;284;254;47;35;22;-16;28;752;325;-18;56;239;200;276;736;353;37;34;-242;832;361;366;141;366;310;833;-2.0;-1.0;578.0;159.0;0.0;98;67;90;1;0;0;1;0;0;0;1;1;1;1;0;30989.845703125;15209.4921875;9053.7939453125;4405.50732421875;755.0;282860;740.0;1212.0;Calculated values ==>;1562680725.132;364.06000000000006;353.06000000000006;301.56;301.56;298.56;277.86;274.4858918419099;276.66;275.36;271.56;275.96000000000004;348.36;305.66;271.36;278.76000000000005;297.06;293.16;300.76000000000005;346.76;276.86;276.56;347.16;348.66;248.96000000000004;242.77792619122317;268.7936212382143;274.4858918419099;308.46000000000004;8320000.0;3610000.0;3660000.0;1410000.0;3660000.0;3100000.0;8330000.0;0.0;0.0;0.09633333333333334;0.026500000000000003;0.0;0.0;3.0285624396801554;15209.4921875;9053.7939453125;4405.50732421875;30989.845703125;504760.7029737024;488287.6211483446;274139.07206517475;274139.07206517475;263042.9801147039;430081.6785162784;432880.6149027872;437618.5379703155;471373.7779470034;528313.5842548227;481884.334004266;437301.7563972805;448299.9719043353;463928.38035923813;459447.67380351556;271060.7960848707;478180.9152393366;433249.8226776551;432695.15374167816;310333.04987691523;316620.98725437425;443656.0506723932;197300.75384725124;279398.7886377487;272.1291143933264;2656919.7898510424;1261395.6123557086;290508.9748346475;736050.9648289892;0;43;0;62;73;77;0;3;155;152;1548967864570.222;592058668390.0669;1302830029045.3047;23150.61320385519;6528.415365866262;-0.0;0.0;6028833.784549506;1129361.7363849673;3.2112147975372114;690234.2706996129;1.0352381454142583;0.15635092835830153
7139;2019-07-09 15:59:45.112;920;805;283;283;252;47;34;27;-12;31;754;326;-14;64;239;203;276;747;367;36;34;-243;900;358;363;139;363;312;902;-2.0;-2.0;2770.0;362.0;0.0;100;70;98;1;0;0;1;0;0;0;1;1;1;1;0;33374.28515625;17213.763671875;9984.625;4451.93896484375;759.0;282861;743.0;1213.0;Calculated values ==>;1562680785.112;365.16;353.66;301.46000000000004;301.46000000000004;298.36;277.86;274.1680685717883;276.56;275.86;271.96000000000004;276.26000000000005;348.56000000000006;305.76000000000005;271.76000000000005;279.56;297.06;293.46000000000004;300.76000000000005;347.86;276.76000000000005;276.56;347.46000000000004;349.06000000000006;248.86;242.35481222062532;269.02936301313275;274.1680685717883;309.86;9000000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3120000.0;9020000.0;0.0;0.0;0.46166666666666667;0.060333333333333336;0.0;0.0;3.0303132066058236;17213.763671875;9984.625;4451.93896484375;33374.28515625;500491.26604816393;482229.1605482655;270065.2878217888;270065.2878217888;259820.60897243288;430280.9020939914;433452.5470882844;437795.822197091;471934.1488268154;528369.5085755809;481761.83927696495;437478.7579247441;449048.2155754969;464371.1518808695;460324.5471149659;267735.61845509283;472277.0214726573;433816.67410848953;433452.5470882844;311590.51834565785;318298.0250993184;443938.2837719036;199260.63007218478;279398.7886377487;272.89845931546097;2657455.978819122;1261665.716090023;290582.76228306233;736209.5654357536;0;43;0;62;73;77;0;3;155;152;1549186491670.2915;592142640390.0936;1303016566845.364;110123.74703099838;14762.218439883036;-0.0;0.0;6029944.034011927;1129539.0991927555;3.2112147975372114;690234.2706996129;3.945803244260778;0.576643907636973
7140;2019-07-09 16:00:48.113;937;813;286;285;252;55;39;41;-18;34;759;325;-19;46;239;207;277;756;375;41;38;-241;868;374;378;133;378;308;869;-1.0;-1.0;2079.0;398.0;0.0;100;37;98;1;0;0;1;0;0;0;1;1;1;0;0;32134.244140625;16656.8203125;9496.3583984375;4259.55029296875;766.0;282862;749.0;1213.0;Calculated values ==>;1562680848.113;366.86;354.46000000000004;301.76000000000005;301.66;298.36;278.66;275.84098080016133;277.06;277.26000000000005;271.36;276.56;349.06000000000006;305.66;271.26000000000005;277.76000000000005;297.06;293.86;300.86;348.76;277.26000000000005;276.96000000000004;348.06000000000006;349.76;249.06000000000003;241.05796691057077;268.5567601203482;275.84098080016133;310.66;8680000.0;3740000.0;3779999.9999999995;1330000.0;3779999.9999999995;3080000.0;8690000.0;0.0;0.0;0.3465;0.06633333333333333;0.0;0.0;3.0289979100573245;16656.8203125;9496.3583984375;4259.55029296875;32134.244140625;505730.56414356956;486886.85688284686;272801.1398944723;272426.56918542593;260963.8745076821;429187.4505931623;430516.27345800906;437758.51091407164;473014.93639070686;529200.8864691086;482121.5021305281;437601.09044165985;447269.37293394975;462130.2290018017;458346.55543011316;269544.7289381569;477546.8417601862;430907.8899269308;430319.4049943128;314105.63291466556;321233.1047070471;445307.75955758925;202198.80658111867;279398.7886377487;274.1246847503289;2658029.187548217;1261962.088403793;290658.98902390955;736380.026745986;0;43;0;62;73;77;0;3;155;152;1549419910375.023;592228321749.9951;1303211869945.1394;81621.4375513682;16126.22721410588;-0.0;0.0;6031621.831006369;1129809.3773819788;3.2112147975372114;690234.2706996129;3.214037936316706;0.4941903499770233
7141;2019-07-09 16:01:48.113;945;818;294;293;261;70;54;54;-19;42;765;323;-21;53;238;213;277;752;375;55;53;-220;843;384;388;135;387;309;845;-2.0;0.0;1654.0;333.0;3.0;0;35;98;1;0;0;1;1;0;0;1;1;1;1;0;49896.49609375;16652.5078125;25814.802734375;4262.166015625;770.0;282863;754.0;1214.0;Calculated values ==>;1562680908.113;367.66;354.96000000000004;302.56;302.46000000000004;299.26000000000005;280.16;276.8598123268743;278.56;278.56;271.26000000000005;277.36;349.66;305.46000000000004;271.06;278.46000000000004;296.96000000000004;294.46000000000004;300.86;348.36;278.66;278.46000000000004;348.56000000000006;350.16;251.16000000000003;241.49495122638035;268.67533136820026;276.8598123268743;310.66;8430000.0;3840000.0;3879999.9999999995;1350000.0;3870000.0000000005;3090000.0;8450000.0;0.0;0.0;0.27566666666666667;0.0555;0.0005;0.0005;3.030739263202139;16652.5078125;25814.802734375;4262.166015625;49896.49609375;508955.2968893638;490047.897518131;277432.99611250416;277017.8736714368;264947.5740133006;428465.0848360747;430807.3924046507;437372.52749135875;473533.6025564079;529752.9099435826;481773.17917956394;437055.2244796515;448066.3845579902;460612.987679849;457579.54568713333;270831.5883606796;479508.0747132881;431005.3837341687;430608.6798235535;316201.74473053816;322910.4453824919;447154.53192341933;204793.93144510326;277432.99611250416;275.1793208286782;2658712.77705017;1262239.666138168;290730.00332648115;736674.2864220927;0;43;0;62;74;77;0;3;155;152;1549649710375.023;592308721749.9951;1303396969945.1394;64114.16631008443;13451.013326546543;-0.0;76.58784185552466;6032836.294371881;1130055.8543864843;3.2112147975372114;690234.9089316283;1.661515882264201;0.2566809551184393
7142;2019-07-09 16:02:45.114;935;828;303;302;268;56;50;46;-25;47;770;321;-26;39;238;207;277;754;373;50;50;-200;842;371;376;135;374;301;837;-2.0;-1.0;1803.0;386.0;0.0;13;32;93;1;0;0;1;1;0;0;1;1;1;0;0;46734.31640625;15663.779296875;25101.01171875;4137.47998046875;780.0;282864;760.0;1215.0;Calculated values ==>;1562680965.114;366.66;355.96000000000004;303.46000000000004;303.36;299.96000000000004;278.76000000000005;275.5313989812953;278.16;277.76000000000005;270.66;277.86;350.16;305.26000000000005;270.56;277.06;296.96000000000004;293.86;300.86;348.56000000000006;278.16;278.16;349.16;351.16;253.16000000000003;241.49495122638035;267.7187500070086;275.5313989812953;310.46000000000004;8420000.0;3710000.0;3760000.0;1350000.0;3740000.0;3010000.0;8370000.0;0.0;0.0;0.30050000000000004;0.06433333333333333;0.0;0.0;3.031333570465793;15663.779296875;25101.01171875;4137.47998046875;46734.31640625;507621.8737135716;492359.23021601257;281979.51079738553;281522.38665719394;267809.8380807315;429398.2889081932;433144.1924810365;438249.86041294545;474020.51154441346;530882.0883741961;482491.74359616614;438095.2167564963;447616.0868409365;462599.4878831673;458825.4278431572;270886.0824298215;480704.29358975915;433144.1924810365;433144.1924810365;318717.3015803363;327104.2899505934;449254.99154846685;201509.8060978763;277432.99611250416;273.8413878702846;2659477.784405635;1262495.5079002352;290796.5016907613;737077.3770259944;0;43;0;62;74;77;0;3;155;152;1549867454195.6567;592385673100.2191;1303570822995.6455;71140.38632167829;15938.273597321322;-0.0;0.0;6033907.078368687;1130288.5236571543;3.2112147975372114;690235.515262682;1.9392930020527244;0.30023119599666426
7143;2019-07-09 16:03:45.094;933;839;306;305;262;41;41;34;-30;45;771;320;-32;52;240;197;277;762;363;41;41;-199;840;359;364;131;363;296;837;-2.0;-1.0;1639.0;340.0;0.0;1;9;75;1;0;0;1;1;0;0;1;1;1;1;0;44484.4140625;13817.595703125;24679.69140625;3924.6416015625;786.0;282865;766.0;1213.0;Calculated values ==>;1562681025.094;366.46000000000004;357.06000000000006;303.76000000000005;303.66;299.36;277.26000000000005;274.27422755570615;277.26000000000005;276.56;270.16;277.66;350.26;305.16;269.96000000000004;278.36;297.16;292.86;300.86;349.36;277.26000000000005;277.26000000000005;349.76;351.76;253.26000000000002;240.61611355647437;267.1113755279542;274.27422755570615;309.46000000000004;8400000.0;3590000.0;3640000.0;1310000.0;3629999.9999999995;2960000.0;8370000.0;0.0;0.0;0.27316666666666667;0.056666666666666664;0.0;0.0;3.0251966369956724;13817.595703125;24679.69140625;3924.6416015625;44484.4140625;507504.8932522446;494027.49726717506;283376.5781938192;282906.4686392799;265657.01316432573;430214.79039162316;434473.7075064044;438602.1121803833;474340.9607716398;531363.223106761;482966.4793528151;438296.42880847026;450325.74949144374;464503.06872351485;459354.7222566133;270995.8296282666;482005.02268103353;434473.7075064044;434473.7075064044;321233.1047070471;329620.94006798224;450070.0899037517;198588.2498835162;277432.99611250416;272.6355709560528;2660237.687107754;1262741.104132605;290863.6636425174;737492.0779391037;0;43;0;62;74;77;0;3;155;152;1550089380195.7273;592465446500.2445;1303749863295.7024;65563.78671742753;14250.637601146676;-0.0;0.0;6035045.9000772275;1130540.0140591348;3.2112147975372114;690235.515262682;1.8814426110238578;0.28343912256098847
7144;2019-07-09 16:04:45.124;937;844;302;300;258;35;40;25;-34;41;770;319;-36;44;241;193;277;759;359;42;39;-203;831;351;356;131;355;293;829;-3.0;-2.0;1379.0;373.0;0.0;1;1;56;1;0;0;1;1;0;0;1;1;1;1;0;42523.64453125;12291.02734375;24450.400390625;3832.08471679688;789.0;282866;769.0;1215.0;Calculated values ==>;1562681085.124;366.86;357.56000000000006;303.36;303.16;298.96000000000004;276.66;273.4187578820637;277.16;275.66;269.76000000000005;277.26000000000005;350.16;305.06;269.56;277.56;297.26000000000005;292.46000000000004;300.86;349.06000000000006;277.36;277.06;350.06000000000006;352.06000000000006;252.86;240.61611355647437;266.74333088950624;273.4187578820637;309.06;8309999.999999999;3510000.0;3560000.0;1310000.0;3550000.0;2930000.0;8290000.000000001;0.0;0.0;0.2298333333333333;0.06216666666666667;0.0;0.0;3.0296079603838324;12291.02734375;24450.400390625;3832.08471679688;42523.64453125;508819.0099572233;495530.17971588;282216.2613346924;281287.53825662256;264608.55948021705;430735.4089219946;436218.22072168795;438662.4006545466;473953.66127806285;531485.2224037218;483205.0949415559;438358.4652479722;449789.19704982924;465798.81223944406;460070.93865526;271502.72192181624;482372.5172225068;436563.54194264;436044.89835179626;322491.0997442508;330879.36315565393;449656.3203589651;195483.8986582703;277432.99611250416;271.35884533084266;2660963.116795934;1262958.7847771547;290928.3353481659;737901.7000792649;0;43;0;62;74;77;0;3;155;152;1550305488195.6243;592544085800.207;1303926651645.6182;55890.525708810834;15801.052215726526;-0.0;0.0;6036058.525406599;1130790.5700228636;3.2112147975372114;690235.515262682;1.7669551782290096;0.2708937927365732
7145;2019-07-09 16:05:45.075;938;846;303;301;258;30;38;19;-37;36;767;319;-38;63;242;190;277;761;369;43;37;-195;820;346;351;131;350;291;818;83.0;-1.0;1492.0;394.0;0.0;1;1;33;1;0;0;1;1;0;0;1;1;1;0;0;40090.03515625;10262.8271484375;24094.720703125;3805.43188476562;789.0;282867;770.0;77.0;Calculated values ==>;1562681145.075;366.96000000000004;357.76;303.46000000000004;303.26000000000005;298.96000000000004;276.16;272.8767566201714;276.96000000000004;275.06;269.46000000000004;276.76000000000005;349.86;305.06;269.36;279.46000000000004;297.36;292.16;300.86;349.26;277.46000000000004;276.86;350.16;352.06000000000006;253.66000000000003;240.61611355647437;266.49643012054327;272.8767566201714;310.06;8200000.0;3460000.0;3510000.0;1310000.0;3500000.0;2910000.0;8180000.0;0.013833333333333333;0.0;0.24866666666666667;0.06566666666666666;0.0;0.013833333333333333;0.1919998460490165;10262.8271484375;24094.720703125;3805.43188476562;40090.03515625;509867.76338526915;496850.6067656191;283735.94507521734;282754.4498891555;265114.2802313839;431051.2098666511;437043.4276340726;438653.51851114654;473469.2039465459;531324.8242006083;483438.86155773164;438502.1823925872;452680.54794146837;466645.69444314425;460449.4295776438;272153.4748440222;483856.52748117526;437887.2378502935;436873.4469329229;322910.4453824919;330879.36315565393;450483.14187593275;194734.30640761444;194734.30640761444;271.0367181999153;2661651.0018943916;1263146.5800730023;290991.9293422757;738305.9123783604;0;43;0;62;74;77;0;3;155;152;1550517414980.5366;592622621610.1746;1304101708565.5457;60654.57740974498;16794.173529086234;-0.0;3349.5914439334333;6037028.941444678;1131061.9750753385;3.2112147975372114;690263.4057288725;2.1171916590635362;0.3211882964700563
7146;2019-07-09 16:06:45.115;939;883;306;305;261;26;36;15;-35;32;765;319;-39;68;243;188;277;772;366;43;35;-177;806;341;346;131;345;291;804;397.0;-1.0;1459.0;345.0;0.0;1;1;10;1;0;0;1;1;0;0;1;1;1;0;0;37889.13671875;8447.3525390625;23696.427734375;3809.79248046875;789.0;282868;768.0;17.0;Calculated values ==>;1562681205.115;367.06000000000006;361.46000000000004;303.76000000000005;303.66;299.26000000000005;275.76000000000005;272.3289490889957;276.76000000000005;274.66;269.66;276.36;349.66;305.06;269.26000000000005;279.96000000000004;297.46000000000004;291.96000000000004;300.86;350.36;277.46000000000004;276.66;349.96000000000004;352.06000000000006;255.46000000000004;240.61611355647437;266.49643012054327;272.3289490889957;309.76000000000005;8059999.999999999;3410000.0;3460000.0;1310000.0;3450000.0;2910000.0;8040000.000000001;0.06616666666666667;0.0;0.24316666666666667;0.0575;0.0;0.06616666666666667;0.042389576400432206;8447.3525390625;23696.427734375;3809.79248046875;37889.13671875;511155.67677111935;503474.8715941356;286855.9306641985;286304.3865304216;266902.95399615617;431359.6534126046;437855.197093677;438955.35224907694;473081.36623795505;531117.590571344;483438.86155773164;438350.5634741053;453337.29904994735;467483.3857502722;460958.93229944515;273037.8657885959;487033.93233676895;439012.26105366123;437688.3978344568;322071.7610967587;330879.36315565393;452333.34454334324;194750.9420967976;194750.9420967976;271.02481980764134;2662301.261543892;1263302.6021824083;291055.43185208103;738704.4374547999;0;43;0;62;74;77;0;3;155;152;1550726654380.4036;592701274010.1246;1304276424965.4346;59382.37240202926;14810.988140676374;-0.0;16074.361654641783;6038029.916231084;1131325.5270066506;3.2112147975372114;690425.3799154416;2.5106746084793503;0.3333592466777626
7147;2019-07-09 16:07:45.136;938;911;305;304;259;20;33;10;-28;27;762;318;-33;99;244;186;277;780;367;42;33;-161;805;334;339;130;338;293;804;-2.0;0.0;949.0;383.0;0.0;1;1;1;1;0;0;1;1;0;0;1;1;1;0;0;37305.92578125;7790.111328125;23690.19140625;3847.76098632812;835.0;282869;767.0;22.0;Calculated values ==>;1562681265.136;366.96000000000004;364.26;303.66;303.56;299.06;275.16;271.55198750734434;276.46000000000004;274.16;270.36;275.86;349.36;304.96000000000004;269.86;283.06;297.56;291.76000000000005;300.86;351.16;277.36;276.46000000000004;349.86;356.66;257.06;240.39332010688793;266.74333088950624;271.55198750734434;309.86;8050000.0;3340000.0;3390000.0;1300000.0;3379999.9999999995;2930000.0;8040000.000000001;0.0;0.0;0.15816666666666668;0.06383333333333334;0.0;0.0;0.05469379250489452;7790.111328125;23690.19140625;3847.76098632812;37305.92578125;511099.4124793252;507428.43762389774;286304.3865304216;285760.73691033595;266160.3365328302;431779.12508338504;438937.7726709913;439567.4877481418;472727.1298661593;530655.3193381001;483092.33071737894;438813.94225660735;457013.75471594196;468591.10241267184;461771.05650871864;273103.6917426764;488267.70134944504;440386.4195607178;438937.7726709913;321652.42942325486;350183.7266411821;454133.47445188556;190780.04918798353;194750.9420967976;269.3773508194977;2662928.1063827015;1263437.9617403648;291119.26713207125;739099.4641580083;0;43;0;62;74;77;0;3;155;152;1550932226305.09;592779601415.0051;1304451686285.1672;39349.87986559837;16810.72697934575;-0.0;0.0;6038852.972967794;1131589.1335289178;3.2112147975372114;690559.3798125808;1.5896882231910328;0.2609308639164868
7148;2019-07-09 16:08:45.106;936;902;297;294;266;33;26;10;-22;24;763;318;-25;103;243;191;277;709;365;30;26;-153;738;354;358;132;358;301;740;-2.0;-1.0;1574.0;521.0;0.0;99;1;2;1;0;0;1;0;0;0;1;1;1;0;0;20790.69921875;7191.24609375;7895.69970703125;3950.45922851562;897.0;282870;765.0;18.0;Calculated values ==>;1562681325.106;366.76;363.36;302.86;302.56;299.76000000000005;276.46000000000004;273.7412296467126;275.76000000000005;274.16;270.96000000000004;275.56;349.46000000000004;304.96000000000004;270.66;283.46000000000004;297.46000000000004;292.26000000000005;300.86;344.06000000000006;276.16;275.76000000000005;349.66;362.86;257.86;240.83765695389522;267.7187500070086;273.7412296467126;309.66;7380000.0;3540000.0;3579999.9999999995;1320000.0;3579999.9999999995;3010000.0;7400000.0;0.0;0.0;0.26233333333333336;0.08683333333333333;0.0;0.0;0.04456174141968951;7191.24609375;7895.69970703125;3950.45922851562;20790.69921875;516243.62232585583;511554.7622273491;291576.48182663013;289139.73955443554;273093.9511590074;430542.39183029096;433249.0945367028;438711.9858211006;472173.3745042847;530152.5380097117;482150.0347920769;438249.86041294545;456216.45608705067;465625.14543771395;459330.1300862276;278727.78658740746;484069.58953707083;433972.159331108;433249.0945367028;320813.78693149507;376230.27103398804;454614.9934206292;197080.4012646297;194750.9420967976;272.0131138063882;2663412.0028553284;1263562.743963284;291184.21980797505;739362.5483095315;0;43;0;62;74;77;0;3;155;152;1551141221755.1897;592858162115.0426;1304629797185.2522;63388.0190153142;22362.587085545954;-0.0;0.0;6039708.694050965;1131915.4145908055;3.2112147975372114;690559.3798125808;4.504322199842762;0.7187112128999331
7149;2019-07-09 16:09:45.117;921;887;302;302;271;41;27;11;-16;24;767;318;-18;92;242;196;277;659;371;29;26;-157;774;349;354;135;353;310;776;-2.0;-1.0;1280.0;303.0;0.0;99;0;23;1;0;0;1;0;0;0;1;1;1;0;0;23279.146484375;9070.3154296875;8330.63671875;4034.32348632812;917.0;282871;763.0;-1.0;Calculated values ==>;1562681385.117;365.26;361.86;303.36;303.36;300.26000000000005;277.26000000000005;273.20264511476705;275.86;274.26000000000005;271.56;275.56;349.86;304.96000000000004;271.36;282.36;297.36;292.76000000000005;300.86;339.06000000000006;276.06;275.76000000000005;349.46000000000004;364.86;257.46000000000004;241.49495122638035;268.7936212382143;273.20264511476705;310.26000000000005;7740000.000000001;3490000.0;3540000.0;1350000.0;3529999.9999999995;3100000.0;7759999.999999999;0.0;0.0;0.21333333333333335;0.050499999999999996;0.0;0.0;-0.0024721864608725197;9070.3154296875;8330.63671875;4034.32348632812;23279.146484375;511313.52397884126;506466.1642592064;288330.94105084805;288330.94105084805;272570.8422007215;430862.6128555636;434421.13070797606;437618.5379703155;471777.35084692197;529886.28061756;481078.0762003599;437301.7563972805;453242.54098055465;466216.16700420267;460782.9056653087;275358.5614578975;471923.5670762766;434774.884458551;434243.5176279555;319975.17213553557;384639.8087634594;453707.12672258995;196669.73176309562;194750.9420967976;271.8287193320457;2663779.3188994094;1263698.2818203848;291250.7718630791;739497.7925703351;0;43;0;62;74;77;0;3;155;152;1551354860915.7466;592938276800.2513;1304813130790.73;51402.411990873574;12980.388445454462;-0.0;0.0;6040665.45635278;1132209.9933838777;3.2112147975372114;690559.3798125808;3.003590974678503;0.4683182922100577
7150;2019-07-09 16:10:45.097;908;889;315;315;277;35;27;2;0;24;772;319;-4;88;243;197;277;727;376;30;26;-244;796;347;352;139;352;311;798;-2.0;-1.0;1022.0;297.0;0.0;95;0;35;1;0;0;1;0;0;0;1;1;1;0;0;29698.052734375;10129.83203125;8419.6923828125;4016.76391601562;920.0;282872;761.0;-1.0;Calculated values ==>;1562681445.097;363.96000000000004;362.06000000000006;304.66;304.66;300.86;276.66;272.9856168485579;275.86;273.36;273.16;275.56;350.36;305.06;272.76000000000005;281.96000000000004;297.46000000000004;292.86;300.86;345.86;276.16;275.76000000000005;349.26;365.16;248.76000000000002;242.35481222062532;268.91163127593666;272.9856168485579;310.76000000000005;7959999.999999999;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3110000.0;7980000.0;0.0;0.0;0.17033333333333334;0.0495;0.0;0.0;-0.002471662368658865;10129.83203125;8419.6923828125;4016.76391601562;29698.052734375;507685.42153509543;504848.1944568721;293272.7174221385;293272.7174221385;273575.30049711344;430988.63858405815;434908.32959617284;439889.8657361282;471246.2272376559;530334.2265421058;481073.65492458;439272.27964313584;452528.9169387414;466488.4199259752;461224.17396879604;273713.6761298026;480577.101779817;435432.7099294878;434732.59635344753;319136.5849023705;385901.571211729;443830.0584089044;193425.73905137667;194750.9420967976;270.508053849518;2664220.648399065;1263858.2297148982;291317.84189372166;739637.3321169792;0;43;0;62;74;77;0;3;155;152;1551566590314.9724;593020449399.9508;1304999368690.0488;41981.05624530267;12395.013808197624;-0.0;0.0;6041443.392520047;1132421.3845813232;3.2112147975372114;690559.3798125808;2.409615141760978;0.38651913377130703
7151;2019-07-09 16:11:45.108;904;892;315;314;280;29;18;-11;11;22;773;320;7;59;243;195;277;752;334;17;17;-242;817;334;339;141;338;318;819;145.0;-1.0;808.0;433.0;3.0;1;0;70;1;0;0;1;0;0;0;1;1;1;0;0;39608.734375;13270.0693359375;4547.59228515625;4111.05126953125;919.0;282873;759.0;-1.0;Calculated values ==>;1562681505.108;363.56000000000006;362.36;304.66;304.56;301.16;276.06;271.55198750734434;274.96000000000004;272.06;274.26000000000005;275.36;350.46000000000004;305.16;273.86;279.06;297.46000000000004;292.66;300.86;348.36;274.86;274.86;349.06000000000006;365.06000000000006;248.96000000000004;242.77792619122317;269.7299932089509;271.55198750734434;306.56;8170000.0;3340000.0;3390000.0;1410000.0;3379999.9999999995;3180000.0;8190000.000000001;0.024166666666666666;0.0;0.13466666666666666;0.07216666666666667;0.0005;0.024666666666666667;-0.0024718371878668915;13270.0693359375;4547.59228515625;4111.05126953125;39608.734375;505334.5413518096;503450.0724006585;290031.3442932186;289456.90236420993;273417.5949184091;431779.12508338504;436459.24407412414;440065.3232058229;470781.97481897497;529907.7358423568;480347.46474746405;439442.3028773667;447213.04711572075;468465.6730763671;462937.39400433644;272337.41398725496;482314.6576292905;436290.915078605;436290.915078605;318298.0250993184;385480.9739628175;443656.0506723932;187652.01820554887;189727.27481543407;268.07694307748176;2664798.310845184;1264053.2646433157;291385.5861046065;739745.4126339566;0;43;0;62;74;77;0;3;155;152;1551773928320.5127;593104464800.1698;1305188103285.5408;33991.658406703566;18474.957676357266;-0.0;6081.903126491549;6042076.614546556;1132678.6815068217;3.2112147975372114;690610.0716305635;2.6699478214511685;0.38234513962379246
7152;2019-07-09 16:12:45.108;905;900;319;323;283;28;17;2;11;19;774;317;10;72;243;194;277;796;321;20;16;-238;864;347;352;143;352;311;866;-2.0;-1.0;752.0;293.0;0.0;1;0;74;1;0;0;1;0;0;0;1;1;1;0;0;40534.29296875;14314.1474609375;4871.72802734375;4004.833984375;916.0;282874;757.0;-1.0;Calculated values ==>;1562681565.108;363.66;363.16;305.06;305.46000000000004;301.46000000000004;275.96000000000004;272.9856168485579;274.86;273.36;274.26000000000005;275.06;350.56000000000006;304.86;274.16;280.36;297.46000000000004;292.56;300.86;352.76;275.16;274.76000000000005;348.86;364.76;249.36;243.1966462407574;268.91163127593666;272.9856168485579;305.26000000000005;8640000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3110000.0;8660000.0;0.0;0.0;0.12533333333333332;0.04883333333333333;0.0;0.0;-0.002472360914561638;14314.1474609375;4871.72802734375;4004.833984375;40534.29296875;501407.55290749343;500494.3351217163;286852.364146074;288800.6011962315;271841.579148917;430988.63858405815;433128.75765956525;441564.8193833535;470216.3998685916;530543.7819764391;480842.649259799;441413.91313283873;450342.1206995582;466488.4199259752;460826.18879335455;269741.4971484392;484467.184441997;433667.94148197136;432947.97262122633;317459.4925940039;384219.24077208963;443700.46768907615;192164.44314206063;189727.27481543407;269.9914039731888;2665466.169406382;1264283.133116623;291453.2184817224;739823.9069698942;0;43;0;62;74;77;0;3;155;152;1551981228320.5127;593189664800.1698;1305376803285.5408;31258.180488908707;12283.342532045925;-0.0;0.0;6042620.363204019;1132935.000675225;3.2112147975372114;690660.7541566176;1.877541654009924;0.27256481804626065
7153;2019-07-09 16:13:45.109;920;910;280;283;273;45;31;21;7;24;770;315;7;46;242;201;277;819;327;32;30;-212;850;363;368;147;368;312;853;-2.0;-1.0;595.0;29.0;0.0;1;0;81;1;0;0;1;0;0;0;1;1;1;0;0;36098.1484375;14608.6474609375;4767.51513671875;3984.36547851562;912.0;282875;755.0;-1.0;Calculated values ==>;1562681625.109;365.16;364.16;301.16;301.46000000000004;300.46000000000004;277.66;274.69669130483857;276.26000000000005;275.26000000000005;273.86;275.56;350.16;304.66;273.86;277.76000000000005;297.36;293.26000000000005;300.86;355.06000000000006;276.36;276.16;348.66;364.36;251.96000000000004;244.02132995426717;269.02936301313275;274.69669130483857;305.86;8500000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3120000.0;8530000.0;0.0;0.0;0.09916666666666667;0.004833333333333333;0.0;0.0;-0.002473057509285023;14608.6474609375;4767.51513671875;3984.36547851562;36098.1484375;504801.2111179499;503095.81588214304;271417.77572691423;272553.402933211;268835.6689666158;429947.3805835815;431616.2614627105;440745.6017281058;470173.1121333911;530048.6696012774;480490.91556049907;440745.6017281058;446502.0201951406;464031.1302349554;459268.44399813557;270456.9932264608;489418.4666472276;431805.7454725317;431426.1458468794;316620.98725437425;382537.0657193194;445765.51215111435;202667.61697866852;189727.27481543407;274.25755438778714;2666104.7837273907;1264524.1604244022;291519.79625344375;739904.2353349482;0;43;0;62;74;77;0;3;155;152;1552197231920.2517;593276666250.0647;1305563706400.315;23609.400154319195;1174.9731600001546;-0.0;0.0;6043077.600662658;1133047.155175067;3.2112147975372114;690660.7541566176;1.060950901174183;0.13198349999992726
7154;2019-07-09 16:14:48.119;932;921;263;262;242;61;41;38;1;32;762;314;0;73;241;208;277;828;326;41;40;-178;844;372;376;143;376;313;845;-2.0;-1.0;222.0;139.0;0.0;79;8;92;1;0;0;1;0;0;0;1;1;1;0;0;33297.12109375;15729.6015625;8365.0029296875;4080.50634765625;909.0;282876;753.0;-1.0;Calculated values ==>;1562681688.119;366.36;365.26;299.46000000000004;299.36;297.36;279.26000000000005;275.63479819532273;277.26000000000005;276.96000000000004;273.26000000000005;276.36;349.36;304.56;273.16;280.46000000000004;297.26000000000005;293.96000000000004;300.86;355.96000000000004;277.26000000000005;277.16;348.46000000000004;364.06000000000006;255.36;243.1966462407574;269.14681796795327;275.63479819532273;305.76000000000005;8440000.0;3720000.0000000005;3760000.0;1430000.0;3760000.0;3130000.0;8450000.0;0.0;0.0;0.037000000000000005;0.023166666666666665;0.0;0.0;-0.002473578672748953;15729.6015625;8365.0029296875;4080.50634765625;33297.12109375;507027.97285664413;505370.7442879652;265646.33879855514;265296.1989905036;258581.6124176387;429328.3091220336;431435.5710675001;439606.97596512566;471502.6223741309;529132.904506066;480254.22803187906;439451.9958300971;450117.5717971743;462703.82989395666;458804.85714063374;270777.3440788403;491589.12050049956;431435.5710675001;431242.5398989402;315782.5089487807;381275.5356186903;450143.8974198476;197911.07718770552;189727.27481543407;272.4174642259697;2666712.088718016;1264789.6622397741;291590.3750831229;740019.1631076202;0;43;0;62;74;77;0;3;155;152;1552431629120.2163;593368030750.0509;1305760612650.2852;8942.748254764547;5843.393668711291;-0.0;0.0;6043362.477172512;1133108.5756325407;3.2112147975372114;690660.7541566176;0.524794454493008;0.08298869923378904
7155;2019-07-09 16:15:45.140;940;935;264;265;233;61;43;44;6;38;758;316;3;52;242;207;278;851;336;44;42;-169;878;373;378;138;378;309;878;-1.0;-1.0;653.0;119.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;1;0;0;33504.21484375;16720.537109375;9583.1875;3991.9912109375;907.0;282877;751.0;-1.0;Calculated values ==>;1562681745.14;367.16;366.66;299.56;299.66;296.46000000000004;279.26000000000005;275.73799182748917;277.46000000000004;277.56;273.76000000000005;276.96000000000004;348.96000000000004;304.76000000000005;273.46000000000004;278.36;297.36;293.86;300.96000000000004;358.26;277.56;277.36;348.26;363.86;256.26000000000005;242.14157278889297;268.67533136820026;275.73799182748917;306.76000000000005;8780000.0;3729999.9999999995;3779999.9999999995;1380000.0;3779999.9999999995;3090000.0;8780000.0;0.0;0.0;0.10883333333333334;0.01983333333333333;0.0;0.0;-0.0024739255034722674;16720.537109375;9583.1875;3991.9912109375;33504.21484375;505324.2196926735;504596.46134393534;264585.51869939355;264922.07041827583;254700.8332393821;429258.0297950786;431296.744898585;441234.1507901912;472752.1489716358;529019.5636155247;480967.33769860695;440780.27310602705;447925.825488537;462537.98912383954;458506.5490489339;269421.4299127944;491979.3615257992;431490.1606526328;431102.657779551;314944.0575458753;380434.5634326986;451958.96133797773;203187.86635075003;189727.27481543407;274.505749005328;2667241.127466114;1265046.6538178262;291654.305900411;740161.3052977767;0;43;0;62;74;77;0;3;155;152;1552646598290.77;593448145255.2572;1305937947960.742;25907.370623159182;4933.960050580015;-0.0;0.0;6043638.475593853;1133193.9277836534;3.2112147975372114;690660.7541566176;1.018009637292045;0.14128339406653667
