;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7156;2019-07-09 16:16:45.150;950;943;264;264;235;67;47;53;-12;44;762;316;-13;65;242;206;278;843;349;48;46;-165;841;381;385;142;385;308;841;87.0;-1.0;2068.0;135.0;0.0;99;7;98;1;0;0;1;0;0;0;1;1;1;0;0;31385.638671875;16160.626953125;9114.5439453125;4019.3701171875;905.0;282878;750.0;-1.0;Calculated values ==>;1562681805.15;368.16;367.46000000000004;299.56;299.56;296.66;279.86;276.55624918942954;277.86;278.46000000000004;271.96000000000004;277.56;349.36;304.76000000000005;271.86;279.66;297.36;293.76000000000005;300.96000000000004;357.46000000000004;277.96000000000004;277.76000000000005;348.16;363.66;256.66;242.98782864720522;268.5567601203482;276.55624918942954;308.06;8410000.0;3810000.0;3850000.0;1420000.0;3850000.0;3080000.0;8410000.0;0.0145;0.0;0.3446666666666667;0.022500000000000003;0.0;0.0145;-0.002474271844402668;16160.626953125;9114.5439453125;4019.3701171875;31385.638671875;509824.49556149857;508837.798227095;266181.48734341265;266181.48734341265;256476.46494447623;428684.9695293014;430218.34741035633;438696.35173092526;472817.88148187683;529515.0186052191;481087.2282812088;438540.82570523745;449921.5578654963;461474.3672944905;457074.1776936225;271320.318171935;494254.1825601444;430417.62859103177;430018.3215272768;314524.84189198195;379593.6293631624;451686.7402082242;207202.28781214717;207202.28781214717;276.0859637204465;2667781.966370121;1265320.7091865868;291721.07837169216;740317.1456955343;0;43;0;62;74;77;0;3;155;152;1552875536440.7336;593532159255.2439;1306123078810.7124;79788.28736400552;5500.900178911734;-0.0;3230.83248886938;6044519.419543131;1133280.89944508;3.2112147975372114;690687.6822479545;3.0217240811034447;0.3939327896599216
7157;2019-07-09 16:17:45.131;945;943;272;272;241;70;50;58;-17;49;761;318;-19;50;242;207;278;830;351;51;49;-150;828;385;390;145;390;310;829;154.0;0.0;2476.0;210.0;0.0;98;25;98;1;0;0;1;0;0;0;1;1;1;1;0;30970.01953125;16078.548828125;8885.8798828125;4145.486328125;902.0;282879;747.0;-1.0;Calculated values ==>;1562681865.131;367.66;367.46000000000004;300.36;300.36;297.26000000000005;280.16;276.9606089950914;278.16;278.96000000000004;271.46000000000004;278.06;349.26;304.96000000000004;271.26000000000005;278.16;297.36;293.86;300.96000000000004;356.16;278.26000000000005;278.06;347.86;363.36;258.16;243.61107973660833;268.7936212382143;276.9606089950914;308.26000000000005;8280000.0;3850000.0;3900000.0;1450000.0;3900000.0;3100000.0;8290000.000000001;0.025666666666666667;0.0;0.4126666666666667;0.035;0.0;0.025666666666666667;-0.0024747904364454502;16078.548828125;8885.8798828125;4145.486328125;30970.01953125;510188.19079594954;509826.296697122;269705.342978502;269705.342978502;258833.16528838756;428391.1821097931;429462.0296560526;437460.313363465;472918.6684847629;529257.4682165371;481078.0762003599;437142.86386454466;447454.47902896354;460704.9431072255;456561.4706696285;272066.8388246735;493428.02627293253;429665.6494652198;429257.6081058866;313267.23492439475;378332.2993749013;452744.55169506615;207978.1763859783;207978.1763859783;276.4002534567922;2668301.432305031;1265589.283908922;291789.09729586024;740467.1017261834;0;43;0;62;74;77;0;3;155;152;1553107962815.5266;593618231990.1672;1306308420100.5474;94699.62852604286;8566.823135818076;-0.0;5679.505414144313;6045973.025053365;1133398.0933494396;3.2112147975372114;690761.9115503553;3.74257214182216;0.4910165133630409
7158;2019-07-09 16:18:45.111;929;935;287;288;249;55;51;50;-23;51;760;320;-25;54;243;198;278;840;358;51;50;-127;863;370;374;143;373;301;859;-2.0;-2.0;2170.0;231.0;0.0;1;36;91;1;0;0;1;0;1;0;1;1;1;0;0;47508.51953125;15849.5185546875;25229.166015625;4101.01953125;898.0;282880;746.0;-1.0;Calculated values ==>;1562681925.111;366.06000000000006;366.66;301.86;301.96000000000004;298.06;278.66;275.4277932560699;278.26000000000005;278.16;270.86;278.26000000000005;349.16;305.16;270.66;278.56;297.46000000000004;292.96000000000004;300.96000000000004;357.16;278.26000000000005;278.16;347.76;362.96000000000004;260.46000000000004;243.1966462407574;267.7187500070086;275.4277932560699;308.96000000000004;8630000.0;3700000.0;3740000.0;1430000.0;3729999.9999999995;3010000.0;8590000.0;0.0;0.0;0.36166666666666664;0.0385;0.0;0.0;-0.0024754801739755848;15849.5185546875;25229.166015625;4101.01953125;47508.51953125;504995.72290276445;506198.7536645395;273744.16744632646;274130.63057296525;260351.46857203366;429467.9694778635;433830.3314567129;438558.24221835117;473376.58053365286;529839.7408841682;482377.8847093917;438249.86041294545;449688.3147142546;463422.601209807;457735.264046104;270155.1760826373;492089.29621923313;433830.3314567129;433645.59648214496;312848.0458788934;376650.65796483605;455472.66871466115;203895.8698278551;207978.1763859783;274.7660853553051;2668955.202134818;1265855.2624481206;291857.79527108284;740751.299011411;0;43;0;62;74;78;0;3;155;152;1553337086415.5994;593704603190.1947;1306491659000.6057;84869.55801456275;9685.706757142034;-0.0;0.0;6047468.936138383;1133550.1470637906;3.2112147975372114;690809.2249857509;2.0928703862058864;0.29561674820737766
7159;2019-07-09 16:19:45.112;933;937;292;291;250;43;41;39;-29;48;756;321;-31;51;245;190;278;847;355;41;40;-112;838;360;365;140;363;296;834;-2.0;0.0;1818.0;347.0;0.0;1;30;75;1;0;0;1;0;1;0;1;1;1;0;0;44972.16015625;14209.3232421875;24482.515625;4015.65234375;896.0;282881;744.0;-1.0;Calculated values ==>;1562681985.112;366.46000000000004;366.86;302.36;302.26000000000005;298.16;277.46000000000004;274.38016830617;277.26000000000005;277.06;270.26000000000005;277.96000000000004;348.76;305.26000000000005;270.06;278.26000000000005;297.66;292.16;300.96000000000004;357.86;277.26000000000005;277.16;347.56000000000006;362.76;261.96000000000004;242.56692532238324;267.1113755279542;274.38016830617;308.66;8380000.0;3600000.0;3650000.0;1400000.0;3629999.9999999995;2960000.0;8340000.000000001;0.0;0.0;0.303;0.057833333333333334;0.0;0.0;-0.002475824305190177;14209.3232421875;24482.515625;4015.65234375;44972.16015625;507671.9376448922;508570.33612815634;277369.26192374394;276947.36253460345;261638.75354348146;430148.3826014536;434228.3108271235;438754.5193185401;473471.4621678974;529804.1042499179;483079.59870488115;438449.4162088901;450190.4979895049;465160.9749554807;458238.56606086175;271488.4498195783;495511.82652779884;434228.3108271235;434047.17992658;312009.6876057385;375809.8934319422;457497.2702511291;200459.16234344858;207978.1763859783;273.380372595688;2669725.887309155;1266105.7569709644;291925.43533060834;741165.5699289828;0;43;0;62;74;78;0;3;155;152;1553558790110.3315;593789504605.0922;1306670761985.3894;72203.49316345273;14865.37057399419;-0.0;0.0;6048777.900045654;1133754.742784508;3.2112147975372114;690809.2249857509;2.038725789520232;0.2994921381326184
7160;2019-07-09 16:20:45.132;935;940;292;291;251;37;35;32;-32;43;752;321;-34;50;246;186;278;826;355;36;34;-113;808;354;359;139;357;295;805;-2.0;0.0;1882.0;282.0;0.0;1;29;63;1;0;0;1;0;1;0;1;1;1;0;0;42542.26171875;12599.2255859375;23697.248046875;3995.9580078125;892.0;282882;743.0;-1.0;Calculated values ==>;1562682045.132;366.66;367.16;302.36;302.26000000000005;298.26000000000005;276.86;273.7412296467126;276.66;276.36;269.96000000000004;277.46000000000004;348.36;305.26000000000005;269.76000000000005;278.16;297.76000000000005;291.76000000000005;300.96000000000004;355.76;276.76000000000005;276.56;347.46000000000004;362.36;261.86;242.35481222062532;266.98899913490544;273.7412296467126;308.66;8080000.0;3540000.0;3590000.0;1390000.0;3570000.0000000005;2950000.0;8050000.0;0.0;0.0;0.31366666666666665;0.047;0.0;0.0;-0.002476511090183575;12599.2255859375;23697.248046875;3995.9580078125;42542.26171875;510438.2622360916;511375.41837422113;279657.4881374125;279193.1747385974;263219.5187744922;430542.39183029096;434621.1652425816;438520.37345905404;473111.3802909942;529464.4517496931;483196.71585970727;438214.884849924;450236.5260249333;466159.22355335305;458651.7747534489;273316.9340874374;495108.56020416145;434799.06761956174;434442.7656083012;311590.51834565785;374128.4759146899;457554.11881338083;199419.61594576947;207978.1763859783;272.94456147574954;2670455.417253498;1266329.2360126523;291992.2210046567;741567.201792131;0;43;0;62;74;78;0;3;155;152;1553776062510.2625;593873232505.0656;1306848121085.333;74997.93760666692;12132.321634777734;-0.0;0.0;6050004.987527878;1133979.7985464325;3.2112147975372114;690809.2249857509;2.1624472808832724;0.3109271018860807
7161;2019-07-09 16:21:45.122;929;935;293;293;251;30;33;26;-32;37;750;321;-34;64;246;184;278;806;345;30;32;-119;799;347;352;138;351;295;796;-1.0;0.0;2055.0;221.0;0.0;1;30;53;1;0;0;1;0;1;0;1;1;1;1;0;41276.78515625;11580.947265625;23449.701171875;4021.52978515625;889.0;282883;741.0;-1.0;Calculated values ==>;1562682105.122;366.06000000000006;366.66;302.46000000000004;302.46000000000004;298.26000000000005;276.16;272.9856168485579;276.46000000000004;275.76000000000005;269.96000000000004;276.86;348.16;305.26000000000005;269.76000000000005;279.56;297.76000000000005;291.56;300.96000000000004;353.76;276.16;276.36;347.26;362.06000000000006;261.26000000000005;242.14157278889297;266.98899913490544;272.9856168485579;307.66;7990000.000000001;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;2950000.0;7959999.999999999;0.0;0.0;0.3425;0.036833333333333336;0.0;0.0;-0.002477024884313491;11580.947265625;23449.701171875;4021.52978515625;41276.78515625;510349.5214568173;511422.7758828229;280957.5260258988;280957.5260258988;263634.4892835722;430988.63858405815;435952.9704414604;438520.37345905404;472654.2065195329;529256.4791125885;483196.71585970727;438214.884849924;452112.9508392594;467016.45501159295;459491.48291755567;273926.57438597;492995.5976977154;435432.7099294878;435779.9995887948;310752.19949742197;372867.5097577542;457101.938629475;198088.92584604883;207978.1763859783;272.38769019657155;2671153.792895558;1266530.7038695407;292059.0222675423;741960.0275538091;0;43;0;62;74;78;0;3;155;152;1553989326960.2964;593956318655.0787;1307025091585.361;82347.77080745429;9540.312637522866;-0.0;0.0;6051315.983229165;1134160.373731183;3.2112147975372114;690809.2249857509;2.352956675580979;0.3213778283124243
7162;2019-07-09 16:22:45.103;924;931;295;294;250;24;30;20;-31;32;748;319;-34;62;247;182;278;807;354;23;29;-120;808;340;345;137;343;295;805;218.0;-1.0;1565.0;151.0;0.0;1;25;43;1;0;0;1;0;1;0;1;1;1;0;0;41008.21875;10958.55078125;23808.580078125;3990.70849609375;886.0;282884;740.0;-1.0;Calculated values ==>;1562682165.103;365.56000000000006;366.26;302.66;302.56;298.16;275.56;272.21867820750657;276.16;275.16;270.06;276.36;347.96000000000004;305.06;269.76000000000005;279.36;297.86;291.36;300.96000000000004;353.86;275.46000000000004;276.06;347.16;361.76;261.16;241.92719264551067;266.98899913490544;272.21867820750657;308.56;8080000.0;3400000.0;3450000.0;1370000.0;3429999.9999999995;2950000.0;8050000.0;0.036333333333333336;0.0;0.26083333333333336;0.025166666666666667;0.0;0.036333333333333336;-0.0024775375669847787;10958.55078125;23808.580078125;3990.70849609375;41008.21875;508909.2138365263;510131.07842189126;281078.8511101486;280600.1570804371;262866.0206326784;431420.45991060114;437080.397212481;438672.6834563149;472295.8960165899;529048.4714717532;482970.7279660207;438214.884849924;451846.6572572892;468271.058005198;460321.6524175668;273316.9340874374;492272.47545217274;435893.1441309191;436912.02533320186;310333.04987691523;371606.62613540585;457159.8071914577;196554.25062028636;196554.25062028636;271.74700780938315;2671839.2841198505;1266718.473540533;292125.7697764201;742353.7218545219;0;43;0;62;74;78;0;3;155;152;1554198360745.1104;594038792530.0052;1307202035535.2036;63152.55789806412;6558.573173707812;-0.0;8732.999147902598;6052528.102008098;1134294.488629653;3.2112147975372114;690881.9769331708;2.023955192657199;0.25699951153882084
7163;2019-07-09 16:23:45.114;927;934;297;296;251;20;26;14;-26;26;747;319;-30;79;248;180;278;831;359;22;26;-117;807;335;340;136;339;295;805;507.0;-1.0;1754.0;366.0;0.0;1;20;31;1;0;0;1;0;1;0;1;1;1;0;0;39949.79296875;10004.107421875;23802.892578125;3947.65502929688;883.0;282885;738.0;-1.0;Calculated values ==>;1562682225.114;365.86;366.56000000000006;302.86;302.76000000000005;298.26000000000005;275.16;271.6637117239857;275.76000000000005;274.56;270.56;275.76000000000005;347.86;305.06;270.16;281.06;297.96000000000004;291.16;300.96000000000004;356.26;275.36;275.76000000000005;346.96000000000004;361.46000000000004;261.46000000000004;241.71165711629368;266.98899913490544;271.6637117239857;309.06;8070000.0;3350000.0;3400000.0;1360000.0;3390000.0;2950000.0;8050000.0;0.0845;0.0;0.29233333333333333;0.061000000000000006;0.0;0.0845;-0.002478049136570085;10004.107421875;23802.892578125;3947.65502929688;39949.79296875;509410.16478418437;510546.52244931436;282051.87762023194;281562.69317817467;263219.5187744922;431720.082569444;437563.20703922404;439429.99169588764;471840.61823089625;528944.4544422339;482970.7279660207;438824.7073392465;454092.4700995877;468953.5138050897;460834.0843691127;273383.10481794283;495848.0927681217;436896.9890275745;437563.20703922404;309494.7701623936;370345.824517361;457623.51827623206;194414.77088076767;194414.77088076767;270.86636735265853;2672514.0579051166;1266893.1943856312;292191.93493402615;742750.5568674414;0;43;0;62;74;78;0;3;155;152;1554403898420.646;594120707545.2188;1307379067985.665;71626.11621828674;16055.73359112333;-0.0;20546.042855389565;6053651.463540525;1134482.975736153;3.2112147975372114;691126.0136823707;2.8666105565212257;0.3654958146260684
7164;2019-07-09 16:24:45.104;929;925;291;289;259;36;28;14;-23;24;748;317;-25;69;245;188;278;753;362;29;27;-116;737;359;363;139;363;303;738;-1.0;-1.0;2222.0;549.0;0.0;98;27;41;1;0;0;1;0;0;0;1;1;1;0;0;23825.630859375;9931.9228515625;7831.890625;4103.203125;880.0;282886;737.0;-1.0;Calculated values ==>;1562682285.104;366.06000000000006;365.66;302.26000000000005;302.06;299.06;276.76000000000005;274.27422755570615;275.96000000000004;274.56;270.86;275.56;347.96000000000004;304.86;270.66;280.06;297.66;291.96000000000004;300.96000000000004;348.46000000000004;276.06;275.86;346.86;361.16;261.56;242.35481222062532;267.9596281332873;274.27422755570615;309.36;7370000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;7380000.0;0.0;0.0;0.3703333333333333;0.0915;0.0;0.0;-0.0024785595914256766;9931.9228515625;7831.890625;4103.203125;23825.630859375;515398.52682520024;514788.0185869118;287300.2728869704;285903.3859524204;270116.351217237;430214.79039162316;432346.8522074103;438109.25301780854;471246.2272376559;528433.8230485279;481798.6278863163;437798.07955487026;451368.48825574096;465160.9749554807;458124.47357435315;279381.0320939946;490870.85542637063;432532.5625272902;432160.5535853875;309075.640036128;369085.1043753622;457248.2171163129;199984.74750495533;194414.77088076767;273.1890713411071;2673045.431193458;1267059.3002823386;292259.0142369085;743014.1361236437;0;43;0;62;74;78;0;3;155;152;1554614763270.6794;594203193795.2318;1307558438085.6936;88185.44187492663;23539.607469439215;-0.0;0.0;6054983.00456435;1134812.881918181;3.2112147975372114;691297.2021700222;5.109295491932016;0.7841090876012157
7165;2019-07-09 16:25:45.124;910;912;297;296;266;50;33;17;-16;25;750;317;-19;83;243;197;278;695;361;36;33;-132;764;361;366;144;366;310;765;-2.0;-1.0;1920.0;540.0;0.0;98;51;61;1;0;0;1;0;0;0;1;1;1;0;0;26309.103515625;11750.0068359375;8165.4482421875;4340.18115234375;875.0;282887;736.0;-1.0;Calculated values ==>;1562682345.124;364.16;364.36;302.86;302.76000000000005;299.76000000000005;278.16;274.4858918419099;276.46000000000004;274.86;271.56;275.66;348.16;304.86;271.26000000000005;281.46000000000004;297.46000000000004;292.86;300.96000000000004;342.66;276.76000000000005;276.46000000000004;346.76;360.66;259.96000000000004;243.40439225979637;268.7936212382143;274.4858918419099;309.26000000000005;7640000.000000001;3610000.0;3660000.0;1440000.0;3660000.0;3100000.0;7650000.0;0.0;0.0;0.32;0.09000000000000001;0.0;0.0;-0.0024794078678241358;11750.0068359375;8165.4482421875;4340.18115234375;26309.103515625;510643.106173712;510832.1907259057;286841.3300953284;286217.0105761863;271213.6397731216;430081.6785162784;432509.1113278755;437618.5379703155;470676.3731168869;528103.7215994587;480962.7054010587;437142.86386454466;452026.3685351126;464458.5429927953;459038.22702066065;276667.7583788208;479124.10680471576;433065.50215134333;432509.1113278755;308656.51637580903;366984.0837685546;454790.30049600324;199793.37536523325;194414.77088076767;273.12198701130546;2673463.359909601;1267240.0432572595;292329.3992263759;743147.4917178804;0;43;0;62;74;78;0;3;155;152;1554833536170.6099;594288122095.2048;1307742399385.6353;76104.05203362631;22949.7232617693;-0.0;0.0;6056352.540039524;1135200.4221445143;3.2112147975372114;691297.2021700222;4.0837426136433015;0.6337019308665065
7166;2019-07-09 16:26:45.125;890;904;307;308;275;50;36;6;-3;26;754;320;-8;60;243;201;278;753;366;38;35;-229;794;361;366;146;365;313;795;-3.0;-1.0;1698.0;465.0;0.0;100;75;75;1;0;0;1;0;0;0;1;1;1;0;0;28839.96484375;13385.169921875;8631.2958984375;4475.1552734375;869.0;282888;735.0;-1.0;Calculated values ==>;1562682405.125;362.16;363.56000000000006;303.86;303.96000000000004;300.66;278.16;274.4858918419099;276.76000000000005;273.76000000000005;272.86;275.76000000000005;348.56000000000006;305.16;272.36;279.16;297.46000000000004;293.26000000000005;300.96000000000004;348.46000000000004;276.96000000000004;276.66;346.66;360.06000000000006;250.26000000000002;243.81672145450628;269.14681796795327;274.4858918419099;309.76000000000005;7940000.000000001;3610000.0;3660000.0;1460000.0;3650000.0;3130000.0;7950000.0;0.0;0.0;0.28300000000000003;0.0775;0.0;0.0;-0.0024804216950864285;13385.169921875;8631.2958984375;4475.1552734375;28839.96484375;505335.1137073064;507211.9194717681;288618.15147150774;289224.0269662509;272943.76764504844;430081.6785162784;433065.50215134333;438985.2457162713;470506.91766066244;528292.4974744171;480949.4288436231;438201.1285570381;448300.6526611328;464605.36442852597;459583.8792856106;274279.7644303022;485014.2499346468;433433.583526483;432880.6149027872;308237.3991652946;364463.1524481646;444099.8192875329;197603.58527273557;194414.77088076767;272.250510386932;2673922.9431383;1267449.5065543184;292402.861587521;743287.466918431;0;43;0;62;74;78;0;3;155;152;1555053139830.3445;594375123545.0997;1307929302500.4094;68311.00990552061;19103.458136146794;-0.0;0.0;6057556.018945211;1135550.8711631265;3.2112147975372114;691297.2021700222;3.2997024882818717;0.5138892176649675
7167;2019-07-09 16:27:45.095;885;898;307;308;278;49;37;31;-5;29;756;323;-5;78;244;204;278;793;361;39;36;-233;808;363;367;145;367;312;809;-2.0;-1.0;0.0;121.0;0.0;100;95;83;1;0;0;1;0;0;0;1;1;1;0;0;30712.416015625;14219.79296875;8792.6123046875;4600.37060546875;863.0;282889;734.0;-1.0;Calculated values ==>;1562682465.095;361.66;362.96000000000004;303.86;303.96000000000004;300.96000000000004;278.06;274.69669130483857;276.86;276.26000000000005;272.66;276.06;348.76;305.46000000000004;272.66;280.96000000000004;297.56;293.56;300.96000000000004;352.46000000000004;277.06;276.76000000000005;346.56000000000006;359.46000000000004;249.86;243.61107973660833;269.02936301313275;274.69669130483857;309.26000000000005;8080000.0;3629999.9999999995;3670000.0000000005;1450000.0;3670000.0000000005;3120000.0;8090000.000000001;0.0;0.0;0.0;0.020166666666666666;0.0;0.0;-0.002481431031848443;14219.79296875;8792.6123046875;4600.37060546875;30712.416015625;503409.869545246;505171.06831716135;286799.53541668;287350.4692874794;273251.13906952395;429947.3805835815;432997.62667057913;438895.3439655771;470938.95956923306;528579.544455758;481415.80447865056;438895.3439655771;450988.02100789564;464443.9501982058;459678.0956434374;273316.9340874374;489757.6704417463;433366.6693374496;432812.2514932043;307818.28838856175;361942.53728597105;443856.3177564661;176719.30272918046;194414.77088076767;263.4462274888934;2674418.9648441114;1267679.4328911712;292478.4531551901;743432.5935539088;0;43;0;62;74;78;0;3;155;152;1555272929880.4492;594462379895.1414;1308116708750.4988;0.0;5387.263136383594;-0.0;0.0;6058124.992732153;1135754.8584624897;3.2112147975372114;691297.2021700222;0.19510038251891196;0.045141482095058645
7168;2019-07-09 16:28:45.096;891;901;299;299;270;49;39;39;-14;33;758;324;-15;63;244;208;278;819;352;41;38;-235;817;372;376;144;376;307;815;-2.0;-1.0;923.0;116.0;0.0;100;99;84;1;0;0;1;0;0;0;1;1;1;0;0;30400.755859375;14477.1318359375;8763.2119140625;4574.34716796875;858.0;282890;734.0;-1.0;Calculated values ==>;1562682525.096;362.26;363.26;303.06;303.06;300.16;278.06;275.63479819532273;277.06;277.06;271.76000000000005;276.46000000000004;348.96000000000004;305.56;271.66;279.46000000000004;297.56;293.96000000000004;300.96000000000004;355.06000000000006;277.26000000000005;276.96000000000004;346.56000000000006;358.96000000000004;249.66000000000003;243.40439225979637;268.43790593516167;275.63479819532273;308.36;8170000.0;3720000.0000000005;3760000.0;1440000.0;3760000.0;3070000.0;8150000.0;0.0;0.0;0.15383333333333335;0.01933333333333333;0.0;0.0;-0.0024822687054969804;14477.1318359375;8763.2119140625;4574.34716796875;30400.755859375;503481.22252873966;505080.2671690912;282071.1552703811;282071.1552703811;269715.7735532567;429328.3091220336;431048.8398240957;438608.925445803;471468.59216682916;529172.7083407035;482125.2722842908;438453.4767200345;449828.21704553755;463109.1154576215;458804.85714063374;272737.7754020007;493110.56408288406;431435.5710675001;430854.46150956117;307818.28838856175;359842.2631860435;443832.77966384706;203049.65101414654;194414.77088076767;274.44742100309963;2674928.2497637286;1267918.5779166054;292554.9104108094;743578.8945271972;0;43;0;62;74;78;0;3;155;152;1555495833595.18;594549081340.0366;1308302411845.2744;36236.868383403154;4655.1404872275425;-0.0;0.0;6058426.971667882;1135838.5465540304;3.2112147975372114;691297.2021700222;1.470158665118;0.20605890821016118
7169;2019-07-09 16:29:45.106;899;906;288;286;259;59;49;49;-14;39;761;326;-15;65;242;212;278;818;353;50;48;-239;851;372;378;138;377;315;851;138.0;-1.0;586.0;91.0;12.0;100;83;98;1;0;0;1;0;0;0;1;1;1;0;0;32269.580078125;16482.107421875;9350.1884765625;4611.59765625;852.0;282891;737.0;-1.0;Calculated values ==>;1562682585.106;363.06000000000006;363.76;301.96000000000004;301.76000000000005;299.06;279.06;275.63479819532273;278.06;278.06;271.76000000000005;277.06;349.26;305.76000000000005;271.66;279.66;297.36;294.36;300.96000000000004;354.96000000000004;278.16;277.96000000000004;346.86;358.36;249.26000000000002;242.14157278889297;269.38090353596624;275.63479819532273;308.46000000000004;8510000.0;3720000.0000000005;3779999.9999999995;1380000.0;3770000.0000000005;3150000.0;8510000.0;0.023;0.0;0.09766666666666667;0.015166666666666667;0.002;0.025;-0.0024832697731715834;16482.107421875;9350.1884765625;4611.59765625;32269.580078125;501665.91276723315;502687.23871798045;274610.75583949505;273826.3415794681;264000.5838616073;429328.3091220336;432447.4825480057;436787.6458509821;472850.0741107318;528874.6327804642;481404.4359135185;436626.3353312552;448631.60495306796;462688.6751454857;459358.1254496827;270776.51110698713;489459.24146265496;432637.05556867714;432257.2901962974;309075.640036128;357322.216966979;444563.70658548555;202976.7186297602;208707.44160653898;274.4190588649645;2675450.589605258;1268176.6145759895;292631.47270925576;743729.864687929;0;43;0;62;74;78;0;3;155;152;1555722071295.144;594633695440.0232;1308489042945.2449;22835.53389193934;3664.0693173285013;-0.0;5588.746214743961;6058919.323731768;1135907.8848568487;3.2112147975372114;691343.7828172852;1.0540159512241858;0.1301402677113858
7170;2019-07-09 16:30:45.107;911;918;296;296;258;57;46;47;-14;42;767;324;-16;59;243;212;278;844;356;48;45;-214;869;377;382;138;382;310;870;173.0;-1.0;436.0;81.0;0.0;100;83;98;1;0;0;1;0;0;0;1;1;1;0;0;32707.021484375;16732.810546875;9520.8955078125;4536.91259765625;846.0;282892;743.0;-1.0;Calculated values ==>;1562682645.107;364.26;364.96000000000004;302.76000000000005;302.76000000000005;298.96000000000004;278.86;276.14872888175563;277.76000000000005;277.86;271.76000000000005;277.36;349.86;305.56;271.56;279.06;297.46000000000004;294.36;300.96000000000004;357.56000000000006;277.96000000000004;277.66;347.46000000000004;357.76;251.76000000000002;242.14157278889297;268.7936212382143;276.14872888175563;308.76000000000005;8690000.0;3770000.0000000005;3820000.0000000005;1380000.0;3820000.0000000005;3100000.0;8700000.0;0.028833333333333332;0.0;0.07266666666666667;0.013500000000000002;0.0;0.028833333333333332;-0.0024842663100233197;16732.810546875;9520.8955078125;4536.91259765625;32707.021484375;501854.134695037;502795.30421769153;276598.4656394356;276598.4656394356;262898.13763191836;428973.91024759493;430824.0620999299;437934.0026956884;473143.7464358393;529886.28061756;481769.2963219934;437618.5379703155;448720.21487353265;462068.9259055506;458564.4106705381;269856.24723544973;491656.0757223849;431215.7964485822;430627.1425397513;311590.51834565785;354802.47531532554;447235.03863315174;204380.96973227584;204380.96973227584;274.9865951810376;2675992.070310971;1268453.410173011;292707.71156554227;743887.126342551;0;43;0;62;74;78;0;3;155;152;1555950075095.7747;594716496820.2522;1308676546070.7634;16971.520395341315;3278.5299301618247;-0.0;6523.431315948876;6059251.054713837;1135965.7408149878;3.2112147975372114;691444.7193125669;0.8695337350558251;0.10308815323804779
7171;2019-07-09 16:31:45.107;929;935;294;293;257;53;48;43;-25;45;771;321;-27;50;243;204;278;861;362;48;47;-181;875;371;376;139;375;301;870;-2.0;-1.0;1957.0;711.0;0.0;16;87;87;1;0;0;1;1;0;0;1;1;1;1;0;48168.32421875;15626.4296875;26308.150390625;4423.9619140625;840.0;282893;750.0;-1.0;Calculated values ==>;1562682705.107;366.06000000000006;366.66;302.56;302.46000000000004;298.86;278.46000000000004;275.5313989812953;277.96000000000004;277.46000000000004;270.66;277.66;350.26;305.26000000000005;270.46000000000004;278.16;297.46000000000004;293.56;300.96000000000004;359.26;277.96000000000004;277.86;348.16;357.16;255.06000000000003;242.35481222062532;267.7187500070086;275.5313989812953;309.36;8750000.0;3710000.0;3760000.0;1390000.0;3750000.0;3010000.0;8700000.0;0.0;0.0;0.32616666666666666;0.11850000000000001;0.0;0.0;-0.002485258301285588;15626.4296875;26308.150390625;4423.9619140625;48168.32421875;503975.8087522267;505272.6194351213;275810.57669178315;275420.0815857947;262566.7583433086;429398.2889081932;432768.80165683676;438249.86041294545;473307.3401624125;530986.2749545022;482491.74359616614;437940.2675631159;449139.50056535646;463123.93518912955;458409.4515924228;269564.61872722005;494271.4610649606;432768.80165683676;432580.2082311059;314524.84189198195;352283.03420395456;450533.48130610137;199807.81884867183;204380.96973227584;273.16989286226334;2676666.0315251634;1268723.0705082975;292782.3855198066;744185.701725038;0;43;0;62;75;78;0;3;155;152;1556177475095.7747;594799596820.2522;1308859846070.7634;77771.84589021391;29710.991001205402;-0.0;0.0;6060040.582766216;1136240.6534894158;3.2112147975372114;691499.0812401999;2.3185120211401964;0.3709352700335496
7172;2019-07-09 16:32:45.118;943;948;299;298;260;47;47;38;-27;45;770;323;-28;61;245;194;278;848;368;47;46;-164;852;365;370;137;369;300;847;-1.0;0.0;1776.0;436.0;0.0;21;83;82;1;0;0;1;1;0;0;1;1;1;0;0;46730.08984375;14897.1123046875;25841.107421875;4395.123046875;835.0;282894;756.0;-1.0;Calculated values ==>;1562682765.118;367.46000000000004;367.96000000000004;303.06;302.96000000000004;299.16;277.86;274.9066339382667;277.86;276.96000000000004;270.46000000000004;277.66;350.16;305.46000000000004;270.36;279.26000000000005;297.66;292.56;300.96000000000004;357.96000000000004;277.86;277.76000000000005;348.76;356.66;256.76000000000005;241.92719264551067;267.5978703862781;274.9066339382667;309.96000000000004;8520000.0;3650000.0;3700000.0;1370000.0;3690000.0;3000000.0;8470000.0;0.0;0.0;0.29600000000000004;0.07266666666666667;0.0;0.0;-0.0024860814774952055;14897.1123046875;25841.107421875;4395.123046875;46730.08984375;507927.45961387124;509049.93394375104;279404.06084150966;278976.000116642;264514.06510549755;429811.8947417682;434086.46171724674;438165.9764317512;473566.98283907154;530957.6171114945;482836.9085962781;438011.42202021845;450822.23689861054;464282.322002336;457986.28317495435;270723.4759601112;494445.98206249386;434086.46171724674;433903.5702892566;317040.2365367038;350183.7266411821;452648.31383854494;200199.0378562613;204380.96973227584;273.29930886244193;2677456.9966249582;1268977.479991074;292855.8913679826;744620.3585453586;0;43;0;62;75;78;0;3;155;152;1556401316125.4688;594882412000.139;1309040179125.517;70438.21381834503;18344.647388045945;-0.0;0.0;6061275.893027469;1136641.1905604484;3.2112147975372114;691499.0812401999;1.9671235443841908;0.3054940469094422
7173;2019-07-09 16:33:48.098;943;949;311;311;269;40;44;30;-23;43;768;324;-28;55;246;192;278;841;362;44;44;-182;819;359;364;138;363;297;815;-1.0;-1.0;1656.0;506.0;0.0;4;83;70;1;0;0;1;1;0;0;1;1;1;0;0;44274.75;13481.3486328125;24014.357421875;4354.0419921875;829.0;282895;760.0;-1.0;Calculated values ==>;1562682828.098;367.46000000000004;368.06000000000006;304.26000000000005;304.26000000000005;300.06;277.16;274.27422755570615;277.56;276.16;270.86;277.46000000000004;349.96000000000004;305.56;270.36;278.66;297.76000000000005;292.36;300.96000000000004;357.26;277.56;277.56;349.16;356.06000000000006;254.96000000000004;242.14157278889297;267.23344911666527;274.27422755570615;309.36;8190000.000000001;3590000.0;3640000.0;1380000.0;3629999.9999999995;2970000.0;8150000.0;0.0;0.0;0.27599999999999997;0.08433333333333333;0.0;0.0;-0.0024870650958766865;13481.3486328125;24014.357421875;4354.0419921875;44274.75;510646.3768545384;511804.20011963055;288275.2354824271;288275.2354824271;269332.8877495619;430214.79039162316;435011.12638877804;439444.0457998233;473241.6031071014;530976.0563569416;483301.87667534663;438684.37198384217;450550.5709728099;465292.22471119097;458672.66196876654;272612.89187529945;496390.370890229;435011.12638877804;435011.12638877804;318717.3015803363;347664.82616959437;450604.4650243774;197460.02756562553;204380.96973227584;272.1850547116079;2678253.0361826103;1269225.712695294;292932.42225886136;745056.4553754712;0;43;0;62;75;78;0;3;155;152;1556632452725.5388;594969009500.1653;1309228174425.574;66787.58903263859;21348.51422568807;-0.0;0.0;6062476.237619992;1136988.3954658916;3.2112147975372114;691499.0812401999;2.1060127568655203;0.3297915229299273
7174;2019-07-09 16:34:45.118;935;940;306;304;267;35;43;17;-9;38;764;323;-13;76;246;193;278;809;361;45;42;-243;803;353;358;139;356;295;799;-2.0;-1.0;1447.0;405.0;0.0;1;89;57;1;0;0;1;1;0;0;1;1;1;0;0;42147.5703125;11931.2060546875;23546.451171875;4360.95263671875;824.0;282896;761.0;-1.0;Calculated values ==>;1562682885.118;366.66;367.16;303.76000000000005;303.56;299.86;276.66;273.6339639331285;277.46000000000004;274.86;272.26000000000005;276.96000000000004;349.56000000000006;305.46000000000004;271.86;280.76000000000005;297.76000000000005;292.46000000000004;300.96000000000004;354.06000000000006;277.66;277.36;349.26;355.56000000000006;248.86;242.35481222062532;266.98899913490544;273.6339639331285;309.26000000000005;8030000.0;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;2950000.0;7990000.000000001;0.0;0.0;0.24116666666666667;0.06749999999999999;0.0;0.0;-0.002487881273055104;11931.2060546875;23546.451171875;4360.95263671875;42147.5703125;510849.0786445673;511864.78121474053;287489.1675754463;286359.4397499615;269468.05148441996;430607.02586249536;436266.9853589771;441955.30243577936;472621.17715536855;530711.5671323929;483422.5379930795;441367.65752489946;453698.9923929456;466302.76539371355;459757.68149621814;273651.6392599932;493153.3685509812;436613.07576265995;436093.27495369175;319136.5849023705;345565.9636080181;443938.2837719036;194911.41053073344;204380.96973227584;271.1345137295968;2678937.452946856;1269426.9660102658;293001.44017463556;745433.1105567362;0;43;0;62;75;78;0;3;155;152;1556838294925.47;595047982200.1389;1309396953625.5176;59578.75193110024;16809.313943778983;-0.0;0.0;6063476.988836568;1137290.5842660991;3.2112147975372114;691499.0812401999;1.9174380365436683;0.2953286664189908
7175;2019-07-09 16:35:45.109;926;932;300;299;259;29;41;11;1;33;760;323;-1;91;247;189;278;805;354;43;41;-246;801;346;351;138;350;294;799;-1.0;0.0;1452.0;533.0;0.0;1;89;42;1;0;0;1;1;0;0;1;1;1;0;0;40744.31640625;10820.3134765625;23527.10546875;4351.43212890625;819.0;282897;766.0;-1.0;Calculated values ==>;1562682945.109;365.76;366.36;303.16;303.06;299.06;276.06;272.8767566201714;277.26000000000005;274.26000000000005;273.26000000000005;276.46000000000004;349.16;305.46000000000004;273.06;282.26000000000005;297.86;292.06;300.96000000000004;353.66;277.46000000000004;277.26000000000005;349.76;355.06000000000006;248.56000000000003;242.14157278889297;266.86631818009863;272.8767566201714;308.56;8009999.999999999;3460000.0;3510000.0;1380000.0;3500000.0;2940000.0;7990000.000000001;0.0;0.0;0.242;0.08883333333333333;0.0;0.0;-0.0024886942542675806;10820.3134765625;23527.10546875;4351.43212890625;40744.31640625;509769.0222478751;510763.6454009526;284197.60738949734;283675.41910430737;266415.9638010464;431051.2098666511;437550.91565276554;443611.3149610912;472262.261994151;530371.89994648;483539.2149710137;443323.6466983057;455821.1365511942;467286.333210204;460316.3211732597;273788.2861693763;492555.23509656126;437887.2378502935;437550.91565276554;321233.1047070471;343467.2996937194;443808.97129680746;191693.75087587239;204380.96973227584;269.7943463114023;2679628.1150539294;1269616.5335667613;293074.03249045863;745825.3313530508;0;43;0;62;75;78;0;3;155;152;1557050963020.2468;595131069735.0518;1309573627120.3323;60964.05050862295;22396.23541405973;-0.0;0.0;6064481.361510675;1137617.248170135;3.2112147975372114;691499.0812401999;2.1540765063750813;0.3365123410345187
7176;2019-07-09 16:36:48.099;924;931;299;298;255;24;39;8;-2;27;755;323;-3;119;248;185;278;820;350;42;39;-237;801;341;346;137;344;293;798;-2.0;-1.0;1555.0;464.0;0.0;1;81;25;1;0;0;1;1;0;0;1;1;1;0;0;39043.31640625;9416.9130859375;23627.8828125;4284.79296875;814.0;282898;771.0;-1.0;Calculated values ==>;1562683008.099;365.56000000000006;366.26;303.06;302.96000000000004;298.66;275.56;272.3289490889957;277.06;273.96000000000004;272.96000000000004;275.86;348.66;305.46000000000004;272.86;285.06;297.96000000000004;291.66;300.96000000000004;355.16;277.36;277.06;350.26;354.56000000000006;249.46000000000004;241.92719264551067;266.74333088950624;272.3289490889957;308.16;8009999.999999999;3410000.0;3460000.0;1370000.0;3440000.0;2930000.0;7980000.0;0.0;0.0;0.25916666666666666;0.07733333333333332;0.0;0.0;-0.0024895040301957092;9416.9130859375;23627.8828125;4284.79296875;39043.31640625;509491.72696825035;510707.9882373121;283783.6189385548;283265.4492740412;264989.2508512112;431359.6534126046;438353.3083713128;443383.57859630324;471806.2409394271;529928.7253850837;483655.7435424088;443239.73038008;459549.786380574;468257.5868909867;460562.89102277986;273788.2861693763;494883.7245582262;438848.06866195187;438353.3083713128;323329.7980282076;341368.83218197053;444970.62136224384;191835.85623475368;204380.96973227584;269.8357788266719;2680326.1460249876;1269793.581191951;293149.58746531745;746237.8720075348;0;43;0;62;75;78;0;3;155;152;1557270483170.28;595217680985.0648;1309758502770.3604;65192.784712034925;19575.755169859236;-0.0;0.0;6065585.058601197;1137984.4447933687;3.2112147975372114;691499.0812401999;2.2708136482158054;0.34287708978665893
7177;2019-07-09 16:37:45.120;928;934;303;302;256;19;38;4;-10;23;752;322;-10;131;248;184;278;835;346;41;37;-229;802;336;340;136;339;294;800;124.0;-2.0;1564.0;460.0;0.0;1;77;13;1;0;0;1;1;0;0;1;1;1;0;0;38465.0;8620.275390625;23656.369140625;4275.3369140625;811.0;282899;773.0;-1.0;Calculated values ==>;1562683065.12;365.96000000000004;366.56000000000006;303.46000000000004;303.36;298.76000000000005;275.06;271.77519066394296;276.96000000000004;273.56;272.16;275.46000000000004;348.36;305.36;272.16;286.26000000000005;297.96000000000004;291.56;300.96000000000004;356.66;277.26000000000005;276.86;350.46000000000004;354.26;250.26000000000002;241.71165711629368;266.86631818009863;271.77519066394296;307.76000000000005;8020000.0;3360000.0;3400000.0;1360000.0;3390000.0;2940000.0;8000000.0;0.020666666666666667;0.0;0.26066666666666666;0.07666666666666666;0.0;0.020666666666666667;-0.0024899883532851544;8620.275390625;23656.369140625;4275.3369140625;38465.0;509963.3062346202;510957.3088678748;285688.3642730329;285147.43653370393;265256.76350879495;431660.74602318485;439526.27308839315;442018.0725426571;471547.0194386176;529540.847583876;483426.4694204808;442018.0725426571;460897.5829821612;468953.5138050897;461203.7611688854;273719.76018814725;496904.01769692573;440009.1996589332;439364.62499496463;324168.52440917626;340109.845020078;446014.46832335927;191196.43517541818;191196.43517541818;269.555695997549;2680939.9795948076;1269936.4282089607;293217.3801271597;746612.3435806307;0;43;0;62;75;78;0;3;155;152;1557466065199.966;595295514649.9398;1309925859405.0916;65380.84014039361;19536.049208008815;-0.0;5128.809256270626;6066619.147302691;1138294.1939869588;3.2112147975372114;691539.6992724404;2.46349705389831;0.3511521820199973
7178;2019-07-09 16:38:45.120;932;932;297;295;263;26;26;4;-20;19;752;321;-18;149;248;186;278;799;324;31;25;-233;733;354;358;136;359;301;734;-1.0;0.0;1961.0;688.0;0.0;98;73;16;1;0;0;1;0;0;0;1;1;1;0;0;22465.90234375;8158.74951171875;7763.4560546875;4370.0224609375;807.0;282900;770.0;-1.0;Calculated values ==>;1562683125.12;366.36;366.36;302.86;302.66;299.46000000000004;275.76000000000005;273.7412296467126;275.76000000000005;273.56;271.16;275.06;348.36;305.26000000000005;271.36;288.06;297.96000000000004;291.76000000000005;300.96000000000004;353.06000000000006;276.26000000000005;275.66;350.16;353.86;249.86;241.71165711629368;267.7187500070086;273.7412296467126;305.56;7330000.0;3540000.0;3579999.9999999995;1360000.0;3590000.0;3010000.0;7340000.000000001;0.0;0.0;0.3268333333333333;0.11466666666666667;0.0;0.0;-0.002490632313569838;8158.74951171875;7763.4560546875;4370.0224609375;22465.90234375;516115.29669164814;516035.33359571075;293182.10050299024;291328.49333116284;272203.1645082731;430542.39183029096;433249.0945367028;439018.5917755428;471155.3045861351;529005.2172145927;482491.74359616614;439324.04009634076;462074.937718791;466131.47824129247;458651.7747534489;279850.299249318;497895.1019021382;434151.6192275535;433066.989957466;322910.4453824919;338431.30337983277;445588.6062106747;194806.7490387077;191196.43517541818;271.09573692151673;2681447.7371143387;1270076.2534164803;293289.42478861805;746874.1754572584;0;43;0;62;75;78;0;3;155;152;1557675465199.966;595377114649.9398;1310104359405.0916;79816.5706011556;28756.31962238555;-0.0;0.0;6067829.125725538;1138696.6303938788;3.2112147975372114;691582.439349576;5.350466694797601;0.7737111950860756
7179;2019-07-09 16:39:45.111;922;915;297;296;269;42;30;1;-17;20;755;318;-18;128;246;195;278;690;313;31;29;-244;755;353;357;141;357;311;757;0.0;-2.0;1610.0;517.0;2.0;98;87;43;1;0;0;1;0;0;0;1;1;1;0;0;24964.814453125;10299.0927734375;8110.9365234375;4570.70556640625;803.0;282901;769.0;-1.0;Calculated values ==>;1562683185.111;365.36;364.66;302.86;302.76000000000005;300.06;277.36;273.6339639331285;276.16;273.26000000000005;271.46000000000004;275.16;348.66;304.96000000000004;271.36;285.96000000000004;297.76000000000005;292.66;300.96000000000004;342.16;276.26000000000005;276.06;350.06000000000006;353.46000000000004;248.76000000000002;242.77792619122317;268.91163127593666;273.6339639331285;304.46000000000004;7550000.0;3529999.9999999995;3570000.0000000005;1410000.0;3570000.0000000005;3110000.0;7570000.0;0.0;0.0;0.26833333333333337;0.08616666666666667;0.0003333333333333333;0.0003333333333333333;-0.002491274207780164;10299.0927734375;8110.9365234375;4570.70556640625;24964.814453125;513007.2437689544;511900.10908057616;288125.1577105163;287452.23481476126;273101.6813472522;430607.02586249536;434218.8704114113;437231.03110804653;470584.5501933917;528551.4376075015;480958.1763931167;437071.7284734032;457834.3427150128;466159.22355335305;460026.9349029475;277497.7693036224;479230.99603153445;434397.36110999016;434039.8739435585;322491.0997442508;336752.88402864704;443438.2729526053;194585.53813218998;288125.1577105163;271.0021982142814;2681842.933800406;1270230.0456970036;293363.9196798205;747006.4422194723;0;43;0;62;75;78;0;3;155;152;1557889933025.5935;595460202185.1829;1310287931865.6284;65109.87394852152;21442.81065035912;-0.0;48.63823874434739;6069036.664942261;1139114.8937317955;3.2112147975372114;691582.8446074356;3.768431399293374;0.5228576820734365
7180;2019-07-09 16:40:45.121;907;913;307;308;273;36;28;-4;-13;20;761;317;-14;107;246;196;278;750;305;28;27;-240;793;348;353;143;353;313;794;-2.0;-1.0;1176.0;404.0;2.0;98;99;60;1;0;0;1;0;0;0;1;1;1;0;0;27495.673828125;12020.1572265625;8565.880859375;4680.69482421875;799.0;282902;765.0;-1.0;Calculated values ==>;1562683245.121;363.86;364.46000000000004;303.86;303.96000000000004;300.46000000000004;276.76000000000005;273.0942459734351;275.96000000000004;272.76000000000005;271.86;275.16;349.26;304.86;271.76000000000005;283.86;297.76000000000005;292.76000000000005;300.96000000000004;348.16;275.96000000000004;275.86;349.66;353.06000000000006;249.16000000000003;243.1966462407574;269.14681796795327;273.0942459734351;303.66;7930000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3130000.0;7940000.000000001;0.0;0.0;0.196;0.06733333333333333;0.0003333333333333333;0.0003333333333333333;-0.0024919140308959638;12020.1572265625;8565.880859375;4680.69482421875;27495.673828125;507799.6597947264;508549.64697745896;288760.1685150998;289370.7590166984;272182.04385953996;430925.7729439634;434841.5652676192;437408.94190281845;470315.4621069152;529027.889286027;480602.0520628081;437249.5021140777;454738.7050151189;466731.7774718429;460937.4381672583;274351.7293213673;484650.8857410831;434841.5652676192;434665.382714426;320813.78693149507;335074.5858427641;443481.8232190328;193002.68557568462;288760.1685150998;270.3386647961784;2682280.1773978025;1270416.0704459324;293441.02753223066;747145.4388598866;0;43;0;62;75;78;0;3;155;152;1558102968525.5596;595545416385.1693;1310475163065.5986;47903.62624011823;16865.59526798544;-0.0;48.63507139977541;6069978.6010735445;1139434.1836538503;3.2112147975372114;691583.6553534552;2.565343798503097;0.35135715166025266
7181;2019-07-09 16:41:45.122;904;913;307;309;275;37;29;8;-14;21;764;317;-15;88;247;196;278;797;304;30;28;-240;805;352;356;143;356;312;806;-2.0;-1.0;245.0;74.0;0.0;99;99;66;1;0;0;1;0;0;0;1;1;1;0;0;28703.546875;12778.8994140625;8676.208984375;4663.03515625;797.0;282903;759.0;-1.0;Calculated values ==>;1562683305.122;363.56000000000006;364.46000000000004;303.86;304.06;300.66;276.86;273.5264737036516;276.06;273.96000000000004;271.76000000000005;275.26000000000005;349.56000000000006;304.86;271.66;281.96000000000004;297.86;292.76000000000005;300.96000000000004;352.86;276.16;275.96000000000004;349.06000000000006;352.86;249.16000000000003;243.1966462407574;269.02936301313275;273.5264737036516;303.56;8050000.0;3520000.0000000005;3560000.0;1430000.0;3560000.0;3120000.0;8059999.999999999;0.0;0.0;0.04083333333333334;0.012333333333333333;0.0;0.0;-0.0024922331642077914;12778.8994140625;8676.208984375;4663.03515625;28703.546875;506360.9064360186;507539.6482966415;287165.2167220038;288296.36723642965;272222.9178065768;430671.36484660726;434286.206695374;437478.7579247441;470414.5036688096;529419.2829501401;480722.4316808083;437319.724394416;452353.82710558176;466432.15063586115;460317.26658201264;273516.5921068227;490663.8844580853;434464.2400499864;434107.6725091814;318298.0250993184;334235.48183727637;443481.8232190328;194672.766203497;288760.1685150998;271.03395552751834;2682748.5120418766;1270622.7326953348;293518.8932463808;747289.1253364789;0;43;0;62;75;78;0;3;155;152;1558315672070.3027;595631217815.0657;1310662666190.372;9914.577995284259;3068.645036524941;-0.0;0.0;6070460.427471897;1139600.3050914984;3.2112147975372114;691584.0606524713;0.4970959365708465;0.06677973383807637
7182;2019-07-09 16:42:45.132;910;916;295;296;267;38;31;19;-14;24;764;316;-16;68;247;198;279;826;304;33;31;-240;820;355;360;143;360;312;821;-1.0;-1.0;18.0;100.0;0.0;99;99;74;1;0;0;1;0;0;0;1;1;1;1;0;29465.44140625;13506.1572265625;8879.3974609375;4665.068359375;795.0;282904;754.0;-1.0;Calculated values ==>;1562683365.132;364.16;364.76;302.66;302.76000000000005;299.86;276.96000000000004;273.8482719121499;276.26000000000005;275.06;271.76000000000005;275.56;349.56000000000006;304.76000000000005;271.56;279.96000000000004;297.86;292.96000000000004;301.06;355.76;276.46000000000004;276.26000000000005;348.56000000000006;352.66;249.16000000000003;243.1966462407574;269.02936301313275;273.8482719121499;303.56;8200000.0;3550000.0;3600000.0;1430000.0;3600000.0;3120000.0;8209999.999999999;0.0;0.0;0.003;0.016666666666666666;0.0;0.0;-0.00249255177783535;13506.1572265625;8879.3974609375;4665.068359375;29465.44140625;505929.4384225413;506694.12579933315;279679.4679384126;280133.8820153825;268255.31392852403;430477.46260093397;433656.0705203272;437478.7579247441;470711.50521904713;529419.2829501401;480606.6983420824;437160.35228701105;449605.8878164785;465857.34435233945;460118.19716840395;272950.98922186263;493588.4657773763;434017.3760585396;433656.0705203272;316201.74473053816;333396.4077044029;443481.8232190328;178633.74646518126;288760.1685150998;264.26964512178046;2683233.3344010715;1270841.811340995;293596.6403980313;747435.44643962;0;43;0;62;75;78;0;3;155;152;1558530507870.2686;595717032115.052;1310849897390.3423;776.5350343786886;4414.134612564191;-0.0;0.0;6070549.534929231;1139662.6719813137;3.2112147975372114;691584.0606524713;0.1918872492492378;0.037248464457611145
7183;2019-07-09 16:43:45.133;918;923;282;282;253;44;34;29;-16;27;764;317;-18;73;247;202;279;844;305;37;33;-245;831;364;368;139;368;311;832;-2.0;0.0;2307.0;375.0;0.0;100;91;78;1;0;0;1;0;0;0;1;1;1;0;0;29549.607421875;14290.2998046875;9101.7080078125;4612.03466796875;796.0;282905;749.0;-1.0;Calculated values ==>;1562683425.133;364.96000000000004;365.46000000000004;301.36;301.36;298.46000000000004;277.56;274.8017692304317;276.56;276.06;271.56;275.86;349.56000000000006;304.86;271.36;280.46000000000004;297.86;293.36;301.06;357.56000000000006;276.86;276.46000000000004;348.06000000000006;352.76;248.66000000000003;242.35481222062532;268.91163127593666;274.8017692304317;303.66;8309999.999999999;3640000.0;3679999.9999999995;1390000.0;3679999.9999999995;3110000.0;8320000.0;0.0;0.0;0.3845;0.0625;0.0;0.0;-0.0024923925360223224;14290.2998046875;9101.7080078125;4612.03466796875;29549.607421875;506130.61087528226;506756.7055964626;273402.4992789615;273402.4992789615;262741.63837357546;429879.7862731237;432182.85202778585;437389.9950341223;471541.1619817675;529495.6207309405;480842.649259799;437071.7284734032;450480.00634889427;464694.4733131785;459247.19113531715;272280.2324868742;495249.617744852;432743.97865350964;431994.6062598477;314105.63291466556;333815.9410454577;443721.7682525868;200172.49352768474;288760.1685150998;273.28455440221046;2683725.13467058;1271073.452343261;293673.9508783189;747585.2914823877;0;43;0;62;75;78;0;3;155;152;1558748911510.0046;595801633524.9498;1311036800505.1165;91210.12932922525;15221.829670306377;-0.0;0.0;6071316.103240593;1139826.3077440239;3.2112147975372114;691584.0606524713;3.800592684922613;0.47744675836258665
