;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7184;2019-07-09 16:44:45.123;930;934;292;291;255;52;42;40;-17;32;766;316;-19;48;246;205;279;865;304;43;41;-238;897;376;381;134;381;306;897;-2.0;-1.0;2377.0;616.0;0.0;100;67;82;1;0;0;1;0;0;0;1;1;1;0;0;31173.40625;15500.4140625;9878.7255859375;4407.759765625;805.0;282906;744.0;-1.0;Calculated values ==>;1562683485.123;366.16;366.56000000000006;302.36;302.26000000000005;298.66;278.36;276.0463484220469;277.36;277.16;271.46000000000004;276.36;349.76;304.76000000000005;271.26000000000005;277.96000000000004;297.76000000000005;293.66;301.06;359.66;277.46000000000004;277.26000000000005;347.56000000000006;353.66;249.36;241.2770596917726;268.3187672390254;276.0463484220469;303.56;8970000.0;3760000.0;3810000.0;1340000.0;3810000.0;3060000.0;8970000.0;0.0;0.0;0.39616666666666667;0.10266666666666667;0.0;0.0;-0.002490953519246617;15500.4140625;9878.7255859375;4407.759765625;31173.40625;502241.25771353696;502833.9085184465;273533.80362572905;273167.55751953204;260936.94854189502;429045.3911783415;430302.2865842873;438366.6433039444;472689.592463476;530085.791799281;481326.5292141675;438054.9754168444;447929.68506599474;462629.35016366735;457744.99276624026;268898.3739850241;492362.3868555188;430500.09393641475;430103.74981515895;312009.6876057385;337592.078488485;445436.1012213689;201556.3029979374;288760.1685150998;273.88163798813423;2684231.0754470737;1271321.6669162023;293749.10330445186;747743.4354006475;0;43;0;62;75;78;0;3;155;152;1558973574060.0403;595883519874.9629;1311221869655.146;93816.36315122977;25038.325950938968;-0.0;0.0;6072857.733696936;1140161.753124038;3.2112147975372114;691584.0606524713;3.9901665309299372;0.5260583669446639
7185;2019-07-09 16:45:45.134;947;941;316;315;281;71;56;56;-15;42;771;312;-17;60;245;214;279;843;306;58;55;-211;772;384;389;140;389;313;767;-1.0;-1.0;1285.0;276.0;3.0;100;83;98;1;0;0;1;0;0;0;1;1;1;1;0;47019.38671875;14972.814453125;8061.63623046875;4582.2099609375;818.0;282907;739.0;-1.0;Calculated values ==>;1562683545.134;367.86;367.26;304.76000000000005;304.66;301.26000000000005;280.26000000000005;276.8598123268743;278.76000000000005;278.76000000000005;271.66;277.36;350.26;304.36;271.46000000000004;279.16;297.66;294.56;301.06;357.46000000000004;278.96000000000004;278.66;347.06000000000006;354.96000000000004;252.06000000000003;242.56692532238324;269.14681796795327;276.8598123268743;303.76000000000005;7720000.0;3840000.0;3890000.0;1400000.0;3890000.0;3130000.0;7670000.0;0.0;0.0;0.21416666666666667;0.046;0.0005;0.0005;-0.0024888564661766873;14972.814453125;8061.63623046875;4582.2099609375;47019.38671875;514994.10242008656;514588.5558169513;302376.38136930286;301176.8645159985;277838.2853537629;428465.0848360747;430938.2289727194;437089.72060350876;472882.7909566239;530077.5922233764;480022.094180521;436769.11898854957;448300.6526611328;461275.75445715466;457721.2751278025;276442.68612676236;501085.30811279744;431333.1310262583;430739.70739482075;309913.9067706182;343047.5905507172;447184.2852636029;204671.03619381893;302376.38136930286;275.1318694385456;2684882.8015180565;1271575.6570441492;293824.03345371113;747892.96582506;0;43;0;62;75;78;0;3;155;152;1559204616410.6423;595965734945.1771;1311407603700.6301;49776.33491107524;11155.609457210063;-0.0;64.18166301275895;6074054.558894974;1140463.4245495156;3.2112147975372114;691584.5955977198;2.208671309555188;0.286635304887028
7186;2019-07-09 16:46:45.124;916;911;289;288;263;48;46;29;-20;43;774;311;-21;43;245;206;279;759;292;45;45;-238;786;360;365;142;364;305;784;-2.0;-1.0;658.0;158.0;0.0;0;97;89;1;0;0;1;0;1;0;1;1;1;0;0;59264.58984375;14463.31640625;22857.384765625;4534.5771484375;830.0;282908;736.0;-1.0;Calculated values ==>;1562683605.124;364.76;364.26;302.06;301.96000000000004;299.46000000000004;277.96000000000004;274.38016830617;277.76000000000005;276.06;271.16;277.46000000000004;350.56000000000006;304.26000000000005;271.06;277.46000000000004;297.66;293.76000000000005;301.06;349.06000000000006;277.66;277.66;346.76;356.16;249.36;242.98782864720522;268.19934244402924;274.38016830617;302.36;7859999.999999999;3600000.0;3650000.0;1420000.0;3640000.0;3050000.0;7840000.000000001;0.0;0.0;0.10966666666666666;0.026333333333333334;0.0;0.0;-0.0024869014777349906;14463.31640625;22857.384765625;4534.5771484375;59264.58984375;509633.78263295774;509111.3430734785;280146.2514520256;279655.312218587;268776.6342848445;430148.3826014536;435126.2553679777;438124.7295301388;472719.4423773052;530997.2517075465;480872.0184646302;437968.82056851813;447417.42732394347;465015.24582933175;460418.5278520168;275309.19153196807;487085.933285754;434947.67464153876;434947.67464153876;308656.51637580903;348084.6227182084;443895.9783111276;197438.44620235555;302376.38136930286;272.1803748563556;2685768.353706251;1271820.917251168;293899.99401743035;748150.5813903171;0;43;0;62;75;79;0;3;155;152;1559430778710.6782;596050320845.1906;1311592972800.6597;26395.262404946894;6490.048345530997;-0.0;0.0;6074689.216412157;1140610.447190037;3.2112147975372114;691585.1303557705;0.7856908870324856;0.09905512087338743
7187;2019-07-09 16:47:45.135;895;896;267;264;230;34;40;20;-26;37;770;310;-27;62;246;186;279;786;292;39;39;-236;788;349;354;134;353;300;783;-1.0;-3.0;2101.0;469.0;0.0;0;71;77;1;0;0;1;0;1;0;1;1;1;1;0;47990.0703125;13433.62890625;23006.501953125;4342.16796875;837.0;282909;734.0;-1.0;Calculated values ==>;1562683665.135;362.66;362.76;299.86;299.56;296.16;276.56;273.20264511476705;277.16;275.16;270.56;276.86;350.16;304.16;270.46000000000004;279.36;297.76000000000005;291.76000000000005;301.06;351.76;277.06;277.06;346.56000000000006;356.86;249.56000000000003;241.2770596917726;267.5978703862781;273.20264511476705;302.36;7880000.0;3490000.0;3540000.0;1340000.0;3529999.9999999995;3000000.0;7830000.0;0.0;0.0;0.3501666666666667;0.07816666666666668;0.0;0.0;-0.0024857525876282958;13433.62890625;23006.501953125;4342.16796875;47990.0703125;506551.72578202677;507118.1745919796;270438.13705242;269232.3426019042;256908.64507753195;430862.6128555636;436687.2200625221;438320.22817239247;473176.5657117748;530957.6171114945;481356.384989998;438165.9764317512;450957.510986099;466731.7774718429;459444.769709459;275156.20072476956;491277.5962018504;436515.5988461327;436515.5988461327;307818.28838856175;351023.42510137823;445648.4341638311;195104.91396580715;302376.38136930286;271.19802410001176;2686662.306400951;1272053.4344154543;293973.9804549997;748532.8505156111;0;43;0;62;75;79;0;3;155;152;1559646518255.3833;596133136025.0774;1311774506075.4116;85165.89585800596;19584.15182881221;-0.0;0.0;6075619.063170402;1140827.7720267763;3.2112147975372114;691585.1303557705;2.5685174866743563;0.32123455277713747
7188;2019-07-09 16:48:45.125;895;901;260;258;218;26;36;15;-28;31;769;309;-30;47;246;173;279;800;298;40;36;-212;794;340;345;133;344;297;791;436.0;-1.0;1506.0;360.0;0.0;0;60;66;1;0;0;1;0;1;0;1;1;1;0;0;43508.15625;12603.6767578125;23290.216796875;4231.45751953125;840.0;282910;730.0;-1.0;Calculated values ==>;1562683725.125;362.66;363.26;299.16;298.96000000000004;294.96000000000004;275.76000000000005;272.21867820750657;276.76000000000005;274.66;270.36;276.26000000000005;350.06000000000006;304.06;270.16;277.86;297.76000000000005;290.46000000000004;301.06;353.16;277.16;276.76000000000005;346.16;357.16;251.96000000000004;241.05796691057077;267.23344911666527;272.21867820750657;302.96000000000004;7940000.000000001;3400000.0;3450000.0;1330000.0;3440000.0;2970000.0;7909999.999999999;0.07266666666666667;0.0;0.251;0.060000000000000005;0.0;0.07266666666666667;-0.002485258301285588;12603.6767578125;23290.216796875;4231.45751953125;43508.15625;506037.55032691086;507133.14478300867;267217.28940071387;266459.43281255965;252725.9988555748;431420.45991060114;438082.35980615957;438684.37198384217;472723.10170879104;531080.0164013829;481600.302965427;438378.49729393894;449464.70566308004;468004.6160503625;459126.2401605501;274709.21533463895;492585.57175750064;438742.7464359662;438082.35980615957;306141.9092990094;352283.03420395456;448361.0131375355;193926.14031310836;193926.14031310836;270.6866186277884;2687424.664541556;1272270.3757997646;294045.4154262669;748918.5922042575;0;43;0;62;75;79;0;3;155;152;1559856183305.4167;596213222675.0901;1311953576225.4402;61434.316149354185;15266.092369465629;-0.0;17742.018616495054;6076840.527992586;1141118.1423253578;3.2112147975372114;691732.9558692389;2.3536847555707943;0.2512079127890275
7189;2019-07-09 16:49:45.106;901;909;263;262;218;20;33;8;-18;25;768;308;-24;65;247;166;279;823;304;40;33;-185;774;338;343;133;342;294;776;325.0;-1.0;1765.0;412.0;3.0;95;50;47;1;0;0;1;0;0;0;1;1;1;0;0;24447.36328125;10813.41015625;6423.77392578125;4128.95166015625;841.0;282911;727.0;-1.0;Calculated values ==>;1562683785.106;363.26;364.06000000000006;299.46000000000004;299.36;294.96000000000004;275.16;271.99741764416325;276.46000000000004;273.96000000000004;271.36;275.66;349.96000000000004;303.96000000000004;270.76000000000005;279.66;297.86;289.76000000000005;301.06;355.46000000000004;277.16;276.46000000000004;345.86;357.26;254.66000000000003;241.05796691057077;266.86631818009863;271.99741764416325;303.56;7740000.000000001;3379999.9999999995;3429999.9999999995;1330000.0;3420000.0000000005;2940000.0;7759999.999999999;0.05416666666666667;0.0;0.29416666666666663;0.06866666666666667;0.0005;0.05466666666666667;-0.002485093285709689;10813.41015625;6423.77392578125;4128.95166015625;24447.36328125;508573.5424543909;509505.74116807216;269258.81796333863;268858.13182657526;253222.57703874048;431541.1909327263;438038.8676813254;440841.5759738785;472138.9942397944;531202.418984432;481843.6640767524;439948.6972124554;452421.0638339417;468410.71828697284;458509.75128651265;276273.54572984;497394.59762364236;439188.02034516167;438038.8676813254;304884.691753025;352702.9203549205;451166.0485937454;193747.24778717782;194437.90239244758;270.60660775726035;2687990.7812100803;1272465.456395451;294115.0634405114;749166.1303814726;0;43;0;62;75;79;0;3;155;152;1560062517945.233;596292997405.019;1312130820080.2825;72686.9148749211;17676.09098871764;-0.0;13316.852769125322;6077957.850985766;1141392.5735890034;3.2112147975372114;691991.6978363114;4.8525320574486415;0.5605717517604878
7190;2019-07-09 16:50:45.106;902;901;264;263;229;33;23;9;-2;22;766;308;-7;64;244;172;279;752;311;26;22;-166;751;346;350;135;350;304;752;-1.0;-1.0;1952.0;421.0;2.0;98;49;61;1;0;0;1;0;0;0;1;1;1;0;0;26138.265625;11608.673828125;8094.40576171875;4231.69873046875;841.0;282912;724.0;-1.0;Calculated values ==>;1562683845.106;363.36;363.26;299.56;299.46000000000004;296.06;276.46000000000004;272.8767566201714;275.46000000000004;274.06;272.96000000000004;275.36;349.76;303.96000000000004;272.46000000000004;279.56;297.56;290.36;301.06;348.36;275.76000000000005;275.36;345.56000000000006;357.26;256.56;241.49495122638035;268.0796299477929;272.8767566201714;304.26000000000005;7509999.999999999;3460000.0;3500000.0;1350000.0;3500000.0;3040000.0;7520000.0;0.0;0.0;0.3253333333333333;0.07016666666666667;0.0003333333333333333;0.0003333333333333333;-0.002485093285709689;11608.673828125;8094.40576171875;4231.69873046875;26138.265625;510639.70016852877;510420.79250249884;271275.7709004897;270843.8701748359;257805.66167786304;431051.2098666511;434691.9584858148;441093.7378204844;471581.87251044664;530237.6965692197;480647.5919849584;440340.5815783672;450509.9134233084;466902.2408945324;458033.76506992674;278396.94866549067;489305.4195465767;435216.47765382426;434516.17371468875;303627.53096179874;352702.9203549205;452781.91003012506;195998.50418439868;271275.7709004897;271.54730419749035;2688412.3281176323;1272652.3070953207;294184.7355270999;749287.1152122018;0;43;0;62;75;79;0;3;155;152;1560270417945.233;596373397405.019;1312310220080.2825;79737.64934293987;18017.635643508467;-0.0;54.413467604733015;6079228.055687582;1141690.0213109385;3.2112147975372114;692103.1250549508;4.086509477760479;0.5386582804868171
7191;2019-07-09 16:51:45.096;890;898;276;276;236;35;24;-1;9;21;766;308;5;68;244;178;279;764;316;27;23;-241;774;348;353;140;353;306;775;-1.0;-1.0;1875.0;481.0;0.0;85;67;70;1;0;0;1;0;0;0;1;1;1;0;0;27376.775390625;12494.29296875;7715.30810546875;4365.88525390625;838.0;282913;722.0;-1.0;Calculated values ==>;1562683905.096;362.16;362.96000000000004;300.76000000000005;300.76000000000005;296.76000000000005;276.66;273.0942459734351;275.56;273.06;274.06;275.26000000000005;349.76;303.96000000000004;273.66;279.96000000000004;297.56;290.96000000000004;301.06;349.56000000000006;275.86;275.46000000000004;345.36;356.96000000000004;249.06000000000003;242.56692532238324;268.3187672390254;273.0942459734351;304.76000000000005;7740000.000000001;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3060000.0;7750000.0;0.0;0.0;0.3125;0.08016666666666666;0.0;0.0;-0.002485587952315465;12494.29296875;7715.30810546875;4365.88525390625;27376.775390625;507053.9824320635;508075.3032723487;274829.0328361515;274829.0328361515;259270.59350017994;430925.7729439634;434133.9136240739;442313.58979942015;470817.3119576869;530085.791799281;480406.44228883524;441718.17312246026;450695.592528704;466474.1722881754;458524.8404200007;276273.54572984;488768.5415549116;434665.382714426;433955.76477348106;302789.4550866088;351443.28659558244;443960.0291553562;194380.7732260426;271275.7709004897;270.90064158942;2688858.2124663875;1272853.1316756504;294256.3701192256;749418.8408698468;0;43;0;62;75;79;0;3;155;152;1560481282795.2664;596455883655.0321;1312493189580.3115;77479.00517918049;20007.937016999975;-0.0;0.0;6080537.97611901;1142006.8482698645;3.2112147975372114;692103.57842494;3.9668367451436017;0.5386275285829154
7192;2019-07-09 16:52:45.087;884;894;282;282;247;41;26;-4;10;20;764;311;8;73;243;186;279;793;321;29;25;-239;783;354;358;144;358;308;784;-1.0;-1.0;1870.0;357.0;0.0;98;87;78;1;0;0;1;0;0;0;1;1;1;0;0;29305.607421875;13300.3603515625;8504.3369140625;4518.86474609375;834.0;282914;721.0;-1.0;Calculated values ==>;1562683965.087;361.56000000000006;362.56000000000006;301.36;301.36;297.86;277.26000000000005;273.7412296467126;275.76000000000005;272.76000000000005;274.16;275.16;349.56000000000006;304.26000000000005;273.96000000000004;280.46000000000004;297.46000000000004;291.76000000000005;301.06;352.46000000000004;276.06;275.66;345.26;356.56000000000006;249.26000000000002;243.40439225979637;268.5567601203482;273.7412296467126;305.26000000000005;7830000.0;3540000.0;3579999.9999999995;1440000.0;3579999.9999999995;3080000.0;7840000.000000001;0.0;0.0;0.31166666666666665;0.0595;0.0;0.0;-0.0024862457319068474;13300.3603515625;8504.3369140625;4518.86474609375;29305.607421875;505443.9921089962;506754.4419493121;276819.5886764453;276819.5886764453;262757.5532637827;430542.39183029096;433249.0945367028;442045.18520996696;470180.5696925624;529724.3920124897;480510.9720209018;441746.15580451366;451019.59945269686;465625.14543771395;458651.7747534489;275542.6304695326;492224.96712847566;433792.1832038272;433066.989957466;302370.42649719206;349763.88963852916;443394.62635951873;197153.0186939992;271275.7709004897;272.0422208514904;2689330.4948030175;1273068.0548764442;294330.39859654376;749553.9843036447;0;43;0;62;75;79;0;3;155;152;1560694550800.0425;596541070874.9427;1312677361950.1184;76324.72523080994;14651.375656098411;-0.0;0.0;6081819.481616419;1142295.6325510298;3.2112147975372114;692103.57842494;3.456071060839241;0.4607634378807196
7193;2019-07-09 16:53:45.097;883;893;282;282;249;45;28;13;-1;22;761;315;0;73;242;191;279;813;330;30;28;-237;802;355;360;144;360;311;804;-2.0;-1.0;3.0;94.0;2.0;99;99;88;1;0;0;1;0;0;0;1;1;1;0;0;30821.43359375;14547.3115234375;8699.150390625;4638.8486328125;828.0;282915;721.0;-1.0;Calculated values ==>;1562684025.097;361.46000000000004;362.46000000000004;301.36;301.36;298.06;277.66;273.8482719121499;275.96000000000004;274.46000000000004;273.06;275.36;349.26;304.66;273.16;280.46000000000004;297.36;292.26000000000005;301.06;354.46000000000004;276.16;275.96000000000004;345.26;355.96000000000004;249.46000000000004;243.40439225979637;268.91163127593666;273.8482719121499;306.16;8020000.0;3550000.0;3600000.0;1440000.0;3600000.0;3110000.0;8040000.000000001;0.0;0.0;0.0005;0.015666666666666666;0.0003333333333333333;0.0003333333333333333;-0.0024872285865471908;14547.3115234375;8699.150390625;4638.8486328125;30821.43359375;503649.8760387805;504894.47545565065;275271.36386410735;275271.36386410735;262558.3727559772;430477.46260093397;433110.10878034565;439735.90987091843;470378.9536012187;529180.9826170664;480611.44840368885;439889.8657361282;450480.00634889427;465204.3799370688;459171.99905845977;274139.1882355521;493268.9304765353;433474.6235842054;433110.10878034565;302370.42649719206;347245.03765724396;443613.84127377823;175772.4228118674;275271.36386410735;263.0125171418416;2689831.6369878473;1273300.157486021;294406.7255937355;749697.37059156;0;43;0;62;75;79;0;3;155;152;1560909986700.0083;596627485274.929;1312863092900.0889;131.98174352952552;4196.182222569935;-0.0;52.61291497207943;6082456.727030975;1142452.7217104908;3.2112147975372114;692104.0169389715;0.15709980614013555;0.03357620363892598
7194;2019-07-09 16:54:45.108;888;895;274;273;249;50;38;24;-17;27;758;318;-19;78;241;197;279;821;335;39;37;-237;784;365;369;144;369;310;786;-1.0;-1.0;37.0;192.0;3.0;99;99;93;1;0;0;1;0;0;0;1;1;1;0;0;29902.248046875;14703.826171875;8420.4501953125;4648.81591796875;821.0;282916;723.0;-1.0;Calculated values ==>;1562684085.108;361.96000000000004;362.66;300.56;300.46000000000004;298.06;278.16;274.9066339382667;276.96000000000004;275.56;271.46000000000004;275.86;348.96000000000004;304.96000000000004;271.26000000000005;280.96000000000004;297.26000000000005;292.86;301.06;355.26;277.06;276.86;345.46000000000004;355.26;249.46000000000004;243.40439225979637;268.7936212382143;274.9066339382667;306.66;7840000.000000001;3650000.0;3690000.0;1440000.0;3690000.0;3100000.0;7859999.999999999;0.0;0.0;0.006166666666666667;0.032;0.0005;0.0005;-0.0024883694458916424;14703.826171875;8420.4501953125;4648.81591796875;29902.248046875;505917.2006305915;506722.7950987916;273143.216499178;272720.5241589624;263385.5656606138;429811.8947417682;432675.7974509262;437460.313363465;470874.54964527197;528942.9299062806;481078.0762003599;437142.86386454466;451345.3746072942;463749.8801673841;458400.8548651725;275464.2798317702;496165.83091874665;432862.1520614866;432488.85388799326;303208.48990285693;344306.74156575615;443613.84127377823;181466.10770844057;273143.216499178;265.52468527064286;2690337.7604417964;1273543.961656689;294484.1369880146;749840.0600850934;0;43;0;62;75;79;0;3;155;152;1561128726795.5784;596713901115.1542;1313049427055.5745;1578.6309348726506;8388.727474090805;-0.0;79.67281869440765;6082470.984750101;1142557.6151851816;3.2112147975372114;692105.1195221915;0.3617541440651047;0.0738041875849163
7195;2019-07-09 16:55:45.138;891;899;279;279;243;48;35;30;-11;30;756;320;-13;54;241;198;279;822;332;36;34;-237;872;359;364;143;364;313;873;-1.0;1.0;2756.0;413.0;0.0;99;99;98;1;0;0;1;0;0;0;1;1;1;1;0;32963.49609375;16791.384765625;9491.25390625;4670.34765625;815.0;282917;727.0;-1.0;Calculated values ==>;1562684145.138;362.26;363.06000000000006;301.06;301.06;297.46000000000004;277.96000000000004;274.27422755570615;276.66;276.16;272.06;276.16;348.76;305.16;271.86;278.56;297.26000000000005;292.96000000000004;301.06;355.36;276.76000000000005;276.56;345.86;354.66;249.46000000000004;243.1966462407574;269.14681796795327;274.27422755570615;306.36;8720000.0;3590000.0;3640000.0;1430000.0;3640000.0;3130000.0;8730000.0;0.0;0.00016666666666666666;0.4593333333333333;0.06883333333333333;0.0;0.0;-0.0024893423318849872;16791.384765625;9491.25390625;4670.34765625;32963.49609375;498623.0268693718;499727.5372056469;270020.46309053624;270020.46309053624;257947.0604239403;430214.79039162316;433384.8821390699;437726.80943762243;471304.9624172612;528502.6607270554;480949.4288436231;437408.94190281845;447451.5927023434;464488.10253275675;459490.719185696;270069.576152201;487917.9335552383;433567.68989926;433201.5241952028;304884.691753025;341788.5100793522;443809.68758012325;199174.75881558013;273143.216499178;272.8685973299524;2690861.903583319;1273806.5529777552;294561.8355142776;749989.398917969;0;43;0;62;75;79;0;3;155;152;1561348736745.4736;596800044165.1132;1313236420505.4854;109574.90858572476;16839.03759662605;0.0;0.0;6083397.727385413;1142767.9516763585;3.2112147975372114;692105.783794317;4.084062999358693;0.5499951478634366
7196;2019-07-09 16:56:45.119;908;911;281;281;250;54;39;42;-15;34;757;318;-17;65;240;202;279;830;328;41;38;-231;800;376;380;138;380;308;799;-1.0;-1.0;2925.0;513.0;0.0;98;80;98;1;0;0;1;0;0;0;1;1;1;1;0;30630.6796875;15503.2197265625;8558.9658203125;4493.6669921875;808.0;282918;729.0;-1.0;Calculated values ==>;1562684205.119;363.96000000000004;364.26;301.26000000000005;301.26000000000005;298.16;278.56;276.0463484220469;277.06;277.36;271.66;276.56;348.86;304.96000000000004;271.46000000000004;279.66;297.16;293.36;301.06;356.16;277.26000000000005;276.96000000000004;346.06000000000006;353.96000000000004;250.06000000000003;242.14157278889297;268.5567601203482;276.0463484220469;305.96000000000004;8000000.0;3760000.0;3800000.0;1380000.0;3800000.0;3080000.0;7990000.000000001;0.0;0.0;0.4875;0.08549999999999999;0.0;0.0;-0.0024904715169983844;15503.2197265625;8558.9658203125;4493.6669921875;30630.6796875;507346.9961561525;507850.58314901317;275205.8541872356;275205.8541872356;263137.44540800253;429045.3911783415;429976.829211208;438228.8454132642;472360.27449258295;528991.4166193262;481317.3957550018;437915.60822266474;449921.5578654963;461962.8191110543;457323.1283209648;274279.064090194;496263.6701102078;430373.5211173504;429777.37216918304;305722.83045113535;338850.9272812574;445422.5427983013;203145.93672129067;273143.216499178;274.50325267928656;2691391.687229727;1274075.5894597443;294638.1781201302;750139.7697830321;0;43;0;62;75;79;0;3;155;152;1561571866065.275;596884317470.0381;1313422661510.3196;114602.91798733709;20714.64981958441;-0.0;0.0;6085265.28435815;1143080.7999712066;3.2112147975372114;692105.783794317;4.738698227335923;0.6403752345541044
7197;2019-07-09 16:57:45.129;905;903;278;276;251;69;53;55;-14;43;760;315;-16;42;238;208;279;759;325;55;52;-202;769;385;390;139;390;313;768;-2.0;-1.0;2246.0;83.0;0.0;98;84;98;1;0;0;1;0;0;0;1;1;1;1;0;29377.57421875;15000.537109375;8065.7890625;4592.89794921875;802.0;282919;731.0;-1.0;Calculated values ==>;1562684265.129;363.66;363.46000000000004;300.96000000000004;300.76000000000005;298.26000000000005;280.06;276.9606089950914;278.46000000000004;278.66;271.76000000000005;277.46000000000004;349.16;304.66;271.56;277.36;296.96000000000004;293.96000000000004;301.06;349.06000000000006;278.66;278.36;346.26;353.36;252.96000000000004;242.35481222062532;269.14681796795327;276.9606089950914;305.66;7690000.000000001;3850000.0;3900000.0;1390000.0;3900000.0;3130000.0;7680000.0;0.0;0.0;0.37433333333333335;0.013833333333333333;0.0;0.0;-0.0024914343579216756;15000.537109375;8065.7890625;4592.89794921875;29377.57421875;509543.32661183935;509353.30344730394;276318.2100011158;275391.34567823616;265032.8273545391;428391.1821097931;430070.5318771674;437249.5021140777;473111.3802909942;528922.8639505407;480370.21940510796;436929.5940270328;445732.1121024689;460146.65734803735;456704.547679445;276701.3415821522;488725.6867296738;430472.34846734273;429868.4796117518;306560.99450073834;336333.2981666971;448323.3033176173;208586.53657146991;273143.216499178;276.62951783233694;2691891.8393569966;1274329.8297996656;294713.912114859;750278.3324969709;0;43;0;62;75;79;0;3;155;152;1561802904565.2383;596967431320.0249;1313608992560.29;85596.1701014495;3316.3586066550383;-0.0;0.0;6086933.888146248;1143281.0917511273;3.2112147975372114;692105.783794317;3.2145706010710975;0.39434750015273645
7198;2019-07-09 16:58:45.130;881;888;296;296;259;54;48;47;-20;47;765;314;-22;59;239;199;279;776;322;49;48;-171;813;370;375;139;374;304;806;83.0;0.0;2248.0;160.0;0.0;0;88;98;1;0;0;1;1;0;0;1;1;1;1;0;46110.6875;15756.7333984375;23538.771484375;4488.8271484375;796.0;282920;732.0;-1.0;Calculated values ==>;1562684325.13;361.26;361.96000000000004;302.76000000000005;302.76000000000005;299.06;278.56;275.4277932560699;277.96000000000004;277.86;271.16;277.86;349.66;304.56;270.96000000000004;279.06;297.06;293.06;301.06;350.76;278.06;277.96000000000004;346.36;352.76;256.06;242.35481222062532;268.0796299477929;275.4277932560699;305.36;8130000.0;3700000.0;3750000.0;1390000.0;3740000.0;3040000.0;8059999.999999999;0.013833333333333333;0.0;0.37466666666666665;0.02666666666666667;0.0;0.013833333333333333;-0.0024923925360223224;15756.7333984375;23538.771484375;4488.8271484375;46110.6875;502398.230677561;504011.702454765;281468.01304180163;281468.01304180163;266059.66526500805;429467.9694778635;433022.3399103346;438349.7364941574;473503.23161362135;530133.2815370072;481336.0727004319;438039.0146135774;449825.5836211171;462734.5255418167;457874.65070968727;273398.74773210415;487448.2300953969;433209.26022689394;433022.3399103346;306980.0860723078;333815.9410454577;451578.34004346986;204210.14081142703;204210.14081142703;274.88738640762745;2692520.9186908733;1274586.1446597828;294789.59441889945;750541.7082251122;0;43;0;62;76;79;0;3;155;152;1562032408390.873;597050832710.2556;1313794095645.802;87724.30184912964;6596.4853128544755;-0.0;3165.2354208682214;6088378.249488785;1143363.700160802;3.2112147975372114;692132.1611958466;2.226504734919196;0.2702801831090262
7199;2019-07-09 16:59:45.110;880;886;294;293;257;43;41;36;-25;45;766;313;-26;39;241;193;279;783;318;43;41;-160;798;359;364;133;363;300;794;-1.0;-1.0;1728.0;229.0;0.0;0;67;98;1;0;0;1;1;0;0;1;1;1;0;0;45317.13671875;15521.841796875;23229.05859375;4323.2216796875;791.0;282921;733.0;-1.0;Calculated values ==>;1562684385.11;361.16;361.76;302.56;302.46000000000004;298.86;277.46000000000004;274.27422755570615;277.26000000000005;276.76000000000005;270.66;277.66;349.76;304.46000000000004;270.56;277.06;297.26000000000005;292.46000000000004;301.06;351.46000000000004;277.46000000000004;277.26000000000005;346.46000000000004;352.26;257.16;241.05796691057077;267.5978703862781;274.27422755570615;304.96000000000004;7980000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;3000000.0;7940000.000000001;0.0;0.0;0.28800000000000003;0.03816666666666667;0.0;0.0;-0.0024931874434539186;15521.841796875;23229.05859375;4323.2216796875;45317.13671875;503573.79835469014;504771.6664838797;281647.75371856784;281150.7842272182;265928.416061662;430214.79039162316;434473.7075064044;438474.17998885084;474083.7854598241;530541.0285485887;481698.71025838924;438320.22817239247;447805.08668736095;464634.8729112105;458809.3534931262;274420.662403805;489731.6116548546;434832.48858899495;434473.7075064044;307399.1840295507;331718.34850182006;453734.76212667074;200376.92308930017;204210.14081142703;273.34367031562164;2693282.563257066;1274846.712567193;294863.00368095195;750931.3102303661;0;43;0;62;76;79;0;3;155;152;1562254034490.0625;597132405509.9573;1313975235245.1396;68572.0099870706;9669.82418992631;-0.0;0.0;6089680.284592903;1143499.2075553034;3.2112147975372114;692158.5293652702;1.8164464048571443;0.2334913661252257
7200;2019-07-09 17:00:45.131;884;892;291;290;253;35;38;28;-30;40;767;311;-32;51;242;186;279;802;319;38;37;-166;795;352;357;133;355;296;791;-2.0;0.0;1680.0;320.0;0.0;0;59;89;1;0;0;1;1;0;0;1;1;1;0;0;44188.42578125;14517.357421875;23308.302734375;4213.7431640625;786.0;282922;731.0;-1.0;Calculated values ==>;1562684445.131;361.56000000000006;362.36;302.26000000000005;302.16;298.46000000000004;276.66;273.5264737036516;276.96000000000004;275.96000000000004;270.16;277.16;349.86;304.26000000000005;269.96000000000004;278.26000000000005;297.36;291.76000000000005;301.06;353.36;276.96000000000004;276.86;346.26;351.76;256.56;241.05796691057077;267.1113755279542;273.5264737036516;305.06;7950000.0;3520000.0000000005;3570000.0000000005;1330000.0;3550000.0;2960000.0;7909999.999999999;0.0;0.0;0.28;0.05333333333333334;0.0;0.0;-0.0024939790906806864;14517.357421875;23308.302734375;4213.7431640625;44188.42578125;504402.40594494663;505874.56826138316;280456.6393039377;279969.90347786585;264601.3177400948;430671.36484660726;435633.1181867728;438602.1121803833;473598.1776897576;530947.6422081314;481946.495557942;438296.42880847026;450190.4979895049;465928.4623088799;458970.0676224462;274636.39223766763;492883.78926588927;435633.1181867728;435458.00827567605;306560.99450073834;329620.94006798224;453120.5992023326;197644.06008213435;204210.14081142703;272.23068723774827;2694028.7040042826;1275097.126842293;294934.1699543048;751319.257309687;0;43;0;62;76;79;0;3;155;152;1562470410195.592;597212233440.1526;1314154097825.5774;67468.25458750971;13625.415419743907;-0.0;0.0;6090814.350251238;1143693.4024969747;3.2112147975372114;692158.5293652702;1.9289919361931327;0.25705704330247103
7201;2019-07-09 17:01:45.121;891;899;287;286;247;29;37;22;-33;35;766;308;-35;40;243;183;279;816;316;39;36;-167;797;346;351;132;350;293;793;205.0;-2.0;1877.0;289.0;0.0;0;46;72;1;0;0;1;1;0;0;1;1;1;0;0;42872.83984375;12962.927734375;23346.34375;4097.16455078125;781.0;282923;728.0;-1.0;Calculated values ==>;1562684505.121;362.26;363.06000000000006;301.86;301.76000000000005;297.86;276.06;272.8767566201714;276.86;275.36;269.86;276.66;349.76;303.96000000000004;269.66;277.16;297.46000000000004;291.46000000000004;301.06;354.76;277.06;276.76000000000005;345.96000000000004;351.26;256.46000000000004;240.83765695389522;266.74333088950624;272.8767566201714;304.76000000000005;7970000.0;3460000.0;3510000.0;1320000.0;3500000.0;2930000.0;7930000.0;0.034166666666666665;0.0;0.31283333333333335;0.04816666666666667;0.0;0.034166666666666665;-0.0024947674673923997;12962.927734375;23346.34375;4097.16455078125;42872.83984375;505216.8423640919;506683.3974444197;278367.63141613605;277904.77266211447;262343.9584030584;431051.2098666511;436873.4469329229;438813.94225660735;473242.3297776949;531070.3352886428;481962.39841518307;438510.57582547225;449247.02355798637;466774.01648519514;459515.0218183714;274492.1220026858;494768.1242407704;437212.9964797356;436703.0500240613;305303.7579410727;327523.71359711495;453187.0203747399;196889.3220198671;196889.3220198671;271.9049162368487;2694754.0936328485;1275326.0910515687;295003.4159756788;751707.9812323318;0;43;0;62;76;79;0;3;155;152;1562682774795.6257;597291720190.1653;1314330768375.6055;75682.08536406024;12345.00580409304;-0.0;8193.635706809968;6092007.070931108;1143909.786603845;3.2112147975372114;692226.7982827881;2.381321797132638;0.28577201021268744
7202;2019-07-09 17:02:45.121;897;905;288;287;246;26;36;17;-31;30;764;306;-36;50;243;180;279;828;314;40;35;-156;792;342;347;132;346;291;789;144.0;-1.0;1768.0;294.0;0.0;0;35;51;1;0;0;1;1;0;0;1;1;1;0;0;40625.421875;11406.0869140625;23194.49609375;4045.3701171875;779.0;282924;724.0;-1.0;Calculated values ==>;1562684565.121;362.86;363.66;301.96000000000004;301.86;297.76000000000005;275.76000000000005;272.43898195401505;276.76000000000005;274.86;270.06;276.16;349.56000000000006;303.76000000000005;269.56;278.16;297.46000000000004;291.16;301.06;355.96000000000004;277.16;276.66;345.56000000000006;351.06000000000006;257.56;240.83765695389522;266.49643012054327;272.43898195401505;304.56;7920000.0;3420000.0000000005;3470000.0000000005;1320000.0;3460000.0;2910000.0;7890000.000000001;0.024;0.0;0.2946666666666667;0.049;0.0;0.024;-0.00249508189999347;11406.0869140625;23194.49609375;4045.3701171875;40625.421875;506489.07803036866;507859.65763696533;279192.292523594;278717.17313868395;262169.75598170253;431298.55289687274;437626.96553785674;439555.7331898371;472756.67973813636;531013.9619201841;481973.50204125076;438804.5743133056;450956.82828914083;467342.03467306704;459743.5549618774;274856.2696883502;496906.65143439046;438293.41839209036;437459.38545576786;303627.53096179874;326684.87348024134;454309.6250193631;195811.42126221446;195811.42126221446;271.4565900370589;2695449.9124805047;1275529.166173639;295071.2704312452;752095.8215643631;0;43;0;62;76;79;0;3;155;152;1562892174795.6257;597370920190.1653;1314505968375.6055;71823.3239146728;12666.411984100285;-0.0;5799.5511406452815;6093236.282675097;1144118.2150854133;3.2112147975372114;692343.4081731836;2.3363193229412262;0.2861265811847778
7203;2019-07-09 17:03:45.122;901;908;290;289;249;23;35;14;-13;27;761;306;-19;57;244;179;279;829;317;41;34;-144;776;339;344;132;343;291;774;288.0;-1.0;1664.0;301.0;0.0;0;23;29;1;0;0;1;1;0;0;1;1;1;0;0;38283.3984375;9520.978515625;22776.912109375;3969.11767578125;776.0;282925;720.0;-1.0;Calculated values ==>;1562684625.122;363.26;363.96000000000004;302.16;302.06;298.06;275.46000000000004;272.10816812424576;276.66;274.56;271.86;275.86;349.26;303.76000000000005;271.26000000000005;278.86;297.56;291.06;301.06;356.06000000000006;277.26000000000005;276.56;345.16;350.76;258.76000000000005;240.83765695389522;266.49643012054327;272.10816812424576;304.86;7759999.999999999;3390000.0;3440000.0;1320000.0;3429999.9999999995;2910000.0;7740000.000000001;0.048;0.0;0.2773333333333333;0.050166666666666665;0.0;0.048;-0.002495552563121636;9520.978515625;22776.912109375;3969.11767578125;38283.3984375;508404.67258758226;509535.820025266;281681.5037929285;281159.0659721981;263972.9050451809;431480.97241316177;438143.19809006865;442206.7391315922;472465.0996282349;530703.0282510865;481973.50204125076;441331.88776424364;451887.9525623188;467891.8850283536;460080.732415383;276106.94034755114;498446.19721728924;439129.33893010666;437977.5542844868;301951.40411888575;325426.6669566859;455529.12217499514;195205.94931708684;195205.94931708684;271.2011432212167;2696107.496941873;1275703.5612918793;295138.05894256255;752478.9230171775;0;43;0;62;76;79;0;3;155;152;1563099478250.3752;597450121510.0696;1314680571285.3945;68501.55237522282;13059.545838371732;-0.0;11653.037038435199;6094405.6761323325;1144332.601640058;3.2112147975372114;692488.8488318041;2.570218488356035;0.302413732459903
7204;2019-07-09 17:04:45.132;899;904;288;287;250;25;25;13;5;24;758;305;0;72;245;180;279;800;321;37;25;-138;729;347;351;133;351;299;731;-2.0;-1.0;1963.0;494.0;0.0;98;15;28;1;0;0;1;0;0;0;1;1;1;0;0;22951.76171875;8875.1298828125;7806.564453125;4015.96411132812;777.0;282926;717.0;-1.0;Calculated values ==>;1562684685.132;363.06000000000006;363.56000000000006;301.96000000000004;301.86;298.16;275.66;272.9856168485579;275.66;274.46000000000004;273.66;275.56;348.96000000000004;303.66;273.16;280.36;297.66;291.16;301.06;353.16;276.86;275.66;344.86;350.86;259.36;241.05796691057077;267.47669482898436;272.9856168485579;305.26000000000005;7290000.000000001;3470000.0000000005;3510000.0;1330000.0;3510000.0;2990000.0;7309999.999999999;0.0;0.0;0.32716666666666666;0.08233333333333334;0.0;0.0;-0.002495395806962116;8875.1298828125;7806.564453125;4015.96411132812;22951.76171875;512065.1770019598;512566.7000749944;286431.43617731234;285725.3229370626;266786.30450096296;430988.63858405815;434799.8914726758;443170.51094372873;472041.5853210863;529783.6586704012;480905.08116260427;442440.624843124;452477.0254419736;466888.18498842104;458954.00245643134;280925.2949936648;498318.3363138414;436873.4469329229;434799.8914726758;300694.37409284414;325846.0620002231;455974.99466606084;196368.7339771988;195205.94931708684;271.7000490675864;2696617.8749919273;1275856.8877453257;295204.6123811693;752733.8277988753;0;43;0;62;76;79;0;3;155;152;1563308013000.342;597529634760.0569;1314857600785.3665;80745.31469754971;21374.24879671631;-0.0;0.0;6095649.607311724;1144619.597753353;3.2112147975372114;692585.9736585494;4.933870358062512;0.6810930240652996
7205;2019-07-09 17:05:45.133;888;889;290;289;257;31;22;11;11;23;757;305;8;84;243;186;279;718;325;28;22;-137;742;343;348;137;347;308;744;-2.0;-2.0;1468.0;360.0;3.0;70;25;49;1;0;0;1;0;0;0;1;1;1;0;0;23506.68359375;10495.029296875;6837.88037109375;4163.1962890625;777.0;282927;715.0;-1.0;Calculated values ==>;1562684745.133;361.96000000000004;362.06000000000006;302.16;302.06;298.86;276.26000000000005;272.5487779782249;275.36;274.26000000000005;274.26000000000005;275.46000000000004;348.86;303.66;273.96000000000004;281.56;297.46000000000004;291.76000000000005;301.06;344.96000000000004;275.96000000000004;275.36;344.66;350.86;259.46000000000004;241.92719264551067;268.5567601203482;272.5487779782249;305.66;7420000.0;3429999.9999999995;3479999.9999999995;1370000.0;3470000.0000000005;3080000.0;7440000.000000001;0.0;0.0;0.24466666666666667;0.060000000000000005;0.0005;0.0005;-0.002495395806962116;10495.029296875;6837.88037109375;4163.1962890625;23506.68359375;509499.4594622171;509466.1061611271;285590.7885567607;284943.4450597515;268847.17351617035;431237.1583312671;435002.2564783911;442194.31993339997;471414.1961389312;528991.4166193262;479817.85726433457;441746.15580451366;452512.80271190894;467200.42356043623;460384.55026300723;279357.6726045353;485013.90654991457;436039.1776287356;435002.2564783911;299856.38484229014;325846.0620002231;455425.54664655734;195387.62528868602;285590.7885567607;271.28964328116064;2697005.035154959;1276018.3084285946;295272.7731870847;752855.8668728804;0;43;0;62;76;79;0;3;155;152;1563517716495.0886;597610636109.959;1315039703820.1465;60385.37128974001;15602.27528147228;-0.0;74.70573396081521;6096825.715961682;1144927.7405892606;3.2112147975372114;692586.5962167074;3.538424701535003;0.4919480003760114
7206;2019-07-09 17:06:45.113;875;884;296;296;263;31;24;10;11;23;760;305;10;57;244;188;279;747;328;33;23;-140;767;344;349;139;349;311;769;-1.0;-2.0;1414.0;424.0;2.0;23;31;63;1;0;0;1;0;0;0;1;1;1;0;0;23846.431640625;12016.0146484375;5075.54833984375;4252.0703125;776.0;282928;712.0;-1.0;Calculated values ==>;1562684805.113;360.66;361.56000000000006;302.76000000000005;302.76000000000005;299.46000000000004;276.26000000000005;272.6583383277491;275.56;274.16;274.26000000000005;275.46000000000004;349.16;303.66;274.16;278.86;297.56;291.96000000000004;301.06;347.86;276.46000000000004;275.46000000000004;344.36;350.76;259.16;242.35481222062532;268.91163127593666;272.6583383277491;305.96000000000004;7670000.0;3440000.0;3490000.0;1390000.0;3490000.0;3110000.0;7690000.000000001;0.0;0.0;0.23566666666666666;0.07066666666666667;0.0003333333333333333;0.0003333333333333333;-0.002495552563121636;12016.0146484375;5075.54833984375;4252.0703125;23846.431640625;505575.59033701796;506651.5203675296;285650.53821343335;285650.53821343335;269698.33824841725;431175.4696738307;435109.1144337132;441564.8193833535;471147.87813747115;529076.0834554514;479452.460422098;441413.91313283873;448253.09115680074;467044.4002642425;460494.454094383;276877.2110234848;486802.6763767298;436658.4772508701;434934.7224515854;298599.4468028795;325426.6669566859;454789.08080550935;195028.7788103123;285650.53821343335;271.1484637291019;2697399.5129122734;1276205.8379308542;295342.8770330461;752955.1123526456;0;43;0;62;76;79;0;3;155;152;1563726746795.155;597693408509.9854;1315225341920.2056;58100.32689504671;18356.394674327257;-0.0;49.761394746050684;6097812.767653263;1145210.6351760102;3.2112147975372114;692587.6330970383;3.584510747817225;0.5147205566734407
7207;2019-07-09 17:07:45.144;868;880;297;299;269;34;26;10;9;23;763;305;8;77;244;190;279;782;323;37;26;-155;806;349;354;140;354;312;808;-2.0;-1.0;1472.0;544.0;3.0;15;39;75;1;0;0;1;0;0;0;1;1;1;0;0;26224.681640625;13692.9208984375;5023.26220703125;4322.98828125;776.0;282929;713.0;-1.0;Calculated values ==>;1562684865.144;359.96000000000004;361.16;302.86;303.06;300.06;276.56;273.20264511476705;275.76000000000005;274.16;274.06;275.46000000000004;349.46000000000004;303.66;273.96000000000004;280.86;297.56;292.16;301.06;351.36;276.86;275.76000000000005;344.46000000000004;350.76;257.66;242.56692532238324;269.02936301313275;273.20264511476705;305.46000000000004;8059999.999999999;3490000.0;3540000.0;1400000.0;3540000.0;3120000.0;8080000.0;0.0;0.0;0.24533333333333335;0.09066666666666667;0.0005;0.0005;-0.002495552563121636;13692.9208984375;5023.26220703125;4322.98828125;26224.681640625;501150.1148578587;502695.40066190425;281763.80150790326;282745.51025673473;269726.9938327362;430862.6128555636;434243.5176279555;441049.9834432025;471014.3812069224;529314.3506984756;479330.3238627042;440897.9299105951;450850.5600530235;466330.9479421416;459981.5583854159;273864.4266312538;488170.9061977253;436171.05879841355;434243.5176279555;299018.4200587347;325426.6669566859;453071.6030691713;195286.82815275513;281763.80150790326;271.27162683091353;2697816.9877745323;1276420.1897521522;295414.3727752154;753039.3125883854;0;43;0;62;76;79;0;3;155;152;1563937755760.6377;597777151755.1769;1315412338485.6333;60293.8940979231;23372.4862590884;-0.0;76.23985806002611;6098799.895916692;1145558.5555172663;3.2112147975372114;692588.683649986;3.6347930578504277;0.5290017016546821
7208;2019-07-09 17:08:45.094;873;883;288;290;265;43;28;26;-9;25;765;305;-11;48;243;195;280;807;327;34;28;-184;821;361;365;142;365;310;823;-1.0;-1.0;183.0;163.0;0.0;68;47;77;1;0;0;1;0;0;0;1;1;1;0;0;28332.619140625;13912.28515625;7389.736328125;4275.9150390625;773.0;282930;712.0;-1.0;Calculated values ==>;1562684925.094;360.46000000000004;361.46000000000004;301.96000000000004;302.16;299.66;277.46000000000004;274.4858918419099;275.96000000000004;275.76000000000005;272.26000000000005;275.66;349.66;303.66;272.06;277.96000000000004;297.46000000000004;292.66;301.16;353.86;276.56;275.96000000000004;344.36;350.46000000000004;254.76000000000002;242.98782864720522;268.7936212382143;274.4858918419099;305.86;8209999.999999999;3610000.0;3650000.0;1420000.0;3650000.0;3100000.0;8230000.0;0.0;0.0;0.030500000000000003;0.027166666666666665;0.0;0.0;-0.0024960220412737996;13912.28515625;7389.736328125;4275.9150390625;28332.619140625;500532.367748748;501803.8304085333;276461.7390542919;277316.773003301;267411.7855488981;430081.6785162784;431830.4574308565;438717.0637205666;470944.3282388252;529676.7152980495;479574.4277440144;438404.7845594946;447171.1259212027;464605.36442852597;458764.56239000184;273290.0816875118;490513.42377845704;432949.0678229144;431830.4574308565;298599.4468028795;324168.52440917626;449687.15104171314;193266.34272270766;281763.80150790326;270.4923053312353;2698271.2530779266;1276650.0414333043;295485.97058833524;753142.6680415486;0;43;0;62;76;79;0;3;155;152;1564153276010.809;597861681255.2441;1315598782985.7815;7486.246990434699;6966.098625999648;-0.0;0.0;6099364.259730786;1145811.166373559;3.2112147975372114;692589.3184526936;0.5650317258075692;0.09437690827513114
7209;2019-07-09 17:09:45.115;888;893;275;277;249;50;35;35;-13;30;765;308;-15;67;242;198;280;826;330;36;34;-236;867;365;369;142;369;310;868;-1.0;-1.0;2375.0;341.0;0.0;93;57;89;1;0;0;1;0;0;0;1;1;1;0;0;31304.57421875;15695.1337890625;9228.0478515625;4341.6328125;772.0;282931;710.0;-1.0;Calculated values ==>;1562684985.115;361.96000000000004;362.46000000000004;300.66;300.86;298.06;278.16;274.9066339382667;276.66;276.66;271.86;276.16;349.66;303.96000000000004;271.66;279.86;297.36;292.96000000000004;301.16;355.76;276.76000000000005;276.56;344.16;350.36;249.56000000000003;242.98782864720522;268.7936212382143;274.9066339382667;306.16;8670000.0;3650000.0;3690000.0;1420000.0;3690000.0;3100000.0;8680000.0;0.0;0.0;0.3958333333333333;0.05683333333333333;0.0;0.0;-0.0024961782702622726;15695.1337890625;9228.0478515625;4341.6328125;31304.57421875;498622.5074825942;499278.515312739;268828.0496180308;269544.7289381569;260028.06309589397;429811.8947417682;432113.16921278025;438091.248992408;471438.0385572268;529676.7152980495;479922.1686783965;437776.4333770113;449833.0157339174;463883.1673987136;458538.7512291684;270683.1020452773;489041.4849272969;432301.3137403124;431924.41234261927;297761.5184850505;323749.15769815433;444113.6529097216;200891.6084851279;281763.80150790326;273.57223090569863;2698768.40363031;1276896.8562791108;295557.80862150324;753281.1980447052;0;43;0;62;76;79;0;3;155;152;1564373553080.4731;597946911075.1141;1315784848085.4976;93891.52436746504;13823.119524797743;-0.0;0.0;6100209.370175979;1145984.4704931043;3.2112147975372114;692589.3184526936;3.680687744143911;0.4911851218422405
7210;2019-07-09 17:10:45.125;909;909;268;266;240;62;47;47;-17;36;765;308;-19;43;241;202;280;837;337;48;46;-235;843;380;384;136;384;308;844;-2.0;-1.0;2925.0;400.0;0.0;98;34;88;1;0;0;1;0;0;0;1;1;1;0;0;30016.74609375;15215.4169921875;9118.00390625;4251.505859375;781.0;282932;706.0;453.0;Calculated values ==>;1562685045.125;364.06000000000006;364.06000000000006;299.96000000000004;299.76000000000005;297.16;279.36;276.4546675782219;277.86;277.86;271.46000000000004;276.76000000000005;349.66;303.96000000000004;271.26000000000005;277.46000000000004;297.26000000000005;293.36;301.16;356.86;277.96000000000004;277.76000000000005;343.76;351.26;249.66000000000003;241.71165711629368;268.5567601203482;276.4546675782219;306.86;8430000.0;3800000.0;3840000.0;1360000.0;3840000.0;3080000.0;8440000.0;0.0;0.0;0.4875;0.06666666666666667;0.0;0.0;1.1301296627287571;15215.4169921875;9118.00390625;4251.505859375;30016.74609375;503814.53836250544;503728.29324841994;267468.634237222;266752.8549506439;257971.68776364153;428757.65804586536;430487.3644340035;437915.60822266474;472818.15071447083;529829.0644156147;480164.6361774348;437601.09044165985;446844.49984372937;461489.73478491994;456669.52540536266;271971.71684337506;493060.402415293;430685.367807429;430288.63348270545;296085.73418796173;327523.71359711495;445375.3281294152;204890.57150376888;281763.80150790326;275.19743798164427;2699279.4998013335;1277154.4871335675;295629.430045339;753434.1072899568;0;43;0;62;76;79;0;3;155;152;1564599490730.4373;598030324975.1008;1315970278985.468;113599.70540046172;16032.317108376423;-0.0;0.0;6101938.7519393675;1146233.3072642253;3.2112147975372114;692589.3184526936;4.534978298428161;0.6148644252227861
7211;2019-07-09 17:11:45.126;917;854;300;300;262;78;62;61;-15;46;767;307;-17;55;240;207;280;817;338;63;61;-217;830;390;395;136;394;310;818;-3.0;-1.0;2238.0;296.0;0.0;16;34;98;1;0;0;1;0;1;0;1;1;1;0;0;46867.62890625;16086.125;24569.1640625;4256.279296875;667.0;282933;629.0;1089.0;Calculated values ==>;1562685105.126;364.86;358.56000000000006;303.16;303.16;299.36;280.96000000000004;277.46169734231523;279.36;279.26000000000005;271.66;277.76000000000005;349.86;303.86;271.46000000000004;278.66;297.16;293.86;301.16;354.86;279.46000000000004;279.26000000000005;336.06;339.86;251.46000000000004;241.71165711629368;268.7936212382143;277.46169734231523;306.96000000000004;8300000.0;3900000.0;3950000.0;1360000.0;3940000.0;3100000.0;8180000.0;0.0;0.0;0.373;0.04933333333333333;0.0;0.0;2.7353824076053685;16086.125;24569.1640625;4256.279296875;46867.62890625;506073.1655828661;498028.7598972531;282271.6023307896;282271.6023307896;266561.92109260603;428017.0890761298;430537.73291553586;437776.4333770113;473794.00437491824;529886.28061756;479806.3054500905;437460.313363465;448159.52433752787;459802.0478311764;455734.2264242083;272732.8245352953;492520.28828877886;430738.70583733794;430336.0062200397;263844.3676079864;279751.69817897916;447286.65489211195;207646.0090789007;281763.80150790326;276.30037559998146;2699920.213603945;1277415.337663957;295700.3294365256;753714.8383681306;0;43;0;62;76;80;0;3;155;152;1564833194625.155;598111926335.0022;1316155682075.2441;85838.64826319524;11822.27186011842;-0.0;0.0;6103600.765917662;1146465.4327073754;3.2112147975372114;692589.3184526936;2.1745159140702235;0.2950702516224918
