;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7212;2019-07-09 17:12:45.126;892;782;298;296;272;59;55;48;-16;52;772;306;-18;43;241;201;280;740;330;55;54;-197;749;373;378;135;376;308;740;-3.0;-1.0;1404.0;71.0;0.0;89;30;98;1;0;0;1;0;1;0;1;1;1;1;0;46561.04296875;14634.9873046875;24820.46875;4193.9775390625;679.0;282934;650.0;1201.0;Calculated values ==>;1562685165.126;362.36;351.36;302.96000000000004;302.76000000000005;300.36;279.06;275.73799182748917;278.66;277.96000000000004;271.56;278.36;350.36;303.76000000000005;271.36;277.46000000000004;297.26000000000005;293.26000000000005;301.16;347.16;278.66;278.56;338.16;341.06000000000006;253.46000000000004;241.49495122638035;268.5567601203482;275.73799182748917;306.16;7490000.000000001;3729999.9999999995;3779999.9999999995;1350000.0;3760000.0;3080000.0;7400000.0;0.0;0.0;0.23399999999999999;0.011833333333333333;0.0;0.0;3.0146518245657252;14634.9873046875;24820.46875;4193.9775390625;46561.04296875;509451.39883928734;494893.86941771896;292455.8742303019;290733.2405862417;275956.07991078706;429258.0297950786;433575.9060118808;438072.3853947394;474507.02969162643;530561.5075158759;479933.49979820376;437758.51091407164;446844.49984372937;462703.82989395666;457669.3056362231;279124.24003310164;488744.7980323578;433575.9060118808;433389.3124720748;272634.34865687083;284776.6418597092;449568.33244408044;205192.59488843806;281763.80150790326;275.27961039078605;2700698.78586957;1277671.3469331625;295770.74824349175;754126.4186415682;0;43;0;62;76;80;0;3;155;152;1565065094625.155;598193226335.0022;1316341082075.2441;54493.87097847451;2891.7795610751014;-0.0;0.0;6104770.203578009;1146588.049802552;3.2112147975372114;692589.3184526936;1.3146940478917564;0.16538456209122593
7213;2019-07-09 17:13:45.107;859;757;291;290;258;43;42;37;-24;49;775;305;-26;42;242;189;280;685;323;43;41;-209;756;359;364;130;363;301;752;-1.0;-1.0;1604.0;106.0;2.0;45;6;88;1;0;0;1;0;1;0;1;1;1;0;0;43839.8359375;13840.6748046875;23719.185546875;3982.56494140625;682.0;282935;658.0;1211.0;Calculated values ==>;1562685225.107;359.06000000000006;348.86;302.26000000000005;302.16;298.96000000000004;277.46000000000004;274.27422755570615;277.36;276.86;270.76000000000005;278.06;350.66;303.66;270.56;277.36;297.36;292.06;301.16;341.66;277.46000000000004;277.26000000000005;338.96000000000004;341.36;252.26000000000002;240.39332010688793;267.7187500070086;274.27422755570615;305.46000000000004;7559999.999999999;3590000.0;3640000.0;1300000.0;3629999.9999999995;3010000.0;7520000.0;0.0;0.0;0.2673333333333333;0.017666666666666667;0.0003333333333333333;0.0003333333333333333;3.0392309937176814;13840.6748046875;23719.185546875;3982.56494140625;43839.8359375;504313.1300879266;490049.9900139108;285011.7042186539;284395.80823240656;268737.17308108043;430214.79039162316;434653.35091899;438404.20131815126;474855.74369336525;531402.9353251432;480664.6235965525;438095.2167564963;448033.6816270905;464766.5650395172;458261.73571072373;278401.21152097255;479002.9127631296;434832.48858899495;434473.7075064044;275983.5004908252;286033.001929769;449213.4392335998;201168.55819294276;285011.7042186539;273.6545996994515;2701451.8879715702;1277908.5689740307;295838.86452071863;754530.7876712016;0;43;0;62;76;80;0;3;155;152;1565287624135.8413;598272701160.2473;1316523724220.8076;63420.99526213907;4382.1262317182745;-0.0;49.82066776258349;6105752.516302147;1146648.6464893164;3.2112147975372114;692589.7334934551;1.6333408962789746;0.20341909072707737
7214;2019-07-09 17:14:45.117;848;753;295;294;258;33;34;27;-30;43;778;304;-32;36;243;184;280;695;322;35;33;-220;762;349;354;126;353;295;758;125.0;-2.0;1708.0;471.0;0.0;1;1;69;1;0;0;1;0;1;0;1;1;1;0;0;41269.98046875;12412.775390625;22130.447265625;3901.14868164062;684.0;282936;661.0;1210.0;Calculated values ==>;1562685285.117;357.96000000000004;348.46000000000004;302.66;302.56;298.96000000000004;276.46000000000004;273.20264511476705;276.56;275.86;270.16;277.46000000000004;350.96000000000004;303.56;269.96000000000004;276.76000000000005;297.46000000000004;291.56;301.16;342.66;276.66;276.46000000000004;339.26;341.56000000000006;251.16000000000003;239.4893008659735;266.98899913490544;273.20264511476705;305.36;7620000.0;3490000.0;3540000.0;1260000.0;3529999.9999999995;2950000.0;7580000.0;0.020833333333333332;0.0;0.2846666666666666;0.0785;0.0;0.020833333333333332;3.036372733275723;12412.775390625;22130.447265625;3901.14868164062;41269.98046875;502241.4386834108;488843.2379234727;286638.74216959043;286002.43478271004;268355.10050628934;430862.6128555636;435650.93343008397;438824.7073392465;474788.1818790087;532165.0284405085;481270.4016605866;438520.37345905404;448329.5739942236;466345.2199131555;459175.5905332164;277818.1109306659;479911.6837839289;435824.7570664152;435476.654632479;277239.5186164033;286870.6033266602;448795.5572299256;194814.9337447359;194814.9337447359;271.08054565898584;2702161.254649588;1278127.3841887487;295904.5730838358;754912.931624624;0;43;0;62;76;80;0;3;155;152;1565503060035.8071;598349513960.2351;1316702554020.7793;69461.44888323735;19937.47894358739;-0.0;5013.785851827981;6106860.054562133;1146851.3436429745;3.2112147975372114;692631.9372472318;2.455826702141958;0.3277062312614686
7215;2019-07-09 17:15:45.108;852;754;289;288;252;26;30;19;-34;36;781;304;-36;28;244;181;279;701;317;24;30;-210;760;340;345;130;344;293;757;-2.0;-1.0;1621.0;245.0;0.0;1;1;52;1;0;0;1;0;1;0;1;1;1;0;0;39682.640625;11054.8681640625;22269.6640625;3853.56518554688;686.0;282937;664.0;1209.0;Calculated values ==>;1562685345.108;358.36;348.56000000000006;302.06;301.96000000000004;298.36;275.76000000000005;272.21867820750657;276.16;275.06;269.76000000000005;276.76000000000005;351.26;303.56;269.56;275.96000000000004;297.56;291.26000000000005;301.06;343.26;275.56;276.16;339.56000000000006;341.76;252.16000000000003;240.39332010688793;266.74333088950624;272.21867820750657;304.86;7600000.0;3400000.0;3450000.0;1300000.0;3440000.0;2930000.0;7570000.0;0.0;0.0;0.27016666666666667;0.04083333333333334;0.0;0.0;3.033514368456155;11054.8681640625;22269.6640625;3853.56518554688;39682.640625;502981.6923632819;489095.1150608257;283133.4127701058;282562.4949042018;266023.5592118664;431420.45991060114;437080.397212481;438662.4006545466;473598.7871360312;532625.5137253758;481509.23648104066;438358.4652479722;447604.7124682592;467751.2822538356;460189.3252726889;277516.00016381685;480969.77471890947;436064.00943998026;437080.397212481;278495.58437821403;287708.2272785495;449109.8880396913;194520.70750927448;194814.9337447359;270.9278701249575;2702835.758633885;1278322.918550278;295969.1860059356;755282.877051831;0;43;0;62;76;80;0;3;155;152;1565712728580.5872;598426302440.1545;1316878927560.5942;65958.94743141436;10395.72487165869;-0.0;0.0;6107988.3885880755;1147104.0824246649;3.2112147975372114;692673.712528721;2.0537541622074333;0.26575779108955655
7216;2019-07-09 17:16:45.138;859;756;284;283;242;19;26;10;-31;29;780;303;-36;46;245;177;280;705;311;17;25;-186;764;333;338;132;336;291;762;437.0;-1.0;1090.0;264.0;0.0;1;1;26;1;0;0;1;0;1;0;1;1;1;0;0;37737.25;9216.4384765625;22459.58203125;3812.33984375;689.0;282938;667.0;1208.0;Calculated values ==>;1562685405.138;359.06000000000006;348.76;301.56;301.46000000000004;297.36;275.06;271.4400167685773;275.76000000000005;274.16;270.06;276.06;351.16;303.46000000000004;269.56;277.76000000000005;297.66;290.86;301.16;343.66;274.86;275.66;339.86;342.06000000000006;254.56000000000003;240.83765695389522;266.49643012054327;271.4400167685773;304.26000000000005;7640000.000000001;3329999.9999999995;3379999.9999999995;1320000.0;3360000.0;2910000.0;7620000.0;0.07283333333333333;0.0;0.18166666666666667;0.044000000000000004;0.0;0.07283333333333333;3.0304809697279897;9216.4384765625;22459.58203125;3812.33984375;37737.25;503606.87703326775;488885.5798943591;279833.43643815705;279319.8428725135;261988.02540401605;431837.87352777255;438018.97309430427;439555.7331898371;472659.50235634967;532671.0892128706;481634.33946199436;438804.5743133056;450421.53643833345;468993.9373273659;460750.605283566;277630.52089407796;481045.2003356207;436525.3854812959;437854.5362521689;279751.69817897916;288964.7057630673;451236.5956625094;192699.15606156606;192699.15606156606;270.16158688791705;2703481.2469716636;1278491.9305693137;296033.1004890869;755655.8071409599;0;43;0;62;76;80;0;3;155;152;1565917731030.4895;598504941740.1171;1317054215160.5107;44845.6115116359;11375.647342441507;-0.0;17855.483523882238;6108912.221597823;1147285.6012404135;3.2112147975372114;692822.5826225304;2.0873531953610858;0.2203032616309862
7217;2019-07-09 17:17:45.128;867;751;279;277;243;22;16;7;-21;23;774;302;-25;54;244;177;280;682;309;18;15;-161;722;340;344;133;344;299;724;-1.0;-1.0;1818.0;519.0;0.0;75;1;25;1;0;0;1;0;0;0;1;1;1;0;0;21170.5390625;8564.0390625;6754.3671875;3917.66577148438;684.0;282939;668.0;1207.0;Calculated values ==>;1562685465.128;359.86;348.26;301.06;300.86;297.46000000000004;275.36;272.21867820750657;274.76000000000005;273.86;271.06;275.46000000000004;350.56000000000006;303.36;270.66;278.56;297.56;290.86;301.16;341.36;274.96000000000004;274.66;339.96000000000004;341.56000000000006;257.06;241.05796691057077;267.47669482898436;272.21867820750657;304.06;7220000.0;3400000.0;3440000.0;1330000.0;3440000.0;2990000.0;7240000.000000001;0.0;0.0;0.303;0.08650000000000001;0.0;0.0;3.0288445364163614;8564.0390625;6754.3671875;3917.66577148438;21170.5390625;508363.01490353246;491982.98689437954;281600.15780950314;280399.5222991709;264380.20245355275;431420.45991060114;434927.4583627278;439307.656594583;471944.1597200548;531449.315300629;480562.1233695044;438697.47117191745;450052.96061535843;467751.2822538356;459658.78497462807;282514.7427836324;481681.00560440985;435273.1617706564;434753.9238550869;280170.41352433193;286870.6033266602;453632.49999962444;193669.37797433746;192699.15606156606;270.58219403660854;2703972.0633975556;1278640.0765203885;296097.50646643847;755899.216142892;0;43;0;62;76;80;0;3;155;152;1566122296930.522;598584428490.1298;1317231185660.5388;74428.3984219344;22486.810055187325;-0.0;0.0;6109906.006022414;1147567.7413542478;3.2112147975372114;692971.3535193037;5.038201581324872;0.6841172486836118
7218;2019-07-09 17:18:45.109;862;732;280;279;248;29;17;5;-12;21;771;301;-15;71;243;181;280;628;310;21;16;-156;733;339;343;138;344;308;736;-3.0;-1.0;1392.0;450.0;3.0;1;1;46;1;0;0;1;0;0;0;1;1;1;0;0;20296.455078125;10236.3994140625;4014.26049804688;4010.46728515625;673.0;282940;660.0;1209.0;Calculated values ==>;1562685525.109;359.36;346.36;301.16;301.06;297.96000000000004;276.06;272.10816812424576;274.86;273.66;271.96000000000004;275.26000000000005;350.26;303.26000000000005;271.66;280.26000000000005;297.46000000000004;291.26000000000005;301.16;335.96000000000004;275.26000000000005;274.76000000000005;339.16;340.46000000000004;257.56;242.14157278889297;268.5567601203482;272.10816812424576;304.16;7330000.0;3390000.0;3429999.9999999995;1380000.0;3440000.0;3080000.0;7359999.999999999;0.0;0.0;0.232;0.075;0.0005;0.0005;3.035770452708292;10236.3994140625;4014.26049804688;4010.46728515625;20296.455078125;506736.62556755455;487965.8054787325;280615.8438378979;280051.3083256687;265666.487239572;431480.97241316177;435341.07594439475;438696.35173092526;471084.70712553355;530456.9008031462;479354.78677744325;438228.8454132642;450746.0693079336;467624.4781274452;460345.164395595;280993.2663622924;471651.82054511114;436025.4255826594;435168.89323627844;276820.84063482966;282264.0715131367;453305.8979690103;193125.23260538143;280615.8438378979;270.35684953067863;2704317.512254963;1278796.697228619;296163.5533203894;755988.9262896464;0;43;0;62;76;80;0;3;155;152;1566328331665.3386;598665702745.0574;1317413227995.3767;56972.49963712617;19513.549902272163;-0.0;77.27652469919029;6111000.666752895;1147917.6335192986;3.2112147975372114;692971.9972864181;4.192694417875908;0.5798075306451441
7219;2019-07-09 17:19:45.129;851;721;288;288;257;31;18;-5;-14;19;770;301;-15;43;244;184;280;642;306;24;18;-235;774;339;344;145;344;312;777;408.0;-1.0;1270.0;487.0;3.0;1;0;60;1;0;0;1;0;0;0;1;1;1;0;0;22412.48046875;11803.8212890625;4287.37158203125;4013.64965820312;667.0;282941;654.0;1208.0;Calculated values ==>;1562685585.129;358.26;345.26;301.96000000000004;301.96000000000004;298.86;276.26000000000005;272.10816812424576;274.96000000000004;272.66;271.76000000000005;275.06;350.16;303.26000000000005;271.66;277.46000000000004;297.56;291.56;301.16;337.36;275.56;274.96000000000004;338.56000000000006;339.86;249.66000000000003;243.61107973660833;269.02936301313275;272.10816812424576;303.76000000000005;7740000.000000001;3390000.0;3440000.0;1450000.0;3440000.0;3120000.0;7770000.0;0.068;0.0;0.21166666666666664;0.08116666666666666;0.0005;0.0685;3.034290127077397;11803.8212890625;4287.37158203125;4013.64965820312;22412.48046875;501588.26014603174;481919.42289768363;280337.70193672547;280337.70193672547;266838.05745117925;431480.97241316177;435273.1617706564;437478.7579247441;469946.05786256643;530048.6696012774;478864.6511660965;437319.724394416;446071.4673044513;467751.2822538356;460740.9053925682;276737.93157205475;468890.9733864368;436299.7024278713;435273.1617706564;274308.8830629234;279751.69817897916;443636.9499153598;191550.5596046691;192198.64093556002;269.7116327903766;2704673.538687006;1278980.4269572552;296230.44325077656;756058.1296170475;0;43;0;62;76;80;0;3;155;152;1566534500365.2732;598750631045.0304;1317599289995.3176;52054.8019777492;20461.01201355106;-0.0;16650.604677204105;6111909.530453012;1148250.865908941;3.2112147975372114;693111.4427627263;4.4350717265539705;0.5160998530794172
7220;2019-07-09 17:20:45.100;848;717;295;296;263;34;21;-9;-13;16;765;304;-16;64;244;187;280;662;301;27;20;-230;808;346;351;149;351;311;810;0.0;0.0;1674.0;574.0;0.0;1;0;69;1;0;0;1;0;0;0;1;1;1;0;0;24384.841796875;13083.85546875;4520.0107421875;3968.73754882812;666.0;282942;652.0;1208.0;Calculated values ==>;1562685645.1;357.96000000000004;344.86;302.66;302.76000000000005;299.46000000000004;276.56;272.8767566201714;275.26000000000005;272.26000000000005;271.86;274.76000000000005;349.66;303.56;271.56;279.56;297.56;291.86;301.16;339.36;275.86;275.16;338.36;339.76;250.16000000000003;244.42749628697553;268.91163127593666;272.8767566201714;303.26000000000005;8080000.0;3460000.0;3510000.0;1490000.0;3510000.0;3110000.0;8100000.0;0.0;0.0;0.27899999999999997;0.09566666666666666;0.0;0.0;3.0344612997804594;13083.85546875;4520.0107421875;3968.73754882812;24384.841796875;498067.0377655895;477615.08227136533;280623.0808098521;281096.92075149476;267337.23038607754;431051.2098666511;434093.9474893213;437864.8868398262;469102.2676836683;529600.4804304693;479336.28326964827;437389.9950341223;449232.91051691235;466759.817364949;460049.72880603187;274144.97336758126;468237.5806024417;435149.99214662175;433916.2326774631;273471.60554148915;279332.9882161641;443401.70828637667;192771.52216974588;192198.64093556002;270.2369973956992;2705063.327883053;1279187.7240213873;296296.93099283805;756131.4889955169;0;43;0;62;76;80;0;3;155;152;1566742899590.1208;598838788414.966;1317786099660.181;68381.0487429524;23976.954471824345;-0.0;0.0;6112912.677452775;1148621.0033097945;3.2112147975372114;693250.130736666;4.281263599113182;0.5800266035397352
7221;2019-07-09 17:21:45.140;857;716;283;285;264;44;25;16;-7;19;755;305;-12;42;241;193;280;671;295;28;24;-227;809;358;363;150;363;313;811;-2.0;-1.0;496.0;47.0;0.0;1;42;80;1;0;0;1;0;0;0;1;1;1;0;0;25409.9453125;13914.5673828125;4543.2919921875;4271.54833984375;669.0;282943;654.0;1209.0;Calculated values ==>;1562685705.14;358.86;344.76;301.46000000000004;301.66;299.56;277.56;274.1680685717883;275.66;274.76000000000005;272.46000000000004;275.06;348.66;303.66;271.96000000000004;277.36;297.26000000000005;292.46000000000004;301.16;340.26;275.96000000000004;275.56;338.56000000000006;340.06000000000006;250.46000000000004;244.62907804385475;269.14681796795327;274.1680685717883;302.66;8090000.000000001;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3130000.0;8109999.999999999;0.0;0.0;0.08266666666666667;0.007833333333333333;0.0;0.0;3.0364588104900596;13914.5673828125;4543.2919921875;4271.54833984375;25409.9453125;499288.07920122764;477337.158850693;275196.6421671617;276049.0391692777;267658.5965585709;430280.9020939914;431786.16059446766;438358.5854627292;469266.0541087329;528397.5842680881;479208.0174135152;437568.04326289374;445732.1121024689;464634.8729112105;458968.31293219293;274076.93559139833;469695.8163482053;432346.8522074103;431598.0503891015;274308.8830629234;280589.13426710566;443537.4259402145;200269.4514052695;192198.64093556002;273.2970298436755;2705478.561081389;1279412.8608704726;296365.6458215056;756207.0668702374;0;43;0;62;76;80;0;3;155;152;1566957242390.836;598928548215.2654;1317973424460.8057;19682.035082083337;1905.5991338570689;-0.0;0.0;6113647.025726454;1148836.835049193;3.2112147975372114;693250.130736666;0.9497666849383983;0.11074629775737134
7222;2019-07-09 17:22:45.101;867;720;269;269;253;55;34;26;-9;27;748;305;-10;65;239;199;280;676;296;34;33;-230;851;362;366;148;366;318;853;-2.0;-1.0;195.0;300.0;7.0;1;78;98;1;0;0;1;0;0;0;1;1;1;0;0;27671.564453125;16525.388671875;4751.14013671875;4559.19580078125;673.0;282944;657.0;1206.0;Calculated values ==>;1562685765.101;359.86;345.16;300.06;300.06;298.46000000000004;278.66;274.5913991737795;276.56;275.76000000000005;272.26000000000005;275.86;347.96000000000004;303.66;272.16;279.66;297.06;293.06;301.16;340.76;276.56;276.46000000000004;338.86;340.46000000000004;250.16000000000003;244.22491754036054;269.7299932089509;274.5913991737795;302.76000000000005;8510000.0;3620000.0000000005;3660000.0;1480000.0;3660000.0;3180000.0;8530000.0;0.0;0.0;0.0325;0.05;0.0011666666666666668;0.0011666666666666668;3.028237523545244;16525.388671875;4751.14013671875;4559.19580078125;27671.564453125;496933.4544737605;473197.19111900835;267399.10266707506;267399.10266707506;261895.0936684918;430014.67791919125;432695.15374167816;436899.13996127737;470337.1587537227;527274.1451808234;478593.9136995908;436737.29309844685;448069.9643739508;463928.38035923813;459153.1681162232;271526.5203650464;465334.43258764286;432695.15374167816;432509.1113278755;275564.83829863765;282264.0715131367;443598.5310714393;187336.16050900315;267399.10266707506;268.027238193613;2705920.6194710047;1279666.3622876878;296439.18752277124;756284.4701264265;0;43;0;62;76;80;0;3;155;152;1567175800235.7107;599017890105.2142;1318162601415.6973;8110.796832198912;12813.11852812181;-0.0;192.62834343760056;6113878.482114434;1148959.4113032517;3.2112147975372114;693251.734929457;0.8173389375769926;0.1360356355593317
7223;2019-07-09 17:23:45.102;880;730;267;267;244;63;39;43;-14;33;750;307;-16;46;239;205;280;688;301;39;38;-241;855;378;382;138;382;309;857;-3.0;0.0;865.0;30.0;0.0;98;65;98;1;0;0;1;0;0;0;1;1;1;1;0;31654.33984375;16500.130859375;9270.673828125;4400.5302734375;682.0;282945;664.0;1207.0;Calculated values ==>;1562685825.102;361.16;346.16;299.86;299.86;297.56;279.46000000000004;276.25090830309495;277.06;277.46000000000004;271.76000000000005;276.46000000000004;348.16;303.86;271.56;277.76000000000005;297.06;293.66;301.16;341.96000000000004;277.06;276.96000000000004;339.56000000000006;341.36;249.06000000000003;242.14157278889297;268.67533136820026;276.25090830309495;303.26000000000005;8550000.0;3779999.9999999995;3820000.0000000005;1380000.0;3820000.0000000005;3090000.0;8570000.0;0.0;0.0;0.14416666666666667;0.005;0.0;0.0;3.029192245596401;16500.130859375;9270.673828125;4400.5302734375;31654.33984375;498508.9974083132;474461.9489150083;266508.99045432627;266508.99045432627;258805.24387228995;428902.12800615287;429430.23949775926;438160.0216932036;472262.261994151;528180.8629909446;479927.7823896719;437845.99643053644;447078.50434123585;461520.8658504612;457421.02735945286;271310.01422400534;467032.24843900336;429430.23949775926;429228.0887825079;278495.58437821403;286033.001929769;444348.3826330534;206743.51343835122;267399.10266707506;275.8965208947762;2706415.010245924;1279941.5795369935;296513.8531510393;756401.3205234666;0;43;0;62;76;80;0;3;155;152;1567400203975.4397;599103691535.1106;1318350704550.47;33362.54660674122;1188.024345973511;-0.0;0.0;6114224.099069528;1149076.0894383315;3.2112147975372114;693253.3401924042;1.1451455826348746;0.13006166042836237
7224;2019-07-09 17:24:45.152;897;745;287;286;253;78;59;59;-15;43;756;307;-17;47;237;207;280;694;309;59;58;-222;826;393;398;139;398;313;821;318.0;0.0;2925.0;471.0;0.0;98;62;98;1;0;0;1;0;0;0;1;1;1;1;0;31068.265625;16017.3701171875;8750.484375;4422.517578125;693.0;282946;674.0;1208.0;Calculated values ==>;1562685885.152;362.86;347.66;301.86;301.76000000000005;298.46000000000004;280.96000000000004;277.76006397333236;279.06;279.06;271.66;277.46000000000004;348.76;303.86;271.46000000000004;277.86;296.86;293.86;301.16;342.56000000000006;279.06;278.96000000000004;340.56000000000006;342.46000000000004;250.96000000000004;242.35481222062532;269.14681796795327;277.76006397333236;304.06;8259999.999999999;3929999.9999999995;3979999.9999999995;1390000.0;3979999.9999999995;3130000.0;8209999.999999999;0.053000000000000005;0.0;0.4875;0.0785;0.0;0.053000000000000005;3.0297795486673618;16017.3701171875;8750.484375;4422.517578125;31068.265625;503558.07334578794;480971.63507483056;276180.61985451117;275758.7207102693;263211.49468032504;427788.9520696689;429107.0388971324;437089.72060350876;473111.3802909942;528502.6607270554;479440.8684948292;436769.11898854957;446452.1327793413;458745.3666150278;455232.91564098845;272977.2382070923;472472.22716385283;429107.0388971324;428898.80633490783;282682.81946839223;290640.09048841946;446196.5723448102;208090.03144387473;208090.03144387473;276.4840895231381;2706938.134198064;1280212.7845275619;296587.4398209095;756551.6219886385;0;43;0;62;76;80;0;3;155;152;1567634398975.2537;599186860785.0446;1318537460050.3218;111637.34846532159;18691.363460723434;-0.0;11702.865069224756;6115433.438471218;1149241.8890545599;3.2112147975372114;693350.9453378;4.865699438607712;0.5742589188381791
7225;2019-07-09 17:25:45.102;888;755;306;308;275;60;53;48;-13;49;764;305;-15;49;237;204;280;674;316;53;52;-190;799;368;373;141;372;310;794;-1.0;-1.0;1105.0;320.0;0.0;0;74;98;1;0;0;1;0;1;0;1;1;1;1;0;47421.57421875;15602.7275390625;23169.62109375;4466.99560546875;703.0;282947;683.0;1208.0;Calculated values ==>;1562685945.102;361.96000000000004;348.66;303.76000000000005;303.96000000000004;300.66;279.16;275.2199585193972;278.46000000000004;277.96000000000004;271.86;278.06;349.56000000000006;303.66;271.66;278.06;296.86;293.56;301.16;340.56000000000006;278.46000000000004;278.36;341.46000000000004;343.46000000000004;254.16000000000003;242.77792619122317;268.7936212382143;275.2199585193972;304.76000000000005;7990000.000000001;3679999.9999999995;3729999.9999999995;1410000.0;3720000.0000000005;3100000.0;7940000.000000001;0.0;0.0;0.18416666666666667;0.05333333333333334;0.0;0.0;3.028014199291092;15602.7275390625;23169.62109375;4466.99560546875;47421.57421875;504620.1796537782;485430.4981522557;288160.5638226724;289370.7590166984;273011.5990179139;429606.4342157736;434443.7467413817;438091.248992408;473439.7637257255;529571.9181356989;479574.4277440144;437776.4333770113;447312.8991861806;462765.73409546784;458887.9186232276;274776.03896979924;472284.9781972896;434443.7467413817;434261.1062033764;286451.7998164319;294828.9587717387;449231.4603558763;199664.46783725393;208090.03144387473;273.10046141269805;2707591.6711289496;1280476.065757562;296661.4573647679;756817.4012003571;0;43;0;62;76;81;0;3;155;152;1567865506225.4375;599270790785.1113;1318724204300.4702;43910.26552940754;13310.239600993194;-0.0;0.0;6116728.588397107;1149508.3468469316;3.2112147975372114;693448.387943558;1.323343499731929;0.18322776081070716
7226;2019-07-09 17:26:45.123;875;768;286;285;254;41;37;36;-21;44;769;305;-23;34;238;192;280;690;317;38;37;-171;796;356;361;136;360;303;791;259.0;-1.0;2325.0;441.0;0.0;0;62;98;1;0;0;1;0;1;0;1;1;1;1;0;45886.47265625;15498.287109375;23213.263671875;4287.26953125;712.0;282948;691.0;1210.0;Calculated values ==>;1562686005.123;360.66;349.96000000000004;301.76000000000005;301.66;298.56;277.26000000000005;273.955091788801;276.86;276.76000000000005;271.06;277.56;350.06000000000006;303.66;270.86;276.56;296.96000000000004;292.36;301.16;342.16;276.96000000000004;276.86;342.26;344.36;256.06;241.71165711629368;267.9596281332873;273.955091788801;304.86;7959999.999999999;3560000.0;3610000.0;1360000.0;3600000.0;3030000.0;7909999.999999999;0.043166666666666666;0.0;0.3875;0.0735;0.0;0.043166666666666666;3.0314216754272763;15498.287109375;23213.263671875;4287.26953125;45886.47265625;503039.03562870994;487747.449709077;278074.5903975752;277612.754592488;264968.9412012958;430412.23801567365;434489.842356074;438419.19255376846;473598.9642825547;530626.595412262;480423.5142953391;438109.25301780854;446531.9673155462;464680.0635916259;459149.39086431934;274994.3271492949;475328.2422642692;434668.6427963687;434489.842356074;289802.386634966;298599.4468028795;452095.13352842705;198837.32017971866;198837.32017971866;272.72220612375173;2708369.510333525;1280735.3315905295;296734.43510740256;757204.0605228947;0;43;0;62;76;81;0;3;155;152;1568085783295.1016;599353919869.9845;1318908168665.1897;92837.9755449443;18614.449281130066;-0.0;10172.333873946007;6117868.555920024;1149774.4790342192;3.2112147975372114;693533.1870616854;2.828560360867932;0.34774317433228563
7227;2019-07-09 17:27:45.133;879;779;273;271;233;33;29;25;-30;38;771;305;-31;42;240;180;280;708;317;31;29;-173;815;349;354;133;353;295;811;140.0;0.0;1987.0;513.0;0.0;0;47;88;1;0;0;1;0;1;0;1;1;1;0;0;44617.09765625;14713.380859375;23912.501953125;4113.498046875;720.0;282949;698.0;1212.0;Calculated values ==>;1562686065.133;361.06000000000006;351.06000000000006;300.46000000000004;300.26000000000005;296.46000000000004;276.46000000000004;273.20264511476705;276.06;275.66;270.16;276.96000000000004;350.26;303.66;270.06;277.36;297.16;291.16;301.16;343.96000000000004;276.26000000000005;276.06;342.96000000000004;345.16;255.86;241.05796691057077;266.98899913490544;273.20264511476705;304.86;8150000.0;3490000.0;3540000.0;1330000.0;3529999.9999999995;2950000.0;8109999.999999999;0.02333333333333333;0.0;0.33116666666666666;0.08549999999999999;0.0;0.02333333333333333;3.0349912076494556;14713.380859375;23912.501953125;4113.498046875;44617.09765625;501933.9889688158;487403.18018152425;271115.37495915673;270331.1526114352;256867.4357727148;430862.6128555636;434774.884458551;438824.7073392465;473403.82665571757;531438.4957164275;481384.0604702956;438672.6834563149;449150.7580285749;465957.757526552;458635.6320193867;273676.8714904602;476009.6586031496;435126.7110676904;434774.884458551;292734.4514702754;301951.40411888575;452402.2519114501;196047.54237030138;196047.54237030138;271.57861001820936;2709123.8324520793;1280987.137450879;296804.45317160856;757596.8406888263;0;43;0;62;76;81;0;3;155;152;1568300319045.0674;599434633319.9717;1319087598565.1611;80399.704465549;21918.327665768215;-0.0;5570.304648725824;6119312.443861105;1150112.3084709132;3.2112147975372114;693664.3975807958;2.524330830505642;0.33054528594368665
7228;2019-07-09 17:28:45.104;891;789;278;277;237;33;30;20;-35;34;769;305;-36;27;241;175;280;723;319;30;29;-170;797;348;353;135;351;292;793;137.0;-1.0;1990.0;484.0;0.0;0;45;68;1;0;0;1;0;1;0;1;1;1;0;0;41981.75;12623.470703125;23302.705078125;4065.06762695312;727.0;282950;706.0;1212.0;Calculated values ==>;1562686125.104;362.26;352.06000000000006;300.96000000000004;300.86;296.86;276.46000000000004;273.0942459734351;276.16;275.16;269.66;276.56;350.06000000000006;303.66;269.56;275.86;297.26000000000005;290.66;301.16;345.46000000000004;276.16;276.06;343.76;345.86;256.16;241.49495122638035;266.62003547228215;273.0942459734351;305.06;7970000.0;3479999.9999999995;3529999.9999999995;1350000.0;3510000.0;2920000.0;7930000.0;0.022833333333333334;0.0;0.33166666666666667;0.08066666666666666;0.0;0.022833333333333334;3.0337215487002225;12623.470703125;23302.705078125;4065.06762695312;41981.75;505216.8423640919;490738.8955075985;274351.7293213673;273924.4253137282;258876.82900736638;430925.7729439634;435192.50325232843;438733.46945811325;472753.7123474745;531456.7890121251;481741.6198669227;438582.0297435704;447656.0703043276;466374.1239446311;458118.576123233;274921.1015234562;480484.6386962891;435192.50325232843;435017.2703086864;296085.73418796173;304884.691753025;452369.628905784;196085.35594532813;196085.35594532813;271.58997784107873;2709845.140717307;1281214.8344412085;296872.57494433306;757990.1105763342;0;43;0;62;76;81;0;3;155;152;1568512316530.7551;599514994460.2324;1319263613450.7322;80478.2909817404;20673.598018810106;-0.0;5455.612044630015;6120652.445846697;1150467.0696352904;3.2112147975372114;693756.2358102628;2.665771102863806;0.34875330230252066
7229;2019-07-09 17:29:45.144;895;791;288;287;247;29;30;17;-36;30;765;304;-37;55;242;177;280;715;321;26;29;-163;771;344;349;136;347;292;768;7.0;-1.0;1944.0;348.0;0.0;0;47;49;1;0;0;1;0;1;0;1;1;1;0;0;39827.71484375;11003.1005859375;22603.328125;4058.87622070312;730.0;282951;710.0;1211.0;Calculated values ==>;1562686185.144;362.66;352.26;301.96000000000004;301.86;297.86;276.06;272.6583383277491;276.16;274.86;269.56;276.16;349.66;303.56;269.46000000000004;278.66;297.36;290.86;301.16;344.66;275.76000000000005;276.06;344.16;346.16;256.86;241.71165711629368;266.62003547228215;272.6583383277491;305.26000000000005;7709999.999999999;3440000.0;3490000.0;1360000.0;3470000.0000000005;2920000.0;7680000.0;0.0011666666666666668;0.0;0.324;0.058;0.0;0.0011666666666666668;3.0306723113578102;11003.1005859375;22603.328125;4058.87622070312;39827.71484375;508000.6870235459;493489.6989016435;281282.39995668875;280757.21105457336;263532.826992414;431175.4696738307;436145.95351252146;438582.0297435704;472231.8376443816;531042.1116940505;481628.4154584242;438430.3070074864;451445.26827023574;467072.8203104761;459027.0966850493;276998.1970861337;481957.8243161667;435456.5192974062;435974.25465102756;297761.5184850505;306141.9092990094;452921.4223978162;195879.49594246922;195879.49594246922;271.491694449003;2710527.340754265;1281411.8537938884;296940.3196093752;758372.9158863014;0;43;0;62;76;81;0;3;155;152;1568723056930.6213;599596348660.1808;1319438930250.6208;78635.62095155679;14908.431734410126;-0.0;280.11055182665143;6121979.279078143;1150763.784227655;3.2112147975372114;693804.0653636619;2.4909970437801205;0.33085341087821624
7230;2019-07-09 17:30:45.125;889;787;288;287;250;25;28;11;-32;26;759;304;-36;52;242;177;280;687;321;21;28;-240;756;339;344;138;343;293;753;528.0;-1.0;1496.0;461.0;0.0;0;52;36;1;0;0;1;0;1;0;1;1;1;0;0;38424.8046875;9819.5693359375;22098.12109375;4103.32861328125;729.0;282952;710.0;1213.0;Calculated values ==>;1562686245.125;362.06000000000006;351.86;301.96000000000004;301.86;298.16;275.66;272.10816812424576;275.96000000000004;274.26000000000005;269.96000000000004;275.76000000000005;349.06000000000006;303.56;269.56;278.36;297.36;290.86;301.16;341.86;275.26000000000005;275.96000000000004;344.16;346.06000000000006;249.16000000000003;242.14157278889297;266.74333088950624;272.10816812424576;305.26000000000005;7559999.999999999;3390000.0;3440000.0;1380000.0;3429999.9999999995;2930000.0;7530000.0;0.08800000000000001;0.0;0.24933333333333335;0.07683333333333334;0.0;0.08800000000000001;3.035860071763005;9819.5693359375;22098.12109375;4103.32861328125;38424.8046875;508450.2271508376;494359.9490704287;283069.44707670313;282492.42852836906;265469.82706936105;431480.97241316177;436975.6278514119;438965.2031188064;471575.67402331997;530343.9716245541;481509.23648104066;438358.4652479722;450866.05441559193;467638.6500321624;459815.81035293516;278401.21152097255;479207.0496007128;435788.3778597848;436975.6278514119;297761.5184850505;305722.83045113535;444456.0757864877;192437.54973537032;192437.54973537032;270.07572612678814;2711179.2385834074;1281585.3210943707;297008.31644377956;758745.3100006351;0;43;0;62;76;81;0;3;155;152;1568930891095.4363;599678522630.1077;1319614374675.4646;61467.561576936736;19363.423418260856;-0.0;21519.350874211657;6123146.435881442;1151049.292580722;3.2112147975372114;693985.670015694;2.8414058954666883;0.3286175090749735
7231;2019-07-09 17:31:45.105;880;773;282;280;252;32;23;6;-27;23;754;305;-29;80;241;180;280;630;320;25;23;-246;714;350;354;138;354;303;715;-2.0;-1.0;1628.0;600.0;0.0;98;54;46;1;0;0;1;0;0;0;1;1;1;0;0;24297.357421875;9900.17578125;7640.8740234375;4256.64501953125;722.0;282953;707.0;1213.0;Calculated values ==>;1562686305.105;361.16;350.46000000000004;301.36;301.16;298.36;276.36;273.3108153835814;275.46000000000004;273.76000000000005;270.46000000000004;275.46000000000004;348.56000000000006;303.66;270.26000000000005;281.16;297.26000000000005;291.16;301.16;336.16;275.66;275.46000000000004;343.86;345.36;248.56000000000003;242.14157278889297;267.9596281332873;273.3108153835814;305.16;7140000.000000001;3500000.0;3540000.0;1380000.0;3540000.0;3030000.0;7150000.0;0.0;0.0;0.27133333333333337;0.1;0.0;0.0;3.037133095166399;9900.17578125;7640.8740234375;4256.64501953125;24297.357421875;510784.22010112955;496020.06616063893;285040.6666981359;283625.47134951956;268726.6158620864;430799.1582183253;433707.6625020738;437485.64907481754;471281.1494085178;529060.7471719419;480423.5142953391;437171.9378037978;452847.5267226272;465943.0496085122;458475.89088345267;283795.5303837114;474551.6175730311;434065.405861007;433707.6625020738;296504.67125881097;302789.4550866088;443808.97129680746;192994.55882468715;192437.54973537032;270.3423696636114;2711701.7490395904;1281749.597526663;297077.95966859284;758993.052351704;0;43;0;62;76;81;0;3;155;152;1569140221295.503;599761295030.134;1319793115075.5215;66338.58248786873;25081.44124721203;-0.0;0.0;6124211.132065254;1151419.5429950946;3.2112147975372114;694164.9381637281;4.194022554784406;0.6040956544931867
7232;2019-07-09 17:32:45.125;862;750;281;280;257;48;32;0;-21;23;753;306;-23;62;238;190;280;527;313;34;32;-243;710;360;365;143;365;307;711;-2.0;-2.0;1840.0;600.0;0.0;98;68;56;1;0;0;1;0;0;0;1;1;1;1;0;24792.86328125;10587.0439453125;7484.3330078125;4386.57470703125;712.0;282954;699.0;1215.0;Calculated values ==>;1562686365.125;359.36;348.16;301.26000000000005;301.16;298.86;277.96000000000004;274.38016830617;276.36;273.16;271.06;275.46000000000004;348.46000000000004;303.76000000000005;270.86;279.36;296.96000000000004;292.16;301.16;325.86;276.56;276.36;343.06000000000006;344.36;248.86;243.1966462407574;268.43790593516167;274.38016830617;304.46000000000004;7100000.0;3600000.0;3650000.0;1430000.0;3650000.0;3070000.0;7109999.999999999;0.0;0.0;0.30666666666666664;0.1;0.0;0.0;3.04394821127615;10587.0439453125;7484.3330078125;4386.57470703125;24792.86328125;508719.51391624665;493133.0134286958;285058.69106589566;284325.6092034573;271311.90284319076;430148.3826014536;432578.5526393707;437514.20447033056;470612.52513297374;528649.2268363916;480054.8034700085;437198.53567211574;449690.29051208816;463943.7019641529;458238.56606086175;284509.4621565262;457389.2399183729;432949.0678229144;432578.5526393707;293153.3411634106;298599.4468028795;443153.3399399132;196267.20142388315;192437.54973537032;271.709395651546;2712110.9705737107;1281920.381266607;297150.0105085683;759119.137758055;0;43;0;62;76;81;0;3;155;152;1569355993195.4343;599845623130.1072;1319976176075.4634;73982.4142675772;24688.613851603004;-0.0;0.0;6125380.863485058;1151834.4317042725;3.2112147975372114;694164.9381637281;4.393589834563466;0.6109540745709945
7233;2019-07-09 17:33:45.126;838;743;288;288;262;50;35;-3;-17;22;754;308;-18;74;237;194;280;552;317;37;34;-237;728;359;363;144;363;310;729;-1.0;-1.0;1361.0;534.0;2.0;98;88;69;1;0;0;1;0;0;0;1;1;1;0;0;26878.693359375;11796.939453125;7681.998046875;4556.1474609375;705.0;282955;693.0;1212.0;Calculated values ==>;1562686425.126;356.96000000000004;347.46000000000004;301.96000000000004;301.96000000000004;299.36;278.16;274.27422755570615;276.66;272.86;271.46000000000004;275.36;348.56000000000006;303.96000000000004;271.36;280.56;296.86;292.56;301.16;328.36;276.86;276.56;342.46000000000004;343.66;249.46000000000004;243.40439225979637;268.7936212382143;274.27422755570615;304.86;7280000.0;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;3100000.0;7290000.000000001;0.0;0.0;0.22683333333333333;0.089;0.0003333333333333333;0.0003333333333333333;3.0376844767799973;11796.939453125;7681.998046875;4556.1474609375;26878.693359375;503888.6170635565;490311.7097368171;286803.77264834085;286803.77264834085;272149.0660857583;430214.79039162316;433634.880018922;437460.313363465;470378.9536012187;528523.4063309287;479922.1686783965;437301.7563972805;450797.72478578344;464106.9778253677;458945.90446274553;281655.7840287002;459344.84122152446;433997.93586973246;433452.5470882844;290640.09048841946;295666.80309349706;443613.84127377823;195215.82787034995;286803.77264834085;271.28028051681696;2712541.5740551343;1282106.9175702552;297224.5344352561;759245.5259564596;0;43;0;62;76;81;0;3;155;152;1569574396835.1704;599931724565.0032;1320161279160.2397;54949.1241260216;22107.423192905117;-0.0;48.88292481331452;6126455.310877532;1152224.4051786219;3.2112147975372114;694165.3455282237;3.208036516993968;0.4621490240008382
7234;2019-07-09 17:34:45.126;824;740;291;291;264;45;34;-7;-16;24;755;310;-17;58;238;197;280;612;310;35;33;-238;748;358;362;143;362;311;749;-3.0;-2.0;1327.0;416.0;2.0;98;99;77;1;0;0;1;0;0;0;1;1;1;1;0;28722.697265625;12766.5;7946.953125;4652.58203125;702.0;282956;690.0;1211.0;Calculated values ==>;1562686485.126;355.56000000000006;347.16;302.26000000000005;302.26000000000005;299.56;277.66;274.1680685717883;276.56;272.46000000000004;271.56;275.56;348.66;304.16;271.46000000000004;278.96000000000004;296.96000000000004;292.86;301.16;334.36;276.66;276.46000000000004;342.16;343.36;249.36;243.1966462407574;268.91163127593666;274.1680685717883;304.16;7480000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3110000.0;7490000.000000001;0.0;0.0;0.22116666666666665;0.06933333333333333;0.0003333333333333333;0.0003333333333333333;3.035711833144151;12766.5;7946.953125;4652.58203125;28722.697265625;500129.39734317485;487816.6179196956;285459.6594138501;285459.6594138501;271495.05548634124;430280.9020939914;433702.1600636701;437389.9950341223;470711.50521904713;528551.4376075015;480032.58190290607;437231.03110804653;448393.61156270275;464386.3924891542;459512.4303964549;279231.68149374804;467287.69705547864;433883.48505660606;433520.3008126533;289383.54333396035;294410.04551340896;443700.46768907615;196049.72662625142;285459.6594138501;271.61398436170833;2713004.918977009;1282311.6128990313;297301.273847691;759375.7672162252;0;43;0;62;76;81;0;3;155;152;1569791896835.1704;600017824565.0032;1320347579160.2397;53376.422696207446;17170.451380355848;-0.0;49.3535471329344;6127358.023767717;1152551.7208000657;3.2112147975372114;694166.1641654898;2.7831005984513055;0.3817964680477516
7235;2019-07-09 17:35:45.127;825;740;287;287;258;43;35;2;-16;26;757;311;-17;59;239;198;281;652;306;35;34;-241;778;357;362;142;362;311;779;0.0;-1.0;305.0;32.0;0.0;98;98;84;1;0;0;1;0;0;0;1;1;1;1;0;30172.4296875;13857.439453125;8309.0419921875;4646.22412109375;702.0;282957;689.0;1210.0;Calculated values ==>;1562686545.127;355.66;347.16;301.86;301.86;298.96000000000004;277.46000000000004;274.0616903277293;276.66;273.36;271.56;275.76000000000005;348.86;304.26000000000005;271.46000000000004;279.06;297.06;292.96000000000004;301.26000000000005;338.36;276.66;276.56;342.06000000000006;343.36;249.06000000000003;242.98782864720522;268.91163127593666;274.0616903277293;303.76000000000005;7780000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3110000.0;7790000.000000001;0.0;0.0;0.05083333333333333;0.005333333333333333;0.0;0.0;3.0332050521093503;13857.439453125;8309.0419921875;4646.22412109375;30172.4296875;497497.44883637875;484677.0838542264;279641.852200991;279641.852200991;267112.4267004735;430346.717906069;433883.48505660606;437389.9950341223;471043.10962919577;528761.326098728;480148.45478782395;437231.03110804653;448533.9478010463;464518.1588243853;459805.1627156728;276862.02387959824;470363.44228827214;433883.48505660606;433702.1600636701;288964.7057630673;294410.04551340896;443568.96455814916;199625.66202526796;285459.6594138501;273.0387235572886;2713495.7198828547;1282533.4827595237;297378.76519067574;759511.2361003534;0;43;0;62;76;81;0;3;155;152;1570009100455.771;600103325990.2396;1320534182270.7559;12086.353594616761;1301.030946842033;-0.0;0.0;6127903.5559970355;1152705.6523853682;3.2112147975372114;694166.575451905;0.49929256517223325;0.06067899246746978
7236;2019-07-09 17:36:45.087;837;745;277;277;250;42;35;20;-17;28;760;310;-19;55;240;199;281;678;302;37;34;-245;789;361;366;139;366;309;789;-1.0;-1.0;1445.0;101.0;0.0;100;95;84;1;0;0;1;0;0;0;1;1;1;1;0;29725.330078125;14009.296875;8529.5048828125;4596.80859375;706.0;282958;692.0;1212.0;Calculated values ==>;1562686605.087;356.86;347.66;300.86;300.86;298.16;277.36;274.4858918419099;276.66;275.16;271.46000000000004;275.96000000000004;349.16;304.16;271.26000000000005;278.66;297.16;293.06;301.26000000000005;340.96000000000004;276.86;276.56;342.36;343.76;248.66000000000003;242.35481222062532;268.67533136820026;274.4858918419099;303.36;7890000.000000001;3610000.0;3660000.0;1390000.0;3660000.0;3090000.0;7890000.000000001;0.0;0.0;0.24083333333333332;0.016833333333333332;0.0;0.0;3.0375060952462194;14009.296875;8529.5048828125;4596.80859375;29725.330078125;498215.31108322064;484397.43919408345;274211.6153187407;274211.6153187407;263604.84835808125;430081.6785162784;432880.6149027872;437688.5006598165;471639.4363266047;529229.1397569913;480274.74261071405;437372.52749135875;448346.9478411799;464061.0944748599;459311.33047143556;275964.4043259817;473559.78841898247;433249.8226776551;432695.15374167816;290221.2356813373;296085.73418796173;443721.7682525868;201456.70403327458;285459.6594138501;273.7762993504715;2713994.5351139037;1282765.5507462812;297455.7391128606;759651.4637763607;0;43;0;62;76;81;0;3;155;152;1570227354855.042;600187569789.9583;1320720058270.135;56892.49102089217;4078.1285810250884;-0.0;0.0;6128477.996484443;1152750.4488303978;3.2112147975372114;694166.575451905;2.246885874760009;0.2631230617093314
7237;2019-07-09 17:37:45.128;852;751;267;267;241;46;37;28;-14;31;763;308;-16;41;239;200;281;691;302;38;36;-249;839;356;361;137;361;314;842;-2.0;-2.0;793.0;267.0;9.0;100;89;98;1;0;0;1;0;0;0;1;1;1;0;0;32080.609375;16264.572265625;9286.8388671875;4649.1572265625;711.0;282959;697.0;1210.0;Calculated values ==>;1562686665.128;358.36;348.26;299.86;299.86;297.26000000000005;277.76000000000005;273.955091788801;276.86;275.96000000000004;271.76000000000005;276.26000000000005;349.46000000000004;303.96000000000004;271.56;277.26000000000005;297.06;293.16;301.26000000000005;342.26;276.96000000000004;276.76000000000005;342.86;344.26;248.26000000000002;241.92719264551067;269.2639976450953;273.955091788801;303.36;8390000.0;3560000.0;3610000.0;1370000.0;3610000.0;3140000.0;8420000.0;0.0;0.0;0.13216666666666665;0.0445;0.0015;0.0015;3.0316007649620262;16264.572265625;9286.8388671875;4649.1572265625;32080.609375;495794.86467767635;479669.99934486096;267205.16555821477;267205.16555821477;258364.22917521154;430412.23801567365;434489.842356074;437019.13673288765;472198.00020708365;529161.428014955;479435.2293181724;436697.7041726919;445390.86433637445;464664.8766729168;460231.6107031601;272588.3703224854;469419.71680226835;434668.6427963687;434310.53623595677;292315.56762988004;298180.4796168596;443680.4700624329;194789.06961516032;267205.16555821477;271.09593039413386;2714509.936560932;1283018.005382523;297532.84147883265;759800.0347621066;0;43;0;62;76;81;0;3;155;152;1570445603890.5066;600270426370.1346;1320907085985.5332;32014.740537392958;11075.66731990363;-0.0;250.65805601661302;6129219.396359631;1152876.8167556233;3.2112147975372114;694168.6656964013;1.4351076243854552;0.1935977884432805
7238;2019-07-09 17:38:45.108;871;761;270;270;239;49;38;36;-19;33;768;307;-21;50;240;201;281;707;308;41;37;-252;818;371;375;133;375;307;817;-1.0;0.0;1482.0;103.0;0.0;100;66;96;1;0;0;1;0;0;0;1;1;1;1;0;30759.076171875;15613.98828125;8830.8359375;4416.6064453125;719.0;282960;703.0;1211.0;Calculated values ==>;1562686725.108;360.26;349.26;300.16;300.16;297.06;278.06;275.5313989812953;276.96000000000004;276.76000000000005;271.26000000000005;276.46000000000004;349.96000000000004;303.86;271.06;278.16;297.16;293.26000000000005;301.26000000000005;343.86;277.26000000000005;276.86;343.46000000000004;345.06000000000006;247.96000000000004;241.05796691057077;268.43790593516167;275.5313989812953;303.96000000000004;8180000.0;3710000.0;3750000.0;1330000.0;3750000.0;3070000.0;8170000.0;0.0;0.0;0.247;0.017166666666666667;0.0;0.0;3.0326676576013805;15613.98828125;8830.8359375;4416.6064453125;30759.076171875;500510.4166522884;483961.747110092;269603.98402635567;269603.98402635567;258619.57526012982;429398.2889081932;431119.4546556434;437828.56808052456;472917.67418972735;530218.9530916922;480170.23701956193;437514.20447033056;448021.6136539549;462719.1134573894;457992.1259972788;273889.3319571729;475151.2204164972;431696.9791850475;430925.61416306096;294828.9587717387;301532.38793589;444137.48287709727;204006.60595435265;267205.16555821477;274.8135897216216;2715033.4260526407;1283283.5715022744;297608.36432677874;759950.9650586526;0;43;0;62;76;81;0;3;155;152;1570666330290.5767;600351399370.1604;1321093323885.5925;57754.02464516446;4122.246720507116;-0.0;0.0;6129967.220045376;1153003.4238229059;3.2112147975372114;694170.7538172631;2.143908667795817;0.2557451535936896
7239;2019-07-09 17:39:45.129;884;767;273;272;244;61;46;49;-18;40;774;306;-19;30;238;203;281;690;311;45;45;-231;801;377;381;135;381;309;802;-3.0;-2.0;2592.0;436.0;0.0;100;66;98;1;0;0;1;0;0;0;1;1;1;0;0;30372.25;15620.751953125;8652.9208984375;4441.2060546875;723.0;282961;708.0;1211.0;Calculated values ==>;1562686785.129;361.56000000000006;349.86;300.46000000000004;300.36;297.56;279.26000000000005;276.14872888175563;277.76000000000005;278.06;271.36;277.16;350.56000000000006;303.76000000000005;271.26000000000005;276.16;296.96000000000004;293.46000000000004;301.26000000000005;342.16;277.66;277.66;343.96000000000004;345.46000000000004;250.06000000000003;241.49495122638035;268.67533136820026;276.14872888175563;304.26000000000005;8009999.999999999;3770000.0000000005;3810000.0;1350000.0;3810000.0;3090000.0;8020000.0;0.0;0.0;0.43200000000000005;0.07266666666666667;0.0;0.0;3.031944391058245;15620.751953125;8652.9208984375;4441.2060546875;30372.25;503879.33312363294;486464.5991363516;271667.7665598125;271265.85491142905;260903.38295146934;428973.91024759493;431089.2428056651;437530.6787186241;473338.7274854557;530695.0954061259;479812.0294780616;437372.52749135875;444783.8392473439;461536.62881426344;457301.44056452095;275059.99778867816;474039.6137337552;430893.5619562315;430893.5619562315;296923.61432157;303208.48990285693;445990.2739171259;203484.53844068493;267205.16555821477;274.6394827013525;2715543.0320696635;1283543.952105156;297682.2052661192;760096.7140263538;0;43;0;62;76;81;0;3;155;152;1570893209670.2305;600431827510.0377;1321278188565.3105;101107.93260006973;17622.083444621378;-0.0;0.0;6131291.533034441;1153184.6899949685;3.2112147975372114;694170.7538172631;4.134790762389343;0.5308058718382888
