;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7240;2019-07-09 17:40:45.129;877;772;287;288;251;58;48;51;-19;45;779;304;-21;48;238;202;281;696;309;49;47;-209;834;370;375;134;374;304;829;-2.0;-1.0;1517.0;330.0;0.0;0;61;98;1;0;0;1;1;0;0;1;1;1;1;0;46890.6875;16206.0751953125;24234.306640625;4329.52001953125;729.0;282962;711.0;1210.0;Calculated values ==>;1562686845.129;360.86;350.36;301.86;301.96000000000004;298.26000000000005;278.96000000000004;275.4277932560699;277.96000000000004;278.26000000000005;271.26000000000005;277.66;351.06000000000006;303.56;271.06;277.96000000000004;296.96000000000004;293.36;301.26000000000005;342.76;278.06;277.86;344.26;346.06000000000006;252.26000000000002;241.2770596917726;268.0796299477929;275.4277932560699;304.06;8340000.000000001;3700000.0;3750000.0;1340000.0;3740000.0;3040000.0;8290000.000000001;0.0;0.0;0.25283333333333335;0.055;0.0;0.0;3.028351761610252;16206.0751953125;24234.306640625;4329.52001953125;46890.6875;499952.4766206564;484451.57117847225;275624.47761785664;276040.05805771163;262181.9379311264;429467.9694778635;433022.3399103346;438504.63750537357;473954.89273139124;531594.2784903181;480187.65850458475;438194.52980446257;448305.2499804515;462599.4878831673;458291.8972404618;272885.35683945444;471864.68526712834;433209.26022689394;432834.8309232479;298180.4796168596;305722.83045113535;448493.6235088142;201069.28675637973;267205.16555821477;273.66390292214896;2716186.8898821636;1283809.1756647262;297755.294650071;760370.7742558459;0;43;0;62;77;81;0;3;155;152;1571120009670.2305;600512527510.0377;1321462088565.3105;60031.57118103728;13608.338521383896;-0.0;0.0;6132634.362232617;1153444.943511352;3.2112147975372114;694170.7538172631;1.6448530519489153;0.2157728596272684
7241;2019-07-09 17:41:45.090;875;783;281;279;248;45;44;38;-25;44;781;303;-27;28;240;190;281;707;311;45;43;-206;786;363;368;131;366;301;781;-1.0;-1.0;2281.0;263.0;0.0;0;41;91;1;0;0;1;1;0;0;1;1;1;1;0;43533.984375;14604.4873046875;22801.06640625;4170.4072265625;738.0;282963;720.0;1211.0;Calculated values ==>;1562686905.09;360.66;351.46000000000004;301.26000000000005;301.06;297.96000000000004;277.66;274.69669130483857;277.56;276.96000000000004;270.66;277.56;351.26;303.46000000000004;270.46000000000004;275.96000000000004;297.16;292.16;301.26000000000005;343.86;277.66;277.46000000000004;345.16;346.96000000000004;252.56000000000003;240.61611355647437;267.7187500070086;274.69669130483857;304.26000000000005;7859999.999999999;3629999.9999999995;3679999.9999999995;1310000.0;3660000.0;3010000.0;7809999.999999999;0.0;0.0;0.38016666666666665;0.04383333333333333;0.0;0.0;3.029208634752567;14604.4873046875;22801.06640625;4170.4072265625;43533.984375;503917.857140719;491026.2984414934;276610.0209886179;275700.98629758786;263261.7827481874;429947.3805835815;434033.169636506;438249.86041294545;474244.15781875124;532027.6715589184;480435.40851404687;437940.2675631159;446070.60221923905;464061.0944748599;457755.4332411191;276202.20116298593;479247.90142016293;434215.1450557785;433850.6589431533;301951.40411888575;309494.7701623936;449345.51420350536;201227.91023738388;267205.16555821477;273.6955276643736;2716939.939013718;1284065.7634615323;297826.0813358087;760762.4809227416;0;43;0;62;77;81;0;3;155;152;1571342764785.103;600591975834.9922;1321643470590.2068;90107.84472507598;10875.82164051499;-0.0;0.0;6133884.710775949;1153648.845556717;3.2112147975372114;694170.7538172631;2.4288955465731012;0.30215957703975604
7242;2019-07-09 17:42:45.110;875;791;285;284;244;34;36;29;-30;41;781;301;-32;41;241;182;281;707;315;36;35;-198;792;352;357;128;355;296;788;183.0;-2.0;1743.0;443.0;0.0;0;1;74;1;0;0;1;1;0;0;1;1;1;1;0;42570.44921875;13293.1064453125;23067.330078125;3898.537109375;744.0;282964;726.0;1212.0;Calculated values ==>;1562686965.11;360.66;352.26;301.66;301.56;297.56;276.56;273.5264737036516;276.76000000000005;276.06;270.16;277.26000000000005;351.26;303.26000000000005;269.96000000000004;277.26000000000005;297.26000000000005;291.36;301.26000000000005;343.86;276.76000000000005;276.66;345.76;347.56000000000006;253.36;239.943914813709;267.1113755279542;273.5264737036516;304.66;7920000.0;3520000.0000000005;3570000.0000000005;1280000.0;3550000.0;2960000.0;7880000.0;0.030500000000000003;0.0;0.2905;0.07383333333333333;0.0;0.030500000000000003;3.0306045007745843;13293.1064453125;23067.330078125;3898.537109375;42570.44921875;503391.08981645375;491533.3519840312;277866.95826369344;277404.38777336327;261506.72922091518;430671.36484660726;435282.4317724447;438602.1121803833;474339.62717879337;532401.607853083;480809.04107562674;438296.42880847026;448829.19095531723;465798.81223944406;458427.4322495705;275731.4930434518;478461.19112755626;435282.4317724447;435106.3833865666;304465.6318710359;312009.6876057385;450700.18254854647;196499.92643024502;196499.92643024502;271.77223808193895;2717657.715139087;1284298.320902691;297893.34495232103;761144.8449722023;0;43;0;62;77;81;0;3;155;152;1571560337285.034;600669701734.9675;1321822630290.15;70330.68496041516;18768.452243401258;-0.0;7277.496937167809;6135222.144185485;1153895.963517543;3.2112147975372114;694231.4198403228;2.3939168201355696;0.30418176391678614
7243;2019-07-09 17:43:45.121;879;795;283;282;247;31;36;23;-32;37;781;300;-34;27;242;180;281;707;312;38;35;-184;766;348;353;131;351;295;763;-2.0;-1.0;1739.0;396.0;0.0;0;1;63;1;0;0;1;1;0;0;1;1;1;0;0;40584.55078125;11974.884765625;22284.296875;3878.44311523438;747.0;282965;730.0;1211.0;Calculated values ==>;1562687025.121;361.06000000000006;352.66;301.46000000000004;301.36;297.86;276.26000000000005;273.0942459734351;276.76000000000005;275.46000000000004;269.96000000000004;276.86;351.26;303.16;269.76000000000005;275.86;297.36;291.16;301.26000000000005;343.86;276.96000000000004;276.66;346.16;347.86;254.76000000000002;240.61611355647437;266.98899913490544;273.0942459734351;304.36;7659999.999999999;3479999.9999999995;3529999.9999999995;1310000.0;3510000.0;2950000.0;7630000.0;0.0;0.0;0.28983333333333333;0.066;0.0;0.0;3.0275494845662747;11974.884765625;22284.296875;3878.44311523438;40584.55078125;506217.32071537524;494559.3189166025;279218.39325139043;278714.0312628652;263786.5846121552;430925.7729439634;436234.2779913113;438520.37345905404;473566.1253818903;532476.2810480676;480815.32153312967;438214.884849924;447086.19408847316;466502.7873414682;458795.0017298935;277931.4846002073;481249.5417803107;436577.989680017;436061.7692676645;306141.9092990094;313267.23492439475;451615.4418607767;195792.53030365537;196499.92643024502;271.472021503116;2718350.8005165877;1284508.9261005397;297958.16500252596;761522.8444850047;0;43;0;62;77;81;0;3;155;152;1571773376335.589;600747415980.17;1321999962795.612;70350.61987453971;16884.31216277001;-0.0;0.0;6136394.703325271;1154193.12435787;3.2112147975372114;694292.0767666887;2.2873719219733823;0.30456624198594834
7244;2019-07-09 17:44:45.101;875;794;285;284;244;25;35;18;-34;32;778;298;-35;45;243;177;281;700;315;39;34;-167;766;341;346;132;345;293;763;-2.0;-1.0;1617.0;347.0;0.0;0;1;48;1;0;0;1;1;0;0;1;1;1;0;0;39346.38671875;10788.029296875;22390.802734375;3850.94140625;748.0;282966;732.0;1212.0;Calculated values ==>;1562687085.101;360.66;352.56000000000006;301.66;301.56;297.56;275.66;272.3289490889957;276.66;274.96000000000004;269.76000000000005;276.36;350.96000000000004;302.96000000000004;269.66;277.66;297.46000000000004;290.86;301.26000000000005;343.16;277.06;276.56;346.36;347.96000000000004;256.46000000000004;240.83765695389522;266.74333088950624;272.3289490889957;304.66;7659999.999999999;3410000.0;3460000.0;1320000.0;3450000.0;2930000.0;7630000.0;0.0;0.0;0.2695;0.057833333333333334;0.0;0.0;3.029864208053202;10788.029296875;22390.802734375;3850.94140625;39346.38671875;505662.40465476754;494413.37152176927;280247.1419990823;279729.3287508619;262672.65169862297;431359.6534126046;437688.3978344568;438662.4006545466;472950.9869074988;532314.6180143963;480828.1856544719;438510.57582547225;449924.3444283745;467483.3857502722;459501.4032382204;277931.4846002073;480144.1212597109;438353.3083713128;437521.2110384471;306980.0860723078;313686.43059754226;453187.0203747399;194511.22843034254;196499.92643024502;270.9277436398031;2719016.669632251;1284698.553820804;298022.5550697129;761895.0128843689;0;43;0;62;77;81;0;3;155;152;1571983006435.6558;600826289680.1951;1322176303995.6682;65798.740914423;14960.083300784314;-0.0;0.0;6137528.903139537;1154458.4058634967;3.2112147975372114;694292.0767666887;2.1809159689165956;0.29105758120284025
7245;2019-07-09 17:45:45.122;873;793;284;283;243;21;33;13;-35;28;774;297;-37;39;243;176;280;703;314;39;33;-158;755;337;342;133;340;293;753;-1.0;-1.0;1788.0;319.0;0.0;0;1;31;1;0;0;1;1;0;0;1;1;1;0;0;37575.3828125;9415.39453125;22179.375;3828.80224609375;748.0;282967;733.0;1211.0;Calculated values ==>;1562687145.122;360.46000000000004;352.46000000000004;301.56;301.46000000000004;297.46000000000004;275.26000000000005;271.8864255623528;276.46000000000004;274.46000000000004;269.66;275.96000000000004;350.56000000000006;302.86;269.46000000000004;277.06;297.46000000000004;290.76000000000005;301.16;343.46000000000004;277.06;276.46000000000004;346.46000000000004;347.96000000000004;257.36;241.05796691057077;266.74333088950624;271.8864255623528;304.56;7550000.0;3370000.0000000005;3420000.0000000005;1330000.0;3400000.0;2930000.0;7530000.0;0.0;0.0;0.298;0.05316666666666667;0.0;0.0;3.0273643200927625;9415.39453125;22179.375;3828.80224609375;37575.3828125;506338.9324684789;495230.3273605896;280819.1257553277;280278.93088010437;262801.1816615148;431601.1154718507;438265.14496974536;438510.57582547225;472431.1216696904;531899.9826606874;480714.52235250594;438206.06636572257;449111.07896416564;468186.286954261;459996.74850560847;278501.5440116661;481725.2573209363;439246.7956858887;438265.14496974536;307399.1840295507;313686.43059754226;453939.16980444617;194133.04734085387;196499.92643024502;270.7596222876209;2719657.908732528;1284866.9746124344;298086.5753326371;762266.5610279404;0;43;0;62;77;81;0;3;155;152;1572189478675.3408;600905817505.0737;1322352165525.4;72824.50348841627;13813.025510980991;-0.0;0.0;6138684.501158928;1154698.265691463;3.2112147975372114;694292.0767666887;2.44575926854471;0.31932749073660716
7246;2019-07-09 17:46:45.132;869;781;279;278;248;30;24;12;-27;24;769;296;-29;52;243;179;280;647;306;28;23;-170;717;348;353;133;353;302;716;-3.0;-2.0;2041.0;423.0;0.0;98;1;43;1;0;0;1;0;0;0;1;1;1;0;0;23680.46484375;9751.3076171875;7603.37060546875;3950.521484375;740.0;282968;729.0;1214.0;Calculated values ==>;1562687205.132;360.06000000000006;351.26;301.06;300.96000000000004;297.96000000000004;276.16;273.0942459734351;275.56;274.36;270.46000000000004;275.56;350.06000000000006;302.76000000000005;270.26000000000005;278.36;297.46000000000004;291.06;301.16;337.86;275.96000000000004;275.46000000000004;346.06000000000006;347.16;256.16;241.05796691057077;267.8393353686513;273.0942459734351;303.76000000000005;7170000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;3020000.0;7159999.999999999;0.0;0.0;0.3401666666666667;0.07050000000000001;0.0;0.0;3.03634439931849;9751.3076171875;7603.37060546875;3950.521484375;23680.46484375;509059.59796016855;497055.0851806823;282788.4855649534;282135.6974831326;266931.8646520561;430925.7729439634;434133.9136240739;437713.4967235476;472041.5853210863;530702.2639863107;479509.76646484545;437401.2382119444;449230.24535680655;466345.2199131555;458659.98869954434;283294.4694539305;477140.0780445225;434841.5652676192;433955.76477348106;305722.83045113535;310333.04987691523;452710.35929286707;196545.3133983759;196499.92643024502;271.77486548225505;2720168.4592071483;1285026.7237507324;298151.413834997;762514.7919395376;0;43;0;62;77;81;0;3;155;152;1572398013425.3076;600985630805.061;1322530695275.3716;82037.37702777924;18059.635735561627;-0.0;0.0;6139975.231915636;1154963.9154693936;3.2112147975372114;694292.0767666887;4.698243346214978;0.6090728956088226
7247;2019-07-09 17:47:45.133;851;761;282;281;258;47;32;11;-21;24;769;297;-23;48;240;189;280;564;303;34;31;-230;709;360;365;139;365;308;711;-2.0;-1.0;1990.0;417.0;2.0;98;1;54;1;0;0;1;0;0;0;1;1;1;0;0;24132.65625;10430.046875;7465.99169921875;3991.06762695312;732.0;282969;722.0;1212.0;Calculated values ==>;1562687265.133;358.26;349.26;301.36;301.26000000000005;298.96000000000004;277.86;274.38016830617;276.36;274.26000000000005;271.06;275.56;350.06000000000006;302.86;270.86;277.96000000000004;297.16;292.06;301.16;329.56;276.56;276.26000000000005;345.36;346.36;250.16000000000003;242.35481222062532;268.5567601203482;274.38016830617;303.46000000000004;7090000.000000001;3600000.0;3650000.0;1390000.0;3650000.0;3080000.0;7109999.999999999;0.0;0.0;0.33166666666666667;0.06949999999999999;0.0003333333333333333;0.0003333333333333333;3.0328096954247465;10430.046875;7465.99169921875;3991.06762695312;24132.65625;507328.6458116205;494704.23398898804;285817.3084532074;285058.69106589566;271784.86863038497;430148.3826014536;432578.5526393707;437285.26766895736;471246.2272376559;530247.6594984549;478890.90586711053;436968.1147638701;447551.6594779637;464208.71106282185;458101.12438257574;284697.189680085;464039.5231300732;432949.0678229144;432392.4233332471;302789.4550866088;306980.0860723078;445339.4528993127;198531.2486532825;285817.3084532074;272.6169757270729;2720566.9085231596;1285194.9045075967;298217.5948471766;762640.3720515587;0;43;0;62;77;81;0;3;155;152;1572613417015.0474;601067232164.9624;1322713698325.1506;79186.74964019883;17153.170195099097;-0.0;48.85837162667988;6141318.788695153;1155257.3604091287;3.2112147975372114;694292.483926571;4.4039069085233296;0.5647311436617154
7248;2019-07-09 17:48:45.123;827;754;288;288;262;48;34;-5;-7;25;769;298;-13;33;240;193;280;582;296;36;33;-236;726;358;363;146;363;312;727;-1.0;-1.0;2063.0;368.0;2.0;99;0;70;1;0;0;1;0;0;0;1;1;1;0;0;26425.91015625;11851.2529296875;7719.23291015625;4006.8662109375;725.0;282970;715.0;1212.0;Calculated values ==>;1562687325.123;355.86;348.56000000000006;301.96000000000004;301.96000000000004;299.36;277.96000000000004;274.1680685717883;276.56;272.66;272.46000000000004;275.66;350.06000000000006;302.96000000000004;271.86;276.46000000000004;297.16;292.46000000000004;301.16;331.36;276.76000000000005;276.46000000000004;344.66;345.66;249.56000000000003;243.81672145450628;269.02936301313275;274.1680685717883;302.76000000000005;7259999.999999999;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3120000.0;7270000.0;0.0;0.0;0.3438333333333333;0.06133333333333334;0.0003333333333333333;0.0003333333333333333;3.034085135475848;11851.2529296875;7719.23291015625;4006.8662109375;26425.91015625;502550.53444118495;492119.08296860196;287191.65566051396;287191.65566051396;272313.9016081586;430280.9020939914;433452.5470882844;438582.77927262546;470407.4988314594;529943.7962751762;478514.84552969737;437637.45612594887;444622.5306516679;464503.06872351485;458968.31293219293;281933.7578803687;464994.96855028684;433816.67410848953;433269.66867335857;299856.38484229014;304046.57827927166;443330.28215360123;198397.52708460033;287191.65566051396;272.55553675211;2720988.159689714;1285380.551059749;298284.2331875948;762766.8944994005;0;43;0;62;77;81;0;3;155;152;1572831780615.082;601152717914.976;1322899667325.1802;82583.69587731597;15022.542310898723;-0.0;48.692671004281536;6142666.651060172;1155525.4466582318;3.2112147975372114;694293.2967164388;4.141895605956442;0.5106543202911796
7249;2019-07-09 17:49:48.104;812;750;288;289;263;43;34;11;-8;27;763;300;-10;52;240;196;281;633;281;34;34;-233;749;356;361;146;361;311;750;-1.0;-1.0;0.0;204.0;3.0;99;21;78;1;0;0;1;0;0;0;1;1;1;0;0;28398.6796875;12883.7705078125;8023.0498046875;4132.22021484375;720.0;282971;711.0;1212.0;Calculated values ==>;1562687388.104;354.36;348.16;301.96000000000004;302.06;299.46000000000004;277.46000000000004;273.955091788801;276.56;274.26000000000005;272.36;275.86;349.46000000000004;303.16;272.16;278.36;297.16;292.76000000000005;301.26000000000005;336.46000000000004;276.56;276.56;344.26;345.16;249.86;243.81672145450628;268.91163127593666;273.955091788801;301.26000000000005;7490000.000000001;3560000.0;3610000.0;1460000.0;3610000.0;3110000.0;7500000.0;0.0;0.0;0.0;0.034;0.0005;0.0005;3.0349912076494556;12883.7705078125;8023.0498046875;4132.22021484375;28398.6796875;498336.02327577205;489210.8563204678;283466.64733760734;284067.99920806347;270986.78802867787;430412.23801567365;433950.3860404442;438649.893173099;470606.31521307136;529390.7512191903;478871.0581545302;438336.84446586855;447547.6811777081;464796.26975366054;459691.5705057278;279653.0256807517;470744.4861782264;433950.3860404442;433950.3860404442;298180.4796168596;301951.40411888575;443660.5061583465;175026.44975724843;283466.64733760734;262.6845314210309;2721467.7301762546;1285596.9172424842;298355.4287158848;762904.597931425;0;43;0;62;77;81;0;3;155;152;1573059771835.7517;601244670175.2461;1323095853140.7566;0.0;9133.557917637334;-0.0;75.24186935141843;6143389.040472023;1155736.7487905878;3.2112147975372114;694294.3808166207;0.36777766212456636;0.0728014419362707
7250;2019-07-09 17:50:48.094;812;749;282;282;255;40;33;25;-15;28;757;301;-17;32;241;196;281;668;275;35;32;-235;766;358;363;145;362;311;767;-1.0;-1.0;1456.0;105.0;0.0;98;38;84;1;0;0;1;0;0;0;1;1;1;1;0;29221.548828125;13680.3505859375;8239.40625;4253.59619140625;721.0;282972;710.0;1211.0;Calculated values ==>;1562687448.094;354.36;348.06000000000006;301.36;301.36;298.66;277.16;274.1680685717883;276.46000000000004;275.66;271.66;275.96000000000004;348.86;303.26000000000005;271.46000000000004;276.36;297.26000000000005;292.76000000000005;301.26000000000005;339.96000000000004;276.66;276.36;344.16;345.26;249.66000000000003;243.61107973660833;268.91163127593666;274.1680685717883;300.66;7659999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3620000.0000000005;3110000.0;7670000.0;0.0;0.0;0.24266666666666667;0.0175;0.0;0.0;3.032306355615982;13680.3505859375;8239.40625;4253.59619140625;29221.548828125;496741.9418661197;487314.48465;278327.1382627107;278327.1382627107;266625.31005702016;430280.9020939914;433269.66867335857;437548.62350390764;470839.76368816046;528761.326098728;478987.4423333137;437231.03110804653;444676.21458284307;464781.3556694665;459376.6067587312;277931.4846002073;474509.63889148145;433634.880018922;433086.23799672595;297761.5184850505;302370.42649719206;443636.9499153598;200666.63722441724;283466.64733760734;273.4532777614831;2721947.8187191994;1285818.2480236879;298425.2988723141;763040.0958118244;0;43;0;62;77;81;0;3;155;152;1573276935635.7861;601331955625.26;1323282422040.7861;57483.36200382301;4251.980472091495;-0.0;0.0;6143867.988650795;1155848.2763528277;3.2112147975372114;694295.0077276961;2.3587097309014453;0.2532185942286383
7251;2019-07-09 17:51:45.124;821;751;269;268;245;46;35;36;-16;31;755;303;-17;54;241;199;281;684;272;39;35;-240;767;363;368;142;368;311;769;-3.0;-1.0;2059.0;1.0;2.0;100;42;91;1;0;0;1;0;0;0;1;1;1;0;0;29064.51953125;14239.966796875;8293.8115234375;4301.1630859375;722.0;282973;712.0;1210.0;Calculated values ==>;1562687505.124;355.26;348.26;300.06;299.96000000000004;297.66;277.76000000000005;274.69669130483857;276.66;276.76000000000005;271.56;276.26000000000005;348.66;303.46000000000004;271.46000000000004;278.56;297.26000000000005;293.06;301.26000000000005;341.56000000000006;277.06;276.66;344.36;345.36;249.16000000000003;242.98782864720522;268.91163127593666;274.69669130483857;300.36;7670000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3110000.0;7690000.000000001;0.0;0.0;0.3431666666666667;0.00016666666666666666;0.0003333333333333333;0.0003333333333333333;3.02962163656335;14239.966796875;8293.8115234375;4301.1630859375;29064.51953125;497945.53210220777;487411.80645278376;272211.9028775875;271784.6579838882;262746.6180423286;429947.3805835815;432370.4908045253;437389.9950341223;471536.72207099956;528551.4376075015;479220.0546781917;437231.03110804653;447830.4120205589;463898.11279319227;458994.64414827694;277838.2853537629;476895.6270835815;433115.1307267976;432370.4908045253;298599.4468028795;302789.4550866088;443678.0364772721;203788.42090816406;272211.9028775875;274.69147525275247;2722409.4929520977;1286039.40020418;298493.05969472276;763171.0526742059;0;43;0;62;77;81;0;3;155;152;1573485380285.6816;601413793675.219;1323459785340.6973;80164.27352089135;39.98160259485134;-0.0;53.38619597564595;6144958.272629967;1155882.2722690771;3.2112147975372114;694295.4305908565;2.990788766945823;0.2978825863051776
7252;2019-07-09 17:52:45.125;828;753;266;264;241;53;44;44;-18;35;756;302;-20;31;240;201;281;686;272;46;43;-241;765;371;376;140;376;311;766;-1.0;-1.0;1325.0;185.0;2.0;100;37;95;1;0;0;1;0;0;0;1;1;1;1;0;28960.90625;14621.998046875;8209.15625;4262.66357421875;724.0;282974;713.0;1211.0;Calculated values ==>;1562687565.125;355.96000000000004;348.46000000000004;299.76000000000005;299.56;297.26000000000005;278.46000000000004;275.5313989812953;277.56;277.56;271.36;276.66;348.76;303.36;271.16;276.26000000000005;297.16;293.26000000000005;301.26000000000005;341.76;277.76000000000005;277.46000000000004;344.46000000000004;345.56000000000006;249.06000000000003;242.56692532238324;268.91163127593666;275.5313989812953;300.36;7650000.0;3710000.0;3760000.0;1400000.0;3760000.0;3110000.0;7659999.999999999;0.0;0.0;0.22083333333333333;0.030833333333333334;0.0003333333333333333;0.0003333333333333333;3.031763160619321;14621.998046875;8209.15625;4262.66357421875;28960.90625;499133.9353370193;488024.00611752924;271144.7107765379;270306.4257196904;261436.16861630787;429398.2889081932;432010.7413789375;437071.7284734032;472195.2020149266;528656.3869025569;479103.7744367804;436752.093818078;444530.4115356956;462568.48065685306;457992.1259972788;278025.48616754793;477564.9874622329;432391.0057393484;431819.66298274783;299018.4200587347;303627.53096179874;443960.0291553562;202417.5882983917;271144.7107765379;274.19666052377875;2722893.0462254444;1286279.9205861937;298564.4261062249;763308.5796975639;0;43;0;62;77;81;0;3;155;152;1573708584005.412;601498395085.1168;1323646388450.472;51819.45595531504;7447.55859308974;-0.0;53.55831740206998;6146058.155372013;1155944.6694772353;3.2112147975372114;694296.321809987;2.1894504919181457;0.2443918188107573
7253;2019-07-09 17:53:45.115;829;756;276;275;246;57;47;45;-15;40;759;302;-17;49;240;201;281;691;272;48;46;-216;766;376;380;139;380;311;769;-1.0;-1.0;2412.0;374.0;0.0;100;40;98;1;0;0;1;0;0;0;1;1;1;0;0;29505.447265625;14974.6298828125;8196.419921875;4313.68701171875;726.0;282975;715.0;1210.0;Calculated values ==>;1562687625.115;356.06000000000006;348.76;300.76000000000005;300.66;297.76000000000005;278.86;276.0463484220469;277.86;277.66;271.66;277.16;349.06000000000006;303.36;271.46000000000004;278.06;297.16;293.26000000000005;301.26000000000005;342.26;277.96000000000004;277.76000000000005;344.66;345.76;251.56000000000003;242.35481222062532;268.91163127593666;276.0463484220469;300.36;7659999.999999999;3760000.0;3800000.0;1390000.0;3800000.0;3110000.0;7690000.000000001;0.0;0.0;0.402;0.06233333333333334;0.0;0.0;3.0288969833798207;14974.6298828125;8196.419921875;4313.68701171875;29505.447265625;499184.6573020571;488170.24313411093;275309.250974897;274854.44236442324;263113.69698843366;429045.3911783415;431546.5669965665;437548.62350390764;472817.310826017;528971.1743391309;479103.7744367804;437231.03110804653;447122.1408429034;461962.8191110543;457182.18766726565;277931.4846002073;478028.46399199934;431739.6939759604;431352.7755017535;299856.38484229014;304465.6318710359;446836.94912513276;203677.7687996268;271144.7107765379;274.70981773127147;2723380.1846348834;1286526.518045886;298635.88378285436;763445.2700468288;0;43;0;62;77;81;0;3;155;152;1573935346205.4482;601582081135.1301;1323832957350.5015;94016.08359112091;15156.922240289872;-0.0;0.0;6147273.248985733;1156133.0087557645;3.2112147975372114;694296.7680549122;3.9721321168425012;0.4488052999919504
7254;2019-07-09 17:54:45.106;829;758;287;286;252;54;45;46;-11;43;764;303;-13;36;241;202;281;699;272;46;44;-189;830;363;368;137;368;316;831;-2.0;-1.0;200.0;54.0;3.0;100;37;98;1;0;0;1;0;0;0;1;1;1;1;0;32046.55078125;16121.3212890625;9032.5283203125;4356.08837890625;728.0;282976;717.0;1208.0;Calculated values ==>;1562687685.106;356.06000000000006;348.96000000000004;301.86;301.76000000000005;298.36;278.56;274.69669130483857;277.66;277.76000000000005;272.06;277.46000000000004;349.56000000000006;303.46000000000004;271.86;276.76000000000005;297.26000000000005;293.36;301.26000000000005;343.06000000000006;277.76000000000005;277.56;344.86;345.96000000000004;254.26000000000002;241.92719264551067;269.49753711883926;274.69669130483857;300.36;8300000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3160000.0;8309999.999999999;0.0;0.0;0.03333333333333333;0.009000000000000001;0.0005;0.0005;3.023527826129242;16121.3212890625;9032.5283203125;4356.08837890625;32046.55078125;493181.4938225308;481998.0620655707;275489.44666851434;275078.9773230486;262440.87899795634;429947.3805835815;434215.1450557785;437039.1322159168;473371.616014766;529113.5270864561;478606.02097293566;436716.74332067836;444261.37477845995;463898.11279319227;459405.1334793091;273128.4367143044;472146.11029104254;434396.59224347654;434033.169636506;300694.37409284414;305303.7579410727;450048.99819785083;198843.59272260327;275489.44666851434;272.7536241296952;2723893.041011405;1286785.6121021074;298708.1210738145;763588.8230791778;0;43;0;62;77;81;0;3;155;152;1574159712545.213;601664868715.0432;1324021029135.3042;7939.851316443785;2260.8486492772286;-0.0;79.27186148399583;6148122.7543308195;1156278.135074145;3.2112147975372114;694297.4285546674;0.3483562666681072;0.04182460034819439
7255;2019-07-09 17:55:45.146;841;764;288;289;256;48;43;41;-13;42;770;302;-15;48;242;202;281;712;270;45;43;-181;799;370;374;135;374;312;800;-2.0;-1.0;442.0;177.0;0.0;100;29;98;1;0;0;1;0;0;0;1;1;1;1;0;32097.560546875;15625.55859375;8655.5087890625;4250.318359375;733.0;282977;721.0;1209.0;Calculated values ==>;1562687745.146;357.26;349.56000000000006;301.96000000000004;302.06;298.76000000000005;277.96000000000004;275.4277932560699;277.46000000000004;277.26000000000005;271.86;277.36;350.16;303.36;271.66;277.96000000000004;297.36;293.36;301.26000000000005;344.36;277.66;277.46000000000004;345.26;346.46000000000004;255.06000000000003;241.49495122638035;269.02936301313275;275.4277932560699;300.16;7990000.000000001;3700000.0;3740000.0;1350000.0;3740000.0;3120000.0;8000000.0;0.0;0.0;0.07366666666666667;0.029500000000000002;0.0;0.0;3.0251203288665454;15625.55859375;8655.5087890625;4250.318359375;32097.560546875;497873.7925739108;486205.48377959576;278235.98176068376;278695.60396146885;265256.76350879495;429467.9694778635;432336.3039009257;437637.45612594887;473533.6025564079;530048.6696012774;478981.1476395048;437319.724394416;446788.0355751042;463138.88311974425;458291.8972404618;275205.8541872356;477922.30026431824;432713.3447351209;432336.3039009257;302370.42649719206;307399.1840295507;451232.3193480328;199241.4615697452;275489.44666851434;272.9407831973754;2724427.931628307;1287050.3458058508;298779.888943292;763736.3216552017;0;43;0;62;77;81;0;3;155;152;1574382460945.0713;601746523114.9913;1324209554735.1843;17561.838265640337;7433.730304459485;-0.0;0.0;6148335.410086588;1156358.9770908132;3.2112147975372114;694298.0895939119;0.8760727150080377;0.11170890283402048
7256;2019-07-09 17:56:45.107;852;770;272;272;245;52;45;46;-17;44;776;300;-19;36;242;204;281;712;266;48;44;-181;862;367;372;135;371;303;858;-2.0;0.0;360.0;171.0;3.0;0;21;98;1;0;0;1;0;1;0;1;1;1;0;0;48176.1953125;16582.259765625;25201.8046875;4081.91943359375;739.0;282978;724.0;1210.0;Calculated values ==>;1562687805.107;358.36;350.16;300.36;300.36;297.66;278.36;275.1157276137837;277.66;277.76000000000005;271.46000000000004;277.56;350.76;303.16;271.26000000000005;276.76000000000005;297.36;293.56;301.26000000000005;344.36;277.96000000000004;277.56;345.56000000000006;347.06000000000006;255.06000000000003;241.49495122638035;267.9596281332873;275.1157276137837;299.76000000000005;8620000.0;3670000.0000000005;3720000.0000000005;1350000.0;3710000.0;3030000.0;8580000.0;0.0;0.0;0.060000000000000005;0.0285;0.0005;0.0005;3.0265236784289966;16582.259765625;25201.8046875;4081.91943359375;48176.1953125;493645.23898567545;481071.6642381282;268232.9164454912;268232.9164454912;259091.8095152149;429675.2189834977;433219.5959970978;439035.45894700487;473728.41363301896;531356.6340493629;479848.54704353097;438727.9205961053;446814.236746235;463586.3527464136;459046.6745650736;271310.37655934994;471211.84432594414;433774.37643441686;433033.530313329;303627.53096179874;309913.9067706182;451232.3193480328;197596.9845456671;268232.9164454912;272.2716604229779;2725096.4447798994;1287318.5698340759;298849.2791255149;764018.2825413514;0;43;0;62;77;82;0;3;155;152;1574606115475.8325;601827470465.2668;1324393934810.812;14486.308464080266;7228.6070418674235;-0.0;82.40030693391891;6148602.304382782;1156481.0838147877;3.2112147975372114;694298.7758168037;0.47523925065506734;0.06127644053056165
7257;2019-07-09 17:57:45.087;857;780;261;259;232;53;48;42;-27;45;778;297;-29;38;242;186;281;690;265;51;47;-174;772;373;378;133;376;299;763;-1.0;0.0;2416.0;337.0;2.0;63;8;98;1;0;0;1;0;1;0;1;1;1;1;0;45119.92578125;15072.810546875;24720.857421875;3944.16357421875;746.0;282979;732.0;1212.0;Calculated values ==>;1562687865.087;358.86;351.16;299.26000000000005;299.06;296.36;278.46000000000004;275.73799182748917;277.96000000000004;277.36;270.46000000000004;277.66;350.96000000000004;302.86;270.26000000000005;276.96000000000004;297.36;291.76000000000005;301.26000000000005;342.16;278.26000000000005;277.86;346.36;347.76;255.76000000000002;241.05796691057077;267.47669482898436;275.73799182748917;299.66;7720000.0;3729999.9999999995;3779999.9999999995;1330000.0;3760000.0;2990000.0;7630000.0;0.0;0.0;0.4026666666666667;0.05616666666666667;0.0003333333333333333;0.0003333333333333333;3.0302346800832205;15072.810546875;24720.857421875;3944.16357421875;45119.92578125;502615.7411128367;492358.6402588164;269263.1607299196;268449.13423145533;258386.6804937275;429258.0297950786;432257.2901962974;438390.63782803225;474083.7854598241;531865.3904178909;479989.5968832027;438082.61597026663;447854.7951058831;462839.05163706106;455551.1504164592;277383.8104152285;478550.9117037251;432826.0172898313;432066.47030826873;306980.0860723078;312848.0458788934;452299.4670167154;203726.37375278666;269263.1607299196;274.714632827216;2725873.6532969465;1287582.2741549648;298916.1408556605;764434.1660500139;0;43;0;62;77;82;0;3;155;152;1574831040475.01;601907843664.9729;1324574474610.1519;94491.47700096556;13961.522071657331;-0.0;54.2677698594497;6149510.149875601;1156657.6093619517;3.2112147975372114;694299.9143378059;2.480856115051864;0.2713315467796137
7258;2019-07-09 17:58:45.148;847;784;300;302;279;45;47;39;-29;47;776;296;-30;31;244;184;281;682;265;54;47;-165;734;363;368;133;366;298;726;-2.0;-2.0;2120.0;60.0;0.0;66;4;98;1;0;0;1;0;1;0;1;1;1;0;0;45857.640625;14416.9755859375;23400.515625;3907.84375;749.0;282980;736.0;1212.0;Calculated values ==>;1562687925.148;357.86;351.56000000000006;303.16;303.36;301.06;277.66;274.69669130483857;277.86;277.06;270.26000000000005;277.86;350.76;302.76000000000005;270.16;276.26000000000005;297.56;291.56;301.26000000000005;341.36;278.56;277.86;346.76;348.06000000000006;256.66;241.05796691057077;267.35522164206344;274.69669130483857;299.66;7340000.000000001;3629999.9999999995;3679999.9999999995;1330000.0;3660000.0;2980000.0;7259999.999999999;0.0;0.0;0.35333333333333333;0.01;0.0;0.0;3.0296787280693414;14416.9755859375;23400.515625;3907.84375;45857.640625;504594.5954556307;496525.5035257661;300378.26169592375;304993.83592867095;281324.62887902255;429947.3805835815;434577.5161832349;438307.6172986034;474277.9221395622;531732.4566961714;479996.3425942798;438153.8488135099;447070.3672417847;464590.79660714185;456922.6038781957;281449.0616911954;481458.2524341733;435829.85509262915;434577.5161832349;308656.51637580903;314105.63291466556;453223.05866181996;203222.45288659673;269263.1607299196;274.4727604798883;2726632.5704671987;1287828.272217205;298981.64077409846;764835.5851877639;0;43;0;62;77;82;0;3;155;152;1575055068005.4155;601987724795.1176;1324753756695.4763;83063.42475890902;2500.006057752232;-0.0;0.0;6150991.278344198;1156794.9282290032;3.2112147975372114;694300.3670289909;2.0506349654655662;0.2047778958169188
7259;2019-07-09 17:59:45.138;831;775;292;291;267;30;37;27;-30;42;774;295;-31;26;245;184;281;635;261;37;36;-155;730;344;348;130;347;297;726;-3.0;-1.0;1070.0;57.0;0.0;1;1;91;1;0;0;1;0;1;0;1;1;1;0;0;43042.62109375;13528.5205078125;21203.18359375;3892.39038085938;746.0;282981;734.0;1211.0;Calculated values ==>;1562687985.138;356.26;350.66;302.36;302.26000000000005;299.86;276.16;272.6583383277491;276.86;275.86;270.16;277.36;350.56000000000006;302.66;270.06;275.76000000000005;297.66;291.56;301.26000000000005;336.66;276.86;276.76000000000005;346.56000000000006;347.76;257.66;240.39332010688793;267.23344911666527;272.6583383277491;299.26000000000005;7300000.0;3440000.0;3479999.9999999995;1300000.0;3470000.0000000005;2970000.0;7259999.999999999;0.0;0.0;0.17833333333333332;0.0095;0.0;0.0;3.0277344864527884;13528.5205078125;21203.18359375;3892.39038085938;43042.62109375;502743.3969462595;495243.01707032765;290705.74588283646;289824.5969133081;274803.2114351524;431175.4696738307;437565.62453412754;438378.49729393894;474179.22265781194;531599.6924044128;480003.190263163;438225.1199557825;446563.11836973025;467455.34607526765;459962.6407174804;281987.12129411474;474027.30561476166;437565.62453412754;437397.6503575355;307818.28838856175;312848.0458788934;454742.09866441536;197819.4499977895;269263.1607299196;272.2682049436784;2727373.2825090536;1288061.1125381675;299046.6318915408;765207.2207317303;0;43;0;62;77;82;0;3;155;152;1575269832205.4497;602066611645.1301;1324932226945.5046;42899.696767813315;2440.7651623329457;-0.0;0.0;6152040.796074974;1156836.094460328;3.2112147975372114;694300.3670289909;1.1738906125237718;0.11827508283105222
7260;2019-07-09 18:00:45.109;826;775;279;278;243;18;35;17;-34;34;774;294;-36;31;245;174;281;664;258;36;34;-147;744;334;339;124;337;292;741;-2.0;-1.0;1944.0;220.0;0.0;1;1;67;1;0;0;1;0;1;0;1;1;1;1;0;40905.0625;12021.6103515625;21762.53515625;3864.58544921875;745.0;282982;733.0;1211.0;Calculated values ==>;1562688045.109;355.76;350.66;301.06;300.96000000000004;297.46000000000004;274.96000000000004;271.55198750734434;276.66;274.86;269.76000000000005;276.56;350.56000000000006;302.56;269.56;276.26000000000005;297.66;290.56;301.26000000000005;339.56000000000006;276.76000000000005;276.56;346.46000000000004;347.66;258.46000000000004;239.02933182858504;266.62003547228215;271.55198750734434;298.96000000000004;7440000.000000001;3340000.0;3390000.0;1240000.0;3370000.0000000005;2920000.0;7409999.999999999;0.0;0.0;0.324;0.03666666666666667;0.0;0.0;3.027919325639092;12021.6103515625;21762.53515625;3864.58544921875;40905.0625;500777.12783592;493784.784280055;279470.08363431704;278932.2889495321;263427.157318854;431779.12508338504;439262.0523983769;438884.6286365988;474180.10434583086;531974.9588330337;480493.9740271292;438582.0297435704;448205.15805857594;468855.31433340634;460201.7869881126;280217.5841053382;476919.03439360193;439423.6773999731;439100.0852466853;307399.1840295507;312428.86344474956;456522.55599045276;194331.29339469777;269263.1607299196;270.82885153745434;2728072.5084158755;1288273.927384924;299111.2421133693;765565.0953313514;0;43;0;62;77;82;0;3;155;152;1575475832590.299;602142774815.0745;1325108841540.3755;79235.28061837594;9613.679628511016;-0.0;0.0;6153058.095619901;1156936.49961422;3.2112147975372114;694300.3670289909;2.3599456871014026;0.24747340595496115
7261;2019-07-09 18:01:45.129;834;778;269;268;233;17;21;10;-36;27;778;293;-39;30;245;170;281;689;259;36;21;-138;715;339;344;136;344;293;717;-2.0;-2.0;2412.0;684.0;0.0;96;100;45;1;0;0;1;0;0;0;1;0;1;0;0;22976.041015625;9921.3544921875;7515.8837890625;2894.33666992188;745.0;282983;735.0;1212.0;Calculated values ==>;1562688105.129;356.56000000000006;350.96000000000004;300.06;299.96000000000004;296.46000000000004;274.86;272.10816812424576;275.26000000000005;274.16;269.56;275.86;350.96000000000004;302.46000000000004;269.26000000000005;276.16;297.66;290.16;301.26000000000005;342.06000000000006;276.76000000000005;275.26000000000005;346.66;347.66;259.36;241.71165711629368;266.74333088950624;272.10816812424576;299.06;7150000.0;3390000.0;3440000.0;1360000.0;3440000.0;2930000.0;7170000.0;0.0;0.0;0.402;0.114;0.0;0.0;3.030419671903038;9921.3544921875;7515.8837890625;2894.33666992188;22976.041015625;504497.5093666963;496535.8047930085;276745.8176496021;276214.05277021305;260883.82532892647;431480.97241316177;435788.3778597848;438358.4652479722;471938.4492427271;532314.6180143963;480259.4202469353;437900.39328309713;447880.1278680247;467877.9947447325;458884.64271338814;284322.36360591615;483522.40324397094;438308.46812309633;435788.3778597848;308237.3991652946;312428.86344474956;455486.7566063475;193833.91361104665;269263.1607299196;270.6454839116173;2728605.028392513;1288456.8463779106;299167.58523912786;765809.1634847596;0;43;0;62;77;82;0;3;155;152;1575680800890.234;602220800815.0497;1325284400040.3196;98298.8697580441;29828.424101464298;-0.0;0.0;6154538.040022985;1157265.2933732646;3.2112147975372114;694300.3670289909;6.301887294379196;0.738477576923694
7262;2019-07-09 18:02:45.100;832;765;269;268;237;30;18;9;-29;24;782;291;-30;36;242;176;281;636;260;22;17;-131;720;343;347;144;347;300;721;0.0;-2.0;1855.0;470.0;0.0;52;100;54;1;0;0;1;0;0;0;1;0;1;0;0;21656.033203125;10661.7099609375;5815.69970703125;2916.70849609375;738.0;282984;730.0;1213.0;Calculated values ==>;1562688165.1;356.36;349.66;300.06;299.96000000000004;296.86;276.16;272.5487779782249;274.96000000000004;274.06;270.26000000000005;275.56;351.36;302.26000000000005;270.16;276.76000000000005;297.36;290.76000000000005;301.26000000000005;336.76000000000005;275.36;274.86;346.16;346.96000000000004;260.06;243.40439225979637;267.5978703862781;272.5487779782249;299.16;7200000.0;3429999.9999999995;3470000.0000000005;1440000.0;3470000.0000000005;3000000.0;7209999.999999999;0.0;0.0;0.3091666666666667;0.07833333333333334;0.0;0.0;3.0342114566101275;10661.7099609375;5815.69970703125;2916.70849609375;21656.033203125;503778.10355217516;494298.2623189663;276318.51600637013;275798.84752068244;262200.08995784185;431237.1583312671;434546.5854151671;437856.56215164;470577.2540004748;532206.5685137952;479178.6413628117;437701.3939996297;447387.1986165429;467072.8203104761;459051.70279866655;283478.317517408;474792.7128325378;435243.37172205077;434371.2152739418;306141.9092990094;309494.7701623936;454894.0975590244;195366.0161352262;269263.1607299196;271.2809234942308;2728976.7825759873;1288628.289010885;299215.98720987735;765920.2063171568;0;43;0;62;77;82;0;3;155;152;1575888000695.0823;602304760214.9883;1325462214055.1895;74969.99381007461;20329.69971153086;-0.0;0.0;6155981.249329852;1157683.0757122908;3.2112147975372114;694300.3670289909;4.9138451521965445;0.5684745176094227
7263;2019-07-09 18:03:45.100;819;758;277;277;243;34;20;5;-23;23;776;289;-24;26;242;180;281;651;262;23;19;-211;733;345;350;153;350;306;735;-2.0;-1.0;1775.0;457.0;2.0;21;100;65;1;0;0;1;0;0;0;1;0;1;0;0;21929.384765625;11668.396484375;4812.63818359375;2912.35546875;731.0;282985;723.0;1212.0;Calculated values ==>;1562688225.1;355.06000000000006;348.96000000000004;300.86;300.86;297.46000000000004;276.56;272.7676641592781;275.16;273.66;270.86;275.46000000000004;350.76;302.06;270.76000000000005;275.76000000000005;297.36;291.16;301.26000000000005;338.26;275.46000000000004;275.06;345.46000000000004;346.26;252.06000000000003;245.2279566241654;268.3187672390254;272.7676641592781;299.36;7330000.0;3450000.0;3500000.0;1530000.0;3500000.0;3060000.0;7350000.0;0.0;0.0;0.29583333333333334;0.07616666666666667;0.0003333333333333333;0.0003333333333333333;3.0329923954690847;11668.396484375;4812.63818359375;2912.35546875;21929.384765625;500802.0842203145;491903.79530637694;279063.5683187005;279063.5683187005;263754.08371877624;431113.4868728058;434163.15303811856;437427.84448784514;469257.8600436114;531130.6756210164;478208.65012807125;437270.2536001789;444801.58097852516;466645.69444314425;459270.9065923585;281580.8733720945;475535.68150430126;434691.9584858148;433985.90643573954;303208.48990285693;306560.99450073834;444727.25624813995;194045.72292809052;279063.5683187005;270.7534744928446;2729339.9943923936;1288814.3732312624;299264.56274291774;766008.7757995786;0;43;0;62;77;82;0;3;155;152;1576097100695.0823;602393860214.9883;1325644014055.1895;72000.54429476074;19093.5767878771;-0.0;51.64077937234635;6157206.003814059;1158011.6030164526;3.2112147975372114;694300.797368819;4.699836450432566;0.5452355440789853
7264;2019-07-09 18:04:45.151;808;752;282;282;253;39;22;-12;-18;18;758;291;-20;49;241;185;281;672;260;25;21;-222;752;351;356;151;356;309;754;-2.0;-1.0;1697.0;422.0;2.0;25;31;77;1;0;0;1;0;0;0;1;1;1;1;0;25098.740234375;12806.212890625;5028.92333984375;4141.05810546875;726.0;282986;718.0;1210.0;Calculated values ==>;1562688285.151;353.96000000000004;348.36;301.36;301.36;298.46000000000004;277.06;273.4187578820637;275.36;271.96000000000004;271.36;274.96000000000004;348.96000000000004;302.26000000000005;271.16;278.06;297.26000000000005;291.66;301.26000000000005;340.36;275.66;275.26000000000005;344.96000000000004;345.76;250.96000000000004;244.82967444194236;268.67533136820026;273.4187578820637;299.16;7520000.0;3510000.0;3560000.0;1510000.0;3560000.0;3090000.0;7540000.000000001;0.0;0.0;0.2828333333333333;0.07033333333333333;0.0003333333333333333;0.0003333333333333333;3.0288969833798207;12806.212890625;5028.92333984375;4141.05810546875;25098.740234375;497484.1897443515;489101.62479928683;279638.8911258036;279638.8911258036;266591.076206821;430735.4089219946;433025.5953953174;437530.6787186241;469028.9325914901;529019.5636155247;478069.60868738254;437214.0438153077;447503.02293430583;465654.29947270127;458993.52294359874;279328.3362714605;476691.0643686332;433569.0011647026;432843.37770832406;301113.3779324612;304465.6318710359;443896.01818776404;195651.55790191353;279638.8911258036;271.42657885461114;2729732.228550718;1289018.5016716057;299323.3911511649;766090.8585234964;0;43;0;62;77;82;0;3;156;152;1576309080725.4998;602485137735.168;1325828670880.553;68411.4780043263;17459.86037343815;-0.0;51.06816219417349;6158377.098587349;1158316.4739135772;3.2112147975372114;694301.6540041887;3.90979462715482;0.44830080629653696
7265;2019-07-09 18:05:45.111;807;748;278;280;256;43;25;15;-17;20;742;296;-18;37;240;190;281;689;259;28;25;-229;782;352;357;148;357;308;785;-2.0;-1.0;309.0;132.0;2.0;18;63;84;1;0;0;1;0;0;0;1;1;1;1;0;26318.0078125;13853.490234375;5071.806640625;4318.90869140625;724.0;282987;715.0;1211.0;Calculated values ==>;1562688345.111;353.86;347.96000000000004;300.96000000000004;301.16;298.76000000000005;277.46000000000004;273.5264737036516;275.66;274.66;271.46000000000004;275.16;347.36;302.76000000000005;271.36;276.86;297.16;292.16;301.26000000000005;342.06000000000006;275.96000000000004;275.66;344.66;345.56000000000006;250.26000000000002;244.22491754036054;268.5567601203482;273.5264737036516;299.06;7820000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3080000.0;7850000.0;0.0;0.0;0.0515;0.022000000000000002;0.0003333333333333333;0.0003333333333333333;3.031763160619321;13853.490234375;5071.806640625;4318.90869140625;26318.0078125;494492.17067731934;485285.74714594655;274944.434788083;275832.47766535246;266022.7177697106;430671.36484660726;433318.7079877765;437915.60822266474;469638.649770301;527419.1276094886;478774.8074490494;437758.51091407164;445989.41915652953;465379.25235888857;459510.5320478229;276527.2648658448;475860.88530463516;433860.36567593284;433318.7079877765;299856.38484229014;303627.53096179874;443708.9636435575;193159.2060443624;274944.434788083;270.41681662342444;2730160.415802781;1289240.5177549936;299393.8438747015;766174.9751582206;0;43;0;62;77;82;0;3;156;152;1576522838125.6357;602574777935.225;1326013647480.6707;12604.95471218257;5512.094667182293;-0.0;52.79142439989782;6159051.785435789;1158507.7792503983;3.2112147975372114;694302.5189237465;0.7816933451158585;0.09667546911798966
7266;2019-07-09 18:06:45.122;817;749;269;269;248;47;29;22;-18;24;738;299;-20;59;239;195;281;698;259;31;28;-234;775;360;365;145;365;308;776;-1.0;-1.0;986.0;102.0;0.0;58;81;86;1;0;0;1;0;0;0;1;1;1;1;0;27568.86328125;13945.6005859375;6467.29052734375;4446.2412109375;724.0;282988;714.0;1211.0;Calculated values ==>;1562688405.122;354.86;348.06000000000006;300.06;300.06;297.96000000000004;277.86;274.38016830617;276.06;275.36;271.36;275.56;346.96000000000004;303.06;271.16;279.06;297.06;292.66;301.26000000000005;342.96000000000004;276.26000000000005;275.96000000000004;344.56000000000006;345.56000000000006;249.76000000000002;243.61107973660833;268.5567601203482;274.38016830617;299.06;7750000.0;3600000.0;3650000.0;1450000.0;3650000.0;3080000.0;7759999.999999999;0.0;0.0;0.16433333333333333;0.017;0.0;0.0;3.031763160619321;13945.6005859375;6467.29052734375;4446.2412109375;27568.86328125;496618.6522810933;486380.70200061507;271723.90075192816;271723.90075192816;263504.68176374346;430148.3826014536;432018.3835250704;437758.51091407164;470442.77219356893;526999.4638333253;479122.9484547776;437443.34373287327;449090.9801531781;464076.26427514775;458923.6217875544;277119.8514749887;478361.5853881047;432392.4233332471;431830.4574308565;299437.39939995663;303627.53096179874;443746.6685796996;200516.7003641142;274944.434788083;273.4030189294365;2730609.555388446;1289472.2193156795;299466.9001816557;766271.1519303318;0;43;0;62;77;82;0;3;156;152;1576739477835.3396;602662694050.1049;1326198481360.418;38986.737533709675;4134.909459664952;-0.0;0.0;6159481.795024558;1158588.185689824;3.2112147975372114;694302.9589329362;1.734640068324662;0.18049397236183437
7267;2019-07-09 18:07:45.142;826;750;259;257;236;55;35;36;-18;30;741;301;-19;44;237;199;281;690;260;35;34;-242;781;364;369;139;369;309;782;-2.0;0.0;2354.0;293.0;7.0;96;72;92;1;0;0;1;0;0;0;1;1;1;1;0;29083.06640625;14657.50390625;8284.9677734375;4453.47412109375;725.0;282989;714.0;1211.0;Calculated values ==>;1562688465.142;355.76;348.16;299.06;298.86;296.76000000000005;278.66;274.8017692304317;276.66;276.76000000000005;271.36;276.16;347.26;303.26000000000005;271.26000000000005;277.56;296.86;293.06;301.26000000000005;342.16;276.66;276.56;344.56000000000006;345.66;248.96000000000004;242.35481222062532;268.67533136820026;274.8017692304317;299.16;7809999.999999999;3640000.0;3690000.0;1390000.0;3690000.0;3090000.0;7820000.0;0.0;0.0;0.3923333333333333;0.04883333333333333;0.0011666666666666668;0.0011666666666666668;3.0315817649020227;14657.50390625;8284.9677734375;4453.47412109375;29083.06640625;497362.59239088534;485909.0916136017;267330.69596213696;266562.8393185172;258979.99726603867;429879.7862731237;432113.16921278025;437530.6787186241;471835.9296657252;527236.5498040328;479232.50947485294;437372.52749135875;446794.52036748576;463215.5356313263;458835.75621896185;276610.0209886179;476373.0076222173;432113.16921278025;431924.41234261927;299437.39939995663;304046.57827927166;444046.4446435126;200986.17421066394;267330.69596213696;273.60503410217143;2731081.8121688296;1289710.6579727733;299541.08919749723;766394.1283946278;0;43;0;62;77;82;0;3;156;152;1576959751235.2695;602747922450.0778;1326383643060.3591;92804.29393528971;11869.443206137443;-0.0;192.02600244389603;6160580.419705982;1158721.599751865;3.2112147975372114;694304.5596830283;3.8277840052114787;0.40538936660171626
