;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7268;2019-07-09 18:08:45.122;835;758;270;270;233;49;36;34;-17;33;749;301;-19;46;238;196;281;704;260;38;35;-222;822;365;370;137;370;306;823;-1.0;-1.0;2011.0;271.0;0.0;98;62;96;1;0;0;1;0;0;0;1;1;1;1;0;30891.6328125;15662.4833984375;8865.744140625;4359.28466796875;729.0;282990;716.0;1212.0;Calculated values ==>;1562688525.122;356.66;348.96000000000004;300.16;300.16;296.46000000000004;278.06;274.9066339382667;276.76000000000005;276.56;271.46000000000004;276.46000000000004;348.06000000000006;303.26000000000005;271.26000000000005;277.76000000000005;296.96000000000004;292.76000000000005;301.26000000000005;343.56000000000006;276.96000000000004;276.66;344.76;346.06000000000006;250.96000000000004;241.92719264551067;268.3187672390254;274.9066339382667;299.16;8220000.0;3650000.0;3700000.0;1370000.0;3700000.0;3060000.0;8230000.0;0.0;0.0;0.33516666666666667;0.04516666666666667;0.0;0.0;3.033357301712088;15662.4833984375;8865.744140625;4359.28466796875;30891.6328125;494842.65469010855;482849.78893842374;269274.92387249216;269274.92387249216;256446.44979940794;429811.8947417682;432043.5753533974;438366.6433039444;472393.7743832905;528307.3450254627;479598.832135632;438054.9754168444;447649.2082961263;463199.9510480507;458262.81198973843;273630.180665193;473946.53966850264;432420.26882306463;431854.3060553472;300275.376401361;305722.83045113535;446571.15530981653;201255.67001615162;267330.69596213696;273.7152301028101;2731581.434732758;1289963.240311539;299614.50437421055;766537.0033530907;0;43;0;62;77;82;0;3;156;152;1577181377335.34;602830694850.1041;1326568081560.4177;79471.69454695853;11080.082752430531;-0.0;0.0;6162015.574399378;1158912.7820528974;3.2112147975372114;694306.1593663102;3.134633977838655;0.3352854264090465
7269;2019-07-09 18:09:45.133;849;756;270;268;246;65;49;42;-20;39;758;300;-22;41;237;201;281;664;260;51;48;-197;727;382;386;137;386;308;726;-3.0;-1.0;2077.0;634.0;0.0;98;60;98;1;0;0;1;0;0;0;1;1;1;1;0;28021.75390625;14218.5185546875;7492.291015625;4362.50634765625;729.0;282991;718.0;1212.0;Calculated values ==>;1562688585.133;358.06000000000006;348.76;300.16;299.96000000000004;297.76000000000005;279.66;276.6576332772354;278.06;277.36;271.16;277.06;348.96000000000004;303.16;270.96000000000004;277.26000000000005;296.86;293.26000000000005;301.26000000000005;339.56000000000006;278.26000000000005;277.96000000000004;344.96000000000004;346.06000000000006;253.46000000000004;241.92719264551067;268.5567601203482;276.6576332772354;299.16;7270000.0;3820000.0000000005;3860000.0;1370000.0;3860000.0;3080000.0;7259999.999999999;0.0;0.0;0.3461666666666667;0.10566666666666666;0.0;0.0;3.033357301712088;14218.5185546875;7492.291015625;4362.50634765625;28021.75390625;505485.6893168201;492508.7906192041;276321.4018368801;275302.473552827;265464.94025989046;428611.97810654406;430347.9965556902;437443.34373287327;472980.6827117325;529096.1564102576;479238.8930448359;437126.8590839872;446560.2727653208;460629.05401589134;456197.2944796933;282410.83593497286;478656.0668571197;430745.4516831478;430148.1638049976;301113.3779324612;305722.83045113535;449211.02224993677;203145.0058590566;267330.69596213696;274.5303513735677;2732072.4696279727;1290212.2943123388;299687.19929086656;766673.3453039824;0;43;0;62;77;82;0;3;156;152;1577408218915.03;602912909919.9918;1326752315330.166;81106.27462731954;26000.97573196967;-0.0;0.0;6163353.9694681205;1159221.8475247954;3.2112147975372114;694306.1593663102;4.107925923049738;0.48683866291132033
7270;2019-07-09 18:10:45.123;831;764;281;280;250;65;52;17;-17;44;764;300;-19;27;236;202;281;636;260;55;51;-242;737;380;385;140;384;310;737;-4.0;-1.0;1868.0;427.0;0.0;98;76;98;1;0;0;1;0;0;0;1;1;1;1;0;28805.84765625;14373.7001953125;7663.10693359375;4480.1103515625;727.0;282992;717.0;-1.0;Calculated values ==>;1562688645.123;356.26;349.56000000000006;301.26000000000005;301.16;298.16;279.66;276.4546675782219;278.36;274.86;271.46000000000004;277.56;349.56000000000006;303.16;271.26000000000005;275.86;296.76000000000005;293.36;301.26000000000005;336.76000000000005;278.66;278.26000000000005;344.86;345.86;248.96000000000004;242.56692532238324;268.7936212382143;276.4546675782219;299.16;7370000.0;3800000.0;3850000.0;1400000.0;3840000.0;3100000.0;7370000.0;0.0;0.0;0.31133333333333335;0.07116666666666666;0.0;0.0;-0.002503070584736157;14373.7001953125;7663.10693359375;4480.1103515625;28805.84765625;502112.1490554666;492579.8606840959;281063.7045768428;280493.1027906385;266411.2733372853;428757.65804586536;431207.51782834716;437460.313363465;473079.08457772195;529571.9181356989;478993.84153296036;437142.86386454466;444146.6137790267;460799.9642717901;456669.52540536266;281063.7045768428;472850.9878224062;431792.6185034543;431011.1103048441;300694.37409284414;304884.691753025;443851.58823844604;202753.993787319;267330.69596213696;274.3686918848863;2732545.954047178;1290450.523090545;299760.87548195967;766799.6192377488;0;43;0;62;77;82;0;3;156;152;1577639480365.067;602995996070.005;1326937684430.1956;73071.90082804013;17158.11213843854;-0.0;0.0;6164638.573460764;1159581.4466472617;3.2112147975372114;694306.1593663102;3.4027338597308048;0.3860945835568574
7271;2019-07-09 18:11:45.124;810;785;286;287;258;52;47;11;-19;45;767;301;-21;46;237;200;281;671;259;48;46;-243;781;363;368;141;366;304;777;-2.0;-1.0;1191.0;206.0;0.0;0;81;98;1;0;0;1;1;0;0;1;1;1;1;0;45243.69140625;15290.2275390625;22695.373046875;4408.29638671875;728.0;282993;716.0;0.0;Calculated values ==>;1562688705.124;354.16;351.66;301.76000000000005;301.86;298.96000000000004;278.36;274.69669130483857;277.86;274.26000000000005;271.26000000000005;277.66;349.86;303.26000000000005;271.06;277.76000000000005;296.86;293.16;301.26000000000005;340.26;277.96000000000004;277.76000000000005;344.76;345.96000000000004;248.86;242.77792619122317;268.0796299477929;274.69669130483857;299.06;7809999.999999999;3629999.9999999995;3679999.9999999995;1410000.0;3660000.0;3040000.0;7770000.0;0.0;0.0;0.1985;0.034333333333333334;0.0;0.0;0.0;15290.2275390625;22695.373046875;4408.29638671875;45243.69140625;495028.6198193344;491720.6457317945;279341.1156541579;279836.3887693147;267225.0222026299;429947.3805835815;434577.5161832349;438504.63750537357;473046.85946660035;530342.1025289536;479842.2028356349;438194.52980446257;448026.5480966273;463662.6014702889;459131.61449609476;276610.0209886179;473817.5536966934;434757.92371039576;434396.59224347654;300275.376401361;305303.7579410727;443547.1953492973;199451.95827983975;267330.69596213696;272.99524491387336;2733163.04382573;1290697.7266090051;299834.9467728178;767052.6107880746;0;43;0;62;78;82;0;3;156;152;1577865384130.6917;603080297475.2382;1327121887500.705;47451.95682626846;8380.60313938471;-0.0;0.0;6165642.9556834195;1159794.2728222094;3.2112147975372114;694306.1593663102;1.3169952269701641;0.14388443901613301
7272;2019-07-09 18:12:45.154;821;812;279;278;240;34;33;8;-29;38;766;301;-31;33;238;186;281;722;259;36;33;-247;793;350;355;137;354;295;788;138.0;-1.0;1617.0;384.0;0.0;0;72;80;1;0;0;1;1;0;0;1;1;1;1;0;43715.75390625;13707.2109375;23174.263671875;4249.7578125;738.0;282994;715.0;0.0;Calculated values ==>;1562688765.154;355.26;354.36;301.06;300.96000000000004;297.16;276.56;273.3108153835814;276.46000000000004;273.96000000000004;270.26000000000005;276.96000000000004;349.76;303.26000000000005;270.06;276.46000000000004;296.96000000000004;291.76000000000005;301.26000000000005;345.36;276.76000000000005;276.46000000000004;344.66;346.96000000000004;248.46000000000004;241.92719264551067;266.98899913490544;273.3108153835814;299.06;7930000.0;3500000.0;3550000.0;1370000.0;3540000.0;2950000.0;7880000.0;0.023;0.0;0.2695;0.064;0.0;0.023;0.0;13707.2109375;23174.263671875;4249.7578125;43715.75390625;495505.15231945587;494654.73869174323;275156.20072476956;274718.5305065604;260109.52259920535;430799.1582183253;435236.64933579275;438976.4476318292;472882.9073446267;530919.3020309428;480929.15865369176;438672.6834563149;447916.69288233557;465554.2281614293;459286.8974823571;275654.9040895671;480874.39073941216;435760.7856976155;435236.64933579275;299856.38484229014;309494.7701623936;443896.11914246046;195189.01217346193;195189.01217346193;271.23581197511703;2733904.7432006695;1290939.4927521884;299907.13329966937;767435.0488840349;0;43;0;62;78;82;0;3;156;152;1578082392580.5881;603163739175.1984;1327301677350.6194;65700.71385602998;15917.254846015907;-0.0;5521.095654733609;6166586.366074784;1159996.856213066;3.2112147975372114;694352.1915013096;2.1185619595107474;0.22530035328234638
7273;2019-07-09 18:13:45.125;849;843;268;266;231;31;32;13;-33;32;763;300;-35;51;239;177;281;745;258;38;31;-233;760;348;353;133;352;294;756;-2.0;-1.0;1901.0;467.0;0.0;0;53;64;1;0;0;1;1;0;0;1;1;1;1;0;40376.67578125;11885.3974609375;22083.732421875;4135.11767578125;763.0;282995;713.0;-1.0;Calculated values ==>;1562688825.125;358.06000000000006;357.46000000000004;299.96000000000004;299.76000000000005;296.26000000000005;276.26000000000005;273.0942459734351;276.36;274.46000000000004;269.86;276.36;349.46000000000004;303.16;269.66;278.26000000000005;297.06;290.86;301.26000000000005;347.66;276.96000000000004;276.26000000000005;344.46000000000004;349.46000000000004;249.86;241.05796691057077;266.86631818009863;273.0942459734351;298.96000000000004;7600000.0;3479999.9999999995;3529999.9999999995;1330000.0;3520000.0000000005;2940000.0;7559999.999999999;0.0;0.0;0.31683333333333336;0.07783333333333334;0.0;0.0;-0.002497578380304119;11885.3974609375;22083.732421875;4135.11767578125;40376.67578125;502560.997585161;502077.34314493183;272733.4092319241;271854.05145354895;258333.82096587014;430925.7729439634;435541.5740161881;438591.3684654617;472820.39598721155;530683.4062110081;480935.431082168;438286.6576737402;450552.02868079284;465972.58579758817;458389.55609836883;278508.09135193384;487845.60133788554;436577.989680017;435367.2694147528;299018.4200587347;319975.17213553557;446154.5381571645;194605.09564337775;195189.01217346193;270.99172704307716;2734605.1747419336;1291152.6614073466;299976.9734896055;767812.016562056;0;43;0;62;78;82;0;3;156;152;1578294689920.4329;603244700025.1392;1327478291945.4902;77302.98410579695;19578.93160898974;-0.0;0.0;6167777.487569811;1160292.5147958905;3.2112147975372114;694398.1783939857;2.5425489787144913;0.2895085390030153
7274;2019-07-09 18:14:45.125;859;853;274;273;233;25;31;11;-34;28;761;297;-36;43;240;172;281;745;257;39;31;-216;764;340;345;132;343;293;761;742.0;0.0;1801.0;318.0;0.0;0;37;49;1;0;0;1;1;0;0;1;1;1;0;0;39313.15234375;10864.2431640625;22321.953125;4039.29760742188;790.0;282996;711.0;-1.0;Calculated values ==>;1562688885.125;359.06000000000006;358.46000000000004;300.56;300.46000000000004;296.46000000000004;275.66;272.21867820750657;276.26000000000005;274.26000000000005;269.76000000000005;275.96000000000004;349.26;302.86;269.56;277.46000000000004;297.16;290.36;301.26000000000005;347.66;277.06;276.26000000000005;344.26;352.16;251.56000000000003;240.83765695389522;266.74333088950624;272.21867820750657;298.86;7640000.000000001;3400000.0;3450000.0;1320000.0;3429999.9999999995;2930000.0;7609999.999999999;0.12366666666666666;0.0;0.3001666666666667;0.053000000000000005;0.0;0.12366666666666666;-0.0024933460340433623;10864.2431640625;22321.953125;4039.29760742188;39313.15234375;503606.87703326775;503032.7732300871;275050.51233108;274591.0383347209;258819.53942148676;431420.45991060114;437248.36859348085;438662.4006545466;472562.30901117553;530551.5449860336;480714.52235250594;438358.4652479722;449653.8923086825;467385.04844162724;458992.7853660857;278120.3056288572;487328.55825979676;438578.20202464174;437248.36859348085;298180.4796168596;331298.85215519386;448124.7451785644;195019.78990417882;195019.78990417882;271.12977154724257;2735269.2566429754;1291342.2417458883;300045.0936169655;768182.0639416133;0;43;0;62;78;82;0;3;156;152;1578504089920.4329;603324200025.1392;1327654391945.4902;73133.39032690208;13414.562629542437;-0.0;29955.60089791035;6169031.124023417;1160567.4605812116;3.2112147975372114;694647.8084014683;3.129671138234585;0.2525927167740924
7275;2019-07-09 18:15:45.106;862;855;278;277;239;23;27;9;-35;24;760;295;-36;62;241;171;281;751;254;39;26;-217;713;347;351;131;352;297;715;-2.0;-1.0;2237.0;702.0;0.0;98;17;39;1;0;0;1;0;0;0;1;1;1;1;0;23651.216796875;9433.677734375;7580.267578125;4004.41430664062;817.0;282997;709.0;0.0;Calculated values ==>;1562688945.106;359.36;358.66;300.96000000000004;300.86;297.06;275.46000000000004;272.9856168485579;275.86;274.06;269.66;275.56;349.16;302.66;269.56;279.36;297.26000000000005;290.26000000000005;301.26000000000005;348.26;277.06;275.76000000000005;344.06000000000006;354.86;251.46000000000004;240.61611355647437;267.23344911666527;272.9856168485579;298.56;7130000.0;3470000.0000000005;3510000.0;1310000.0;3520000.0000000005;2970000.0;7150000.0;0.0;0.0;0.37283333333333335;0.11699999999999999;0.0;0.0;0.0;9433.677734375;7580.267578125;4004.41430664062;23651.216796875;508462.2112071806;507347.45492017036;282288.5574945517;281645.4514522364;263314.8640121468;430988.63858405815;435149.99214662175;437608.61457094236;472304.9464017478;530144.0725334188;480003.190263163;437453.72538523306;451492.55458932754;466230.7040123309;457736.81442214;284682.9941222462;492879.6681091013;437212.9964797356;434975.17651431775;297342.5633918147;342627.88924589846;448202.279423375;193841.9689942888;195019.78990417882;270.67779868505136;2735793.793562706;1291511.3375226;300112.103323061;768431.1702052796;0;43;0;62;78;82;0;3;156;152;1578712823800.247;603403075040.069;1327831335895.3328;90884.33102582901;29760.15632020308;-0.0;0.0;6170397.505542264;1160927.1359721865;3.2112147975372114;694897.3593592263;5.739957329313452;0.6695319039855047
7276;2019-07-09 18:16:45.116;852;836;278;277;248;36;25;9;-23;23;761;293;-25;47;239;180;281;660;254;28;24;-221;710;348;352;132;352;306;711;-2.0;0.0;1763.0;446.0;0.0;98;7;58;1;0;0;1;0;0;0;1;1;1;0;0;24899.40234375;10808.39453125;7521.298828125;4037.31787109375;832.0;282998;707.0;0.0;Calculated values ==>;1562689005.116;358.36;356.76;300.96000000000004;300.86;297.96000000000004;276.76000000000005;273.0942459734351;275.66;274.06;270.86;275.46000000000004;349.26;302.46000000000004;270.66;277.86;297.06;291.16;301.26000000000005;339.16;275.96000000000004;275.56;343.86;356.36;251.06000000000003;240.83765695389522;268.3187672390254;273.0942459734351;298.56;7100000.0;3479999.9999999995;3520000.0000000005;1320000.0;3520000.0000000005;3060000.0;7109999.999999999;0.0;0.0;0.29383333333333334;0.07433333333333333;0.0;0.0;0.0;10808.39453125;7521.298828125;4037.31787109375;24899.40234375;507376.50902243686;505124.69029458385;282926.32127035747;282256.12284639897;267272.981228454;430925.7729439634;434556.38421811117;437427.84448784514;472076.1002201579;529563.0046643513;478672.8616499831;437112.3332710247;447789.5392935794;465972.58579758817;458795.0017298935;285252.67071014346;479750.6146656881;435083.5893917863;434379.6870157575;296504.67125881097;348924.2399968048;447601.93306367163;194922.57866056566;195019.78990417882;271.1204502626368;2736198.449486896;1291680.0495721095;300179.1289269373;768557.0375663762;0;43;0;62;78;82;0;3;156;152;1578923758950.2136;603481988190.0564;1328012266045.304;71256.13060891563;18782.498677297543;-0.0;0.0;6171748.901250758;1161331.7255174555;3.2112147975372114;694897.3593592263;4.025510085297445;0.45487805394451425
7277;2019-07-09 18:17:45.127;830;827;282;282;252;34;24;9;-19;23;766;292;-21;52;239;184;281;678;253;29;24;-219;726;344;349;135;349;308;728;-1.0;0.0;1560.0;223.0;2.0;75;7;67;1;0;0;1;0;0;0;1;1;1;0;0;25626.072265625;11698.2626953125;6744.93798828125;4057.96752929688;837.0;282999;706.0;-1.0;Calculated values ==>;1562689065.127;356.16;355.86;301.36;301.36;298.36;276.56;272.6583383277491;275.56;274.06;271.26000000000005;275.46000000000004;349.76;302.36;271.06;278.36;297.06;291.56;301.26000000000005;340.96000000000004;276.06;275.56;343.76;356.86;251.26000000000002;241.49495122638035;268.5567601203482;272.6583383277491;298.46000000000004;7259999.999999999;3440000.0;3490000.0;1350000.0;3490000.0;3080000.0;7280000.0;0.0;0.0;0.26;0.03716666666666667;0.0003333333333333333;0.0003333333333333333;-0.0024857525876282958;11698.2626953125;6744.93798828125;4057.96752929688;25626.072265625;502964.9985088354;502369.9196615506;282892.83098251926;282892.83098251926;267815.7599329475;431175.4696738307;435109.1144337132;437601.09044165985;471679.62040862173;529933.7273312858;478309.89465600834;437285.26766895736;448113.97177139675;466403.50635263;459962.6407174804;282556.26285588567;480615.2318851988;435974.25465102756;435109.1144337132;296085.73418796173;351023.42510137823;447260.0472815785;195748.35799295394;282892.83098251926;271.43889187532966;2736619.5723014357;1291867.639434657;300246.6020065802;768675.944669129;0;43;0;62;78;82;0;3;156;152;1579134097505.7617;603562102875.2651;1328196499815.7842;62881.71043666354;9347.851118560546;-0.0;50.73876115039798;6172866.921528531;1161566.188076622;3.2112147975372114;694897.7822597546;3.212291007849363;0.3371989962588388
7278;2019-07-09 18:18:45.117;815;820;280;281;253;33;26;9;-18;24;771;291;-19;37;239;186;281;714;250;32;25;-245;742;348;353;136;353;309;743;-3.0;-2.0;1853.0;310.0;2.0;53;9;74;1;0;0;1;0;0;0;1;1;1;1;0;26011.36328125;12505.630859375;6044.36328125;4085.6943359375;837.0;283000;703.0;0.0;Calculated values ==>;1562689125.117;354.66;355.16;301.16;301.26000000000005;298.46000000000004;276.46000000000004;273.0942459734351;275.76000000000005;274.06;271.36;275.56;350.26;302.26000000000005;271.26000000000005;276.86;297.06;291.76000000000005;301.26000000000005;344.56000000000006;276.36;275.66;343.46000000000004;356.86;248.66000000000003;241.71165711629368;268.67533136820026;273.0942459734351;298.16;7420000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3090000.0;7430000.0;0.0;0.0;0.30883333333333335;0.051666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;12505.630859375;6044.36328125;4085.6943359375;26011.36328125;499411.74593813816;500024.71334247827;279786.077272932;280334.271983913;267258.4123817326;430925.7729439634;434488.71713331627;437530.6787186241;471644.9034095714;530381.1182833876;478069.60868738254;437372.52749135875;445794.276142949;465828.39991936815;459602.28324466385;280452.29424036393;484510.80781619577;435541.5740161881;434311.5622631981;294828.9587717387;351023.42510137823;444305.38000206527;195945.65930663067;279786.077272932;271.5337292758417;2737049.8125457345;1292069.304931126;300314.45454482647;768782.504416807;0;43;0;62;78;82;0;3;156;152;1579344662405.7952;603643389325.2781;1328381568965.8137;74609.50682840397;12831.918902597454;-0.0;51.50849499675536;6174012.490712565;1161750.9886882582;3.2112147975372114;694898.6341782126;3.865264991457641;0.40789777068363453
7279;2019-07-09 18:19:45.098;810;816;271;272;249;39;27;19;-16;25;773;290;-18;40;239;190;281;735;249;35;26;-242;772;350;355;137;355;310;773;-3.0;-1.0;541.0;299.0;3.0;53;9;83;1;0;0;1;0;0;0;1;1;1;0;0;27035.880859375;13638.7451171875;6319.82958984375;4075.34326171875;837.0;283001;702.0;-1.0;Calculated values ==>;1562689185.098;354.16;354.76;300.26000000000005;300.36;298.06;277.06;273.3108153835814;275.86;275.06;271.56;275.66;350.46000000000004;302.16;271.36;277.16;297.06;292.16;301.26000000000005;346.66;276.66;275.76000000000005;343.36;356.86;248.96000000000004;241.92719264551067;268.7936212382143;273.3108153835814;298.06;7720000.0;3500000.0;3550000.0;1370000.0;3550000.0;3100000.0;7730000.0;0.0;0.0;0.09016666666666667;0.049833333333333334;0.0005;0.0005;-0.0024857525876282958;13638.7451171875;6319.82958984375;4075.34326171875;27035.880859375;495884.6056375818;496661.7664168602;272785.05718047183;273217.71683057636;264023.26889690844;430799.1582183253;434175.5540581689;437618.5379703155;471610.25455702154;530514.7470427635;477828.7563459965;437301.7563972805;446029.80726630177;465539.2008351387;459824.9031534897;277383.8104152285;484537.98422099854;435586.53424517426;433996.9779746687;294410.04551340896;351023.42510137823;444434.1416384962;190719.40935962246;272785.05718047183;269.40521137904767;2737491.7329273964;1292287.1057386335;300382.44165534165;768885.5067295765;0;43;0;62;78;82;0;3;156;152;1579556995145.6062;603725263390.2052;1328567210160.6484;22262.071429730822;12643.45082523054;-0.0;80.60596039709844;6174819.498230667;1161963.216209131;3.2112147975372114;694899.7347833712;1.4556980788920486;0.18271914144888773
7280;2019-07-09 18:20:45.118;814;819;262;262;237;45;31;30;-18;28;774;289;-19;38;238;194;281;754;252;35;30;-235;767;361;366;138;366;309;768;-3.0;-2.0;2139.0;84.0;0.0;98;11;86;1;0;0;1;0;0;0;1;1;1;1;0;28323.623046875;13829.919921875;8163.85791015625;4084.28442382812;836.0;283002;699.0;-1.0;Calculated values ==>;1562689245.118;354.56000000000006;355.06000000000006;299.36;299.36;296.86;277.66;274.4858918419099;276.26000000000005;276.16;271.36;275.96000000000004;350.56000000000006;302.06;271.26000000000005;276.96000000000004;296.96000000000004;292.56;301.26000000000005;348.56000000000006;276.66;276.16;343.06000000000006;356.76;249.66000000000003;242.14157278889297;268.67533136820026;274.4858918419099;298.36;7670000.0;3610000.0;3660000.0;1380000.0;3660000.0;3090000.0;7680000.0;0.0;0.0;0.3565;0.014;0.0;0.0;-0.0024859170960452627;13829.919921875;8163.85791015625;4084.28442382812;28323.623046875;496936.7794961665;497564.3808423022;269353.5376294396;269353.5376294396;259920.530768197;430081.6785162784;432135.2526055904;437530.6787186241;471771.9322026706;530695.0954061259;477836.39624662686;437372.52749135875;445937.77994195605;463795.54956771457;458627.51755640097;277838.2853537629;487969.9870728794;432880.6149027872;431947.42082675546;293153.3411634106;350603.57178935205;444993.61202586035;202268.69568864905;272785.05718047183;274.0932465353002;2737953.215902868;1292516.0875824003;300450.46121833206;769006.2443578368;0;43;0;62;78;82;0;3;156;152;1579773367245.5374;603807790890.179;1328752972060.5894;83870.8969501861;3398.148828720958;-0.0;0.0;6175704.234447353;1162096.940766204;3.2112147975372114;694900.406723613;3.346454384635076;0.3213243374612109
7281;2019-07-09 18:21:45.119;822;825;256;255;232;52;36;38;-14;32;774;292;-16;34;238;195;281;758;254;38;36;-232;820;357;362;133;362;314;823;-1.0;-1.0;435.0;70.0;12.0;97;1;98;1;0;0;1;0;0;0;1;1;1;0;0;30724.1328125;15991.6318359375;8835.720703125;4117.31689453125;834.0;283003;699.0;0.0;Calculated values ==>;1562689305.119;355.36;355.66;298.76000000000005;298.66;296.36;278.36;274.0616903277293;276.76000000000005;276.96000000000004;271.76000000000005;276.36;350.56000000000006;302.36;271.56;276.56;296.96000000000004;292.66;301.26000000000005;348.96000000000004;276.96000000000004;276.76000000000005;343.06000000000006;356.56000000000006;249.96000000000004;241.05796691057077;269.2639976450953;274.0616903277293;298.56;8200000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3140000.0;8230000.0;0.0;0.0;0.0725;0.011666666666666665;0.002;0.002;0.0;15991.6318359375;8835.720703125;4117.31689453125;30724.1328125;493082.07479314617;493246.7796178087;264174.0781855829;263822.6999311569;256125.36220920726;430346.717906069;434064.28222162405;437019.13673288765;472820.39598721155;530316.516689382;477564.66878778744;436697.7041726919;444368.728737415;464386.3924891542;459398.6165296522;273759.0393266954;482849.78893842374;434424.3181684167;434064.28222162405;293153.3411634106;349763.88963852916;446260.13682530436;198552.86284037342;264174.0781855829;272.6132765663727;2738445.2887355126;1292764.6046552975;300518.8090350138;769147.9098738289;0;43;0;62;78;82;0;3;156;152;1579991770885.2734;603889092245.0807;1328939875175.3635;17288.80485720728;2889.9181964908607;-0.0;339.7804080720823;6176547.246011354;1162149.3421980266;3.2112147975372114;694903.238274202;0.7088871237187475;0.074389157374918
7282;2019-07-09 18:22:45.119;836;837;267;267;235;52;37;40;-19;35;778;292;-21;37;238;195;281;775;253;39;36;-219;795;370;374;136;375;307;794;-2.0;-1.0;1489.0;155.0;0.0;98;1;94;1;0;0;1;0;0;0;1;1;1;1;0;29585.1328125;15019.814453125;8577.517578125;4001.19775390625;833.0;283004;697.0;-1.0;Calculated values ==>;1562689365.119;356.76;356.86;299.86;299.86;296.66;278.36;275.4277932560699;276.86;277.16;271.26000000000005;276.66;350.96000000000004;302.36;271.06;276.86;296.96000000000004;292.66;301.26000000000005;350.66;277.06;276.76000000000005;342.86;356.46000000000004;251.26000000000002;241.71165711629368;268.43790593516167;275.4277932560699;298.46000000000004;7950000.0;3700000.0;3740000.0;1360000.0;3750000.0;3070000.0;7940000.000000001;0.0;0.0;0.24816666666666667;0.025833333333333333;0.0;0.0;-0.002486409859208567;15019.814453125;8577.517578125;4001.19775390625;29585.1328125;497514.8374548003;497753.1775255887;269762.44635975454;269762.44635975454;258162.29149461866;429467.9694778635;431190.16117913154;437828.56808052456;472720.47428543336;531264.2688581708;478433.47824706975;437514.20447033056;446183.8831362822;462448.59881905804;457316.17752044305;275503.2526486203;488513.5088775498;431574.77944312285;430996.8570958988;292315.56762988004;349344.06076314294;447075.17412832985;203200.50731367068;264174.0781855829;274.496795096397;2738947.8659490542;1293023.033374373;300586.46332375077;769293.0201928393;0;43;0;62;78;82;0;3;156;152;1580212570885.2734;603969792245.0807;1329126175175.3635;58226.86374697424;6300.095559378695;-0.0;0.0;6177176.543249723;1162225.9256459922;3.2112147975372114;694906.0697776026;2.3380578533954544;0.2384929683972048
7283;2019-07-09 18:23:45.109;845;840;268;266;246;64;48;50;-18;41;780;291;-20;26;237;200;281;730;253;48;47;-199;723;382;387;138;387;311;722;0.0;-1.0;2820.0;457.0;0.0;99;1;98;1;0;0;1;0;0;0;1;1;1;0;0;27682.095703125;14140.748046875;7432.02392578125;4025.84545898438;831.0;283005;696.0;-1.0;Calculated values ==>;1562689425.109;357.66;357.16;299.96000000000004;299.76000000000005;297.76000000000005;279.56;276.6576332772354;277.96000000000004;278.16;271.36;277.26000000000005;351.16;302.26000000000005;271.16;275.76000000000005;296.86;293.16;301.26000000000005;346.16;277.96000000000004;277.86;342.76;356.26;253.26000000000002;242.14157278889297;268.91163127593666;276.6576332772354;298.46000000000004;7230000.0;3820000.0000000005;3870000.0000000005;1380000.0;3870000.0000000005;3110000.0;7220000.0;0.0;0.0;0.47;0.07616666666666667;0.0;0.0;-0.0024867377321947624;14140.748046875;7432.02392578125;4025.84545898438;27682.095703125;505291.14109526266;504696.13015064533;275697.6363840551;274685.40887186915;265711.75122933794;428611.97810654406;429876.94044520176;437071.7284734032;473045.8727645816;531172.2222563244;477821.2213814994;436752.093818078;443797.99741981184;460473.97829685267;456054.08385549986;283006.1636368166;489116.2006400277;429876.94044520176;429675.02779026306;291896.6896268761;348504.4273212152;448821.0013433725;205325.50368891208;264174.0781855829;275.37442882668455;2739425.0133156097;1293265.9975611304;300653.3442018644;769426.4108032521;0;43;0;62;78;82;0;3;156;152;1580440832835.3098;604051978545.0938;1329311544275.393;108920.72564871082;18546.240404681404;-0.0;0.0;6178569.207678812;1162432.9439369256;3.2112147975372114;694906.0697776026;4.979447284361513;0.530738929777607
7284;2019-07-09 18:24:45.150;821;821;277;276;251;67;52;56;-14;48;779;291;-16;38;236;203;281;666;252;54;51;-184;746;375;379;139;378;311;743;-1.0;-1.0;373.0;289.0;9.0;0;5;98;1;0;0;1;0;1;0;1;1;1;1;0;42154.34765625;14694.564453125;21353.50390625;4046.90795898438;828.0;283006;694.0;0.0;Calculated values ==>;1562689485.15;355.26;355.26;300.86;300.76000000000005;298.26000000000005;279.86;275.94376602880345;278.36;278.76000000000005;271.76000000000005;277.96000000000004;351.06000000000006;302.26000000000005;271.56;276.96000000000004;296.76000000000005;293.46000000000004;301.26000000000005;339.76;278.56;278.26000000000005;342.56000000000006;355.96000000000004;254.76000000000002;242.35481222062532;268.91163127593666;275.94376602880345;298.36;7459999.999999999;3750000.0;3790000.0;1390000.0;3779999.9999999995;3110000.0;7430000.0;0.0;0.0;0.06216666666666667;0.04816666666666667;0.0015;0.0015;0.0;14694.564453125;21353.50390625;4046.90795898438;42154.34765625;499889.7424463639;500165.55018013297;278191.2679122207;277674.8980538117;266449.0562466449;429116.5711722346;432760.7890180852;437706.9197206977;473601.1518756995;531067.5055544617;477821.2213814994;437389.9950341223;445546.4179622271;461721.284991761;457625.98977453524;279988.07796943805;477006.41691146593;433137.8676110324;432571.34098947106;291058.95107146574;347245.03765724396;450219.0935845747;196700.64004964457;278191.2679122207;271.94177455768124;2740007.381357924;1293506.4560335607;300720.6631170033;769666.4541199524;0;43;0;62;78;83;0;3;156;152;1580670789865.7993;604135135330.2708;1329498271785.7905;14982.557052883802;12211.138845265803;-0.0;231.5701096158756;6179602.4405972175;1162689.4305774085;3.2112147975372114;694908.0008471833;0.6840075372536766;0.09172160100834736
7285;2019-07-09 18:25:45.150;801;804;279;278;248;44;42;39;-23;46;777;291;-25;20;238;191;281;700;253;43;41;-192;758;360;365;137;363;301;752;-1.0;-1.0;1389.0;164.0;0.0;0;2;96;1;0;0;1;0;1;0;1;1;1;1;0;43140.05078125;14637.94140625;21865.234375;3895.09545898438;825.0;283007;693.0;-1.0;Calculated values ==>;1562689545.15;353.26;353.56000000000006;301.06;300.96000000000004;297.96000000000004;277.56;274.38016830617;277.36;277.06;270.86;277.76000000000005;350.86;302.26000000000005;270.66;275.16;296.96000000000004;292.26000000000005;301.26000000000005;343.16;277.46000000000004;277.26000000000005;342.46000000000004;355.66;253.96000000000004;241.92719264551067;267.7187500070086;274.38016830617;298.46000000000004;7580000.0;3600000.0;3650000.0;1370000.0;3629999.9999999995;3010000.0;7520000.0;0.0;0.0;0.2315;0.02733333333333333;0.0;0.0;-0.002487718293001033;14637.94140625;21865.234375;3895.09545898438;43140.05078125;495909.6545505644;496910.93694520596;278295.40788988245;277789.2560572547;264750.456750671;430148.3826014536;434408.92020770046;438558.24221835117;473664.6415601712;531611.214390621;479056.11016310717;438249.86041294545;444931.73517570685;464239.1217830999;458375.86308939266;278707.3342785631;481366.8815408387;434589.01295012434;434228.3108271235;290640.09048841946;345985.720156464;449735.12472234445;200492.45379240022;278191.2679122207;273.39347672507637;2740718.16801157;1293750.8935823888;300786.8464788197;770026.6102722961;0;43;0;62;78;83;0;3;156;152;1580893989865.7993;604217935330.2708;1329681871785.7905;55112.23002060765;6812.6330054184755;-0.0;0.0;6180186.56382283;1162847.9620094975;3.2112147975372114;694909.9305980968;1.5328592319651657;0.1581751520242732
7286;2019-07-09 18:26:45.141;812;816;275;274;235;31;32;26;-30;41;773;291;-32;36;239;179;281;731;254;31;32;-208;769;346;351;132;350;295;765;-2.0;-1.0;1398.0;387.0;0.0;0;1;79;1;0;0;1;0;1;0;1;1;1;1;0;42100.51953125;13363.6552734375;22498.302734375;3867.81494140625;822.0;283008;691.0;0.0;Calculated values ==>;1562689605.141;354.36;354.76;300.66;300.56;296.66;276.26000000000005;272.8767566201714;276.36;275.76000000000005;270.16;277.26000000000005;350.46000000000004;302.26000000000005;269.96000000000004;276.76000000000005;297.06;291.06;301.26000000000005;346.26;276.26000000000005;276.36;342.26;355.36;252.36;240.83765695389522;266.98899913490544;272.8767566201714;298.56;7690000.000000001;3460000.0;3510000.0;1320000.0;3500000.0;2950000.0;7650000.0;0.0;0.0;0.233;0.0645;0.0;0.0;0.0;13363.6552734375;22498.302734375;3867.81494140625;42100.51953125;496458.9438949889;497412.954333183;275179.6303145176;274722.51239764364;259348.0071634192;431051.2098666511;436017.21063027234;438824.7073392465;473824.5983165287;531646.1164233075;479788.7394976246;438520.37345905404;448329.5739942236;466260.13756550447;458978.24615010154;277654.23383619665;484769.79360727203;435844.66473665717;436017.21063027234;289802.386634966;344726.4743306794;448958.6816535697;193942.75571891913;278191.2679122207;270.7152172219108;2741428.3995460495;1293984.2052191454;300851.52769511705;770396.250960065;0;43;0;62;78;83;0;3;156;152;1581108757645.574;604298623225.186;1329860644965.603;57057.49472753629;16448.52722278496;-0.0;0.0;6181121.171315928;1163041.7759347456;3.2112147975372114;694909.9305980968;1.8501495602372093;0.2117514062984333
7287;2019-07-09 18:27:45.131;830;835;270;269;233;25;30;18;-35;34;771;291;-37;23;240;173;281;755;254;32;30;-205;751;340;345;128;344;292;748;-2.0;-1.0;1734.0;448.0;0.0;0;1;57;1;0;0;1;0;1;0;1;1;1;0;0;39289.96484375;11330.771484375;21903.373046875;3844.58959960938;819.0;283009;690.0;0.0;Calculated values ==>;1562689665.131;356.16;356.66;300.16;300.06;296.46000000000004;275.66;272.21867820750657;276.16;274.96000000000004;269.66;276.56;350.26;302.26000000000005;269.46000000000004;275.46000000000004;297.16;290.46000000000004;301.26000000000005;348.66;276.36;276.16;342.16;355.06000000000006;252.66000000000003;239.943914813709;266.62003547228215;272.21867820750657;298.56;7509999.999999999;3400000.0;3450000.0;1280000.0;3440000.0;2920000.0;7480000.0;0.0;0.0;0.289;0.07466666666666667;0.0;0.0;0.0;11330.771484375;21903.373046875;3844.58959960938;39289.96484375;500701.22838755825;501676.48342033714;274283.46337256586;273819.69228248135;259389.73026682978;431420.45991060114;437080.397212481;438733.46945811325;473664.3179132749;531664.0803342238;480152.7756570833;438430.3070074864;447104.2017803856;467243.5113851093;459126.2401605501;279435.459164792;490157.40744549193;437415.9435935068;437080.397212481;289383.54333396035;343467.2996937194;449981.6773224163;192873.5935108025;278191.2679122207;270.2576373243905;2742106.540540276;1294189.9578110117;300915.7870212961;770766.2032559735;0;43;0;62;78;83;0;3;156;152;1581317522845.6072;604376610225.1985;1330036715615.631;71053.5041487728;19197.403591267164;-0.0;0.0;6182188.585041458;1163338.775850006;3.2112147975372114;694909.9305980968;2.4340342208427006;0.27600012718192846
7288;2019-07-09 18:28:45.122;841;846;270;269;228;21;24;11;-36;28;772;289;-38;43;241;169;281;759;252;32;23;-186;716;344;349;131;349;293;717;-1.0;-2.0;2736.0;793.0;0.0;99;99;41;1;0;0;1;0;0;0;1;0;1;0;0;22586.24609375;9696.5107421875;7643.18798828125;2767.72778320312;814.0;283010;687.0;-1.0;Calculated values ==>;1562689725.122;357.26;357.76;300.16;300.06;295.96000000000004;275.26000000000005;272.6583383277491;275.56;274.26000000000005;269.56;275.96000000000004;350.36;302.06;269.36;277.46000000000004;297.26000000000005;290.06;301.26000000000005;349.06000000000006;276.36;275.46000000000004;341.86;354.56000000000006;254.56000000000003;240.61611355647437;266.74333088950624;272.6583383277491;298.36;7159999.999999999;3440000.0;3490000.0;1310000.0;3490000.0;2930000.0;7170000.0;0.0;0.0;0.456;0.13216666666666665;0.0;0.0;-0.0024895040301957092;9696.5107421875;7643.18798828125;2767.72778320312;22586.24609375;505362.9048595691;505954.6722997725;277286.08806318743;276745.8176496021;259018.0631197133;431175.4696738307;435109.1144337132;438358.4652479722;472693.2819402637;531692.618266767;479803.59119650867;438053.3765868196;449653.8923086825;466660.15642007784;457950.0317343636;284147.2701553665;493830.7202576449;436488.0602253265;434934.7224515854;288127.0477506168;341368.83218197053;451409.95325916307;194019.94940747935;278191.2679122207;270.739348162729;2742622.0982856173;1294365.158878613;300970.88140069833;771012.3876644736;0;43;0;62;78;83;0;3;156;152;1581525691615.3887;604454298570.117;1330212189290.447;111418.36322326475;34018.37884239753;-0.0;0.0;6183708.955844795;1163782.1741834264;3.2112147975372114;694909.9305980968;7.232986377783046;0.8294357587349331
7289;2019-07-09 18:29:45.132;836;832;271;270;241;36;24;12;-29;26;778;287;-31;36;237;177;281;670;250;27;23;-165;702;349;354;141;354;300;703;-3.0;-2.0;1814.0;420.0;0.0;98;99;47;1;0;0;1;0;0;0;1;0;1;0;0;22643.0;9928.0693359375;7430.46533203125;2920.89282226562;810.0;283011;687.0;-1.0;Calculated values ==>;1562689785.132;356.76;356.36;300.26000000000005;300.16;297.26000000000005;276.76000000000005;273.20264511476705;275.56;274.36;270.26000000000005;275.76000000000005;350.96000000000004;301.86;270.06;276.76000000000005;296.86;290.86;301.26000000000005;340.16;275.86;275.46000000000004;341.86;354.16;256.66;242.77792619122317;267.5978703862781;273.20264511476705;298.16;7020000.0;3490000.0;3540000.0;1410000.0;3540000.0;3000000.0;7030000.0;0.0;0.0;0.30233333333333334;0.07;0.0;0.0;-0.0024901495367785505;9928.0693359375;7430.46533203125;2920.89282226562;22643.0;505919.13803640334;505290.38008648274;279612.30209250626;279002.2671934159;264850.98511574557;430862.6128555636;433886.7894946779;437856.56215164;471176.58799080667;531790.3850531746;478717.96191193216;437545.9146967623;447387.1986165429;465424.41340235074;458229.23831880884;286985.6636384565;482185.0213147906;434421.13070797606;433707.6625020738;288127.0477506168;339690.1980837097;451859.312984414;196496.8133131647;278191.2679122207;271.75929761206083;2742999.0714880694;1294528.724302266;301018.294473265;771138.0223777526;0;43;0;62;78;83;0;3;156;152;1581736626765.3552;604535912170.104;1330390118940.4187;72971.09739883238;17875.374976987452;-0.0;0.0;6185245.790779541;1164214.6942065107;3.2112147975372114;694909.9305980968;4.4797355556298255;0.49445336648223953
7290;2019-07-09 18:30:45.123;816;821;278;278;246;35;24;-6;-25;25;778;284;-26;35;237;182;280;669;249;27;23;-225;713;346;351;152;351;303;714;-1.0;-1.0;1558.0;419.0;0.0;86;99;53;1;0;0;1;0;0;0;1;0;1;1;0;23393.673828125;10422.0400390625;7054.8232421875;2890.36474609375;806.0;283012;686.0;-1.0;Calculated values ==>;1562689845.123;354.76;355.26;300.96000000000004;300.96000000000004;297.76000000000005;276.66;272.8767566201714;275.56;272.56;270.66;275.66;350.96000000000004;301.56;270.56;276.66;296.86;291.36;301.16;340.06000000000006;275.86;275.46000000000004;341.76;353.76;250.66000000000003;245.02929689885198;267.9596281332873;272.8767566201714;298.06;7130000.0;3460000.0;3510000.0;1520000.0;3510000.0;3030000.0;7140000.000000001;0.0;0.0;0.25966666666666666;0.06983333333333334;0.0;0.0;-0.0024907929810119417;10422.0400390625;7054.8232421875;2890.36474609375;23393.673828125;502210.0656764283;502807.0655070663;282443.9468186124;282443.9468186124;266223.05216372985;431051.2098666511;434624.13164572034;437798.07955487026;469595.2669480673;531565.1381811216;478000.3722674675;437642.0229114993;446673.19854750636;465858.469322466;459381.0236953352;283968.8069323086;480799.6592201729;435149.99214662175;434447.89094467775;287708.2272785495;338011.6871214325;443365.68737754703;193774.82790151978;278191.2679122207;270.6468340336897;2743382.652890392;1294698.283109243;301066.71435554523;771258.7150091337;0;43;0;62;78;83;0;3;156;152;1581948095040.1333;604623798985.0118;1330570991805.229;63364.704345986676;17429.76168674257;-0.0;0.0;6186381.752039804;1164508.859546979;3.2112147975372114;694909.9305980968;3.966885720740187;0.44356105154814174
7291;2019-07-09 18:31:45.163;800;810;277;278;251;34;25;-16;-21;20;761;283;-23;41;237;185;281;698;250;30;24;-224;724;346;351;151;350;306;726;-2.0;-1.0;1173.0;425.0;2.0;53;17;61;1;0;0;1;0;0;0;1;1;1;1;0;24419.724609375;11253.646484375;5884.21435546875;4010.3623046875;802.0;283013;685.0;-1.0;Calculated values ==>;1562689905.163;353.16;354.16;300.86;300.96000000000004;298.26000000000005;276.56;272.8767566201714;275.66;271.56;271.06;275.16;349.26;301.46000000000004;270.86;277.26000000000005;296.86;291.66;301.26000000000005;342.96000000000004;276.16;275.56;341.66;353.36;250.76000000000002;244.82967444194236;268.3187672390254;272.8767566201714;298.16;7240000.000000001;3460000.0;3510000.0;1510000.0;3500000.0;3060000.0;7259999.999999999;0.0;0.0;0.1955;0.07083333333333333;0.0003333333333333333;0.0003333333333333333;-0.0024914343579216756;11253.646484375;5884.21435546875;4010.3623046875;24419.724609375;498973.3879549795;500187.88136462634;280142.9927534142;280727.9763858088;267528.2611575819;431051.2098666511;434799.8914726758;437742.05038880615;469229.7080010336;529563.0046643513;477510.76164868154;437427.84448784514;446944.7289150091;466002.60233539104;459782.6309473535;282853.84495267074;483908.13969102484;435671.6748976907;434624.13164572034;287289.4124756198;336333.2981666971;443673.9486677397;192537.10911373934;280142.9927534142;270.1409313145371;2743781.3635086925;1294879.0342513553;301124.2587518662;771366.6122063496;0;43;0;62;78;83;0;3;157;152;1582158835440.8362;604714759585.3153;1330753813605.8389;47937.56601927556;17788.85946840836;-0.0;51.493712964102045;6187309.889308557;1164802.5437165913;3.2112147975372114;694910.3599984491;3.110328406841008;0.3649839201432769
7292;2019-07-09 18:32:45.104;793;803;272;273;248;36;27;-20;-19;19;742;288;-21;36;238;188;280;720;249;33;26;-229;744;349;354;148;354;308;745;-2.0;-1.0;1160.0;508.0;3.0;48;52;69;1;0;0;1;0;0;0;1;1;1;0;0;25401.306640625;12031.2607421875;5835.1796875;4241.830078125;798.0;283014;684.0;-1.0;Calculated values ==>;1562689965.104;352.46000000000004;353.46000000000004;300.36;300.46000000000004;297.96000000000004;276.76000000000005;273.20264511476705;275.86;271.16;271.26000000000005;275.06;347.36;301.96000000000004;271.06;276.76000000000005;296.96000000000004;291.96000000000004;301.16;345.16;276.46000000000004;275.76000000000005;341.56000000000006;352.96000000000004;250.26000000000002;244.22491754036054;268.5567601203482;273.20264511476705;298.06;7440000.000000001;3490000.0;3540000.0;1480000.0;3540000.0;3080000.0;7450000.0;0.0;0.0;0.19333333333333333;0.08466666666666667;0.0005;0.0005;-0.002492073662472253;12031.2607421875;5835.1796875;4241.830078125;25401.306640625;496091.83673015627;497428.25988778356;275494.022089639;275979.7068280752;265141.8541806679;430862.6128555636;434421.13070797606;437601.09044165985;469538.77293914376;527419.1276094886;477844.140912114;437285.26766895736;445846.1973067729;465554.2281614293;459713.4236617705;279672.8137132295;485211.8971813212;435476.654632479;434243.5176279555;286870.6033266602;334655.03009724553;443708.9636435575;192261.89762268518;275494.022089639;270.0383280164399;2744196.130513331;1295072.884337982;301192.95939957345;771464.1777894261;0;43;0;62;78;83;0;3;157;152;1582370127465.7825;604804371380.2925;1330937832475.792;47432.24394500177;21289.184923100525;-0.0;79.37474776915825;6188103.8562221145;1165127.873863574;3.2112147975372114;694911.4494965606;3.111993929672563;0.37550292897315407
7293;2019-07-09 18:33:45.134;796;804;265;266;240;40;29;-20;-19;19;737;290;-20;55;238;190;281;739;245;36;28;-233;763;356;361;146;361;308;765;-2.0;-2.0;1557.0;585.0;0.0;68;73;72;1;0;0;1;0;0;0;1;1;1;0;0;26974.162109375;12488.51171875;6820.48046875;4398.12109375;793.0;283015;683.0;-1.0;Calculated values ==>;1562690025.134;352.76;353.56000000000006;299.66;299.76000000000005;297.16;277.16;273.955091788801;276.06;271.16;271.26000000000005;275.06;346.86;302.16;271.16;278.66;296.96000000000004;292.16;301.26000000000005;347.06000000000006;276.76000000000005;275.96000000000004;341.46000000000004;352.46000000000004;249.86;243.81672145450628;268.5567601203482;273.955091788801;297.66;7630000.0;3560000.0;3610000.0;1460000.0;3610000.0;3080000.0;7650000.0;0.0;0.0;0.2595;0.09749999999999999;0.0;0.0;-0.0024928698711336947;12488.51171875;6820.48046875;4398.12109375;26974.162109375;494705.1594923375;495677.72481211676;270791.6237379665;271213.6397731216;261122.60578404728;430412.23801567365;433040.73848485097;437601.09044165985;469810.5336897695;526894.5218336345;478077.1237744188;437443.34373287327;448533.76885935507;464533.37255708285;458877.4831168434;278215.959044681;485998.1048058535;434310.53623595677;432857.16687699256;286451.7998164319;332557.3633054275;443660.5061583465;194830.4445701981;275494.022089639;271.1127381438963;2744632.810983826;1295277.3179407776;301264.99499243463;771569.6943559285;0;43;0;62;78;83;0;3;157;152;1582584734715.6802;604892615480.2504;1331122724875.7039;62998.98260364433;24260.931004844464;-0.0;0.0;6189024.576573025;1165507.6479549422;3.2112147975372114;694912.1112835198;3.6807481608274433;0.4279640848574905
7294;2019-07-09 18:34:45.125;808;812;256;256;232;47;33;16;-18;23;738;291;-19;41;236;192;281;752;247;35;32;-235;810;351;356;145;356;312;814;-1.0;-1.0;16.0;240.0;8.0;47;90;86;1;0;0;1;0;0;0;1;1;1;1;0;27624.39453125;14600.66015625;6440.392578125;4576.87060546875;787.0;283016;682.0;-1.0;Calculated values ==>;1562690085.125;353.96000000000004;354.36;298.76000000000005;298.76000000000005;296.36;277.86;273.4187578820637;276.46000000000004;274.76000000000005;271.36;275.46000000000004;346.96000000000004;302.26000000000005;271.26000000000005;277.26000000000005;296.76000000000005;292.36;301.26000000000005;348.36;276.66;276.36;341.36;351.86;249.66000000000003;243.61107973660833;269.02936301313275;273.4187578820637;297.86;8100000.0;3510000.0;3560000.0;1450000.0;3560000.0;3120000.0;8140000.000000001;0.0;0.0;0.0026666666666666666;0.04;0.0013333333333333333;0.0013333333333333333;-0.00249382102254439;14600.66015625;6440.392578125;4576.87060546875;27624.39453125;491936.82563630556;492152.18704280636;264585.6016199393;264585.6016199393;256436.18230304428;430735.4089219946;434995.3873680092;436840.5790983701;470343.471860809;526687.7174631988;477696.7595681411;436680.1712671876;445783.39455399883;465003.21838653134;459936.72070397437;274425.55577353976;482848.25326344353;435347.08258078195;434818.82438352716;286033.001929769;330040.4071292106;443636.9499153598;175619.42712141134;264585.6016199393;262.937082536836;2745087.730707158;1295503.0271780344;301339.77537111;771680.1850551119;0;43;0;62;78;83;0;3;157;152;1582799802450.4546;604979902385.1588;1331308696975.5088;696.5897386052234;10720.700911757936;-0.0;226.97763035145044;6189555.293389189;1165799.1178269016;3.2112147975372114;694914.0024800487;0.45453599521879245;0.08025321827005848
7295;2019-07-09 18:35:45.095;826;826;256;255;228;45;32;22;-18;26;742;294;-20;60;237;192;281;769;247;36;31;-238;802;362;367;144;367;306;802;-2.0;-1.0;1704.0;77.0;0.0;93;97;82;1;0;0;1;0;0;0;1;1;1;0;0;28986.583984375;14116.181640625;8382.19921875;4553.34521484375;781.0;283017;680.0;-1.0;Calculated values ==>;1562690145.095;355.76;355.76;298.76000000000005;298.66;295.96000000000004;277.66;274.5913991737795;276.36;275.36;271.36;275.76000000000005;347.36;302.56;271.16;279.16;296.86;292.36;301.26000000000005;350.06000000000006;276.76000000000005;276.26000000000005;341.16;351.26;249.36;243.40439225979637;268.3187672390254;274.5913991737795;297.86;8020000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3060000.0;8020000.0;0.0;0.0;0.284;0.012833333333333334;0.0;0.0;-0.0024947674673923997;14116.181640625;8382.19921875;4553.34521484375;28986.583984375;495392.02155459154;495392.02155459154;265158.4297603328;264794.3869177692;255559.79639009407;430014.67791919125;432064.8867102419;438210.9650467479;470775.47163449007;527574.2254450012;478788.7855690209;437898.67151236854;449597.4423177968;463513.8806111011;458192.6064316991;274987.75755024113;486774.62699418043;432812.2514932043;431876.54111442826;285195.4229665811;327523.71359711495;443504.2685458894;202362.3424461988;264585.6016199393;274.1342568443681;2745559.2529826025;1295742.214539615;301415.8224604163;771803.644892679;0;43;0;62;78;83;0;3;157;152;1583016594000.558;605066559035.2002;1331494004275.5972;66981.00881855593;3094.654718279363;-0.0;0.0;6190118.99138744;1165914.1882265583;3.2112147975372114;694915.8930145624;2.5904322461559994;0.24526599305294883
