;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7296;2019-07-09 18:36:45.116;844;841;256;254;228;57;38;37;-20;32;747;295;-21;41;235;195;281;770;246;39;37;-241;777;372;377;141;377;308;777;-1.0;-1.0;2532.0;148.0;0.0;98;93;83;1;0;0;1;0;0;0;1;1;1;0;0;28339.984375;13724.9873046875;8247.91796875;4560.181640625;776.0;283018;680.0;-1.0;Calculated values ==>;1562690205.116;357.56000000000006;357.26;298.76000000000005;298.56;295.96000000000004;278.86;275.63479819532273;276.96000000000004;276.86;271.16;276.36;347.86;302.66;271.06;277.26000000000005;296.66;292.66;301.26000000000005;350.16;277.06;276.86;341.16;350.76;249.06000000000003;242.77792619122317;268.5567601203482;275.63479819532273;297.76000000000005;7770000.0;3720000.0000000005;3770000.0000000005;1410000.0;3770000.0000000005;3080000.0;7770000.0;0.0;0.0;0.422;0.024666666666666667;0.0;0.0;-0.002495552563121636;13724.9873046875;8247.91796875;4560.181640625;28339.984375;500321.1111813171;499892.2821712724;266453.45847772213;265691.1410898047;256467.67852195815;429328.3091220336;430587.7888333349;437443.34373287327;471767.92807864514;527943.4756142988;478658.65733261517;437285.26766895736;446560.2727653208;461737.4113663773;456990.0837389877;276947.304592066;489472.31125357375;430783.40031188104;430391.473514637;285195.4229665811;325426.6669566859;443764.8392358406;204588.63454214824;264585.6016199393;275.042757491188;2746037.1415873594;1295974.3054838814;301491.79509854934;771942.2777068717;0;43;0;62;78;83;0;3;157;152;1583239872120.2175;605152088960.0697;1331678268745.3162;98264.68727848596;5899.679715777745;-0.0;0.0;6191496.520819427;1165989.1672468698;3.2112147975372114;694915.8930145624;3.925829185712151;0.37493771117523844
7297;2019-07-09 18:37:45.116;845;845;268;267;238;65;45;48;-18;39;751;294;-20;58;234;197;281;759;245;45;44;-230;753;379;384;137;384;309;753;-2.0;-1.0;1893.0;305.0;0.0;98;84;92;1;0;0;1;0;0;0;1;1;1;0;0;28531.380859375;14110.8125;7889.0322265625;4543.201171875;770.0;283019;680.0;-1.0;Calculated values ==>;1562690265.116;357.66;357.66;299.96000000000004;299.86;296.96000000000004;279.66;276.35288757459654;277.66;277.96000000000004;271.36;277.06;348.26;302.56;271.16;278.96000000000004;296.56;292.86;301.26000000000005;349.06000000000006;277.66;277.56;341.16;350.16;250.16000000000003;241.92719264551067;268.67533136820026;276.35288757459654;297.66;7530000.0;3790000.0;3840000.0;1370000.0;3840000.0;3090000.0;7530000.0;0.0;0.0;0.3155;0.05083333333333333;0.0;0.0;-0.002496490332126968;14110.8125;7889.0322265625;4543.201171875;28531.380859375;502626.82135863154;502626.82135863154;272964.4417413207;272518.1812242664;260960.08052218964;428830.04407018964;430089.1643303404;437530.6787186241;472980.6827117325;528285.7356010654;478419.0283629078;437214.0438153077;448766.42471495393;460523.0663663834;456121.9520334955;279222.2869134692;490246.1807932113;430089.1643303404;429888.9460963077;285195.4229665811;322910.4453824919;445719.1686130602;204152.8096259596;264585.6016199393;274.9078707715481;2746511.069630979;1296206.2704822537;301567.6566219868;772076.7522918327;0;43;0;62;78;83;0;3;157;152;1583468172120.2175;605235488960.0697;1331863368745.3162;73630.71769873565;12279.623248510945;-0.0;0.0;6192928.982527571;1166140.6614382388;3.2112147975372114;694915.8930145624;3.236642142577309;0.33458829031859233
7298;2019-07-09 18:38:45.097;832;835;277;276;248;65;48;51;-17;45;757;293;-18;38;234;200;281;735;244;48;47;-207;733;379;384;136;384;310;733;-2.0;-1.0;1381.0;0.0;0.0;98;78;98;1;0;0;1;0;0;0;1;1;1;1;0;29159.052734375;14324.912109375;7594.12109375;4512.5673828125;764.0;283020;684.0;0.0;Calculated values ==>;1562690325.097;356.36;356.66;300.86;300.76000000000005;297.96000000000004;279.66;276.35288757459654;277.96000000000004;278.26000000000005;271.46000000000004;277.66;348.86;302.46000000000004;271.36;276.96000000000004;296.56;293.16;301.26000000000005;346.66;277.96000000000004;277.86;341.56000000000006;349.56000000000006;252.46000000000004;241.71165711629368;268.7936212382143;276.35288757459654;297.56;7330000.0;3790000.0;3840000.0;1360000.0;3840000.0;3100000.0;7330000.0;0.0;0.0;0.23016666666666669;0.0;0.0;0.0;0.0;14324.912109375;7594.12109375;4512.5673828125;29159.052734375;502611.88310345326;503027.5403634664;279293.6904901075;278746.2575531622;265847.1164536143;428830.04407018964;430685.367807429;437460.313363465;473696.4923814395;528838.0639943238;478178.83876931894;437301.7563972805;445742.4428687401;460523.0663663834;456549.39690253884;281580.8733720945;488722.2298812882;430685.367807429;430487.3644340035;286870.6033266602;320394.4760798638;448340.8678990919;207935.68578614845;264585.6016199393;276.35288757459654;2746991.671005188;1296443.15981507;301643.09746270836;772205.7377110659;0;43;0;62;78;83;0;3;157;152;1583698499160.0125;605317363024.9968;1332049009940.151;52828.91844737904;0.0;-0.0;0.0;6193982.479114922;1166242.959227324;3.2112147975372114;694915.8930145624;1.9987029644918968;0.1786137263893364
7299;2019-07-09 18:39:45.107;813;818;272;272;243;49;44;39;-21;45;766;291;-23;48;235;195;280;719;245;45;44;-192;775;363;368;133;367;302;770;-2.0;-2.0;548.0;249.0;0.0;0;61;88;1;0;0;1;1;0;0;1;1;1;1;0;43581.703125;14175.576171875;22434.759765625;4309.85009765625;755.0;283021;694.0;-1.0;Calculated values ==>;1562690385.107;354.46000000000004;354.96000000000004;300.36;300.36;297.46000000000004;278.06;274.69669130483857;277.56;277.06;271.06;277.66;349.76;302.26000000000005;270.86;277.96000000000004;296.66;292.66;301.16;345.06000000000006;277.66;277.56;342.56000000000006;348.66;253.96000000000004;241.05796691057077;267.8393353686513;274.69669130483857;297.66;7750000.0;3629999.9999999995;3679999.9999999995;1330000.0;3670000.0000000005;3020000.0;7700000.0;0.0;0.0;0.09133333333333334;0.0415;0.0;0.0;-0.0024988138941255404;14175.576171875;22434.759765625;4309.85009765625;43581.703125;496037.0719930896;497232.9629734005;273440.30157627654;273440.30157627654;261971.11316310396;429947.3805835815;434033.169636506;438642.8229465016;474083.7854598241;530389.4420248142;478933.4068871811;438334.26632045925;448678.4000570146;463247.08388288494;458445.33754902834;276652.51662158075;482367.28495322546;434215.1450557785;434033.169636506;291058.95107146574;316620.98725437425;450442.0445909665;196415.75448379744;264585.6016199393;271.7808260370471;2747597.945001823;1296680.703468998;301716.629862017;772456.0200926276;0;43;0;62;79;83;0;3;157;152;1583924136760.873;605398076475.3047;1332232640540.8513;22123.405586260313;10542.091039447516;-0.0;0.0;6194607.185918035;1166330.8246281142;3.2112147975372114;694915.8930145624;0.7982734144376452;0.09622203679499827
7300;2019-07-09 18:40:45.138;821;825;263;262;226;36;38;28;-31;41;772;290;-32;35;237;179;280;747;244;36;37;-190;769;352;358;130;356;295;764;-2.0;-1.0;1338.0;241.0;0.0;0;33;65;1;0;0;1;1;0;0;1;1;1;1;0;40823.1875;12268.767578125;22344.630859375;4075.09326171875;749.0;283022;707.0;-1.0;Calculated values ==>;1562690445.138;355.26;355.66;299.46000000000004;299.36;295.76000000000005;276.76000000000005;273.5264737036516;276.96000000000004;275.96000000000004;270.06;277.26000000000005;350.36;302.16;269.96000000000004;276.66;296.86;291.06;301.16;347.86;276.76000000000005;276.86;343.86;348.06000000000006;254.16000000000003;240.39332010688793;266.98899913490544;273.5264737036516;297.56;7690000.000000001;3520000.0000000005;3579999.9999999995;1300000.0;3560000.0;2950000.0;7640000.000000001;0.0;0.0;0.223;0.04016666666666667;0.0;0.0;-0.002499734924149622;12268.767578125;22344.630859375;4075.09326171875;40823.1875;497759.12408525357;498797.50223726616;270023.18062441604;269609.70261200715;256293.77564561326;430671.36484660726;435393.88335433026;438672.6834563149;474082.51977729687;531542.310093567;479674.44389784953;438520.37345905404;448192.11920137814;465133.64708331646;458019.0001261181;277175.17698927794;487321.1620699456;435041.38555822254;435217.872359457;296504.67125881097;314105.63291466556;451172.40137638914;197423.74145923648;264585.6016199393;272.1426410100036;2748301.682499125;1296901.1868574678;301786.5404917335;772829.3744806946;0;43;0;62;79;83;0;3;157;152;1584142049290.506;605477017240.1718;1332411833075.5496;53798.51406534849;10192.237840005633;-0.0;0.0;6195240.195466775;1166503.6999746235;3.2112147975372114;694915.8930145624;1.6539996545444626;0.17294852816742054
7301;2019-07-09 18:41:45.128;836;839;262;261;226;30;35;22;-34;36;772;287;-35;44;238;171;280;743;244;37;35;-182;737;347;352;132;351;294;732;191.0;-1.0;1979.0;432.0;0.0;0;12;50;1;0;0;1;1;0;0;1;1;1;0;0;37896.375;10644.2900390625;21364.751953125;3914.29345703125;744.0;283023;715.0;-1.0;Calculated values ==>;1562690505.128;356.76;357.06000000000006;299.36;299.26000000000005;295.76000000000005;276.16;272.9856168485579;276.66;275.36;269.76000000000005;276.76000000000005;350.36;301.86;269.66;277.56;296.96000000000004;290.26000000000005;301.16;347.46000000000004;276.86;276.66;344.66;347.56000000000006;254.96000000000004;240.83765695389522;266.86631818009863;272.9856168485579;297.56;7370000.0;3470000.0000000005;3520000.0000000005;1320000.0;3510000.0;2940000.0;7320000.0;0.03183333333333333;0.0;0.3298333333333333;0.07200000000000001;0.0;0.03183333333333333;-0.0025004987630153335;10644.2900390625;21364.751953125;3914.29345703125;37896.375;502807.21197322244;503669.83401467773;271906.5108199021;271452.36284425965;257609.6910732433;430988.63858405815;436297.5886246484;438439.1573181969;473339.41292369686;531617.4835571877;479453.4227915373;438286.6576737402;449606.4627724804;465987.53415588505;457736.81442214;280493.1027906385;490006.8847780871;436640.4737021287;436297.5886246484;299856.38484229014;312009.6876057385;451648.4582884696;195997.78845614917;195997.78845614917;271.5508722397188;2748957.5695206705;1297092.0971806168;301853.1076180299;773193.5586300472;0;43;0;62;79;83;0;3;157;152;1584355013790.54;605555604140.1842;1332588503625.5776;79965.2448296654;18406.848227927072;-0.0;7649.543638697225;6196354.707674746;1166741.9859709414;3.2112147975372114;694979.6285871955;2.951330531268789;0.29247903879595805
7302;2019-07-09 18:42:45.118;837;840;271;271;230;22;32;14;-35;31;770;286;-37;47;239;167;280;730;245;37;32;-166;735;337;342;134;341;292;732;1446.0;-1.0;1174.0;163.0;0.0;0;13;33;1;0;0;1;1;0;0;1;1;1;0;0;36975.03515625;9334.4072265625;21430.37890625;3880.42260742188;739.0;283024;719.0;0.0;Calculated values ==>;1562690565.118;356.86;357.16;300.26000000000005;300.26000000000005;296.16;275.36;271.8864255623528;276.36;274.56;269.66;276.26000000000005;350.16;301.76000000000005;269.46000000000004;277.86;297.06;289.86;301.16;346.16;276.86;276.36;345.06000000000006;347.06000000000006;256.56;241.2770596917726;266.62003547228215;271.8864255623528;297.66;7350000.0;3370000.0000000005;3420000.0000000005;1340000.0;3410000.0;2920000.0;7320000.0;0.24100000000000002;0.0;0.19566666666666668;0.027166666666666665;0.0;0.24100000000000002;0.0;9334.4072265625;21430.37890625;3880.42260742188;36975.03515625;503125.20827433927;503807.7909744586;276229.3461141231;276229.3461141231;259041.38118027948;431601.1154718507;438100.2698511232;438733.46945811325;472592.1488768574;531560.4385924083;479583.2019740648;438430.3070074864;450375.1500583652;467540.872670903;458802.7053667396;280740.0893122331;488082.775477377;438921.002999094;438100.2698511232;301532.38793589;309913.9067706182;452951.4807920536;195782.37886659772;195782.37886659772;271.42559695501285;2749581.3939506686;1297258.5585763329;301918.0527592495;773550.1252829169;0;43;0;62;79;83;0;3;157;152;1584563179090.5732;605635390840.1969;1332764274325.6055;47537.43005907321;6986.427268974885;-0.0;58398.61172727065;6197417.052878606;1166953.5613316777;3.2112147975372114;695529.9381484503;3.259396411838585;0.15207037994936176
7303;2019-07-09 18:43:45.129;835;831;270;268;238;25;21;11;-25;25;764;285;-31;58;239;169;280;691;245;30;21;-150;683;346;350;135;350;299;684;-2.0;-1.0;1875.0;560.0;0.0;98;11;28;1;0;0;1;0;0;0;1;1;1;0;0;22190.1953125;8330.9609375;7170.29150390625;3952.50927734375;735.0;283025;720.0;0.0;Calculated values ==>;1562690625.129;356.66;356.26;300.16;299.96000000000004;296.96000000000004;275.66;272.8767566201714;275.26000000000005;274.26000000000005;270.66;275.66;349.56000000000006;301.66;270.06;278.96000000000004;297.06;290.06;301.16;342.26;276.16;275.26000000000005;345.16;346.66;258.16;241.49495122638035;267.47669482898436;272.8767566201714;297.66;6830000.0;3460000.0;3500000.0;1350000.0;3500000.0;2990000.0;6840000.000000001;0.0;0.0;0.3125;0.09333333333333332;0.0;0.0;0.0;8330.9609375;7170.29150390625;3952.50927734375;22190.1953125;507450.4441566345;506830.33502001595;281993.6981403886;280556.5522361511;264836.62138799863;431051.2098666511;434339.9066925679;438697.47117191745;471875.0639052514;530408.5386915257;478610.6596211561;437773.3837767312;450595.9205100587;466260.13756550447;457626.93612502544;388337.31434909673;487371.2497178158;435909.4167232306;434339.9066925679;301951.40411888575;308237.3991652946;454424.4977128195;195320.58172086353;195782.37886659772;271.2739493652172;2750074.5279285586;1297405.7969662556;301983.3391585126;773788.5078981444;0;43;0;62;79;83;0;3;157;152;1584770817150.2896;605716105635.0865;1332941606830.363;76055.27795345435;24183.032159249222;-0.0;0.0;6198447.180932829;1167213.3544465653;3.2112147975372114;696016.6824656136;5.152644077885024;0.5810146447210658
7304;2019-07-09 18:44:45.139;820;808;267;265;243;37;23;11;-8;23;761;285;-13;66;237;178;280;567;244;26;22;-155;672;354;358;138;358;304;672;-2.0;-1.0;1865.0;518.0;0.0;98;18;38;1;0;0;1;0;0;0;1;1;1;0;0;22437.802734375;8815.6357421875;6969.52978515625;4049.5517578125;730.0;283026;719.0;0.0;Calculated values ==>;1562690685.139;355.16;353.96000000000004;299.86;299.66;297.46000000000004;276.86;273.7412296467126;275.46000000000004;274.26000000000005;272.36;275.46000000000004;349.26;301.66;271.86;279.76000000000005;296.86;290.96000000000004;301.16;329.86;275.76000000000005;275.36;345.06000000000006;346.16;257.66;242.14157278889297;268.0796299477929;273.7412296467126;297.56;6720000.0;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;3040000.0;6720000.0;0.0;0.0;0.3108333333333333;0.08633333333333333;0.0;0.0;0.0;8815.6357421875;6969.52978515625;4049.5517578125;22437.802734375;506422.3719758236;504823.80450905516;282056.7578371087;280521.0278859876;267974.6217972574;430542.39183029096;432701.1280125279;440189.142420014;471281.1494085178;529715.5300099069;477992.22155787447;439427.7774279336;450782.5135501844;464841.74997644586;457559.15090656106;396755.58450066985;469759.1644311915;433249.0945367028;432517.3567485009;301532.38793589;306141.9092990094;453409.2083126489;197562.07003198177;195782.37886659772;272.2059530412087;2750446.4898955543;1297548.7090866147;302050.0341144353;773906.3593808418;0;43;0;62;79;83;0;3;157;152;1584983252550.2559;605798019285.0735;1333122536980.3342;75416.58166728001;22088.13627156426;-0.0;0.0;6199709.656807051;1167599.0117822725;3.2112147975372114;696016.6824656136;4.915861241531992;0.5455714282808853
7305;2019-07-09 18:45:45.120;794;791;267;267;243;42;27;-3;6;22;760;285;1;54;235;183;280;507;245;28;26;-236;684;353;357;144;357;309;684;-3.0;-1.0;1609.0;423.0;3.0;98;47;53;1;0;0;1;0;0;0;1;1;1;0;0;23981.0390625;9970.7294921875;7136.5927734375;4303.63916015625;726.0;283027;715.0;0.0;Calculated values ==>;1562690745.12;352.56000000000006;352.26;299.86;299.86;297.46000000000004;277.36;273.6339639331285;275.86;272.86;273.76000000000005;275.36;349.16;301.66;273.26000000000005;278.56;296.66;291.46000000000004;301.16;323.86;275.96000000000004;275.76000000000005;344.66;345.76;249.56000000000003;243.40439225979637;268.67533136820026;273.6339639331285;297.66;6840000.000000001;3529999.9999999995;3570000.0000000005;1440000.0;3570000.0000000005;3090000.0;6840000.000000001;0.0;0.0;0.26816666666666666;0.07050000000000001;0.0005;0.0005;0.0;9970.7294921875;7136.5927734375;4303.63916015625;23981.0390625;501848.40528064786;501440.03553517035;279871.97883627424;279871.97883627424;267027.80180468434;430607.02586249536;433680.339460569;441234.1507901912;470378.9536012187;529229.1397569913;477369.3249778132;440476.3296797733;448206.75824692857;464726.3611697759;458403.38794786204;387379.50644865603;457789.44870369515;433860.36567593284;433499.7890287786;299856.38484229014;304465.6318710359;443723.34487098816;195634.97833836763;279871.97883627424;271.42746789990383;2750833.191082685;1297705.2125549647;302119.6219955471;774023.8731775688;0;43;0;62;79;83;0;3;157;152;1585197684625.065;605882592494.9982;1333306378745.1707;65861.51141249735;17490.22984054975;-0.0;76.81390509625218;6200886.601431144;1167928.7270566693;3.2112147975372114;696017.3223787855;3.8965347468089786;0.4272771353785644
7306;2019-07-09 18:46:45.130;775;783;272;272;244;39;28;-10;10;20;759;288;7;74;236;185;280;577;246;30;27;-236;702;351;356;145;356;311;703;-2.0;-1.0;1546.0;353.0;3.0;98;63;64;1;0;0;1;0;0;0;1;1;1;0;0;25954.822265625;10926.7255859375;7417.70361328125;4380.3134765625;722.0;283028;715.0;0.0;Calculated values ==>;1562690805.13;350.66;351.46000000000004;300.36;300.36;297.56;277.06;273.4187578820637;275.96000000000004;272.16;274.16;275.16;349.06000000000006;301.96000000000004;273.86;280.56;296.76000000000005;291.66;301.16;330.86;276.16;275.86;344.66;345.36;249.56000000000003;243.61107973660833;268.91163127593666;273.4187578820637;297.76000000000005;7020000.0;3510000.0;3560000.0;1450000.0;3560000.0;3110000.0;7030000.0;0.0;0.0;0.25766666666666665;0.05883333333333333;0.0005;0.0005;0.0;10926.7255859375;7417.70361328125;4380.3134765625;25954.822265625;497546.27480623947;498567.5038865464;280236.42608299264;280236.42608299264;266110.6384337698;430735.4089219946;434107.6725091814;441413.91313283873;470045.44345262425;528971.1743391309;477470.3068820198;440959.59226609033;450617.7256029956;465003.21838653134;458993.52294359874;286138.92111810716;467348.9306872814;434464.2400499864;433928.6309241585;299856.38484229014;302789.4550866088;443527.1614329323;195727.37935840784;280236.42608299264;271.4571896808836;2751249.3926173695;1297879.3870388565;302192.00032884115;774145.1791955547;0;43;0;62;79;83;0;3;157;152;1585411620275.8809;605969306945.3289;1333492409745.8801;63305.230202545026;14578.887178717854;-0.0;76.84610242058294;6201963.170346961;1168196.0142399564;3.2112147975372114;696018.6030922696;3.430664302604838;0.37003266373623944
7307;2019-07-09 18:47:45.101;770;780;271;272;243;37;29;-13;-11;21;758;291;-11;62;237;186;281;644;245;30;28;-238;720;352;356;143;356;311;721;-3.0;0.0;1616.0;284.0;2.0;97;71;71;1;0;0;1;0;0;0;1;1;1;0;0;27746.146484375;12040.3037109375;7556.38818359375;4427.92529296875;718.0;283029;713.0;-1.0;Calculated values ==>;1562690865.101;350.16;351.16;300.26000000000005;300.36;297.46000000000004;276.86;273.5264737036516;276.06;271.86;272.06;275.26000000000005;348.96000000000004;302.26000000000005;272.06;279.36;296.86;291.76000000000005;301.26000000000005;337.56000000000006;276.16;275.96000000000004;344.46000000000004;344.96000000000004;249.36;243.1966462407574;268.91163127593666;273.5264737036516;297.66;7200000.0;3520000.0000000005;3560000.0;1430000.0;3560000.0;3110000.0;7209999.999999999;0.0;0.0;0.2693333333333333;0.04733333333333333;0.0003333333333333333;0.0003333333333333333;-0.0025044162343711572;12040.3037109375;7556.38818359375;4427.92529296875;27746.146484375;495110.35954340815;496436.0194219678;277381.6374689056;277925.97732020105;264557.43777665147;430671.36484660726;434286.206695374;438179.8461725703;470414.5036688096;528866.25523222;477821.2213814994;438179.8461725703;448953.8641575491;465133.64708331646;458970.0676224462;283478.317517408;476074.285823056;434464.2400499864;434107.6725091814;299018.4200587347;301113.3779324612;443700.46768907615;196927.42726209902;277381.6374689056;271.9438875167868;2751696.6843943903;1298070.6864434336;302265.3668409052;774269.9029814566;0;43;0;62;79;83;0;3;157;152;1585625117035.7246;606055665185.2656;1333678919555.7437;64977.31815988693;11680.59058021025;-0.0;52.24201168009192;6203031.674888936;1168414.73745378;3.2112147975372114;696019.6783066147;3.1929811889651893;0.33271376854210655
7308;2019-07-09 18:48:45.121;776;784;265;265;237;38;30;-1;-15;22;757;292;-17;69;237;186;281;687;243;32;30;-241;735;354;359;141;359;311;735;-1.0;-1.0;182.0;128.0;0.0;97;75;79;1;0;0;1;0;0;0;1;1;1;1;0;28253.005859375;12810.1025390625;7777.8828125;4490.31201171875;715.0;283030;710.0;0.0;Calculated values ==>;1562690925.121;350.76;351.56000000000006;299.66;299.66;296.86;276.96000000000004;273.7412296467126;276.16;273.06;271.66;275.36;348.86;302.36;271.46000000000004;280.06;296.86;291.76000000000005;301.26000000000005;341.86;276.36;276.16;344.16;344.66;249.06000000000003;242.77792619122317;268.91163127593666;273.7412296467126;297.46000000000004;7350000.0;3540000.0;3590000.0;1410000.0;3590000.0;3110000.0;7350000.0;0.0;0.0;0.030333333333333334;0.021333333333333333;0.0;0.0;0.0;12810.1025390625;7777.8828125;4490.31201171875;28253.005859375;494513.9350300565;495663.1678371749;273044.40174469934;273044.40174469934;261469.89153527038;430542.39183029096;433724.0844890748;437548.62350390764;470781.97481897497;528761.326098728;477938.08403104224;437231.03110804653;449927.45428962645;464695.37349921046;458651.7747534489;281318.9626021618;481228.93106542464;434084.4541166122;433724.0844890748;297761.5184850505;299856.38484229014;443764.8392358406;190291.48610695457;277381.6374689056;269.24065071694605;2752163.4995503076;1298277.842191024;302339.71025796875;774397.7311682473;0;43;0;62;79;83;0;3;157;152;1585839688535.6565;606140893585.2385;1333865581755.6843;7500.133167707577;5407.431533416235;-0.0;0.0;6203635.854976061;1168557.1851047429;3.2112147975372114;696020.1138018286;0.5146906312715873;0.0663756489959771
7309;2019-07-09 18:49:45.122;786;792;256;256;230;40;32;18;-17;25;759;292;-18;50;238;187;281;713;244;34;31;-244;729;363;367;140;367;306;727;-3.0;-1.0;2925.0;517.0;0.0;99;76;77;1;0;0;1;0;0;0;1;1;1;1;0;27140.849609375;12462.427734375;7717.373046875;4422.435546875;713.0;283031;708.0;0.0;Calculated values ==>;1562690985.122;351.76;352.36;298.76000000000005;298.76000000000005;296.16;277.16;274.69669130483857;276.36;274.96000000000004;271.46000000000004;275.66;349.06000000000006;302.36;271.36;278.16;296.96000000000004;291.86;301.26000000000005;344.46000000000004;276.56;276.26000000000005;343.96000000000004;344.46000000000004;248.76000000000002;242.56692532238324;268.3187672390254;274.69669130483857;297.56;7290000.000000001;3629999.9999999995;3670000.0000000005;1400000.0;3670000.0000000005;3060000.0;7270000.0;0.0;0.0;0.4875;0.08616666666666667;0.0;0.0;0.0;12462.427734375;7717.373046875;4422.435546875;27140.849609375;496523.33582919656;497564.4450845665;269605.4922279932;269605.4922279932;259274.93549974237;429947.3805835815;432064.8867102419;438366.6433039444;471211.3733730803;529353.8240171962;478556.8863587922;438210.9650467479;448209.4260714224;463647.0999656759;457339.7037190121;282126.33443349093;486066.51375223795;432439.757026355;431876.54111442826;296923.61432157;299018.4200587347;443634.50970501517;199659.80668128803;277381.6374689056;273.0775940164185;2752625.1227055807;1298488.4501197885;302413.98439208226;774526.8604523716;0;43;0;62;79;83;0;3;157;152;1586057492165.3933;606225194990.1367;1334050684840.4607;116369.58285354497;21022.48691054449;-0.0;0.0;6204668.119812451;1168777.438095665;3.2112147975372114;696020.1138018286;5.584535809333088;0.5806013335944648
7310;2019-07-09 18:50:45.122;791;794;250;249;223;48;38;27;-14;30;761;292;-16;57;237;189;281;705;245;39;38;-246;760;359;363;139;363;315;764;-3.0;-1.0;1323.0;42.0;14.0;98;73;97;1;0;0;1;0;0;0;1;1;1;0;0;29582.6796875;14922.6298828125;8197.015625;4540.24951171875;711.0;283032;704.0;-1.0;Calculated values ==>;1562691045.122;352.26;352.56000000000006;298.16;298.06;295.46000000000004;277.96000000000004;274.27422755570615;276.96000000000004;275.86;271.76000000000005;276.16;349.26;302.36;271.56;278.86;296.86;292.06;301.26000000000005;343.66;277.06;276.96000000000004;343.56000000000006;344.26;248.56000000000003;242.35481222062532;269.38090353596624;274.27422755570615;297.66;7600000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3150000.0;7640000.000000001;0.0;0.0;0.2205;0.007;0.0023333333333333335;0.0023333333333333335;-0.002505455177654567;14922.6298828125;8197.015625;4540.24951171875;29582.6796875;494265.25192607095;494316.87106834084;264866.2145791005;264487.0673468421;255287.6089121034;430214.79039162316;434178.6716885159;436787.6458509821;471835.9296657252;528874.6327804642;477439.83711701643;436464.6662498415;447498.4039255858;464106.9778253677;458261.73571072373;278508.09135193384;480823.73085893044;434358.88782729313;434178.6716885159;295247.87795992935;298180.4796168596;443613.41299971857;201889.6960312697;264866.2145791005;273.9364966773887;2753097.8187830546;1298716.6589332651;302488.6734342372;774659.4803579706;0;43;0;62;79;83;0;3;157;152;1586276492165.3933;606308894990.1367;1334236984840.4607;51794.99793524659;1692.066018779142;-0.0;395.0623999219694;6206069.491319025;1168966.7260367428;3.2112147975372114;696023.4059884946;1.9480235306714058;0.1792846824783234
7311;2019-07-09 18:51:45.123;801;805;262;262;225;41;34;28;-14;30;766;293;-15;47;238;187;281;733;247;37;33;-251;789;360;365;135;365;311;789;-2.0;-1.0;334.0;191.0;0.0;99;62;98;1;0;0;1;0;0;0;1;1;1;0;0;30639.59375;15408.890625;8481.3857421875;4424.86328125;709.0;283033;701.0;-1.0;Calculated values ==>;1562691105.123;353.26;353.66;299.36;299.36;295.66;277.26000000000005;274.38016830617;276.56;275.96000000000004;271.76000000000005;276.16;349.76;302.46000000000004;271.66;277.86;296.96000000000004;291.86;301.26000000000005;346.46000000000004;276.86;276.46000000000004;343.26;344.06000000000006;248.06000000000003;241.49495122638035;268.91163127593666;274.38016830617;297.86;7890000.000000001;3600000.0;3650000.0;1350000.0;3650000.0;3110000.0;7890000.000000001;0.0;0.0;0.05566666666666666;0.03183333333333333;0.0;0.0;-0.0025057507798949673;15408.890625;8481.3857421875;4424.86328125;30639.59375;492929.01673304953;493523.40211301576;268096.7847438343;268096.7847438343;255040.6792577892;430148.3826014536;432949.0678229144;437706.9197206977;472363.3712700832;529705.3303531356;478054.8926321409;437548.62350390764;446837.4684301176;463943.7019641529;457825.80360019417;275964.4043259817;482512.38813099393;433500.59072566376;432764.09833711403;293991.1381695566;297342.5633918147;443855.7189002642;192648.10464432315;264866.2145791005;270.23492733771894;2753599.6794252987;1298969.4258165695;302563.38395257626;774798.4693523073;0;43;0;62;79;83;0;3;157;152;1586494895805.1294;606391096360.0375;1334424787970.234;13641.60737258485;7996.7757204807895;-0.0;0.0;6206614.805451016;1169047.467730145;3.2112147975372114;696026.6982300264;0.7641983533095412;0.09610895240948765
7312;2019-07-09 18:52:45.123;819;820;260;260;231;50;37;40;-16;34;772;292;-18;46;237;191;281;744;244;40;36;-234;767;369;374;134;374;309;767;-2.0;-1.0;1578.0;57.0;0.0;98;45;98;1;0;0;1;0;0;0;1;1;1;1;0;29782.705078125;14978.7119140625;8120.61767578125;4347.99462890625;707.0;283034;697.0;0.0;Calculated values ==>;1562691165.123;355.06000000000006;355.16;299.16;299.16;296.26000000000005;278.16;275.3239800832674;276.86;277.16;271.56;276.56;350.36;302.36;271.36;277.76000000000005;296.86;292.26000000000005;301.26000000000005;347.56000000000006;277.16;276.76000000000005;342.86;343.86;249.76000000000002;241.2770596917726;268.67533136820026;275.3239800832674;297.56;7670000.0;3690000.0;3740000.0;1340000.0;3740000.0;3090000.0;7670000.0;0.0;0.0;0.263;0.0095;0.0;0.0;0.0;14978.7119140625;8120.61767578125;4347.99462890625;29782.705078125;497657.8117152947;497801.7209811271;268605.65167562163;268605.65167562163;257876.4261416178;429537.3511455088;431190.16117913154;437845.99643053644;472884.4304738556;530485.7866552352;478186.1348902929;437530.6787186241;447078.50434123585;462464.323157529;456919.0220638476;277838.2853537629;486553.01766497054;431766.11159789504;430996.8570958988;292315.56762988004;296504.67125881097;445860.5409331535;204417.57178470126;264866.2145791005;274.9625158281839;2754103.1985822;1299222.6558377284;302636.4911018276;774936.8193807903;0;43;0;62;79;83;0;3;157;152;1586716595805.1294;606471796360.0375;1334610787970.234;61391.67568185466;2293.708206910296;-0.0;0.0;6207240.082809803;1169133.2217628732;3.2112147975372114;696026.6982300264;2.320276591670811;0.21532554979126514
7313;2019-07-09 18:53:45.124;822;823;255;253;230;59;42;47;-16;39;777;288;-17;40;236;194;281;728;241;43;41;-206;744;375;380;132;379;311;743;-2.0;0.0;2913.0;60.0;0.0;98;30;98;1;0;0;1;0;0;0;1;1;1;1;0;28661.095703125;14520.82421875;7782.626953125;4267.849609375;707.0;283035;694.0;0.0;Calculated values ==>;1562691225.124;355.36;355.46000000000004;298.66;298.46000000000004;296.16;279.06;275.94376602880345;277.36;277.86;271.56;277.06;350.86;301.96000000000004;271.46000000000004;277.16;296.76000000000005;292.56;301.26000000000005;345.96000000000004;277.46000000000004;277.26000000000005;342.56000000000006;343.86;252.56000000000003;240.83765695389522;268.91163127593666;275.94376602880345;297.26000000000005;7440000.000000001;3750000.0;3800000.0;1320000.0;3790000.0;3110000.0;7430000.0;0.0;0.0;0.4855;0.01;0.0;0.0;0.0;14520.82421875;7782.626953125;4267.849609375;28661.095703125;500214.5367258416;500446.95779818884;268079.8665824526;267258.4123817326;258544.6572287198;429116.5711722346;430570.77735883574;437389.9950341223;473630.5699406402;530858.0442391131;477470.3068820198;437231.03110804653;445834.76706432813;461568.54807176755;456356.228938502;280217.5841053382;486635.4539550191;430767.32095932675;430373.5211173504;291058.95107146574;296504.67125881097;449166.684240971;206414.4941410842;264866.2145791005;275.75624478300585;2754590.2383739185;1299468.4894033396;302708.29100065684;775069.348628515;0;43;0;62;79;83;0;3;157;152;1586942799575.755;606551597690.2582;1334796791070.7483;112138.60568357;2427.521900998868;-0.0;0.0;6208686.192593276;1169172.566002941;3.2112147975372114;696026.6982300264;4.311649193531853;0.3892834074688388
7314;2019-07-09 18:54:45.114;810;815;259;257;229;60;45;50;-15;44;783;285;-16;36;236;195;281;722;243;46;45;-178;752;376;381;131;381;311;752;-1.0;-1.0;2380.0;26.0;0.0;98;13;98;1;0;0;1;0;0;0;1;1;1;1;0;28778.51171875;14714.04296875;7925.25341796875;4154.52685546875;706.0;283036;692.0;-1.0;Calculated values ==>;1562691285.114;354.16;354.66;299.06;298.86;296.06;279.16;276.0463484220469;277.66;278.16;271.66;277.56;351.46000000000004;301.66;271.56;276.76000000000005;296.76000000000005;292.66;301.26000000000005;345.36;277.76000000000005;277.66;342.36;343.76;255.36;240.61611355647437;268.91163127593666;276.0463484220469;297.46000000000004;7520000.0;3760000.0;3810000.0;1310000.0;3810000.0;3110000.0;7520000.0;0.0;0.0;0.39666666666666667;0.004333333333333333;0.0;0.0;-0.002506193147892921;14714.04296875;7925.25341796875;4154.52685546875;28778.51171875;497770.23326298734;498483.6664705919;269151.8244802971;268325.6716866513;257805.66167786304;429045.3911783415;430893.5619562315;437548.62350390764;474244.15781875124;531486.3169444797;477118.8977562222;437389.9950341223;445257.21813696023;461262.10026142496;456333.12214972766;279328.3362714605;484771.27300231025;431089.2428056651;430893.5619562315;290221.2356813373;296085.73418796173;452230.90999810933;206927.55904273677;264866.2145791005;275.95621085211394;2755068.821991944;1299712.0726926252;302778.46577346325;775200.2258151277;0;43;0;62;79;83;0;3;157;152;1587171061525.7913;606630484540.2708;1334983359970.7778;91479.68890293111;1062.9811874732811;-0.0;0.0;6210382.728911912;1169201.648680762;3.2112147975372114;696026.6982300264;3.4538807416141273;0.3111754538298835
7315;2019-07-09 18:55:45.105;799;806;267;266;238;58;47;51;-15;48;788;284;-17;37;237;195;281;730;244;48;46;-157;791;367;372;131;371;307;788;-2.0;-1.0;32.0;85.0;8.0;0;4;98;1;0;0;1;0;1;0;1;1;1;0;0;44524.87109375;15494.3876953125;22914.650390625;4028.68627929688;706.0;283037;689.0;0.0;Calculated values ==>;1562691345.105;353.06000000000006;353.76;299.86;299.76000000000005;296.96000000000004;278.96000000000004;275.1157276137837;277.86;278.26000000000005;271.66;277.96000000000004;351.96000000000004;301.56;271.46000000000004;276.86;296.86;292.66;301.26000000000005;346.16;277.96000000000004;277.76000000000005;342.06000000000006;343.76;257.46000000000004;240.61611355647437;268.43790593516167;275.1157276137837;297.56;7909999.999999999;3670000.0000000005;3720000.0000000005;1310000.0;3710000.0;3070000.0;7880000.0;0.0;0.0;0.005333333333333333;0.014166666666666666;0.0013333333333333333;0.0013333333333333333;0.0;15494.3876953125;22914.650390625;4028.68627929688;44524.87109375;492436.2873298078;493768.0637953797;270126.0269305827;269726.37436658464;259420.23443252774;429675.2189834977;433590.0119802689;438453.4767200345;474631.2829063033;532308.6892045044;477502.4611724023;438141.6509260687;446183.8831362822;462915.9748133534;457802.39502634533;275808.6008644117;482146.01925106294;433774.37643441686;433405.0875029962;288964.7057630673;296085.73418796173;454373.77755486575;190124.49841761624;270126.0269305827;269.2125715899225;2755679.591885512;1299963.7718540234;302846.648987165;775457.1864633833;0;43;0;62;79;84;0;3;157;152;1587396927640.5542;606709072750.1884;1335168732160.5833;1324.4212176128974;3743.5314544443677;-0.0;217.70541409655132;6211155.980490301;1169241.696944595;3.2112147975372114;696028.5121696768;0.12455093116359241;0.019062440471670803
7316;2019-07-09 18:56:45.115;803;806;259;256;231;49;44;39;-26;46;790;283;-28;32;238;182;281;726;241;47;44;-144;724;368;373;129;372;300;715;-2.0;-1.0;2331.0;493.0;0.0;0;1;100;1;0;0;1;0;1;0;1;1;1;1;0;40809.25;14346.1826171875;20501.255859375;3948.86889648438;706.0;283038;687.0;0.0;Calculated values ==>;1562691405.115;353.46000000000004;353.76;299.06;298.76000000000005;296.26000000000005;278.06;275.2199585193972;277.56;277.06;270.56;277.76000000000005;352.16;301.46000000000004;270.36;276.36;296.96000000000004;291.36;301.26000000000005;345.76;277.86;277.56;341.86;343.76;258.76000000000005;240.16925963744896;267.5978703862781;275.2199585193972;297.26000000000005;7240000.000000001;3679999.9999999995;3729999.9999999995;1290000.0;3720000.0000000005;3000000.0;7150000.0;0.0;0.0;0.38849999999999996;0.08216666666666667;0.0;0.0;0.0;14346.1826171875;20501.255859375;3948.86889648438;40809.25;499393.9808670772;500645.26563995244;271916.37282047333;270520.6838582004;260231.64474900562;429606.4342157736;432780.064257215;438320.22817239247;474693.8324563668;533038.544445193;478256.48628198815;438011.42202021845;446827.4400790702;462900.3345217159;455817.0791204539;282853.84495267074;489249.4187418353;433339.70882325375;432780.064257215;288127.0477506168;296085.73418796173;456016.7147254807;201840.15926794193;270126.0269305827;273.9575428188219;2756390.828080793;1300212.4847184913;302913.13969355705;775819.0459819456;0;43;0;62;79;84;0;3;157;152;1587620464890.5186;606787085750.1759;1335350862510.5542;91872.50676937902;20884.840306761103;-0.0;0.0;6211932.750996914;1169446.9675819778;3.2112147975372114;696030.3266838293;2.9063937965002435;0.3078547719436969
7317;2019-07-09 18:57:45.096;796;797;273;273;245;42;45;35;-26;46;790;281;-28;32;239;176;280;664;243;49;44;-134;705;361;366;131;364;300;698;-1.0;-1.0;1526.0;298.0;0.0;0;1;100;1;0;0;1;0;1;0;1;1;1;0;0;40519.52734375;13997.9638671875;19992.837890625;3921.12744140625;706.0;283039;685.0;-1.0;Calculated values ==>;1562691465.096;352.76;352.86;300.46000000000004;300.46000000000004;297.66;277.36;274.4858918419099;277.66;276.66;270.56;277.76000000000005;352.16;301.26000000000005;270.36;276.36;297.06;290.76000000000005;301.16;339.56000000000006;278.06;277.56;341.66;343.76;259.76000000000005;240.61611355647437;267.5978703862781;274.4858918419099;297.46000000000004;7050000.0;3610000.0;3660000.0;1310000.0;3640000.0;3000000.0;6980000.0;0.0;0.0;0.25433333333333336;0.049666666666666665;0.0;0.0;-0.002506193147892921;13997.9638671875;19992.837890625;3921.12744140625;40519.52734375;500184.5274131276;500970.02369170473;281666.54828646436;281666.54828646436;266887.8059156057;430081.6785162784;434704.8021103697;438320.22817239247;474437.7492251421;533038.544445193;478025.4457861719;438011.42202021845;446827.4400790702;464223.8542375998;456135.4377423473;285491.0895897819;481833.0917735645;435419.8954169936;434524.77317851107;287289.4124756198;296085.73418796173;456702.1000201107;200382.9614552706;270126.0269305827;273.35468428434365;2757068.3532737806;1300448.611141931;302978.70222826855;776156.3899034811;0;43;0;62;79;84;0;3;157;152;1587842094685.3213;606865061050.1064;1335530805510.394;60515.378168388;12730.517215387059;-0.0;0.0;6213202.247902235;1169727.0068538862;3.2112147975372114;696030.3266838293;1.9320012705996623;0.20397785695686366
7318;2019-07-09 18:58:45.106;781;782;278;277;257;32;40;28;-30;42;788;281;-32;28;240;179;280;646;241;38;40;-127;700;347;352;131;351;296;695;-2.0;-1.0;608.0;0.0;2.0;0;1;92;1;0;0;1;0;1;0;1;1;1;0;0;41173.28125;13223.68359375;20072.21875;3876.74780273438;705.0;283040;685.0;0.0;Calculated values ==>;1562691525.106;351.26;351.36;300.96000000000004;300.86;298.86;276.36;272.9856168485579;277.16;275.96000000000004;270.16;277.36;351.96000000000004;301.26000000000005;269.96000000000004;275.96000000000004;297.16;291.06;301.16;337.76;276.96000000000004;277.16;341.66;343.66;260.46000000000004;240.61611355647437;267.1113755279542;272.9856168485579;297.26000000000005;7000000.0;3470000.0000000005;3520000.0000000005;1310000.0;3510000.0;2960000.0;6950000.0;0.0;0.0;0.10133333333333333;0.0;0.0003333333333333333;0.0003333333333333333;0.0;13223.68359375;20072.21875;3876.74780273438;41173.28125;498572.1756611297;499181.4013950589;286066.9142389052;285223.9298777522;272754.4492404465;430988.63858405815;437151.63185619254;438602.1121803833;474050.5081408163;533128.0076173926;478520.36253656045;438296.42880847026;447034.2773195115;466245.360953766;458819.30177846854;286600.711600452;479424.8352838733;436811.2778682478;437151.63185619254;287289.4124756198;295666.80309349706;457407.14916547603;199599.05379143672;286066.9142389052;272.9856168485579;2757749.2401408544;1300675.496011913;303043.6953523417;776490.3210213452;0;43;0;62;79;84;0;3;157;152;1588057530585.287;606943674150.094;1335709635310.3657;24218.976583413252;0.0;-0.0;50.36157253909578;6213908.485211658;1169833.1121786048;3.2112147975372114;696030.746433547;0.6528815691191076;0.05749944108473654
7319;2019-07-09 18:59:45.107;776;779;275;274;244;19;32;18;-27;34;784;281;-31;35;241;172;280;670;241;29;31;-123;704;334;339;128;338;291;701;505.0;-1.0;1300.0;85.0;2.0;0;1;64;1;0;0;1;0;1;0;1;1;1;0;0;40273.6328125;11298.6572265625;20425.583984375;3826.4619140625;703.0;283041;684.0;0.0;Calculated values ==>;1562691585.107;350.76;351.06000000000006;300.66;300.56;297.56;275.06;271.55198750734434;276.36;274.96000000000004;270.46000000000004;276.56;351.56000000000006;301.26000000000005;270.06;276.66;297.26000000000005;290.36;301.16;340.16;276.06;276.26000000000005;341.56000000000006;343.46000000000004;260.86;239.943914813709;266.49643012054327;271.55198750734434;297.26000000000005;7040000.000000001;3340000.0;3390000.0;1280000.0;3379999.9999999995;2910000.0;7009999.999999999;0.08416666666666667;0.0;0.21666666666666667;0.014166666666666666;0.0003333333333333333;0.0845;0.0;11298.6572265625;20425.583984375;3826.4619140625;40273.6328125;497495.7226154167;498199.38102206704;282543.60846066626;281853.99988434225;266246.53616864723;431779.12508338504;438775.11134741764;440151.85596433026;473664.3179132749;533085.0682640553;479135.0645535941;439555.7331898371;448936.82563931297;468214.5533760612;459938.60234842607;285701.54723216547;482407.59420539363;438285.0008780551;438612.09790103015;286870.6033266602;294828.9587717387;458281.70250481047;195434.61233374197;195778.23756501186;271.2741704517169;2758427.975738657;1300879.8522585281;303107.8898367161;776827.8083364265;0;43;0;62;79;84;0;3;157;152;1588264834040.8604;607021375445.3088;1335885738245.8528;53022.069453294134;3723.6671107568036;-0.0;20519.461198393547;6214552.171325001;1169864.143255123;3.2112147975372114;696202.1644806986;2.1733802982959842;0.14722864997021928
7320;2019-07-09 19:00:45.107;782;784;262;261;232;18;18;11;-15;28;782;280;-20;32;240;169;280;669;240;30;18;-120;671;340;344;135;344;294;672;-3.0;-1.0;2311.0;621.0;0.0;80;100;45;1;0;0;1;0;0;0;1;0;1;0;0;22313.986328125;9388.599609375;6337.50146484375;2914.94482421875;701.0;283042;683.0;0.0;Calculated values ==>;1562691645.107;351.36;351.56000000000006;299.36;299.26000000000005;296.36;274.96000000000004;272.21867820750657;274.96000000000004;274.26000000000005;271.66;275.96000000000004;351.36;301.16;271.16;276.36;297.16;290.06;301.16;340.06000000000006;276.16;274.96000000000004;341.46000000000004;343.26;261.16;241.49495122638035;266.86631818009863;272.21867820750657;297.16;6709999.999999999;3400000.0;3440000.0;1350000.0;3440000.0;2940000.0;6720000.0;0.0;0.0;0.38516666666666666;0.1035;0.0;0.0;0.0;9388.599609375;6337.50146484375;2914.94482421875;22313.986328125;501417.85228842916;501596.23068981356;278417.3759908191;277758.537142005;263086.5193719597;431420.45991060114;435273.1617706564;441284.5921806308;472168.09959432366;532654.592254458;478652.154677315;440544.9781028375;447967.09241426544;467243.5113851093;458591.64458766737;397392.0647609637;485443.72664259427;437311.16539771267;435273.1617706564;286451.7998164319;293991.1381695566;457478.24180238176;194624.6999381576;195778.23756501186;270.9699855971291;2758949.539231496;1301052.2460654944;303164.0682262018;777050.8340485033;0;43;0;62;79;84;0;3;157;152;1588469734040.8604;607100275445.3088;1336061238245.8528;95005.16849539259;27205.341582947196;-0.0;0.0;6215785.73164124;1170121.8849942372;3.2112147975372114;696373.1599906853;6.555989977396253;0.7153535965854365
7321;2019-07-09 19:01:45.087;776;771;259;258;232;28;18;9;-3;25;784;278;-7;45;238;173;280;564;241;33;17;-119;672;341;346;143;346;300;674;-2.0;-1.0;1488.0;432.0;2.0;19;100;52;1;0;0;1;0;0;0;1;0;1;0;0;20208.927734375;9866.2607421875;4150.37255859375;2930.68017578125;699.0;283043;682.0;0.0;Calculated values ==>;1562691705.087;350.76;350.26;299.06;298.96000000000004;296.36;275.96000000000004;272.3289490889957;274.96000000000004;274.06;272.86;275.66;351.56000000000006;300.96000000000004;272.46000000000004;277.66;296.96000000000004;290.46000000000004;301.16;329.56;276.46000000000004;274.86;341.36;343.06000000000006;261.26000000000005;243.1966462407574;267.5978703862781;272.3289490889957;297.26000000000005;6720000.0;3410000.0;3460000.0;1430000.0;3460000.0;3000000.0;6740000.000000001;0.0;0.0;0.24800000000000003;0.07200000000000001;0.0003333333333333333;0.0003333333333333333;0.0;9866.2607421875;4150.37255859375;2930.68017578125;20208.927734375;500510.8575082959;499642.14140097157;276223.198534161;275624.12630994775;262957.26936752704;431359.6534126046;434790.06634607783;441790.34602590936;470810.46499630326;532414.6109979834;477678.5019804628;441196.9397310966;448636.04472110956;466704.25484967197;458967.64206615655;396755.58450066985;469008.9383153865;437353.63273869926;434615.6260600594;286033.001929769;293153.3411634106;456298.3443371674;194737.90371934214;276223.198534161;271.01954298201633;2759303.7787281824;1301212.649748781;303212.76552984316;777138.2038653957;0;43;0;62;79;84;0;3;157;152;1588676665040.1035;607183647645.0039;1336239378845.2014;61269.00569202867;18832.351724483422;-0.0;52.797475841966126;6217087.582326447;1170505.404554582;3.2112147975372114;696373.5998229894;4.729608324245861;0.5231037159702084
7322;2019-07-09 19:02:45.118;761;764;261;261;236;30;19;7;7;23;776;276;3;46;238;176;280;555;242;35;18;-174;693;338;343;149;343;304;696;-1.0;-1.0;1257.0;383.0;8.0;1;100;60;1;0;0;1;0;0;0;1;0;1;0;0;20588.169921875;10664.2666015625;3781.0;2926.1357421875;697.0;283044;682.0;-1.0;Calculated values ==>;1562691765.118;349.26;349.56000000000006;299.26000000000005;299.26000000000005;296.76000000000005;276.16;271.99741764416325;275.06;273.86;273.86;275.46000000000004;350.76;300.76000000000005;273.46000000000004;277.76000000000005;296.96000000000004;290.76000000000005;301.16;328.66;276.66;274.96000000000004;341.36;342.86;255.76000000000002;244.42749628697553;268.0796299477929;271.99741764416325;297.36;6930000.0;3379999.9999999995;3429999.9999999995;1490000.0;3429999.9999999995;3040000.0;6959999.999999999;0.0;0.0;0.2095;0.06383333333333334;0.0013333333333333333;0.0013333333333333333;-0.002507512770706027;10664.2666015625;3781.0;2926.1357421875;20588.169921875;496451.07113842067;496581.83642021177;274735.99752317235;274735.99752317235;263233.90532153373;431541.1909327263;435684.11743550544;442433.1482669151;469802.56496987224;531281.3534008304;476945.7995336487;441840.366412452;448026.5480966273;467131.0766122609;459840.13305871404;288471.0856415037;464545.6922803742;438369.0150296301;435512.81572856725;286033.001929769;292315.56762988004;449502.37525667663;192459.98937888426;274735.99752317235;270.08141663698126;2759643.930196933;1301383.8258723633;303261.5975461176;777204.3327858339;0;43;0;62;79;84;0;3;157;152;1588883471835.5767;607271292905.2043;1336420672465.6162;52369.37678704246;16407.872298532413;-0.0;214.36909094052652;6218035.058125642;1170799.2248175216;3.2112147975372114;696375.8273613516;3.9715629637314613;0.4409141047828403
7323;2019-07-09 19:03:45.119;753;763;267;268;239;30;21;-8;11;20;761;276;8;54;239;177;279;621;243;36;20;-225;723;341;345;148;345;305;725;-1.0;-1.0;1309.0;471.0;3.0;1;1;64;1;0;0;1;0;0;0;1;1;1;0;0;23201.974609375;11340.5009765625;3941.92993164062;3909.27905273438;694.0;283045;682.0;-1.0;Calculated values ==>;1562691825.119;348.46000000000004;349.46000000000004;299.86;299.96000000000004;297.06;276.16;272.3289490889957;275.26000000000005;272.36;274.26000000000005;275.16;349.26;300.76000000000005;273.96000000000004;278.56;297.06;290.86;301.06;335.26000000000005;276.76000000000005;275.16;341.36;342.56000000000006;250.66000000000003;244.22491754036054;268.19934244402924;272.3289490889957;297.46000000000004;7230000.0;3410000.0;3450000.0;1480000.0;3450000.0;3050000.0;7250000.0;0.0;0.0;0.21816666666666668;0.0785;0.0005;0.0005;-0.0025079501416424934;11340.5009765625;3941.92993164062;3909.27905273438;23201.974609375;492372.6982805581;493618.8298492146;274898.09422147955;275399.8540961897;262754.6394892257;431359.6534126046;435550.1147618909;442816.332836664;469638.649770301;529639.2875359172;476820.05190394813;442373.3332657317;448952.2146688218;466974.3007444151;459501.4032382204;281740.8985355437;471861.03643543087;438082.35980615957;435377.941183302;286033.001929769;291058.95107146574;444149.9785085119;191258.65661803947;274898.09422147955;269.59818302890665;2760008.8541495507;1301567.2019915106;303318.56028536963;777268.6916078156;0;43;0;62;79;84;0;3;158;152;1589089875275.3274;607360394390.0967;1336603375510.3955;54881.49969502992;19851.968768402086;-0.0;80.23992348091124;6218928.830324535;1171101.3951954702;3.2112147975372114;696378.2824773868;3.898230461964439;0.44521671466960333
