;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7324;2019-07-09 19:04:45.119;759;766;265;267;242;34;21;-13;11;16;742;280;10;62;238;180;279;670;242;38;20;-231;756;348;353;147;353;305;758;-2.0;-1.0;1407.0;454.0;0.0;1;19;66;1;0;0;1;0;0;0;1;1;1;0;0;24510.3984375;12080.388671875;4147.2392578125;4021.97265625;692.0;283046;680.0;0.0;Calculated values ==>;1562691885.119;349.06000000000006;349.76;299.66;299.86;297.36;276.56;273.0942459734351;275.26000000000005;271.86;274.26000000000005;274.76000000000005;347.36;301.16;274.16;279.36;296.96000000000004;291.16;301.06;340.16;276.96000000000004;275.16;341.16;342.36;250.06000000000003;244.02132995426717;268.19934244402924;273.0942459734351;297.36;7559999.999999999;3479999.9999999995;3529999.9999999995;1470000.0;3529999.9999999995;3050000.0;7580000.0;0.0;0.0;0.23450000000000001;0.07566666666666667;0.0;0.0;0.0;12080.388671875;4147.2392578125;4021.97265625;24510.3984375;489943.3677985515;490783.1491750829;271277.39296390803;272143.3432940894;262181.7906236795;430925.7729439634;433597.94252996583;442816.332836664;469375.5011993562;527651.7105751382;477286.34376442526;442668.9074931304;450055.099686846;465698.93970120384;458795.0017298935;277898.6383210828;475899.4823813267;436577.989680017;433418.2568911692;285195.4229665811;290221.2356813373;443684.51055329415;193596.5030366209;274898.09422147955;270.58132518032437;2760406.457258275;1301762.3760719143;303384.6540496112;777336.101351061;0;43;0;62;79;84;0;3;158;152;1589299275275.3274;607448894390.0967;1336786375510.3955;58442.0500881101;18923.325902094944;-0.0;0.0;6219873.193239395;1171424.5226510577;3.2112147975372114;696378.9511434158;3.820587752428661;0.4277439132311482
7325;2019-07-09 19:05:45.139;776;776;251;252;234;46;27;-11;4;17;734;282;5;71;235;185;280;698;242;30;26;-233;745;361;366;146;365;306;747;-2.0;-1.0;347.0;174.0;0.0;1;45;67;1;0;0;1;0;0;0;1;1;1;0;0;23459.75390625;11935.3076171875;4006.013671875;4231.64111328125;691.0;283047;679.0;0.0;Calculated values ==>;1562691945.139;350.76;350.76;298.26000000000005;298.36;296.56;277.76000000000005;274.4858918419099;275.86;272.06;273.56;274.86;346.56000000000006;301.36;273.66;280.26000000000005;296.66;291.66;301.16;342.96000000000004;276.16;275.76000000000005;341.06000000000006;342.26;249.86;243.81672145450628;268.3187672390254;274.4858918419099;297.36;7450000.0;3610000.0;3660000.0;1460000.0;3650000.0;3060000.0;7470000.0;0.0;0.0;0.057833333333333334;0.029;0.0;0.0;0.0;11935.3076171875;4006.013671875;4231.64111328125;23459.75390625;493538.9532056955;493343.1777298796;266209.9086979588;266609.0667996116;259793.53089462334;430081.6785162784;431380.21945358743;441568.68745396176;469611.3707347989;526735.7672569884;477394.26078936143;441718.17312246026;451104.7167215467;463545.3156519603;457387.5844061984;279560.77120225545;481607.6326093854;431947.42082675546;431189.88918193756;284776.6418597092;289802.386634966;443660.5061583465;194613.6706056673;274898.09422147955;271.04290071457456;2760806.3417781023;1301962.573584527;303453.4570910403;777404.0677733783;0;43;0;62;79;84;0;3;158;152;1589515047175.2588;607536823690.0687;1336969736610.3372;14282.231807726363;7222.358231027696;-0.0;0.0;6220479.430933561;1171642.4759789982;3.2112147975372114;696378.9511434158;1.06601051495816;0.12862461486240467
7326;2019-07-09 19:06:45.100;791;787;241;241;224;56;33;22;-5;25;733;285;-4;76;233;189;280;707;242;34;32;-235;746;366;371;145;371;308;747;-2.0;0.0;934.0;168.0;2.0;13;60;74;1;0;0;1;0;0;0;1;1;1;0;0;23361.06640625;12520.263671875;4436.3232421875;4312.10693359375;689.0;283048;678.0;0.0;Calculated values ==>;1562692005.1;352.26;351.86;297.26000000000005;297.26000000000005;295.56;278.76000000000005;275.0112864084945;276.46000000000004;275.36;272.66;275.66;346.46000000000004;301.66;272.76000000000005;280.76000000000005;296.46000000000004;292.06;301.16;343.86;276.56;276.36;340.96000000000004;342.06000000000006;249.66000000000003;243.61107973660833;268.5567601203482;275.0112864084945;297.36;7459999.999999999;3660000.0;3710000.0;1450000.0;3710000.0;3080000.0;7470000.0;0.0;0.0;0.15566666666666668;0.028;0.0003333333333333333;0.0003333333333333333;0.0;12520.263671875;4436.3232421875;4312.10693359375;23361.06640625;495612.98047804215;494939.69046138955;262358.27966517984;262358.27966517984;256284.11753056975;429743.705733735;431211.115945236;439776.62843957054;470542.0514489591;526474.6484863175;477494.265283375;439929.7848208182;451428.6983660839;462377.44466069277;457129.41179851815;279449.92034431983;483003.4944971621;431402.8193353848;431018.7548485091;284357.86631585273;288964.7057630673;443636.9499153598;200480.31476927997;262358.27966517984;273.41459610643784;2761196.2616677065;1302166.2375441415;303524.60871275497;777474.3748516303;0;43;0;62;79;84;0;3;158;152;1589736003460.1323;607624066945.0188;1337153816880.2317;37250.45949467523;6808.385784090235;-0.0;56.22015839444308;6220908.59089209;1171759.3228458606;3.2112147975372114;696379.4193402096;2.074178402921591;0.21411606387383475
7327;2019-07-09 19:07:45.120;801;798;244;244;221;57;36;32;-17;30;737;286;-17;59;234;192;280;729;241;38;35;-239;792;368;373;143;373;306;793;-1.0;-2.0;852.0;217.0;0.0;37;67;78;1;0;0;1;0;0;0;1;1;1;0;0;25451.0625;13623.0361328125;5781.4404296875;4350.875;688.0;283049;676.0;0.0;Calculated values ==>;1562692065.12;353.26;352.96000000000004;297.56;297.56;295.26000000000005;278.86;275.2199585193972;276.76000000000005;276.36;271.46000000000004;276.16;346.86;301.76000000000005;271.46000000000004;279.06;296.56;292.36;301.16;346.06000000000006;276.96000000000004;276.66;340.76;341.96000000000004;249.26000000000002;243.1966462407574;268.3187672390254;275.2199585193972;297.26000000000005;7920000.0;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3060000.0;7930000.0;0.0;0.0;0.142;0.036166666666666666;0.0;0.0;0.0;13623.0361328125;5781.4404296875;4350.875;25451.0625;492637.50927352096;492091.511918755;261287.49244513226;261287.49244513226;253614.67017010832;429606.4342157736;431260.9582334311;438366.6433039444;471304.9624172612;527050.2660827636;477859.94385130686;438366.6433039444;449459.42253551364;462209.7771915661;457222.24678663525;275292.01259522163;481443.92527742;431644.5240703191;431068.1891409101;283520.3318566784;288545.87390705565;443591.17967610323;199475.00199682164;262358.27966517984;273.02528686096815;2761603.1649977094;1302384.1709960552;303596.82429268403;777559.5512648791;0;43;0;62;79;84;0;3;158;152;1589959277860.0613;607710495744.9913;1337338078280.173;33922.613065611426;8828.86842606735;-0.0;0.0;6221501.897532884;1171889.6767343876;3.2112147975372114;696379.8879976965;1.7996568638102541;0.19427922032211176
7328;2019-07-09 19:08:45.121;817;811;249;248;220;64;41;45;-22;36;742;286;-24;65;233;193;280;742;240;42;41;-244;767;376;380;137;380;304;767;-3.0;0.0;1894.0;464.0;0.0;98;54;74;1;0;0;1;0;0;0;1;1;1;0;0;26956.88671875;12833.4892578125;8086.43994140625;4252.95068359375;688.0;283050;673.0;0.0;Calculated values ==>;1562692125.121;354.86;354.26;298.06;297.96000000000004;295.16;279.56;276.0463484220469;277.26000000000005;277.66;270.96000000000004;276.76000000000005;347.36;301.76000000000005;270.76000000000005;279.66;296.46000000000004;292.46000000000004;301.16;347.36;277.36;277.26000000000005;340.46000000000004;341.96000000000004;248.76000000000002;241.92719264551067;268.0796299477929;276.0463484220469;297.16;7670000.0;3760000.0;3800000.0;1370000.0;3800000.0;3040000.0;7670000.0;0.0;0.0;0.3156666666666667;0.07733333333333332;0.0;0.0;0.0;12833.4892578125;8086.43994140625;4252.95068359375;26956.88671875;497369.69718819513;496502.9571400511;264330.3152028513;263955.66172818927;254185.89072196884;429045.3911783415;430373.5211173504;438039.0146135774;472687.3056196521;527729.1532524921;478108.22721975174;437727.04723144654;450646.29327626084;461003.55727673904;456048.77206680214;277355.0500298984;486247.4863960619;430570.77735883574;430373.5211173504;282264.0715131367;288545.87390705565;444219.1197882441;201563.55898953666;262358.27966517984;273.88448948699715;2762039.9051879556;1302604.6457161042;303668.5240352214;777675.1188610523;0;43;0;62;79;84;0;3;158;152;1590185181625.686;607794497145.2236;1337521081330.6792;74647.41882532221;18765.363368433373;-0.0;0.0;6222406.662880315;1172119.6324991765;3.2112147975372114;696379.8879976965;3.710850034982919;0.39722524200397014
7329;2019-07-09 19:09:45.131;823;818;256;255;228;66;45;44;-22;42;747;285;-23;54;232;190;280;724;240;45;45;-223;731;379;384;137;384;306;731;-2.0;-1.0;1504.0;486.0;0.0;98;50;76;1;0;0;1;0;0;0;1;1;1;1;0;26190.138671875;12301.4296875;7623.8779296875;4261.4384765625;688.0;283051;670.0;0.0;Calculated values ==>;1562692185.131;355.46000000000004;354.96000000000004;298.76000000000005;298.66;295.96000000000004;279.76000000000005;276.35288757459654;277.66;277.56;270.96000000000004;277.36;347.86;301.66;270.86;278.56;296.36;292.16;301.16;345.56000000000006;277.66;277.66;340.16;341.96000000000004;250.86;241.92719264551067;268.3187672390254;276.35288757459654;297.16;7309999.999999999;3790000.0;3840000.0;1370000.0;3840000.0;3060000.0;7309999.999999999;0.0;0.0;0.25066666666666665;0.081;0.0;0.0;0.0;12301.4296875;7623.8779296875;4261.4384765625;26190.138671875;501542.52748049377;500845.53168255766;269317.0890706441;268886.3905753963;258366.90109375163;428830.04407018964;430089.1643303404;437585.1090581189;473273.90776018414;528097.9321026066;477743.60295760655;437427.84448784514;448766.74113503785;460245.59297604486;455118.54603690724;281252.9999995048;487292.42690327356;430089.1643303404;430089.1643303404;281007.8604223974;288545.87390705565;446464.8564874596;201388.34964617653;262358.27966517984;273.8286808475258;2762482.8708814536;1302814.1382835582;303739.4891037519;777806.0599965099;0;43;0;62;79;84;0;3;158;152;1590414419825.6497;607876710845.2106;1337704111830.6501;59206.65435926022;19851.19705414393;-0.0;0.0;6223522.299398445;1172441.4908034252;3.2112147975372114;696379.8879976965;3.26864354167232;0.3655297559684389
7330;2019-07-09 19:10:45.112;811;809;263;262;235;65;47;37;-21;46;754;285;-22;58;233;192;279;682;241;48;46;-193;719;377;382;137;382;306;719;365.0;-1.0;1347.0;427.0;0.0;98;48;81;1;0;0;1;0;0;0;1;1;1;1;0;26755.11328125;12590.1640625;7462.7861328125;4272.6865234375;689.0;283052;669.0;0.0;Calculated values ==>;1562692245.112;354.26;354.06000000000006;299.46000000000004;299.36;296.66;279.66;276.14872888175563;277.86;276.86;271.06;277.76000000000005;348.56000000000006;301.66;270.96000000000004;278.96000000000004;296.46000000000004;292.36;301.06;341.36;277.96000000000004;277.76000000000005;340.06000000000006;342.06000000000006;253.86;241.92719264551067;268.3187672390254;276.14872888175563;297.26000000000005;7190000.000000001;3770000.0000000005;3820000.0000000005;1370000.0;3820000.0000000005;3060000.0;7190000.000000001;0.06083333333333333;0.0;0.2245;0.07116666666666666;0.0;0.06083333333333333;0.0;12590.1640625;7462.7861328125;4272.6865234375;26755.11328125;500971.1926306969;500693.4787473251;273484.84636167367;273000.31663705414;261539.9400863932;428973.91024759493;431020.2767785623;437742.05038880615;473664.6415601712;528830.7054929463;477743.60295760655;437585.1090581189;449321.23213236016;460694.6510704439;455740.01790180744;282325.3401987332;482236.1530393397;431215.7964485822;430824.0620999299;280589.13426710566;288964.7057630673;449630.4028408674;202624.56795392715;202624.56795392715;274.30458563465066;2762923.9415973667;1303021.50254514;303810.5842914143;777931.7423848887;0;43;0;62;79;84;0;3;158;152;1590644147055.445;607958884815.1375;1337887653690.4868;52783.87480663034;17578.58191612058;-0.0;13882.135893881832;6224455.258276766;1172753.306854872;3.2112147975372114;696495.5358299618;3.4632019539985035;0.320595548458216
7331;2019-07-09 19:11:45.122;793;795;266;265;242;60;48;37;-19;48;761;285;-21;49;233;195;279;664;240;51;47;-174;702;378;382;136;382;308;701;-2.0;-1.0;1680.0;298.0;0.0;98;45;88;1;0;0;1;0;0;0;1;1;1;1;0;26902.091796875;12831.76953125;7171.7939453125;4266.63818359375;687.0;283053;668.0;0.0;Calculated values ==>;1562692305.122;352.46000000000004;352.66;299.76000000000005;299.66;297.36;279.16;276.25090830309495;277.96000000000004;276.86;271.26000000000005;277.96000000000004;349.26;301.66;271.06;278.06;296.46000000000004;292.66;301.06;339.56000000000006;278.26000000000005;277.86;339.96000000000004;341.86;255.76000000000002;241.71165711629368;268.5567601203482;276.25090830309495;297.16;7020000.0;3779999.9999999995;3820000.0000000005;1360000.0;3820000.0000000005;3080000.0;7009999.999999999;0.0;0.0;0.28;0.049666666666666665;0.0;0.0;0.0;12831.76953125;7171.7939453125;4266.63818359375;26902.091796875;500048.2771343908;500417.27119555615;276920.2148665343;276359.82536433294;265398.11542471574;428902.12800615287;431215.7964485822;437601.09044165985;473988.9803413144;529410.3175314887;477494.265283375;437285.26766895736;447692.51816426485;460694.6510704439;456002.2098876249;285328.6015367314;481496.6706416268;431798.2808065803;431020.2767785623;280170.41352433193;288127.0477506168;451784.56410131615;204333.9183651254;202624.56795392715;274.97316825202836;2763371.1594968424;1303233.387299962;303881.75719080144;778053.7175446594;0;43;0;62;79;84;0;3;158;152;1590873385255.4087;608040798465.1244;1338071884390.4575;65314.80818142965;12290.048738230807;-0.0;0.0;6225439.577994126;1173002.2535944947;3.2112147975372114;696611.23957647;3.1975365514602343;0.3293216472817457
7332;2019-07-09 19:12:45.123;780;784;265;264;227;37;35;22;-26;45;766;284;-27;51;235;182;279;681;238;37;34;-199;770;351;356;132;355;298;766;262.0;-1.0;374.0;0.0;0.0;0;27;67;1;0;0;1;1;0;0;1;1;1;0;0;41471.40234375;12391.939453125;22388.4375;4054.06005859375;687.0;283054;666.0;-1.0;Calculated values ==>;1562692365.123;351.16;351.56000000000006;299.66;299.56;295.86;276.86;273.4187578820637;276.66;275.36;270.56;277.66;349.76;301.56;270.46000000000004;278.26000000000005;296.66;291.36;301.06;341.26;276.86;276.56;339.76;341.86;253.26000000000002;240.83765695389522;267.35522164206344;273.4187578820637;296.96000000000004;7700000.0;3510000.0;3560000.0;1320000.0;3550000.0;2980000.0;7659999.999999999;0.043666666666666666;0.0;0.06233333333333334;0.0;0.0;0.043666666666666666;-0.002508965782185492;12391.939453125;22388.4375;4054.06005859375;41471.40234375;491668.04355569376;492654.0576228255;270723.928558311;270306.4257196904;256553.85502689867;430735.4089219946;435347.08258078195;438767.1513630838;474212.47449241596;530692.4565218826;478618.75382634596;438614.2659217754;449826.76612235775;465018.71783975384;458587.2860036269;276614.44857360545;476755.3100779976;435696.9057630792;435171.47162705613;279332.9882161641;288127.0477506168;449893.2159362727;200656.79144527;200656.79144527;273.4187578820637;2763940.9481103113;1303443.5883778709;303951.09749838844;778300.0569119938;0;43;0;62;80;84;0;3;158;152;1591094788945.1414;608121199805.0272;1338253687420.2378;14842.212434877061;0.0;-0.0;10240.474367937994;6226107.564298041;1173104.6723741407;3.2112147975372114;696696.5782850545;0.6458877412139659;0.03138455193782074
7333;2019-07-09 19:13:45.123;803;806;256;255;219;28;30;17;-33;38;768;282;-35;44;236;170;279;717;238;38;30;-219;753;343;348;129;347;293;750;592.0;0.0;1268.0;339.0;0.0;0;1;47;1;0;0;1;1;0;0;1;1;1;0;0;38719.1328125;10544.0400390625;21965.5859375;3853.99536132812;686.0;283055;664.0;0.0;Calculated values ==>;1562692425.123;353.46000000000004;353.76;298.76000000000005;298.66;295.06;275.96000000000004;272.5487779782249;276.16;274.86;269.86;276.96000000000004;349.96000000000004;301.36;269.66;277.56;296.76000000000005;290.16;301.06;344.86;276.96000000000004;276.16;339.56000000000006;341.76;251.26000000000002;240.16925963744896;266.74333088950624;272.5487779782249;296.96000000000004;7530000.0;3429999.9999999995;3479999.9999999995;1290000.0;3470000.0000000005;2930000.0;7500000.0;0.09866666666666667;0.0;0.21133333333333332;0.0565;0.0;0.09866666666666667;0.0;10544.0400390625;21965.5859375;3853.99536132812;38719.1328125;496672.7348501625;497386.0969416338;268043.1032539196;267635.5018288277;254475.74688504892;431237.1583312671;436381.30292803294;438813.94225660735;473921.41095746984;531277.7948264997;479004.1054784833;438510.57582547225;449789.19704982924;466305.1827878462;458245.78964503354;278194.82627303986;484218.7206354428;437733.20489803574;436381.30292803294;278495.58437821403;287708.2272785495;448357.2916347914;194595.38489615472;194595.38489615472;270.9692725552675;2764609.2025699466;1303634.7215403058;304016.99796022114;778669.6737739729;0;43;0;62;80;84;0;3;158;152;1591305988945.1414;608199499805.0272;1338430987420.2378;51611.52178884232;14337.547730732973;-0.0;23856.210579145318;6226661.345416572;1173224.1519385634;3.2112147975372114;696980.7173262802;2.4696462231924134;0.1908341800405893
7334;2019-07-09 19:14:45.114;822;825;255;253;216;22;28;10;-36;31;768;280;-38;52;237;163;279;723;237;38;28;-211;734;336;341;127;339;291;731;531.0;0.0;1152.0;427.0;0.0;0;1;25;1;0;0;1;1;0;0;1;1;1;0;0;36118.69140625;8793.6328125;21417.212890625;3828.38696289062;684.0;283056;663.0;0.0;Calculated values ==>;1562692485.114;355.36;355.66;298.66;298.46000000000004;294.76000000000005;275.36;271.77519066394296;275.96000000000004;274.16;269.56;276.26000000000005;349.96000000000004;301.16;269.36;278.36;296.86;289.46000000000004;301.06;345.46000000000004;276.96000000000004;275.96000000000004;339.46000000000004;341.56000000000006;252.06000000000003;239.71726792356844;266.49643012054327;271.77519066394296;296.86;7340000.000000001;3360000.0;3410000.0;1270000.0;3390000.0;2910000.0;7309999.999999999;0.0885;0.0;0.192;0.07116666666666666;0.0;0.0885;0.0;8793.6328125;21417.212890625;3828.38696289062;36118.69140625;501129.7621472224;501820.7358841343;268886.3905753963;268036.01182150195;254187.89463807174;431660.74602318485;437666.0583637404;438804.5743133056;473504.37459156296;531428.4292399882;479020.9380192296;438502.1823925872;451223.5865940599;467570.315878446;458428.9254858772;280293.38386058185;487142.9811807103;439305.66416380357;437666.0583637404;278076.8904731985;286870.6033266602;449542.25290056784;191815.09332230577;191815.09332230577;269.81008997975056;2765232.7575596464;1303795.844642449;304081.0082101323;779031.1428700994;0;43;0;62;80;84;0;3;158;152;1591512657940.7458;608276288285.2518;1338606161140.7502;47421.98035027197;18341.58285665298;-0.0;21757.810406166962;6227486.5008116;1173496.4371786749;3.2112147975372114;697360.7771514099;2.57119114498936;0.21410562723795
7335;2019-07-09 19:15:45.114;825;816;257;255;226;31;23;9;-30;26;769;277;-34;57;236;165;279;662;235;27;22;-190;673;350;354;132;354;298;674;-1.0;-2.0;1609.0;572.0;0.0;98;1;22;1;0;0;1;0;0;0;1;1;1;0;0;20966.048828125;7788.02978515625;7053.8349609375;3912.04370117188;684.0;283057;661.0;0.0;Calculated values ==>;1562692545.114;355.66;354.76;298.86;298.66;295.76000000000005;276.26000000000005;273.3108153835814;275.46000000000004;274.06;270.16;275.76000000000005;350.06000000000006;300.86;269.76000000000005;278.86;296.76000000000005;289.66;301.06;339.36;275.86;275.36;339.26;341.56000000000006;254.16000000000003;240.83765695389522;267.35522164206344;273.3108153835814;296.66;6730000.0;3500000.0;3540000.0;1320000.0;3540000.0;2980000.0;6740000.000000001;0.0;0.0;0.26816666666666666;0.09533333333333333;0.0;0.0;0.0;7788.02978515625;7053.8349609375;3912.04370117188;20966.048828125;506997.8195309034;505713.0907443048;275038.006897747;273901.00902195764;260506.46697699072;430799.1582183253;433707.6625020738;438153.8488135099;472367.87413283327;531004.5444894524;477811.89533126674;437535.75006952346;450640.7121537246;465294.49394155305;456426.3261694534;395376.1570015746;484196.2293458155;434421.13070797606;433528.01873870904;277239.5186164033;286870.6033266602;450824.04398549395;194742.61849868178;191815.09332230577;271.05492279787035;2765708.4637282663;1303934.0251640962;304145.5117989995;779268.4016021958;0;43;0;62;80;84;0;3;158;152;1591721157940.7458;608353988285.2518;1338782861140.7502;65274.77826275974;24413.095896409424;-0.0;0.0;6228425.640466709;1173852.7261682837;3.2112147975372114;697542.092238128;4.782356403805837;0.535462020801484
7336;2019-07-09 19:16:45.105;805;795;262;261;233;39;25;8;-18;25;770;276;-23;55;234;173;279;564;233;27;24;-224;663;354;359;136;359;302;663;-3.0;-2.0;1543.0;521.0;16.0;98;1;31;1;0;0;1;0;0;0;1;1;1;0;0;21474.794921875;8232.3203125;6756.25634765625;3935.54345703125;684.0;283058;660.0;0.0;Calculated values ==>;1562692605.105;353.66;352.66;299.36;299.26000000000005;296.46000000000004;277.06;273.7412296467126;275.66;273.96000000000004;271.36;275.66;350.16;300.76000000000005;270.86;278.66;296.56;290.46000000000004;301.06;329.56;275.86;275.56;339.16;341.56000000000006;250.76000000000002;241.71165711629368;267.8393353686513;273.7412296467126;296.46000000000004;6630000.0;3540000.0;3590000.0;1360000.0;3590000.0;3020000.0;6630000.0;0.0;0.0;0.25716666666666665;0.08683333333333333;0.0026666666666666666;0.0026666666666666666;0.0;8232.3203125;6756.25634765625;3935.54345703125;21474.794921875;505229.5889741127;503897.7169118145;279964.0932058499;279224.3933926579;264124.657072324;430542.39183029096;432813.82302614156;439103.4342402594;471742.7696466962;530806.5203589969;477196.74074803945;438334.26632045925;449642.34892113024;464301.43004117184;456871.56176639436;401440.8457033435;470439.9046736849;433179.5611339069;432630.116712011;276820.84063482966;286870.6033266602;446545.5166529639;195086.59543578947;279964.0932058499;271.20927300799985;2766062.0843747575;1304067.508055999;304210.89854909864;779383.4684336992;0;43;0;62;80;84;0;3;158;152;1591935025855.5215;608434376225.1675;1338962834140.5615;62752.99704588285;21835.01632569131;-0.0;407.1093960164296;6229492.378558442;1174238.0692929234;3.2112147975372114;697545.4843075378;4.491364578181643;0.49094991098954116
7337;2019-07-09 19:17:45.105;777;771;260;260;238;44;28;-7;-18;24;768;275;-20;60;233;180;278;484;234;30;28;-240;665;354;359;144;359;307;666;-2.0;-1.0;1373.0;448.0;2.0;98;1;41;1;0;0;1;0;0;0;1;1;1;0;0;22332.34375;8933.0;6844.98486328125;3943.41650390625;684.0;283059;659.0;0.0;Calculated values ==>;1562692665.105;350.86;350.26;299.16;299.16;296.96000000000004;277.56;273.7412296467126;275.96000000000004;272.46000000000004;271.36;275.56;349.96000000000004;300.66;271.16;279.16;296.46000000000004;291.16;300.96000000000004;321.56;276.16;275.96000000000004;339.06000000000006;341.56000000000006;249.16000000000003;243.40439225979637;268.43790593516167;273.7412296467126;296.56;6650000.0;3540000.0;3590000.0;1440000.0;3590000.0;3070000.0;6659999.999999999;0.0;0.0;0.22883333333333333;0.07466666666666667;0.0003333333333333333;0.0003333333333333333;0.0;8933.0;6844.98486328125;3943.41650390625;22332.34375;501297.2326553473;500391.9855248462;278020.6907731921;278020.6907731921;266136.3308025949;430542.39183029096;433361.6067303726;437985.2681005028;470577.2540004748;530218.9530916922;476450.94294313254;437671.5478804793;449413.9276720405;464169.8927984072;457833.16231334955;399723.9657949728;456359.2442887537;433724.0844890748;433361.6067303726;276402.16793126165;286870.6033266602;443284.9143853872;194732.52341906287;278020.6907731921;271.06559401790173;2766427.1438636896;1304210.5523919365;304276.55654877314;779496.812110457;0;43;0;62;80;84;0;3;158;152;1592150425855.5215;608518376225.1675;1339145534140.5615;55664.33640793617;18558.57852548555;-0.0;51.78030531906016;6230479.189670557;1174574.68258335;3.2112147975372114;697549.3083883822;3.7661976375735216;0.41202665200554495
7338;2019-07-09 19:18:45.116;754;759;263;262;236;40;29;-11;-18;23;762;278;-20;41;233;182;278;518;234;29;28;-236;672;352;357;146;357;309;672;-2.0;-1.0;1490.0;335.0;2.0;98;2;50;1;0;0;1;0;0;0;1;1;1;1;0;23418.953125;9663.908203125;6937.6328125;3969.646484375;682.0;283060;659.0;0.0;Calculated values ==>;1562692725.116;348.56000000000006;349.06000000000006;299.46000000000004;299.36;296.76000000000005;277.16;273.5264737036516;276.06;272.06;271.36;275.46000000000004;349.36;300.96000000000004;271.16;277.26000000000005;296.46000000000004;291.36;300.96000000000004;324.96000000000004;276.06;275.96000000000004;339.06000000000006;341.36;249.56000000000003;243.81672145450628;268.67533136820026;273.5264737036516;296.56;6720000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3090000.0;6720000.0;0.0;0.0;0.24833333333333335;0.05583333333333333;0.0003333333333333333;0.0003333333333333333;0.0;9663.908203125;6937.6328125;3969.646484375;23418.953125;497499.840111763;498187.65044866473;279095.90765557945;278417.3759908191;264801.8245297751;430671.36484660726;434039.8739435585;437530.6787186241;470208.5969619798;529438.6768622734;476549.8384661446;437214.0438153077;446367.0588809091;464464.4457187545;458427.4322495705;395319.89581574354;461521.9863074183;434039.8739435585;433860.36567593284;276402.16793126165;286033.001929769;443330.28215360123;195986.6449903652;279095.90765557945;271.5655973582154;2766808.474568275;1304365.5550386938;304342.5108296538;779611.6883143751;0;43;0;62;80;84;0;3;158;152;1592365265235.2278;608605392175.0486;1339330368020.3088;59983.43504251764;13810.019741614013;-0.0;51.588152673451134;6231443.097782088;1174844.4703538988;3.2112147975372114;697550.1699501217;3.589731654373628;0.37126340729241036
7339;2019-07-09 19:19:45.126;743;753;264;264;236;35;27;-14;-17;23;754;279;-18;57;234;183;277;586;233;27;27;-235;687;348;353;145;353;310;688;0.0;-1.0;1317.0;386.0;3.0;84;21;58;1;0;0;1;0;0;0;1;1;1;1;0;24402.171875;10355.482421875;6626.4775390625;4098.3828125;679.0;283061;660.0;0.0;Calculated values ==>;1562692785.126;347.46000000000004;348.46000000000004;299.56;299.56;296.76000000000005;276.66;273.0942459734351;275.86;271.76000000000005;271.46000000000004;275.46000000000004;348.56000000000006;301.06;271.36;278.86;296.56;291.46000000000004;300.86;331.76000000000005;275.86;275.86;339.16;341.06000000000006;249.66000000000003;243.61107973660833;268.7936212382143;273.0942459734351;296.46000000000004;6870000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3100000.0;6880000.0;0.0;0.0;0.2195;0.06433333333333333;0.0005;0.0005;0.0;10355.482421875;6626.4775390625;4098.3828125;24402.171875;494510.15091601555;495815.8089052526;277385.9744704018;277385.9744704018;263730.7425788879;430925.7729439634;434665.382714426;437460.313363465;470343.471860809;528523.4063309287;476540.91628334025;437301.7563972805;448440.235336875;465180.062080829;459199.23715447425;287236.99203660415;470789.7416534415;434665.382714426;434665.382714426;276820.84063482966;284776.6418597092;443636.9499153598;193810.67592571443;277385.9744704018;270.6686588889955;2767207.0503614405;1304532.4110985848;304409.75561271334;779724.741406329;0;43;0;62;80;84;0;3;158;152;1592578300735.1938;608692706725.0347;1339516098970.2793;53481.09541758626;16072.156960000517;-0.0;78.6397041220121;6232388.793125398;1175093.5299960626;3.2112147975372114;697551.2553631335;3.3031669755128066;0.3540183239222154
7340;2019-07-09 19:20:45.117;741;751;262;262;235;32;28;-14;-16;22;750;280;-17;37;235;182;277;638;234;27;27;-238;706;346;351;143;351;311;707;-3.0;-2.0;1251.0;427.0;3.0;46;30;67;1;0;0;1;0;0;0;1;1;1;1;0;24540.232421875;11412.6201171875;5409.65576171875;4198.568359375;676.0;283062;662.0;0.0;Calculated values ==>;1562692845.117;347.26;348.26;299.36;299.36;296.66;276.36;272.8767566201714;275.96000000000004;271.76000000000005;271.56;275.36;348.16;301.16;271.46000000000004;276.86;296.66;291.36;300.86;336.96000000000004;275.86;275.86;339.36;340.76;249.36;243.1966462407574;268.91163127593666;272.8767566201714;296.56;7059999.999999999;3460000.0;3510000.0;1430000.0;3510000.0;3110000.0;7070000.0;0.0;0.0;0.2085;0.07116666666666666;0.0005;0.0005;0.0;11412.6201171875;5409.65576171875;4198.568359375;24540.232421875;492339.63659401407;493671.92573852325;274123.5670627831;274123.5670627831;262193.06671295693;431051.2098666511;435324.3436479372;437389.9950341223;470513.52464679367;528026.538374232;476532.09966139105;437231.03110804653;445401.9251867539;465600.0341921673;459381.0236953352;283080.97332630324;476780.48055971315;435149.99214662175;435149.99214662175;277658.20189090865;283520.3318566784;443700.46768907615;192510.7455595006;274123.5670627831;270.1301197978763;2767614.842553769;1304713.7847434792;304478.88650149223;779825.0274722956;0;43;0;62;80;84;0;3;158;152;1592789469055.8115;608779093765.2874;1339702371025.8242;51057.32351545863;17876.335224888124;-0.0;80.51321254191932;6233259.815946031;1175376.3916628156;3.2112147975372114;697552.5814385017;3.283130361967401;0.3618931883620338
7341;2019-07-09 19:21:45.107;745;754;256;257;232;35;29;-10;-16;22;750;280;-18;54;235;183;277;671;234;29;28;-241;728;349;354;142;354;310;730;-1.0;0.0;1490.0;501.0;7.0;43;34;73;1;0;0;1;0;0;0;1;1;1;0;0;25114.173828125;12182.3359375;5528.37353515625;4237.80810546875;672.0;283063;663.0;0.0;Calculated values ==>;1562692905.107;347.66;348.56000000000006;298.76000000000005;298.86;296.36;276.66;273.20264511476705;276.06;272.16;271.56;275.36;348.16;301.16;271.36;278.56;296.66;291.46000000000004;300.86;340.26;276.06;275.96000000000004;339.46000000000004;340.36;249.06000000000003;242.98782864720522;268.7936212382143;273.20264511476705;296.56;7280000.0;3490000.0;3540000.0;1420000.0;3540000.0;3100000.0;7300000.0;0.0;0.0;0.24833333333333335;0.08349999999999999;0.0011666666666666668;0.0011666666666666668;0.0;12182.3359375;5528.37353515625;4237.80810546875;25114.173828125;490706.20699726377;491819.5785771097;269388.4676139642;269824.4334246303;259864.05041945342;430862.6128555636;434774.884458551;437618.5379703155;470647.8646651888;528103.7215994587;476658.27066733915;437301.7563972805;448018.8913512371;465164.4692349649;459040.8020849825;279892.91955752537;479296.6864997272;434774.884458551;434598.2514892846;278076.8904731985;281845.32903042674;443568.96455814916;193314.6030409422;269388.4676139642;270.4697745060532;2768028.5603081314;1304910.3766065273;304549.1779215209;779916.1625247434;0;43;0;62;80;84;0;3;158;152;1593000933805.8452;608864579515.3009;1339888639975.8538;60668.810507461036;20896.23918668678;-0.0;192.7447478545405;6234190.71188785;1175699.4425988323;3.2112147975372114;697554.8582086471;3.7249802475719953;0.4089612648881305
7342;2019-07-09 19:22:45.098;756;761;247;247;225;40;30;17;-18;24;752;280;-19;38;235;185;277;694;233;33;29;-244;732;355;360;141;360;308;734;-2.0;-1.0;1160.0;228.0;2.0;61;34;73;1;0;0;1;0;0;0;1;1;1;0;0;25473.259765625;12278.62109375;6300.775390625;4218.291015625;670.0;283064;663.0;0.0;Calculated values ==>;1562692965.098;348.76;349.26;297.86;297.86;295.66;277.16;273.8482719121499;276.16;274.86;271.36;275.56;348.36;301.16;271.26000000000005;276.96000000000004;296.66;291.66;300.86;342.56000000000006;276.46000000000004;276.06;339.46000000000004;340.16;248.76000000000002;242.77792619122317;268.5567601203482;273.8482719121499;296.46000000000004;7320000.0;3550000.0;3600000.0;1410000.0;3600000.0;3080000.0;7340000.000000001;0.0;0.0;0.19333333333333333;0.038;0.0003333333333333333;0.0003333333333333333;0.0;12278.62109375;6300.775390625;4218.291015625;25473.259765625;491911.3053411497;492440.4803210302;265385.66727301985;265385.66727301985;257170.3080183247;430477.46260093397;433474.6235842054;437758.51091407164;470979.3205154194;528467.5704421921;476910.05400991545;437601.09044165985;446132.43613918;464285.6678292783;458355.6712287806;279410.7297657681;482421.8428811806;434017.3760585396;433292.63855411526;278076.8904731985;281007.8604223974;443438.2729526053;197185.71441059743;265385.66727301985;272.05928101558436;2768450.0590200117;1305114.1873387108;304619.6348439989;780014.7239792519;0;43;0;62;80;84;0;3;158;152;1593215101675.6206;608949466780.2118;1340074012165.6592;46510.74065733835;9357.597224596298;-0.0;55.9689904270318;6235083.740838848;1175951.5200846996;3.2112147975372114;697556.9305122384;2.4530692804856495;0.2481314283549996
7343;2019-07-09 19:23:45.128;767;770;240;239;216;45;33;22;-18;28;754;279;-19;51;235;186;277;708;232;35;32;-246;761;353;357;140;357;312;764;-2.0;-1.0;164.0;140.0;3.0;52;34;86;1;0;0;1;0;0;0;1;1;1;1;0;26132.3359375;13745.373046875;6119.94140625;4272.2265625;666.0;283065;662.0;0.0;Calculated values ==>;1562693025.128;349.86;350.16;297.16;297.06;294.76000000000005;277.66;273.6339639331285;276.46000000000004;275.36;271.36;275.96000000000004;348.56000000000006;301.06;271.26000000000005;278.26000000000005;296.66;291.76000000000005;300.86;343.96000000000004;276.66;276.36;339.36;339.76;248.56000000000003;242.56692532238324;269.02936301313275;273.6339639331285;296.36;7609999.999999999;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3120000.0;7640000.000000001;0.0;0.0;0.02733333333333333;0.02333333333333333;0.0005;0.0005;0.0;13745.373046875;6119.94140625;4272.2265625;26132.3359375;490631.2624165673;490777.4829983848;261168.82831724104;260809.801618596;252985.85294247218;430607.02586249536;434752.8493145431;436840.5790983701;471506.718606615;528369.5085755809;476288.0366547564;436680.1712671876;447215.55818723625;464726.3611697759;458811.10526195535;276457.97199232696;481296.59926794306;435106.3833865666;434575.35254931415;277658.20189090865;279332.9882161641;443417.16685071756;188247.87973561708;261168.82831724104;268.38422840629113;2768880.320673981;1305331.1623897548;304690.42453427275;780118.2817054965;0;43;0;62;80;84;0;3;158;152;1593430309225.518;609033808930.1716;1340260105165.5706;6794.867115915248;5953.950032685677;-0.0;86.70326211603656;6235528.176343446;1176079.1801098965;3.2112147975372114;697558.1200421434;0.531765866390786;0.06828965758379577
7344;2019-07-09 19:24:45.099;782;783;243;242;214;45;33;22;-21;29;757;278;-22;39;235;186;277;727;232;37;33;-250;762;364;369;137;369;304;762;-3.0;0.0;625.0;36.0;0.0;98;25;75;1;0;0;1;0;0;0;1;1;1;1;0;26865.568359375;12765.46875;8130.96044921875;4104.76953125;664.0;283066;660.0;0.0;Calculated values ==>;1562693085.099;351.36;351.46000000000004;297.46000000000004;297.36;294.56;277.66;274.8017692304317;276.46000000000004;275.36;271.06;276.06;348.86;300.96000000000004;270.96000000000004;277.06;296.66;291.76000000000005;300.86;345.86;276.86;276.46000000000004;339.16;339.56000000000006;248.16000000000003;241.92719264551067;268.0796299477929;274.8017692304317;296.36;7620000.0;3640000.0;3690000.0;1370000.0;3690000.0;3040000.0;7620000.0;0.0;0.0;0.10416666666666667;0.006;0.0;0.0;0.0;12765.46875;8130.96044921875;4104.76953125;26865.568359375;492751.618634313;492898.74118283;262353.9907827519;261988.02540401605;252406.85154934364;429879.7862731237;431735.0349942396;438194.52980446257;472002.15594002855;529297.6306174517;477178.7107080699;438039.0146135774;447045.31445274205;462947.63682529377;457037.6738942946;276369.38743540924;484472.64972322766;432488.85388799326;431735.0349942396;276820.84063482966;278495.58437821403;443572.5500451788;202513.8700109362;261168.82831724104;274.20235473858634;2769321.756412351;1305551.9792914544;304760.19909432426;780236.981821406;0;43;0;62;80;84;0;3;158;152;1593648003955.359;609116868765.1108;1340444815845.4355;24550.06872849233;1446.3520802054556;-0.0;0.0;6235789.257891522;1176140.819487353;3.2112147975372114;697558.8422201057;1.0398069744158374;0.09385229752148828
7345;2019-07-09 19:25:45.099;796;793;243;242;216;55;38;32;-22;34;759;277;-24;41;234;186;277;720;231;39;37;-238;745;369;373;136;373;305;745;-2.0;-1.0;1863.0;453.0;0.0;98;17;75;1;0;0;1;0;0;0;1;1;1;0;0;26403.51171875;12574.2890625;7867.51953125;4065.0048828125;662.0;283067;658.0;0.0;Calculated values ==>;1562693145.099;352.76;352.46000000000004;297.46000000000004;297.36;294.76000000000005;278.66;275.3239800832674;276.96000000000004;276.36;270.96000000000004;276.56;349.06000000000006;300.86;270.76000000000005;277.26000000000005;296.56;291.76000000000005;300.86;345.16;277.06;276.86;338.96000000000004;339.36;249.36;241.71165711629368;268.19934244402924;275.3239800832674;296.26000000000005;7450000.0;3690000.0;3729999.9999999995;1360000.0;3729999.9999999995;3050000.0;7450000.0;0.0;0.0;0.3105;0.0755;0.0;0.0;0.0;12574.2890625;7867.51953125;4065.0048828125;26403.51171875;496426.9582170453;495996.3554431146;263214.50981081655;262836.1348078619;253661.23510712944;429537.3511455088;431644.5240703191;437812.597326149;472622.7809936826;529430.2317793416;476936.70622352796;437499.1961693786;447135.984043247;462209.7771915661;456215.92260265833;277984.1418273562;485211.8971813212;431835.33855074144;431453.06688762316;275983.5004908252;277658.20189090865;445054.97112341103;199967.53969483345;261168.82831724104;273.224762141966;2769765.665413002;1305763.1439398918;304828.2805477748;780370.3024879099;0;43;0;62;80;84;0;3;158;152;1593870603955.359;609198768765.1108;1340627515845.4355;73850.89039452348;18504.101072857608;-0.0;0.0;6236609.265884213;1176307.0732636286;3.2112147975372114;697558.8422201057;3.7685434524446157;0.3905764847107509
7346;2019-07-09 19:26:45.111;796;796;253;252;225;59;42;41;-22;39;761;276;-23;39;234;187;277;712;230;42;41;-211;717;374;378;137;378;306;717;-2.0;-1.0;1625.0;453.0;0.0;98;21;78;1;0;0;1;0;0;0;1;1;1;1;0;25924.99609375;12337.1025390625;7441.09716796875;4116.15185546875;660.0;283068;656.0;0.0;Calculated values ==>;1562693205.111;352.76;352.76;298.46000000000004;298.36;295.66;279.06;275.84098080016133;277.36;277.26000000000005;270.96000000000004;277.06;349.26;300.76000000000005;270.86;277.06;296.56;291.86;300.86;344.36;277.36;277.26000000000005;338.76;339.16;252.06000000000003;241.92719264551067;268.3187672390254;275.84098080016133;296.16;7170000.0;3740000.0;3779999.9999999995;1370000.0;3779999.9999999995;3060000.0;7170000.0;0.0;0.0;0.2708333333333333;0.0755;0.0;0.0;0.0;12337.1025390625;7441.09716796875;4116.15185546875;25924.99609375;499067.0597695988;499067.0597695988;269020.1893641676;268581.32072216476;257923.89484007272;429187.4505931623;431102.657779551;437585.1090581189;472980.6827117325;529563.0046643513;476694.1185785174;437427.84448784514;446661.59397328994;461447.9879598068;455526.6433409924;281354.3228792042;486974.62673257774;431102.657779551;430907.8899269308;275146.1813398168;276820.84063482966;447736.7896943615;201147.62689954854;261168.82831724104;273.71214326148595;2770201.8235262292;1305970.780389181;304896.47048928373;780497.8998082763;0;43;0;62;80;84;0;3;158;152;1594095949015.674;609280685145.2253;1340810852505.692;64035.15141794613;18617.481791008377;-0.0;0.0;6237758.546044327;1176616.4816572317;3.2112147975372114;697558.8422201057;3.4590866796599014;0.3653929625819757
7347;2019-07-09 19:27:45.100;783;783;259;259;234;60;45;36;-19;43;763;277;-20;36;234;190;277;664;230;45;44;-218;702;373;378;138;378;308;702;-1.0;-1.0;1496.0;467.0;0.0;98;21;88;1;0;0;1;0;0;0;1;1;1;1;0;26531.828125;12838.4521484375;7205.4072265625;4133.0068359375;660.0;283069;654.0;0.0;Calculated values ==>;1562693265.1;351.46000000000004;351.46000000000004;299.06;299.06;296.56;279.16;275.73799182748917;277.66;276.76000000000005;271.26000000000005;277.46000000000004;349.46000000000004;300.86;271.16;276.76000000000005;296.56;292.16;300.86;339.56000000000006;277.66;277.56;338.56000000000006;339.16;251.36;242.14157278889297;268.5567601203482;275.73799182748917;296.16;7020000.0;3729999.9999999995;3779999.9999999995;1380000.0;3779999.9999999995;3080000.0;7020000.0;0.0;0.0;0.24933333333333335;0.07783333333333334;0.0;0.0;0.0;12838.4521484375;7205.4072265625;4133.0068359375;26531.828125;498661.73394231166;498661.73394231166;273090.0545744151;273090.0545744151;262081.6613598657;429258.0297950786;431682.9142008488;437601.09044165985;473241.6031071014;529619.7100872716;476558.8660288807;437443.34373287327;445846.1973067729;461447.9879598068;456119.6152747727;283800.0760473727;481384.321498421;431682.9142008488;431490.1606526328;274308.8830629234;276820.84063482966;446810.05259020854;200104.93703740876;261168.82831724104;273.29607291642765;2770638.883584542;1306180.5382150437;304965.20087531826;780619.931634642;0;43;0;62;80;84;0;3;158;152;1594322707435.0828;609363170020.0103;1340995018735.2117;59215.70758212661;19201.881493859582;-0.0;0.0;6238785.448233394;1176931.5852375345;3.2112147975372114;697558.8422201057;3.243496836678959;0.3486628161299694
7348;2019-07-09 19:28:45.120;764;768;261;261;238;56;46;27;-18;45;766;276;-20;39;234;192;277;654;230;48;45;-248;692;373;378;138;377;309;691;0.0;-1.0;1357.0;527.0;0.0;98;23;92;1;0;0;1;0;0;0;1;1;1;1;0;27216.7421875;13004.478515625;7087.51416015625;4152.66845703125;660.0;283070;652.0;0.0;Calculated values ==>;1562693325.12;349.56000000000006;349.96000000000004;299.26000000000005;299.26000000000005;296.96000000000004;278.76000000000005;275.73799182748917;277.76000000000005;275.86;271.36;277.66;349.76;300.76000000000005;271.16;277.06;296.56;292.36;300.86;338.56000000000006;277.96000000000004;277.66;338.36;339.16;248.36;242.14157278889297;268.67533136820026;275.73799182748917;296.16;6920000.0;3729999.9999999995;3779999.9999999995;1380000.0;3770000.0000000005;3090000.0;6909999.999999999;0.0;0.0;0.22616666666666668;0.08783333333333333;0.0;0.0;0.0;13004.478515625;7087.51416015625;4152.66845703125;27216.7421875;496966.3339418908;497618.990758936;275290.28982827073;275290.28982827073;264372.44586122327;429258.0297950786;431875.01449950057;437530.6787186241;473437.2657590101;529857.6350902817;476315.196732189;437214.0438153077;446081.0773258971;461600.9897204211;456402.8408256902;285918.66444950324;481103.4784286012;432257.2901962974;431682.9142008488;273471.60554148915;276820.84063482966;443592.7599753338;198044.8095922146;261168.82831724104;272.4750642675307;2771086.9376385882;1306395.9677564276;305034.2711851691;780739.0790153862;0;43;0;62;80;84;0;3;158;152;1594549583035.0107;609445997619.9839;1341180180435.1528;54163.72073408963;21567.294975317305;-0.0;0.0;6239730.591745252;1177271.441622382;3.2112147975372114;697558.8422201057;3.123616176549206;0.3476194920213457
7349;2019-07-09 19:29:45.121;747;753;257;256;235;53;46;24;-18;45;769;276;-19;27;235;194;277;640;231;47;46;-250;703;368;373;137;373;308;703;-1.0;0.0;1239.0;394.0;3.0;98;18;98;1;0;0;1;0;0;0;1;1;1;0;0;27922.767578125;13717.1455078125;7329.4912109375;4112.748046875;660.0;283071;651.0;0.0;Calculated values ==>;1562693385.121;347.86;348.46000000000004;298.86;298.76000000000005;296.66;278.46000000000004;275.2199585193972;277.76000000000005;275.56;271.36;277.66;350.06000000000006;300.76000000000005;271.26000000000005;275.86;296.66;292.56;300.86;337.16;277.86;277.76000000000005;338.26;339.16;248.16000000000003;241.92719264551067;268.5567601203482;275.2199585193972;296.26000000000005;7030000.0;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3080000.0;7030000.0;0.0;0.0;0.20650000000000002;0.06566666666666666;0.0005;0.0005;0.0;13717.1455078125;7329.4912109375;4112.748046875;27922.767578125;493496.8777184428;494350.5325986676;272007.64977317175;271523.4685121535;262419.9555594213;429606.4342157736;433153.7420760326;437758.51091407164;473566.98283907154;530247.6594984549;476441.6917674163;437601.09044165985;444547.7262109147;462345.0405186348;457501.3759310873;283614.73274298187;477565.1710374301;433339.70882325375;433153.7420760326;273052.9745269728;276820.84063482966;443572.5500451788;197863.84975915737;272007.64977317175;272.38263590164286;2771546.441212838;1306618.6516685754;305103.15080420004;780859.2227295061;0;43;0;62;80;84;0;3;158;152;1594774886790.6338;609528498995.212;1341365283520.6648;49538.2475284898;16134.871318782074;-0.0;80.57304615143043;6240594.789219548;1177585.6315787805;3.2112147975372114;697559.5136733495;2.6134856836110667;0.28174283432386504
7350;2019-07-09 19:30:45.111;741;748;255;255;229;48;44;24;-21;44;771;276;-22;35;236;192;277;665;229;46;44;-243;712;367;372;134;372;305;712;-1.0;-1.0;1389.0;335.0;2.0;100;2;95;1;0;0;1;0;0;0;1;1;1;1;0;27989.048828125;13633.947265625;7456.30712890625;3991.79125976562;659.0;283072;650.0;0.0;Calculated values ==>;1562693445.111;347.26;347.96000000000004;298.66;298.66;296.06;277.96000000000004;275.1157276137837;277.56;275.56;271.06;277.56;350.26;300.76000000000005;270.96000000000004;276.66;296.76000000000005;292.36;300.86;339.66;277.76000000000005;277.56;338.16;339.06000000000006;248.86;241.2770596917726;268.19934244402924;275.1157276137837;296.06;7120000.0;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3050000.0;7120000.0;0.0;0.0;0.2315;0.05583333333333333;0.0003333333333333333;0.0003333333333333333;0.0;13633.947265625;7456.30712890625;3991.79125976562;27989.048828125;491737.73158510623;492746.5235015792;270301.8198541872;270301.8198541872;259632.97699236593;429675.2189834977;433033.530313329;437968.82056851813;473857.65670332924;530684.0115263712;476820.05190394813;437812.597326149;446287.039416296;462631.00843426894;457384.9394250161;282099.67717063276;480409.3063999768;433405.0875029962;433033.530313329;272634.34865687083;276402.16793126165;444904.26547193533;199215.3954811198;270301.8198541872;272.91800395827596;2772012.295360997;1306846.5394540946;305170.6773754615;780982.4171798601;0;43;0;62;80;84;0;3;158;152;1594998349540.6694;609609785445.225;1341549152870.694;55271.41790773271;13717.6285744872;-0.0;54.2439034863806;6241468.057529342;1177834.3609494586;3.2112147975372114;697560.6369606842;2.752697739942049;0.28260010667028274
7351;2019-07-09 19:31:45.112;743;737;249;248;224;48;46;25;-23;44;774;274;-24;26;236;191;277;674;228;47;45;-226;721;367;372;131;371;303;722;-2.0;-1.0;1256.0;310.0;3.0;100;1;92;1;0;0;1;0;0;0;1;1;1;0;0;27827.521484375;13634.8505859375;7587.4052734375;3980.68188476562;599.0;283073;606.0;996.0;Calculated values ==>;1562693505.112;347.46000000000004;346.86;298.06;297.96000000000004;295.56;277.96000000000004;275.1157276137837;277.76000000000005;275.66;270.86;277.56;350.56000000000006;300.56;270.76000000000005;275.76000000000005;296.76000000000005;292.26000000000005;300.86;340.56000000000006;277.86;277.66;333.76000000000005;333.06;250.56000000000003;240.61611355647437;267.9596281332873;275.1157276137837;295.96000000000004;7209999.999999999;3670000.0000000005;3720000.0000000005;1310000.0;3710000.0;3030000.0;7220000.0;0.0;0.0;0.20933333333333334;0.051666666666666666;0.0005;0.0005;2.5110490596590367;13634.8505859375;7587.4052734375;3980.68188476562;27827.521484375;491121.31235420983;490143.92579176015;266953.68710826075;266536.41510393575;257339.06841700448;429675.2189834977;433405.0875029962;438109.25301780854;474244.15781875124;531148.0953184956;476838.5782877984;437953.82195464283;445394.99845677166;462781.5299744728;457245.4800888884;280797.30017288105;480670.26176599896;433590.0119802689;433219.5959970978;254219.67992080047;251290.9062238717;447262.5300851972;199500.29880967533;266953.68710826075;273.0311534476073;2772477.441198674;1307073.7832232495;305237.1157588736;781107.7835391327;0;43;0;62;80;84;0;3;158;152;1595221553260.4;609689286770.1289;1341731555910.4736;49948.807747569226;12801.048615901962;-0.0;83.13295444441852;6242344.907355998;1178055.3536089277;3.2112147975372114;697561.7817869124;2.493081955595574;0.25608736329543175
