;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7352;2019-07-09 19:32:45.122;748;686;247;246;221;49;47;27;-25;44;778;272;-26;32;237;189;277;660;226;49;47;-203;713;370;375;129;374;302;713;-2.0;-2.0;1647.0;329.0;0.0;100;1;87;1;0;0;1;0;0;0;1;1;1;1;0;26962.17578125;12999.1337890625;7472.82421875;3970.35961914062;606.0;283074;593.0;1155.0;Calculated values ==>;1562693565.122;347.96000000000004;341.76;297.86;297.76000000000005;295.26000000000005;278.06;275.4277932560699;277.86;275.86;270.66;277.56;350.96000000000004;300.36;270.56;276.36;296.86;292.06;300.86;339.16;278.06;277.86;332.46000000000004;333.76000000000005;252.86;240.16925963744896;267.8393353686513;275.4277932560699;295.76000000000005;7130000.0;3700000.0;3750000.0;1290000.0;3740000.0;3020000.0;7130000.0;0.0;0.0;0.27449999999999997;0.05483333333333333;0.0;0.0;2.9108396096007967;12999.1337890625;7472.82421875;3970.35961914062;26962.17578125;492646.96021705645;483505.5458713291;266710.1679984911;266288.7180579698;256667.19982052664;429467.9694778635;432834.8309232479;438024.4983934438;474500.8112759463;531640.2589796651;476731.6430274383;437869.15320432716;446442.42112733104;462464.323157529;456473.7484945126;281945.81399821513;479522.13661112025;433209.26022689394;432834.8309232479;248780.69988749037;254219.67992080047;450010.7381063464;201540.85601032898;266953.68710826075;273.84915989913196;2772934.0981059503;1307295.7700846507;305303.38548117544;781233.306368533;0;43;0;62;80;84;0;3;158;152;1595445690610.3643;609767299770.1165;1341913086160.4448;64914.759834165015;13624.431868264955;-0.0;0.0;6243302.263285093;1178275.6026483169;3.2112147975372114;697562.4746769951;3.2132465055532604;0.31884590541005076
7353;2019-07-09 19:33:45.143;750;666;246;245;219;50;49;30;-24;45;783;271;-26;24;238;188;277;645;227;50;48;-178;717;369;374;127;373;302;717;-1.0;-1.0;1498.0;459.0;2.0;100;1;87;1;0;0;1;0;0;0;1;1;1;1;0;26838.3203125;13111.080078125;7561.03955078125;3981.6572265625;613.0;283075;600.0;1203.0;Calculated values ==>;1562693625.143;348.16;339.76;297.76000000000005;297.66;295.06;278.16;275.3239800832674;278.06;276.16;270.76000000000005;277.66;351.46000000000004;300.26000000000005;270.56;275.56;296.96000000000004;291.96000000000004;300.86;337.66;278.16;277.96000000000004;333.16;334.46000000000004;255.36;239.71726792356844;267.8393353686513;275.3239800832674;295.86;7170000.0;3690000.0;3740000.0;1270000.0;3729999.9999999995;3020000.0;7170000.0;0.0;0.0;0.24966666666666668;0.0765;0.0003333333333333333;0.0003333333333333333;3.030686545776212;13111.080078125;7561.03955078125;3981.6572265625;26838.3203125;492536.7044497705;479996.7332202173;266028.4437098927;265615.2329543252;255786.9208716236;429537.3511455088;433460.29924316454;438179.53515710204;474852.896959298;532161.0685149269;476615.2342234449;437869.15320432716;445306.1102701376;462750.0658528056;456497.64675692306;281354.3228792042;476706.13979336567;433645.59648214496;433274.43270394905;251709.28920128586;257148.6733736563;452911.3567068674;200213.4616582159;266028.4437098927;273.32206268508264;2773382.5924908277;1307513.4313546692;305369.6754815043;781358.6324151907;0;43;0;62;80;84;0;3;158;152;1595670469255.0215;609844126649.9993;1342094349580.1685;59412.19635022191;19331.38897122184;-0.0;55.74866299801879;6244338.683872004;1178550.330609371;3.2112147975372114;697562.9394117863;3.196237819722228;0.33992273618472124
7354;2019-07-09 19:34:45.103;749;662;249;248;222;50;50;33;-25;46;791;270;-27;25;238;187;276;638;227;52;50;-158;713;368;373;133;373;302;713;-2.0;-1.0;1488.0;502.0;2.0;100;98;83;1;0;0;1;0;0;0;1;0;1;1;0;25562.119140625;12691.3896484375;7471.0654296875;2973.5595703125;617.0;283076;605.0;1202.0;Calculated values ==>;1562693685.103;348.06000000000006;339.36;298.06;297.96000000000004;295.36;278.16;275.2199585193972;278.16;276.46000000000004;270.66;277.76000000000005;352.26;300.16;270.46000000000004;275.66;296.96000000000004;291.86;300.76000000000005;336.96000000000004;278.36;278.16;333.66;334.86;257.36;241.05796691057077;267.8393353686513;275.2199585193972;295.86;7130000.0;3679999.9999999995;3729999.9999999995;1330000.0;3729999.9999999995;3020000.0;7130000.0;0.0;0.0;0.24800000000000003;0.08366666666666665;0.0003333333333333333;0.0003333333333333333;3.0275221192885144;12691.3896484375;7471.0654296875;2973.5595703125;25562.119140625;492790.79541853315;479832.1412430161;267563.98912939534;267135.2182743593;257024.8371938973;429606.4342157736;433894.20685344783;438024.4983934438;474180.86133098433;532993.931958739;476498.7712168594;437713.4967235476;445448.85450290097;462750.0658528056;456521.675545363;281305.88711997494;476069.3150243951;434261.1062033764;433894.20685344783;253801.27034056993;258822.4845140824;453939.16980444617;199994.52286763774;267563.98912939534;273.2312144766879;2773818.971706329;1307728.3085888065;305427.5969814218;781483.8164450799;0;43;0;62;80;84;0;3;158;152;1595894419855.164;609922074650.0488;1342275428780.2837;59031.433930399915;21246.7021270463;-0.0;55.443405908017496;6245325.056104802;1178888.2559348987;3.2112147975372114;697563.8653946273;3.4722306621974584;0.3755915578951913
7355;2019-07-09 19:35:45.164;747;661;250;250;223;49;51;35;-26;47;800;268;-28;21;239;187;276;634;226;52;51;-144;709;367;372;136;372;301;710;-3.0;-1.0;1358.0;442.0;0.0;100;98;79;1;0;0;1;0;0;0;1;0;1;1;0;25224.9921875;12259.111328125;7412.36572265625;2947.15966796875;620.0;283077;608.0;1201.0;Calculated values ==>;1562693745.164;347.86;339.26;298.16;298.16;295.46000000000004;278.06;275.1157276137837;278.26000000000005;276.66;270.56;277.86;353.16;299.96000000000004;270.36;275.26000000000005;297.06;291.86;300.76000000000005;336.56;278.36;278.26000000000005;333.96000000000004;335.16;258.76000000000005;241.71165711629368;267.7187500070086;275.1157276137837;295.76000000000005;7090000.000000001;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3010000.0;7100000.0;0.0;0.0;0.22633333333333333;0.07366666666666667;0.0;0.0;3.024518040218665;12259.111328125;7412.36572265625;2947.15966796875;25224.9921875;492901.4168680104;480019.18258255726;268212.38560642354;268212.38560642354;257521.47469675448;429675.2189834977;434324.1776412119;438095.2167564963;473891.5003369823;534004.0616875333;476392.25164078217;437785.01000687695;445074.8090602398;463034.8104026023;456686.0800191835;281910.57127802464;475791.42949861503;434506.36993507313;434324.1776412119;255056.51255035817;260077.89159075968;454873.3045330656;200171.46584860483;267563.98912939534;273.2969475804784;2774242.6279145232;1307936.4408168434;305476.986470146;781607.971133977;0;43;0;62;80;84;0;3;158;152;1596118147080.569;610002856695.1951;1342456512695.6116;53850.07562215277;18763.035449755276;-0.0;0.0;6246266.691710011;1179222.0093866973;3.2112147975372114;697564.3278927396;3.2103221770087718;0.344414530736038
7356;2019-07-09 19:36:45.144;744;660;250;249;224;49;52;34;-26;47;802;265;-28;22;239;187;276;627;226;53;51;-136;696;369;374;139;373;301;695;-1.0;-2.0;1310.0;246.0;0.0;100;99;76;1;0;0;1;0;0;0;1;0;1;1;0;24277.107421875;12060.3330078125;7218.25244140625;2936.412109375;621.0;283078;609.0;1197.0;Calculated values ==>;1562693805.144;347.56000000000006;339.16;298.16;298.06;295.56;278.06;275.3239800832674;278.36;276.56;270.56;277.86;353.36;299.66;270.36;275.36;297.06;291.86;300.76000000000005;335.86;278.46000000000004;278.26000000000005;334.06;335.26000000000005;259.56;242.35481222062532;267.7187500070086;275.3239800832674;295.76000000000005;6959999.999999999;3690000.0;3740000.0;1390000.0;3729999.9999999995;3010000.0;6950000.0;0.0;0.0;0.21833333333333332;0.041;0.0;0.0;3.014283110026979;12060.3330078125;7218.25244140625;2936.412109375;24277.107421875;493763.1245105573;481562.9165985371;269363.5212168846;268901.9240537547;258609.02563844234;429537.3511455088;434014.5110623744;438095.2167564963;473503.23161362135;534211.936910114;476042.72922760056;437785.01000687695;445217.6754897761;462884.82176500576;456356.8660826276;284212.40146064525;476474.8019789457;434198.14205825474;433830.3314567129;255474.93562877487;260496.36997498586;455200.46197614406;202466.06350079845;267563.98912939534;274.2065070088192;2774655.007905567;1308139.0352990285;305525.99989171786;781729.8523114435;0;43;0;62;80;84;0;3;158;152;1596341872480.6401;610085329195.2213;1342637052495.669;51445.698460827356;10362.11033748917;-0.0;0.0;6247143.864006054;1179464.6380318187;3.2112147975372114;697564.3278927396;2.7822559347708102;0.2745428068481495
7357;2019-07-09 19:37:45.125;737;657;250;249;223;48;53;34;-27;47;796;264;-28;21;240;188;276;610;225;53;52;-132;699;365;370;138;370;300;699;140.0;-1.0;1282.0;227.0;0.0;100;99;72;1;0;0;1;0;0;0;1;0;1;1;0;24116.3671875;11757.4208984375;7320.9169921875;2936.6787109375;621.0;283079;610.0;1200.0;Calculated values ==>;1562693865.125;346.86;338.86;298.16;298.06;295.46000000000004;277.96000000000004;274.9066339382667;278.46000000000004;276.56;270.46000000000004;277.86;352.76;299.56;270.36;275.26000000000005;297.16;291.96000000000004;300.76000000000005;334.16;278.46000000000004;278.36;334.16;335.26000000000005;259.96000000000004;242.14157278889297;267.5978703862781;274.9066339382667;295.66;6990000.000000001;3650000.0;3700000.0;1380000.0;3700000.0;3000000.0;6990000.000000001;0.02333333333333333;0.0;0.21366666666666667;0.03783333333333334;0.0;0.02333333333333333;3.021837704287698;11757.4208984375;7320.9169921875;2936.6787109375;24116.3671875;492467.2663468417;480654.39073284756;269043.8548807313;268589.4109159332;258039.9454676453;429811.8947417682;435172.74246319314;438165.9764317512;473632.86133578786;533662.1920315267;476053.19004289835;438011.42202021845;445272.2709286054;463467.6714287577;457153.08725739754;283625.04132677667;473291.48907229584;435172.74246319314;434992.9824527312;255893.36323571714;260496.36997498586;455774.17023966566;201863.83457435155;201863.83457435155;273.9533848386445;2775058.1591552836;1308337.4537289978;305574.9268167428;781850.973689363;0;43;0;62;80;84;0;3;158;152;1596565001800.4414;610168402880.1473;1342817295400.5085;50489.89097686439;9606.274366004385;-0.0;5439.680117162191;6247993.058253917;1179630.9885431845;3.2112147975372114;697609.6442056308;2.976870135786298;0.2634486471939764
7358;2019-07-09 19:38:45.135;732;655;251;250;225;47;53;33;-27;46;790;264;-28;20;240;187;276;609;225;53;52;-128;691;365;370;140;370;301;691;95.0;-2.0;1329.0;337.0;0.0;100;99;69;1;0;0;1;0;0;0;1;0;1;0;0;24057.333984375;11329.18359375;7149.10205078125;2938.4697265625;621.0;283080;611.0;1198.0;Calculated values ==>;1562693925.135;346.36;338.66;298.26000000000005;298.16;295.66;277.86;274.9066339382667;278.46000000000004;276.46000000000004;270.46000000000004;277.76000000000005;352.16;299.56;270.36;275.16;297.16;291.86;300.76000000000005;334.06;278.46000000000004;278.36;334.26000000000005;335.26000000000005;260.36;242.56692532238324;267.7187500070086;274.9066339382667;295.66;6909999.999999999;3650000.0;3700000.0;1400000.0;3700000.0;3010000.0;6909999.999999999;0.01583333333333333;0.0;0.22149999999999997;0.05616666666666667;0.0;0.01583333333333333;3.0168013081138856;11329.18359375;7149.10205078125;2938.4697265625;24057.333984375;492555.5277120823;481255.2109906678;270168.2948944198;269693.4805143648;259190.34592527163;429811.8947417682;435172.74246319314;437940.2675631159;473275.3081037601;532964.2172066756;475926.1119437563;437785.01000687695;444931.73517570685;463467.6714287577;457013.68520201126;285294.235278876;474115.05144390475;435172.74246319314;434992.9824527312;256311.7953858065;260496.36997498586;455858.9467848163;200989.30383022438;200989.30383022438;273.61063626254776;2775459.6735729035;1308529.874164464;305623.8945469759;781971.5772786172;0;43;0;62;80;84;0;3;158;152;1596787038800.406;610251816780.134;1342997625450.48;52484.63846683547;14315.178279282913;-0.0;3705.058244856357;6248851.322352658;1179830.3672061034;3.2112147975372114;697685.863059661;3.2920427846944245;0.31839475223251756
7359;2019-07-09 19:39:45.126;728;654;252;251;224;45;53;33;-27;46;784;264;-28;24;241;187;276;607;225;54;52;-123;688;364;369;140;369;301;688;90.0;-1.0;1200.0;360.0;0.0;100;99;66;1;0;0;1;0;0;0;1;0;1;1;0;23783.548828125;11028.4833984375;7150.2119140625;2933.91284179688;621.0;283081;611.0;1205.0;Calculated values ==>;1562693985.126;345.96000000000004;338.56000000000006;298.36;298.26000000000005;295.56;277.66;274.8017692304317;278.46000000000004;276.46000000000004;270.46000000000004;277.76000000000005;351.56000000000006;299.56;270.36;275.56;297.26000000000005;291.86;300.76000000000005;333.86;278.56;278.36;334.26000000000005;335.26000000000005;260.86;242.56692532238324;267.7187500070086;274.8017692304317;295.66;6880000.0;3640000.0;3690000.0;1400000.0;3690000.0;3010000.0;6880000.0;0.015000000000000001;0.0;0.2;0.060000000000000005;0.0;0.015000000000000001;3.03442869472223;11028.4833984375;7150.2119140625;2933.91284179688;23783.548828125;492287.4099767295;481442.3540718951;270916.7444012925;270429.38549963915;258964.69843815535;429879.7862731237;435413.2016470621;437940.2675631159;473275.3081037601;532339.9270891324;475926.1119437563;437785.01000687695;445502.79210206744;463749.8801673841;457176.8914327451;286021.82910818706;474164.7867678489;435591.5403624997;435234.3717991677;256311.7953858065;260496.36997498586;456371.94422699657;200374.22312333653;200374.22312333653;273.3641577192723;2775858.287794819;1308716.1601087863;305672.82372784935;782090.7203540568;0;43;0;62;80;84;0;3;158;152;1597008705545.1733;610335804180.0459;1343178198360.2905;47513.20888795588;15359.863266219603;-0.0;3522.902230137468;6249684.512749098;1180077.6221249213;3.2112147975372114;697746.0870286055;3.1448494614721447;0.3124465447755442
7360;2019-07-09 19:40:45.116;723;652;250;249;224;44;54;32;-27;45;778;264;-28;19;241;187;276;600;226;55;53;-118;689;362;367;139;367;300;690;-2.0;-1.0;1131.0;349.0;0.0;100;99;63;1;0;0;1;0;0;0;1;0;1;0;0;23682.330078125;10788.330078125;7147.02685546875;2934.63525390625;621.0;283082;611.0;1203.0;Calculated values ==>;1562694045.116;345.46000000000004;338.36;298.16;298.06;295.56;277.56;274.5913991737795;278.56;276.36;270.46000000000004;277.66;350.96000000000004;299.56;270.36;275.06;297.26000000000005;291.86;300.76000000000005;333.16;278.66;278.46000000000004;334.26000000000005;335.26000000000005;261.36;242.35481222062532;267.5978703862781;274.5913991737795;295.76000000000005;6890000.000000001;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3000000.0;6900000.0;0.0;0.0;0.1885;0.05816666666666667;0.0;0.0;3.0293922985484167;10788.330078125;7147.02685546875;2934.63525390625;23682.330078125;491472.9177237216;480913.02733127703;269777.66881648777;269306.42851425306;258861.8470954689;430014.67791919125;436066.96392498456;438165.9764317512;473307.3401624125;531790.3850531746;476053.19004289835;438011.42202021845;444986.9139214678;464046.0497008609;457502.1247446576;285771.59178504575;472800.4483778547;436243.03581333655;435890.42462413665;256311.7953858065;260496.36997498586;457044.10487791675;199706.34270851276;200374.22312333653;273.0917941753466;2776253.7708609356;1308897.9365866568;305721.7201445601;782209.8441532124;0;43;0;62;80;84;0;3;158;152;1597229468745.2085;610419490230.0592;1343358468310.319;44949.64095683045;14968.479832853667;-0.0;0.0;6250454.908077302;1180330.316194755;3.2112147975372114;697775.4396542748;2.8710178830623545;0.3056758826608461
7361;2019-07-09 19:41:45.087;719;650;249;248;224;44;56;34;-25;44;775;264;-27;26;242;186;276;600;225;56;55;-112;684;362;367;140;367;303;684;-2.0;-1.0;1682.0;348.0;2.0;100;100;63;1;0;0;1;0;0;0;1;0;1;0;0;23673.642578125;10859.2646484375;7119.734375;2969.69482421875;620.0;283083;611.0;1203.0;Calculated values ==>;1562694105.087;345.06000000000006;338.16;298.06;297.96000000000004;295.56;277.56;274.5913991737795;278.76000000000005;276.56;270.66;277.56;350.66;299.56;270.46000000000004;275.76000000000005;297.36;291.76000000000005;300.76000000000005;333.16;278.76000000000005;278.66;334.26000000000005;335.16;261.96000000000004;242.56692532238324;267.9596281332873;274.5913991737795;295.66;6840000.000000001;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3030000.0;6840000.000000001;0.0;0.0;0.2803333333333333;0.058;0.0003333333333333333;0.0003333333333333333;3.0295547063972146;10859.2646484375;7119.734375;2969.69482421875;23673.642578125;491409.16539142106;481289.6069559395;269814.1011632375;269336.12320710026;259173.46981560875;430014.67791919125;436418.6454459975;437798.07955487026;473079.08457772195;531252.369025014;475671.37945810385;437485.64907481754;445394.99845677166;464178.7989486036;457363.58031028823;287117.0358096409;473544.614455928;436418.6454459975;436243.03581333655;256311.7953858065;260077.89159075968;457497.2702511291;200870.22123708364;269814.1011632375;273.5507327966512;2776648.2132267817;1309078.2460175452;305770.89911384566;782328.6763667022;0;43;0;62;80;84;0;3;158;152;1597449562315.0476;610503149774.998;1343539280875.1868;66418.77628175284;14884.368842814638;-0.0;55.476311550033024;6251382.529653043;1180578.9696928966;3.2112147975372114;697775.9017334245;3.8837085513672713;0.38717125324385737
7362;2019-07-09 19:42:45.127;716;649;250;249;221;43;57;33;-22;43;773;263;-24;21;242;186;276;601;224;57;56;-107;686;362;367;139;367;305;687;-2.0;-1.0;1732.0;249.0;0.0;100;100;69;1;0;0;1;0;0;0;1;0;1;1;0;24173.45703125;11295.677734375;7124.130859375;2985.21899414062;621.0;283084;612.0;1202.0;Calculated values ==>;1562694165.127;344.76;338.06000000000006;298.16;298.06;295.26000000000005;277.46000000000004;274.5913991737795;278.86;276.46000000000004;270.96000000000004;277.46000000000004;350.46000000000004;299.46000000000004;270.76000000000005;275.26000000000005;297.36;291.76000000000005;300.76000000000005;333.26000000000005;278.86;278.76000000000005;334.36;335.26000000000005;262.46000000000004;242.35481222062532;268.19934244402924;274.5913991737795;295.56;6859999.999999999;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;6870000.0;0.0;0.0;0.2886666666666667;0.0415;0.0;0.0;3.0268741004615114;11295.677734375;7124.130859375;2985.21899414062;24173.45703125;490776.26517844637;480798.06980816234;270034.52068642166;269557.07468809956;257882.4784411298;430014.67791919125;436593.79788880533;437812.597326149;473111.3802909942;530892.8472578947;475298.4904652146;437499.1961693786;444277.7674123518;464178.7989486036;457363.58031028823;286548.8242582212;473332.8818348943;436593.79788880533;436418.6454459975;256730.23209357203;260496.36997498586;458164.97835251613;201662.71495875446;269814.1011632375;273.8613400125308;2777047.2048754105;1309262.9936210315;305820.5564786855;782447.4543766362;0;43;0;62;80;84;0;3;158;152;1597669909115.7827;610586905575.2775;1343721802475.7957;68168.59937672123;10644.84393084111;-0.0;0.0;6252504.838828249;1180791.854962347;3.2112147975372114;697776.364344224;3.682006154112558;0.34921873191099073
7363;2019-07-09 19:43:45.118;714;649;249;248;222;44;59;33;-21;43;773;262;-22;27;243;185;276;604;223;59;58;-103;693;362;367;139;366;306;693;-2.0;-2.0;1747.0;178.0;2.0;100;100;74;1;0;0;1;0;0;0;1;0;1;1;0;24576.66015625;11696.298828125;7318.77490234375;3002.46826171875;621.0;283085;612.0;1202.0;Calculated values ==>;1562694225.118;344.56000000000006;338.06000000000006;298.06;297.96000000000004;295.36;277.56;274.5913991737795;279.06;276.46000000000004;271.06;277.46000000000004;350.46000000000004;299.36;270.96000000000004;275.86;297.46000000000004;291.66;300.76000000000005;333.56;279.06;278.96000000000004;334.36;335.26000000000005;262.86;242.35481222062532;268.3187672390254;274.5913991737795;295.46000000000004;6930000.0;3620000.0000000005;3670000.0000000005;1390000.0;3660000.0;3060000.0;6930000.0;0.0;0.0;0.29116666666666663;0.029666666666666668;0.0003333333333333333;0.0003333333333333333;3.0268741004615114;11696.298828125;7318.77490234375;3002.46826171875;24576.66015625;489769.6747650893;480114.2680211562;269061.81170570484;268601.6168142323;257960.48267874762;430014.67791919125;436942.751026888;437742.05038880615;473111.3802909942;530817.3057209284;475052.64501488337;437585.1090581189;444945.90934977244;464458.5429927953;457224.88438570796;284844.09368145774;473069.7981034392;436942.751026888;436768.4981188952;256730.23209357203;260496.36997498586;458571.5327510914;202196.92558288778;269061.81170570484;274.06983994599665;2777453.3949139;1309454.5646855473;305870.4463878229;782567.793870892;0;43;0;62;80;84;0;3;158;152;1597890076085.5518;610670293065.19;1343905074980.6033;68582.88883932322;7605.780012656708;-0.0;55.90222880439679;6253644.263622827;1180943.9206817702;3.2112147975372114;697776.8301262524;3.46290113164486;0.3153309605478154
7364;2019-07-09 19:44:45.108;712;650;247;247;221;45;61;34;-20;43;774;262;-21;22;244;186;276;609;224;60;60;-100;697;363;368;139;368;307;697;190.0;-1.0;1755.0;185.0;0.0;100;100;78;1;0;0;1;0;0;0;1;0;1;0;0;25024.326171875;12070.783203125;7327.31884765625;3014.00170898438;623.0;283086;613.0;1203.0;Calculated values ==>;1562694285.108;344.36;338.16;297.86;297.86;295.26000000000005;277.66;274.69669130483857;279.26000000000005;276.56;271.16;277.46000000000004;350.56000000000006;299.36;271.06;275.36;297.56;291.76000000000005;300.76000000000005;334.06;279.16;279.16;334.46000000000004;335.46000000000004;263.16;242.35481222062532;268.43790593516167;274.69669130483857;295.56;6970000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3070000.0;6970000.0;0.03166666666666666;0.0;0.29250000000000004;0.030833333333333334;0.0;0.03166666666666666;3.029066947102136;12070.783203125;7327.31884765625;3014.00170898438;25024.326171875;489065.98450235324;479809.80667604733;267842.8986173816;267842.8986173816;257398.39581361722;429947.3805835815;437058.8330065715;437671.5478804793;473111.3802909942;530846.2518597748;474924.0423747374;437514.20447033056;444020.7736698696;464296.814424922;457200.82393779146;284012.06481586315;473377.5852637728;436884.62709466193;436884.62709466193;257148.6733736563;261333.34086894934;458876.0959046701;202565.54660229015;202565.54660229015;274.21787915086617;2777866.6675764415;1309652.5906926696;305920.57528137846;782689.8243103646;0;43;0;62;80;84;0;3;158;152;1598110539335.587;610753679165.2032;1344088944330.6326;68768.50537387034;7902.908603490047;-0.0;7420.104215591772;6254788.66780896;1181073.1382137467;3.2112147975372114;697839.1197966232;3.7520582223929315;0.31011641507977944
7365;2019-07-09 19:45:45.119;713;651;246;245;219;46;63;33;-20;43;774;262;-22;26;244;185;276;614;223;62;62;-97;697;365;370;140;370;306;697;149.0;-1.0;1766.0;343.0;0.0;100;100;80;1;0;0;1;0;0;0;1;0;1;0;0;25083.3828125;12182.470703125;7276.7529296875;2999.52416992188;624.0;283087;615.0;1202.0;Calculated values ==>;1562694345.119;344.46000000000004;338.26;297.76000000000005;297.66;295.06;277.76000000000005;274.9066339382667;279.46000000000004;276.46000000000004;271.16;277.46000000000004;350.56000000000006;299.36;270.96000000000004;275.76000000000005;297.56;291.66;300.76000000000005;334.56;279.36;279.36;334.66;335.56;263.46000000000004;242.56692532238324;268.3187672390254;274.9066339382667;295.46000000000004;6970000.0;3650000.0;3700000.0;1400000.0;3700000.0;3060000.0;6970000.0;0.024833333333333332;0.0;0.29433333333333334;0.05716666666666667;0.0;0.024833333333333332;3.0263862116394065;12182.470703125;7276.7529296875;2999.52416992188;25083.3828125;489211.35404037585;479963.282215705;267398.91180849646;266959.23917599244;256668.17892854605;429811.8947417682;436943.7153624689;437898.67151236854;472980.94656883925;530921.7713363036;475052.64501488337;437585.1090581189;444801.58097852516;464001.6683525664;456734.413091994;284012.06481586315;474177.5792215955;436768.71652753267;436768.71652753267;257985.5697089033;261751.83340796042;459024.90053713735;202202.2635152407;202202.2635152407;274.0855159180911;2778284.3083708514;1309854.7381951944;305970.6971842987;782811.547220119;0;43;0;62;80;84;0;3;158;152;1598331979925.2842;610837394510.0889;1344272878045.381;69373.30942048796;14681.694083085094;-0.0;5825.0669164719175;6255940.060647334;1181261.3777401317;3.2112147975372114;697949.516458251;4.0020072004683165;0.36442822910311684
7366;2019-07-09 19:46:45.159;715;653;244;243;217;47;65;34;-20;43;773;261;-22;22;245;185;276;618;222;64;64;-95;705;365;370;140;369;306;706;276.0;-1.0;1881.0;326.0;0.0;100;100;82;1;0;0;1;0;0;0;1;0;1;0;0;25381.486328125;12475.4599609375;7366.70703125;3000.31298828125;626.0;283088;617.0;1201.0;Calculated values ==>;1562694405.159;344.66;338.46000000000004;297.56;297.46000000000004;294.86;277.86;274.9066339382667;279.66;276.56;271.16;277.46000000000004;350.46000000000004;299.26000000000005;270.96000000000004;275.36;297.66;291.66;300.76000000000005;334.96000000000004;279.56;279.56;334.86;335.76000000000005;263.66;242.56692532238324;268.3187672390254;274.9066339382667;295.36;7050000.0;3650000.0;3700000.0;1400000.0;3690000.0;3060000.0;7059999.999999999;0.046;0.0;0.3135;0.05433333333333333;0.0;0.046;3.0235425412873917;12475.4599609375;7366.70703125;3000.31298828125;25381.486328125;488672.9567671636;479239.6284311008;265910.0205040531;265490.3877194831;255551.57477183754;429811.8947417682;437292.37454231933;437898.67151236854;472980.94656883925;530817.3057209284;474934.9659881325;437585.1090581189;444222.0935492395;464282.322002336;456734.413091994;282557.59007266565;473717.49765467044;437118.2664342716;437118.2664342716;258822.4845140824;262588.8327430989;459228.0080760923;202516.58579955605;202516.58579955605;274.2079792813871;2778705.12930714;1310060.3579391013;306020.7291596806;782933.6574056046;0;43;0;62;80;84;0;3;158;152;1598554127925.143;610921450510.0354;1344456600445.2644;73792.28387096671;13947.987277025135;-0.0;10791.677309196915;6257133.902621745;1181500.1174717662;3.2112147975372114;698088.081641956;4.313539884523816;0.3641742526150062
7367;2019-07-09 19:47:45.109;718;655;243;242;216;48;67;35;-20;44;772;261;-22;24;245;184;275;622;222;65;66;-94;707;367;372;141;372;307;707;128.0;-1.0;1871.0;277.0;0.0;100;100;85;1;0;0;1;0;0;0;1;0;1;0;0;25646.01171875;12743.1826171875;7428.8671875;2999.12915039062;628.0;283089;619.0;1202.0;Calculated values ==>;1562694465.109;344.96000000000004;338.66;297.46000000000004;297.36;294.76000000000005;277.96000000000004;275.1157276137837;279.86;276.66;271.16;277.56;350.36;299.26000000000005;270.96000000000004;275.56;297.66;291.56;300.66;335.36;279.66;279.76000000000005;335.06;335.96000000000004;263.76000000000005;242.77792619122317;268.43790593516167;275.1157276137837;295.36;7070000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3070000.0;7070000.0;0.021333333333333333;0.0;0.31183333333333335;0.04616666666666667;0.0;0.021333333333333333;3.025733201905075;12743.1826171875;7428.8671875;2999.12915039062;25646.01171875;488904.3487103586;479434.4297720506;265425.58630153467;265010.6001708713;255156.4571295098;429675.2189834977;437179.28605306114;437671.5478804793;472948.58913472976;530637.1889749606;474806.1818528707;437356.53477473935;444312.00193913304;463839.0881605574;456264.8617806247;281565.3231585576;474237.85845739656;436829.0561791418;437004.3959111583;259659.41789560125;263425.85118522606;459174.3415168904;203165.0981887042;203165.0981887042;274.46915199622197;2779130.0041002436;1310270.3381646236;306070.6828480833;783056.8511104824;0;43;0;62;80;84;0;3;158;152;1598776542425.32;611005680260.1024;1344640347195.4106;73126.92789555188;11819.09340031793;-0.0;4988.571684745687;6258357.2091151355;1181714.6642061877;3.2112147975372114;698219.4741319476;3.8813127789039723;0.34367322032927594
7368;2019-07-09 19:48:45.130;721;658;244;243;215;49;69;36;-20;44;771;261;-22;22;246;184;275;624;220;67;68;-93;714;367;372;140;372;306;714;166.0;-1.0;1890.0;163.0;0.0;100;100;87;1;0;0;1;0;0;0;1;0;1;1;0;25862.126953125;13046.1103515625;7535.54931640625;2986.87939453125;630.0;283090;621.0;1202.0;Calculated values ==>;1562694525.13;345.26;338.96000000000004;297.56;297.46000000000004;294.66;278.06;275.1157276137837;280.06;276.76000000000005;271.16;277.56;350.26;299.26000000000005;270.96000000000004;275.36;297.76000000000005;291.56;300.66;335.56;279.86;279.96000000000004;335.26000000000005;336.16;263.86;242.56692532238324;268.3187672390254;275.1157276137837;295.16;7140000.000000001;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3060000.0;7140000.000000001;0.027666666666666666;0.0;0.315;0.027166666666666665;0.0;0.027666666666666666;3.0254056322176393;13046.1103515625;7535.54931640625;2986.87939453125;25862.126953125;488618.6656607846;479096.7063720195;265392.88393555145;264982.7062163029;254518.09148767008;429675.2189834977;437527.73676869995;437898.67151236854;473079.08457772195;530608.3473777291;474934.9659881325;437585.1090581189;444222.0935492395;463972.7110736834;456264.8617806247;280541.270902122;473706.34680426575;437179.28605306114;437353.7314259787;260496.36997498586;264262.8888514036;459430.9838903956;203838.94761377142;203838.94761377142;274.72992186423437;2779559.3888222976;1310485.3241586604;306120.583711938;783181.5982278683;0;43;0;62;80;84;0;3;158;152;1598999820545.8665;611090009765.3087;1344824311560.8608;73728.8130280581;6943.583652181624;-0.0;6460.575685471068;6259581.435288405;1181871.0745731494;3.2112147975372114;698314.9170869461;3.697003540807008;0.30004125772073403
7369;2019-07-09 19:49:45.120;724;660;244;243;217;51;71;37;-20;45;769;260;-22;21;246;184;275;626;220;69;70;-92;714;368;373;141;373;306;715;125.0;-2.0;1896.0;87.0;0.0;100;100;90;1;0;0;1;0;0;0;1;0;1;0;0;26292.037109375;13318.8603515625;7480.876953125;2984.64965820312;632.0;283091;623.0;1202.0;Calculated values ==>;1562694585.12;345.56000000000006;339.16;297.56;297.46000000000004;294.86;278.26000000000005;275.2199585193972;280.26000000000005;276.86;271.16;277.66;350.06000000000006;299.16;270.96000000000004;275.26000000000005;297.76000000000005;291.56;300.66;335.76000000000005;280.06;280.16;335.46000000000004;336.36;263.96000000000004;242.77792619122317;268.3187672390254;275.2199585193972;295.16;7140000.000000001;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3060000.0;7150000.0;0.020833333333333332;0.0;0.316;0.0145;0.0;0.020833333333333332;3.0250773543440235;13318.8603515625;7480.876953125;2984.64965820312;26292.037109375;489059.25494600646;479293.22180086246;265329.97105073073;264920.911614369;255171.3641599991;429606.4342157736;437646.0946343811;437898.67151236854;473046.85946660035;530399.3526615865;474817.22818405216;437585.1090581189;444076.66985911725;463824.6483356934;456099.40881036094;280541.270902122;473907.37554858276;437297.75179021596;437472.1424901738;261333.34086894934;265099.94585879904;459377.6782718831;204536.57289486253;204536.57289486253;275.003484982179;2779993.934418155;1310704.995629;306170.33816006396;783306.7142568228;0;43;0;62;80;84;0;3;158;152;1599223283295.014;611174295714.9872;1345007880960.1604;73742.4231631319;3695.1960279667987;-0.0;4852.824366568984;6260810.1574308155;1181959.716294063;3.2112147975372114;698409.1797072978;3.4598513590474544;0.2743331975197373
7370;2019-07-09 19:50:45.131;726;662;244;244;218;52;73;39;-21;46;767;260;-22;23;247;184;275;629;220;70;72;-91;704;371;376;141;376;306;704;136.0;-1.0;2061.0;203.0;0.0;100;100;91;1;0;0;1;0;0;0;1;0;1;1;0;25872.43359375;13177.759765625;7360.60888671875;2989.806640625;634.0;283092;625.0;1202.0;Calculated values ==>;1562694645.131;345.76;339.36;297.56;297.56;294.96000000000004;278.36;275.5313989812953;280.46000000000004;277.06;271.06;277.76000000000005;349.86;299.16;270.96000000000004;275.46000000000004;297.86;291.56;300.66;336.06;280.16;280.36;335.66;336.56;264.06;242.77792619122317;268.3187672390254;275.5313989812953;295.16;7040000.000000001;3710000.0;3760000.0;1410000.0;3760000.0;3060000.0;7040000.000000001;0.02266666666666667;0.0;0.34349999999999997;0.03383333333333333;0.0;0.02266666666666667;3.02474836954556;13177.759765625;7360.60888671875;2989.806640625;25872.43359375;490377.86600073706;480853.3866467559;266043.3413824054;266043.3413824054;255993.71508911112;429398.2889081932;437306.08139603323;437742.05038880615;473145.1120115388;530190.3213035207;474817.22818405216;437585.1090581189;444367.2948173599;463513.27243684;455600.56176403566;282041.26992013125;475715.6122621129;436778.06744001835;437130.5314532707;262170.3306944222;265937.0223246507;459479.2969377436;204720.96425177986;204720.96425177986;275.08883861602385;2780428.718037533;1310925.8412781663;306220.1344236589;783430.4159803028;0;43;0;62;80;84;0;3;158;152;1599448024490.5996;611258911225.2078;1345191514620.639;80042.74308806853;8619.32358920844;-0.0;5267.950189900459;6262091.935435809;1182062.3561049898;3.2112147975372114;698493.5349577827;3.992235509025973;0.33533642504409705
7371;2019-07-09 19:51:45.111;729;669;244;243;212;39;46;34;-26;46;764;260;-28;15;247;174;275;630;221;43;45;-91;747;355;360;138;359;298;742;192.0;-2.0;1239.0;23.0;0.0;0;100;75;1;0;0;1;1;0;0;1;0;1;1;0;39614.12890625;12726.392578125;21518.623046875;2922.09057617188;643.0;283093;629.0;1204.0;Calculated values ==>;1562694705.111;346.06000000000006;340.06000000000006;297.56;297.46000000000004;294.36;277.06;273.8482719121499;277.76000000000005;276.56;270.56;277.76000000000005;349.56000000000006;299.16;270.36;274.66;297.86;290.56;300.66;336.16;277.46000000000004;277.66;336.06;337.46000000000004;264.06;242.14157278889297;267.35522164206344;273.8482719121499;295.26000000000005;7470000.0;3550000.0;3600000.0;1380000.0;3590000.0;2980000.0;7420000.0;0.032;0.0;0.20650000000000002;0.0038333333333333336;0.0;0.032;3.028289604608614;12726.392578125;21518.623046875;2922.09057617188;39614.12890625;486366.4469023839;477602.18442350114;263756.73208412307;263373.607364492;252448.02425530876;430477.46260093397;436317.3535810935;438767.1513630838;473535.07189352607;530484.3553738609;475841.8561303156;438461.08877795865;444812.4960039494;466001.4536310495;456845.7472488624;276776.09692456294;471238.8168698598;435793.71486953663;436143.2612592245;263844.3676079864;269704.110367413;459941.8588226559;201494.72484468226;201494.72484468226;273.76436744241533;2780974.257484755;1311141.637258454;306269.3838118778;783670.996026404;0;43;0;62;81;84;0;3;158;152;1599668750890.67;611342583325.2344;1345372654220.6965;48996.75607604992;990.7140135822324;-0.0;7508.7531652653515;6263166.906152799;1182142.4130571561;3.2112147975372114;698599.9719949337;1.5469652908593847;0.10876232040738457
7372;2019-07-09 19:52:45.122;755;688;239;237;211;36;39;30;-32;42;760;260;-34;23;247;163;275;630;222;43;39;-90;689;357;361;139;360;296;681;-1.0;-1.0;1987.0;485.0;0.0;0;100;58;1;0;0;1;1;0;0;1;0;1;0;0;35004.2265625;10475.908203125;19489.251953125;2887.3173828125;654.0;283094;640.0;1206.0;Calculated values ==>;1562694765.122;348.66;341.96000000000004;297.06;296.86;294.26000000000005;276.76000000000005;274.0616903277293;277.06;276.16;269.96000000000004;277.36;349.16;299.16;269.76000000000005;275.46000000000004;297.86;289.46000000000004;300.66;336.16;277.46000000000004;277.06;337.16;338.56000000000006;264.16;242.35481222062532;267.1113755279542;274.0616903277293;295.36;6890000.000000001;3570000.0000000005;3610000.0;1390000.0;3600000.0;2960000.0;6809999.999999999;0.0;0.0;0.33116666666666666;0.08083333333333333;0.0;0.0;3.0314745549315636;10475.908203125;19489.251953125;2887.3173828125;35004.2265625;495998.58313573245;487252.3091405228;265476.2488437449;264611.9712617579;254503.45236232327;430346.717906069;434846.9440822899;438296.42880847026;473013.37450241524;530220.0550491629;476096.07112648693;437989.56915575906;446335.83893966797;465857.34435233945;454981.4033238106;284908.81106500636;478589.9642954375;435555.27144483227;434846.9440822899;268448.3696465944;274308.8830629234;459889.1795253615;199659.54984622233;201494.72484468226;273.05211800224663;2781596.1911130766;1311335.0252126597;306317.80442028755;784012.7909685236;0;43;0;62;81;84;0;3;158;152;1599885090545.3743;611425698560.1207;1345550886890.453;79028.57974966444;21035.228399063748;-0.0;0.0;6264233.979544152;1182325.996227756;3.2112147975372114;698662.5564095982;3.045852722363163;0.30830858178124737
7373;2019-07-09 19:53:45.102;754;685;255;256;232;34;39;27;-30;40;756;260;-32;15;248;162;275;555;220;46;39;-89;663;352;357;140;355;297;656;448.0;0.0;1479.0;142.0;12.0;0;100;56;1;0;0;1;1;0;0;1;0;1;1;0;34380.1484375;9974.6337890625;18690.7421875;2897.55615234375;656.0;283095;645.0;1206.0;Calculated values ==>;1562694825.102;348.56000000000006;341.66;298.66;298.76000000000005;296.36;276.56;273.5264737036516;277.06;275.86;270.16;277.16;348.76;299.16;269.96000000000004;274.66;297.96000000000004;289.36;300.66;328.66;277.76000000000005;277.06;337.66;338.76;264.26000000000005;242.56692532238324;267.23344911666527;273.5264737036516;295.16;6630000.0;3520000.0000000005;3570000.0000000005;1400000.0;3550000.0;2970000.0;6559999.999999999;0.07466666666666667;0.0;0.2465;0.023666666666666666;0.002;0.07666666666666667;3.0311367547285006;9974.6337890625;18690.7421875;2897.55615234375;34380.1484375;498360.9717594892;489453.4880502516;276241.7608264308;276903.99767417746;264184.0675120704;430671.36484660726;435807.7667011844;438378.49729393894;472686.4266018815;529727.8749594816;475969.0594942161;438071.4457414646;445010.80839371757;466704.2170870103;455679.82391596405;399028.6999010922;469900.83606139384;437017.80472393817;435807.7667011844;270541.29595472733;275146.1813398168;459836.54516092496;200038.55714248298;202026.46680380334;273.1802286428738;2782174.2015038854;1311505.389588921;306365.99563066935;784330.851530924;0;43;0;62;81;84;0;3;158;152;1600100418745.4426;611509370660.1473;1345728727590.5095;58750.795247333896;6148.552383103127;-0.0;17923.232992132547;6265381.758282339;1182552.452223844;3.2112147975372114;698811.8668978218;2.62404583592911;0.17654968974737312
7374;2019-07-09 19:54:45.093;735;674;252;251;246;27;41;23;-32;36;752;259;-34;28;248;165;275;479;219;46;41;-89;651;345;350;139;348;295;645;-3.0;-1.0;1117.0;51.0;0.0;0;100;42;1;0;0;1;1;0;0;1;0;1;0;0;33204.86328125;8824.392578125;18388.107421875;2878.95556640625;653.0;283096;643.0;1208.0;Calculated values ==>;1562694885.093;346.66;340.56000000000006;298.36;298.26000000000005;297.76000000000005;275.86;272.7676641592781;277.26000000000005;275.46000000000004;269.96000000000004;276.76000000000005;348.36;299.06;269.76000000000005;275.96000000000004;297.96000000000004;289.66;300.66;321.06;277.76000000000005;277.26000000000005;337.46000000000004;338.46000000000004;264.26000000000005;242.35481222062532;266.98899913490544;272.7676641592781;295.06;6509999.999999999;3450000.0;3500000.0;1390000.0;3479999.9999999995;2950000.0;6450000.0;0.0;0.0;0.18616666666666667;0.0085;0.0;0.0;3.0366707948225202;8824.392578125;18388.107421875;2878.95556640625;33204.86328125;496918.94822248543;489047.0606981741;394902.2128461555;394086.7918323036;272196.3305610677;431113.4868728058;437779.5529386811;438520.37345905404;472424.9728513876;529464.4517496931;476107.04991433106;438214.884849924;447225.0572301721;467696.3319837368;457245.5785871068;405437.23304060375;458688.3578010527;438613.5931938169;437779.5529386811;269704.110367413;273890.2417152289;459990.31174732913;198525.39026247888;202026.46680380334;272.55275452730694;2782737.3254530197;1311662.0246430337;306414.12600763544;784639.7955954493;0;43;0;62;81;84;0;3;158;152;1600312486930.2202;611593058105.0596;1345906300950.3232;44679.066038429075;2222.4518326212274;-0.0;0.0;6266243.544504823;1182622.2001284799;3.2112147975372114;698961.2047685583;1.5586324087097538;0.13201011040189456
7375;2019-07-09 19:55:45.123;722;668;253;253;233;15;41;13;-34;31;748;257;-36;17;248;158;274;449;217;44;40;-88;659;331;336;135;336;292;651;1523.0;-1.0;336.0;86.0;0.0;93;100;24;1;0;0;1;0;0;0;1;0;1;1;0;18399.05859375;7688.12646484375;4313.39892578125;2882.70043945312;651.0;283097;641.0;1209.0;Calculated values ==>;1562694945.123;345.36;339.96000000000004;298.46000000000004;298.46000000000004;296.46000000000004;274.66;271.215330690691;277.26000000000005;274.46000000000004;269.76000000000005;276.26000000000005;347.96000000000004;298.86;269.56;274.86;297.96000000000004;288.96000000000004;300.56;318.06;277.56;277.16;337.26;338.26;264.36;241.49495122638035;266.62003547228215;271.215330690691;294.86;6590000.000000001;3310000.0;3360000.0;1350000.0;3360000.0;2920000.0;6509999.999999999;0.25383333333333336;0.0;0.056;0.014333333333333333;0.0;0.25383333333333336;3.0395221888563224;7688.12646484375;4313.39892578125;2882.70043945312;18399.05859375;494343.05172045116;487558.0266578749;275681.75082594133;275681.75082594133;265008.01251188753;431954.4880088244;440873.9942751369;438884.6286365988;472460.9817075043;529278.2822549404;476256.0849188774;438582.0297435704;446271.0141546903;469368.12063921517;458563.27076655324;400741.5988631912;452272.3997084409;441346.071605271;440716.0235270767;268866.9448851554;273052.9745269728;460702.2710313055;194797.10566970395;194797.10566970395;271.0058611228641;2783167.5731514473;1311799.697770489;306462.1638145614;784829.0694045327;0;43;0;62;81;84;0;3;158;152;1600518389830.122;611675299205.0204;1346082489000.2393;13668.901286146112;3811.307370182955;-0.0;62422.41864946312;6266730.02068216;1182672.5065958092;3.2112147975372114;699481.6516838002;5.368275664316014;0.057412927172835464
7376;2019-07-09 19:56:45.124;716;626;242;240;233;23;19;11;-29;26;748;256;-31;34;247;160;273;398;217;45;19;-88;630;342;346;137;346;300;631;0.0;-1.0;1968.0;505.0;0.0;57;100;31;1;0;0;1;0;0;0;1;0;1;0;0;18692.75;7792.2861328125;5080.79736328125;2956.48388671875;643.0;283098;637.0;1208.0;Calculated values ==>;1562695005.124;344.76;335.76000000000005;297.36;297.16;296.46000000000004;275.46000000000004;272.43898195401505;275.06;274.26000000000005;270.26000000000005;275.76000000000005;347.96000000000004;298.76000000000005;270.06;276.56;297.86;289.16;300.46000000000004;312.96000000000004;277.66;275.06;336.86;337.46000000000004;264.36;241.92719264551067;267.5978703862781;272.43898195401505;294.86;6300000.0;3420000.0000000005;3460000.0;1370000.0;3460000.0;3000000.0;6310000.0;0.0;0.0;0.328;0.08416666666666667;0.0;0.0;3.0383503674146235;7792.2861328125;5080.79736328125;2956.48388671875;18692.75;496380.7619928905;483702.9820254483;397631.09189952246;270409.9401060358;266684.84503405896;431298.55289687274;434964.0416095496;437856.56215164;471708.256711685;528664.6274155433;475119.6606088726;437545.9146967623;447107.6914315893;467850.5654356355;457055.2341122915;413498.87315189163;445846.0665313262;439339.5753302349;434964.0416095496;267192.67376467976;269704.110367413;460397.5116797571;195960.1981725234;194797.10566970395;271.5164366909829;2783476.67670889;1311928.7033592167;306510.82449507853;784907.3556785742;0;43;0;62;81;84;0;3;158;152;1600722993240.688;611756900565.2461;1346260091960.7305;79342.00738515025;22256.807220192168;-0.0;0.0;6267505.124508079;1182889.7445052345;3.2112147975372114;700001.847177098;6.418293826251806;0.6430798346419805
7377;2019-07-09 19:57:45.104;699;567;240;239;224;28;19;10;-23;24;750;256;-25;28;246;165;270;318;217;48;19;-88;633;341;346;144;346;305;635;-1.0;74.0;1472.0;466.0;3.0;1;0;42;1;0;0;1;0;0;0;1;1;1;0;0;18795.291015625;8472.1953125;3285.00805664062;4366.5556640625;636.0;283099;631.0;1206.0;Calculated values ==>;1562695065.104;343.06000000000006;329.86;297.16;297.06;295.56;275.96000000000004;272.3289490889957;275.06;274.16;270.86;275.56;348.16;298.76000000000005;270.66;275.96000000000004;297.76000000000005;289.66;300.16;304.96000000000004;277.96000000000004;275.06;336.26000000000005;336.76000000000005;264.36;243.40439225979637;268.19934244402924;272.3289490889957;294.86;6330000.0;3410000.0;3460000.0;1440000.0;3460000.0;3050000.0;6350000.0;0.0;0.012333333333333333;0.24533333333333335;0.07766666666666668;0.0005;0.0005;3.0344833003043155;8472.1953125;3285.00805664062;4366.5556640625;18795.291015625;493764.311535187;474454.7625757364;269959.1325585466;269412.97751838586;262147.1046374016;431359.6534126046;434964.0416095496;437656.05685647397;470577.2540004748;528489.0112660631;474475.18165522953;437342.01223029394;445287.5332964052;467723.57197499735;457893.8503279882;411134.5458870495;426356.1892496151;439827.9213194076;434964.0416095496;264681.4149301396;266774.11836628895;459320.1861262836;195296.32300935406;269959.1325585466;271.24520297981775;2783788.972917339;1312064.1955255223;306571.8294829113;784977.047485414;0;43;0;62;81;84;0;3;159;152;1600930524040.754;611841172465.273;1346441531460.788;59458.92137049342;20505.853368748198;0.0;82.50245452550149;6268661.413356609;1183245.9812250873;3.2112147975372114;700002.5344683791;4.964554297104566;0.5143618797346189
7378;2019-07-09 19:58:45.125;683;555;242;242;222;28;22;8;-18;21;730;259;-20;40;246;169;267;290;218;48;22;-101;644;337;342;142;341;310;645;593.0;-1.0;1279.0;458.0;8.0;1;0;56;1;0;0;1;0;0;0;1;1;1;0;0;19613.5625;9563.333984375;3430.93115234375;4016.90942382812;631.0;283100;626.0;1206.0;Calculated values ==>;1562695125.125;341.46000000000004;328.66;297.36;297.36;295.36;275.96000000000004;271.8864255623528;275.36;273.96000000000004;271.36;275.26000000000005;346.16;299.06;271.16;277.16;297.76000000000005;290.06;299.86;302.16;277.96000000000004;275.36;335.76000000000005;336.26000000000005;263.06;242.98782864720522;268.7936212382143;271.8864255623528;294.96000000000004;6440000.000000001;3370000.0000000005;3420000.0000000005;1420000.0;3410000.0;3100000.0;6450000.0;0.09883333333333333;0.0;0.21316666666666664;0.07633333333333334;0.0013333333333333333;0.10016666666666667;3.0353089413981014;9563.333984375;3430.93115234375;4016.90942382812;19613.5625;490419.93992232135;471324.0099986129;269974.1510768876;269974.1510768876;260620.92219413788;431601.1154718507;436430.45240459184;437301.7563972805;470549.00337383006;526002.7979835505;474181.6267117922;436983.6325089788;446029.80726630177;468424.28324455564;459068.92781838943;404841.2924065023;414325.1195543372;440696.0557365403;436430.45240459184;262588.8327430989;264681.4149301396;458304.5576970204;194525.88248837658;195530.18556442994;270.9187964766962;2784109.15872197;1312214.544206394;306641.7161436436;785033.0332335595;0;43;0;62;81;84;0;3;159;152;1601136996280.439;611927002495.1421;1346626096035.5066;51751.72378824801;20135.10554092648;-0.0;24130.17672848955;6269588.493095899;1183584.7744182814;3.2112147975372114;700204.3774149106;5.644348996356269;0.4295131967093128
7379;2019-07-09 19:59:45.115;674;598;246;247;224;24;25;0;-16;19;723;263;-18;40;246;170;265;386;217;46;24;-161;668;330;335;143;335;310;670;-3.0;-1.0;711.0;313.0;14.0;1;2;64;1;0;0;1;0;0;0;1;1;1;0;0;21015.16796875;10618.416015625;3587.54150390625;4020.19018554688;627.0;283101;622.0;1204.0;Calculated values ==>;1562695185.115;340.56000000000006;332.96000000000004;297.76000000000005;297.86;295.56;275.56;271.1026128081217;275.66;273.16;271.56;275.06;345.46000000000004;299.46000000000004;271.36;277.16;297.76000000000005;290.16;299.66;311.76000000000005;277.76000000000005;275.56;335.36;335.86;257.06;243.1966462407574;268.7936212382143;271.1026128081217;294.86;6680000.0;3300000.0;3350000.0;1430000.0;3350000.0;3100000.0;6700000.0;0.0;0.0;0.11850000000000001;0.05216666666666667;0.0023333333333333335;0.0023333333333333335;3.0309314907009224;10618.416015625;3587.54150390625;4020.19018554688;21015.16796875;486604.14304904744;474949.06878307014;269595.2982568562;270093.05032394076;259938.85211137828;432012.3539207929;438532.50290260446;437618.5379703155;470216.3998685916;525266.453383218;474655.38959952694;437301.7563972805;446029.80726630177;469256.9062435487;460300.73461850546;281293.8361626923;435371.67674251576;441870.057210157;438369.94218161196;260914.8530628454;263007.33956846996;451933.49648534623;189458.10430419625;269595.2982568562;268.8173573236466;2784447.675047138;1312382.6974262125;306708.680811094;785091.5107578255;0;43;0;62;81;84;0;3;159;152;1601340062430.4712;612012488245.1556;1346812065035.5361;29407.01138943513;13692.466292116656;-0.0;393.8075024910968;6270264.703168688;1183866.6238675297;3.2112147975372114;700408.709889112;2.386312559725656;0.25867533051209873
