;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7380;2019-07-09 20:00:45.096;675;625;253;253;223;23;19;4;-17;15;727;263;-18;30;246;171;264;500;216;45;19;-200;684;337;341;141;341;310;687;-2.0;-1.0;1349.0;453.0;3.0;1;2;69;1;0;0;0;0;0;0;1;1;1;0;0;19249.232421875;11179.6220703125;0.0;4022.392578125;625.0;283102;620.0;1200.0;Calculated values ==>;1562695245.096;340.66;335.66;298.46000000000004;298.46000000000004;295.46000000000004;275.46000000000004;271.8864255623528;275.06;273.56;271.46000000000004;274.66;345.86;299.46000000000004;271.36;276.16;297.76000000000005;290.26000000000005;299.56;323.16;277.66;275.06;335.16;335.66;253.16000000000003;242.77792619122317;268.7936212382143;271.8864255623528;294.76000000000005;6840000.000000001;3370000.0000000005;3410000.0;1410000.0;3410000.0;3100000.0;6870000.0;0.0;0.0;0.22483333333333333;0.0755;0.0005;0.0005;3.021187912622305;11179.6220703125;0.0;4022.392578125;19249.232421875;485023.4234334296;477112.4799614879;271503.88973210956;271503.88973210956;258636.11010486106;431601.1154718507;436158.01816876547;437460.313363465;470090.63861072535;525687.2883505282;474655.38959952694;437301.7563972805;444584.47720753064;468424.28324455564;459334.64291529806;277929.8543245434;456043.7428821905;440432.68826774735;436158.01816876547;260077.89159075968;262170.3306944222;448171.38067539036;191422.5064993789;271503.88973210956;269.65214818330276;2784783.105463482;1312564.2902208332;306775.68111058266;785121.3974698747;0;43;0;62;81;84;0;3;159;152;1601542798210.2908;612097661265.0798;1346998006135.3706;55317.50024327536;19384.540000288864;-0.0;82.32706421832796;6270970.517186427;1184142.1782998433;3.2112147975372114;700412.6764206982;4.919372138315173;0.5092179371885102
7381;2019-07-09 20:01:45.116;681;633;253;255;233;28;16;4;-17;15;734;263;-18;40;244;173;264;551;214;23;15;-198;712;349;354;143;354;309;714;-2.0;-2.0;1537.0;383.0;2.0;1;17;74;1;0;0;0;0;0;0;1;1;1;0;0;21137.462890625;12071.6474609375;0.0;4088.95043945312;625.0;283103;619.0;1200.0;Calculated values ==>;1562695305.116;341.26;336.46000000000004;298.46000000000004;298.66;296.46000000000004;275.96000000000004;273.20264511476705;274.76000000000005;273.56;271.46000000000004;274.66;346.56000000000006;299.46000000000004;271.36;277.16;297.56;290.46000000000004;299.56;328.26000000000005;275.46000000000004;274.66;335.06;335.66;253.36;243.1966462407574;268.67533136820026;273.20264511476705;294.56;7120000.0;3490000.0;3540000.0;1430000.0;3540000.0;3090000.0;7140000.000000001;0.0;0.0;0.25616666666666665;0.06383333333333334;0.0003333333333333333;0.0003333333333333333;3.021187912622305;12071.6474609375;0.0;4088.95043945312;21137.462890625;482857.44275422;475153.03158512356;269243.4510369995;270143.59755332494;261040.0204375174;430862.6128555636;432438.9442179101;437688.5006598165;469819.94228607416;526501.500163964;474784.40670321905;437530.6787186241;446224.1698070488;466330.9479421416;457685.4389576908;274649.5738432479;461323.1799172219;433707.6625020738;432255.5004206219;259659.41789560125;262170.3306944222;448019.4038329947;195779.77694642116;269243.4510369995;271.4707027492496;2785119.7734429105;1312758.1153870584;306843.29816721607;785121.3974698747;0;43;0;62;81;84;0;3;159;152;1601751367710.2246;612182889665.0527;1347183768035.3115;61968.9513912481;16101.296182926279;-0.0;54.337349794540785;6271948.230078769;1184437.9921730433;3.2112147975372114;700413.815670438;4.834263274509203;0.47271975902927355
7382;2019-07-09 20:02:45.097;694;636;241;245;240;41;27;7;-18;16;739;265;-19;22;240;176;264;577;214;27;25;-195;713;364;369;144;369;310;715;-2.0;0.0;31.0;321.0;0.0;1;31;80;1;0;0;0;0;0;0;1;1;1;0;0;20933.923828125;12369.796875;0.0;4195.75439453125;626.0;283104;620.0;1200.0;Calculated values ==>;1562695365.097;342.56000000000006;336.76000000000005;297.26000000000005;297.66;297.16;277.26000000000005;274.8017692304317;275.86;273.86;271.36;274.76000000000005;347.06000000000006;299.66;271.26000000000005;275.36;297.16;290.76000000000005;299.56;330.86;275.86;275.66;335.16;335.76000000000005;253.66000000000003;243.40439225979637;268.7936212382143;274.8017692304317;294.56;7130000.0;3640000.0;3690000.0;1440000.0;3690000.0;3100000.0;7150000.0;0.0;0.0;0.005166666666666667;0.0535;0.0;0.0;3.0210250204370266;12369.796875;0.0;4195.75439453125;20933.923828125;484711.89696595806;475512.4465573862;264112.0220222918;265742.2303576825;263712.0176147543;429879.7862731237;430585.2621012397;437301.7563972805;469783.5483368761;526948.7384860095;474891.90665831114;437142.86386454466;443412.26234228804;463616.4740235952;455636.81812904833;274550.5000065564;465747.06933604216;430585.2621012397;430196.6412545728;260077.89159075968;262588.8327430989;448157.3192807005;184340.58340374302;269243.4510369995;266.75956969742714;2785470.2573102065;1312961.7295914206;306912.31551168894;785121.3974698747;0;43;0;62;81;84;0;3;159;152;1601968199025.0315;612268962399.9761;1347369409230.1462;1306.9660604666103;14114.195369417228;-0.0;0.0;6272475.362412281;1184689.7082004305;3.2112147975372114;700414.2683382956;0.930917491303035;0.15345153575178724
7383;2019-07-09 20:03:45.127;708;639;224;225;220;57;35;29;-13;26;742;267;-15;44;238;179;264;586;213;34;34;-233;697;371;376;145;376;316;699;0.0;-1.0;1254.0;142.0;0.0;0;51;98;1;0;0;0;0;0;0;1;1;1;0;0;20607.712890625;13624.279296875;0.0;4367.0703125;628.0;283105;622.0;1201.0;Calculated values ==>;1562695425.127;343.96000000000004;337.06;295.56;295.66;295.16;278.86;275.5313989812953;276.66;276.06;271.86;275.76000000000005;347.36;299.86;271.66;277.56;296.96000000000004;291.06;299.56;331.76000000000005;276.56;276.56;335.36;335.96000000000004;249.86;243.61107973660833;269.49753711883926;275.5313989812953;294.46000000000004;6970000.0;3710000.0;3760000.0;1450000.0;3760000.0;3160000.0;6990000.000000001;0.0;0.0;0.209;0.023666666666666666;0.0;0.0;3.02321595298502;13624.279296875;0.0;4367.0703125;20607.712890625;488483.3674110613;477877.66816850787;258411.03590689276;258784.3355998942;256939.42515272042;429398.2889081932;430267.1605193964;436716.74332067836;470641.3097209141;526797.0272707532;474354.2856662931;436392.92105508584;445433.3214321905;462297.3968496109;454888.0541996231;276267.33053761546;469376.6833806375;430069.97149517934;430069.97149517934;260914.8530628454;263425.85118522606;443856.3177564661;203152.31655020657;269243.4510369995;274.48270762264116;2785816.6107075596;1313178.455202261;306983.70806293335;785121.3974698747;0;43;0;62;81;84;0;3;159;152;1602191810775.813;612355705750.2793;1347557303130.803;48814.965195028606;5696.661361881475;-0.0;0.0;6272893.2540155845;1184854.881219005;3.2112147975372114;700414.2683382956;3.029879788923948;0.26627832577723387
7384;2019-07-09 20:04:45.138;713;642;217;217;202;65;38;44;-5;34;748;270;-7;34;237;182;264;585;214;38;38;-238;703;372;377;141;376;323;704;159.0;-1.0;776.0;219.0;0.0;0;53;98;1;0;0;0;0;0;0;1;1;1;0;0;19893.7421875;13738.0634765625;0.0;4502.2314453125;630.0;283106;624.0;1201.0;Calculated values ==>;1562695485.138;344.46000000000004;337.36;294.86;294.86;293.36;279.66;275.63479819532273;276.96000000000004;277.56;272.66;276.56;347.96000000000004;300.16;272.46000000000004;276.56;296.86;291.36;299.56;331.66;276.96000000000004;276.96000000000004;335.56;336.16;249.36;242.77792619122317;270.30646906291605;275.63479819532273;294.56;7030000.0;3720000.0000000005;3770000.0000000005;1410000.0;3760000.0;3229999.9999999995;7040000.000000001;0.026500000000000003;0.0;0.12933333333333333;0.0365;0.0;0.026500000000000003;3.0228886558181243;13738.0634765625;0.0;4502.2314453125;19893.7421875;488588.3795874801;477760.6202542125;255637.95488762524;255637.95488762524;250500.490661303;429328.3091220336;430587.7888333349;436386.1479277485;471964.88962738856;526885.4707236695;473803.4203562155;436057.12340375583;442532.62313159986;462161.6608392752;455148.22427575965;275588.1199804424;468560.9439585541;430587.7888333349;430587.7888333349;261751.83340796042;264262.8888514036;444090.8074872145;200845.2782926104;200845.2782926104;273.58435899900957;2786154.1847099722;1313406.5165286404;307057.6324611362;785121.3974698747;0;43;0;62;81;84;0;3;159;152;1602417752190.5042;612441521480.162;1347749038275.541;30463.285806144526;8878.46181560305;-0.0;6088.176529329201;6273554.027225908;1184976.3628462006;3.2112147975372114;700465.0124440182;2.4906353951872853;0.20991719957161023
7385;2019-07-09 20:05:45.148;713;648;225;224;196;60;40;39;0;37;760;272;-1;57;238;183;264;600;214;41;39;-234;759;369;374;137;374;324;761;-2.0;-1.0;1709.0;529.0;3.0;0;41;98;1;0;0;0;0;0;0;1;1;1;0;0;20772.24609375;14842.3115234375;0.0;4442.73876953125;633.0;283107;626.0;1202.0;Calculated values ==>;1562695545.148;344.46000000000004;337.96000000000004;295.66;295.56;292.76000000000005;279.16;275.3239800832674;277.16;277.06;273.16;276.86;349.16;300.36;273.06;278.86;296.96000000000004;291.46000000000004;299.56;333.16;277.26000000000005;277.06;335.76000000000005;336.46000000000004;249.76000000000002;241.92719264551067;270.42097587401844;275.3239800832674;294.56;7590000.000000001;3690000.0;3740000.0;1370000.0;3740000.0;3240000.0;7609999.999999999;0.0;0.0;0.2848333333333333;0.08816666666666667;0.0005;0.0005;3.024912950231898;14842.3115234375;0.0;4442.73876953125;20772.24609375;482627.12991362007;471904.8869551063;256072.37865964833;255735.61638491362;246797.72001607064;429537.3511455088;431766.11159789504;436971.2908353925;472785.1150065333;528077.2214765311;473913.73497755633;436808.04758573585;445762.9656334961;462599.4878831673;455792.1050209973;270780.49638829;463576.23603195476;431956.8040880543;431574.77944312285;262588.8327430989;265518.4816520846;445291.78347688745;198861.04185905925;256072.37865964833;272.7851991845595;2786493.124426135;1313644.7260152346;307132.18630315113;785121.3974698747;0;43;0;62;81;84;0;3;159;152;1602643089740.4683;612524935380.1487;1347943170625.5103;67821.73591675892;21726.977052638522;-0.0;87.75120039173727;6274373.205580443;1185231.450677616;3.2112147975372114;700516.4870861017;4.647976687023226;0.4703147502628033
7386;2019-07-09 20:06:45.099;720;651;253;252;215;65;45;49;-5;42;774;272;-7;44;238;184;265;603;214;44;44;-207;716;378;383;142;383;311;715;-2.0;-1.0;1603.0;500.0;2.0;0;63;0;1;1;0;1;0;0;0;1;1;1;1;0;34556.2578125;24002.392578125;3731.80493164062;4373.53857421875;637.0;283108;629.0;1200.0;Calculated values ==>;1562695605.099;345.16;338.26;298.46000000000004;298.36;294.66;279.66;276.25090830309495;277.66;278.06;272.66;277.36;350.56000000000006;300.36;272.46000000000004;277.56;296.96000000000004;291.56;299.66;333.46000000000004;277.56;277.56;336.06;336.86;252.46000000000004;242.98782864720522;268.91163127593666;276.25090830309495;294.56;7159999.999999999;3779999.9999999995;3829999.9999999995;1420000.0;3829999.9999999995;3110000.0;7150000.0;0.0;0.0;0.26716666666666666;0.08333333333333333;0.0003333333333333333;0.0003333333333333333;3.0192215337150823;24002.392578125;3731.80493164062;4373.53857421875;34556.2578125;488263.65556130954;477886.73117323336;269168.5053472718;268726.6158620864;254477.59442609764;428902.12800615287;430359.02076077333;439117.1398541336;472620.9849758201;530543.7819764391;475590.25429266295;438805.9494045361;446408.9630936838;461230.0658980842;454421.6834055906;274763.39917407127;470142.0718220322;430160.1069456798;430160.1069456798;263844.3676079864;267192.67376467976;447241.4060973533;201645.03751849095;269168.5053472718;273.9252907737065;2786953.8187506227;1313968.167522822;307205.5952813201;785152.4704472864;0;44;0;63;81;84;0;3;159;152;1602870004275.3745;612608567025.1141;1348133515050.4316;63444.63000733919;20466.36404823853;-0.0;53.66386719946934;6275466.198622146;1185582.7747041844;3.2112147975372114;700517.6645825896;2.6150911949428766;0.2650324034389577
7387;2019-07-09 20:07:45.079;729;662;250;250;232;64;47;40;-24;46;777;272;-26;29;238;186;265;598;214;47;46;-235;710;377;381;142;381;299;707;300.0;-1.0;1613.0;438.0;0.0;70;73;0;1;1;0;1;0;0;0;1;1;1;1;0;37941.62109375;23951.23828125;6119.71875;4291.89892578125;647.0;283109;636.0;1201.0;Calculated values ==>;1562695665.079;346.06000000000006;339.36;298.16;298.16;296.36;279.56;276.14872888175563;277.86;277.16;270.76000000000005;277.76000000000005;350.86;300.36;270.56;276.06;296.96000000000004;291.76000000000005;299.66;332.96000000000004;277.86;277.76000000000005;336.76000000000005;337.86;249.66000000000003;242.98782864720522;267.47669482898436;276.14872888175563;294.56;7100000.0;3770000.0000000005;3810000.0;1420000.0;3810000.0;2990000.0;7070000.0;0.05;0.0;0.2688333333333333;0.073;0.0;0.05;3.020078186674551;23951.23828125;6119.71875;4291.89892578125;37941.62109375;490200.54156431387;480513.9346681528;268432.67298971885;268432.67298971885;261027.7208927469;428973.91024759493;431284.2346171729;438850.44880392915;473014.70512905536;531761.3840497683;477108.7220363903;438544.20172432164;446598.56625971716;461536.62881426344;454879.6216616864;275371.71139986336;470333.6807900145;431284.2346171729;431089.2428056651;266774.11836628895;271378.50176498963;444222.3907795115;202058.31202439603;202058.31202439603;274.08306706691405;2787557.7663587034;1314367.6479089137;307277.78318985;785234.5391126493;0;44;0;63;81;84;0;3;159;152;1603099127875.4473;612693738625.1412;1348316454050.4897;63657.619437564485;17677.977749123427;-0.0;11451.546539063456;6276525.030972719;1185900.5382627584;3.2112147975372114;700613.5093770878;2.7002162987202314;0.22901016962941692
7388;2019-07-09 20:08:45.120;753;684;234;232;216;59;48;32;-35;47;768;274;-37;8;238;187;265;613;214;50;47;-240;717;373;378;140;378;289;715;-1.0;-1.0;1548.0;403.0;2.0;99;73;0;1;1;0;1;0;0;0;1;1;1;0;0;38256.89453125;24235.53515625;7519.6552734375;4156.46826171875;659.0;283110;647.0;1201.0;Calculated values ==>;1562695725.12;348.46000000000004;341.56000000000006;296.56;296.36;294.76000000000005;279.06;275.73799182748917;277.96000000000004;276.36;269.66;277.86;349.96000000000004;300.56;269.46000000000004;273.96000000000004;296.96000000000004;291.86;299.66;334.46000000000004;278.16;277.86;337.86;339.06000000000006;249.16000000000003;242.56692532238324;266.24828229547654;275.73799182748917;294.56;7170000.0;3729999.9999999995;3779999.9999999995;1400000.0;3779999.9999999995;2890000.0;7150000.0;0.0;0.0;0.258;0.06716666666666667;0.0003333333333333333;0.0003333333333333333;3.0180639564889225;24235.53515625;7519.6552734375;4156.46826171875;38256.89453125;492968.9786141834;482982.7296852531;261369.2639502966;260608.5151274496;254823.65949944226;429258.0297950786;432257.2901962974;439396.1385084261;473373.3937792042;531578.9076027621;478582.1104867352;439096.90894082;445598.92903020006;461994.0468642473;455693.5210280179;274665.463170689;471792.3228009144;432637.05556867714;432066.47030826873;271378.50176498963;276402.16793126165;444068.4049140012;200339.77374507967;261369.2639502966;273.3890284516014;2788193.187895955;1314769.47875039;307348.2343583736;785348.2782312926;0;44;0;63;81;84;0;3;159;152;1603326983470.0273;612778396434.9852;1348492974590.1646;61676.54210894337;16370.439726845894;-0.0;56.899068785990714;6277570.196025434;1186184.4689613567;3.2112147975372114;700709.4786245138;2.174889263003207;0.2133846063739934
7389;2019-07-09 20:09:45.110;774;701;231;230;212;55;49;26;-44;45;755;273;-46;7;239;185;265;635;212;52;49;-244;688;374;379;140;379;292;686;-1.0;-1.0;1803.0;542.0;0.0;98;73;100;1;0;0;1;0;0;0;1;1;1;1;0;26967.77734375;13605.421875;7075.82275390625;4208.5732421875;669.0;283111;657.0;1204.0;Calculated values ==>;1562695785.11;350.56000000000006;343.26;296.26000000000005;296.16;294.36;278.66;275.84098080016133;278.06;275.76000000000005;268.76000000000005;277.66;348.66;300.46000000000004;268.56;273.86;297.06;291.66;299.66;336.66;278.36;278.06;338.86;340.06000000000006;248.76000000000002;242.56692532238324;266.62003547228215;275.84098080016133;294.36;6880000.0;3740000.0;3790000.0;1400000.0;3790000.0;2920000.0;6859999.999999999;0.0;0.0;0.30050000000000004;0.09033333333333333;0.0;0.0;3.0239010817452714;13605.421875;7075.82275390625;4208.5732421875;26967.77734375;498735.09750656335;488614.40708722355;261810.74846184257;261410.59861539333;254641.97706966163;429187.4505931623;432190.5876596384;437360.1071212448;473177.20506292465;530004.854581841;478096.8349724509;437051.63884844317;444867.31494041433;461978.3678569522;455241.00177628326;277993.63381428097;478775.2358632155;432760.7890180852;432190.5876596384;275564.83829863765;280589.13426710566;443634.50970501517;199822.54191686533;261369.2639502966;273.18830603796494;2788736.636238511;1315084.767502149;307417.9314194707;785469.8869433759;0;44;0;63;81;84;0;3;159;152;1603554045620.0635;612862382434.9985;1348667245540.1921;71380.03834391604;22024.34775686287;-0.0;0.0;6278678.816061911;1186504.372197678;3.2112147975372114;700709.952704394;3.752714727947279;0.3749281022395567
7390;2019-07-09 20:10:45.110;769;693;238;236;214;54;50;13;-28;43;746;272;-30;24;240;184;265;583;212;52;49;-240;661;372;377;143;377;301;660;-2.0;0.0;1583.0;529.0;0.0;98;89;100;1;0;0;1;0;0;0;1;1;1;0;0;26332.013671875;13067.6611328125;6666.56787109375;4431.60693359375;667.0;283112;658.0;1206.0;Calculated values ==>;1562695845.11;350.06000000000006;342.46000000000004;296.96000000000004;296.76000000000005;294.56;278.56;275.63479819532273;278.16;274.46000000000004;270.36;277.46000000000004;347.76;300.36;270.16;275.56;297.16;291.56;299.66;331.46000000000004;278.36;278.06;338.96000000000004;339.86;249.16000000000003;243.1966462407574;267.7187500070086;275.63479819532273;294.36;6609999.999999999;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;3010000.0;6600000.0;0.0;0.0;0.2638333333333333;0.08816666666666667;0.0;0.0;3.029266467926606;13067.6611328125;6666.56787109375;4431.60693359375;26332.013671875;500588.4008585462;490172.82446617965;266609.636897295;265686.0013282659;256595.03159397256;429328.3091220336;432891.3526063669;437785.01000687695;472588.3698738022;528378.9364818194;476857.52143508586;437473.55829604797;445502.79210206744;462417.53664142935;455433.44014290633;393121.67180633085;473833.834877562;433266.5176396876;432702.87616613397;275983.5004908252;279751.69817897916;443481.8232190328;198844.6556042258;261369.2639502966;272.7909185770825;2789180.8011636413;1315307.043193881;307489.93292093556;785584.4068652509;0;44;0;63;81;84;0;3;159;152;1603780845620.0635;612947282434.9985;1348845145540.1921;63040.43016989946;21568.84361137215;-0.0;0.0;6279798.986632859;1186867.6487924133;3.2112147975372114;700709.952704394;3.5011937513809253;0.3561207551021654
7391;2019-07-09 20:11:45.131;740;682;250;250;228;50;46;4;-23;41;746;272;-25;14;240;183;265;548;212;46;45;-239;649;367;372;143;372;305;648;-2.0;0.0;1354.0;477.0;0.0;98;99;100;1;0;0;1;0;0;0;1;1;1;1;0;27169.287109375;12777.904296875;6513.00439453125;4555.64453125;661.0;283113;655.0;1207.0;Calculated values ==>;1562695905.131;347.16;341.36;298.16;298.16;295.96000000000004;278.16;275.1157276137837;277.76000000000005;273.56;270.86;277.26000000000005;347.76;300.36;270.66;274.56;297.16;291.46000000000004;299.66;327.96000000000004;277.76000000000005;277.66;338.66;339.26;249.26000000000002;243.1966462407574;268.19934244402924;275.1157276137837;294.36;6490000.000000001;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3050000.0;6480000.0;0.0;0.0;0.22566666666666665;0.07949999999999999;0.0;0.0;3.032801895292189;12777.904296875;6513.00439453125;4555.64453125;27169.287109375;497793.82405958785;489863.3598707555;274203.9521642224;274203.9521642224;262989.9679547545;429675.2189834977;433405.0875029962;437656.05685647397;472391.1323836129;528070.4398255501;476352.8861479211;437342.01223029394;443257.1847228264;463169.1624221676;456124.13263812446;401095.07860706374;469821.9636996029;433405.0875029962;433219.5959970978;274727.5295995403;277239.5186164033;443591.17967610323;197338.71644203697;261369.2639502966;272.16795862037486;2789626.80138337;1315522.4982892214;307564.8528961427;785694.2750748191;0;44;0;63;81;84;0;3;159;152;1604005624265.6135;613033112465.2085;1349027009170.6372;54231.61315352462;19577.070827108266;-0.0;0.0;6280776.595706406;1187210.6514224904;3.2112147975372114;700709.952704394;3.095151038872501;0.31783513959384824
7392;2019-07-09 20:12:45.111;713;671;249;249;228;43;40;2;-22;39;749;273;-23;35;241;185;265;534;213;40;40;-242;651;360;365;141;364;304;651;-3.0;-1.0;1378.0;348.0;2.0;99;99;100;1;0;0;1;0;0;0;1;1;1;1;0;28041.208984375;12798.2021484375;6624.24072265625;4555.32373046875;655.0;283114;649.0;1207.0;Calculated values ==>;1562695965.111;344.46000000000004;340.26;298.06;298.06;295.96000000000004;277.46000000000004;274.38016830617;277.16;273.36;270.96000000000004;277.06;348.06000000000006;300.46000000000004;270.86;276.66;297.26000000000005;291.66;299.66;326.56;277.16;277.16;338.06000000000006;338.66;248.96000000000004;242.77792619122317;268.0796299477929;274.38016830617;294.46000000000004;6509999.999999999;3600000.0;3650000.0;1410000.0;3640000.0;3040000.0;6509999.999999999;0.0;0.0;0.22966666666666666;0.058;0.0003333333333333333;0.0003333333333333333;3.033819262251126;12798.2021484375;6624.24072265625;4555.32373046875;28041.208984375;493891.62786626664;487986.7189925576;273211.39970775816;273211.39970775816;262781.3496323326;430148.3826014536;434047.17992658;438039.0146135774;472456.96783784614;528461.3794440429;476596.02645263023;437883.18805776763;446480.4499592048;464488.10253275675;457549.89371207694;399931.76905950933;467156.30140689376;434047.17992658;434047.17992658;272215.72791638016;274727.5295995403;443656.0506723932;197212.55441535497;273211.39970775816;272.0897822962204;2790086.7354884753;1315735.5614649267;307640.75232343597;785803.7156251495;0;44;0;63;81;84;0;3;159;152;1604226650565.6838;613118284065.2356;1349209648270.6953;55309.81035885841;14293.722782908217;-0.0;53.61192673960728;6281689.136620901;1187492.813950459;3.2112147975372114;700710.3993215283;2.9050722790823675;0.2827244703510532
7393;2019-07-09 20:13:45.092;699;666;245;244;224;40;40;4;-24;36;753;273;-25;21;241;184;264;558;214;40;39;-246;650;359;364;139;364;303;649;-2.0;0.0;1417.0;384.0;0.0;100;95;100;1;0;0;1;0;0;0;1;1;1;1;0;28227.591796875;12839.8720703125;6676.794921875;4511.57470703125;651.0;283115;645.0;1206.0;Calculated values ==>;1562696025.092;343.06000000000006;339.76;297.66;297.56;295.56;277.16;274.27422755570615;277.16;273.56;270.76000000000005;276.76000000000005;348.46000000000004;300.46000000000004;270.66;275.26000000000005;297.26000000000005;291.56;299.56;328.96000000000004;277.16;277.06;337.66;338.26;248.56000000000003;242.35481222062532;267.9596281332873;274.27422755570615;294.56;6500000.0;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;6490000.000000001;0.0;0.0;0.23616666666666666;0.064;0.0;0.0;3.0319799501742972;12839.8720703125;6676.794921875;4511.57470703125;28227.591796875;492044.4255848775;487485.46829879045;271172.1442654432;270627.13754523435;261205.16383964338;430214.79039162316;434293.55171347444;437953.82195464283;472424.9728513876;528956.2834829289;476722.1053732357;437798.07955487026;444677.7423059734;464488.10253275675;457573.9684186735;399909.130949278;471284.9852773393;434293.55171347444;434112.87870749587;270541.29595472733;273052.9745269728;443613.41299971857;196615.02786515089;273211.39970775816;271.84571554815943;2790555.493674122;1315949.1444271968;307716.2858838103;785914.5224888001;0;44;0;63;81;84;0;3;159;152;1604445281310.4893;613202257465.1609;1349391690605.5332;56996.178537468346;15807.896648612332;-0.0;0.0;6282624.723497844;1187743.5813440026;3.2112147975372114;700710.8459461081;3.0299376915476848;0.29963823605573237
7394;2019-07-09 20:14:45.132;693;663;239;238;216;39;40;5;-24;34;755;273;-26;37;242;183;264;579;214;42;40;-249;662;356;361;137;361;302;661;0.0;0.0;1503.0;370.0;2.0;100;91;100;1;0;0;1;0;0;0;1;1;1;1;0;28096.478515625;13067.8359375;6872.0146484375;4489.71533203125;649.0;283116;643.0;1206.0;Calculated values ==>;1562696085.132;342.46000000000004;339.46000000000004;297.06;296.96000000000004;294.76000000000005;277.06;273.955091788801;277.16;273.66;270.76000000000005;276.56;348.66;300.46000000000004;270.56;276.86;297.36;291.46000000000004;299.56;331.06;277.36;277.16;337.46000000000004;338.06000000000006;248.26000000000002;241.92719264551067;267.8393353686513;273.955091788801;294.56;6620000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6609999.999999999;0.0;0.0;0.2505;0.06166666666666667;0.0003333333333333333;0.0003333333333333333;3.032316008561873;13067.8359375;6872.0146484375;4489.71533203125;28096.478515625;489965.5241196604;485761.7908161419;266997.2056807679;266529.16896986146;257306.42008570154;430412.23801567365;435024.7519814282;438179.53515710204;472491.6353866644;529241.7372316079;476847.9978563266;437869.15320432716;447146.25206275086;465058.7251422519;457921.40123190166;391402.27295022487;473081.1178164789;435378.9101572175;435024.7519814282;269704.110367413;272215.72791638016;443680.4700624329;196280.78461551538;266997.2056807679;271.69951479677763;2791025.1738379295;1316165.1859255026;307791.346641255;786027.5045063118;0;44;0;63;81;84;0;3;159;152;1604662926310.351;613285112665.1083;1349573311605.4177;60595.63701066746;15256.31393589325;-0.0;56.009182100220094;6283605.30858132;1188002.6223443232;3.2112147975372114;700711.3130004541;3.107216901992848;0.30232688230878174
7395;2019-07-09 20:15:45.113;696;663;235;235;212;40;41;8;-26;33;758;273;-27;28;243;182;264;600;214;44;40;-252;658;359;364;136;364;301;656;-1.0;-1.0;1531.0;491.0;0.0;100;82;100;1;0;0;1;0;0;0;1;1;1;0;0;27695.265625;13060.736328125;6747.146484375;4417.49609375;649.0;283117;643.0;1205.0;Calculated values ==>;1562696145.113;342.76;339.46000000000004;296.66;296.66;294.36;277.16;274.27422755570615;277.26000000000005;273.96000000000004;270.56;276.46000000000004;348.96000000000004;300.46000000000004;270.46000000000004;275.96000000000004;297.46000000000004;291.36;299.56;333.16;277.56;277.16;337.46000000000004;338.06000000000006;247.96000000000004;241.71165711629368;267.7187500070086;274.27422755570615;294.56;6580000.0;3590000.0;3640000.0;1360000.0;3640000.0;3010000.0;6559999.999999999;0.0;0.0;0.25516666666666665;0.08183333333333334;0.0;0.0;3.029801650345818;13060.736328125;6747.146484375;4417.49609375;27695.265625;490803.85165438615;486302.7711252121;265537.6511515952;265537.6511515952;256038.98128767588;430214.79039162316;434473.7075064044;438095.2167564963;472525.0707617092;529631.1645758075;476973.7046694595;437940.2675631159;446070.60221923905;464751.8981387732;457297.8295178155;394607.13247452915;476950.9289235667;435011.12638877804;434293.55171347444;269704.110367413;272215.72791638016;443552.7826172984;195722.77281182562;266997.2056807679;271.4856477161813;2791489.9578104736;1316382.8550771233;307865.5498979292;786140.961576198;0;44;0;63;81;84;0;3;159;152;1604880357435.1575;613366986730.0354;1349754154320.2566;61845.36861321513;20280.755802414526;-0.0;0.0;6284625.327185734;1188298.6708135004;3.2112147975372114;700711.7795958358;3.3900862700001615;0.3448028363767156
7396;2019-07-09 20:16:45.133;699;664;234;233;207;40;41;12;-25;32;762;272;-27;37;244;181;264;610;213;46;41;-255;669;356;361;134;361;302;669;-1.0;-1.0;2170.0;488.0;0.0;100;71;100;1;0;0;1;0;0;0;1;1;1;1;0;27719.166015625;13202.6806640625;6958.52294921875;4338.56201171875;649.0;283118;643.0;1204.0;Calculated values ==>;1562696205.133;343.06000000000006;339.56000000000006;296.56;296.46000000000004;293.86;277.16;273.955091788801;277.26000000000005;274.36;270.66;276.36;349.36;300.36;270.46000000000004;276.86;297.56;291.26000000000005;299.56;334.16;277.76000000000005;277.26000000000005;337.46000000000004;338.06000000000006;247.66000000000003;241.2770596917726;267.8393353686513;273.955091788801;294.46000000000004;6690000.000000001;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;6690000.000000001;0.0;0.0;0.36166666666666664;0.08133333333333333;0.0;0.0;3.0272872921297633;13202.6806640625;6958.52294921875;4338.56201171875;27719.166015625;490094.4817858046;485037.72401517234;264141.36836275656;263710.4465935921;253597.57574345014;430412.23801567365;435202.0721543156;438024.4983934438;472689.592463476;529972.2215421381;476731.6430274383;437713.4967235476;447146.25206275086;465320.7433433528;457646.94884360844;280335.4040883662;476931.4126776872;436081.5480936552;435202.0721543156;269704.110367413;272215.72791638016;443621.83655424195;196635.5150634006;266997.2056807679;271.84231422494076;2791951.898669642;1316601.789839258;307938.5413711685;786255.2135594123;0;44;0;63;81;84;0;3;159;152;1605097929935.0884;613448013730.0096;1349935114620.199;87302.34897103229;20088.22081458843;-0.0;0.0;6285868.63913109;1188635.1910879146;3.2112147975372114;700711.7795958358;4.383330495049204;0.4193960875220022
7397;2019-07-09 20:17:45.104;702;665;233;232;209;42;42;14;-25;33;766;270;-26;27;244;180;264;618;213;48;42;-256;664;359;363;134;363;303;664;-2.0;0.0;2176.0;440.0;0.0;100;63;100;1;0;0;1;0;0;0;1;1;1;0;0;27409.111328125;13147.9658203125;6830.08056640625;4363.76953125;650.0;283119;644.0;1204.0;Calculated values ==>;1562696265.104;343.36;339.66;296.46000000000004;296.36;294.06;277.36;274.27422755570615;277.36;274.56;270.66;276.46000000000004;349.76;300.16;270.56;275.86;297.56;291.16;299.56;334.96000000000004;277.96000000000004;277.36;337.56000000000006;338.16;247.56000000000003;241.2770596917726;267.9596281332873;274.27422755570615;294.46000000000004;6640000.000000001;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;6640000.000000001;0.0;0.0;0.3626666666666667;0.07333333333333333;0.0;0.0;3.0271196287234714;13147.9658203125;6830.08056640625;4363.76953125;27409.111328125;491035.4343843466;485727.3592324984;264054.43747166655;263620.4630407509;254543.40315926922;430214.79039162316;434896.4795471851;437798.07955487026;472787.01963726926;530313.5891873743;476372.360120012;437642.0229114993;445537.8252269786;465029.61547741666;457021.0901305305;389583.3597988882;478745.60406076396;435958.4241996531;434896.4795471851;270122.7006405761;272634.34865687083;443514.572875554;197834.58093959416;266997.2056807679;272.3349467331083;2792411.078937879;1316821.2724261247;308011.0257498708;786370.0630516509;0;44;0;63;81;84;0;3;159;152;1605315024955.7927;613528374870.2704;1350116526895.7876;87026.76216447348;18016.532741970386;-0.0;0.0;6287320.6795696765;1188952.577224436;3.2112147975372114;700711.7795958358;4.315343409893365;0.4065575841870794
7398;2019-07-09 20:18:45.114;702;666;235;234;207;41;43;15;-23;33;770;269;-25;36;245;179;264;622;212;50;43;-251;671;358;363;133;362;304;670;-2.0;-1.0;2065.0;438.0;0.0;100;52;100;1;0;0;1;0;0;0;1;1;1;1;0;27509.66015625;13246.98828125;6978.27587890625;4273.3955078125;650.0;283120;644.0;1203.0;Calculated values ==>;1562696325.114;343.36;339.76;296.66;296.56;293.86;277.26000000000005;274.1680685717883;277.46000000000004;274.66;270.86;276.46000000000004;350.16;300.06;270.66;276.76000000000005;297.66;291.06;299.56;335.36;278.16;277.46000000000004;337.56000000000006;338.16;248.06000000000003;241.05796691057077;268.0796299477929;274.1680685717883;294.36;6709999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3040000.0;6700000.0;0.0;0.0;0.3441666666666666;0.073;0.0;0.0;3.0246054097627377;13246.98828125;6978.27587890625;4273.3955078125;27509.66015625;490315.56661469507;485221.7458047828;264506.1241959795;264072.5421994405;253554.08357470468;430280.9020939914;435074.67720794375;437883.18805776763;472917.67418972735;530655.2663078107;476128.89423981303;437570.5891863215;446621.9564447741;465306.4224800408;457046.02887352445;279972.0386568164;478651.8830924908;436308.6438538564;435074.67720794375;270122.7006405761;272634.34865687083;444244.1646339988;197478.8451233754;266997.2056807679;272.1886173796512;2792868.811642914;1317041.2670365945;308083.01412124746;786485.1518669497;0;44;0;63;81;84;0;3;159;152;1605532861255.758;613608488220.2577;1350298657245.7585;82739.16135991999;18013.86832427551;-0.0;0.0;6288735.631384826;1189252.8806088306;3.2112147975372114;700711.7795958358;4.112593547961606;0.3887529717345838
7399;2019-07-09 20:19:45.105;703;666;233;232;210;44;43;16;-22;34;774;267;-24;27;245;180;264;624;211;52;43;-238;667;360;365;133;365;305;667;-2.0;0.0;1882.0;291.0;0.0;100;42;100;1;0;0;1;0;0;0;1;1;1;0;0;27356.072265625;13158.515625;6856.130859375;4224.52099609375;651.0;283121;645.0;1206.0;Calculated values ==>;1562696385.105;343.46000000000004;339.76;296.46000000000004;296.36;294.16;277.56;274.38016830617;277.46000000000004;274.76000000000005;270.96000000000004;276.56;350.56000000000006;299.86;270.76000000000005;275.86;297.66;291.16;299.56;335.56;278.36;277.46000000000004;337.66;338.26;249.36;241.05796691057077;268.19934244402924;274.38016830617;294.26000000000005;6670000.0;3600000.0;3650000.0;1330000.0;3650000.0;3050000.0;6670000.0;0.0;0.0;0.31366666666666665;0.0485;0.0;0.0;3.0319799501742972;13158.515625;6856.130859375;4224.52099609375;27356.072265625;490869.2968829101;485547.73091950413;263846.6504262651;263416.9487571939;254770.58547761204;430148.3826014536;434589.01295012434;437812.597326149;473014.93639070686;530997.2517075465;475767.67735946237;437499.1961693786;445143.9216850511;464869.23356765806;456857.4943786723;280716.1192027727;479305.5689816335;436187.5922230448;434589.01295012434;270541.29595472733;273052.9745269728;445625.71981456067;199351.59904539786;266997.2056807679;272.94289202368293;2793325.957497118;1317261.2798953692;308153.8194696434;786600.4212966394;0;44;0;63;81;84;0;3;159;152;1605751228495.529;613688276250.174;1350481329840.567;74797.26646072893;11944.294857304396;-0.0;0.0;6290048.238028087;1189502.4945207112;3.2112147975372114;700711.7795958358;3.578570154603176;0.32306558857525436
7400;2019-07-09 20:20:45.115;701;666;234;233;207;43;43;17;-23;35;777;266;-24;29;246;179;264;626;212;54;43;-223;672;360;365;132;365;304;672;-3.0;-1.0;1642.0;321.0;0.0;100;33;100;1;0;0;1;0;0;0;1;1;1;1;0;27524.498046875;13327.69140625;6998.3125;4193.2978515625;651.0;283122;645.0;1205.0;Calculated values ==>;1562696445.115;343.26;339.76;296.56;296.46000000000004;293.86;277.46000000000004;274.38016830617;277.46000000000004;274.86;270.86;276.66;350.86;299.76000000000005;270.76000000000005;276.06;297.76000000000005;291.06;299.56;335.76000000000005;278.56;277.46000000000004;337.66;338.26;250.86;240.83765695389522;268.0796299477929;274.38016830617;294.36;6720000.0;3600000.0;3650000.0;1320000.0;3650000.0;3040000.0;6720000.0;0.0;0.0;0.27366666666666667;0.0535;0.0;0.0;3.0294658706136217;13327.69140625;6998.3125;4193.2978515625;27524.498046875;490069.65979895904;485003.9346802957;263936.2658567207;263509.48545683874;253467.64435172646;430148.3826014536;434589.01295012434;437883.18805776763;473242.3297776949;531385.6704624288;475777.96082824416;437727.04723144654;445627.2469483674;465000.999999308;456718.5572118646;279796.273697255;479027.69960810925;436537.6337574082;434589.01295012434;270541.29595472733;273052.9745269728;447392.4551209969;198792.35372804178;266997.2056807679;272.72088196788263;2793783.371805997;1317482.0350736598;308223.9796514445;786715.894233565;0;44;0;63;81;84;0;3;159;152;1605970264995.4941;613767789500.1613;1350664060290.5378;65431.19166156831;13300.105424523099;-0.0;0.0;6291217.003274001;1189712.8995846934;3.2112147975372114;700711.7795958358;3.2109926238419706;0.3005376317842617
7401;2019-07-09 20:21:45.116;701;666;231;230;209;46;42;19;-23;36;779;267;-25;25;246;180;264;626;212;56;42;-206;661;364;369;132;369;304;661;-2.0;-1.0;1618.0;350.0;0.0;100;21;100;1;0;0;1;0;0;0;1;1;1;0;0;26850.556640625;13089.1748046875;6830.90087890625;4119.7998046875;651.0;283123;646.0;1203.0;Calculated values ==>;1562696505.116;343.26;339.76;296.26000000000005;296.16;294.06;277.76000000000005;274.8017692304317;277.36;275.06;270.86;276.76000000000005;351.06000000000006;299.86;270.66;275.66;297.76000000000005;291.16;299.56;335.76000000000005;278.76000000000005;277.36;337.76;338.26;252.56000000000003;240.83765695389522;268.0796299477929;274.8017692304317;294.36;6609999.999999999;3640000.0;3690000.0;1320000.0;3690000.0;3040000.0;6609999.999999999;0.0;0.0;0.26966666666666667;0.058333333333333334;0.0;0.0;3.0244377114922716;13089.1748046875;6830.90087890625;4119.7998046875;26850.556640625;491201.62447081105;486197.08552034525;263393.9804017853;262963.9388842119;254681.9105257751;429879.7862731237;433417.75616050424;437883.18805776763;473339.41292369686;531594.2784903181;475894.9947482279;437570.5891863215;445054.37130637356;464415.139943259;456199.0819308778;392251.32023064635;480301.06968257704;435946.76658367296;433417.75616050424;270959.89632461156;273052.9745269728;449166.684240971;199763.2180805721;266997.2056807679;273.1227526527892;2794236.5048132697;1317702.179294161;308293.2566197598;786831.139598974;0;44;0;63;81;84;0;3;159;152;1606190468665.228;613846990820.0656;1350846463330.3174;64213.018570517066;14548.53552602327;-0.0;0.0;6292297.389697437;1189944.975460201;3.2112147975372114;700711.7795958358;3.2762879381357166;0.31153126409214615
7402;2019-07-09 20:22:45.146;697;665;234;233;206;45;42;21;-24;37;780;266;-25;20;246;179;264;621;211;57;42;-189;670;361;366;133;366;303;669;-1.0;-1.0;1526.0;476.0;0.0;100;10;100;1;0;0;1;0;0;0;1;1;1;1;0;27152.462890625;13287.73828125;6920.49365234375;4017.22875976562;651.0;283124;646.0;1205.0;Calculated values ==>;1562696565.146;342.86;339.66;296.56;296.46000000000004;293.76000000000005;277.66;274.4858918419099;277.36;275.26000000000005;270.76000000000005;276.86;351.16;299.76000000000005;270.66;275.16;297.76000000000005;291.06;299.56;335.26000000000005;278.86;277.36;337.76;338.26;254.26000000000002;241.05796691057077;267.9596281332873;274.4858918419099;294.26000000000005;6700000.0;3610000.0;3660000.0;1330000.0;3660000.0;3030000.0;6690000.000000001;0.0;0.0;0.25433333333333336;0.07933333333333333;0.0;0.0;3.0294658706136217;13287.73828125;6920.49365234375;4017.22875976562;27152.462890625;489705.41686100437;485184.1753587161;264141.36836275656;263710.4465935921;253240.9680712214;430081.6785162784;434163.16617520025;437953.82195464283;473306.6277234293;531773.6079719749;475905.2626308443;437798.07955487026;444533.65563525405;464854.9636409364;456554.21884749416;280151.6758509728;478616.52678873466;436827.1314667219;434163.16617520025;270959.89632461156;273052.9745269728;450752.59886493086;197918.0656661595;266997.2056807679;272.37635309838976;2794686.754988397;1317922.0968069101;308361.09909538354;786945.7918508237;0;44;0;63;81;84;0;3;159;152;1606411078915.1228;613926530570.0276;1351028654380.2305;61049.0940160376;20058.20630043586;-0.0;0.0;6293341.76256063;1190233.5091700417;3.2112147975372114;700711.7795958358;3.3480189022248976;0.3368806783401615
7403;2019-07-09 20:23:45.097;696;664;233;232;211;46;44;22;-25;38;780;264;-27;25;247;180;265;622;211;59;44;-172;662;362;367;134;367;302;661;-2.0;-1.0;1696.0;534.0;0.0;100;4;98;1;0;0;1;0;0;0;1;1;1;0;0;26773.40234375;12982.52734375;6780.91357421875;3965.9384765625;651.0;283125;646.0;1207.0;Calculated values ==>;1562696625.097;342.76;339.56000000000006;296.46000000000004;296.36;294.26000000000005;277.76000000000005;274.5913991737795;277.56;275.36;270.66;276.96000000000004;351.16;299.56;270.46000000000004;275.66;297.86;291.16;299.66;335.36;279.06;277.56;337.76;338.26;255.96000000000004;241.2770596917726;267.8393353686513;274.5913991737795;294.26000000000005;6620000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3020000.0;6609999.999999999;0.0;0.0;0.2826666666666667;0.089;0.0;0.0;3.0344940297349723;12982.52734375;6780.91357421875;3965.9384765625;26773.40234375;490391.3936693451;485907.00633543066;264266.57777304476;263828.1410581527;255420.16601122133;430014.67791919125;434279.63764931663;438024.4983934438;473273.9119493556;531848.6080526202;475798.84201951465;437713.4967235476;445448.85450290097;464840.8181699309;456529.09967249434;392312.4921616908;479699.78673323494;436942.751026888;434279.63764931663;270959.89632461156;273052.9745269728;452334.347272053;198527.1618119847;266997.2056807679;272.62352406283816;2795135.770203026;1318140.836903276;308427.571159104;787059.8769986432;0;44;0;63;81;84;0;3;159;152;1606630799330.032;614006565154.9945;1351210006155.1555;67697.91380702578;22588.839505946078;-0.0;0.0;6294413.778097131;1190588.6109814418;3.2112147975372114;700711.7795958358;3.8048510166169636;0.38388354193196206
7404;2019-07-09 20:24:48.097;694;663;236;235;207;43;46;23;-25;38;779;264;-27;16;247;179;265;621;211;60;46;-154;668;360;365;133;364;302;668;-1.0;-1.0;1639.0;344.0;0.0;100;1;97;1;0;0;1;0;0;0;1;1;1;1;0;26978.296875;12956.904296875;6910.767578125;3957.69091796875;651.0;283126;646.0;1206.0;Calculated values ==>;1562696688.097;342.56000000000006;339.46000000000004;296.76000000000005;296.66;293.86;277.46000000000004;274.38016830617;277.76000000000005;275.46000000000004;270.66;276.96000000000004;351.06000000000006;299.56;270.46000000000004;274.76000000000005;297.86;291.06;299.66;335.26000000000005;279.16;277.76000000000005;337.76;338.26;257.76000000000005;241.05796691057077;267.8393353686513;274.38016830617;294.26000000000005;6680000.0;3600000.0;3650000.0;1330000.0;3640000.0;3020000.0;6680000.0;0.0;0.0;0.27316666666666667;0.05733333333333333;0.0;0.0;3.0319799501742972;12956.904296875;6910.767578125;3957.69091796875;26978.296875;489484.55983360857;485000.3243351245;265088.02790982043;264647.1782666079;253641.25176362222;430148.3826014536;435126.2553679777;438024.4983934438;473403.82665571757;531744.4377471372;475798.84201951465;437713.4967235476;444156.6089809168;465278.15030523995;456718.5572118646;281293.8361626923;478733.5244464431;437577.1061865502;435126.2553679777;270959.89632461156;273052.9745269728;454347.5238790638;199713.67684283177;266997.2056807679;273.08623426718304;2795606.09757119;1318367.8069301313;308496.90291630616;787179.6792087262;0;44;0;63;81;84;0;3;159;152;1606861379330.032;614090670154.9945;1351400266155.1555;65098.57275357552;14599.007230077303;-0.0;0.0;6295575.747354536;1190914.004640382;3.2112147975372114;700711.7795958358;3.345073091905777;0.3163424631166392
7405;2019-07-09 20:25:45.098;693;663;234;233;210;42;48;26;-24;38;779;264;-26;24;248;179;265;623;212;61;48;-140;669;359;364;133;363;303;669;-1.0;-1.0;1757.0;333.0;2.0;100;1;97;1;0;0;1;0;0;0;1;1;1;0;0;27081.375;12972.6240234375;6943.5048828125;3958.318359375;651.0;283127;646.0;1205.0;Calculated values ==>;1562696745.098;342.46000000000004;339.46000000000004;296.56;296.46000000000004;294.16;277.36;274.27422755570615;277.96000000000004;275.76000000000005;270.76000000000005;276.96000000000004;351.06000000000006;299.56;270.56;275.56;297.96000000000004;291.06;299.66;335.46000000000004;279.26000000000005;277.96000000000004;337.76;338.26;259.16;241.05796691057077;267.9596281332873;274.27422755570615;294.36;6690000.000000001;3590000.0;3640000.0;1330000.0;3629999.9999999995;3030000.0;6690000.000000001;0.0;0.0;0.29283333333333333;0.0555;0.0003333333333333333;0.0003333333333333333;3.0294658706136217;12972.6240234375;6943.5048828125;3958.318359375;27081.375;489237.2939610977;484891.1502802012;264141.36836275656;263710.4465935921;254679.1221099147;430214.79039162316;435720.79255775904;437953.82195464283;473403.82665571757;531669.3773530816;475671.37945810385;437642.0229114993;445108.7251088686;465554.39734395995;456882.49295791436;281093.3879830778;478920.9245185305;437976.6894256693;435720.79255775904;270959.89632461156;273052.9745269728;455772.06672568707;199948.81031892815;264141.36836275656;273.1748860250058;2796034.0774830673;1318573.085964588;308559.57242271333;787289.3607902324;0;44;0;63;81;84;0;3;159;152;1607069147975.6367;614166481485.2152;1351572694180.6575;69695.80090732512;14198.19073057512;-0.0;57.193141398334156;6296642.888203899;1191141.986457845;3.2112147975372114;700712.2323828167;3.516361398664651;0.3289591043346984
7406;2019-07-09 20:26:45.098;693;663;234;233;207;40;50;26;-24;38;781;264;-25;16;248;178;265;627;211;61;50;-129;678;358;363;130;363;303;678;-1.0;-2.0;1733.0;175.0;3.0;100;1;97;1;0;0;1;0;0;0;1;1;1;1;0;27361.248046875;13156.861328125;7082.16552734375;3962.5751953125;651.0;283128;646.0;1206.0;Calculated values ==>;1562696805.098;342.46000000000004;339.46000000000004;296.56;296.46000000000004;293.86;277.16;274.1680685717883;278.16;275.76000000000005;270.76000000000005;276.96000000000004;351.26;299.56;270.66;274.76000000000005;297.96000000000004;290.96000000000004;299.66;335.86;279.26000000000005;278.16;337.76;338.26;260.26000000000005;240.39332010688793;267.9596281332873;274.1680685717883;294.26000000000005;6780000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3030000.0;6780000.0;0.0;0.0;0.28883333333333333;0.029166666666666667;0.0005;0.0005;3.0319799501742972;13156.861328125;7082.16552734375;3962.5751953125;27361.248046875;488294.8133994043;483904.1131738308;263537.96959299885;263118.98178214935;253212.57570187922;430280.9020939914;436308.6438538564;437953.82195464283;473792.32411537116;531877.8300698457;475671.37945810385;437798.07955487026;443955.1368504969;465554.39734395995;456907.6180581302;279484.43597401265;478480.38442649535;438203.4745120459;436308.6438538564;270959.89632461156;273052.9745269728;457365.0097816893;200989.72478659495;263537.96959299885;273.5800922194604;2796487.766008458;1318790.831675851;308625.5798690024;787406.2413769837;0;44;0;63;81;84;0;3;159;152;1607287247975.6367;614245381485.2152;1351754494180.6575;68443.13006537117;7477.612479023586;-0.0;86.3853371304288;6297794.045962005;1191322.6181512582;3.2112147975372114;700713.4288701378;3.140582500366814;0.2715378420446864
7407;2019-07-09 20:27:45.109;697;665;231;230;206;41;52;26;-25;38;784;263;-26;25;249;177;265;631;210;62;52;-120;681;359;364;129;363;302;681;-2.0;-1.0;1437.0;279.0;0.0;100;1;94;1;0;0;1;0;0;0;1;1;1;1;0;27136.39453125;13022.1162109375;7066.783203125;3957.34643554688;653.0;283129;647.0;1205.0;Calculated values ==>;1562696865.109;342.86;339.66;296.26000000000005;296.16;293.76000000000005;277.26000000000005;274.27422755570615;278.36;275.76000000000005;270.66;276.96000000000004;351.56000000000006;299.46000000000004;270.56;275.66;298.06;290.86;299.66;336.26000000000005;279.36;278.36;337.86;338.46000000000004;261.16;240.16925963744896;267.8393353686513;274.27422755570615;294.16;6809999.999999999;3590000.0;3640000.0;1290000.0;3629999.9999999995;3020000.0;6809999.999999999;0.0;0.0;0.2395;0.0465;0.0;0.0;3.0291293938420005;13022.1162109375;7066.783203125;3957.34643554688;27136.39453125;488558.45908312395;483870.5048535852;262108.60493103162;261703.19164751115;252737.81409743908;430214.79039162316;436422.9032701672;438024.4983934438;473921.41095746984;532265.2052897905;475681.99311529554;437869.15320432716;445448.85450290097;465685.3213544199;456604.83898887376;279010.15991852904;478743.29932133516;438147.22140215355;436422.9032701672;271378.50176498963;273890.2417152289;458424.6151482925;200238.49722544494;263537.96959299885;273.2891441283061;2796941.996289609;1319009.0298173719;308691.5913157163;787524.1708993592;0;44;0;63;81;84;0;3;159;152;1607505387960.3386;614323095730.109;1351936027455.4094;56949.74727973573;12005.654483412412;-0.0;0.0;6298839.178177571;1191485.0084751588;3.2112147975372114;700714.1488799239;2.867616100842132;0.2676685704916735
