;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7408;2019-07-09 20:28:45.119;700;667;228;227;203;42;54;27;-25;38;787;262;-27;17;250;176;265;633;210;63;54;-114;679;360;365;128;365;302;679;-2.0;-1.0;1492.0;362.0;0.0;100;1;91;1;0;0;1;0;0;0;1;1;1;0;0;26596.3828125;12761.390625;7059.3798828125;3965.11743164062;654.0;283130;648.0;1204.0;Calculated values ==>;1562696925.119;343.16;339.86;295.96000000000004;295.86;293.46000000000004;277.36;274.38016830617;278.56;275.86;270.66;276.96000000000004;351.86;299.36;270.46000000000004;274.86;298.16;290.76000000000005;299.66;336.46000000000004;279.46000000000004;278.56;337.96000000000004;338.56000000000006;261.76000000000005;239.943914813709;267.8393353686513;274.38016830617;294.16;6790000.000000001;3600000.0;3650000.0;1280000.0;3650000.0;3020000.0;6790000.000000001;0.0;0.0;0.24866666666666667;0.060333333333333336;0.0;0.0;3.0264472339449435;12761.390625;7059.3798828125;3965.11743164062;26596.3828125;489200.17568657245;484386.4298322479;261016.77874344838;260618.4146086343;251778.29072852925;430148.3826014536;436537.6337574082;438024.4983934438;474050.2932466569;532577.5659171325;475565.08814119775;437713.4967235476;444301.04523409;465526.9584903107;456300.8141213988;279323.4332079099;479281.44157880347;438091.08039259684;436537.6337574082;271797.11229066993;274308.8830629234;459179.0142505924;200115.7907162233;263537.96959299885;273.2450585120434;2797389.8440629267;1319223.92818473;308757.62285135436;787641.9085447276;0;44;0;63;81;84;0;3;159;152;1607724124410.304;614400208580.0968;1352117257655.3806;59159.96530906884;15630.147819906935;-0.0;0.0;6299806.920379147;1191715.3452107087;3.2112147975372114;700714.1488799239;3.1443061246800497;0.30384113450722505
7409;2019-07-09 20:29:45.120;701;667;228;227;202;43;56;29;-27;39;793;262;-28;20;250;176;265;634;209;65;56;-109;673;361;366;136;366;301;673;-1.0;-1.0;1537.0;329.0;0.0;100;100;85;1;0;0;1;0;0;0;1;1;0;1;0;24825.248046875;12180.970703125;7006.037109375;2974.58862304688;654.0;283131;649.0;1206.0;Calculated values ==>;1562696985.12;343.26;339.86;295.96000000000004;295.86;293.36;277.46000000000004;274.4858918419099;278.76000000000005;276.06;270.46000000000004;277.06;352.46000000000004;299.36;270.36;275.16;298.16;290.76000000000005;299.66;336.56;279.66;278.76000000000005;338.06000000000006;338.56000000000006;262.26000000000005;241.71165711629368;267.7187500070086;274.4858918419099;294.06;6730000.0;3610000.0;3660000.0;1360000.0;3660000.0;3010000.0;6730000.0;0.0;0.0;0.25616666666666665;0.05483333333333333;0.0;0.0;3.0314745549315636;12180.970703125;7006.037109375;2974.58862304688;24825.248046875;489966.2578238026;485041.77342126;261370.2264769429;260965.61676253838;251671.67720275116;430081.6785162784;436652.832857701;437940.2675631159;473111.07959547755;533276.2534645866;475692.7112549988;437785.01000687695;444931.73517570685;465381.95360251743;456135.4377423473;280338.9811824515;480125.7236445107;438205.9282284037;436652.832857701;272215.72791638016;274308.8830629234;458433.52190750226;200692.7182656858;263537.96959299885;273.4766021923556;2797818.3647947973;1319431.7846597636;308815.45469892165;787759.1223063844;0;44;0;63;81;84;0;3;159;152;1607943428065.039;614479409900.0011;1352298160670.162;60774.91387835835;14132.787399692936;-0.0;0.0;6300806.394362124;1191963.3738043134;3.2112147975372114;700714.1488799239;3.380067924975857;0.31888703104308136
7410;2019-07-09 20:30:45.120;699;667;229;228;201;42;58;29;-27;40;797;259;-28;17;251;175;265;630;209;65;58;-105;677;359;364;140;364;300;677;0.0;-1.0;1597.0;299.0;3.0;100;100;82;1;0;0;1;0;0;0;1;1;0;1;0;24765.328125;12011.2255859375;7059.984375;2951.77465820312;654.0;283132;649.0;1205.0;Calculated values ==>;1562697045.12;343.06000000000006;339.86;296.06;295.96000000000004;293.26000000000005;277.36;274.27422755570615;278.96000000000004;276.06;270.46000000000004;277.16;352.86;299.06;270.36;274.86;298.26000000000005;290.66;299.66;336.16;279.66;278.96000000000004;338.06000000000006;338.56000000000006;262.66;242.56692532238324;267.5978703862781;274.27422755570615;294.06;6770000.0;3590000.0;3640000.0;1400000.0;3640000.0;3000000.0;6770000.0;0.0;0.0;0.26616666666666666;0.049833333333333334;0.0005;0.0005;3.028960894438254;12011.2255859375;7059.984375;2951.77465820312;24765.328125;489264.4898080268;484605.2708554801;261536.71867508575;261133.26403003678;251169.55038805338;430214.79039162316;437462.6136341284;438165.9764317512;472686.4266018815;533766.1059636394;475470.15251529927;438011.42202021845;444700.7274647726;465802.6480608363;456326.56586780044;279648.52981729375;479055.7569731089;438656.3963097951;437462.6136341284;272215.72791638016;274308.8830629234;458211.12857715157;200475.32055323393;261536.71867508575;273.3824009809328;2798231.6195962294;1319633.3862955058;308864.8410595987;787876.3391520875;0;44;0;63;81;84;0;3;159;152;1608162428065.039;614562209900.0011;1352478460670.162;63265.329572998686;12843.834433191896;-0.0;87.96294747952133;6301840.063057552;1192188.1789862541;3.2112147975372114;700714.8819044862;3.4598910307300326;0.3194830738724881
7411;2019-07-09 20:31:45.131;696;666;231;231;205;43;60;29;-26;40;793;256;-28;19;251;175;265;629;209;66;60;-103;664;362;367;141;367;301;664;-1.0;-1.0;1547.0;160.0;0.0;100;100;81;1;0;0;1;0;0;0;1;1;0;1;0;24253.591796875;11729.9599609375;6839.3681640625;2944.67626953125;654.0;283133;649.0;1205.0;Calculated values ==>;1562697105.131;342.76;339.76;296.26000000000005;296.26000000000005;293.66;277.46000000000004;274.5913991737795;279.16;276.06;270.56;277.16;352.46000000000004;298.76000000000005;270.36;275.06;298.26000000000005;290.66;299.66;336.06;279.76000000000005;279.16;338.06000000000006;338.56000000000006;262.86;242.77792619122317;267.7187500070086;274.5913991737795;294.06;6640000.000000001;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3010000.0;6640000.000000001;0.0;0.0;0.25783333333333336;0.02666666666666667;0.0;0.0;3.028960894438254;11729.9599609375;6839.3681640625;2944.67626953125;24253.591796875;490184.66323006025;485872.84252548055;263190.58818315406;263190.58818315406;253100.26998399303;430014.67791919125;437116.5614190123;438095.2167564963;472555.3283204977;533276.2534645866;474991.1631047994;437785.01000687695;444788.4522848616;465368.39748007257;455829.3850296311;390589.90293851914;480406.42946871946;438150.389958294;437116.5614190123;272215.72791638016;274308.8830629234;458257.65504006436;202201.2442844104;261536.71867508575;274.0715226135575;2798640.18548666;1319831.265780168;308913.98715925793;787992.1883253368;0;44;0;63;81;84;0;3;159;152;1608381768270.6106;614646525355.2208;1352658793725.632;60821.32923571948;6828.170953484106;-0.0;0.0;6302874.30812716;1192352.1424193564;3.2112147975372114;700715.6150634383;3.1444401957266375;0.2706411732036354
7412;2019-07-09 20:32:45.111;692;664;234;233;205;41;61;29;-25;40;788;256;-27;19;251;176;265;623;208;66;61;-101;671;358;363;140;363;302;671;178.0;-1.0;1502.0;129.0;0.0;100;100;81;1;0;0;1;0;0;0;1;1;0;1;0;24618.453125;11842.1953125;6933.06298828125;2959.8115234375;653.0;283134;649.0;1205.0;Calculated values ==>;1562697165.111;342.36;339.56000000000006;296.56;296.46000000000004;293.66;277.26000000000005;274.1680685717883;279.26000000000005;276.06;270.66;277.16;351.96000000000004;298.76000000000005;270.46000000000004;275.06;298.26000000000005;290.76000000000005;299.66;335.46000000000004;279.76000000000005;279.26000000000005;338.06000000000006;338.46000000000004;263.06;242.56692532238324;267.8393353686513;274.1680685717883;293.96000000000004;6709999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;6709999.999999999;0.029666666666666668;0.0;0.25033333333333335;0.021500000000000002;0.0;0.029666666666666668;3.0291293938420005;11842.1953125;6933.06298828125;2959.8115234375;24618.453125;488884.9090542533;484819.42347973504;264004.1769911008;263576.03528153256;252801.86096393043;430280.9020939914;438203.4745120459;438024.4983934438;472686.4266018815;532681.6696647728;474862.4673200085;437713.4967235476;444589.26801690354;465946.8475650451;456630.3391571923;280707.27396278875;478687.3716729966;439048.280311298;438203.4745120459;272215.72791638016;273890.2417152289;458618.2853979521;201493.22212183228;201493.22212183228;273.7772068075829;2799047.3167721247;1320027.6349292998;308963.17482286;788106.9203282229;0;44;0;63;81;84;0;3;159;152;1608600695270.6802;614730797255.2477;1352839633425.6897;59211.6628266601;5528.188860436576;-0.0;7022.404154243005;6303874.249636353;1192455.0777612834;3.2112147975372114;700774.1155913974;3.301680483279474;0.24529641690301726
7413;2019-07-09 20:33:45.132;689;663;233;232;208;41;63;29;-25;40;782;256;-27;17;252;176;265;622;208;66;63;-100;661;360;365;141;365;302;662;151.0;-1.0;1524.0;272.0;0.0;100;100;79;1;0;0;1;0;0;0;1;1;0;0;0;24267.568359375;11465.0146484375;6800.6103515625;2958.53979492188;653.0;283135;649.0;1206.0;Calculated values ==>;1562697225.132;342.06000000000006;339.46000000000004;296.46000000000004;296.36;293.96000000000004;277.26000000000005;274.38016830617;279.46000000000004;276.06;270.66;277.16;351.36;298.76000000000005;270.46000000000004;274.86;298.36;290.76000000000005;299.66;335.36;279.76000000000005;279.46000000000004;338.06000000000006;338.46000000000004;263.16;242.77792619122317;267.8393353686513;274.38016830617;293.96000000000004;6609999.999999999;3600000.0;3650000.0;1410000.0;3650000.0;3020000.0;6620000.0;0.025166666666666667;0.0;0.254;0.04533333333333334;0.0;0.025166666666666667;3.03164319416884;11465.0146484375;6800.6103515625;2958.53979492188;24267.568359375;489500.5442594052;485653.3034327434;264195.36788907246;263758.440537743;254270.3555748731;430148.3826014536;438091.08039259684;438024.4983934438;472555.3283204977;532056.9234048271;474862.4673200085;437713.4967235476;444301.04523409;465789.28146489616;456300.8141213988;393121.67180633085;479583.8341104252;438601.37080741755;438091.08039259684;272215.72791638016;273890.2417152289;458563.5247814936;201064.77565952248;201064.77565952248;273.6183307842323;2799454.8428681022;1320221.9296580404;309012.5116789624;788221.4076624275;0;44;0;63;81;84;0;3;159;152;1608819171710.347;614815126760.119;1353020896845.413;60187.76957441602;11673.276626862691;-0.0;5965.1620024490385;6304869.593153188;1192598.473477733;3.2112147975372114;700882.383189606;3.6668678817622333;0.30492170065144386
7414;2019-07-09 20:34:45.112;686;661;232;231;205;40;64;28;-26;40;776;257;-28;20;252;176;265;619;209;66;64;-99;667;357;362;141;362;300;667;-1.0;-1.0;1417.0;279.0;2.0;100;100;73;1;0;0;1;0;0;0;1;1;0;1;0;24136.56640625;11162.2939453125;6894.33251953125;2950.85473632812;652.0;283136;648.0;1205.0;Calculated values ==>;1562697285.112;341.76;339.26;296.36;296.26000000000005;293.66;277.16;274.0616903277293;279.56;275.96000000000004;270.56;277.16;350.76;298.86;270.36;275.16;298.36;290.76000000000005;299.66;335.06;279.76000000000005;279.56;337.96000000000004;338.36;263.26000000000005;242.77792619122317;267.5978703862781;274.0616903277293;294.06;6670000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3000000.0;6670000.0;0.0;0.0;0.23616666666666666;0.0465;0.0003333333333333333;0.0003333333333333333;3.029297719283263;11162.2939453125;6894.33251953125;2950.85473632812;24136.56640625;488443.01728728384;484816.5713883069;263416.9487571939;262991.1823541168;252971.3212167305;430346.717906069;438934.9886892516;438320.22817239247;472555.3283204977;531582.2435752349;475236.54758371663;438011.42202021845;445129.6953370489;466221.12760670384;456794.493534906;281499.6528909905;478546.21138366265;439270.2411883451;438934.9886892516;271797.11229066993;273471.60554148915;458665.41248498677;199949.52624880947;263416.9487571939;273.1666207505795;2799858.076202014;1320410.4277094132;309061.74021842034;788335.4941448816;0;44;0;63;81;84;0;3;159;152;1609037199010.4163;614899698560.1459;1353201436645.4705;56295.214104286184;12030.288709982244;-0.0;58.50601331068589;6305839.961120309;1192795.9373456992;3.2112147975372114;700932.5636906755;3.2552217075774137;0.30293506638387335
7415;2019-07-09 20:35:45.123;684;660;231;230;205;40;65;28;-27;39;770;256;-29;15;253;175;265;619;208;66;65;-98;664;357;362;141;362;300;664;-1.0;-1.0;1476.0;275.0;0.0;100;100;69;1;0;0;1;0;0;0;1;1;0;0;0;23606.244140625;10852.677734375;6824.97119140625;2940.27294921875;651.0;283137;647.0;1205.0;Calculated values ==>;1562697345.123;341.56000000000006;339.16;296.26000000000005;296.16;293.66;277.16;274.0616903277293;279.66;275.96000000000004;270.46000000000004;277.06;350.16;298.76000000000005;270.26000000000005;274.66;298.46000000000004;290.66;299.66;335.06;279.76000000000005;279.66;337.86;338.26;263.36;242.77792619122317;267.5978703862781;274.0616903277293;293.96000000000004;6640000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3000000.0;6640000.000000001;0.0;0.0;0.246;0.04583333333333333;0.0;0.0;3.0294658706136217;10852.677734375;6824.97119140625;2940.27294921875;23606.244140625;488471.8308412386;484998.1507186085;263190.58818315406;262764.6668450645;253100.26998399303;430346.717906069;439102.8052736417;438165.9764317512;472456.96783784614;530957.6171114945;475119.6606088726;437856.56215164;444413.69907515554;466351.3762726499;456655.9655253212;390589.90293851914;478897.3164988097;439270.2411883451;439102.8052736417;271378.50176498963;273052.9745269728;458767.2660139423;200084.47264148318;263416.9487571939;273.21983781647776;2800256.0058964323;1320593.9194404776;309110.8419494001;788449.8426356971;0;44;0;63;81;84;0;3;159;152;1609254438830.1194;614984314070.0303;1353381469645.2244;58568.049932405935;11856.29469623771;-0.0;0.0;6306797.330471516;1192995.0287005368;3.2112147975372114;700933.05133017;3.4156858802552645;0.3144350221048257
7416;2019-07-09 20:36:45.103;683;659;231;230;203;38;66;28;-28;39;766;255;-30;22;253;174;265;620;207;66;66;-96;659;357;362;141;362;299;659;264.0;-1.0;1440.0;218.0;0.0;100;100;63;1;0;0;1;0;0;0;1;1;0;1;0;23195.80859375;10318.5361328125;6736.66650390625;2937.14135742188;651.0;283138;647.0;1207.0;Calculated values ==>;1562697405.103;341.46000000000004;339.06000000000006;296.26000000000005;296.16;293.46000000000004;276.96000000000004;274.0616903277293;279.76000000000005;275.96000000000004;270.36;277.06;349.76;298.66;270.16;275.36;298.46000000000004;290.56;299.66;335.16;279.76000000000005;279.76000000000005;337.86;338.26;263.56;242.77792619122317;267.47669482898436;274.0616903277293;293.86;6590000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2990000.0;6590000.000000001;0.044000000000000004;0.0;0.24000000000000002;0.036333333333333336;0.0;0.044000000000000004;3.0344940297349723;10318.5361328125;6736.66650390625;2937.14135742188;23195.80859375;488854.57553813775;485397.7780295521;263531.88017786335;263098.993551647;252602.7748719748;430346.717906069;439270.2411883451;438236.7768127522;472456.96783784614;530616.7623302583;475131.19611833885;437928.15255369636;445610.90970504243;466351.3762726499;456517.28431931394;394653.1157921047;479630.623380033;439270.2411883451;439270.2411883451;271378.50176498963;273052.9745269728;458970.87117628375;200704.84240597812;200704.84240597812;273.463916531838;2800645.8929969743;1320770.287413833;309159.80407582014;788562.8186119782;0;44;0;63;81;84;0;3;159;152;1609471566430.1885;615068885870.0571;1353561109745.2815;57007.66425762578;9383.665711987771;-0.0;10496.87754642415;6307760.140379755;1193171.9693707717;3.2112147975372114;701020.4961517581;3.8458825807805304;0.2867305875962412
7417;2019-07-09 20:37:48.114;683;659;230;229;202;38;67;27;-28;38;763;254;-29;15;253;174;265;616;206;65;66;-94;662;355;360;139;360;300;662;-2.0;-1.0;1673.0;157.0;0.0;100;100;60;1;0;0;1;0;0;0;1;1;0;0;0;22806.78515625;10152.8125;6810.59130859375;2948.62963867188;651.0;283139;647.0;1207.0;Calculated values ==>;1562697468.114;341.46000000000004;339.06000000000006;296.16;296.06;293.36;276.96000000000004;273.8482719121499;279.86;275.86;270.36;276.96000000000004;349.46000000000004;298.56;270.26000000000005;274.66;298.46000000000004;290.56;299.66;334.76000000000005;279.66;279.76000000000005;337.86;338.26;263.76000000000005;242.35481222062532;267.5978703862781;273.8482719121499;293.76000000000005;6620000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;6620000.0;0.0;0.0;0.2788333333333333;0.026166666666666668;0.0;0.0;3.0344940297349723;10152.8125;6810.59130859375;2948.62963867188;22806.78515625;488539.134368377;485070.5773775185;262897.0800572148;262472.34966372733;252121.45831087322;430477.46260093397;439876.853395306;438011.42202021845;472621.17715536855;530228.4959201239;474885.7164304288;437856.56215164;444413.69907515554;466637.4274074692;456845.7472488624;392312.4921616908;478676.4013002481;439545.25928349345;439711.23851803166;271378.50176498963;273052.9745269728;459484.33333256777;200582.70746055694;200704.84240597812;273.4072133375599;2801048.4859750266;1320949.4429904863;309211.3135643139;788681.3778153313;0;44;0;63;81;84;0;3;159;152;1609699036140.7532;615157101270.2761;1353749827690.75;66203.03990971895;6774.592543650951;-0.0;0.0;6308838.422282471;1193313.3788170875;3.2112147975372114;701112.3598674136;3.6650015000548013;0.30858704512788787
7418;2019-07-09 20:38:45.124;682;658;230;230;203;36;67;27;-27;37;762;253;-28;24;254;172;265;618;206;64;67;-92;661;354;359;138;359;301;661;528.0;0.0;1751.0;94.0;0.0;100;100;58;1;0;0;1;0;0;0;1;1;0;1;0;22752.5390625;10015.61328125;6895.98046875;2963.9150390625;651.0;283140;647.0;1206.0;Calculated values ==>;1562697525.124;341.36;338.96000000000004;296.16;296.16;293.46000000000004;276.76000000000005;273.7412296467126;279.86;275.86;270.46000000000004;276.86;349.36;298.46000000000004;270.36;275.56;298.56;290.36;299.66;334.96000000000004;279.56;279.86;337.86;338.26;263.96000000000004;242.14157278889297;267.7187500070086;273.7412296467126;293.76000000000005;6609999.999999999;3540000.0;3590000.0;1380000.0;3590000.0;3010000.0;6609999.999999999;0.08800000000000001;0.0;0.29183333333333333;0.015666666666666666;0.0;0.08800000000000001;3.0319799501742972;10015.61328125;6895.98046875;2963.9150390625;22752.5390625;488501.2990794856;485033.9325603853;262963.9388842119;262963.9388842119;252517.28792877807;430542.39183029096;440095.2062005338;437940.2675631159;472654.2065195329;530048.2812349753;474639.61988472205;437785.01000687695;445502.79210206744;466909.46258657274;456733.5978404523;393121.67180633085;479096.2116996483;439599.4078171972;440095.2062005338;271378.50176498963;273052.9745269728;459840.87278752984;200939.3828561532;200939.3828561532;273.5427205562842;2801409.227235204;1321109.1377062637;309258.1294215391;788789.9072121223;0;44;0;63;81;84;0;3;159;152;1609903987090.719;615236060120.263;1353921142740.7214;69164.75818698196;4056.1233422582336;-0.0;21045.712454305492;6309910.272028055;1193399.1370271642;3.2112147975372114;701279.0009878052;4.742851867793222;0.27811394919355564
7419;2019-07-09 20:39:45.105;680;657;229;229;203;37;68;27;-25;37;763;253;-27;18;254;172;265;615;206;65;68;-90;659;354;359;138;359;302;659;-2.0;-1.0;1434.0;344.0;0.0;100;100;58;1;0;0;1;0;0;0;1;1;0;0;0;22697.01953125;10003.072265625;6823.89013671875;2982.53784179688;650.0;283141;647.0;1206.0;Calculated values ==>;1562697585.105;341.16;338.86;296.06;296.06;293.46000000000004;276.86;273.7412296467126;279.96000000000004;275.86;270.66;276.86;349.46000000000004;298.46000000000004;270.46000000000004;274.96000000000004;298.56;290.36;299.66;334.66;279.66;279.96000000000004;337.86;338.16;264.16;242.14157278889297;267.8393353686513;273.7412296467126;293.76000000000005;6590000.000000001;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;6590000.000000001;0.0;0.0;0.239;0.05733333333333333;0.0;0.0;3.03214806664494;10003.072265625;6823.89013671875;2982.53784179688;22697.01953125;488425.97990162217;485106.7188272008;262670.1885030329;262670.1885030329;252602.7748719748;430542.39183029096;440259.75801807217;438024.4983934438;472654.2065195329;530076.5401052948;474510.3802511971;437713.4967235476;444445.26436519914;466909.46258657274;456733.5978404523;394653.1157921047;478876.3299850967;439765.03452980146;440259.75801807217;271378.50176498963;272634.34865687083;460042.8137205575;199006.9490346176;200939.3828561532;272.7811789014048;2801787.8536201464;1321275.9072585856;309307.6675034737;788904.203261852;0;44;0;63;81;84;0;3;159;152;1610119318880.5273;615318833900.1892;1354101985455.5603;57125.194296759466;14966.056241993887;-0.0;0.0;6310962.355032664;1193557.604992807;3.2112147975372114;701454.3263874715;3.639226111222918;0.3457636253698164
7420;2019-07-09 20:40:45.115;679;656;230;229;202;37;69;26;-26;36;764;254;-27;26;255;172;265;616;207;65;69;-89;660;354;359;138;359;302;660;-2.0;-1.0;1364.0;340.0;2.0;100;100;56;1;0;0;1;0;0;0;1;1;0;1;0;22603.830078125;9869.68359375;6823.2890625;2979.5322265625;650.0;283142;646.0;1208.0;Calculated values ==>;1562697645.115;341.06000000000006;338.76;296.16;296.06;293.36;276.86;273.7412296467126;280.06;275.76000000000005;270.56;276.76000000000005;349.56000000000006;298.56;270.46000000000004;275.76000000000005;298.66;290.36;299.66;334.76000000000005;279.66;280.06;337.76;338.16;264.26000000000005;242.14157278889297;267.8393353686513;273.7412296467126;293.86;6600000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;6600000.0;0.0;0.0;0.22733333333333333;0.056666666666666664;0.0003333333333333333;0.0003333333333333333;3.037176504566407;9869.68359375;6823.2890625;2979.5322265625;22603.830078125;488177.2112643336;484851.52905689436;263031.2411575827;262603.8131856409;252205.39571508695;430542.39183029096;440423.95831116976;437869.15320432716;472556.2466753328;530180.8496845886;474627.8007999696;437713.4967235476;445591.39424184;467038.77096222027;456733.5978404523;393900.9186767446;478910.57615340856;439765.03452980146;440423.95831116976;270959.89632461156;272634.34865687083;460143.737624023;198970.27420005723;263031.2411575827;272.7666390015364;2802165.423618011;1321441.5411584373;309357.359701355;789017.9487095764;0;44;0;63;81;84;0;3;159;152;1610334754780.4932;615401647700.176;1354283215655.5315;54309.678493637366;14799.829594024726;-0.0;59.13090571786234;6311891.133743092;1193805.6953829092;3.2112147975372114;701454.8192271454;3.5160056843504104;0.3371961724811535
7421;2019-07-09 20:41:45.126;678;656;230;229;202;37;70;27;-24;36;764;254;-25;21;255;172;265;616;207;65;70;-89;658;354;359;139;359;303;658;-1.0;-1.0;1579.0;383.0;0.0;100;100;57;1;0;0;1;0;0;0;1;1;0;1;0;22624.08203125;9860.453125;6827.82568359375;2995.54736328125;649.0;283143;646.0;1206.0;Calculated values ==>;1562697705.126;340.96000000000004;338.76;296.16;296.06;293.36;276.86;273.7412296467126;280.16;275.86;270.76000000000005;276.76000000000005;349.56000000000006;298.56;270.66;275.26000000000005;298.66;290.36;299.66;334.76000000000005;279.66;280.16;337.76;338.06000000000006;264.26000000000005;242.35481222062532;267.9596281332873;273.7412296467126;293.86;6580000.0;3540000.0;3590000.0;1390000.0;3590000.0;3030000.0;6580000.0;0.0;0.0;0.26316666666666666;0.06383333333333334;0.0;0.0;3.032316008561873;9860.453125;6827.82568359375;2995.54736328125;22624.08203125;488245.4643481283;485070.3896311308;263167.2029074778;262737.0013197986;252290.02591389534;430542.39183029096;440587.810382915;437953.82195464283;472424.9728513876;530104.8735352602;474498.5421998419;437798.07955487026;444677.7423059734;467038.77096222027;456733.5978404523;395380.7133162804;479144.25952657557;439765.03452980146;440587.810382915;270959.89632461156;272215.72791638016;459990.31174732913;199019.59114940825;263031.2411575827;272.78619018222054;2802542.391983273;1321605.9891074665;309407.1611597961;789131.7288548414;0;44;0;63;81;84;0;3;159;152;1610550194270.1987;615484762935.0624;1354464748930.2834;62879.52507357756;16658.630998167286;-0.0;0.0;6312867.889477212;1194067.8972823562;3.2112147975372114;701455.3120750312;4.040787364064005;0.3861241678264854
7422;2019-07-09 20:42:45.096;676;655;229;228;203;37;72;27;-22;36;765;254;-24;25;256;171;265;614;207;66;71;-89;658;354;359;140;359;305;658;-2.0;-1.0;1667.0;295.0;0.0;100;100;59;1;0;0;1;0;0;0;1;1;0;1;0;22803.498046875;10053.623046875;6828.3212890625;2997.451171875;649.0;283144;646.0;1206.0;Calculated values ==>;1562697765.096;340.76;338.66;296.06;295.96000000000004;293.46000000000004;276.86;273.7412296467126;280.36;275.86;270.96000000000004;276.76000000000005;349.66;298.56;270.76000000000005;275.66;298.76000000000005;290.26000000000005;299.66;334.56;279.76000000000005;280.26000000000005;337.76;338.06000000000006;264.26000000000005;242.56692532238324;268.19934244402924;273.7412296467126;293.86;6580000.0;3540000.0;3590000.0;1400000.0;3590000.0;3050000.0;6580000.0;0.0;0.0;0.2778333333333334;0.04916666666666667;0.0;0.0;3.032316008561873;10053.623046875;6828.3212890625;2997.451171875;22803.498046875;487959.07411053317;484924.7313941638;262737.0013197986;262310.7892844373;252645.78695702998;430542.39183029096;440914.4828320235;437812.597326149;472293.48310962116;530057.28727503;474239.41903882736;437499.1961693786;444856.06423827005;467167.9790832604;456595.48309247516;395380.7133162804;478842.2160128614;439930.2995056856;440751.3174876573;270959.89632461156;272215.72791638016;459836.54516092496;199573.96347763913;263031.2411575827;273.00556583368177;2802920.7658691877;1321771.8567669939;309457.07784345234;789245.4731790555;0;44;0;63;81;84;0;3;159;152;1610765486570.3015;615568421085.1023;1354647057730.3704;66190.63377091101;12796.24359942822;-0.0;0.0;6313942.936342434;1194313.2318421423;3.2112147975372114;701455.3120750312;3.973303782768334;0.36191329781430104
7423;2019-07-09 20:43:45.127;673;654;229;228;202;38;73;27;-22;36;766;254;-23;23;256;171;265;614;208;67;73;-89;655;355;360;139;360;305;656;317.0;-1.0;1489.0;258.0;0.0;100;100;63;1;0;0;1;0;0;0;1;1;0;1;0;22917.45703125;10251.4052734375;6723.029296875;3004.39331054688;648.0;283145;645.0;1206.0;Calculated values ==>;1562697825.127;340.46000000000004;338.56000000000006;296.06;295.96000000000004;293.36;276.96000000000004;273.8482719121499;280.46000000000004;275.86;270.96000000000004;276.76000000000005;349.76;298.56;270.86;275.46000000000004;298.76000000000005;290.26000000000005;299.66;334.56;279.86;280.46000000000004;337.66;337.96000000000004;264.26000000000005;242.35481222062532;268.19934244402924;273.8482719121499;293.96000000000004;6550000.0;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;6559999.999999999;0.05283333333333333;0.0;0.24816666666666667;0.043000000000000003;0.0;0.05283333333333333;3.03248377577512;10251.4052734375;6723.029296875;3004.39331054688;22917.45703125;487847.7759827236;484998.09784255794;262871.9657784429;262443.0111841543;252375.36098290907;430477.46260093397;440863.08308527886;437812.597326149;472424.9728513876;530161.7641224974;474239.41903882736;437656.05685647397;444567.3504985989;467026.0813403542;456430.83553010726;397435.5816836341;479076.2092912163;439876.853395306;440863.08308527886;270541.29595472733;271797.11229066993;459990.31174732913;200155.4155221014;200155.4155221014;273.23917930058184;2803301.970683156;1321941.1527611446;309507.11905552854;789358.4594469563;0;44;0;63;81;84;0;3;159;152;1610981298015.7952;615652164330.2938;1354830152280.7893;58978.59061770448;11172.900537684794;-0.0;12717.388436254541;6314986.552137776;1194513.0779108903;3.2112147975372114;701561.345067665;4.147834902318566;0.3091847718541371
7424;2019-07-09 20:44:45.117;671;653;229;228;203;39;75;27;-21;36;767;254;-22;23;257;171;265;612;207;68;75;-89;656;356;361;139;361;306;656;-2.0;-1.0;1508.0;300.0;2.0;100;100;66;1;0;0;1;0;0;0;1;1;0;0;0;23178.525390625;10415.4033203125;6757.416015625;3014.92944335938;648.0;283146;645.0;1207.0;Calculated values ==>;1562697885.117;340.26;338.46000000000004;296.06;295.96000000000004;293.46000000000004;277.06;273.955091788801;280.66;275.86;271.06;276.76000000000005;349.86;298.56;270.96000000000004;275.46000000000004;298.86;290.26000000000005;299.66;334.36;279.96000000000004;280.66;337.66;337.96000000000004;264.26000000000005;242.35481222062532;268.3187672390254;273.955091788801;293.86;6559999.999999999;3560000.0;3610000.0;1390000.0;3610000.0;3060000.0;6559999.999999999;0.0;0.0;0.25133333333333335;0.05;0.0003333333333333333;0.0003333333333333333;3.0349982731016336;10415.4033203125;6757.416015625;3014.92944335938;23178.525390625;487454.64814349863;484852.5424675646;262871.9657784429;262443.0111841543;252732.35629284478;430412.23801567365;440975.2914610382;437742.05038880615;472424.9728513876;530190.3213035207;474109.5527026;437585.1090581189;444367.2948173599;467013.5131080222;456265.7794717768;396770.24065211567;478774.38498967874;439823.520614965;440975.2914610382;270541.29595472733;271797.11229066993;459990.31174732913;199908.98539868926;262871.9657784429;273.14634863381804;2803686.039847868;1322113.347462219;309557.27171831526;789470.7777684042;0;44;0;63;81;84;0;3;159;152;1611197561965.8296;615735550430.3071;1355013421730.8184;59775.37700084938;13004.066317431994;-0.0;59.367775227531766;6315976.003598689;1194714.5190555945;3.2112147975372114;701667.8002906162;3.6080700176043017;0.3339902036025378
7425;2019-07-09 20:45:45.088;668;652;230;229;202;39;76;27;-21;36;768;254;-23;25;257;171;265;614;206;68;75;-89;655;357;362;138;362;305;655;277.0;-1.0;1534.0;365.0;0.0;100;100;67;1;0;0;1;0;0;0;1;1;0;0;0;23325.326171875;10477.0712890625;6724.0615234375;3012.81469726562;648.0;283147;644.0;1206.0;Calculated values ==>;1562697945.088;339.96000000000004;338.36;296.16;296.06;293.36;277.06;274.0616903277293;280.76000000000005;275.86;271.06;276.76000000000005;349.96000000000004;298.56;270.86;275.66;298.86;290.26000000000005;299.66;334.56;279.96000000000004;280.66;337.56000000000006;337.96000000000004;264.26000000000005;242.14157278889297;268.19934244402924;274.0616903277293;293.76000000000005;6550000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6550000.0;0.04616666666666667;0.0;0.25566666666666665;0.06083333333333333;0.0;0.04616666666666667;3.03248377577512;10477.0712890625;6724.0615234375;3012.81469726562;23325.326171875;487130.6251814179;484816.6317900243;263374.6440750106;262940.1309955518;252418.29671162303;430346.717906069;440924.4576432406;437968.82056851813;472556.2466753328;530370.6903498329;474239.41903882736;437656.05685647397;444856.06423827005;466871.3337883854;456100.3120227489;397435.5816836341;479193.0212869148;439603.98589291424;440760.6321181403;270122.7006405761;271797.11229066993;460143.737624023;200152.4214315381;200152.4214315381;273.24661723574513;2804073.384636759;1322287.3672669248;309607.4786410365;789583.0691140853;0;44;0;63;81;84;0;3;159;152;1611414357130.671;615818610265.2463;1355196633135.6843;60801.72604602123;15816.138401709497;-0.0;11108.079060031469;6316980.327132235;1194954.5713466983;3.2112147975372114;701760.8173675145;4.3398719357206526;0.34980265434825186
7426;2019-07-09 20:46:45.128;668;652;229;228;203;39;77;27;-22;37;768;253;-23;17;257;171;265;615;205;69;77;-89;656;357;362;140;362;305;656;270.0;0.0;1403.0;505.0;0.0;100;100;67;1;0;0;1;0;0;0;1;1;0;1;0;23315.544921875;10527.8017578125;6747.7734375;3002.93872070312;647.0;283148;644.0;1207.0;Calculated values ==>;1562698005.128;339.96000000000004;338.36;296.06;295.96000000000004;293.46000000000004;277.06;274.0616903277293;280.86;275.86;270.96000000000004;276.86;349.96000000000004;298.46000000000004;270.86;274.86;298.86;290.26000000000005;299.66;334.66;280.06;280.86;337.56000000000006;337.86;264.26000000000005;242.56692532238324;268.19934244402924;274.0616903277293;293.66;6559999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;6559999.999999999;0.045000000000000005;0.0;0.2338333333333333;0.08416666666666667;0.0;0.045000000000000005;3.035166004426464;10527.8017578125;6747.7734375;3002.93872070312;23315.544921875;487023.5402153929;484706.86677090504;262871.9657784429;262443.0111841543;252732.35629284478;430346.717906069;441087.94060429255;437812.597326149;472391.7460337592;530370.6903498329;474121.4478574191;437656.05685647397;443695.9394408292;466871.3337883854;456100.3120227489;396770.24065211567;479226.90362714074;439770.3019814846;441087.94060429255;270122.7006405761;271378.50176498963;459836.54516092496;199323.38262801565;199323.38262801565;272.91912346945895;2804462.3176782434;1322462.5245692767;309657.64334034;789695.4092488827;0;44;0;63;81;84;0;3;159;152;1611631701930.5327;615902065865.1934;1355379755135.5679;55766.72803691351;21926.524513186534;-0.0;10879.405108932462;6317952.378518165;1195269.3032189165;3.2112147975372114;701944.1685548292;4.367808115814609;0.37966336394468064
7427;2019-07-09 20:47:45.108;666;651;228;227;202;39;78;28;-22;37;767;253;-24;25;258;172;265;614;206;69;78;-89;655;357;361;141;361;304;655;193.0;-1.0;1388.0;471.0;0.0;100;100;68;1;0;0;1;0;0;0;1;1;0;1;0;23402.43359375;10589.2099609375;6782.39208984375;2993.32421875;647.0;283149;644.0;1205.0;Calculated values ==>;1562698065.108;339.76;338.26;295.96000000000004;295.86;293.36;277.06;274.0616903277293;280.96000000000004;275.96000000000004;270.96000000000004;276.86;349.86;298.46000000000004;270.76000000000005;275.66;298.96000000000004;290.36;299.66;334.56;280.06;280.96000000000004;337.56000000000006;337.86;264.26000000000005;242.77792619122317;268.0796299477929;274.0616903277293;293.76000000000005;6550000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3040000.0;6550000.0;0.03216666666666666;0.0;0.23133333333333334;0.0785;0.0;0.03216666666666666;3.030136731842492;10589.2099609375;6782.39208984375;2993.32421875;23402.43359375;486842.98511840316;484671.0079352799;262509.7759876068;262083.4283004561;252418.29671162303;430346.717906069;441463.73940184334;438039.0146135774;472260.1919623333;530342.1025289536;474251.29512525245;437727.04723144654;445054.37130637356;467143.0033113598;456239.458526686;397435.5816836341;479193.0212869148;439989.1224034124;441463.73940184334;270122.7006405761;271378.50176498963;459682.43560555455;199347.48329062216;199347.48329062216;272.92866716382656;2804851.5043938346;1322638.441008623;309707.59554189874;789808.1230445199;0;44;0;63;81;84;0;3;159;152;1611848529630.6016;615986337765.2202;1355562394235.626;55217.30757937698;20436.293756722192;-0.0;7788.072904910947;6318876.93719294;1195622.2090301162;3.2112147975372114;702099.6790175551;4.097322678052138;0.3679465117866491
7428;2019-07-09 20:48:45.109;665;650;227;226;202;40;80;28;-22;37;766;252;-24;18;258;172;265;610;206;70;79;-89;643;360;364;141;364;304;643;151.0;-1.0;1535.0;466.0;29.0;100;100;68;1;0;0;1;0;0;0;1;1;0;1;0;22997.220703125;10433.8837890625;6548.55224609375;2996.53833007812;646.0;283150;644.0;1207.0;Calculated values ==>;1562698125.109;339.66;338.16;295.86;295.76000000000005;293.36;277.16;274.38016830617;281.16;275.96000000000004;270.96000000000004;276.86;349.76;298.36;270.76000000000005;274.96000000000004;298.96000000000004;290.36;299.66;334.16;280.16;281.06;337.56000000000006;337.76;264.26000000000005;242.77792619122317;268.0796299477929;274.38016830617;293.76000000000005;6430000.0;3600000.0;3640000.0;1410000.0;3640000.0;3040000.0;6430000.0;0.025166666666666667;0.0;0.2558333333333333;0.07766666666666668;0.004833333333333333;0.03;3.0353335606015044;10433.8837890625;6548.55224609375;2996.53833007812;22997.220703125;487982.52011176816;485838.66537058767;262903.5769357004;262464.0433640166;252948.11352157855;430148.3826014536;441151.0922300985;438039.0146135774;472260.1919623333;530237.6965692197;474133.4486625858;437727.04723144654;444043.6597017553;466716.40587100666;455741.6133297435;404316.8602836261;479991.3080048462;439497.19129777723;440987.2903718098;270122.7006405761;270959.89632461156;459682.43560555455;200295.83811589822;210382.6404813108;273.31604621944837;2805238.1746235713;1322813.636376202;309757.511895004;789919.2160987052;0;44;0;63;81;84;0;3;159;152;1612066033255.3389;616070939175.118;1355744797275.4058;60822.62932065625;20145.69240502998;-0.0;6918.139496714969;6319843.952782596;1195960.3978841093;3.2112147975372114;702222.23282995;4.398947594393703;0.3945404285197341
7429;2019-07-09 20:49:45.120;662;648;228;227;201;39;80;28;-22;37;764;253;-24;26;259;172;264;598;205;70;79;-89;649;357;362;139;361;305;648;-2.0;-1.0;1351.0;321.0;0.0;100;100;69;1;0;0;1;0;0;0;1;1;0;1;0;23232.37890625;10537.10546875;6625.58056640625;2995.958984375;645.0;283151;643.0;1205.0;Calculated values ==>;1562698185.12;339.36;337.96000000000004;295.96000000000004;295.86;293.26000000000005;277.06;274.0616903277293;281.16;275.96000000000004;270.96000000000004;276.86;349.56000000000006;298.46000000000004;270.76000000000005;275.76000000000005;299.06;290.36;299.56;332.96000000000004;280.16;281.06;337.46000000000004;337.66;264.26000000000005;242.35481222062532;268.19934244402924;274.0616903277293;293.66;6490000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3050000.0;6480000.0;0.0;0.0;0.22516666666666665;0.0535;0.0;0.0;3.030471113900622;10537.10546875;6625.58056640625;2995.958984375;23232.37890625;486912.75392145826;485003.74314009194;262989.9679547545;262553.642610039;252363.89873708025;430346.717906069;441576.36550645786;437812.597326149;472523.0838727012;529952.8012266188;474121.4478574191;437499.1961693786;445000.09919413156;467272.39285998954;456239.458526686;400499.06250648026;477602.0659265026;439936.2520002742;441413.8914409164;269704.110367413;270541.29595472733;459990.31174732913;199828.3705704011;210382.6404813108;273.11880471569674;2805623.4919150113;1322988.4266587896;309807.4585277604;790029.0206658066;0;44;0;63;81;84;0;3;159;152;1612283873185.0413;616154954575.0032;1355927530770.156;53586.115057835894;13918.663852965648;-0.0;0.0;6320797.533775585;1196244.3195619711;3.2112147975372114;702279.8945617237;3.3486764038653245;0.3164652363756268
7430;2019-07-09 20:50:45.130;659;647;229;228;205;40;81;29;-22;37;764;252;-24;20;259;173;264;595;204;70;81;-90;640;359;363;140;363;305;640;126.0;-2.0;1339.0;342.0;0.0;100;100;70;1;0;0;1;0;0;0;1;1;0;0;0;23239.0234375;10516.3173828125;6565.4697265625;3005.88940429688;644.0;283152;642.0;1206.0;Calculated values ==>;1562698245.13;339.06000000000006;337.86;296.06;295.96000000000004;293.66;277.16;274.27422755570615;281.26000000000005;276.06;270.96000000000004;276.86;349.56000000000006;298.36;270.76000000000005;275.16;299.06;290.46000000000004;299.56;332.66;280.16;281.26000000000005;337.36;337.56000000000006;264.16;242.56692532238324;268.19934244402924;274.27422755570615;293.56;6400000.0;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;6400000.0;0.021;0.0;0.22316666666666668;0.057;0.0;0.021;3.0331530945795704;10516.3173828125;6565.4697265625;3005.88940429688;23239.0234375;487449.59852965747;485734.4696592869;264022.7886796633;263568.708650891;254194.72372066486;430214.79039162316;441526.9608701017;437812.597326149;472391.7460337592;529952.8012266188;474003.4164122094;437499.1961693786;444132.64570135507;466988.7418083223;456047.6658887129;405307.3780570464;478100.64678305615;439717.1983153084;441526.9608701017;269285.52512055053;270122.7006405761;459735.20326503087;200362.6535850743;200362.6535850743;273.3380516806584;2806010.818146301;1323163.9010907537;309857.48226709064;790138.9644062372;0;44;0;63;81;84;0;3;159;152;1612501409435.8708;616238668525.3225;1356110561270.854;52990.91244488317;14784.235331757525;-0.0;5064.450452985576;6321685.823698478;1196483.5502545608;3.2112147975372114;702322.1053496185;3.6260837922221065;0.3166819204781271
7431;2019-07-09 20:51:45.120;654;644;231;230;203;38;81;28;-22;38;764;251;-24;25;259;173;263;588;203;70;80;-90;643;356;361;139;361;305;643;274.0;-2.0;1314.0;410.0;0.0;100;100;72;1;0;0;1;0;0;0;1;1;0;1;0;23836.208984375;10675.7265625;6549.68896484375;3002.419921875;644.0;283153;641.0;1205.0;Calculated values ==>;1562698305.12;338.56000000000006;337.56000000000006;296.26000000000005;296.16;293.46000000000004;276.96000000000004;273.955091788801;281.26000000000005;275.96000000000004;270.96000000000004;276.96000000000004;349.56000000000006;298.26000000000005;270.76000000000005;275.66;299.06;290.46000000000004;299.46000000000004;331.96000000000004;280.16;281.16;337.26;337.56000000000006;264.16;242.35481222062532;268.19934244402924;273.955091788801;293.46000000000004;6430000.0;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;6430000.0;0.04566666666666667;0.0;0.219;0.06833333333333333;0.0;0.04566666666666667;3.03063804226234;10675.7265625;6549.68896484375;3002.419921875;23836.208984375;486412.79669599875;484974.0402404966;264709.46006055636;264250.4180821636;253313.65723673347;430412.23801567365;441949.20867466513;437812.597326149;472621.17715536855;529952.8012266188;473885.32444000465;437499.1961693786;444856.06423827005;467272.39285998954;456543.2252788729;403257.93500419596;476683.9711489546;440154.36420568853;441787.71154795174;268866.9448851554;270122.7006405761;459889.1795253615;199359.5866256355;199359.5866256355;272.92925093347924;2806403.0463660527;1323340.4720228966;309907.54316641035;790248.2391794171;0;44;0;63;81;84;0;3;159;152;1612718573235.0422;616322354575.0032;1356293530770.156;52221.209343412454;17802.855514814608;-0.0;11070.884371452441;6322562.445248756;1196755.0640840644;3.2112147975372114;702456.5440624553;4.009076968876153;0.3298167875451411
7432;2019-07-09 20:52:45.081;652;643;229;229;206;39;82;28;-23;37;763;250;-24;20;260;173;262;586;204;70;81;-91;642;356;360;140;360;305;642;200.0;-1.0;1153.0;372.0;3.0;100;100;72;1;0;0;1;0;0;0;1;1;0;0;0;23804.916015625;10449.2607421875;6587.60888671875;2998.916015625;642.0;283154;640.0;1206.0;Calculated values ==>;1562698365.081;338.36;337.46000000000004;296.06;296.06;293.76000000000005;277.06;273.955091788801;281.36;275.96000000000004;270.86;276.86;349.46000000000004;298.16;270.76000000000005;275.16;299.16;290.46000000000004;299.36;331.76000000000005;280.16;281.26000000000005;337.16;337.36;264.06;242.56692532238324;268.19934244402924;273.955091788801;293.56;6420000.0;3560000.0;3600000.0;1400000.0;3600000.0;3050000.0;6420000.0;0.03333333333333333;0.0;0.19216666666666665;0.062000000000000006;0.0005;0.03383333333333333;3.0334867018316354;10449.2607421875;6587.60888671875;2998.916015625;23804.916015625;486234.41870546935;484939.51129920786;263871.3954339949;263871.3954339949;254471.90409306617;430412.23801567365;442319.60946485755;437656.05685647397;472391.7460337592;529848.3059433332;473767.1716760393;437499.1961693786;444132.64570135507;467542.87897321215;456543.2252788729;403246.5493843769;476500.6577753333;440371.54654177895;442159.0684893813;268448.3696465944;269285.52512055053;459633.82918696303;199220.98630935987;200176.41107474858;272.8743681326658;2806799.7976863096;1323516.3991573532;309957.5217921566;790357.6455015225;0;44;0;63;81;84;0;3;159;152;1612934732640.778;616406000170.2878;1356476411820.7786;45819.27272347042;16145.596258411399;-0.0;8187.079909195073;6323378.918216147;1197037.7839623564;3.2112147975372114;702616.9227847001;3.5013325724127426;0.29931775834183655
7433;2019-07-09 20:53:45.091;651;643;231;230;201;35;80;26;-24;37;763;250;-25;22;260;172;261;590;204;67;79;-91;648;353;358;139;358;303;648;-1.0;-1.0;1372.0;510.0;0.0;100;100;70;1;0;0;1;0;0;0;1;1;0;1;0;24000.705078125;10607.0478515625;6662.603515625;2989.25415039062;642.0;283155;640.0;1204.0;Calculated values ==>;1562698425.091;338.26;337.46000000000004;296.26000000000005;296.16;293.26000000000005;276.66;273.6339639331285;281.16;275.76000000000005;270.76000000000005;276.86;349.46000000000004;298.16;270.66;275.36;299.16;290.36;299.26000000000005;332.16;279.86;281.06;337.16;337.36;264.06;242.35481222062532;267.9596281332873;273.6339639331285;293.56;6480000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3030000.0;6480000.0;0.0;0.0;0.22866666666666668;0.08499999999999999;0.0;0.0;3.0284560439513166;10607.0478515625;6662.603515625;2989.25415039062;24000.705078125;485437.72931013885;484278.0649870175;264326.20973361784;263876.0664373248;252363.89873708025;430607.02586249536;442416.7057188962;437953.82195464283;472523.0838727012;530000.5021584429;474027.77359814296;437798.07955487026;444821.6150417089;467824.50383385463;456897.50086274074;399236.35390622605;476385.2282711712;440312.6254761609;442256.7935845782;268448.3696465944;269285.52512055053;459788.0157187745;197732.8029172461;200176.41107474858;272.2701513139536;2807198.244258723;1323691.8976404797;310007.43152710184;790468.0823412639;0;44;0;63;81;84;0;3;159;152;1613150168540.744;616489714120.2745;1356658842220.7495;54930.53968655139;22274.693088129916;-0.0;0.0;6324218.639916393;1197358.0064017063;3.2112147975372114;702685.1598215435;3.810928122829358;0.3882654557480267
7434;2019-07-09 20:54:45.132;653;643;227;227;204;36;81;26;-24;36;763;250;-26;21;260;171;261;595;205;68;80;-90;650;352;357;140;357;303;650;331.0;0.0;1248.0;358.0;3.0;100;100;68;1;0;0;1;0;0;0;1;1;0;0;0;23766.56640625;10465.51953125;6747.2470703125;2987.63916015625;642.0;283156;640.0;1202.0;Calculated values ==>;1562698485.132;338.46000000000004;337.46000000000004;295.86;295.86;293.56;276.76000000000005;273.5264737036516;281.26000000000005;275.76000000000005;270.76000000000005;276.76000000000005;349.46000000000004;298.16;270.56;275.26000000000005;299.16;290.26000000000005;299.26000000000005;332.66;279.96000000000004;281.16;337.16;337.36;264.16;242.56692532238324;267.9596281332873;273.5264737036516;293.66;6500000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3030000.0;6500000.0;0.05516666666666667;0.0;0.20800000000000002;0.059666666666666666;0.0005;0.05566666666666667;3.0234253860709996;10465.51953125;6747.2470703125;2987.63916015625;23766.56640625;485508.58974846196;484056.7494901956;262417.0353550218;262417.0353550218;253359.41921001178;430671.36484660726;442783.7060152053;437953.82195464283;472293.48310962116;530000.5021584429;474027.77359814296;437642.0229114993;444677.7423059734;467964.9345701517;456923.5641418908;397970.4088293643;476907.13592549955;440692.296493468;442624.7209389268;268448.3696465944;269285.52512055053;459735.20326503087;198599.42763012578;199172.63967555895;272.61117112449347;2807596.576861766;1323867.6223649103;310057.2730063515;790579.9074575899;0;44;0;63;81;84;0;3;159;152;1613364815115.3484;616573471315.1202;1356840766450.4143;49785.71401949955;15581.101279549337;-0.0;13552.165856994145;6325091.871663224;1197673.6869219064;3.2112147975372114;702798.1717088658;3.9068017784870586;0.3033021755472334
7435;2019-07-09 20:55:45.142;656;644;225;225;198;34;80;25;-25;35;761;251;-27;19;260;170;260;601;204;66;80;-90;652;352;357;139;356;302;652;297.0;0.0;1466.0;311.0;0.0;100;100;65;1;0;0;1;0;0;0;1;1;0;1;0;23688.107421875;10347.5322265625;6789.47705078125;2968.28198242188;643.0;283157;640.0;1204.0;Calculated values ==>;1562698545.142;338.76;337.56000000000006;295.66;295.66;292.96000000000004;276.56;273.5264737036516;281.16;275.66;270.66;276.66;349.26;298.26000000000005;270.46000000000004;275.06;299.16;290.16;299.16;333.26000000000005;279.76000000000005;281.16;337.16;337.46000000000004;264.16;242.35481222062532;267.8393353686513;273.5264737036516;293.56;6520000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3020000.0;6520000.0;0.0495;0.0;0.24433333333333335;0.05183333333333333;0.0;0.0495;3.028289604608614;10347.5322265625;6789.47705078125;2968.28198242188;23688.107421875;485724.57528527593;483981.0897550069;261433.19184395173;261433.19184395173;251129.37809456998;430671.36484660726;442624.7209389268;438024.4983934438;472326.8440106818;529867.8939616912;474275.36331429495;437713.4967235476;444589.26801690354;468105.1125513974;456785.9764066114;395902.3423281712;477580.84455304255;440365.605568416;442624.7209389268;268448.3696465944;269704.110367413;459889.1795253615;199055.42266185107;199055.42266185107;272.79201642743834;2807992.0983862067;1324041.093369881;310106.91395464446;790692.7322929201;0;44;0;63;81;84;0;3;159;152;1613579050815.3145;616657185265.1069;1357022296700.3855;58388.110837085835;13519.883064091957;-0.0;12056.680264715249;6325993.470444975;1197916.2355427654;3.2112147975372114;703011.614327688;4.176247589803473;0.3193450811533108
