;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7436;2019-07-09 20:56:48.133;660;646;222;222;196;34;81;24;-25;34;760;251;-27;23;261;168;260;607;203;66;80;-89;657;351;356;142;356;302;658;191.0;-2.0;1507.0;379.0;0.0;100;100;62;1;0;0;1;0;0;0;1;1;0;1;0;23358.259765625;10254.1669921875;6796.927734375;2956.6982421875;644.0;283158;641.0;1205.0;Calculated values ==>;1562698608.133;339.16;337.76;295.36;295.36;292.76000000000005;276.56;273.4187578820637;281.26000000000005;275.56;270.66;276.56;349.16;298.26000000000005;270.46000000000004;275.46000000000004;299.26000000000005;289.96000000000004;299.16;333.86;279.76000000000005;281.16;337.26;337.56000000000006;264.26000000000005;242.98782864720522;267.8393353686513;273.4187578820637;293.46000000000004;6570000.0;3510000.0;3560000.0;1420000.0;3560000.0;3020000.0;6580000.0;0.03183333333333333;0.0;0.25116666666666665;0.06316666666666666;0.0;0.03183333333333333;3.03063804226234;10254.1669921875;6796.927734375;2956.6982421875;23358.259765625;485760.430278435;483608.31857765006;259829.9755245555;259829.9755245555;250193.55956147896;430735.4089219946;442990.30197135126;438024.4983934438;471832.65708311246;529763.5573304285;474275.36331429495;437713.4967235476;445163.16002712236;468233.12332088803;456674.80353496945;392013.58920026623;477780.40655278997;440581.8736923635;442831.9268691846;268866.9448851554;270122.7006405761;459527.9807975978;198411.49904651695;198411.49904651695;272.5323795832781;2808403.695290727;1324221.3324857408;310158.75012533274;790811.5963516654;0;44;0;63;81;84;0;3;159;152;1613803613730.09;616745687620.0186;1357212529520.1953;60182.7983359698;16493.857763943273;-0.0;7780.716952354919;6327030.817685567;1198178.8182575721;3.2112147975372114;703185.1667564174;4.221223859332273;0.35513772626728707
7437;2019-07-09 20:57:45.113;665;648;220;219;193;34;82;23;-24;33;752;251;-26;14;261;168;260;611;204;67;81;-90;663;351;355;138;355;303;663;-2.0;-1.0;1457.0;385.0;3.0;100;0;62;1;0;0;1;0;0;0;1;1;1;0;0;24123.935546875;10316.3935546875;6918.458984375;3949.40991210938;645.0;283159;642.0;1204.0;Calculated values ==>;1562698665.113;339.66;337.96000000000004;295.16;295.06;292.46000000000004;276.56;273.4187578820637;281.36;275.46000000000004;270.76000000000005;276.46000000000004;348.36;298.26000000000005;270.56;274.56;299.26000000000005;289.96000000000004;299.16;334.26000000000005;279.86;281.26000000000005;337.36;337.66;264.16;242.14157278889297;267.9596281332873;273.4187578820637;293.56;6630000.0;3510000.0;3550000.0;1380000.0;3550000.0;3030000.0;6630000.0;0.0;0.0;0.24283333333333335;0.06416666666666666;0.0005;0.0005;3.027956200113153;10316.3935546875;6918.458984375;3949.40991210938;24123.935546875;485835.704351312;483346.81802002806;258750.89091952713;258359.91331710652;248981.9610721704;430735.4089219946;443353.5832799705;437953.82195464283;472262.261994151;528851.8103742785;474145.55491638783;437642.0229114993;443664.5507289629;468372.8177867572;456674.80353496945;278511.32879011316;477797.8365156583;440959.3955434248;443196.10460364993;269285.52512055053;270541.29595472733;460042.8137205575;198102.78081262423;258750.89091952713;272.4095642616992;2808779.4641087563;1324384.1256163453;310213.4042979388;790920.1383982621;0;44;0;63;81;84;0;3;159;153;1614006177630.158;616825459620.0453;1357384894020.253;58243.82782398685;16807.81877825905;-0.0;92.22260684206141;6327968.032846796;1198442.3640256291;3.2112147975372114;703247.4723253386;3.5471553178822672;0.33933338758096077
7438;2019-07-09 20:58:45.134;670;650;220;219;192;34;83;22;-24;32;729;255;-25;34;261;166;261;616;204;67;82;-93;664;352;356;138;356;303;664;306.0;-1.0;1392.0;511.0;2.0;100;0;62;1;0;0;1;0;0;0;1;1;1;0;0;23945.787109375;10312.205078125;6915.3857421875;3942.19189453125;647.0;283160;644.0;1204.0;Calculated values ==>;1562698725.134;340.16;338.16;295.16;295.06;292.36;276.56;273.5264737036516;281.46000000000004;275.36;270.76000000000005;276.36;346.06000000000006;298.66;270.66;276.56;299.26000000000005;289.76000000000005;299.26000000000005;334.76000000000005;279.86;281.36;337.56000000000006;337.86;263.86;242.14157278889297;267.9596281332873;273.5264737036516;293.56;6640000.000000001;3520000.0000000005;3560000.0;1380000.0;3560000.0;3030000.0;6640000.000000001;0.051000000000000004;0.0;0.232;0.08516666666666667;0.0003333333333333333;0.051333333333333335;3.0276220955505075;10312.205078125;6915.3857421875;3942.19189453125;23945.787109375;486453.5989031426;483530.5512944891;258696.07490039067;258306.02456095646;248609.34611643935;430671.36484660726;443306.1609258718;437953.82195464283;472164.23178385233;526446.2480179393;474616.08659367164;437798.07955487026;446531.9673155462;468233.12332088803;456234.1238340642;279048.0209247188;478441.7326565571;440744.7090348666;443148.37913805177;270122.7006405761;271378.50176498963;459739.855471695;198046.38649457577;198440.21564006805;272.39117812791153;2809180.18533523;1324556.090772119;310279.1906636604;791035.4607866461;0;44;0;63;81;84;0;3;159;153;1614219552285.6802;616908288600.2479;1357566757650.698;55658.52502673556;22287.56044121799;-0.0;12561.68572622983;6328917.551338072;1198768.272881445;3.2112147975372114;703352.9584689384;4.275328302293886;0.36314357327438224
7439;2019-07-09 20:59:45.124;675;653;220;220;192;35;85;22;-23;32;725;256;-25;26;262;165;261;620;202;68;84;-95;666;352;357;138;357;304;666;233.0;-1.0;1395.0;515.0;2.0;100;0;63;1;0;0;1;0;0;0;1;1;1;0;0;24127.513671875;10401.7314453125;6961.28759765625;3939.71923828125;649.0;283161;645.0;1205.0;Calculated values ==>;1562698785.124;340.66;338.46000000000004;295.16;295.16;292.36;276.66;273.5264737036516;281.66;275.36;270.86;276.36;345.66;298.76000000000005;270.66;275.76000000000005;299.36;289.66;299.26000000000005;335.16;279.96000000000004;281.56;337.66;338.06000000000006;263.66;242.14157278889297;268.0796299477929;273.5264737036516;293.36;6659999.999999999;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3040000.0;6659999.999999999;0.03883333333333334;0.0;0.23249999999999998;0.08583333333333334;0.0003333333333333333;0.03916666666666667;3.029801650345818;10401.7314453125;6961.28759765625;3939.71923828125;24127.513671875;486963.27152021736;483751.01633439533;258587.30830288306;258587.30830288306;248537.0022553069;430671.36484660726;443416.64665337646;437883.18805776763;472164.23178385233;525948.8437873265;474604.47746397473;437570.5891863215;445197.9025426301;468221.32719875296;456095.78065482876;278706.420795941;478815.3359917158;440692.296493468;443258.85628080706;270541.29595472733;272215.72791638016;459537.72642046213;197886.10480897632;198402.71079615853;272.3272858671078;2809580.729406664;1324728.6781404854;310344.8623093455;791151.0804580058;0;44;0;63;81;84;0;3;159;153;1614433416635.714;616991074800.2611;1357748827300.727;55799.32185534398;22458.43085498587;-0.0;9590.199031482069;6329846.211926338;1199141.093995096;3.2112147975372114;703537.5267421087;4.123786838198774;0.36227354290633274
7440;2019-07-09 21:00:45.135;679;657;221;220;191;35;86;22;-24;32;732;254;-25;38;262;165;261;623;202;69;85;-93;669;353;357;138;357;303;669;237.0;-1.0;1498.0;451.0;0.0;100;0;63;1;0;0;1;0;0;0;1;1;1;1;0;24118.71875;10564.310546875;6960.84521484375;3937.20825195312;649.0;283162;646.0;0.0;Calculated values ==>;1562698845.135;341.06000000000006;338.86;295.26000000000005;295.16;292.26000000000005;276.66;273.6339639331285;281.76000000000005;275.36;270.76000000000005;276.36;346.36;298.56;270.66;276.96000000000004;299.36;289.66;299.26000000000005;335.46000000000004;280.06;281.66;337.76;338.06000000000006;263.86;242.14157278889297;267.9596281332873;273.6339639331285;293.36;6690000.000000001;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;3030000.0;6690000.000000001;0.0395;0.0;0.24966666666666668;0.07516666666666666;0.0;0.0395;0.0;10564.310546875;6960.84521484375;3937.20825195312;24118.71875;487221.9494442504;484009.1058729645;258814.47900989393;258426.2732682072;248097.3798421343;430607.02586249536;443574.1447180856;437953.82195464283;472164.23178385233;526760.3159394548;474498.5421998419;437798.07955487026;447095.7395217318;468221.32719875296;455929.88678620907;278219.182163657;478920.9245185305;440855.13019932323;443416.64665337646;270959.89632461156;272215.72791638016;459739.855471695;198620.5484068756;198620.5484068756;272.6236956610769;2809982.855052485;1324903.4271883012;310410.51540586917;791267.1195012098;0;44;0;63;81;84;0;3;159;153;1614647655905.4214;617073889980.148;1357930960685.478;59753.54062909255;19627.467914372257;-0.0;9669.445880736785;6330809.328984821;1199491.8741155954;3.2112147975372114;703698.053207282;4.149144724573445;0.35097069571962813
7441;2019-07-09 21:01:45.125;683;670;221;221;193;37;88;22;-24;32;739;254;-25;23;263;165;261;629;201;70;87;-89;670;353;358;138;358;303;670;266.0;-2.0;1132.0;271.0;0.0;100;0;62;1;0;0;1;0;0;0;1;1;1;0;0;23917.6640625;10389.7392578125;6986.67919921875;3914.443359375;648.0;283163;645.0;0.0;Calculated values ==>;1562698905.125;341.46000000000004;340.16;295.26000000000005;295.26000000000005;292.46000000000004;276.86;273.6339639331285;281.96000000000004;275.36;270.76000000000005;276.36;347.06000000000006;298.56;270.66;275.46000000000004;299.46000000000004;289.66;299.26000000000005;336.06;280.16;281.86;337.66;337.96000000000004;264.26000000000005;242.14157278889297;267.9596281332873;273.6339639331285;293.26000000000005;6700000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3030000.0;6700000.0;0.044333333333333336;0.0;0.18866666666666668;0.04516666666666667;0.0;0.044333333333333336;0.0;10389.7392578125;6986.67919921875;3914.443359375;23917.6640625;487694.04002441897;485806.53298411553;258760.45478638518;258760.45478638518;248726.88054617448;430607.02586249536;443685.06607409747;437953.82195464283;472164.23178385233;527492.7868628803;474498.5421998419;437798.07955487026;444965.2754471953;468209.6509167154;455929.88678620907;278062.85632429644;479715.0424705324;440803.1668742817;443527.55998732976;270541.29595472733;271797.11229066993;460143.737624023;199232.05768731286;199232.05768731286;272.866147268721;2810383.0915254545;1325078.0151671877;310475.93493090227;791383.3294997838;0;44;0;63;81;84;0;3;159;153;1614862120155.4556;617156676180.1611;1358112730385.5068;45038.83952510292;11784.510877141407;-0.0;10830.433935300749;6331682.453274606;1199753.5969778178;3.2112147975372114;703868.8570670541;3.1775972678293662;0.23853080873547497
7442;2019-07-09 21:02:45.116;686;681;222;221;193;37;89;22;-25;32;745;255;-26;39;263;165;262;638;202;71;89;-86;668;354;359;139;359;303;668;256.0;-1.0;1208.0;275.0;0.0;100;0;60;1;0;0;1;0;0;0;1;1;1;0;0;23805.66796875;10346.4462890625;6972.67529296875;3913.2666015625;647.0;283164;643.0;0.0;Calculated values ==>;1562698965.116;341.76;341.26;295.36;295.26000000000005;292.46000000000004;276.86;273.7412296467126;282.06;275.36;270.66;276.36;347.66;298.66;270.56;277.06;299.46000000000004;289.66;299.36;336.96000000000004;280.26000000000005;282.06;337.46000000000004;337.86;264.56;242.35481222062532;267.9596281332873;273.7412296467126;293.36;6680000.0;3540000.0;3590000.0;1390000.0;3590000.0;3030000.0;6680000.0;0.042666666666666665;0.0;0.20133333333333334;0.04583333333333333;0.0;0.042666666666666665;0.0;10346.4462890625;6972.67529296875;3913.2666015625;23805.66796875;488337.722468303;487617.3778389304;259260.64865018986;258868.78631752383;248799.10970794945;430542.39183029096;443638.89912982256;437798.07955487026;472032.3497595296;528120.2319393447;474616.08659367164;437642.0229114993;447236.20680083364;468069.67075530556;455763.57488601323;279069.0211998283;481298.99021758075;440751.3174876573;443638.89912982256;269704.110367413;271378.50176498963;460293.5203500723;199590.60691528863;199590.60691528863;273.01214057210404;2810780.726304466;1325250.7907929984;310541.1560625375;791499.6400045702;0;44;0;63;81;84;0;3;159;153;1615077187890.23;617239763715.074;1358294503115.3162;47959.10449143577;11948.883532427584;-0.0;10412.72713448678;6332457.319893167;1199951.3455976138;3.2112147975372114;704045.8568551653;3.3119550448256643;0.25221395078302966
7443;2019-07-09 21:03:45.126;688;686;222;222;193;36;90;22;-25;32;749;256;-27;28;263;165;262;643;202;71;89;-85;670;353;358;139;357;302;671;153.0;-1.0;1290.0;349.0;0.0;100;0;57;1;0;0;1;0;0;0;1;1;1;1;0;23657.25390625;10129.921875;7004.22119140625;3906.38696289062;647.0;283165;642.0;0.0;Calculated values ==>;1562699025.126;341.96000000000004;341.76;295.36;295.36;292.46000000000004;276.76000000000005;273.6339639331285;282.16;275.36;270.66;276.36;348.06000000000006;298.76000000000005;270.46000000000004;275.96000000000004;299.46000000000004;289.66;299.36;337.46000000000004;280.26000000000005;282.06;337.36;337.86;264.66;242.35481222062532;267.8393353686513;273.6339639331285;293.36;6700000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3020000.0;6709999.999999999;0.025500000000000002;0.0;0.215;0.05816666666666667;0.0;0.025500000000000002;0.0;10129.921875;7004.22119140625;3906.38696289062;23657.25390625;488414.8606529885;488021.30657839257;259095.79775960877;259095.79775960877;248690.95750780535;430607.02586249536;443999.21284000925;438024.4983934438;472032.3497595296;528615.2473456069;474862.4673200085;437713.4967235476;445875.8662196725;468349.3808088158;455929.88678620907;278736.8643290451;481707.2692671491;440965.99770953023;443842.2828788888;269285.52512055053;271378.50176498963;460394.52767461026;198917.33971233733;198917.33971233733;272.74147871356666;2811176.316574086;1325421.4556337388;310606.3307028609;791616.1335542777;0;44;0;63;81;84;0;3;159;153;1615292323740.1958;617323177615.0607;1358476033365.2874;51408.039116437896;15209.256433138877;-0.0;6245.5860507470625;6333285.517433023;1200177.7011502632;3.2112147975372114;704184.6992682329;3.4629774772246433;0.2965182723243887
7444;2019-07-09 21:04:45.137;690;689;222;221;194;36;91;23;-25;32;751;257;-27;35;264;165;262;646;201;71;90;-86;668;353;357;140;357;302;669;160.0;0.0;1180.0;378.0;0.0;100;0;55;1;0;0;1;0;0;0;1;1;1;0;0;23407.2578125;9942.212890625;7004.09033203125;3908.89794921875;646.0;283166;641.0;0.0;Calculated values ==>;1562699085.137;342.16;342.06000000000006;295.36;295.26000000000005;292.56;276.76000000000005;273.6339639331285;282.26000000000005;275.46000000000004;270.66;276.36;348.26;298.86;270.46000000000004;276.66;299.56;289.66;299.36;337.76;280.26000000000005;282.16;337.26;337.76;264.56;242.56692532238324;267.8393353686513;273.6339639331285;293.26000000000005;6680000.0;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3020000.0;6690000.000000001;0.02666666666666667;0.0;0.19666666666666668;0.063;0.0;0.02666666666666667;0.0;9942.212890625;7004.09033203125;3908.89794921875;23407.2578125;488912.0087774499;488663.68991709856;259205.4064439161;258814.47900989393;249097.86583784656;430607.02586249536;444357.33609619254;438024.4983934438;471900.24888135743;528824.1147818659;474979.7137915939;437713.4967235476;446865.2917148446;468477.33990780584;455929.88678620907;279069.0211998283;482380.11055935436;441179.7898065362;444201.263013129;268866.9448851554;270959.89632461156;460140.37922766;198596.4123904076;198596.4123904076;272.61410799612867;2811568.5927435462;1325588.7540896498;310671.47001731687;791732.8908855311;0;44;0;63;81;84;0;3;159;153;1615506863065.755;617406892960.2788;1358657266585.7598;47087.523580597124;16477.2699107469;-0.0;6549.462683272571;6334106.464270303;1200441.8039471214;3.2112147975372114;704291.3442226188;3.361955398884936;0.29251567784105187
7445;2019-07-09 21:05:45.117;691;691;222;221;192;35;91;22;-26;32;752;256;-27;32;264;164;262;649;202;71;90;-87;665;353;358;139;358;302;665;263.0;-1.0;1411.0;460.0;0.0;100;0;52;1;0;0;1;0;0;0;1;1;1;1;0;23049.71484375;9711.7578125;6938.37109375;3915.4072265625;646.0;283167;639.0;0.0;Calculated values ==>;1562699145.117;342.26;342.26;295.36;295.26000000000005;292.36;276.66;273.6339639331285;282.26000000000005;275.36;270.56;276.36;348.36;298.76000000000005;270.46000000000004;276.36;299.56;289.56;299.36;338.06000000000006;280.26000000000005;282.16;337.06;337.76;264.46000000000004;242.35481222062532;267.8393353686513;273.6339639331285;293.36;6650000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3020000.0;6650000.0;0.04383333333333333;0.0;0.23516666666666666;0.07666666666666666;0.0;0.04383333333333333;0.0;9711.7578125;6938.37109375;3915.4072265625;23049.71484375;489368.58716049435;489368.58716049435;259428.16805424268;259033.43949374292;248573.109698141;430607.02586249536;444155.85836402373;437869.15320432716;472032.3497595296;528928.5343954032;474862.4673200085;437713.4967235476;446442.42112733104;468337.84182631987;455791.0411039191;279593.9537849586;483271.8803950047;440965.99770953023;443999.21284000925;268029.79939014546;270959.89632461156;460192.48201593204;198631.68359007747;198631.68359007747;272.62811847883785;2811955.6051353253;1325752.4825845314;310736.65082628804;791849.0393350567;0;44;0;63;81;84;0;3;159;153;1615721291565.823;617490565060.3054;1358838406185.8174;56260.67827095105;20052.994545982183;-0.0;10755.276698788675;6334967.412207668;1200746.121344734;3.2112147975372114;704435.5023154614;4.233731080650147;0.35616525953098677
7446;2019-07-09 21:06:45.118;692;692;222;221;193;35;91;22;-25;32;753;258;-27;25;264;164;262;649;201;71;91;-88;667;352;357;139;357;302;667;-2.0;-1.0;1219.0;321.0;0.0;100;0;51;1;0;0;1;0;0;0;1;1;1;0;0;23078.67578125;9666.18359375;6956.56591796875;3906.66674804688;647.0;283168;638.0;0.0;Calculated values ==>;1562699205.118;342.36;342.36;295.36;295.26000000000005;292.46000000000004;276.66;273.5264737036516;282.26000000000005;275.36;270.66;276.36;348.46000000000004;298.96000000000004;270.46000000000004;275.66;299.56;289.56;299.36;338.06000000000006;280.26000000000005;282.26000000000005;336.96000000000004;337.86;264.36;242.35481222062532;267.8393353686513;273.5264737036516;293.26000000000005;6670000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3020000.0;6670000.0;0.0;0.0;0.20316666666666666;0.0535;0.0;0.0;0.0;9666.18359375;6956.56591796875;3906.66674804688;23078.67578125;489302.857130803;489302.857130803;259316.1873139246;258923.37995335952;248835.4176862459;430671.36484660726;444357.33609619254;438024.4983934438;472032.3497595296;529032.944651942;475096.9027353404;437713.4967235476;445448.85450290097;468477.33990780584;455957.283580434;279240.25270727504;483049.1234698293;441179.7898065362;444357.33609619254;267611.2341011182;271378.50176498963;460091.41252948507;198431.48507463903;198631.68359007747;272.5444417866512;2812340.01479679;1325913.9681207691;310801.83586239687;791964.8324065335;0;44;0;63;81;84;0;3;159;153;1615935795140.564;617573966450.2047;1359019609205.5984;48677.31387260384;13998.806118834264;-0.0;0.0;6335841.910049195;1201029.891079348;3.2112147975372114;704525.1311149648;3.0529908497336704;0.28889813233697553
7447;2019-07-09 21:07:45.098;692;692;222;221;193;35;92;22;-25;31;753;258;-27;38;265;164;262;651;201;71;91;-89;662;352;357;139;357;302;663;328.0;-1.0;1230.0;281.0;0.0;100;0;49;1;0;0;1;0;0;0;1;1;1;0;0;22825.720703125;9414.5302734375;6894.73779296875;3914.31176757812;648.0;283169;637.0;0.0;Calculated values ==>;1562699265.098;342.36;342.36;295.36;295.26000000000005;292.46000000000004;276.66;273.5264737036516;282.36;275.36;270.66;276.26000000000005;348.46000000000004;298.96000000000004;270.46000000000004;276.96000000000004;299.66;289.56;299.36;338.26;280.26000000000005;282.26000000000005;336.86;337.96000000000004;264.26000000000005;242.35481222062532;267.8393353686513;273.5264737036516;293.26000000000005;6620000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3020000.0;6630000.0;0.05466666666666666;0.0;0.20500000000000002;0.04683333333333333;0.0;0.05466666666666666;0.0;9414.5302734375;6894.73779296875;3914.31176757812;22825.720703125;489823.3603130372;489719.4306398163;259541.37743545033;259144.68483800252;248981.9610721704;430671.36484660726;444513.1312749484;438024.4983934438;471934.1488268154;529032.944651942;475096.9027353404;437713.4967235476;447286.45025618136;468605.2049603933;455957.283580434;280155.9565088467;483788.6347257722;441179.7898065362;444357.33609619254;267192.67376467976;271797.11229066993;459990.31174732913;199095.44913858038;199095.44913858038;272.8078670965765;2812722.4239220694;1326072.92106773;310866.9889584408;792080.221461651;0;44;0;63;81;84;0;3;159;153;1616149923740.632;617657338650.2312;1359200748805.656;48980.45509724701;12218.576065509733;-0.0;13407.649820349463;6336655.453519289;1201248.2964382253;3.2112147975372114;704636.8242866982;3.689093701290939;0.26655786828062106
7448;2019-07-09 21:08:45.119;692;693;221;221;192;34;92;21;-26;31;754;258;-27;23;265;164;263;649;202;71;91;-90;662;352;357;138;356;301;662;216.0;-1.0;1117.0;252.0;0.0;92;0;46;1;0;0;1;0;0;0;1;1;1;1;0;22156.87109375;9209.3505859375;6600.4404296875;3888.91748046875;650.0;283170;635.0;0.0;Calculated values ==>;1562699325.119;342.36;342.46000000000004;295.26000000000005;295.26000000000005;292.36;276.56;273.5264737036516;282.36;275.26000000000005;270.56;276.26000000000005;348.56000000000006;298.96000000000004;270.46000000000004;275.46000000000004;299.66;289.56;299.46000000000004;338.06000000000006;280.26000000000005;282.26000000000005;336.66;338.16;264.16;242.14157278889297;267.7187500070086;273.5264737036516;293.36;6620000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;3010000.0;6620000.0;0.036000000000000004;0.0;0.18616666666666667;0.042;0.0;0.036000000000000004;0.0;9209.3505859375;6600.4404296875;3888.91748046875;22156.87109375;489823.3603130372;489965.5241196604;259200.76097736217;259200.76097736217;248682.20965904498;430671.36484660726;444513.1312749484;438095.2167564963;472066.18378088326;529213.9030116784;475225.2387564931;437940.2675631159;445360.3359981657;468744.2255440732;455957.283580434;390440.0388407291;483605.22862138745;441179.7898065362;444357.33609619254;266355.56789118156;272634.34865687083;460042.8137205575;199008.8705863671;199008.8705863671;272.77357678227423;2813097.410052364;1326228.1743943072;310932.0386281606;792192.720640938;0;44;0;63;81;84;0;3;159;153;1616364198710.3052;617740467735.1044;1359381712120.38;44509.90811200572;10963.425611635997;-0.0;8832.544758353717;6337434.812558404;1201441.5473994117;3.2112147975372114;704822.2241084721;3.2644718050803827;0.25204009934086957
7449;2019-07-09 21:09:45.109;691;692;221;221;193;36;94;21;-26;31;753;258;-27;43;265;164;263;643;201;72;93;-91;655;352;357;139;357;301;656;-2.0;-1.0;1040.0;249.0;0.0;86;0;44;1;0;0;1;0;0;0;1;1;1;0;0;21614.677734375;8977.125;6265.72607421875;3893.36010742188;651.0;283171;633.0;0.0;Calculated values ==>;1562699385.109;342.26;342.36;295.26000000000005;295.26000000000005;292.46000000000004;276.76000000000005;273.5264737036516;282.56;275.26000000000005;270.56;276.26000000000005;348.46000000000004;298.96000000000004;270.46000000000004;277.46000000000004;299.66;289.56;299.46000000000004;337.46000000000004;280.36;282.46000000000004;336.46000000000004;338.26;264.06;242.35481222062532;267.7187500070086;273.5264737036516;293.26000000000005;6550000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3010000.0;6559999.999999999;0.0;0.0;0.17333333333333334;0.0415;0.0;0.0;0.0;8977.125;6265.72607421875;3893.36010742188;21614.677734375;490407.2815350816;490445.15418074897;259543.8001527547;259543.8001527547;249243.61367152497;430671.36484660726;444823.89706435933;438095.2167564963;471934.1488268154;529109.564726059;475225.2387564931;437940.2675631159;448172.5211863176;468605.2049603933;455957.283580434;396009.88116418547;483390.2786082617;441341.6218555547;444668.650842886;265518.4816520846;273052.9745269728;459788.0157187745;198574.16764097402;199008.8705863671;272.60113872251253;2813462.1121655055;1326379.7030985535;310996.8801326845;792299.9208254786;0;44;0;63;81;84;0;3;159;153;1616578363010.339;617823553885.1176;1359562282020.4087;41516.98184669053;10840.374695228722;-0.0;0.0;6338151.583826383;1201623.215452275;3.2112147975372114;704895.8163807135;2.7360356783766653;0.2547096647331135
7450;2019-07-09 21:10:45.130;687;689;222;221;193;35;94;20;-26;31;753;257;-27;25;266;163;263;637;198;72;94;-92;650;353;358;138;358;301;651;242.0;-1.0;1110.0;370.0;0.0;77;0;41;1;0;0;1;0;0;0;1;1;1;1;0;21007.46484375;8719.0654296875;5926.38037109375;3886.93115234375;650.0;283172;632.0;0.0;Calculated values ==>;1562699445.13;341.86;342.06000000000006;295.36;295.26000000000005;292.46000000000004;276.66;273.6339639331285;282.56;275.16;270.56;276.26000000000005;348.46000000000004;298.86;270.46000000000004;275.66;299.76000000000005;289.46000000000004;299.46000000000004;336.86;280.36;282.56;336.36;338.16;263.96000000000004;242.14157278889297;267.7187500070086;273.6339639331285;292.96000000000004;6500000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3010000.0;6509999.999999999;0.04033333333333333;0.0;0.185;0.06166666666666667;0.0;0.04033333333333333;0.0;8719.0654296875;5926.38037109375;3886.93115234375;21007.46484375;490360.6007763037;490538.8605728952;260248.19947254434;259838.72391487728;249434.72852009675;430607.02586249536;444624.11191510566;438095.2167564963;472066.18378088326;529109.564726059;475108.22941631614;437940.2675631159;445645.04530121887;468593.9392970479;455652.03877278225;399281.6531628074;483067.94069704117;441128.4923144203;444624.11191510566;265099.94585879904;272634.34865687083;459840.87278752984;198557.04853562653;198557.04853562653;272.59846835155815;2813817.421002442;1326527.222966384;311061.7385858574;792401.5572730821;0;44;0;63;81;84;0;3;159;153;1616792938085.8643;617906682970.3209;1359742945230.8508;44314.561120860904;16112.502495534038;-0.0;9924.704889638992;6338867.097028197;1201847.9013753063;3.2112147975372114;704978.5512020522;3.7961546262510564;0.30707529663897964
7451;2019-07-09 21:11:45.130;683;685;222;221;196;37;97;23;-24;32;753;255;-26;46;266;164;263;616;198;74;96;-94;643;354;359;138;358;303;644;239.0;-1.0;1253.0;371.0;0.0;77;0;42;1;0;0;1;0;0;0;1;1;1;0;0;20862.712890625;8630.1826171875;5809.931640625;3935.3720703125;649.0;283173;631.0;0.0;Calculated values ==>;1562699505.13;341.46000000000004;341.66;295.36;295.26000000000005;292.76000000000005;276.86;273.7412296467126;282.86;275.46000000000004;270.76000000000005;276.36;348.46000000000004;298.66;270.56;277.76000000000005;299.76000000000005;289.56;299.46000000000004;334.76000000000005;280.56;282.76000000000005;336.26000000000005;338.06000000000006;263.76000000000005;242.14157278889297;267.9596281332873;273.7412296467126;292.96000000000004;6430000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3030000.0;6440000.000000001;0.03983333333333334;0.0;0.20883333333333332;0.06183333333333333;0.0;0.03983333333333334;0.0;8630.1826171875;5809.931640625;3935.3720703125;20862.712890625;490523.6035048303;490700.5619024653;260684.4038995254;260266.5593805527;250756.371985688;430542.39183029096;444891.0526304784;437953.82195464283;472164.23178385233;528956.2834829289;474616.08659367164;437642.0229114993;448214.2968835578;468593.9392970479;455624.37797550496;403257.93500419596;480766.47290158924;441239.80083343096;444735.510800086;264681.4149301396;272215.72791638016;459638.8067309681;198952.6207395526;198952.6207395526;272.75963906937824;2814166.3391502285;1326671.8000334413;311126.9244460462;792499.3598731797;0;44;0;63;81;84;0;3;159;153;1617008038085.8643;617989482970.3209;1359924145230.8508;49911.41752041801;16119.095833802525;-0.0;9790.35178741125;6339652.313516874;1202116.4980280509;3.2112147975372114;705142.8433410276;4.126196378573257;0.33199777828070165
7452;2019-07-09 21:12:45.121;676;679;224;223;197;37;98;23;-23;32;754;254;-24;28;266;166;262;604;198;74;97;-96;638;355;360;138;360;305;638;167.0;-2.0;1283.0;336.0;0.0;74;0;46;1;0;0;1;0;0;0;1;1;1;0;0;20917.26171875;8812.802734375;5645.47216796875;3948.65576171875;646.0;283174;631.0;0.0;Calculated values ==>;1562699565.121;340.76;341.06000000000006;295.56;295.46000000000004;292.86;276.86;273.8482719121499;282.96000000000004;275.46000000000004;270.86;276.36;348.56000000000006;298.56;270.76000000000005;275.96000000000004;299.76000000000005;289.76000000000005;299.36;333.56;280.56;282.86;336.26000000000005;337.76;263.56;242.14157278889297;268.19934244402924;273.8482719121499;292.96000000000004;6380000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;6380000.0;0.02783333333333333;0.0;0.21383333333333335;0.056;0.0;0.02783333333333333;0.0;8812.802734375;5645.47216796875;3948.65576171875;20917.26171875;490061.637654764;490481.79467876727;261937.6099711294;261503.68997433482;251364.02170156105;430477.46260093397;444847.3262068442;437656.05685647397;472164.23178385233;528907.4271763442;474239.41903882736;437499.1961693786;445287.5332964052;468315.1240550476;455736.23341735575;405292.9328934937;479680.93362204725;441026.24236554437;444691.50070735835;264681.4149301396;270959.89632461156;459436.6143945837;199315.3027834042;199315.3027834042;272.90751270691095;2814514.4533799733;1326817.13644082;311192.61482287606;792594.8072522298;0;44;0;63;81;84;0;3;159;153;1617223705730.638;618072270550.234;1360106517870.6594;50965.19791262476;14566.793450226052;-0.0;6829.63750888339;6340492.825882165;1202372.1754144547;3.2112147975372114;705281.3224766982;3.9312164636449847;0.3248716496269963
7453;2019-07-09 21:13:45.131;669;674;225;224;198;37;99;23;-21;32;757;253;-22;43;267;166;262;600;196;75;98;-98;636;356;361;137;361;307;637;138.0;0.0;1186.0;202.0;51.0;73;0;51;1;0;0;1;0;0;0;1;1;1;1;0;21369.29296875;9121.1787109375;5616.2470703125;3965.2587890625;644.0;283175;630.0;0.0;Calculated values ==>;1562699625.131;340.06000000000006;340.56000000000006;295.66;295.56;292.96000000000004;276.86;273.955091788801;283.06;275.46000000000004;271.06;276.36;348.86;298.46000000000004;270.96000000000004;277.46000000000004;299.86;289.76000000000005;299.36;333.16;280.66;282.96000000000004;336.16;337.56000000000006;263.36;241.92719264551067;268.43790593516167;273.955091788801;292.76000000000005;6360000.0;3560000.0;3610000.0;1370000.0;3610000.0;3070000.0;6370000.0;0.023;0.0;0.19766666666666666;0.033666666666666664;0.0085;0.0315;0.0;9121.1787109375;5616.2470703125;3965.2587890625;21369.29296875;489288.2204604022;489885.5360901597;262446.7897826873;262006.9484436636;251766.2678378842;430412.23801567365;444803.72290194937;437514.20447033056;472295.8960165899;529068.0314497742;473861.13942533004;437356.53477473935;447036.1171241952;468303.9457373096;455569.43109120143;406265.44043772423;479202.7381950651;440975.2914610382;444647.61353300465;264262.8888514036;270122.7006405761;459389.2660266468;200263.77961278032;217043.3220395806;273.2861606567566;2814866.9000669722;1326966.6111944814;311258.57510233676;792688.6705538105;0;44;0;63;81;84;0;3;159;153;1617440041780.6035;618154784300.221;1360290148470.6301;46896.50064684243;8723.891375933503;-0.0;7169.535182042858;6341308.475955723;1202566.2968028153;3.2112147975372114;705398.0016923995;3.3572681487922695;0.2491089982331332
7454;2019-07-09 21:14:45.121;663;669;225;225;200;39;100;24;-19;33;761;254;-21;29;267;168;261;596;197;76;99;-99;642;356;360;135;360;308;642;100.0;88.0;1238.0;150.0;0.0;69;0;58;1;0;0;1;0;0;0;1;1;1;1;0;22067.9453125;9678.69140625;5525.44970703125;3997.27099609375;642.0;283176;629.0;0.0;Calculated values ==>;1562699685.121;339.46000000000004;340.06000000000006;295.66;295.66;293.16;277.06;273.955091788801;283.16;275.56;271.26000000000005;276.46000000000004;349.26;298.56;271.06;276.06;299.86;289.96000000000004;299.26000000000005;332.76000000000005;280.76000000000005;283.06;336.06;337.36;263.26000000000005;241.49495122638035;268.5567601203482;273.955091788801;292.86;6420000.0;3560000.0;3600000.0;1350000.0;3600000.0;3080000.0;6420000.0;0.016666666666666666;0.014666666666666666;0.20633333333333334;0.025;0.0;0.016666666666666666;0.0;9678.69140625;5525.44970703125;3997.27099609375;22067.9453125;487804.76259444474;488655.81674970116;262097.34425035014;262097.34425035014;252267.4294301894;430412.23801567365;445158.15711647057;437601.09044165985;472656.1521691498;529410.3175314887;473849.2060322033;437285.26766895736;444837.77879090665;468443.49349306896;455848.44397559477;402699.41450150695;478013.6255088677;441351.550520343;445002.87759650644;263844.3676079864;269285.52512055053;459597.5905597102;200655.87155295722;200655.87155295722;273.440314477016;2815228.8167232093;1327123.2506678854;311324.9184581545;792781.502552391;0;44;0;63;81;84;0;3;159;153;1617656305730.638;618236370700.2339;1360474617720.6594;48889.69683070231;6473.542975168825;0.0;4072.4501007258204;6342106.561231777;1202692.9209815469;3.2112147975372114;705491.6692892357;3.09538119217689;0.23525678318906162
7455;2019-07-09 21:15:45.102;659;665;224;224;200;39;102;24;-19;33;766;255;-20;33;267;169;260;603;196;77;101;-100;645;356;361;135;361;308;646;295.0;78.0;1138.0;175.0;3.0;72;0;63;1;0;0;1;0;0;0;1;1;1;0;0;22729.978515625;10057.3505859375;5678.3955078125;3997.4169921875;639.0;283177;628.0;0.0;Calculated values ==>;1562699745.102;339.06000000000006;339.66;295.56;295.56;293.16;277.06;273.955091788801;283.36;275.56;271.26000000000005;276.46000000000004;349.76;298.66;271.16;276.46000000000004;299.86;290.06;299.16;333.46000000000004;280.86;283.26000000000005;335.96000000000004;337.06;263.16;241.49495122638035;268.5567601203482;273.955091788801;292.76000000000005;6450000.0;3560000.0;3610000.0;1350000.0;3610000.0;3080000.0;6459999.999999999;0.04916666666666667;0.013000000000000001;0.18966666666666668;0.029166666666666667;0.0005;0.04966666666666667;0.0;10057.3505859375;5678.3955078125;3997.4169921875;22729.978515625;486913.03321022773;487662.90948359226;261399.66383027344;261399.66383027344;252092.25416937316;430412.23801567365;445270.404877211;437601.09044165985;472656.1521691498;529933.7273312858;473967.6738433798;437443.34373287327;445415.2873379444;468303.9457373096;455987.71266879217;400424.4022631909;478593.6099181301;441301.25842692086;445115.11632786837;263425.85118522606;268029.79939014546;459496.98480789416;200540.1354984038;201152.8153138253;273.39485103052874;2815602.014538035;1327287.6656031187;311391.51976090425;792874.8383633957;0;44;0;63;81;84;0;3;159;153;1617872537235.4453;618317345050.1617;1360659359200.4949;44962.56112090423;7552.908104860136;0.0;12116.794283697474;6342888.415714997;1202809.7710595306;3.2112147975372114;705626.5369373687;3.2753118812219677;0.21387769628881337
7456;2019-07-09 21:16:45.132;657;663;223;222;198;40;103;25;-19;34;771;255;-20;30;268;169;259;611;196;78;102;-100;648;358;363;134;362;308;648;128.0;76.0;1058.0;221.0;3.0;81;0;66;1;0;0;1;0;0;0;1;1;1;0;0;23190.98828125;10273.20703125;5889.92138671875;4009.93383789062;637.0;283178;626.0;0.0;Calculated values ==>;1562699805.132;338.86;339.46000000000004;295.46000000000004;295.36;292.96000000000004;277.16;274.1680685717883;283.46000000000004;275.66;271.26000000000005;276.56;350.26;298.66;271.16;276.16;299.96000000000004;290.06;299.06;334.26000000000005;280.96000000000004;283.36;335.76000000000005;336.86;263.16;241.2770596917726;268.5567601203482;274.1680685717883;292.76000000000005;6480000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3080000.0;6480000.0;0.021333333333333333;0.012666666666666666;0.17633333333333334;0.036833333333333336;0.0005;0.021833333333333333;0.0;10273.20703125;5889.92138671875;4009.93383789062;23190.98828125;486302.5720158322;487163.33448564046;260849.37121807804;260432.8428998309;251295.35099029914;430280.9020939914;445029.4078903859;437601.09044165985;472884.4304738556;530456.9008031462;473967.6738433798;437443.34373287327;444982.47805338737;468292.88811147213;455654.961665661;397919.1344180815;479559.0963342047;441037.5559757664;444873.2866390601;262588.8327430989;267192.67376467976;459651.33476077084;200417.87695353272;201801.80430310246;273.35546350881356;2815984.8805985213;1327457.1716271713;311458.2810484182;792971.2892054578;0;44;0;63;81;84;0;3;159;153;1618089845835.3418;618398085400.1233;1360844251600.4067;41823.306645073084;9548.432362566606;0.0;5307.060697668409;6343611.9928871505;1202952.3534856099;3.2112147975372114;705771.8083282065;2.809627957641654;0.2216412939735989
7457;2019-07-09 21:17:45.123;657;663;221;221;196;40;104;25;-20;35;776;254;-21;21;268;168;259;618;196;79;103;-100;652;358;363;132;363;307;653;239.0;-2.0;1249.0;322.0;3.0;81;0;68;1;0;0;1;0;0;0;1;1;1;0;0;23516.525390625;10449.4423828125;6090.90234375;4013.87451171875;634.0;283179;625.0;0.0;Calculated values ==>;1562699865.123;338.86;339.46000000000004;295.26000000000005;295.26000000000005;292.76000000000005;277.16;274.1680685717883;283.56;275.66;271.16;276.66;350.76;298.56;271.06;275.26000000000005;299.96000000000004;289.96000000000004;299.06;334.96000000000004;281.06;283.46000000000004;335.66;336.56;263.16;240.83765695389522;268.43790593516167;274.1680685717883;292.76000000000005;6520000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3070000.0;6530000.0;0.03983333333333334;0.0;0.20816666666666667;0.05366666666666667;0.0005;0.04033333333333334;0.0;10449.4423828125;6090.90234375;4013.87451171875;23516.525390625;485869.0974423505;486626.20063454425;259719.7285816352;259719.7285816352;250391.00654908665;430280.9020939914;445185.2543446536;437671.5478804793;473242.3297776949;531055.2783985363;473979.48200165376;437514.20447033056;443874.8215240268;468153.07540711993;455514.98661037174;395141.39278404234;480025.82352164993;441201.0285065325;445029.4078903859;262170.3306944222;265937.0223246507;459959.0041461783;200133.31193550132;200871.98652202365;273.24338611731196;2816374.05149432;1327629.8344687957;311525.13608816767;793071.1144270772;0;44;0;63;81;84;0;3;159;153;1618307613165.1133;618477873430.0396;1361028723925.2131;49447.542782546254;13943.978815306333;-0.0;9847.682661857278;6344372.469209688;1203148.0942130394;3.2112147975372114;705898.0789126409;3.563219960372192;0.2748729063244561
7458;2019-07-09 21:18:45.133;659;664;220;219;194;39;104;26;-21;35;781;254;-22;30;268;167;259;624;198;79;103;-99;651;359;363;131;363;306;651;158.0;-1.0;1260.0;259.0;0.0;83;0;68;1;0;0;1;0;0;0;1;1;1;1;0;23346.09765625;10478.634765625;6003.39404296875;3983.01782226562;630.0;283180;625.0;0.0;Calculated values ==>;1562699925.133;339.06000000000006;339.56000000000006;295.16;295.06;292.56;277.06;274.27422755570615;283.56;275.76000000000005;271.06;276.66;351.26;298.56;270.96000000000004;276.16;299.96000000000004;289.86;299.06;335.56;281.06;283.46000000000004;335.66;336.16;263.26000000000005;240.61611355647437;268.3187672390254;274.27422755570615;292.96000000000004;6509999.999999999;3590000.0;3629999.9999999995;1310000.0;3629999.9999999995;3060000.0;6509999.999999999;0.026333333333333334;0.0;0.21;0.043166666666666666;0.0;0.026333333333333334;0.0;10478.634765625;6003.39404296875;3983.01782226562;23346.09765625;486265.97737719974;486984.8999448476;259432.5671126567;259029.62519595248;249778.4933346803;430214.79039162316;445185.2543446536;437742.05038880615;473372.2673856561;531652.7806895586;474109.5527026;437585.1090581189;445377.61611900316;468153.07540711993;455207.12558952876;395868.2304933853;481149.8605556387;441201.0285065325;445029.4078903859;262170.3306944222;264262.8888514036;460212.10681548814;200725.59362953593;200725.59362953593;273.4808059062593;2816764.6384399584;1327804.2641784453;311591.7879644018;793171.9170279177;0;44;0;63;81;84;0;3;159;153;1618525449465.0786;618556786580.027;1361212654575.1838;49773.455919446744;11201.167819193603;-0.0;6433.333775535716;6345199.448672349;1203357.6720254417;3.2112147975372114;706033.7766621205;3.293809133692917;0.2609996561873194
7459;2019-07-09 21:19:45.124;660;664;218;217;195;41;106;27;-21;36;786;254;-22;16;268;167;259;621;197;80;105;-98;652;358;362;131;362;306;653;226.0;-1.0;1160.0;175.0;3.0;87;0;70;1;0;0;1;0;0;0;1;1;1;0;0;23692.599609375;10821.052734375;6222.6162109375;3987.54907226562;626.0;283181;629.0;0.0;Calculated values ==>;1562699985.124;339.16;339.56000000000006;294.96000000000004;294.86;292.66;277.26000000000005;274.1680685717883;283.76000000000005;275.86;271.06;276.76000000000005;351.76;298.56;270.96000000000004;274.76000000000005;299.96000000000004;289.86;299.06;335.26000000000005;281.16;283.66;336.06;335.76000000000005;263.36;240.61611355647437;268.3187672390254;274.1680685717883;292.86;6520000.0;3579999.9999999995;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;6530000.0;0.03766666666666666;0.0;0.19333333333333333;0.029166666666666667;0.0005;0.03816666666666666;0.0;10821.052734375;6222.6162109375;3987.54907226562;23692.599609375;486301.9717027423;486770.0876112684;258517.13538131648;258122.3068504628;250044.9509700979;430280.9020939914;445692.85298803146;437742.05038880615;473469.2039465459;532174.6666840086;474109.5527026;437585.1090581189;443346.1541946438;468292.88811147213;455374.8496969889;395141.39278404234;480474.0131353451;441576.36550645786;445538.0915760685;263844.3676079864;262588.8327430989;460311.85731367144;201021.38404401432;201774.60349384797;273.59250495282095;2817156.5687866136;1327981.7349501883;311658.19939217524;793273.7851644853;0;44;0;63;81;84;0;3;159;153;1618742916840.7146;618635374790.2568;1361396227035.7207;45765.995493326416;7562.638803698333;-0.0;9303.639795138082;6345995.491345469;1203514.0136263315;3.2112147975372114;706164.8984377093;2.9780621379044283;0.2074412616138395
7460;2019-07-09 21:20:45.114;660;664;219;219;191;39;105;26;-22;36;790;253;-23;29;269;166;260;624;196;79;104;-98;652;358;363;128;362;305;652;296.0;-1.0;1342.0;106.0;0.0;84;0;70;1;0;0;1;0;0;0;1;1;1;1;0;23532.876953125;10627.1689453125;6097.04052734375;4000.09765625;624.0;283182;635.0;0.0;Calculated values ==>;1562700045.114;339.16;339.56000000000006;295.06;295.06;292.26000000000005;277.06;274.1680685717883;283.66;275.76000000000005;270.96000000000004;276.76000000000005;352.16;298.46000000000004;270.86;276.06;300.06;289.76000000000005;299.16;335.56;281.06;283.56;336.66;335.56;263.36;239.943914813709;268.19934244402924;274.1680685717883;292.76000000000005;6520000.0;3579999.9999999995;3629999.9999999995;1280000.0;3620000.0000000005;3050000.0;6520000.0;0.04933333333333333;0.0;0.22366666666666665;0.017666666666666667;0.0;0.04933333333333333;0.0;10627.1689453125;6097.04052734375;4000.09765625;23532.876953125;486301.9717027423;486877.5414065639;258972.1119036791;258972.1119036791;248714.57247660693;430280.9020939914;445340.82824547135;437812.597326149;473857.33391166833;532666.5346940202;474121.4478574191;437656.05685647397;445430.935595598;468421.5306378192;455234.54990057624;395902.3423281712;481035.4697687977;441201.0285065325;445185.2543446536;266355.56789118156;261751.83340796042;460768.6016712878;201700.89216023395;201700.89216023395;273.858324766508;2817550.048833757;1328160.440341684;311724.75202096964;793376.4318600197;0;44;0;63;81;84;0;3;159;153;1618960380590.7493;618713061840.2692;1361579496485.7498;52810.31805544299;4576.862868028618;-0.0;12011.895201098034;6346816.823713626;1203615.1592798596;3.2112147975372114;706342.4982911298;3.3486801605913215;0.20715123866154753
7461;2019-07-09 21:21:45.125;661;664;218;218;195;40;106;29;-22;37;797;252;-23;25;269;166;260;620;195;80;105;-97;650;357;362;139;362;305;650;246.0;0.0;1322.0;81.0;3.0;91;99;71;1;0;0;1;0;0;0;1;0;1;0;0;22920.744140625;10698.96875;6333.78857421875;2965.3662109375;623.0;283183;640.0;0.0;Calculated values ==>;1562700105.125;339.26;339.56000000000006;294.96000000000004;294.96000000000004;292.66;277.16;274.0616903277293;283.76000000000005;276.06;270.96000000000004;276.86;352.86;298.36;270.86;275.66;300.06;289.76000000000005;299.16;335.16;281.16;283.66;337.16;335.46000000000004;263.46000000000004;242.35481222062532;268.19934244402924;274.0616903277293;292.66;6500000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6500000.0;0.041;0.0;0.22033333333333335;0.013500000000000002;0.0005;0.0415;0.0;10698.96875;6333.78857421875;2965.3662109375;22920.744140625;486661.639693011;487092.1634055785;258686.60166945125;258686.60166945125;250163.64974248828;430346.717906069;445692.85298803146;437812.597326149;472523.0838727012;533396.1633707201;474003.4164122094;437656.05685647397;444856.06423827005;468421.5306378192;455402.2042817116;397283.2204300393;480670.21885775385;441576.36550645786;445538.0915760685;268448.3696465944;261333.34086894934;459180.3614032639;201579.07933215256;202267.12176995134;273.8062750094241;2817937.2333131526;1328338.190737168;311782.8081947978;793480.0410939356;0;44;0;63;81;84;0;3;159;153;1619177920465.452;618793176525.1597;1361762530035.4995;52050.11846467722;3477.617307960003;-0.0;10095.745246953862;6347690.820886877;1203682.292253357;3.2112147975372114;706526.7624035069;3.281481930253431;0.2036933057657113
7462;2019-07-09 21:22:45.105;659;663;221;220;192;38;104;27;-23;38;801;249;-24;25;269;166;260;621;196;78;103;-96;651;357;362;141;361;304;651;275.0;-2.0;1473.0;260.0;0.0;80;99;71;1;0;0;1;0;0;0;1;0;1;1;0;22615.30859375;10557.14453125;5925.38525390625;2945.83935546875;621.0;283184;643.0;0.0;Calculated values ==>;1562700165.105;339.06000000000006;339.46000000000004;295.26000000000005;295.16;292.36;276.96000000000004;274.0616903277293;283.56;275.86;270.86;276.96000000000004;353.26;298.06;270.76000000000005;275.66;300.06;289.76000000000005;299.16;335.26000000000005;280.96000000000004;283.46000000000004;337.46000000000004;335.26000000000005;263.56;242.77792619122317;268.0796299477929;274.0616903277293;292.76000000000005;6509999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3040000.0;6509999.999999999;0.04583333333333333;0.0;0.2455;0.043333333333333335;0.0;0.04583333333333333;0.0;10557.14453125;5925.38525390625;2945.83935546875;22615.30859375;486265.97737719974;486841.3405682129;259838.72391487728;259432.5671126567;249092.60083731115;430346.717906069;445383.06367426197;437883.18805776763;472358.58907936385;533886.7406397228;473779.54858465784;437727.04723144654;445054.37130637356;468560.8620501192;455402.2042817116;396603.0882720522;480704.0554971083;441251.0841643921;445227.76711394324;269704.110367413;260496.36997498586;458970.87117628375;200501.01347261993;200501.01347261993;273.3838253045498;2818316.5739303576;1328515.265969809;311832.0518211847;793582.1668226084;0;44;0;63;81;84;0;3;159;153;1619395048065.521;618877148525.1864;1361945169135.5576;58277.32386065376;11200.3605004921;-0.0;11216.642875227317;6348609.9097747635;1203804.5679629722;3.2112147975372114;706704.3064368367;4.15342773509693;0.29852776097854733
7463;2019-07-09 21:23:45.106;659;662;219;219;196;39;105;28;-23;37;795;248;-25;20;269;166;260;619;195;79;104;-96;647;357;362;144;361;304;648;86.0;90.0;1480.0;325.0;2.0;85;99;70;1;0;0;1;0;0;0;1;0;1;0;0;22508.015625;10736.380859375;6101.92626953125;2940.3359375;620.0;283185;646.0;0.0;Calculated values ==>;1562700225.106;339.06000000000006;339.36;295.06;295.06;292.76000000000005;277.06;274.0616903277293;283.66;275.96000000000004;270.86;276.86;352.66;297.96000000000004;270.66;275.16;300.06;289.76000000000005;299.16;335.06;281.06;283.56;337.76;335.16;263.56;243.40439225979637;268.0796299477929;274.0616903277293;292.66;6470000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;3040000.0;6480000.0;0.014333333333333333;0.015000000000000001;0.24666666666666667;0.05416666666666667;0.0003333333333333333;0.014666666666666666;0.0;10736.380859375;6101.92626953125;2940.3359375;22508.015625;486697.7348084836;487020.1528139354;259204.14056482137;259204.14056482137;250592.36255198502;430346.717906069;445538.0915760685;437883.18805776763;471864.221826097;533261.9193762363;473661.4607848703;437570.5891863215;444333.52089386596;468560.8620501192;455402.2042817116;399214.9713602763;480751.5041955428;441413.8914409164;445383.06367426197;270959.89632461156;260077.89159075968;458501.9317677722;199937.94972869704;201284.90861133623;273.16205341997903;2818692.6078988547;1328692.7149719505;311881.1040994245;793682.396088976;0;44;0;63;81;84;0;3;159;153;1619612251685.2585;618962649950.0831;1362127572175.3374;58693.15878783741;14005.54902711657;0.0;3580.106274256244;6349584.680041557;1204014.6207096027;3.2112147975372114;706827.6147347041;3.8566252413325937;0.32506671021425476
