;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7464;2019-07-09 21:24:45.106;657;660;220;219;192;38;104;27;-24;37;785;248;-25;24;269;166;260;619;194;78;103;-97;650;356;361;145;361;303;650;200.0;0.0;1460.0;329.0;0.0;75;99;69;1;0;0;1;0;0;0;1;0;1;1;0;22004.197265625;10511.6123046875;5910.3291015625;2921.38500976562;618.0;283186;647.0;0.0;Calculated values ==>;1562700285.106;338.86;339.16;295.16;295.06;292.36;276.96000000000004;273.955091788801;283.56;275.86;270.76000000000005;276.86;351.66;297.96000000000004;270.66;275.56;300.06;289.76000000000005;299.16;335.06;280.96000000000004;283.46000000000004;337.86;334.96000000000004;263.46000000000004;243.61107973660833;267.9596281332873;273.955091788801;292.56;6500000.0;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;6500000.0;0.03333333333333333;0.0;0.24333333333333332;0.05483333333333333;0.0;0.03333333333333333;0.0;10511.6123046875;5910.3291015625;2921.38500976562;22004.197265625;486086.0308841228;486517.9074807622;259491.4801648264;259087.4649393977;249130.74719265374;430412.23801567365;445580.17666919954;437953.82195464283;471731.79225593165;532294.6338887725;473792.03106838174;437798.07955487026;445108.7251088686;468560.8620501192;455569.43109120143;397283.2204300393;480521.4009686602;441463.73940184334;445425.4242654712;271378.50176498963;259240.94887492666;458242.2354349321;199740.9545414309;199740.9545414309;273.08002738036663;2819063.5430062767;1328869.781581651;311929.95177398506;793782.4982170684;0;44;0;63;81;84;0;3;159;153;1619829151685.2585;619049349950.0831;1362309672175.3374;57965.13107054823;14174.486902326982;-0.0;8189.482324134678;6350556.832457044;1204249.454342348;3.2112147975372114;706925.6946396907;4.152806945888072;0.3244373961495501
7465;2019-07-09 21:25:45.117;656;659;218;218;194;39;106;27;-24;37;775;248;-25;21;269;167;260;618;196;79;105;-98;648;356;361;146;361;303;648;274.0;77.0;1316.0;200.0;2.0;81;99;69;1;0;0;1;0;0;0;1;0;1;0;0;22258.94921875;10541.4921875;5935.10595703125;2916.19116210938;616.0;283187;647.0;0.0;Calculated values ==>;1562700345.117;338.76;339.06000000000006;294.96000000000004;294.96000000000004;292.56;277.06;273.955091788801;283.76000000000005;275.86;270.76000000000005;276.86;350.66;297.96000000000004;270.66;275.26000000000005;300.06;289.86;299.16;334.96000000000004;281.06;283.66;337.86;334.76000000000005;263.36;243.81672145450628;267.9596281332873;273.955091788801;292.76000000000005;6480000.0;3560000.0;3610000.0;1460000.0;3610000.0;3030000.0;6480000.0;0.04566666666666667;0.012833333333333334;0.21933333333333332;0.03333333333333333;0.0003333333333333333;0.046;0.0;10541.4921875;5935.10595703125;2916.19116210938;22258.94921875;486158.71787672123;486589.94080849906;258801.165002596;258801.165002596;249896.5022018538;430412.23801567365;445888.8890948552;437953.82195464283;471599.1411268027;531252.369025014;473792.03106838174;437798.07955487026;444677.7423059734;468560.8620501192;455709.01711372373;398587.8407491733;480602.9336450836;441625.88944252714;445734.66423797165;271378.50176498963;258404.02479325983;457981.6916217657;200450.75607398033;200873.58512418772;273.3597185983143;2819432.470185526;1329045.2562840083;311978.60716073;793881.2282733398;0;44;0;63;81;84;0;3;159;153;1620045791395.8232;619136665955.3107;1362491505505.8113;52092.339116491974;8584.364518259514;0.0;11263.60963923406;6351474.1461876845;1204439.1462084814;3.2112147975372114;707087.8334598097;3.709642390089351;0.25377777197025936
7466;2019-07-09 21:26:45.117;655;658;219;218;192;38;106;26;-24;37;766;249;-25;24;270;166;260;619;196;78;105;-98;653;356;361;146;361;303;653;-1.0;-2.0;1578.0;154.0;0.0;75;100;68;1;0;0;1;0;0;0;1;0;1;0;0;22203.05859375;10563.0458984375;5704.400390625;2922.74609375;614.0;283188;646.0;0.0;Calculated values ==>;1562700405.117;338.66;338.96000000000004;295.06;294.96000000000004;292.36;276.96000000000004;273.955091788801;283.76000000000005;275.76000000000005;270.76000000000005;276.86;349.76;298.06;270.66;275.56;300.16;289.76000000000005;299.16;335.06;280.96000000000004;283.66;337.76;334.56;263.36;243.81672145450628;267.9596281332873;273.955091788801;292.76000000000005;6530000.0;3560000.0;3610000.0;1460000.0;3610000.0;3030000.0;6530000.0;0.0;0.0;0.263;0.025666666666666667;0.0;0.0;0.0;10563.0458984375;5704.400390625;2922.74609375;22203.05859375;485470.98562059284;485905.05714102375;258914.92102982773;258517.13538131648;249016.73678983407;430412.23801567365;445888.8890948552;437953.82195464283;471599.1411268027;530313.5891873743;473909.932402652;437798.07955487026;445108.7251088686;468689.177056728;455569.43109120143;395179.14885619027;480175.358909636;441463.73940184334;445734.66423797165;270959.89632461156;257567.11924055516;457981.6916217657;200761.46942180258;200873.58512418772;273.48176682731577;2819802.986917297;1329221.1274347245;312027.2649711955;793978.2241595703;0;44;0;63;81;84;0;3;159;153;1620262391395.8232;619224265955.3107;1362673305505.8113;62381.58871613699;6601.985703132387;-0.0;0.0;6352428.09558629;1204565.699126993;3.2112147975372114;707181.69687347;3.5947307376164614;0.2903725707331616
7467;2019-07-09 21:27:45.128;656;658;218;218;192;38;106;26;-24;36;757;249;-26;22;270;166;260;622;197;79;105;-97;653;356;361;139;360;303;654;-2.0;-1.0;1397.0;289.0;0.0;71;1;66;1;0;0;1;0;0;0;1;1;1;0;0;23091.306640625;10396.673828125;5667.20556640625;4080.361328125;612.0;283189;645.0;0.0;Calculated values ==>;1562700465.128;338.76;338.96000000000004;294.96000000000004;294.96000000000004;292.36;276.96000000000004;273.955091788801;283.76000000000005;275.76000000000005;270.76000000000005;276.76000000000005;348.86;298.06;270.56;275.36;300.16;289.76000000000005;299.16;335.36;281.06;283.66;337.66;334.36;263.46000000000004;242.35481222062532;267.9596281332873;273.955091788801;292.86;6530000.0;3560000.0;3610000.0;1390000.0;3600000.0;3030000.0;6540000.000000001;0.0;0.0;0.23283333333333334;0.04816666666666667;0.0;0.0;0.0;10396.673828125;5667.20556640625;4080.361328125;23091.306640625;485615.7927966516;485796.51221408497;258461.26565305097;258461.26565305097;248979.01690466548;430412.23801567365;445888.8890948552;437953.82195464283;472424.9728513876;529374.0820662462;473909.932402652;437642.0229114993;444821.6150417089;468828.0317483648;455569.43109120143;395179.14885619027;480508.1280517774;441625.88944252714;445734.66423797165;270541.29595472733;256730.23209357203;459180.3614032639;199701.9784391929;200873.58512418772;273.06463392029775;2820180.509160125;1329395.8237873344;312085.6348988232;794073.0049157029;0;44;0;63;81;84;0;3;160;153;1620479031105.527;619309781630.1938;1362855138835.5627;55472.97089851393;12498.208779436087;-0.0;0.0;6353410.396970646;1204724.8965949828;3.2112147975372114;707181.69687347;3.374223958786531;0.30174780259054307
7468;2019-07-09 21:28:45.108;658;660;216;216;191;38;107;25;-24;35;744;250;-25;16;270;165;260;625;195;79;106;-97;655;356;361;135;361;303;656;218.0;-1.0;1444.0;290.0;0.0;68;1;66;1;0;0;1;0;0;0;1;1;1;0;0;22800.5;10494.8037109375;5631.95556640625;3952.53271484375;611.0;283190;644.0;0.0;Calculated values ==>;1562700525.108;338.96000000000004;339.16;294.76000000000005;294.76000000000005;292.26000000000005;276.96000000000004;273.955091788801;283.86;275.66;270.76000000000005;276.66;347.56000000000006;298.16;270.66;274.76000000000005;300.16;289.66;299.16;335.66;281.06;283.76000000000005;337.56000000000006;334.26000000000005;263.46000000000004;241.49495122638035;267.9596281332873;273.955091788801;292.66;6550000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6559999.999999999;0.036333333333333336;0.0;0.24066666666666667;0.04833333333333333;0.0;0.036333333333333336;0.0;10494.8037109375;5631.95556640625;3952.53271484375;22800.5;485687.86891388096;485868.9338232777;257569.31893070482;257569.31893070482;248565.92821329585;430412.23801567365;446042.8533368698;437953.82195464283;472851.2559263234;528015.6822171278;474027.77359814296;437798.07955487026;443955.1368504969;468689.177056728;455429.6849068524;393656.5801268558;480726.0298465669;441625.88944252714;445888.8890948552;270122.7006405761;256311.7953858065;459798.7106894949;200033.09993969856;200033.09993969856;273.19529250504195;2820562.8134050113;1329569.8614016664;312152.55336894136;794167.1332052809;0;44;0;63;81;84;0;3;160;153;1620695558905.596;619391954230.22;1363036878235.6206;57259.587098263255;12555.337852906823;-0.0;8932.760339304026;6354349.521808257;1204933.6065571336;3.2112147975372114;707256.1117297647;3.9218357560173653;0.2973794569282543
7469;2019-07-09 21:29:45.109;661;662;215;214;190;39;108;26;-23;35;743;252;-25;27;270;164;260;628;194;80;107;-96;658;357;361;133;361;304;658;-1.0;0.0;1457.0;467.0;0.0;69;1;66;1;0;0;1;0;0;0;1;1;1;1;0;22917.853515625;10504.556640625;5688.06298828125;3971.57739257812;610.0;283191;643.0;0.0;Calculated values ==>;1562700585.109;339.26;339.36;294.66;294.56;292.16;277.06;274.0616903277293;283.96000000000004;275.76000000000005;270.86;276.66;347.46000000000004;298.36;270.66;275.86;300.16;289.56;299.16;335.96000000000004;281.16;283.86;337.46000000000004;334.16;263.56;241.05796691057077;268.0796299477929;274.0616903277293;292.56;6580000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;3040000.0;6580000.0;0.0;0.0;0.24283333333333335;0.07783333333333334;0.0;0.0;0.0;10504.556640625;5688.06298828125;3971.57739257812;22917.853515625;485796.89274106896;485941.83951801533;257078.64836255438;256696.524134288;248156.80750798524;430346.717906069;446196.55903543683;437883.18805776763;473112.1826642056;527833.7864277182;474133.4486625858;437570.5891863215;445341.22453111183;468689.177056728;455121.83405515505;391137.70559940796;480944.52682772186;441787.71154795174;446042.8533368698;269704.110367413;255893.36323571714;460205.92314087;199101.8305327221;200033.09993969856;272.8313255870032;2820943.806033619;1329744.8589876292;312218.5887203276;794261.4682653474;0;44;0;63;81;84;0;3;160;153;1620912162515.3342;619472355570.1228;1363218981270.4006;57984.07298566523;20322.601874667514;-0.0;0.0;6355309.901647194;1205207.5939542463;3.2112147975372114;707330.5526398302;3.883451187116414;0.37051621410272007
7470;2019-07-09 21:30:45.109;663;664;214;213;189;39;109;27;-22;35;752;252;-24;16;271;164;260;629;197;80;108;-95;661;357;361;132;361;305;661;-1.0;-1.0;1515.0;447.0;2.0;70;0;69;1;0;0;1;0;0;0;1;1;1;0;0;23046.853515625;10816.044921875;5756.76123046875;3970.87451171875;609.0;283192;642.0;0.0;Calculated values ==>;1562700645.109;339.46000000000004;339.56000000000006;294.56;294.46000000000004;292.06;277.06;274.0616903277293;284.06;275.86;270.96000000000004;276.66;348.36;298.36;270.76000000000005;274.76000000000005;300.26000000000005;289.56;299.16;336.06;281.16;283.96000000000004;337.36;334.06;263.66;240.83765695389522;268.19934244402924;274.0616903277293;292.86;6609999.999999999;3570000.0000000005;3610000.0;1320000.0;3610000.0;3050000.0;6609999.999999999;0.0;0.0;0.2525;0.0745;0.0003333333333333333;0.0003333333333333333;0.0;10816.044921875;5756.76123046875;3970.87451171875;23046.853515625;485761.7908161419;485907.00633543066;256544.6577875932;256167.4690935618;247716.13273767618;430346.717906069;446350.00823681615;437812.597326149;473242.3297776949;528698.2385210564;474003.4164122094;437499.1961693786;443549.91784386104;468817.39725562325;455121.83405515505;278855.62152969063;480750.55468289;441787.71154795174;446196.55903543683;269285.52512055053;255474.93562877487;460458.6350896818;199321.98978993762;256544.6577875932;272.91857187295824;2821326.8452588795;1329922.5306673166;312284.77581953007;794356.8418005037;0;44;0;63;81;84;0;3;160;153;1621128762515.3342;619551855570.1228;1363401681270.4006;60218.87840289337;19454.68007483094;-0.0;63.217300415947875;6356294.926242099;1205539.0713038254;3.2112147975372114;707331.0794506669;3.8813286227538333;0.3687221622598188
7471;2019-07-09 21:31:45.120;665;665;214;214;189;40;110;27;-22;35;763;252;-23;31;271;164;261;633;194;81;109;-94;663;359;363;129;363;304;663;131.0;-1.0;1445.0;381.0;2.0;79;0;70;1;0;0;1;0;0;0;1;1;1;0;0;23385.744140625;10968.703125;6004.0771484375;3986.86499023438;608.0;283193;641.0;0.0;Calculated values ==>;1562700705.12;339.66;339.66;294.56;294.56;292.06;277.16;274.27422755570615;284.16;275.86;270.96000000000004;276.66;349.46000000000004;298.36;270.86;276.26000000000005;300.26000000000005;289.56;299.26000000000005;336.46000000000004;281.26000000000005;284.06;337.26;333.96000000000004;263.76000000000005;240.16925963744896;268.0796299477929;274.27422755570615;292.56;6630000.0;3590000.0;3629999.9999999995;1290000.0;3629999.9999999995;3040000.0;6630000.0;0.021833333333333333;0.0;0.24083333333333332;0.0635;0.0003333333333333333;0.022166666666666668;0.0;10968.703125;6004.0771484375;3986.86499023438;23385.744140625;485835.704351312;485835.704351312;256444.64215979847;256444.64215979847;247645.72819001318;430214.79039162316;446114.6860336456;438039.0146135774;473631.5180336029;529924.4241206498;474133.4486625858;437883.18805776763;445912.450752771;468539.4126624423;454784.6447233047;279224.3933926579;481120.1548605361;441526.9608701017;445960.44221279345;268866.9448851554;255056.51255035817;461013.8003168067;200301.59140467714;201145.84780700976;273.3140027936226;2821713.8545108433;1330104.1035163798;312351.10247294663;794454.8667548081;0;44;0;63;81;84;0;3;160;153;1621346002335.0374;619630169925.0157;1363584414765.151;57255.09608947681;16555.225265920228;-0.0;5426.723509328205;6357274.055502325;1205839.2088630546;3.2112147975372114;707376.8373447618;3.780457344002007;0.31864300410852225
7472;2019-07-09 21:32:45.110;667;667;215;214;189;42;112;29;-21;37;776;251;-24;20;271;165;261;635;195;83;111;-94;661;359;364;135;364;303;661;145.0;-1.0;1615.0;259.0;0.0;85;100;69;1;0;0;1;0;0;0;1;0;1;0;0;22622.318359375;10859.6298828125;6234.02587890625;2982.19775390625;608.0;283194;641.0;0.0;Calculated values ==>;1562700765.11;339.86;339.86;294.66;294.56;292.06;277.36;274.27422755570615;284.36;276.06;271.06;276.86;350.76;298.26000000000005;270.76000000000005;275.16;300.26000000000005;289.66;299.26000000000005;336.66;281.46000000000004;284.26000000000005;337.26;333.96000000000004;263.76000000000005;241.49495122638035;267.9596281332873;274.27422755570615;292.66;6609999.999999999;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;6609999.999999999;0.024166666666666666;0.0;0.26916666666666667;0.043166666666666666;0.0;0.024166666666666666;0.0;10859.6298828125;6234.02587890625;2982.19775390625;22622.318359375;486341.9502397666;486341.9502397666;256924.28651094588;256544.6577875932;247716.13273767618;430214.79039162316;446228.190886408;438419.19255376846;473046.2935902154;531356.6340493629;474145.55491638783;437953.82195464283;444533.65563525405;468400.0510976619;454925.63822079764;279589.3566604407;481645.805621259;441640.4647343188;446073.93905182;268866.9448851554;255056.51255035817;460100.16454225464;201097.3345406225;201097.3345406225;273.6266881472277;2822097.191131651;1330285.9759743446;312409.1683165699;794556.8339493535;0;44;0;63;81;84;0;3;160;153;1621564065985.072;619709356725.0283;1363766484415.18;63879.13344853845;11180.288828403787;-0.0;5920.267942353939;6358283.339173317;1206070.2996256633;3.2112147975372114;707471.3798471638;4.033686047582974;0.3129164142289201
7473;2019-07-09 21:33:45.121;668;669;215;215;189;41;113;29;-23;38;787;249;-25;23;271;164;261;635;195;84;112;-94;658;359;364;136;364;304;658;313.0;-1.0;1605.0;260.0;0.0;89;100;69;1;0;0;1;0;0;0;1;0;1;0;0;22612.185546875;10728.4619140625;6362.50146484375;2977.32006835938;607.0;283195;640.0;0.0;Calculated values ==>;1562700825.121;339.96000000000004;340.06000000000006;294.66;294.66;292.06;277.26000000000005;274.27422755570615;284.46000000000004;276.06;270.86;276.96000000000004;351.86;298.06;270.66;275.46000000000004;300.26000000000005;289.56;299.26000000000005;336.66;281.56;284.36;337.16;333.86;263.76000000000005;241.71165711629368;268.0796299477929;274.27422755570615;292.66;6580000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;6580000.0;0.05216666666666667;0.0;0.2675;0.043333333333333335;0.0;0.05216666666666667;0.0;10728.4619140625;6362.50146484375;2977.32006835938;22612.185546875;486809.0875467401;486953.22826259676;257078.64836255438;257078.64836255438;247822.66900947894;430214.79039162316;446382.18353905436;437883.18805776763;473013.45329280203;532428.367393288;473779.54858465784;437570.5891863215;444766.67480068695;468400.0510976619;454784.6447233047;392071.95787107665;481985.50768707023;441802.921509229;446228.190886408;268448.3696465944;254638.09398592086;459946.72006217635;201198.23238077562;201198.23238077562;273.66622491091323;2822474.2144401222;1330465.9097215945;312458.8400700371;794661.8242555197;0;44;0;63;81;84;0;3;160;153;1621782506025.6414;619790671630.2402;1363948617800.6545;63313.22564359537;11212.434466194032;-0.0;12782.396168710487;6359343.469823508;1206256.9398647097;3.2112147975372114;707627.2639553435;4.350549288778154;0.30386675141129055
7474;2019-07-09 21:34:45.111;667;668;217;216;191;41;114;29;-23;38;790;248;-25;19;272;164;261;632;195;84;113;-96;656;359;363;138;363;303;655;82.0;-1.0;1435.0;385.0;0.0;94;100;69;1;0;0;1;0;0;0;1;0;1;1;0;22692.93359375;10725.083984375;6512.7255859375;2963.41088867188;608.0;283196;640.0;0.0;Calculated values ==>;1562700885.111;339.86;339.96000000000004;294.86;294.76000000000005;292.26000000000005;277.26000000000005;274.27422755570615;284.56;276.06;270.86;276.96000000000004;352.16;297.96000000000004;270.66;275.06;300.36;289.56;299.26000000000005;336.36;281.56;284.46000000000004;337.16;333.96000000000004;263.56;242.14157278889297;267.9596281332873;274.27422755570615;292.66;6559999.999999999;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6550000.0;0.013666666666666666;0.0;0.23916666666666667;0.06416666666666666;0.0;0.013666666666666666;0.0;10725.083984375;6512.7255859375;2963.41088867188;22692.93359375;486879.6133225546;487130.6251814179;258012.80166929483;257622.71537034505;248602.88496209733;430214.79039162316;446729.08510916616;438109.25301780854;472752.1489716358;532815.4507467038;473792.03106838174;437798.07955487026;444389.3534062185;468667.9988650251;454784.6447233047;393703.8414435517;481880.55118544993;442013.3735559718;446575.86770730716;268448.3696465944;255056.51255035817;459436.6143945837;200062.77053265902;200062.77053265902;273.2198582927511;2822851.6941759107;1330644.659474185;312508.33791033836;794769.0999320335;0;44;0;63;81;84;0;3;160;153;1622000569675.676;619872857930.2533;1364130687450.6836;56932.78372769826;16643.154981140164;-0.0;3369.0123280535245;6360345.352893415;1206489.031088489;3.2112147975372114;707761.8365936595;3.808925861341764;0.33384935195972515
7475;2019-07-09 21:35:45.102;664;665;218;218;192;40;113;28;-24;39;788;247;-25;25;272;164;261;627;194;84;113;-99;651;357;362;139;362;303;652;173.0;0.0;1140.0;424.0;0.0;93;100;67;1;0;0;1;0;0;0;1;0;1;0;0;22585.021484375;10479.87890625;6489.9375;2960.22631835938;607.0;283197;640.0;0.0;Calculated values ==>;1562700945.102;339.56000000000006;339.66;294.96000000000004;294.96000000000004;292.36;277.16;274.0616903277293;284.46000000000004;275.96000000000004;270.76000000000005;277.06;351.96000000000004;297.86;270.66;275.66;300.36;289.56;299.26000000000005;335.86;281.56;284.46000000000004;337.16;333.86;263.26000000000005;242.35481222062532;267.9596281332873;274.0616903277293;292.56;6509999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6520000.0;0.028833333333333332;0.0;0.19;0.07066666666666667;0.0;0.028833333333333332;0.0;10479.87890625;6489.9375;2960.22631835938;22585.021484375;486984.8999448476;487021.15221226885;258573.31212944622;258573.31212944622;249054.59773749672;430346.717906069;446768.8978075913;437953.82195464283;472719.2527797885;532607.1488387903;473674.0693322382;437798.07955487026;445251.96559515793;468806.88306923484;455121.83405515505;397311.97771381034;481480.63158314076;442222.9895933941;446768.8978075913;268448.3696465944;254638.09398592086;458977.5506073138;198880.14687090975;198880.14687090975;272.7433589272483;2823228.9538703887;1330821.3409918845;312557.694149132;794877.439204307;0;44;0;63;81;84;0;3;160;153;1622218037050.4478;619955945465.1661;1364312460180.493;45423.998265909286;18380.216530705886;-0.0;7147.458985340984;6361198.1981298225;1206780.848738234;3.2112147975372114;707849.4607089234;3.5600362107777057;0.30611722461503066
7476;2019-07-09 21:36:45.132;660;662;220;219;193;39;113;28;-25;38;783;246;-26;20;272;164;261;622;194;83;112;-101;643;358;363;141;363;302;642;282.0;96.0;1289.0;464.0;0.0;93;100;64;1;0;0;1;0;0;0;1;0;1;1;0;22084.76953125;10133.880859375;6320.98974609375;2941.01440429688;607.0;283198;640.0;0.0;Calculated values ==>;1562701005.132;339.16;339.36;295.16;295.06;292.46000000000004;277.06;274.1680685717883;284.46000000000004;275.96000000000004;270.66;276.96000000000004;351.46000000000004;297.76000000000005;270.56;275.16;300.36;289.56;299.26000000000005;335.36;281.46000000000004;284.36;337.16;333.86;263.06;242.77792619122317;267.8393353686513;274.1680685717883;292.56;6430000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;6420000.0;0.047;0.016;0.21483333333333335;0.07733333333333332;0.0;0.047;0.0;10133.880859375;6320.98974609375;2941.01440429688;22084.76953125;487270.6464373842;487662.54849685833;259975.53529236335;259562.44788815363;249788.0949400444;430280.9020939914;446575.86770730716;438024.4983934438;472358.58907936385;532161.0685149269;473686.78329024225;437869.15320432716;444733.05781294516;468667.9988650251;454953.4575107284;402152.364886368;481880.5135421069;441851.56343584816;446422.39673651004;268448.3696465944;254638.09398592086;458461.602745482;199327.77344035872;199327.77344035872;272.92506238263246;2823601.388252804;1330993.2082138485;312606.8957436337;794984.2503101705;0;44;0;63;81;84;0;3;160;153;1622435645800.344;620039987465.1261;1364494050930.4065;51280.01307742112;20039.682799596198;0.0;11613.447294919111;6362004.467824013;1207101.1746487478;3.2112147975372114;708005.8797649605;4.275811241929948;0.3450366237984158
7477;2019-07-09 21:37:45.122;655;656;219;218;195;40;114;27;-25;38;778;246;-26;24;272;165;261;598;193;84;113;-103;636;357;362;141;362;302;636;-2.0;-1.0;1334.0;250.0;0.0;94;100;62;1;0;0;1;0;0;0;1;0;1;0;0;21970.849609375;9816.4599609375;6193.28125;2936.76098632812;607.0;283199;639.0;0.0;Calculated values ==>;1562701065.122;338.66;338.76;295.06;294.96000000000004;292.66;277.16;274.0616903277293;284.56;275.86;270.66;276.96000000000004;350.96000000000004;297.76000000000005;270.56;275.56;300.36;289.66;299.26000000000005;332.96000000000004;281.56;284.46000000000004;337.06;333.86;262.86;242.77792619122317;267.8393353686513;274.0616903277293;292.46000000000004;6360000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6360000.0;0.0;0.0;0.22233333333333333;0.041666666666666664;0.0;0.0;0.0;9816.4599609375;6193.28125;2936.76098632812;21970.849609375;487309.7699617636;487451.7709536724;259933.97230449517;259517.18521272906;250736.7273754442;430346.717906069;446921.6022498368;438024.4983934438;472358.58907936385;531640.2589796651;473686.78329024225;437869.15320432716;445306.1102701376;468806.88306923484;455262.1006954997;405777.903521335;479022.15393439966;442222.9895933941;446768.8978075913;268029.79939014546;254638.09398592086;458257.65504006436;200008.9567165244;199327.77344035872;273.1900629973539;2823968.4572240077;1331159.4333452375;312655.86904165306;795088.5185208892;0;44;0;63;81;84;0;3;160;153;1622653109550.3787;620124573365.1395;1364675220730.4353;52918.788766168414;10760.362430147497;-0.0;0.0;6362872.646452289;1207357.7989145292;3.2112147975372114;708102.6423626456;3.3609977468825964;0.29086787282891213
7478;2019-07-09 21:38:45.123;648;650;221;220;194;37;112;25;-26;38;773;246;-27;22;272;164;260;586;193;82;111;-103;632;356;360;141;360;301;633;173.0;-1.0;1164.0;310.0;0.0;81;100;59;1;0;0;1;0;0;0;1;0;1;0;0;21510.439453125;9627.240234375;5803.84130859375;2932.82470703125;607.0;283200;638.0;0.0;Calculated values ==>;1562701125.123;337.96000000000004;338.16;295.26000000000005;295.16;292.56;276.86;273.955091788801;284.36;275.66;270.56;276.96000000000004;350.46000000000004;297.76000000000005;270.46000000000004;275.36;300.36;289.56;299.16;331.76000000000005;281.36;284.26000000000005;336.96000000000004;333.86;262.86;242.77792619122317;267.7187500070086;273.955091788801;292.46000000000004;6320000.0;3560000.0;3600000.0;1410000.0;3600000.0;3010000.0;6330000.0;0.028833333333333332;0.0;0.194;0.051666666666666666;0.0;0.028833333333333332;0.0;9627.240234375;5803.84130859375;2932.82470703125;21510.439453125;486745.85533773096;486922.1524543367;260978.0111972845;260549.5115906227;250508.11189493636;430412.23801567365;447001.0839827573;438095.2167564963;472358.58907936385;531194.622265396;473817.3119416779;437940.2675631159;445217.6754897761;469083.92018553516;455289.7775501878;407203.3711846749;477582.7494820761;442319.60946485755;446848.90192859794;267611.2341011182;254638.09398592086;458257.65504006436;199318.16679486167;199318.16679486167;272.91285435638963;2824330.8073381586;1331321.4668805166;312704.7830709255;795188.496208357;0;44;0;63;81;84;0;3;160;153;1622869713160.117;620209174775.0374;1364856123745.2168;46322.74769255712;13378.540226002138;-0.0;7137.136196356062;6363699.67303866;1207558.959789046;3.2112147975372114;708162.1194888123;3.6396626733440938;0.28946271808053964
7479;2019-07-09 21:39:45.124;642;644;221;220;197;37;112;25;-26;37;768;247;-27;17;272;165;259;569;193;82;111;-102;628;355;360;141;360;302;628;167.0;-1.0;847.0;288.0;2.0;77;100;57;1;0;0;1;0;0;0;1;0;1;0;0;21186.005859375;9411.4189453125;5457.4580078125;2924.71630859375;607.0;283201;638.0;0.0;Calculated values ==>;1562701185.124;337.36;337.56000000000006;295.26000000000005;295.16;292.86;276.86;273.8482719121499;284.36;275.66;270.56;276.86;349.96000000000004;297.86;270.46000000000004;274.86;300.36;289.66;299.06;330.06;281.36;284.26000000000005;336.96000000000004;333.86;262.96000000000004;242.77792619122317;267.8393353686513;273.8482719121499;292.46000000000004;6280000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;6280000.0;0.02783333333333333;0.0;0.1411666666666667;0.048;0.0003333333333333333;0.028166666666666666;0.0;9411.4189453125;5457.4580078125;2924.71630859375;21186.005859375;486326.4195659259;486610.5113459634;261319.07710919387;260883.32728257246;251803.37754361393;430477.46260093397;447001.0839827573;437869.15320432716;472260.1919623333;530597.9988283011;473804.61892237945;437713.4967235476;444301.04523409;469083.92018553516;455596.8419422081;408571.24003222183;475622.94580972596;442319.60946485755;446848.90192859794;267611.2341011182;254638.09398592086;458359.64621818834;198634.97306462962;199376.79678113334;272.63768940449427;2824686.616980142;1331480.1250183778;312753.59672640474;795282.341933656;0;44;0;63;81;84;0;3;160;153;1623085716760.7144;620293776185.2714;1365037026760.717;33771.89176305397;12466.784311370819;-0.0;6970.464294986919;6364367.139493558;1207774.3410837483;3.2112147975372114;708279.6847859542;2.9903538642690113;0.24065727679021956
7480;2019-07-09 21:40:45.104;637;639;219;219;194;36;112;24;-26;36;763;246;-27;23;272;165;257;550;193;82;111;-102;625;355;360;141;360;301;625;178.0;-1.0;985.0;369.0;13.0;68;100;54;1;0;0;1;0;0;0;1;0;1;1;0;20641.240234375;9192.33203125;5216.18994140625;2926.47485351562;607.0;283202;636.0;0.0;Calculated values ==>;1562701245.104;336.86;337.06;295.06;295.06;292.56;276.76000000000005;273.8482719121499;284.36;275.56;270.56;276.76000000000005;349.46000000000004;297.76000000000005;270.46000000000004;275.46000000000004;300.36;289.66;298.86;328.16;281.36;284.26000000000005;336.76000000000005;333.86;262.96000000000004;242.77792619122317;267.7187500070086;273.8482719121499;292.46000000000004;6250000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;6250000.0;0.029666666666666668;0.0;0.16416666666666666;0.0615;0.0021666666666666666;0.03183333333333333;0.0;9192.33203125;5216.18994140625;2926.47485351562;20641.240234375;485942.3249488556;486226.51319027203;260653.3442251872;260653.3442251872;250850.12558084365;430477.46260093397;447001.0839827573;438095.2167564963;472161.77640367835;530152.5380097117;473817.3119416779;437940.2675631159;445360.3359981657;469083.92018553516;455596.8419422081;409019.5875663477;473092.72275018215;442319.60946485755;446848.90192859794;266774.11836628895;254638.09398592086;458359.64621818834;198385.34474075763;202623.48083132092;272.53841059766467;2825035.0611775727;1331635.1045994791;312802.3403994624;795371.2593509057;0;44;0;63;81;84;0;3;160;153;1623301644760.783;620378347985.2982;1365217866460.7747;39352.3706559171;15988.419540861989;-0.0;7774.509238263318;6364976.305224292;1208011.3887403593;3.2112147975372114;708402.5186071772;3.640917853515425;0.3021593877424865
7481;2019-07-09 21:41:45.104;633;634;218;218;195;36;112;25;-25;36;760;246;-27;16;272;166;255;511;191;82;111;-102;626;353;358;140;358;302;627;-2.0;-1.0;1134.0;417.0;0.0;58;100;53;1;0;0;1;0;0;0;1;0;1;0;0;20360.712890625;9119.7568359375;4968.0380859375;2938.66333007812;606.0;283203;635.0;0.0;Calculated values ==>;1562701305.104;336.46000000000004;336.56;294.96000000000004;294.96000000000004;292.66;276.76000000000005;273.6339639331285;284.36;275.66;270.66;276.76000000000005;349.16;297.76000000000005;270.46000000000004;274.76000000000005;300.36;289.76000000000005;298.66;324.26000000000005;281.36;284.26000000000005;336.66;333.76000000000005;262.96000000000004;242.56692532238324;267.8393353686513;273.6339639331285;292.26000000000005;6260000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3020000.0;6270000.0;0.0;0.0;0.189;0.06949999999999999;0.0;0.0;0.0;9119.7568359375;4968.0380859375;2938.66333007812;20360.712890625;485262.70735604793;485295.61141927884;260089.9276844738;260089.9276844738;251123.07130100802;430607.02586249536;447383.6628064182;438024.4983934438;472293.48310962116;529763.5573304285;473686.78329024225;437713.4967235476;444156.6089809168;469359.9901508219;456068.57679068804;407669.6098014473;466674.25780109357;442735.60268490494;447232.48511056957;266355.56789118156;254219.67992080047;458516.54736623977;197479.80709563647;202623.48083132092;272.1690590243513;2825376.744120281;1331787.705340039;312851.21655099234;795456.1279178002;0;44;0;63;81;84;0;3;160;153;1623517044760.783;620462647985.2982;1365398766460.7747;45462.94665528559;18142.053448806928;-0.0;0.0;6365683.099535218;1208295.8093486065;3.2112147975372114;708467.3061841627;3.7356565389514476;0.3612188502058745
7482;2019-07-09 21:42:45.135;630;631;218;218;194;36;112;25;-25;35;759;245;-27;25;272;166;254;493;191;82;111;-102;624;354;359;140;359;302;626;271.0;-2.0;1264.0;364.0;0.0;51;100;52;1;0;0;1;0;0;0;1;0;1;0;0;20114.990234375;9056.5380859375;4681.5322265625;2932.46728515625;606.0;283204;633.0;0.0;Calculated values ==>;1562701365.135;336.16;336.26000000000005;294.96000000000004;294.96000000000004;292.56;276.76000000000005;273.7412296467126;284.36;275.66;270.66;276.66;349.06000000000006;297.66;270.46000000000004;275.66;300.36;289.76000000000005;298.56;322.46000000000004;281.36;284.26000000000005;336.46000000000004;333.76000000000005;262.96000000000004;242.56692532238324;267.8393353686513;273.7412296467126;292.26000000000005;6240000.0;3540000.0;3590000.0;1400000.0;3590000.0;3020000.0;6260000.0;0.04516666666666667;0.0;0.21066666666666667;0.06066666666666667;0.0;0.04516666666666667;0.0;9056.5380859375;4681.5322265625;2932.46728515625;20114.990234375;485054.50947109715;484976.85060233984;260155.65931537654;260155.65931537654;250806.73240998678;430542.39183029096;447192.6905723509;438024.4983934438;472195.2020149266;529659.2116147263;473568.887320711;437713.4967235476;445448.85450290097;469222.07547389006;455902.61431192263;408132.0263789119;463865.5882735688;442528.0126940142;447041.01317347086;265518.4816520846;254219.67992080047;458516.54736623977;198825.0263232073;198825.0263232073;272.7090234599397;2825714.215916143;1331939.2527231802;312900.1679178492;795536.5825503633;0;44;0;63;81;84;0;3;160;153;1623732255895.4207;620546691385.1567;1365580060080.4695;50391.35544946316;15754.618943277303;-0.0;11211.08873940357;6366482.298090768;1208578.4275620708;3.2112147975372114;708560.7801934658;4.640346040371238;0.350682860479472
7483;2019-07-09 21:43:45.125;629;624;216;216;193;37;113;24;-23;35;758;245;-26;16;273;166;253;447;191;83;113;-102;627;355;360;140;360;302;628;218.0;-1.0;1051.0;361.0;0.0;48;100;51;1;0;0;1;0;0;0;1;0;1;0;0;20019.87109375;8986.8388671875;4584.154296875;2939.8701171875;605.0;283205;631.0;0.0;Calculated values ==>;1562701425.125;336.06;335.56;294.76000000000005;294.76000000000005;292.46000000000004;276.86;273.8482719121499;284.46000000000004;275.56;270.86;276.66;348.96000000000004;297.66;270.56;274.76000000000005;300.46000000000004;289.76000000000005;298.46000000000004;317.86;281.46000000000004;284.46000000000004;336.26000000000005;333.66;262.96000000000004;242.56692532238324;267.8393353686513;273.8482719121499;292.26000000000005;6270000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;6280000.0;0.036333333333333336;0.0;0.17516666666666666;0.06016666666666667;0.0;0.036333333333333336;0.0;8986.8388671875;4584.154296875;2939.8701171875;20019.87109375;484579.8308921267;483749.4867441903;259181.96620889552;259181.96620889552;250363.59593764765;430477.46260093397;447153.02090015635;438334.26632045925;472195.2020149266;529554.8567808631;473568.887320711;437869.15320432716;444156.6089809168;469211.7246618552;455736.23341735575;406252.1526366083;455646.58110706665;442479.83621005784;447153.02090015635;264681.4149301396;253801.27034056993;458516.54736623977;198680.30378699463;198680.30378699463;272.65570197765294;2826048.6173510673;1332089.5891375677;312949.09590685234;795613.7837357285;0;44;0;63;81;84;0;3;160;153;1623947919945.4548;620630677385.17;1365761229880.4983;41979.38577044522;15633.48065535125;-0.0;9027.842055111543;6367251.925975027;1208839.9514641848;3.2112147975372114;708729.4098404874;4.036173478378097;0.3202747673451587
7484;2019-07-09 21:44:45.136;628;613;215;215;192;38;115;24;-3;35;758;244;-11;28;273;167;252;377;191;85;114;-102;628;355;360;140;360;302;629;292.0;-1.0;1021.0;174.0;0.0;48;100;49;1;0;0;1;0;0;0;1;0;1;0;0;19892.447265625;8930.525390625;4646.6181640625;2945.34790039062;605.0;283206;628.0;0.0;Calculated values ==>;1562701485.136;335.96000000000004;334.46000000000004;294.66;294.66;292.36;276.96000000000004;273.8482719121499;284.66;275.56;272.86;276.66;348.96000000000004;297.56;272.06;275.96000000000004;300.46000000000004;289.86;298.36;310.86;281.66;284.56;335.96000000000004;333.66;262.96000000000004;242.56692532238324;267.8393353686513;273.8482719121499;292.26000000000005;6280000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;6290000.0;0.048666666666666664;0.0;0.1701666666666667;0.029;0.0;0.048666666666666664;0.0;8930.525390625;4646.6181640625;2945.34790039062;19892.447265625;484325.3422019098;482042.23610581696;258705.23533127183;258705.23533127183;249967.0266388667;430477.46260093397;447456.16685381945;441368.7326958178;472195.2020149266;529554.8567808631;473450.9307491817;440168.1791668574;445875.8662196725;469211.7246618552;455875.4665706301;405264.27206929534;441893.59482827556;442799.35804450983;447304.71456860687;263425.85118522606;253801.27034056993;458516.54736623977;200109.15239086087;200109.15239086087;273.220959500208;2826381.28098076;1332238.9278799295;312998.1483815704;795690.7209420335;0;44;0;63;81;84;0;3;160;153;1624163959545.1597;620714692785.0552;1365942463100.2505;41054.338581893506;7493.814454285989;-0.0;12030.184025983639;6367944.000534096;1209032.7142565357;3.2112147975372114;708904.9255629076;3.6664166071361244;0.2313081890274449
7485;2019-07-09 21:45:45.116;628;613;213;213;190;39;117;24;11;35;757;242;6;24;273;166;251;373;190;86;116;-101;628;356;361;138;360;302;629;89.0;-1.0;878.0;201.0;0.0;46;100;47;1;0;0;1;0;0;0;1;0;1;0;0;19500.314453125;8764.8544921875;4549.8984375;2948.54272460938;604.0;283207;626.0;0.0;Calculated values ==>;1562701545.116;335.96000000000004;334.46000000000004;294.46000000000004;294.46000000000004;292.16;277.06;273.955091788801;284.86;275.56;274.26000000000005;276.66;348.86;297.36;273.76000000000005;275.56;300.46000000000004;289.76000000000005;298.26000000000005;310.46000000000004;281.76000000000005;284.76000000000005;335.76000000000005;333.56;263.06;242.14157278889297;267.8393353686513;273.955091788801;292.16;6280000.0;3560000.0;3610000.0;1380000.0;3600000.0;3020000.0;6290000.0;0.014833333333333334;0.0;0.14633333333333332;0.033499999999999995;0.0;0.014833333333333334;0.0;8764.8544921875;4549.8984375;2948.54272460938;19500.314453125;484325.3422019098;482042.23610581696;257886.86875236678;257886.86875236678;249263.9424153653;430412.23801567365;447568.6055282521;443431.1120271193;472458.26935960614;529450.4927950186;473214.8347337811;442699.92918233894;445306.1102701376;469211.7246618552;455569.43109120143;404756.643812752;441040.2640505466;442751.9202415012;447417.13752108946;262588.8327430989;253382.8652305231;458930.57338890136;199644.29058413798;199644.29058413798;273.0418436234053;2826709.444570849;1332386.3402251669;313047.24776487594;795767.3330345247;0;44;0;63;81;84;0;3;160;153;1624380187445.2285;620798064985.0817;1366123602700.308;35674.138204489595;8686.090473959572;-0.0;3675.2972295647805;6368583.191372861;1209167.501853467;3.2112147975372114;709035.7609470753;2.9536157325727896;0.23459096579040484
7486;2019-07-09 21:46:45.107;629;615;212;212;189;40;118;25;12;36;756;241;10;44;273;166;251;381;190;87;117;-101;628;357;362;139;362;303;629;192.0;-1.0;917.0;264.0;0.0;50;100;47;1;0;0;1;0;0;0;1;0;1;0;0;19583.68359375;8757.7080078125;4718.73193359375;2950.82055664062;604.0;283208;623.0;0.0;Calculated values ==>;1562701605.107;336.06;334.66;294.36;294.36;292.06;277.16;274.0616903277293;284.96000000000004;275.66;274.36;276.76000000000005;348.76;297.26000000000005;274.16;277.56;300.46000000000004;289.76000000000005;298.26000000000005;311.26000000000005;281.86;284.86;335.46000000000004;333.56;263.06;242.35481222062532;267.9596281332873;274.0616903277293;292.16;6280000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6290000.0;0.032;0.0;0.15283333333333332;0.044000000000000004;0.0;0.032;0.0;8757.7080078125;4718.73193359375;2950.82055664062;19583.68359375;484469.0143702253;482333.422661613;257482.72633884876;257482.72633884876;248915.1297278486;430346.717906069;447529.95785919396;443373.06176112994;472424.9728513876;529269.6464291925;472965.01554318523;443080.6557621375;447935.7548802551;468935.14373327745;455402.2042817116;404756.643812752;442736.75001940236;442704.60315965564;447378.2344853216;261333.34086894934;253382.8652305231;458774.6081297476;199609.7951680246;199609.7951680246;273.03245110250316;2827035.095700528;1332532.3396765576;313096.4017514927;795844.5600353885;0;44;0;63;81;84;0;3;160;153;1624597054910.8628;620881152520.3247;1366305075475.8389;37255.152577646266;11403.251770315814;-0.0;7928.590058153504;6369190.844302876;1209334.8879276477;3.2112147975372114;709132.44550323;3.4447006190011735;0.2599065468108296
7487;2019-07-09 21:47:45.107;629;617;212;212;188;40;119;25;12;36;756;241;10;38;274;165;250;380;191;88;118;-101;628;357;362;140;361;304;630;-2.0;-1.0;1086.0;344.0;0.0;48;100;48;1;0;0;1;0;0;0;1;0;1;0;0;19657.572265625;8825.626953125;4577.89111328125;2959.96411132812;603.0;283209;622.0;0.0;Calculated values ==>;1562701665.107;336.06;334.86;294.36;294.36;291.96000000000004;277.16;274.0616903277293;285.06;275.66;274.36;276.76000000000005;348.76;297.26000000000005;274.16;276.96000000000004;300.56;289.66;298.16;311.16;281.96000000000004;284.96000000000004;335.36;333.46000000000004;263.06;242.56692532238324;268.0796299477929;274.0616903277293;292.26000000000005;6280000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3040000.0;6300000.0;0.0;0.0;0.181;0.05733333333333333;0.0;0.0;0.0;8825.626953125;4577.89111328125;2959.96411132812;19657.572265625;484469.0143702253;482510.9484040738;257425.41144112896;257425.41144112896;248528.91533281832;430346.717906069;447681.4406549193;443168.68479859125;472293.48310962116;529193.1324091097;472833.1231799167;442875.1821116291;446904.3873112669;469201.49363940477;455262.1006954997;404238.6809960028;442330.0526201518;442864.51706562244;447529.95785919396;260914.8530628454;252964.46457616048;458618.2853979521;198944.7850111631;199609.7951680246;272.76902011569035;2827362.106166023;1332678.8674678986;313145.6582903924;795922.0318941124;0;44;0;63;81;84;0;3;160;153;1624814254910.8628;620964852520.3247;1366487175475.8389;44204.5258615245;14887.947355509235;-0.0;0.0;6369869.674956536;1209553.9812536961;3.2112147975372114;709198.5170870479;3.6112407234103436;0.33792205952447635
7488;2019-07-09 21:48:45.128;631;624;212;212;188;40;120;25;11;36;756;241;10;48;274;164;250;410;190;89;119;-101;628;358;362;140;362;305;629;228.0;-1.0;1107.0;353.0;0.0;49;100;50;1;0;0;1;0;0;0;1;0;1;0;0;19710.19140625;8979.353515625;4630.5546875;2970.99926757812;603.0;283210;620.0;0.0;Calculated values ==>;1562701725.128;336.26000000000005;335.56;294.36;294.36;291.96000000000004;277.16;274.1680685717883;285.16;275.66;274.26000000000005;276.76000000000005;348.76;297.26000000000005;274.16;277.96000000000004;300.56;289.56;298.16;314.16;282.06;285.06;335.16;333.46000000000004;263.06;242.56692532238324;268.19934244402924;274.1680685717883;292.16;6280000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;6290000.0;0.038;0.0;0.1845;0.05883333333333333;0.0;0.038;0.0;8979.353515625;4630.5546875;2970.99926757812;19710.19140625;484756.0123883919;483637.68823066825;257482.72633884876;257482.72633884876;248568.08428288472;430280.9020939914;447832.684704516;442816.332836664;472293.48310962116;529116.5775126958;472701.01669056056;442668.9074931304;448117.77220923116;469063.3101005199;454953.4575107284;404238.6809960028;448581.43913329684;443024.1235409956;447681.4406549193;260077.89159075968;252964.46457616048;458618.2853979521;199636.6214870106;199636.6214870106;273.047293471428;2827690.285685432;1332827.294236105;313195.10028378444;795998.7958003021;0;44;0;63;81;84;0;3;160;153;1625031530930.5315;621048881920.1965;1366669939420.56;44866.65674401105;15236.754560093723;-0.0;9425.703128380532;6370612.194601399;1209805.108299657;3.2112147975372114;709277.092104632;4.193323830757551;0.3250886713635405
7489;2019-07-09 21:49:45.118;633;628;213;212;189;40;121;26;10;37;757;241;9;46;274;164;250;429;190;90;121;-101;632;358;362;139;362;305;633;310.0;-1.0;1253.0;211.0;2.0;53;100;53;1;0;0;1;0;0;0;1;0;1;0;0;20099.9453125;9213.900390625;4825.18115234375;2973.88696289062;602.0;283211;618.0;0.0;Calculated values ==>;1562701785.118;336.46000000000004;335.96000000000004;294.46000000000004;294.36;292.06;277.16;274.1680685717883;285.26000000000005;275.76000000000005;274.16;276.86;348.86;297.26000000000005;274.06;277.76000000000005;300.56;289.56;298.16;316.06;282.16;285.26000000000005;334.96000000000004;333.36;263.06;242.35481222062532;268.19934244402924;274.1680685717883;292.16;6320000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6330000.0;0.051666666666666666;0.0;0.20883333333333332;0.035166666666666666;0.0003333333333333333;0.052;0.0;9213.900390625;4825.18115234375;2973.88696289062;20099.9453125;484600.97881110426;483768.77452797315;257655.2931380701;257255.40581469727;248757.20195226188;430280.9020939914;447983.6918188402;442668.9074931304;472523.0838727012;529221.1383985593;472701.01669056056;442521.2416164823;447838.18717396184;469063.3101005199;454953.4575107284;402058.80189984984;451520.2041203584;443183.42525679106;447983.6918188402;259240.94887492666;252546.06836287308;458774.6081297476;200861.17578934116;201225.2406441407;273.5296663572315;2828021.9815329514;1332978.8794169396;313244.63274559315;796077.5804660135;0;44;0;63;81;84;0;3;160;153;1625248694730.566;621132567970.2098;1366852908920.589;50497.514637474655;9069.95570397096;-0.0;12831.439461084376;6371406.763579466;1210007.6304592367;3.2112147975372114;709462.5373802091;4.255513068021925;0.2760011323458575
7490;2019-07-09 21:50:45.119;634;632;213;213;188;40;122;26;9;37;758;242;8;45;274;164;250;474;190;91;121;-101;634;358;362;138;362;306;635;83.0;-1.0;1216.0;177.0;2.0;53;100;58;1;0;0;1;0;0;0;1;0;1;0;0;20428.015625;9582.5185546875;4835.05078125;2992.28857421875;601.0;283212;617.0;0.0;Calculated values ==>;1562701845.119;336.56;336.36;294.46000000000004;294.46000000000004;291.96000000000004;277.16;274.1680685717883;285.36;275.76000000000005;274.06;276.86;348.96000000000004;297.36;273.96000000000004;277.66;300.56;289.56;298.16;320.56;282.26000000000005;285.26000000000005;334.86;333.26000000000005;263.06;242.14157278889297;268.3187672390254;274.1680685717883;292.16;6340000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;6350000.0;0.013833333333333333;0.0;0.20266666666666666;0.029500000000000002;0.0003333333333333333;0.014166666666666666;0.0;9582.5185546875;4835.05078125;2992.28857421875;20428.015625;484523.68741003866;484124.2648587724;257541.4783760783;257541.4783760783;248335.3341838768;430280.9020939914;448134.4637879286;442313.58979942015;472654.2065195329;529249.2194570062;472687.5997080909;442165.11039823265;447508.6907727563;469063.3101005199;454953.4575107284;400897.7655028996;459326.3351555855;443342.4248480381;447983.6918188402;258822.4845140824;252127.67657613798;458930.57338890136;200850.7026710572;202184.6032758812;273.52555628485374;2828359.720169239;1333135.5188519084;313294.3517036445;796158.0837403951;0;44;0;63;81;84;0;3;160;153;1625465898350.3035;621215669355.1095;1367036211975.3677;48936.47845801489;7613.356186176404;-0.0;3482.153754358586;6372235.393997871;1210146.6603752798;3.2112147975372114;709598.4862559504;3.44816073217516;0.26235529276118086
7491;2019-07-09 21:51:45.119;636;636;213;212;189;40;123;27;10;37;760;242;9;47;275;163;250;522;191;92;122;-100;636;358;363;138;363;307;637;287.0;-1.0;1447.0;151.0;3.0;59;100;61;1;0;0;1;0;0;0;1;0;1;0;0;20924.111328125;9832.427734375;5020.66845703125;2992.48974609375;601.0;283213;616.0;0.0;Calculated values ==>;1562701905.119;336.76000000000005;336.76000000000005;294.46000000000004;294.36;292.06;277.16;274.1680685717883;285.46000000000004;275.86;274.16;276.86;349.16;297.36;274.06;277.86;300.66;289.46000000000004;298.16;325.36;282.36;285.36;334.76000000000005;333.26000000000005;263.16;242.14157278889297;268.43790593516167;274.1680685717883;292.26000000000005;6360000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;6370000.0;0.04783333333333333;0.0;0.24116666666666667;0.025166666666666667;0.0005;0.04833333333333333;0.0;9832.427734375;5020.66845703125;2992.48974609375;20924.111328125;484590.79019542836;484480.2281890375;257428.93554645954;257033.10932207044;248601.72030093396;430280.9020939914;448096.9507720548;442253.9184824793;472654.2065195329;529382.0332538435;472555.2554983043;442105.1117696454;447600.3881133133;469053.1854526702;454812.6628188586;399680.9571177279;467094.9089572003;443296.4455426071;447945.9289908876;258404.02479325983;252127.67657613798;459031.84620053536;201405.18873541232;201984.7447369059;273.7427877668053;2828704.3212271817;1333297.3100709838;313344.2248563138;796240.2147340475;0;44;0;63;81;84;0;3;160;153;1625683398350.3035;621298469355.1095;1367220111975.3677;58084.68532400099;6483.604212872264;-0.0;11888.123905609114;6373127.237029389;1210264.1350452718;3.2112147975372114;709726.5719031168;4.284331918842738;0.27184149660613033
