;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7492;2019-07-09 21:52:45.100;639;639;212;212;188;40;123;28;11;37;762;242;10;43;275;163;251;556;191;92;123;-98;641;358;362;137;362;307;642;-1.0;0.0;1566.0;315.0;2.0;59;100;64;1;0;0;1;0;0;0;1;0;1;0;0;21232.857421875;10072.234375;5135.16552734375;2998.48266601562;600.0;283214;615.0;0.0;Calculated values ==>;1562701965.1;337.06;337.06;294.36;294.36;291.96000000000004;277.16;274.1680685717883;285.46000000000004;275.96000000000004;274.26000000000005;276.86;349.36;297.36;274.16;277.46000000000004;300.66;289.46000000000004;298.26000000000005;328.76000000000005;282.36;285.46000000000004;334.66;333.16;263.36;241.92719264551067;268.43790593516167;274.1680685717883;292.26000000000005;6409999.999999999;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;6420000.0;0.0;0.0;0.261;0.0525;0.0003333333333333333;0.0003333333333333333;0.0;10072.234375;5135.16552734375;2998.48266601562;21232.857421875;484471.5467098116;484360.9783882609;256761.94260381974;256761.94260381974;248070.44548945408;430280.9020939914;448285.002381332;442402.47668766207;472785.1150065333;529591.3199082674;472555.2554983043;442253.9184824793;447036.1171241952;469191.38263189426;454812.6628188586;397064.7430451242;471865.80823206564;443501.124914463;448285.002381332;257985.5697089033;251709.28920128586;459389.2660266468;200253.09891235502;256761.94260381974;273.2905887602248;2829055.518052229;1333463.1297288893;313394.13381685974;796324.8198837246;0;44;0;63;81;84;0;3;160;153;1625900829475.1099;621380943230.036;1367404253645.2036;63200.98759935514;13604.648773500316;-0.0;63.841019925837415;6374137.630910102;1210431.484142675;3.2112147975372114;709826.1400708335;4.222232957075939;0.365105835211473
7493;2019-07-09 21:53:45.120;642;643;212;211;187;40;124;28;5;38;764;242;6;49;275;162;251;580;190;93;123;-97;643;358;363;139;363;307;644;210.0;-1.0;1497.0;362.0;0.0;60;100;67;1;0;0;1;0;0;0;1;0;1;0;0;21518.6171875;10296.6015625;5126.7451171875;2996.03515625;600.0;283215;614.0;0.0;Calculated values ==>;1562702025.12;337.36;337.46000000000004;294.36;294.26000000000005;291.86;277.16;274.1680685717883;285.56;275.96000000000004;273.66;276.96000000000004;349.56000000000006;297.36;273.76000000000005;278.06;300.66;289.36;298.26000000000005;331.16;282.46000000000004;285.46000000000004;334.56;333.16;263.46000000000004;242.35481222062532;268.43790593516167;274.1680685717883;292.16;6430000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;6440000.000000001;0.035;0.0;0.2495;0.060333333333333336;0.0;0.035;0.0;10296.6015625;5126.7451171875;2996.03515625;21518.6171875;484684.90103162295;484719.4441750001;256655.47328106387;256269.06285521944;247658.32785963343;430280.9020939914;448247.737800725;441507.3586842071;472621.17715536855;529800.5685820328;472555.2554983043;441657.1800723928;447881.39085722744;469053.1854526702;454671.7010468359;395627.9511050879;475340.93840801273;443455.44472579175;448096.9507720548;257567.11924055516;251709.28920128586;459180.3614032639;200144.76736903438;200144.76736903438;273.2479016885847;2829411.8990946235;1333632.9266084144;313444.10478346783;796410.3643110425;0;44;0;63;81;84;0;3;160;153;1626118401975.0408;621463770830.0096;1367588515045.145;60219.966533135586;15628.48084006518;-0.0;8678.326419105715;6375166.481696863;1210675.174759182;3.2112147975372114;709899.015749934;4.589012516554102;0.35507237972427835
7494;2019-07-09 21:54:45.111;646;646;211;211;187;41;125;28;-11;38;765;242;-13;38;275;162;252;594;191;94;124;-97;649;358;363;139;363;306;650;-1.0;-1.0;1395.0;361.0;0.0;65;100;69;1;0;0;1;0;0;0;1;0;1;0;0;21926.173828125;10565.4931640625;5425.46484375;2992.73657226562;599.0;283216;614.0;0.0;Calculated values ==>;1562702085.111;337.76;337.76;294.26000000000005;294.26000000000005;291.86;277.26000000000005;274.1680685717883;285.66;275.96000000000004;272.06;276.96000000000004;349.66;297.36;271.86;276.96000000000004;300.66;289.36;298.36;332.56;282.56;285.56;334.56;333.06;263.46000000000004;242.35481222062532;268.3187672390254;274.1680685717883;292.26000000000005;6490000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6500000.0;0.0;0.0;0.23249999999999998;0.06016666666666667;0.0;0.0;0.0;10565.4931640625;5425.46484375;2992.73657226562;21926.173828125;484603.74543928925;484493.55794465524;255961.35520230007;255961.35520230007;247441.15193150268;430280.9020939914;448398.291840737;439294.3313615184;472621.17715536855;529981.2530329811;472687.5997080909;438986.2991974235;446519.73315770726;469053.1854526702;454671.7010468359;275327.5352674609;476754.6861829143;443614.1450120138;448247.737800725;257567.11924055516;251290.9062238717;459180.3614032639;199733.24836746528;200144.76736903438;273.08548809501053;2829773.8847148237;1333806.7513206925;313494.00372872007;796498.286204045;0;44;0;63;81;84;0;3;160;153;1626336169305.6777;621547158320.2535;1367772387460.6829;55697.95179611735;15610.067967653882;-0.0;0.0;6376132.319455034;1210935.4569518215;3.2112147975372114;709971.3242890633;3.756277233758455;0.33986436938589826
7495;2019-07-09 21:55:45.131;649;650;211;210;186;40;125;28;-19;38;764;242;-21;38;275;161;253;605;192;94;124;-98;653;358;363;139;363;305;653;-1.0;-1.0;1295.0;289.0;0.0;65;100;69;1;0;0;1;0;0;0;1;0;1;0;0;22146.462890625;10528.5888671875;5537.3310546875;2991.89965820312;599.0;283217;614.0;0.0;Calculated values ==>;1562702145.131;338.06000000000006;338.16;294.26000000000005;294.16;291.76000000000005;277.16;274.1680685717883;285.66;275.96000000000004;271.26000000000005;276.96000000000004;349.56000000000006;297.36;271.06;276.96000000000004;300.66;289.26000000000005;298.46000000000004;333.66;282.56;285.56;334.56;333.06;263.36;242.35481222062532;268.19934244402924;274.1680685717883;292.36;6530000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;6530000.0;0.0;0.0;0.21583333333333332;0.04816666666666667;0.0;0.0;0.0;10528.5888671875;5537.3310546875;2991.89965820312;22146.462890625;484599.65887874155;484745.17838394834;255810.90640303557;255434.58831000692;247002.2329460087;430280.9020939914;448398.291840737;438280.32711488655;472621.17715536855;529952.8012266188;472819.72876042995;437968.82056851813;446712.3873244594;469053.1854526702;454530.5711204003;275390.622702642;478068.88915037387;443614.1450120138;448247.737800725;257567.11924055516;251290.9062238717;459078.972389739;200025.6544842103;200144.76736903438;273.200933563829;2830141.279111354;1333982.593932236;313543.89232128096;796589.6732887138;0;44;0;63;81;84;0;3;160;153;1626554041905.6084;621630586120.227;1367955748560.6245;51423.30017612095;12477.734812449633;-0.0;0.0;6377025.294113552;1211169.599996589;3.2112147975372114;709971.3242890633;3.3530087070070085;0.29719517480653657
7496;2019-07-09 21:56:45.122;653;653;210;210;186;41;126;28;-21;38;762;243;-22;25;275;161;255;613;192;95;125;-98;656;359;364;139;363;305;656;275.0;-1.0;1261.0;226.0;2.0;73;100;69;1;0;0;1;0;0;0;1;0;1;0;0;22244.5;10670.248046875;5709.09423828125;2976.78930664062;598.0;283218;614.0;0.0;Calculated values ==>;1562702205.122;338.46000000000004;338.46000000000004;294.16;294.16;291.76000000000005;277.26000000000005;274.27422755570615;285.76000000000005;275.96000000000004;271.06;276.96000000000004;349.36;297.46000000000004;270.96000000000004;275.66;300.66;289.26000000000005;298.66;334.46000000000004;282.66;285.66;334.56;332.96000000000004;263.36;242.35481222062532;268.19934244402924;274.27422755570615;292.36;6559999.999999999;3590000.0;3640000.0;1390000.0;3629999.9999999995;3050000.0;6559999.999999999;0.04583333333333333;0.0;0.21016666666666667;0.03766666666666666;0.0003333333333333333;0.04616666666666666;0.0;10670.248046875;5709.09423828125;2976.78930664062;22244.5;484852.5424675646;484852.5424675646;255288.65146538883;255288.65146538883;246897.82007745415;430214.79039162316;448361.4024278057;437968.82056851813;472621.17715536855;529743.8013911427;472938.3775828188;437812.597326149;444856.06423827005;469053.1854526702;454360.65208595496;276241.7608264308;478925.3699875553;443568.8856875325;448210.6012403125;257567.11924055516;250872.52762923925;459078.972389739;201021.11278429432;201412.93616827336;273.5968040829958;2830511.1483130176;1334159.2244077884;313593.6239350746;796683.3794413586;0;44;0;63;81;84;0;3;160;153;1626772109190.3796;621713973610.1395;1368138721110.4326;49798.5099193177;9720.179378471748;-0.0;11393.825537492472;6377868.682669533;1211354.5548672597;3.2112147975372114;710066.2585928276;3.6635685441059227;0.2499743948621721
7497;2019-07-09 21:57:45.122;656;656;210;210;184;40;126;27;-23;38;761;243;-24;31;276;161;256;619;192;95;125;-100;660;358;363;138;363;304;660;-1.0;-1.0;1272.0;290.0;0.0;72;100;69;1;0;0;1;0;0;0;1;0;1;0;0;22389.171875;10773.3251953125;5742.6123046875;2973.45361328125;598.0;283219;615.0;0.0;Calculated values ==>;1562702265.122;338.76;338.76;294.16;294.16;291.56;277.16;274.1680685717883;285.76000000000005;275.86;270.86;276.96000000000004;349.26;297.46000000000004;270.76000000000005;276.26000000000005;300.76000000000005;289.26000000000005;298.76000000000005;335.06;282.66;285.66;334.66;332.96000000000004;263.16;242.14157278889297;268.0796299477929;274.1680685717883;292.36;6600000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6600000.0;0.0;0.0;0.21200000000000002;0.04833333333333333;0.0;0.0;0.0;10773.3251953125;5742.6123046875;2973.45361328125;22389.171875;484851.52905689436;484851.52905689436;255097.23754341083;255097.23754341083;246106.22464778638;430280.9020939914;448548.6146358736;437883.18805776763;472752.1489716358;529715.5300099069;473070.1014623026;437727.04723144654;445912.450752771;469181.3918642221;454530.5711204003;276299.3564944165;479363.74876111664;443772.5489559649;448398.291840737;257985.5697089033;250872.52762923925;459031.84620053536;199949.11957281976;201412.93616827336;273.17073654507584;2830883.0955786426;1334337.9208514732;313643.2092927406;796778.8103292166;0;44;0;63;81;84;0;3;160;153;1626990209190.3796;621797073610.1395;1368321421110.4326;50442.02251880895;12522.331787006255;-0.0;0.0;6378704.020439851;1211539.909126972;3.2112147975372114;710161.2071389734;3.230698893558942;0.2874486294903368
7498;2019-07-09 21:58:45.102;659;659;209;209;186;41;127;28;-24;38;760;243;-25;23;276;160;257;621;192;96;126;-100;650;360;365;137;364;303;651;138.0;0.0;1231.0;302.0;0.0;83;100;66;1;0;0;1;0;0;0;1;0;1;0;0;22047.49609375;10318.7744140625;6069.64306640625;2957.62109375;598.0;283220;616.0;0.0;Calculated values ==>;1562702325.102;339.06000000000006;339.06000000000006;294.06;294.06;291.76000000000005;277.26000000000005;274.38016830617;285.86;275.96000000000004;270.76000000000005;276.96000000000004;349.16;297.46000000000004;270.66;275.46000000000004;300.76000000000005;289.16;298.86;335.26000000000005;282.76000000000005;285.76000000000005;334.76000000000005;332.96000000000004;263.16;241.92719264551067;267.9596281332873;274.38016830617;292.36;6500000.0;3600000.0;3650000.0;1370000.0;3640000.0;3030000.0;6509999.999999999;0.023;0.0;0.20516666666666666;0.050333333333333334;0.0;0.023;0.0;10318.7744140625;6069.64306640625;2957.62109375;22047.49609375;486374.06227961706;486265.97737719974;255157.54883044885;255157.54883044885;247072.44976554177;430148.3826014536;448324.64168240636;437953.82195464283;472882.9073446267;529687.3334219017;473201.6130517945;437798.07955487026;444965.2754471953;469043.1813691076;454048.237377382;395068.51911946427;480704.0554971083;443523.75075272785;448173.5932766671;258404.02479325983;250872.52762923925;459187.24286811694;200544.24124373973;200544.24124373973;273.41385587103036;2831253.2777099777;1334513.6297591084;313692.6184401074;796877.2129788533;0;44;0;63;81;84;0;3;160;153;1627208536390.449;621879546110.1658;1368503460410.4905;48708.53230918695;13018.364415093652;-0.0;5695.47509675733;6379529.9996454725;1211752.677315679;3.2112147975372114;710208.6536106974;3.4850737820241653;0.2808018908347274
7499;2019-07-09 21:59:45.133;658;658;210;209;185;42;128;28;-25;39;760;244;-26;26;276;161;257;617;192;98;127;-101;645;359;364;138;364;302;646;191.0;-1.0;1140.0;441.0;0.0;89;100;64;1;0;0;1;0;0;0;1;0;1;0;0;21947.12109375;10105.5302734375;6142.111328125;2962.20434570312;597.0;283221;617.0;0.0;Calculated values ==>;1562702385.133;338.96000000000004;338.96000000000004;294.16;294.06;291.66;277.36;274.27422755570615;285.96000000000004;275.96000000000004;270.66;277.06;349.16;297.56;270.56;275.76000000000005;300.76000000000005;289.26000000000005;298.86;334.86;282.96000000000004;285.86;334.86;332.86;263.06;242.14157278889297;267.8393353686513;274.27422755570615;292.36;6450000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;6459999.999999999;0.03183333333333333;0.0;0.19;0.0735;0.0;0.03183333333333333;0.0;10105.5302734375;6142.111328125;2962.20434570312;21947.12109375;486769.8978738391;486662.13311544026;255783.41653500983;255403.90864777943;246916.4062115662;430214.79039162316;448662.30875118816;438024.4983934438;472850.0741107318;529763.5573304285;473450.9307491817;437869.15320432716;445591.39424184;469043.1813691076;454360.65208595496;398522.1728524358;480684.62467885576;444044.0993481398;448511.971018719;258822.4845140824;250454.15340279948;458930.57338890136;199293.91647642563;199293.91647642563;272.91584054332316;2831620.0889405245;1334683.9202358627;313741.9758068237;796979.0301770233;0;44;0;63;81;84;0;3;160;153;1627427349385.0806;621962088735.0267;1368685054185.1846;45358.810564233456;19083.294283066967;-0.0;7933.441402929672;6380314.299180267;1212020.329353188;3.2112147975372114;710322.2865947272;3.7676276243398097;0.3196899578939141
7500;2019-07-09 22:00:45.124;655;656;213;213;186;40;128;27;-25;39;760;244;-27;23;276;161;257;613;192;98;127;-100;643;358;362;137;362;302;644;-2.0;0.0;1151.0;388.0;0.0;83;100;60;1;0;0;1;0;0;0;1;0;1;0;0;21378.08203125;9859.341796875;5992.43212890625;2960.71850585938;597.0;283222;618.0;0.0;Calculated values ==>;1562702445.124;338.66;338.76;294.46000000000004;294.46000000000004;291.76000000000005;277.16;274.1680685717883;285.96000000000004;275.86;270.66;277.06;349.16;297.56;270.46000000000004;275.46000000000004;300.76000000000005;289.26000000000005;298.86;334.46000000000004;282.96000000000004;285.86;334.96000000000004;332.86;263.16;241.92719264551067;267.8393353686513;274.1680685717883;292.36;6430000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6440000.000000001;0.0;0.0;0.19183333333333333;0.06466666666666666;0.0;0.0;0.0;9859.341796875;5992.43212890625;2960.71850585938;21378.08203125;486556.04852094833;486591.28990454116;257044.61624818287;257044.61624818287;247322.1518103628;430280.9020939914;449034.25525399565;438024.4983934438;472980.6827117325;529763.5573304285;473450.9307491817;437713.4967235476;445163.16002712236;469319.3617850966;454530.5711204003;399773.94086140377;480321.43686999177;444447.176592924;448884.8576902355;259240.94887492666;250454.15340279948;459187.24286811694;199018.93449658487;199293.91647642563;272.80260774442786;2831981.0781444516;1334850.2692141784;313791.3260937442;797080.1362046149;0;44;0;63;81;84;0;3;160;153;1627645116715.7175;622044576360.2681;1368866227005.7146;45849.23400754744;16824.217274692408;-0.0;0.0;6381074.252210532;1212319.513732655;3.2112147975372114;710388.3886898098;3.3314804781970153;0.3181436217846226
7501;2019-07-09 22:01:48.114;652;652;216;215;190;39;128;27;-26;38;760;243;-27;19;276;162;257;603;190;98;127;-100;634;357;362;138;362;301;634;-1.0;0.0;1196.0;284.0;0.0;85;100;57;1;0;0;1;0;0;0;1;0;1;0;0;21252.052734375;9568.9697265625;5840.671875;2956.29711914062;597.0;283223;620.0;0.0;Calculated values ==>;1562702508.114;338.36;338.36;294.76000000000005;294.66;292.16;277.06;274.0616903277293;285.96000000000004;275.86;270.56;276.96000000000004;349.16;297.46000000000004;270.46000000000004;275.06;300.76000000000005;289.36;298.86;333.46000000000004;282.96000000000004;285.86;335.16;332.86;263.16;242.14157278889297;267.7187500070086;274.0616903277293;292.16;6340000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;6340000.0;0.0;0.0;0.19933333333333333;0.04733333333333333;0.0;0.0;0.0;9568.9697265625;5840.671875;2956.29711914062;21252.052734375;487098.57108068914;487098.57108068914;258814.01412758755;258405.44309730822;249064.1609024654;430346.717906069;449034.25525399565;438095.2167564963;472752.1489716358;529839.7408841682;473464.00318642677;437940.2675631159;444788.4522848616;469319.3617850966;454840.80745482986;404766.1670645641;479998.57150159194;444447.176592924;448884.8576902355;260077.89159075968;250454.15340279948;459031.84620053536;199601.6680661459;199293.91647642563;273.0292380788435;2832354.0326151866;1335020.2399562683;313843.09176239354;797183.659429798;0;44;0;63;81;84;0;3;160;153;1627873140515.752;622131187610.2811;1369056141855.7434;47539.71403894317;12279.6950983611;-0.0;0.0;6381891.275799191;1212574.1325438572;3.2112147975372114;710388.3886898098;3.2570842169843717;0.2893228555530768
7502;2019-07-09 22:02:45.134;646;647;218;217;191;38;127;25;-27;38;759;242;-28;23;276;162;256;589;192;97;126;-100;629;356;360;138;360;300;629;-2.0;-2.0;1207.0;219.0;0.0;73;100;51;1;0;0;1;0;0;0;1;0;1;1;0;20649.478515625;9056.06640625;5512.06689453125;2938.76684570312;598.0;283224;622.0;0.0;Calculated values ==>;1562702565.134;337.76;337.86;294.96000000000004;294.86;292.26000000000005;276.96000000000004;273.955091788801;285.86;275.66;270.46000000000004;276.96000000000004;349.06000000000006;297.36;270.36;275.46000000000004;300.76000000000005;289.36;298.76000000000005;332.06;282.86;285.76000000000005;335.36;332.96000000000004;263.16;242.14157278889297;267.5978703862781;273.955091788801;292.36;6290000.0;3560000.0;3600000.0;1380000.0;3600000.0;3000000.0;6290000.0;0.0;0.0;0.20116666666666666;0.0365;0.0;0.0;0.0;9056.06640625;5512.06689453125;2938.76684570312;20649.478515625;486786.1064044089;486927.9380957531;259959.7638147675;259537.8211366582;249614.56127386165;430412.23801567365;449255.41685757245;438165.9764317512;472752.1489716358;529811.6624579713;473477.1806977309;438011.42202021845;445556.8106898908;469594.5845458418;455009.4752306659;406729.98633304343;478507.51375574624;444691.50070735835;449106.72321829054;260914.8530628454;250872.52762923925;459031.84620053536;199865.1435897636;199293.91647642563;273.1290509714117;2832685.869463947;1335167.7398951487;313889.7773939439;797273.5668137455;0;44;0;63;81;84;0;3;160;153;1628078982715.683;622209875210.2548;1369227486955.686;47938.18420671317;9459.58464529317;-0.0;0.0;6382647.407709766;1212746.2955619916;3.2112147975372114;710388.3886898098;3.278579781214586;0.2812352921130475
7503;2019-07-09 22:03:45.125;641;641;217;216;193;37;127;25;-27;37;757;242;-29;16;276;163;255;569;192;97;126;-100;621;355;360;137;360;300;622;179.0;-1.0;1263.0;221.0;0.0;67;100;48;1;0;0;1;0;0;0;1;0;1;0;0;20143.720703125;8712.1328125;5155.24853515625;2946.42065429688;598.0;283225;623.0;0.0;Calculated values ==>;1562702625.125;337.26;337.26;294.86;294.76000000000005;292.46000000000004;276.86;273.8482719121499;285.86;275.66;270.46000000000004;276.86;348.86;297.36;270.26000000000005;274.76000000000005;300.76000000000005;289.46000000000004;298.66;330.06;282.86;285.76000000000005;335.46000000000004;332.96000000000004;263.16;241.92719264551067;267.5978703862781;273.8482719121499;292.36;6210000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;6220000.0;0.029833333333333333;0.0;0.21050000000000002;0.036833333333333336;0.0;0.029833333333333333;0.0;8712.1328125;5155.24853515625;2946.42065429688;20143.720703125;486943.6008337728;486835.41737463407;259991.48618201312;259564.08830341665;250620.6849785135;430477.46260093397;449255.41685757245;438165.9764317512;472785.1150065333;529603.1922923975;473477.1806977309;437856.56215164;444557.31930295983;469594.5845458418;455317.5800407417;409900.7199587735;476355.6610700313;444691.50070735835;449106.72321829054;261333.34086894934;250872.52762923925;459187.24286811694;199902.6947971562;199902.6947971562;273.13958711843134;2833025.7617989145;1335315.7860115673;313938.81326657475;797362.4477747554;0;44;0;63;81;84;0;3;160;153;1628294950315.4565;622292362835.1682;1369407459955.4973;50154.42078408226;9550.314187280388;-0.0;7434.586847897174;6383464.7234680755;1212904.6876230566;3.2112147975372114;710450.3342869104;3.9931076749601764;0.2929474654922648
7504;2019-07-09 22:04:45.105;635;635;217;217;192;36;126;25;-27;37;756;242;-28;26;276;163;253;545;192;96;125;-100;619;354;359;137;359;301;619;240.0;0.0;1247.0;369.0;0.0;55;100;45;1;0;0;1;0;0;0;1;0;1;1;0;19733.4375;8499.4833984375;4768.525390625;2954.97509765625;598.0;283226;623.0;0.0;Calculated values ==>;1562702685.105;336.66;336.66;294.86;294.86;292.36;276.76000000000005;273.7412296467126;285.76000000000005;275.66;270.46000000000004;276.86;348.76;297.36;270.36;275.76000000000005;300.76000000000005;289.46000000000004;298.46000000000004;327.66;282.76000000000005;285.66;335.46000000000004;332.96000000000004;263.16;241.92719264551067;267.7187500070086;273.7412296467126;292.36;6190000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;6190000.0;0.04;0.0;0.20783333333333334;0.0615;0.0;0.04;0.0;8499.4833984375;4768.525390625;2954.97509765625;19733.4375;486313.0309640082;486313.0309640082;260192.51836193094;260192.51836193094;250391.08451016987;430542.39183029096;449291.6008762429;437940.2675631159;472785.1150065333;529422.5520415995;473346.11288120394;437785.01000687695;445787.09707870026;469731.8396837668;455485.02259338234;409912.6879504796;473083.158979394;444735.510800086;449143.14751316624;261333.34086894934;250872.52762923925;459187.24286811694;198743.49228100321;198743.49228100321;272.6766593919463;2833357.960680829;1335459.168336659;313987.97517175734;797445.1183247912;0;44;0;63;81;84;0;3;160;153;1628510578415.5251;622374535435.1943;1369587699855.5547;49713.06312946576;16017.290661107494;-0.0;10015.98620928652;6384296.675091275;1213117.6799757362;3.2112147975372114;710595.7072552857;4.669075709424265;0.3635006094154326
7505;2019-07-09 22:05:45.106;629;628;216;216;193;37;126;25;-27;35;759;242;-29;21;276;164;251;504;191;97;125;-101;610;358;363;120;363;300;610;-1.0;-1.0;1253.0;209.0;13.0;68;39;40;1;0;0;1;0;0;0;1;0;1;0;0;19296.8515625;8049.43212890625;4994.98193359375;2593.564453125;599.0;283227;623.0;0.0;Calculated values ==>;1562702745.106;336.06;335.96000000000004;294.76000000000005;294.76000000000005;292.46000000000004;276.86;274.1680685717883;285.76000000000005;275.66;270.46000000000004;276.66;349.06000000000006;297.36;270.26000000000005;275.26000000000005;300.76000000000005;289.56;298.26000000000005;323.56;282.86;285.66;335.46000000000004;333.06;263.06;238.09270928235583;267.5978703862781;274.1680685717883;292.26000000000005;6100000.0;3579999.9999999995;3629999.9999999995;1200000.0;3629999.9999999995;3000000.0;6100000.0;0.0;0.0;0.20883333333333332;0.034833333333333334;0.0021666666666666666;0.0021666666666666666;0.0;8049.43212890625;4994.98193359375;2593.564453125;19296.8515625;486447.5453418692;486306.9136684441;260376.24083134552;260376.24083134552;251155.55969669428;430280.9020939914;448548.6146358736;438165.9764317512;474788.0312867312;529811.6624579713;473477.1806977309;437856.56215164;445272.2709286054;469181.3918642221;454953.4575107284;412827.3767506219;467867.71784922143;444088.47786763136;448398.291840737;261333.34086894934;251290.9062238717;461679.4583802494;200622.48874725628;260376.24083134552;273.4359292900187;2833683.2185101635;1335597.0782643475;314034.2137719218;797526.4822417707;0;44;0;63;81;84;0;3;160;153;1628727182025.2634;622451636720.1012;1369768002860.337;49606.99834477869;9093.484442215926;-0.0;407.38111052034816;6385124.35606368;1213326.9399222855;3.2112147975372114;710682.5700972024;3.7797637231983763;0.3165169809471756
7506;2019-07-09 22:06:45.116;622;589;215;214;195;42;121;28;-26;37;768;242;-28;14;276;166;249;400;192;99;121;-98;604;358;363;116;363;301;604;-1.0;-1.0;1028.0;120.0;3.0;77;1;39;1;0;0;1;0;0;0;1;0;1;0;0;18977.908203125;7914.7158203125;5223.0478515625;2426.60083007812;600.0;283228;622.0;0.0;Calculated values ==>;1562702805.116;335.36;332.06;294.66;294.56;292.66;277.36;274.1680685717883;285.26000000000005;275.96000000000004;270.56;276.86;349.96000000000004;297.36;270.36;274.56;300.76000000000005;289.76000000000005;298.06;313.16;283.06;285.26000000000005;335.36;333.16;263.36;237.13273582259043;267.7187500070086;274.1680685717883;292.36;6040000.0;3579999.9999999995;3629999.9999999995;1160000.0;3629999.9999999995;3010000.0;6040000.0;0.0;0.0;0.1713333333333333;0.02;0.0005;0.0005;0.0;7914.7158203125;5223.0478515625;2426.60083007812;18977.908203125;486119.84490282624;481429.29740303603;260358.65637036387;259912.82400713427;252183.83828665523;430280.9020939914;447794.67067300616;438095.2167564963;475486.468966604;530673.689201687;473346.11288120394;437785.01000687695;444068.8471814032;469181.3918642221;455234.54990057624;414405.0300155623;451056.39354123484;444403.25123426295;447794.67067300616;260914.8530628454;251709.28920128586;462566.57517760666;201145.9113583138;260358.65637036387;273.6413047889144;2834002.2280008816;1335730.1350029975;314076.0554550603;797611.6466816749;0;44;0;63;81;84;0;3;160;153;1628945018325.2288;622522448520.09;1369948332910.3083;40597.31432488859;5228.413276385857;-0.0;93.71800715132115;6385876.183952908;1213446.3089614462;3.2112147975372114;710686.7466191534;2.9502936404929025;0.2384223378783926
7507;2019-07-09 22:07:45.107;611;534;218;218;195;39;119;29;-17;39;781;240;-24;2;275;166;246;314;191;99;119;-94;601;354;359;126;359;299;602;554.0;-1.0;870.0;21.0;0.0;54;54;32;1;0;0;1;0;0;0;1;0;0;0;0;16980.60546875;7448.8603515625;4552.7998046875;1097.16870117188;600.0;283229;620.0;0.0;Calculated values ==>;1562702865.107;334.26000000000005;326.56;294.96000000000004;294.96000000000004;292.66;277.06;273.7412296467126;285.06;276.06;271.46000000000004;277.06;351.26;297.16;270.76000000000005;273.36;300.66;289.76000000000005;297.76000000000005;304.56;283.06;285.06;335.16;333.16;263.76000000000005;239.4893008659735;267.47669482898436;273.7412296467126;292.26000000000005;6010000.0;3540000.0;3590000.0;1260000.0;3590000.0;2990000.0;6020000.0;0.09233333333333334;0.0;0.145;0.0035;0.0;0.09233333333333334;0.0;7448.8603515625;4552.7998046875;1097.16870117188;16980.60546875;484903.4464551925;473558.41579420835;261884.12631810622;261884.12631810622;252281.65174799904;430542.39183029096;448247.76469897863;439913.33508480777;474403.6213095092;532177.3603164104;473372.8271489469;438850.44880392915;442733.2750669633;469604.5352940741;455902.61431192263;414445.636315326;433644.97694732517;445201.32140664157;448247.76469897863;260077.89159075968;251709.28920128586;461466.1947555036;201258.93057752037;201258.93057752037;273.6677703058406;2834301.8373342147;1335858.145600334;314105.41579652805;797693.099859239;0;44;0;63;81;84;0;3;160;153;1629161585835.8623;622595037630.3022;1370128305910.8347;34604.88865355667;910.7254246229414;-0.0;22805.30235054798;6386502.774976808;1213497.4607768476;3.2112147975372114;710877.5431655835;4.4523763966640875;0.15610830286396749
7508;2019-07-09 22:08:45.107;603;533;218;218;195;35;118;27;-10;40;792;239;-14;-3;275;165;243;281;191;97;117;-88;599;352;356;132;356;299;600;-2.0;-1.0;904.0;11.0;3.0;30;42;27;1;0;0;1;0;0;0;1;0;0;0;0;16152.103515625;7162.13037109375;3778.8232421875;1004.50634765625;601.0;283230;618.0;0.0;Calculated values ==>;1562702925.107;333.46000000000004;326.46000000000004;294.96000000000004;294.96000000000004;292.66;276.66;273.5264737036516;284.96000000000004;275.86;272.16;277.16;352.36;297.06;271.76000000000005;272.86;300.66;289.66;297.46000000000004;301.26000000000005;282.86;284.86;334.96000000000004;333.26000000000005;264.36;240.83765695389522;267.47669482898436;273.5264737036516;292.26000000000005;5990000.0;3520000.0000000005;3560000.0;1320000.0;3560000.0;2990000.0;6000000.0;0.0;0.0;0.15066666666666664;0.0018333333333333333;0.0005;0.0005;0.0;7162.13037109375;3778.8232421875;1004.50634765625;16152.103515625;483996.6351369276;473660.09537839476;262043.48256293673;262043.48256293673;252380.44263695757;430671.36484660726;448660.07243715756;440962.88685121783;473727.59171134117;533320.630385781;473255.13108679774;440364.72933819855;441999.8727961359;470015.5537842264;456095.78065482876;414107.1711756137;425765.47561305255;445485.4457141797;448511.2461311931;259240.94887492666;252127.67657613798;461156.93568688474;200769.34999939118;262043.48256293673;273.4672777669038;2834577.9432424176;1335979.9038563562;314122.92975526827;797762.5300512962;0;44;0;63;81;84;0;3;160;153;1629376085835.8623;622672437630.3022;1370307705910.8347;36189.15955234187;477.3772404270715;-0.0;93.2338817841282;6387092.725378524;1213509.0282990562;3.2112147975372114;711068.364300853;3.077300563959875;0.21831249381790108
7509;2019-07-09 22:09:45.098;596;542;217;217;195;33;118;26;-10;41;791;237;-12;-2;274;166;241;266;191;96;117;-82;601;348;353;136;353;300;604;268.0;-2.0;186.0;56.0;8.0;1;50;26;1;0;0;1;0;0;0;1;0;0;0;0;15491.783203125;7120.03564453125;3057.19213867188;1066.27392578125;602.0;283231;615.0;0.0;Calculated values ==>;1562702985.098;332.76000000000005;327.36;294.86;294.86;292.66;276.46000000000004;273.0942459734351;284.96000000000004;275.76000000000005;272.16;277.26000000000005;352.26;296.86;271.96000000000004;272.96000000000004;300.56;289.76000000000005;297.26000000000005;299.76000000000005;282.76000000000005;284.86;334.66;333.36;264.96000000000004;241.71165711629368;267.5978703862781;273.0942459734351;292.26000000000005;6010000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3000000.0;6040000.0;0.04466666666666667;0.0;0.031000000000000003;0.009333333333333334;0.0013333333333333333;0.046;0.0;7120.03564453125;3057.19213867188;1066.27392578125;15491.783203125;482776.1753680811;474513.9847454762;261265.73090050142;261265.73090050142;252183.83828665523;430925.7729439634;449217.09778867604;440749.2218407172;473306.2826088756;533142.5053834515;472887.75767088996;440449.4429945348;441938.07731780596;470298.3970741498;456892.2160557466;412558.5966719345;420163.921921498;445921.2918317545;449069.6595476732;257985.5697089033;252546.06836287308;461152.331091589;198529.3936002686;200347.83815969562;272.5668020106343;2834841.602743272;1336098.904053654;314140.1836690535;797819.4883010577;0;44;0;63;81;84;0;3;160;153;1629588753930.6392;622752825570.2179;1370487378955.6462;7508.814675453907;2451.1474165856575;-0.0;11441.203783846968;6387456.820540905;1213533.4290105165;3.2112147975372114;711164.4701965853;1.90342532333903;0.058970642173001374
7510;2019-07-09 22:10:45.108;591;566;217;218;195;31;118;23;-6;41;786;235;-8;1;274;165;240;302;192;93;117;-77;612;344;349;138;349;302;614;429.0;-1.0;187.0;19.0;9.0;1;56;25;1;0;0;1;0;0;0;1;0;0;0;0;16034.3466796875;7181.806640625;3155.60180664062;1109.26538085938;602.0;283232;612.0;0.0;Calculated values ==>;1562703045.108;332.26000000000005;329.76000000000005;294.86;294.96000000000004;292.66;276.26000000000005;272.6583383277491;284.96000000000004;275.46000000000004;272.56;277.26000000000005;351.76;296.66;272.36;273.26000000000005;300.56;289.66;297.16;303.36;282.46000000000004;284.86;334.36;333.36;265.46000000000004;242.14157278889297;267.8393353686513;272.6583383277491;292.36;6120000.0;3440000.0;3490000.0;1380000.0;3490000.0;3020000.0;6140000.0;0.0715;0.0;0.03116666666666667;0.0031666666666666666;0.0015;0.073;0.0;7181.806640625;3155.60180664062;1109.26538085938;16034.3466796875;480793.7874564128;476878.02992046246;260537.09039389735;260980.99475366512;251708.72927204784;431175.4696738307;449951.7882426218;440920.49340534693;473045.8727645816;532473.4539595657;472386.5500615349;440620.3661345886;441962.8318392794;470841.25594530517;457408.232515713;407308.602222313;427632.22917058744;446245.95458918693;449806.14205668954;256730.23209357203;252546.06836287308;461352.45794026717;198452.63490274647;199728.34289229068;272.5197499454553;2835104.3642785456;1336218.105936348;314158.31618485495;797871.2702128076;0;44;0;63;81;84;0;3;160;153;1629799389030.6057;622835039270.2048;1370668009055.6174;7556.914923331048;832.5161062854821;-0.0;18255.679339001115;6387582.389212166;1213560.7974338466;3.2112147975372114;711411.9854682407;2.3277600784910453;0.022163889557108272
7511;2019-07-09 22:11:45.099;592;585;217;218;194;29;117;20;0;39;780;232;-3;5;273;164;241;404;192;90;116;-70;629;340;345;141;345;304;631;594.0;-1.0;1003.0;46.0;13.0;1;69;29;1;0;0;1;0;0;0;1;0;0;0;0;17072.4921875;7631.78564453125;3241.27661132812;1205.29931640625;603.0;283233;608.0;0.0;Calculated values ==>;1562703105.099;332.36;331.66;294.86;294.96000000000004;292.56;276.06;272.21867820750657;284.86;275.16;273.16;277.06;351.16;296.36;272.86;273.66;300.46000000000004;289.56;297.26000000000005;313.56;282.16;284.76000000000005;333.96000000000004;333.46000000000004;266.16;242.77792619122317;268.0796299477929;272.21867820750657;292.36;6290000.0;3400000.0;3450000.0;1410000.0;3450000.0;3040000.0;6310000.0;0.099;0.0;0.16716666666666666;0.007666666666666667;0.0021666666666666666;0.10116666666666667;0.0;7631.78564453125;3241.27661132812;1205.29931640625;17072.4921875;478953.59567805944;477671.91202043806;259411.93492692508;259831.29003978698;250592.53201621326;431420.45991060114;450533.69685232954;441393.15733161947;472456.96783784614;531698.5695214175;471763.57443487656;440943.6375800933;442137.2501143532;471256.0313417132;457920.44326150423;398310.7749545947;447044.63861385436;446570.0841258259;450389.5857781115;255056.51255035817;252964.46457616048;461605.90756916034;197432.22057308356;198759.62796451672;272.0977358977308;2835380.213218601;1336341.5340216043;314177.60133077274;797924.5695368034;0;44;0;63;81;84;0;3;160;153;1630007557800.3872;622918726715.1171;1370849781785.4268;40782.136594801916;2025.3316003032555;-0.0;25456.564065475337;6387985.154217247;1213584.6092590669;3.2112147975372114;711776.1995225915;5.651762604733464;0.21713500770047928
7512;2019-07-09 22:12:45.119;598;596;216;218;194;26;116;17;1;37;774;229;0;10;273;162;244;484;191;87;116;-64;653;337;342;144;341;306;655;498.0;-1.0;877.0;108.0;14.0;1;89;34;1;0;0;1;0;0;0;1;0;0;0;0;18158.115234375;8281.0673828125;3468.501953125;1308.6923828125;603.0;283234;604.0;0.0;Calculated values ==>;1562703165.119;332.96000000000004;332.76000000000005;294.76000000000005;294.96000000000004;292.56;275.76000000000005;271.8864255623528;284.76000000000005;274.86;273.26000000000005;276.86;350.56000000000006;296.06;273.16;274.16;300.46000000000004;289.36;297.56;321.56;281.86;284.76000000000005;333.56;333.46000000000004;266.76000000000005;243.40439225979637;268.3187672390254;271.8864255623528;292.26000000000005;6530000.0;3370000.0000000005;3420000.0000000005;1440000.0;3410000.0;3060000.0;6550000.0;0.083;0.0;0.14616666666666667;0.018000000000000002;0.0023333333333333335;0.08533333333333334;0.0;8281.0673828125;3468.501953125;1308.6923828125;18158.115234375;477004.8179566802;476458.73856180924;257622.71537034505;258405.69929009792;249623.25377419888;431601.1154718507;450930.84048641264;441118.68104791886;471864.221826097;530921.7713363036;471136.75227866956;440968.15519671026;442461.82273329195;471792.515817017;458134.8909341707;270210.51578776265;458053.2539615663;446701.1621781203;450930.84048641264;253382.8652305231;252964.46457616048;461762.07858763647;196197.03845091694;197876.64680418253;271.59206048062333;2835673.899476488;1336474.185332493;314198.55824490316;797980.5029964299;0;44;0;63;81;84;0;3;160;153;1630213726500.3218;623004255215.0898;1371032842785.3687;35799.38009292845;4780.170722460952;-0.0;21593.95786088364;6388623.546249211;1213641.3406825783;3.2112147975372114;712168.4179010808;4.761239284015866;0.21363349320582067
7513;2019-07-09 22:13:48.130;611;608;212;213;190;26;117;16;4;34;769;226;1;14;272;160;248;535;190;87;116;-57;664;340;345;146;345;304;667;143.0;-2.0;1676.0;352.0;0.0;1;99;34;1;0;0;1;0;0;0;1;0;0;0;0;18264.923828125;8473.98046875;3560.67065429688;1374.83337402344;603.0;283235;601.0;0.0;Calculated values ==>;1562703228.13;334.26000000000005;333.96000000000004;294.36;294.46000000000004;292.16;275.76000000000005;272.21867820750657;284.86;274.76000000000005;273.56;276.56;350.06000000000006;295.76000000000005;273.26000000000005;274.56;300.36;289.16;297.96000000000004;326.66;281.86;284.76000000000005;333.26000000000005;333.46000000000004;267.46000000000004;243.81672145450628;268.0796299477929;272.21867820750657;292.16;6640000.000000001;3400000.0;3450000.0;1460000.0;3450000.0;3040000.0;6670000.0;0.02383333333333333;0.0;0.2793333333333334;0.058666666666666666;0.0;0.02383333333333333;0.0;8473.98046875;3560.67065429688;1374.83337402344;18264.923828125;477679.4139864073;476862.2574748934;255504.63174024515;255874.9246913747;247836.5276026004;431420.45991060114;450533.69685232954;441988.93246200663;471301.5102264595;530550.887364893;471047.6080263066;441542.48092842754;443461.255666955;471131.50298788794;457381.056203577;271193.1755879679;465138.12409690203;446119.68961754267;450389.5857781115;252127.67657613798;252964.46457616048;462172.7799704337;196255.91649603058;196255.91649603058;271.6274238531492;2835992.656715386;1336620.8175995478;314222.04319516476;798042.0189959112;0;44;0;63;81;84;0;3;160;153;1630430169285.8591;623095621165.3167;1371225026335.8457;68641.42245982932;15600.455990498314;-0.0;6056.852451222928;6389537.562836153;1213819.702303828;3.2112147975372114;712410.4047362059;6.733944986571175;0.535664633149323
7514;2019-07-09 22:14:45.130;628;620;203;204;186;31;38;18;9;33;762;225;6;17;272;162;251;563;192;91;39;-49;660;348;352;149;352;305;662;-1.0;0.0;1567.0;323.0;0.0;1;99;34;1;0;0;1;0;0;0;1;0;0;0;0;17080.92578125;8387.8779296875;3494.73217773438;1358.32861328125;603.0;283236;598.0;0.0;Calculated values ==>;1562703285.13;335.96000000000004;335.16;293.46000000000004;293.56;291.76000000000005;276.26000000000005;273.0942459734351;276.96000000000004;274.96000000000004;274.06;276.46000000000004;349.36;295.66;273.76000000000005;274.86;300.36;289.36;298.26000000000005;329.46000000000004;282.26000000000005;277.06;332.96000000000004;333.46000000000004;268.26000000000005;244.42749628697553;268.19934244402924;273.0942459734351;292.36;6600000.0;3479999.9999999995;3520000.0000000005;1490000.0;3520000.0000000005;3050000.0;6620000.0;0.0;0.0;0.26116666666666666;0.05383333333333333;0.0;0.0;0.0;8387.8779296875;3494.73217773438;1358.32861328125;17080.92578125;480715.53477522096;479281.9403949693;252474.80996237296;252830.0240027392;246692.19581212825;430925.7729439634;436811.2778682478;442521.2416164823;470801.063269159;529743.8013911427;470792.78709060856;442076.7812560851;443695.9394408292;470182.4899568726;456343.4055765255;273276.55927815824;470408.3332386506;445353.83105691883;436981.6624514789;250872.52762923925;252964.46457616048;462539.4574831307;198452.0410818094;196255.91649603058;272.53609992055885;2836272.478024794;1336754.3073118688;314243.68072756426;798097.8742683314;0;44;0;63;81;84;0;3;160;153;1630628814285.8591;623179696165.3167;1371398591335.8457;63742.739539638744;14216.705916271128;-0.0;0.0;6390585.604118649;1214055.7548355898;3.2112147975372114;712458.3548181114;5.887758194516438;0.5147390928059434
7515;2019-07-09 22:15:45.131;639;631;197;197;179;39;27;20;11;32;752;225;10;22;271;164;253;579;192;56;27;-39;658;353;358;147;358;307;660;-1.0;-1.0;1625.0;281.0;0.0;0;1;40;1;0;0;1;0;0;0;1;1;0;0;0;17281.353515625;8759.5068359375;3396.34252929688;2602.75610351562;603.0;283237;597.0;0.0;Calculated values ==>;1562703345.131;337.06;336.26000000000005;292.86;292.86;291.06;277.06;273.6339639331285;275.86;275.16;274.26000000000005;276.36;348.36;295.66;274.16;275.36;300.26000000000005;289.56;298.46000000000004;331.06;278.76000000000005;275.86;332.86;333.46000000000004;269.26000000000005;244.02132995426717;268.43790593516167;273.6339639331285;292.36;6580000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;3070000.0;6600000.0;0.0;0.0;0.2708333333333333;0.04683333333333333;0.0;0.0;0.0;8759.5068359375;3396.34252929688;2602.75610351562;17281.353515625;482577.4294076404;481163.6155326159;250459.65091504066;250459.65091504066;244493.50254035217;430607.02586249536;433430.6572209153;442402.47668766207;470969.3238023553;528544.5012437449;470521.57474549004;442253.9184824793;444020.7736698696;469232.5458497044;455791.0411039191;274703.7433715917;473206.20467125555;438486.3910099264;433430.6572209153;250454.15340279948;252964.46457616048;463849.7509692988;200134.2247970102;196255.91649603058;273.22220309731716;2836558.8351244605;1336897.2045663241;314276.6903169817;798155.3008479144;0;44;0;63;81;84;0;3;161;153;1630841817835.6018;623268497645.2094;1371582194395.624;65614.31822038488;12350.677142402184;-0.0;0.0;6391663.5975649385;1214277.153384059;3.2112147975372114;712458.3548181114;5.282680367591019;0.44997915462606963
7516;2019-07-09 22:16:45.111;645;638;196;196;177;48;29;23;9;31;718;227;9;34;269;166;255;587;192;36;29;-26;650;362;366;144;366;309;652;-2.0;-2.0;1490.0;280.0;0.0;0;1;48;1;0;0;1;0;0;0;1;1;0;0;0;16828.201171875;9103.9287109375;3257.95751953125;2413.42236328125;602.0;283238;596.0;0.0;Calculated values ==>;1562703405.111;337.66;336.96000000000004;292.76000000000005;292.76000000000005;290.86;277.96000000000004;274.5913991737795;276.06;275.46000000000004;274.06;276.26000000000005;344.96000000000004;295.86;274.06;276.56;300.06;289.76000000000005;298.66;331.86;276.76000000000005;276.06;332.76000000000005;333.36;270.56;243.40439225979637;268.67533136820026;274.5913991737795;292.36;6500000.0;3620000.0000000005;3660000.0;1440000.0;3660000.0;3090000.0;6520000.0;0.0;0.0;0.24833333333333335;0.04666666666666666;0.0;0.0;0.0;9103.9287109375;3257.95751953125;2413.42236328125;16828.201171875;484348.07624855556;483102.77576018125;250430.95992329658;250430.95992329658;244105.55009521963;430014.67791919125;431758.9768447378;441685.6382270979;471270.65844568226;524819.393826453;470490.5234043342;441685.6382270979;445362.51087543863;467861.7144681288;454559.59357896424;393432.87585240795;475439.38725025277;433065.50215134333;431758.9768447378;250035.78352995744;252546.06836287308;465592.87414285477;202643.20883967777;196255.91649603058;274.2434747414715;2836842.9866648503;1337046.0169086077;314318.47787038924;798210.7348641722;0;44;0;63;81;84;0;3;161;153;1631058945435.671;623355768545.237;1371766932795.6829;59362.20329787601;12270.984380814923;-0.0;0.0;6392704.721420918;1214482.2655033134;3.2112147975372114;712458.3548181114;4.848168633783527;0.4188265689773981
7517;2019-07-09 22:17:45.142;645;641;201;200;179;55;32;29;-12;33;705;230;-13;36;267;168;255;592;193;37;32;-12;652;366;370;144;370;309;654;-1.0;0.0;1679.0;284.0;0.0;0;2;54;1;0;0;1;0;0;0;1;1;0;0;0;17122.623046875;9579.0732421875;3280.11791992188;2403.94384765625;602.0;283239;597.0;0.0;Calculated values ==>;1562703465.142;337.66;337.26;293.26000000000005;293.16;291.06;278.66;275.0112864084945;276.36;276.06;271.96000000000004;276.46000000000004;343.66;296.16;271.86;276.76000000000005;299.86;289.96000000000004;298.66;332.36;276.86;276.36;332.86;333.36;271.96000000000004;243.40439225979637;268.67533136820026;275.0112864084945;292.46000000000004;6520000.0;3660000.0;3700000.0;1440000.0;3700000.0;3090000.0;6540000.000000001;0.0;0.0;0.2798333333333333;0.04733333333333333;0.0;0.0;0.0;9579.0732421875;3280.11791992188;2403.94384765625;17122.623046875;484127.0422954806;483319.6262301087;252105.10367774768;251750.69142942064;244683.77738558836;429743.705733735;431282.7084165847;438472.7785254516;471468.59216682916;523450.55186197185;470851.63558866474;438316.55718940246;445650.56439955387;467036.65729520353;454163.89433490037;276861.2877964395;475965.6037864877;432232.2269198731;431282.7084165847;250454.15340279948;252546.06836287308;466994.4357557345;203934.69458002978;196255.91649603058;274.7621350263751;2837126.0563766896;1337201.789031991;314358.6433301839;798265.2469761228;0;44;0;63;81;84;0;3;161;153;1631279859515.2988;623442213185.0916;1371952428585.3706;65631.57382406054;12451.494415650024;-0.0;0.0;6393746.874396164;1214688.3926036095;3.2112147975372114;712458.3548181114;5.115794899917455;0.43816728587623555
7518;2019-07-09 22:18:45.132;645;642;208;207;184;58;35;35;-16;35;713;233;-18;29;267;168;256;600;192;39;35;-1;650;368;373;143;373;310;651;-2.0;-1.0;1429.0;251.0;0.0;34;10;62;1;0;0;1;0;0;0;1;1;0;1;0;18999.28125;10057.3056640625;4317.453125;2474.92138671875;602.0;283240;599.0;0.0;Calculated values ==>;1562703525.132;337.66;337.36;293.96000000000004;293.86;291.56;278.96000000000004;275.2199585193972;276.66;276.66;271.56;276.66;344.46000000000004;296.46000000000004;271.36;276.06;299.86;289.96000000000004;298.76000000000005;333.16;277.06;276.66;333.06;333.36;273.06;243.1966462407574;268.7936212382143;275.2199585193972;292.36;6500000.0;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3100000.0;6509999.999999999;0.0;0.0;0.23816666666666667;0.04183333333333333;0.0;0.0;0.0;10057.3056640625;4317.453125;2474.92138671875;18999.28125;484348.07624855556;483799.9123279192;254784.40660262428;254413.56034340538;246410.7910358373;429606.4342157736;431068.1891409101;437618.5379703155;471798.96558121993;524213.57291602896;471077.3363150409;437301.7563972805;444438.7475628198;466609.5836099561;453821.67632953107;394269.2513527223;477548.0549929081;431835.33855074144;431068.1891409101;251290.9062238717;252546.06836287308;468230.6668193967;204567.59759163816;196255.91649603058;275.0154113503453;2837427.0220765667;1337365.398250154;314399.29376427515;798328.5495159919;0;44;0;63;81;84;0;3;161;153;1631502722365.3342;623528298835.1052;1372138097635.4001;55504.96563352165;11029.905062694565;-0.0;0.0;6394756.1773132775;1214884.0383195719;3.2112147975372114;712458.3548181114;3.9487319641739886;0.3390793470163911
7519;2019-07-09 22:19:45.103;642;641;213;213;191;59;38;40;-16;39;726;235;-18;24;267;164;257;599;192;41;38;5;639;369;374;142;374;310;639;-2.0;-1.0;1496.0;195.0;0.0;70;16;69;1;0;0;1;0;0;0;1;1;0;1;0;20830.849609375;10428.021484375;5448.6552734375;2494.40502929688;602.0;283241;602.0;0.0;Calculated values ==>;1562703585.103;337.36;337.26;294.46000000000004;294.46000000000004;292.26000000000005;279.06;275.3239800832674;276.96000000000004;277.16;271.56;277.06;345.76;296.66;271.36;275.56;299.86;289.56;298.86;333.06;277.26000000000005;276.96000000000004;333.36;333.36;273.66;242.98782864720522;268.7936212382143;275.3239800832674;292.36;6390000.0;3690000.0;3740000.0;1420000.0;3740000.0;3100000.0;6390000.0;0.0;0.0;0.24933333333333335;0.0325;0.0;0.0;0.0;10428.021484375;5448.6552734375;2494.40502929688;20830.849609375;485124.89517268864;484980.83601745055;257317.6337097711;257317.6337097711;249213.35133529434;429537.3511455088;431382.7989323331;437618.5379703155;472325.50216173066;525582.0963434685;471317.7206077788;437301.7563972805;443706.70053249894;466466.6981675755;453071.79214149533;402106.9466044013;478818.45282519225;431956.8040880543;431382.7989323331;252546.06836287308;252546.06836287308;468964.41255619563;204972.10034575572;196255.91649603058;275.1755542817729;2837758.7794065694;1337536.0267992541;314440.68480236916;798409.8944168717;0;44;0;63;81;84;0;3;161;153;1631726714050.1704;623613757510.0427;1372324007735.2642;58006.511781056906;8579.750146839298;-0.0;0.0;6395701.649092034;1215047.3731295317;3.2112147975372114;712458.3548181114;3.6245150230956162;0.2986907532091382
