;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7520;2019-07-09 22:20:45.103;636;637;217;216;192;53;40;41;-17;41;739;235;-18;19;267;160;256;590;193;41;40;9;646;363;367;141;367;309;646;-1.0;-1.0;1018.0;133.0;0.0;60;18;74;1;0;0;1;0;0;0;1;1;0;1;0;21169.025390625;10954.6220703125;5144.068359375;2495.5322265625;601.0;283242;606.0;0.0;Calculated values ==>;1562703645.103;336.76000000000005;336.86;294.86;294.76000000000005;292.36;278.46000000000004;274.69669130483857;277.16;277.26000000000005;271.46000000000004;277.26000000000005;347.06000000000006;296.66;271.36;275.06;299.86;289.16;298.76000000000005;332.16;277.26000000000005;277.16;333.76000000000005;333.26000000000005;274.06;242.77792619122317;268.67533136820026;274.69669130483857;292.46000000000004;6459999.999999999;3629999.9999999995;3670000.0000000005;1410000.0;3670000.0000000005;3090000.0;6459999.999999999;0.0;0.0;0.16966666666666666;0.022166666666666668;0.0;0.0;0.0;10954.6220703125;5144.068359375;2495.5322265625;21169.025390625;483480.3914470546;483626.26731342374;258515.09474987612;258116.2555077018;249284.7877308894;429947.3805835815;433550.350954743;437688.5006598165;472653.6706096803;527026.5884343204;471452.1043655577;437530.6787186241;443174.07890385523;467461.3852910746;453533.268337165;397177.01632485323;476626.5801430647;433733.48194404994;433550.350954743;254219.67992080047;252127.67657613798;469497.271648461;203437.21729447378;196255.91649603058;274.5558515282368;2838108.778364903;1337714.215495543;314482.26761283464;798498.1671138118;0;44;0;63;81;84;0;3;161;153;1631949014050.1704;623698657510.0427;1372509707735.2642;39744.63441098648;5897.66453818005;-0.0;0.0;6396516.241976968;1215168.0182519068;3.2112147975372114;712458.3548181114;2.4546494786554023;0.203276330157843
7521;2019-07-09 22:21:45.114;632;633;219;219;196;47;42;39;-18;42;750;235;-20;17;267;160;256;593;192;42;41;11;637;364;369;140;368;308;636;-2.0;0.0;1297.0;154.0;0.0;76;18;76;1;0;0;1;0;0;0;1;1;0;1;0;22007.58984375;10770.1328125;5498.0908203125;2490.31372070312;601.0;283243;609.0;0.0;Calculated values ==>;1562703705.114;336.36;336.46000000000004;295.06;295.06;292.76000000000005;277.86;274.8017692304317;277.36;277.06;271.36;277.36;348.16;296.66;271.16;274.86;299.86;289.16;298.76000000000005;332.46000000000004;277.36;277.26000000000005;334.06;333.26000000000005;274.26000000000005;242.56692532238324;268.5567601203482;274.8017692304317;292.36;6370000.0;3640000.0;3690000.0;1400000.0;3679999.9999999995;3080000.0;6360000.0;0.0;0.0;0.21616666666666667;0.025666666666666667;0.0;0.0;0.0;10770.1328125;5498.0908203125;2490.31372070312;22007.58984375;483901.85375419195;484157.70960680785;259933.97230449517;259933.97230449517;251092.57445604;429879.7862731237;433417.75616050424;437758.51091407164;472882.7909566239;528257.9626010839;471586.2631522003;437443.34373287327;443083.93690773816;467320.0677087885;453360.68676331674;402651.5269248257;478275.14426460466;433417.75616050424;433233.1241697373;255474.93562877487;252127.67657613798;469830.78476507135;203738.3090750909;196255.91649603058;274.6768776235555;2838468.6494570673;1337895.288310636;314523.8239464348;798586.8680327281;0;44;0;63;81;84;0;3;161;153;1632169854530.746;623782972965.2625;1372694841670.7466;50587.36696419301;6829.706876042831;-0.0;0.0;6397269.146664281;1215274.0991252305;3.2112147975372114;712458.3548181114;3.0608502549094028;0.2493981736786979
7522;2019-07-09 22:22:45.114;628;630;217;216;194;44;43;39;-19;43;759;236;-21;13;267;163;256;587;193;40;43;12;646;359;364;138;363;307;645;-2.0;-1.0;629.0;33.0;3.0;66;17;77;1;0;0;1;0;0;0;1;1;0;1;0;21995.392578125;11056.2421875;5417.35986328125;2487.36938476562;601.0;283244;612.0;0.0;Calculated values ==>;1562703765.114;335.96000000000004;336.16;294.86;294.76000000000005;292.56;277.56;274.27422755570615;277.46000000000004;277.06;271.26000000000005;277.46000000000004;349.06000000000006;296.76000000000005;271.06;274.46000000000004;299.86;289.46000000000004;298.76000000000005;331.86;277.16;277.46000000000004;334.36;333.26000000000005;274.36;242.14157278889297;268.43790593516167;274.27422755570615;292.46000000000004;6459999.999999999;3590000.0;3640000.0;1380000.0;3629999.9999999995;3070000.0;6450000.0;0.0;0.0;0.10483333333333333;0.0055000000000000005;0.0005;0.0005;0.0;11056.2421875;5417.35986328125;2487.36938476562;21995.392578125;482308.8927322481;482715.12291095936;258572.46565727692;258172.59802767294;250015.90135728725;430214.79039162316;434832.48858899495;437828.56808052456;473241.6031071014;529277.3755970554;471839.6892508973;437514.20447033056;442698.855600732;468024.1018388634;454643.4832580543;397177.01632485323;476290.11649985716;434293.55171347444;434832.48858899495;256730.23209357203;252127.67657613798;470199.78104355885;202606.4495460151;258572.46565727692;274.21539240806453;2838835.3409772497;1338077.1747689694;314565.30463898036;798677.830121758;0;44;0;63;81;84;0;3;161;153;1632389754530.746;623866372965.2625;1372879341670.7466;24659.118759701076;1471.7633232364906;-0.0;88.13001146585901;6397896.20071198;1215343.278043558;3.2112147975372114;712459.0892348737;1.3827884390590675;0.10460199776070597
7523;2019-07-09 22:23:45.115;628;630;217;216;193;41;44;36;-22;42;765;236;-23;11;267;163;256;593;192;41;43;13;639;360;365;136;365;304;639;-2.0;0.0;1463.0;127.0;0.0;69;7;76;1;0;0;1;0;0;0;1;1;0;1;0;22023.1328125;11007.2412109375;5376.951171875;2415.80810546875;600.0;283245;613.0;0.0;Calculated values ==>;1562703825.115;335.96000000000004;336.16;294.86;294.76000000000005;292.46000000000004;277.26000000000005;274.38016830617;277.56;276.76000000000005;270.96000000000004;277.36;349.66;296.76000000000005;270.86;274.26000000000005;299.86;289.46000000000004;298.76000000000005;332.46000000000004;277.26000000000005;277.46000000000004;334.46000000000004;333.16;274.46000000000004;241.71165711629368;268.0796299477929;274.38016830617;292.36;6390000.0;3600000.0;3650000.0;1360000.0;3650000.0;3040000.0;6390000.0;0.0;0.0;0.24383333333333335;0.021166666666666667;0.0;0.0;0.0;11007.2412109375;5376.951171875;2415.80810546875;22023.1328125;483097.2999002632;483388.40034738707;258923.6928649027;258517.39475369838;249908.68217096824;430148.3826014536;434768.59577993193;438039.0146135774;473403.85947104497;530133.2815370072;472239.5717048632;437883.18805776763;443022.0508540321;467743.25174396584;454473.8613734468;401532.0369582178;477918.81878719287;434228.3108271235;434589.01295012434;257148.6733736563;251709.28920128586;470567.18631662737;202792.88303979428;258572.46565727692;274.292352339364;2839202.1681354125;1338261.0401947736;314606.1651323465;798767.7842128188;0;44;0;63;81;84;0;3;161;153;1632608458175.482;623948574335.1632;1373062644725.5251;57360.848415407454;5667.889419359633;-0.0;0.0;6398579.711829276;1215402.7761412926;3.2112147975372114;712459.8236638752;3.3525923509446334;0.2640463224038614
7524;2019-07-09 22:24:45.115;629;630;213;212;191;40;44;36;-23;42;771;235;-25;8;268;165;255;589;192;42;44;14;647;357;362;134;361;303;647;-1.0;-1.0;459.0;51.0;2.0;62;1;72;1;0;0;1;0;0;0;1;1;0;1;0;21463.19140625;10858.4150390625;5253.01611328125;2371.48779296875;600.0;283246;614.0;0.0;Calculated values ==>;1562703885.115;336.06;336.16;294.46000000000004;294.36;292.26000000000005;277.16;274.0616903277293;277.56;276.76000000000005;270.86;277.36;350.26;296.66;270.66;273.96000000000004;299.96000000000004;289.66;298.66;332.06;277.36;277.56;334.56;333.16;274.56;241.2770596917726;267.9596281332873;274.0616903277293;292.36;6470000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3030000.0;6470000.0;0.0;0.0;0.0765;0.0085;0.0003333333333333333;0.0003333333333333333;0.0;10858.4150390625;5253.01611328125;2371.48779296875;21463.19140625;482342.8801328623;482489.81476853474;256884.25853451187;256497.82861056263;248903.50544954618;430346.717906069;435492.39016710146;438109.25301780854;473663.1379967309;530835.221780368;472253.7192026728;437798.07955487026;442787.31820175383;468432.45176751877;455262.1006954997;395740.71269913705;476353.38735450705;435138.326120535;435492.39016710146;257567.11924055516;251709.28920128586;470933.0218839325;201961.4713109421;256884.25853451187;273.9554266389543;2839564.554170569;1338443.253996857;314646.05926483346;798856.3672735285;0;44;0;63;81;84;0;3;161;153;1632826558175.482;624029574335.1632;1373244744725.5251;18065.30530057528;2286.258179870419;-0.0;59.53604387752986;6399208.263110243;1215469.0607046196;3.2112147975372114;712460.3197975742;1.104322298048044;0.08896216302611058
7525;2019-07-09 22:25:45.125;631;631;213;213;189;39;45;34;-25;41;775;235;-27;7;268;164;256;594;193;43;45;15;639;358;363;132;362;301;640;217.0;-1.0;1085.0;105.0;0.0;62;1;67;1;0;0;1;0;0;0;1;1;0;1;0;20993.55078125;10287.0947265625;5179.0615234375;2366.19287109375;600.0;283247;614.0;0.0;Calculated values ==>;1562703945.125;336.26000000000005;336.26000000000005;294.46000000000004;294.46000000000004;292.06;277.06;274.1680685717883;277.66;276.56;270.66;277.26000000000005;350.66;296.66;270.46000000000004;273.86;299.96000000000004;289.56;298.76000000000005;332.56;277.46000000000004;277.66;334.56;333.16;274.66;240.83765695389522;267.7187500070086;274.1680685717883;292.46000000000004;6390000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3010000.0;6400000.0;0.036166666666666666;0.0;0.18083333333333332;0.0175;0.0;0.036166666666666666;0.0;10287.0947265625;5179.0615234375;2366.19287109375;20993.55078125;483533.7670047296;483422.00658988336;257262.43883056796;257262.43883056796;248486.66792138256;430280.9020939914;435429.60780573246;438249.86041294545;473824.5983165287;531402.9353251432;472519.1631752819;437940.2675631159;443052.165307785;468292.88811147213;454953.4575107284;401532.0369582178;477950.2868809278;435074.67720794375;435429.60780573246;257567.11924055516;251709.28920128586;471297.30857771443;202307.81919235023;202307.81919235023;274.09477873670414;2839918.419323106;1338619.4959469726;314685.5465171397;798943.3157428174;0;44;0;63;81;84;0;3;161;153;1633044094425.4473;624109387635.1505;1373425974925.4963;42666.18578739096;4707.316064243874;-0.0;8431.238021517323;6399714.443218522;1215527.3502032754;3.2112147975372114;712531.0880408497;3.129410460405419;0.20199006837742342
7526;2019-07-09 22:26:45.096;632;633;212;212;188;38;46;34;-27;41;779;235;-28;6;268;164;256;596;194;44;46;15;645;355;360;131;360;300;646;-1.0;-2.0;983.0;0.0;2.0;53;1;61;1;0;0;1;0;0;0;1;1;0;1;0;20411.732421875;9975.9267578125;4936.0673828125;2357.32299804688;600.0;283248;614.0;0.0;Calculated values ==>;1562704005.096;336.36;336.46000000000004;294.36;294.36;291.96000000000004;276.96000000000004;273.8482719121499;277.76000000000005;276.56;270.46000000000004;277.26000000000005;351.06000000000006;296.66;270.36;273.76000000000005;299.96000000000004;289.56;298.76000000000005;332.76000000000005;277.56;277.76000000000005;334.56;333.16;274.66;240.61611355647437;267.5978703862781;273.8482719121499;292.56;6450000.0;3550000.0;3600000.0;1310000.0;3600000.0;3000000.0;6459999.999999999;0.0;0.0;0.16383333333333333;0.0;0.0003333333333333333;0.0003333333333333333;0.0;9975.9267578125;4936.0673828125;2357.32299804688;20411.732421875;483007.8846084923;483042.0210619432;256550.10626333882;256550.10626333882;247922.15812995264;430477.46260093397;436317.3535810935;438165.9764317512;473953.66127806285;531894.4433080523;472651.5595451328;438011.42202021845;443111.3028367894;468571.767609146;455457.29115110595;397848.8200081519;477537.584118019;435968.7166933796;436317.3535810935;257567.11924055516;251709.28920128586;471430.24820624595;201709.7481601087;256550.10626333882;273.8482719121499;2840263.2965782667;1338788.2728442713;314724.8901240815;799027.5677421497;0;44;0;63;81;84;0;3;161;153;1633260889590.2886;624188249500.0928;1373606187780.3645;38739.41206517076;0.0;-0.0;59.922415772584884;6400392.495316473;1215566.5588770923;3.2112147975372114;712601.8135106014;2.246720826850671;0.15932865395078102
7527;2019-07-09 22:27:45.106;633;634;212;212;188;38;48;33;-28;40;783;235;-30;6;268;164;256;598;194;45;47;15;643;354;359;130;359;299;644;-2.0;-2.0;865.0;43.0;0.0;43;1;54;1;0;0;1;0;0;0;1;1;0;0;0;19467.0234375;9482.3486328125;4619.22265625;2349.94555664062;600.0;283249;615.0;0.0;Calculated values ==>;1562704065.106;336.46000000000004;336.56;294.36;294.36;291.96000000000004;276.96000000000004;273.7412296467126;277.96000000000004;276.46000000000004;270.36;277.16;351.46000000000004;296.66;270.16;273.76000000000005;299.96000000000004;289.56;298.76000000000005;332.96000000000004;277.66;277.86;334.66;333.16;274.66;240.39332010688793;267.47669482898436;273.7412296467126;292.56;6430000.0;3540000.0;3590000.0;1300000.0;3590000.0;2990000.0;6440000.000000001;0.0;0.0;0.14416666666666667;0.007166666666666667;0.0;0.0;0.0;9482.3486328125;4619.22265625;2349.94555664062;19467.0234375;483377.8638513245;483411.9147494921;256655.47328106387;256655.47328106387;247996.02841540868;430542.39183029096;436897.1440491649;438236.7768127522;473985.80243904516;532385.2995553889;472783.74016478116;437928.15255369636;443315.7996292801;468710.8368602682;455624.37797550496;399138.04193212965;478077.5002652701;436378.7524107816;436724.7826973762;257985.5697089033;251709.28920128586;471562.9649996686;201332.2106449229;256550.10626333882;273.69641156782114;2840595.6749308696;1338950.4521645498;314764.123899904;799107.2084303654;0;44;0;63;81;84;0;3;161;153;1633476625540.2544;624266562550.0803;1373785917730.336;34153.74162252872;1936.6537395423445;-0.0;0.0;6401000.039504265;1215582.7003480494;3.2112147975372114;712602.3129472916;2.193742722969482;0.1669316263981509
7528;2019-07-09 22:28:45.117;634;634;211;211;188;37;50;32;-29;39;787;235;-30;7;268;164;256;597;193;48;49;14;635;355;360;129;360;299;636;299.0;-1.0;1050.0;51.0;0.0;40;1;49;1;0;0;1;0;0;0;1;1;0;0;0;18853.3359375;9065.8515625;4442.337890625;2374.83666992188;600.0;283250;615.0;0.0;Calculated values ==>;1562704125.117;336.56;336.56;294.26000000000005;294.26000000000005;291.96000000000004;276.86;273.8482719121499;278.16;276.36;270.26000000000005;277.06;351.86;296.66;270.16;273.86;299.96000000000004;289.56;298.76000000000005;332.86;277.96000000000004;278.06;334.66;333.16;274.56;240.16925963744896;267.47669482898436;273.8482719121499;292.46000000000004;6350000.0;3550000.0;3600000.0;1290000.0;3600000.0;2990000.0;6360000.0;0.049833333333333334;0.0;0.175;0.0085;0.0;0.049833333333333334;0.0;9065.8515625;4442.337890625;2374.83666992188;18853.3359375;484412.9906052712;484302.18763857946;256694.3759731401;256694.3759731401;248297.06235068614;430477.46260093397;437009.2976769699;438082.61597026663;474018.0131486867;532801.0814827102;472783.74016478116;437928.15255369636;443460.8629688132;468571.767609146;455457.29115110595;403726.9215203628;478873.0350482801;436664.20111153496;436836.9659171394;257985.5697089033;251709.28920128586;471598.49416682107;201621.60854005502;201621.60854005502;273.8138928239459;2840915.0698048207;1339105.0488374417;314803.5043036453;799182.7352791704;0;44;0;63;81;84;0;3;161;153;1633692365085.8167;624344276795.2828;1373965350620.8035;41380.67630028703;2294.8035278275115;-0.0;11721.56530929137;6401629.608388402;1215617.9689567625;3.2112147975372114;712700.0105664041;3.4878142684046005;0.19144204053519057
7529;2019-07-09 22:29:45.127;631;632;211;210;188;38;52;32;-28;39;791;234;-29;8;268;165;255;591;194;50;52;12;637;354;359;129;359;300;638;-2.0;-1.0;1203.0;95.0;0.0;31;1;47;1;0;0;1;0;0;0;1;1;0;1;0;18282.55859375;8868.03515625;4105.57080078125;2364.56323242188;601.0;283251;616.0;0.0;Calculated values ==>;1562704185.127;336.26000000000005;336.36;294.26000000000005;294.16;291.96000000000004;276.96000000000004;273.7412296467126;278.36;276.36;270.36;277.06;352.26;296.56;270.26000000000005;273.96000000000004;299.96000000000004;289.66;298.66;332.26000000000005;278.16;278.36;334.76000000000005;333.26000000000005;274.36;240.16925963744896;267.5978703862781;273.7412296467126;292.56;6370000.0;3540000.0;3590000.0;1290000.0;3590000.0;3000000.0;6380000.0;0.0;0.0;0.20049999999999998;0.01583333333333333;0.0;0.0;0.0;8868.03515625;4105.57080078125;2364.56323242188;18282.55859375;483756.962136165;483790.4868396644;256586.36292868902;256197.26022453452;248220.95375261497;430542.39183029096;437582.33777929767;438011.42202021845;474018.0131486867;533142.5053834515;472533.36748510925;437856.56215164;443402.2823748206;468710.8368602682;455763.57488601323;402089.080662156;477737.09858381073;437240.5822781351;437582.33777929767;258404.02479325983;252127.67657613798;471404.5141253463;201255.66779612127;201621.60854005502;273.6664947487148;2841224.587170163;1339254.5228015836;314843.0058853251;799253.9797236829;0;44;0;63;81;84;0;3;161;153;1633908101035.7825;624421689695.2705;1374145080570.775;47469.52872193148;4277.356733546063;-0.0;0.0;6402370.150166532;1215672.7460869323;3.2112147975372114;712797.7065572512;3.373732863180298;0.2659010387260074
7530;2019-07-09 22:30:45.108;629;629;211;210;189;39;54;32;-28;40;795;235;-29;0;268;165;254;586;194;53;54;13;632;355;360;141;359;300;633;-1.0;-1.0;1148.0;52.0;0.0;29;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16940.9921875;8626.1328125;4002.0986328125;1356.85900878906;601.0;283252;616.0;0.0;Calculated values ==>;1562704245.108;336.06;336.06;294.26000000000005;294.16;292.06;277.06;273.8482719121499;278.56;276.36;270.36;277.16;352.66;296.66;270.26000000000005;273.16;299.96000000000004;289.66;298.56;331.76000000000005;278.46000000000004;278.56;334.76000000000005;333.26000000000005;274.46000000000004;242.77792619122317;267.5978703862781;273.8482719121499;292.56;6320000.0;3550000.0;3600000.0;1410000.0;3590000.0;3000000.0;6330000.0;0.0;0.0;0.19133333333333333;0.008666666666666666;0.0;0.0;0.0;8626.1328125;4002.0986328125;1356.85900878906;16940.9921875;484024.6747974506;483913.3203650209;256858.59308778655;256464.76232312794;248757.20195226188;430477.46260093397;437694.3850122894;438011.42202021845;472555.3283204977;533558.2703403217;472651.5595451328;437856.56215164;442232.80960689666;468710.8368602682;455596.8419422081;404242.8334047337;477582.7494820761;437523.7402493343;437694.3850122894;258404.02479325983;252127.67657613798;469892.93206556124;201594.3776557281;201621.60854005502;273.8032674214103;2841518.023808709;1339400.2613693613;314874.00791688776;799321.5222403306;0;44;0;63;81;84;0;3;161;153;1634123732730.5906;624502664045.1984;1374325023570.6147;45234.46115507249;2325.254138218554;-0.0;0.0;6403142.438779291;1215727.7504205916;3.2112147975372114;712797.7065572512;3.4007442032198427;0.25725581522331276
7531;2019-07-09 22:31:45.068;624;626;212;211;189;39;57;32;-27;40;796;235;-28;-3;269;166;253;581;194;55;56;13;626;357;361;146;361;301;627;126.0;-2.0;1264.0;171.0;0.0;32;100;42;1;0;0;1;0;0;0;1;0;0;1;0;16811.720703125;8394.0126953125;4060.11694335938;1347.04345703125;602.0;283253;616.0;0.0;Calculated values ==>;1562704305.068;335.56;335.76000000000005;294.36;294.26000000000005;292.06;277.06;274.0616903277293;278.86;276.36;270.46000000000004;277.16;352.76;296.66;270.36;272.86;300.06;289.76000000000005;298.46000000000004;331.26000000000005;278.66;278.76000000000005;334.76000000000005;333.36;274.46000000000004;243.81672145450628;267.7187500070086;274.0616903277293;292.56;6260000.0;3570000.0000000005;3610000.0;1460000.0;3610000.0;3010000.0;6270000.0;0.021;0.0;0.21066666666666667;0.0285;0.0;0.021;0.0;8394.0126953125;4060.11694335938;1347.04345703125;16811.720703125;483972.7548412664;484148.98686647887;257598.3505066356;257195.29640673276;248995.03629310746;430346.717906069;437977.1081470654;437940.2675631159;471896.58969717816;533588.2182904943;472519.1631752819;437785.01000687695;441579.96937780036;468560.8620501192;455402.2042817116;406734.2226136671;477551.690455509;437636.28072910535;437806.89928523917;258404.02479325983;252546.06836287308;469212.77825340634;201940.48435919505;201940.48435919505;273.9472501851558;2841799.108901238;1339542.001358986;314896.52541577024;799388.6625800882;0;44;0;63;81;84;0;3;161;153;1634339888530.728;624588706645.253;1374505203370.7295;49717.287661626;7617.260375985023;-0.0;4953.1947134469265;6403933.175843551;1215810.5494720708;3.2112147975372114;712838.9556621411;4.513220892103053;0.3390823848361654
7532;2019-07-09 22:32:45.119;619;622;213;212;190;40;59;33;-25;41;788;234;-27;-3;269;167;252;573;195;57;59;12;628;355;360;143;360;303;629;131.0;-1.0;1294.0;36.0;0.0;26;0;42;1;0;0;1;0;0;0;1;1;0;0;0;17617.46484375;8402.654296875;3903.26000976562;2386.50830078125;602.0;283254;616.0;0.0;Calculated values ==>;1562704365.119;335.06;335.36;294.46000000000004;294.36;292.16;277.16;273.8482719121499;279.06;276.46000000000004;270.66;277.26000000000005;351.96000000000004;296.56;270.46000000000004;272.86;300.06;289.86;298.36;330.46000000000004;278.86;279.06;334.76000000000005;333.36;274.36;243.1966462407574;267.9596281332873;273.8482719121499;292.66;6280000.0;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;6290000.0;0.021833333333333333;0.0;0.21566666666666665;0.006;0.0;0.021833333333333333;0.0;8402.654296875;3903.26000976562;2386.50830078125;17617.46484375;483027.0015260882;483348.69840018626;257886.86875236678;257482.72633884876;249263.9424153653;430477.46260093397;438541.5298815537;437798.07955487026;472391.1323836129;532607.1488387903;472134.9475680409;437485.64907481754;441156.6256199011;468699.94687233196;455875.4665706301;405264.27206929534;476106.5453080483;438203.8711651656;438541.5298815537;258404.02479325983;252546.06836287308;469522.3774010839;201639.06015232563;201639.06015232563;273.82070141248886;2842086.2626536186;1339682.0925600317;314927.66479301464;799455.0804618181;0;44;0;63;81;84;0;3;162;153;1634556372385.295;624675480340.0795;1374686557390.3667;50931.62851781545;1607.2999034925497;-0.0;5172.3705890881465;6404772.629739856;1215887.4861482144;3.2112147975372114;712923.4070955808;3.9279634511223027;0.25804327119632875
7533;2019-07-09 22:33:45.119;615;618;214;213;190;40;61;32;-21;39;770;232;-25;7;269;167;251;574;194;59;61;10;628;356;361;139;361;304;630;207.0;-2.0;1346.0;227.0;0.0;25;0;45;1;0;0;1;0;0;0;1;1;0;0;0;17884.654296875;8633.68359375;3859.6328125;2363.53955078125;603.0;283255;615.0;0.0;Calculated values ==>;1562704425.119;334.66;334.96000000000004;294.56;294.46000000000004;292.16;277.16;273.955091788801;279.26000000000005;276.36;271.06;277.06;350.16;296.36;270.66;273.86;300.06;289.86;298.26000000000005;330.56;279.06;279.26000000000005;334.66;333.46000000000004;274.16;242.35481222062532;268.0796299477929;273.955091788801;292.56;6280000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;6300000.0;0.034499999999999996;0.0;0.22433333333333336;0.03783333333333334;0.0;0.034499999999999996;0.0;8633.68359375;3859.6328125;2363.53955078125;17884.654296875;482446.83737025404;482656.2904367923;258234.8150385102;257828.47103174202;249223.66687524365;430412.23801567365;438653.9296755554;438194.52980446257;472719.2527797885;530655.2663078107;471763.57443487656;437570.5891863215;442433.1482669151;468560.8620501192;455709.01711372373;404756.643812752;476136.03773823165;438316.31352762313;438653.9296755554;257985.5697089033;252964.46457616048;469867.5881872505;201608.5914734867;201608.5914734867;273.8133089871696;2842382.113646457;1339824.0620424536;314967.248525111;799519.771235337;0;44;0;63;81;84;0;3;162;153;1634772672385.295;624760080340.0795;1374868657390.3667;53074.11216558226;10149.132042337398;-0.0;8178.064167971368;6405639.344245551;1215985.4564144297;3.2112147975372114;713034.6607185564;4.805950100236328;0.35436085325853206
7534;2019-07-09 22:34:45.130;613;616;214;214;192;41;64;33;-19;39;763;233;-23;12;269;167;251;575;194;61;63;10;632;357;362;138;361;305;633;307.0;0.0;1218.0;155.0;0.0;28;0;49;1;0;0;1;0;0;0;1;1;0;0;0;18214.427734375;8942.7744140625;3984.0361328125;2368.2294921875;603.0;283256;613.0;0.0;Calculated values ==>;1562704485.13;334.46000000000004;334.76000000000005;294.56;294.56;292.36;277.26000000000005;274.0616903277293;279.56;276.46000000000004;271.26000000000005;277.06;349.46000000000004;296.46000000000004;270.86;274.36;300.06;289.86;298.26000000000005;330.66;279.26000000000005;279.46000000000004;334.46000000000004;333.46000000000004;274.16;242.14157278889297;268.19934244402924;274.0616903277293;292.56;6320000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3050000.0;6330000.0;0.051166666666666666;0.0;0.20299999999999999;0.025833333333333333;0.0;0.051166666666666666;0.0;8942.7744140625;3984.0361328125;2368.2294921875;18214.427734375;481700.1946775264;482024.75375369214;258058.35261089136;258058.35261089136;249802.29438853767;430346.717906069;438934.9886892516;438280.32711488655;472850.0741107318;529848.3059433332;471749.00911544485;437656.05685647397;442963.5195641987;468560.8620501192;455542.1458410124;402623.64722712204;475922.02891010395;438429.2166670595;438766.78764047986;257148.6733736563;252964.46457616048;470002.91871598386;201971.79894234936;201971.79894234936;273.9594498478076;2842682.9944822104;1339970.5593791557;315006.6871629968;799585.1471267681;0;44;0;63;81;84;0;3;162;153;1634989612150.8604;624843195575.2961;1375051390885.843;47970.63121902505;6924.13726081889;-0.0;12116.010255054343;6406481.538149864;1216127.759743155;3.2112147975372114;713203.8090106917;4.381209762364614;0.28006099066422513
7535;2019-07-09 22:35:45.140;612;615;214;213;191;41;66;33;-20;39;764;234;-22;12;270;167;251;580;194;63;65;9;635;357;362;137;362;305;636;236.0;-2.0;1209.0;209.0;0.0;28;0;49;1;0;0;1;0;0;0;1;1;0;0;0;18422.7734375;8989.16796875;3993.61645507812;2358.51782226562;603.0;283257;611.0;0.0;Calculated values ==>;1562704545.14;334.36;334.66;294.56;294.46000000000004;292.26000000000005;277.26000000000005;274.0616903277293;279.76000000000005;276.46000000000004;271.16;277.06;349.56000000000006;296.56;270.96000000000004;274.36;300.16;289.86;298.26000000000005;331.16;279.46000000000004;279.66;334.26000000000005;333.46000000000004;274.06;241.92719264551067;268.19934244402924;274.0616903277293;292.56;6350000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6360000.0;0.03933333333333333;0.0;0.20149999999999998;0.034833333333333334;0.0;0.03933333333333333;0.0;8989.16796875;3993.61645507812;2358.51782226562;18422.7734375;481210.202262976;481536.287259394;257884.94043110637;257485.04993283984;249332.04357498587;430346.717906069;439270.2411883451;438124.7295301388;472980.6827117325;529952.8012266188;471868.2374339624;437812.597326149;442963.5195641987;468550.0769906653;455542.1458410124;400905.0100872617;476315.87865974323;438766.78764047986;439102.8052736417;256311.7953858065;252964.46457616048;470039.7140759448;201862.86112967078;201862.86112967078;273.91699881490007;2842988.355376929;1340120.0171377975;315046.08328887116;799651.638645063;0;44;0;63;81;84;0;3;162;153;1635206848350.826;624925709325.2831;1375234421385.814;47606.7664826943;9341.493710961877;-0.0;9331.43780299619;6407278.149210305;1216263.3292590524;3.2112147975372114;713382.5675326027;4.320343666622484;0.3075102006175432
7536;2019-07-09 22:36:45.111;613;616;212;212;191;42;68;34;-22;39;768;235;-23;13;270;167;251;582;194;65;67;6;637;358;363;137;363;305;638;282.0;-1.0;1138.0;240.0;2.0;36;0;49;1;0;0;1;0;0;0;1;1;0;0;0;18728.291015625;8994.658203125;4284.02587890625;2376.19946289062;603.0;283258;609.0;0.0;Calculated values ==>;1562704605.111;334.46000000000004;334.76000000000005;294.36;294.36;292.26000000000005;277.36;274.1680685717883;279.96000000000004;276.56;270.96000000000004;277.06;349.96000000000004;296.66;270.86;274.46000000000004;300.16;289.86;298.26000000000005;331.36;279.66;279.86;334.06;333.46000000000004;273.76000000000005;241.92719264551067;268.19934244402924;274.1680685717883;292.56;6370000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6380000.0;0.047;0.0;0.18966666666666668;0.04;0.0003333333333333333;0.04733333333333333;0.0;8994.658203125;4284.02587890625;2376.19946289062;18728.291015625;481127.784665951;481454.56039017125;256978.2918776267;256978.2918776267;249252.7602121874;430280.9020939914;439383.49124631356;437812.597326149;472980.6827117325;530370.6903498329;471987.4002066322;437656.05685647397;443110.4695693885;468410.7303370065;455374.8496969889;399691.5805647739;476376.92370463326;438880.1015656627;439216.07561312395;255474.93562877487;252964.46457616048;469744.696391452;202028.56946030605;202415.5393364844;273.98609996979155;2843297.797944247;1340269.8099209315;315085.52019582957;799720.5856572919;0;44;0;63;81;84;0;3;162;153;1635424243225.667;625007869595.223;1375417332935.6802;44720.37061855488;10708.645077245836;-0.0;11208.558717094273;6408047.170145729;1216430.3329913286;3.2112147975372114;713553.6514396034;4.256663693580198;0.3000065007221768
7537;2019-07-09 22:37:45.121;615;617;211;211;188;42;69;34;-23;40;773;235;-24;12;270;166;252;586;194;66;69;3;641;358;363;136;363;304;642;-1.0;-1.0;1037.0;237.0;0.0;36;0;49;1;0;0;1;0;0;0;1;1;0;0;0;18773.892578125;9066.2353515625;4322.96875;2375.80517578125;602.0;283259;608.0;0.0;Calculated values ==>;1562704665.121;334.66;334.86;294.26000000000005;294.26000000000005;291.96000000000004;277.36;274.1680685717883;280.06;276.56;270.86;277.16;350.46000000000004;296.66;270.76000000000005;274.36;300.16;289.76000000000005;298.36;331.76000000000005;279.76000000000005;280.06;333.96000000000004;333.36;273.46000000000004;241.71165711629368;268.0796299477929;274.1680685717883;292.56;6409999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;6420000.0;0.0;0.0;0.1728333333333333;0.0395;0.0;0.0;0.0;9066.2353515625;4322.96875;2375.80517578125;18773.892578125;480963.4066210155;481144.0020544423;256373.73198422103;256373.73198422103;248070.44548945408;430280.9020939914;439550.530927348;437883.18805776763;473208.68934220774;530968.349634598;472120.66958987404;437727.04723144654;443168.68479859125;468410.7303370065;455234.54990057624;397767.7046929255;476500.6577753333;439048.280311298;439550.530927348;255056.51255035817;252546.06836287308;469585.4881537126;201822.40510069078;202415.5393364844;273.90573909733416;2843610.3682271778;1340420.342451771;315125.12683448533;799792.3225666806;0;44;0;63;81;84;0;3;162;153;1635642079525.6323;625089783245.21;1375600063385.6511;40799.17198774811;10576.641780594362;-0.0;0.0;6408759.95177781;1216607.7399446808;3.2112147975372114;713647.071663007;3.2588508426808103;0.2945178332015973
7538;2019-07-09 22:38:45.112;618;619;211;210;187;42;71;34;-24;40;776;236;-25;13;270;165;252;589;193;68;70;1;641;358;363;135;363;303;642;203.0;-1.0;1226.0;281.0;0.0;38;0;47;1;0;0;1;0;0;0;1;1;0;0;0;18516.197265625;8907.90234375;4350.83203125;2370.77661132812;602.0;283260;607.0;0.0;Calculated values ==>;1562704725.112;334.96000000000004;335.06;294.26000000000005;294.16;291.86;277.36;274.1680685717883;280.26000000000005;276.56;270.76000000000005;277.16;350.76;296.76000000000005;270.66;274.46000000000004;300.16;289.66;298.36;332.06;279.96000000000004;280.16;333.86;333.36;273.26000000000005;241.49495122638035;267.9596281332873;274.1680685717883;292.46000000000004;6409999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;6420000.0;0.03383333333333333;0.0;0.20433333333333334;0.04683333333333333;0.0;0.03383333333333333;0.0;8907.90234375;4350.83203125;2370.77661132812;18516.197265625;481405.9282818125;481438.998547107;256373.73198422103;255988.23285132067;247731.7761915301;430280.9020939914;439883.4970131265;437953.82195464283;473338.7274854557;531356.6340493629;472372.4268675025;437798.07955487026;443518.9199794291;468410.7303370065;455094.08618658455;397767.7046929255;476956.1316821047;439383.49124631356;439717.1983153084;254638.09398592086;252546.06836287308;469524.9881567522;201869.72071042095;201869.72071042095;273.9241916677799;2843921.0723629375;1340570.104464736;315164.67574944254;799864.5933975308;0;44;0;63;81;84;0;3;162;153;1635859846855.4038;625171071050.1246;1375782136070.4602;48239.851354236;12535.188358736512;-0.0;8047.172992298691;6409501.832339436;1216800.3096391854;3.2112147975372114;713714.1213789063;4.403350352130229;0.3385982222286219
7539;2019-07-09 22:39:45.112;621;622;210;210;187;42;72;34;-25;40;779;236;-26;12;270;164;253;591;193;69;72;0;644;358;363;134;362;302;645;-2.0;1.0;1076.0;216.0;0.0;41;0;44;1;0;0;1;0;0;0;1;1;0;0;0;18438.39453125;8777.318359375;4557.29833984375;2364.52856445312;602.0;283261;606.0;0.0;Calculated values ==>;1562704785.112;335.26000000000005;335.36;294.16;294.16;291.86;277.36;274.1680685717883;280.36;276.56;270.66;277.16;351.06000000000006;296.76000000000005;270.56;274.36;300.16;289.56;298.46000000000004;332.26000000000005;280.06;280.36;333.76000000000005;333.36;273.16;241.2770596917726;267.8393353686513;274.1680685717883;292.46000000000004;6440000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3020000.0;6450000.0;0.0;0.00016666666666666666;0.17933333333333332;0.036000000000000004;0.0;0.0;0.0;8777.318359375;4557.29833984375;2364.52856445312;18438.39453125;481505.5235613812;481538.978173493;255834.2358022568;255834.2358022568;247621.8042130285;430280.9020939914;440049.43056880176;438024.4983934438;473468.5566066367;531744.4377471372;472505.06422385294;437869.15320432716;443576.6592147222;468550.0769906653;454953.4575107284;396406.11814351234;476899.0546311575;439550.530927348;440049.43056880176;254219.67992080047;252546.06836287308;469562.8289471395;201843.45295493625;201869.72071042095;273.9139482212557;2844229.027294578;1340717.481303929;315204.1366259074;799938.82781729;0;44;0;63;81;84;0;3;162;153;1636077646855.4038;625251771050.1246;1375963636070.4602;42355.13414863902;9637.897535719318;0.0;0.0;6410256.79055196;1216985.0853549726;3.2112147975372114;713781.1811538421;3.311838371524037;0.2917048957592154
7540;2019-07-09 22:40:45.123;624;624;210;210;186;41;74;34;-23;40;782;235;-26;12;271;162;253;594;192;70;73;-1;642;357;362;133;362;302;644;-2.0;-2.0;1164.0;257.0;0.0;39;0;41;1;0;0;1;0;0;0;1;1;0;0;0;18178.83984375;8612.2890625;4436.298828125;2368.27270507812;601.0;283262;606.0;0.0;Calculated values ==>;1562704845.123;335.56;335.56;294.16;294.16;291.76000000000005;277.26000000000005;274.0616903277293;280.56;276.56;270.86;277.16;351.36;296.66;270.56;274.36;300.26000000000005;289.36;298.46000000000004;332.56;280.16;280.46000000000004;333.76000000000005;333.26000000000005;273.06;241.05796691057077;267.8393353686513;274.0616903277293;292.36;6420000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;6440000.000000001;0.0;0.0;0.194;0.04283333333333333;0.0;0.0;0.0;8612.2890625;4436.298828125;2368.27270507812;18178.83984375;482174.2109497837;481947.37644061865;255885.3097193209;255885.3097193209;247322.1518103628;430346.717906069;440596.4608192194;438334.26632045925;473598.1776897576;532056.9234048271;472386.5500615349;437869.15320432716;443576.6592147222;468678.5276441959;454840.80745482986;397786.6066357155;477473.6416106321;439936.2520002742;440431.9404890446;254219.67992080047;252127.67657613798;469600.7346410209;201511.51116745392;201869.72071042095;273.7798821887094;2844534.2268569497;1340862.4212663688;315243.5838671015;800013.7882004718;0;44;0;63;81;84;0;3;162;153;1636295186730.1064;625331885735.0151;1376144869290.2124;45943.61449968303;11483.155072117783;-0.0;0.0;6410992.748357222;1217161.126394739;3.2112147975372114;713781.1811538421;3.7249327912977566;0.33180054406092596
7541;2019-07-09 22:41:45.123;626;626;210;210;187;40;75;34;-18;40;784;235;-22;13;271;162;254;593;190;71;74;-2;638;357;362;132;362;304;640;-2.0;-1.0;1381.0;252.0;0.0;39;0;41;1;0;0;1;0;0;0;1;1;0;0;0;18058.779296875;8506.37109375;4408.6474609375;2380.63500976562;601.0;283263;606.0;0.0;Calculated values ==>;1562704905.123;335.76000000000005;335.76000000000005;294.16;294.16;291.86;277.16;274.0616903277293;280.66;276.56;271.36;277.16;351.56000000000006;296.66;270.96000000000004;274.46000000000004;300.26000000000005;289.36;298.56;332.46000000000004;280.26000000000005;280.56;333.76000000000005;333.26000000000005;272.96000000000004;240.83765695389522;268.0796299477929;274.0616903277293;292.16;6380000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3040000.0;6400000.0;0.0;0.0;0.23016666666666669;0.042;0.0;0.0;0.0;8506.37109375;4408.6474609375;2380.63500976562;18058.779296875;482918.25271870266;482693.04818800907;256092.20837992174;256092.20837992174;247805.76598244216;430346.717906069;440760.6321181403;438659.2356206126;473727.59171134117;532115.6478452821;472120.66958987404;438039.0146135774;443315.08579407755;468678.5276441959;454840.80745482986;400931.915354558;477799.7806774834;440101.83946078573;440596.4608192194;254219.67992080047;252127.67657613798;469638.70506418415;201603.49735266677;201869.72071042095;273.8158101444733;2844836.207016455;1341005.076767671;315283.15809805854;800087.496086214;0;44;0;63;81;84;0;3;162;153;1636512386730.1064;625411385735.0151;1376326669290.2124;54562.32909133888;11257.478723883729;-0.0;0.0;6411830.297887147;1217350.6316763721;3.2112147975372114;713781.1811538421;4.30317067118903;0.3684387451316019
7542;2019-07-09 22:42:45.114;626;626;211;210;187;40;76;33;-12;40;788;234;-15;14;271;163;254;592;192;73;75;-4;641;357;361;132;361;305;642;-3.0;-1.0;1379.0;285.0;0.0;35;0;44;1;0;0;1;0;0;0;1;1;0;0;0;17913.54296875;8752.9638671875;4300.75634765625;2397.74194335938;600.0;283264;606.0;0.0;Calculated values ==>;1562704965.114;335.76000000000005;335.76000000000005;294.26000000000005;294.16;291.86;277.16;274.0616903277293;280.76000000000005;276.46000000000004;271.96000000000004;277.16;351.96000000000004;296.56;271.66;274.56;300.26000000000005;289.46000000000004;298.56;332.36;280.46000000000004;280.66;333.76000000000005;333.16;272.76000000000005;240.83765695389522;268.19934244402924;274.0616903277293;292.36;6409999.999999999;3570000.0000000005;3610000.0;1320000.0;3610000.0;3050000.0;6420000.0;0.0;0.0;0.2298333333333333;0.0475;0.0;0.0;0.0;8752.9638671875;4300.75634765625;2397.74194335938;17913.54296875;482580.27867035614;482467.3973216463;256373.73198422103;255988.23285132067;247731.7761915301;430346.717906069;441138.44347547856;439361.0270025769;473727.59171134117;532457.9943734562;471868.2374339624;438899.66031598754;443257.1847228264;468817.39725562325;454981.4033238106;399104.82862787246;477410.2389849343;440647.96367074497;440975.2914610382;254219.67992080047;251709.28920128586;469443.23309354973;201500.68351953532;201869.72071042095;273.7756517423446;2845135.9314041426;1341148.882985264;315322.97193314653;800160.063564743;0;44;0;63;81;84;0;3;162;153;1636729254195.7407;625490573855.2468;1376509341885.7468;54668.235610519056;12727.271104765683;-0.0;0.0;6412740.416057453;1217550.4746112581;3.2112147975372114;713781.1811538421;4.361755931266653;0.3839795798785141
7543;2019-07-09 22:43:45.114;625;626;211;211;187;40;78;33;-5;40;792;235;-8;16;271;163;254;595;193;73;77;-5;641;357;362;132;362;306;643;205.0;-1.0;1548.0;319.0;0.0;34;0;48;1;0;0;1;0;0;0;1;1;0;0;0;18319.623046875;8990.232421875;4291.56787109375;2400.25170898438;600.0;283265;607.0;0.0;Calculated values ==>;1562705025.114;335.66;335.76000000000005;294.26000000000005;294.26000000000005;291.86;277.16;274.0616903277293;280.96000000000004;276.46000000000004;272.66;277.16;352.36;296.66;272.36;274.76000000000005;300.26000000000005;289.46000000000004;298.56;332.66;280.46000000000004;280.86;333.86;333.16;272.66;240.83765695389522;268.3187672390254;274.0616903277293;292.46000000000004;6409999.999999999;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3060000.0;6430000.0;0.034166666666666665;0.0;0.258;0.05316666666666667;0.0;0.034166666666666665;0.0;8990.232421875;4291.56787109375;2400.25170898438;18319.623046875;482433.93170604383;482354.40389386145;256321.262886387;256321.262886387;247694.98485183995;430346.717906069;441251.0841643921;440211.49694471864;473727.59171134117;532800.6463866218;471853.91002867516;439754.1946057891;443346.1541946438;468678.5276441959;454981.4033238106;399104.82862787246;477743.9805819857;440431.9404890446;441087.94060429255;254638.09398592086;251709.28920128586;469345.4692593809;201559.8221779288;201559.8221779288;273.7987541241444;2845437.874454273;1341296.7429543396;315362.9552135827;800231.6662665659;0;44;0;63;81;84;0;3;162;153;1636946154195.7407;625569773855.2468;1376692641885.7468;61572.13208983178;14237.270236497203;-0.0;8183.877379567427;6413709.085788289;1217775.1791224354;3.2112147975372114;713849.3801320052;5.356013339034676;0.41522248911986886
7544;2019-07-09 22:44:48.115;625;626;212;211;188;41;79;34;-2;40;796;235;-4;19;271;164;254;596;194;75;79;-5;645;357;362;132;362;306;647;143.0;-1.0;1519.0;292.0;0.0;38;0;50;1;0;0;1;0;0;0;1;1;0;0;0;18654.73046875;9230.9599609375;4425.32568359375;2403.92944335938;599.0;283266;608.0;0.0;Calculated values ==>;1562705088.115;335.66;335.76000000000005;294.36;294.26000000000005;291.96000000000004;277.26000000000005;274.0616903277293;281.06;276.56;272.96000000000004;277.16;352.76;296.66;272.76000000000005;275.06;300.26000000000005;289.56;298.56;332.76000000000005;280.66;281.06;333.96000000000004;333.06;272.66;240.83765695389522;268.3187672390254;274.0616903277293;292.56;6450000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3060000.0;6470000.0;0.02383333333333333;0.0;0.25316666666666665;0.048666666666666664;0.0;0.02383333333333333;0.0;9230.9599609375;4425.32568359375;2403.92944335938;18654.73046875;481980.99891426443;481901.3044069072;256497.82861056263;256114.0494363767;247885.42546859782;430346.717906069;441413.8914409164;440666.3045709049;473727.59171134117;533217.7975610744;471853.91002867516;440363.3734854717;443785.1483169292;468678.5276441959;455121.83405515505;396431.51161684684;477418.24471390207;440760.6321181403;441413.8914409164;255056.51255035817;251290.9062238717;469345.4692593809;201579.63146061887;201579.63146061887;273.8064906296899;2845761.405182489;1341456.180918227;315404.99246586475;800307.9402957613;0;44;0;63;81;84;0;3;162;153;1637174217815.4783;625652935175.1511;1376885424945.5251;60528.77607575407;13031.270772873084;-0.0;5716.049862863757;6414777.485691968;1218013.7826432902;3.2112147975372114;713971.006425782;4.936179016136896;0.393759540245269
7545;2019-07-09 22:45:45.115;627;627;212;212;188;41;81;33;-20;40;800;236;-21;20;272;163;254;598;194;76;80;-6;648;357;362;131;362;306;650;137.0;-1.0;1386.0;311.0;0.0;38;0;52;1;0;0;1;0;0;0;1;1;0;0;0;18878.48828125;9429.9501953125;4511.21923828125;2396.873046875;599.0;283267;608.0;0.0;Calculated values ==>;1562705145.115;335.86;335.86;294.36;294.36;291.96000000000004;277.26000000000005;274.0616903277293;281.26000000000005;276.46000000000004;271.16;277.16;353.16;296.76000000000005;271.06;275.16;300.36;289.46000000000004;298.56;332.96000000000004;280.76000000000005;281.16;333.96000000000004;333.06;272.56;240.61611355647437;268.3187672390254;274.0616903277293;292.56;6480000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;6500000.0;0.022833333333333334;0.0;0.23099999999999998;0.05183333333333333;0.0;0.022833333333333334;0.0;9429.9501953125;4511.21923828125;2396.873046875;18878.48828125;481935.2532999352;481708.1694762542;256342.58299618273;256342.58299618273;247776.0253972387;430346.717906069;441738.5093897329;437898.67151236854;473856.7996405058;533634.8161799634;471973.203917109;437742.05038880615;443931.0220281237;468806.88306923484;454981.4033238106;394193.50556908397;477363.5627333549;440924.4576432406;441576.36550645786;255056.51255035817;251290.9062238717;469383.93046721484;201475.9974735341;201475.9974735341;273.766005622394;2846058.54316426;1341603.9131236307;315442.9988189124;800378.6879430595;0;44;0;63;81;84;0;3;162;153;1637380557815.4783;625727890175.1511;1377059844945.5251;54613.63770297075;13886.561193505782;-0.0;5482.291736751759;6415689.02980105;1218226.8821463573;3.2112147975372114;714059.6599634456;4.528234684275695;0.370283350112116
7546;2019-07-09 22:46:45.115;630;630;212;212;189;42;82;34;-22;40;802;236;-23;16;272;163;255;601;193;77;82;-7;650;358;363;132;363;305;651;285.0;-1.0;1386.0;306.0;0.0;44;0;53;1;0;0;1;0;0;0;1;1;0;0;0;19143.416015625;9462.97265625;4653.03076171875;2389.0068359375;599.0;283268;609.0;0.0;Calculated values ==>;1562705205.115;336.16;336.16;294.36;294.36;292.06;277.36;274.1680685717883;281.36;276.56;270.96000000000004;277.16;353.36;296.76000000000005;270.86;274.76000000000005;300.36;289.46000000000004;298.66;333.26000000000005;280.86;281.36;334.06;333.06;272.46000000000004;240.83765695389522;268.19934244402924;274.1680685717883;292.46000000000004;6500000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;6509999.999999999;0.0475;0.0;0.23099999999999998;0.051000000000000004;0.0;0.0475;0.0;9462.97265625;4653.03076171875;2389.0068359375;19143.416015625;482151.0187295012;482037.86338911863;256291.3539748387;256291.3539748387;248075.7180709481;430280.9020939914;441689.4268647018;437812.597326149;473727.59171134117;533917.0811235263;472106.49772695394;437656.05685647397;443549.91784386104;468667.9988650251;454812.6628188586;393432.87585240795;477699.7985232517;440873.7416961306;441689.4268647018;255474.93562877487;251290.9062238717;469149.88546447764;201787.88567024138;201787.88567024138;273.8922733680445;2846375.3923667343;1341761.3541473937;315482.8811512692;800455.0566930595;0;44;0;63;81;84;0;3;162;153;1637598057815.4783;625806790175.1511;1377243144945.5251;54521.70839251466;13635.461989506051;-0.0;11395.32320673687;6416598.491018512;1218456.232339549;3.2112147975372114;714200.3067546414;4.8198996768226685;0.35397212418369367
7547;2019-07-09 22:47:45.126;632;632;213;212;188;42;84;34;-22;40;804;236;-24;14;272;163;256;604;194;78;83;-8;651;359;363;132;363;304;652;243.0;-1.0;1270.0;344.0;0.0;46;0;53;1;0;0;1;0;0;0;1;1;0;1;0;19289.587890625;9441.21484375;4769.65380859375;2385.14599609375;598.0;283269;609.0;0.0;Calculated values ==>;1562705265.126;336.36;336.36;294.46000000000004;294.36;291.96000000000004;277.36;274.27422755570615;281.56;276.56;270.96000000000004;277.16;353.56000000000006;296.76000000000005;270.76000000000005;274.56;300.36;289.46000000000004;298.76000000000005;333.56;280.96000000000004;281.46000000000004;334.06;332.96000000000004;272.36;240.83765695389522;268.0796299477929;274.27422755570615;292.56;6509999.999999999;3590000.0;3629999.9999999995;1320000.0;3629999.9999999995;3040000.0;6520000.0;0.0405;0.0;0.21166666666666664;0.05733333333333333;0.0;0.0405;0.0;9441.21484375;4769.65380859375;2385.14599609375;19289.587890625;482332.814157367;482219.9154568033;256622.47231698973;256240.38004020049;247703.7471714493;430214.79039162316;442013.3735559718;438039.0146135774;473727.59171134117;534199.0434599458;472239.5717048632;437727.04723144654;443461.255666955;468667.9988650251;454643.4832580543;393475.89846783254;478035.79514683894;441037.5559757664;441851.56343584816;255474.93562877487;250872.52762923925;469052.06533105916;201891.96318701672;201891.96318701672;273.9373808825301;2846695.726115938;1341918.9179244093;315522.673051993;800533.5934601396;0;44;0;63;81;84;0;3;162;153;1637815897745.1807;625886004695.0428;1377425878440.2754;49984.459218622;15317.179189591767;-0.0;9718.363810077673;6417469.535409615;1218697.548582247;3.2112147975372114;714376.2864032295;4.5203624971103835;0.35329699271717485
