;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7548;2019-07-09 22:48:45.126;635;634;212;212;188;42;85;34;-23;41;804;235;-25;12;272;162;257;605;193;79;84;-8;652;358;363;133;363;303;653;214.0;-1.0;1055.0;291.0;0.0;48;0;51;1;0;0;1;0;0;0;1;1;0;0;0;19132.09765625;9328.541015625;4844.34375;2370.03173828125;598.0;283270;610.0;0.0;Calculated values ==>;1562705325.126;336.66;336.56;294.36;294.36;291.96000000000004;277.36;274.1680685717883;281.66;276.56;270.86;277.26000000000005;353.56000000000006;296.66;270.66;274.36;300.36;289.36;298.86;333.66;281.06;281.56;334.16;332.96000000000004;272.36;241.05796691057077;267.9596281332873;274.1680685717883;292.46000000000004;6520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3030000.0;6530000.0;0.035666666666666666;0.0;0.17583333333333334;0.0485;0.0;0.035666666666666666;0.0;9328.541015625;4844.34375;2370.03173828125;19132.09765625;482661.92193462467;482402.07242216513;256189.65846296775;256189.65846296775;247667.80173419428;430280.9020939914;442174.86015567573;438109.25301780854;473695.32993624324;534272.6588679618;472253.7192026728;437798.07955487026;443373.06176112994;468667.9988650251;454671.7010468359;393519.7917151884;478068.88915037387;441201.0285065325;442013.3735559718;255893.36323571714;250872.52762923925;468915.25611016277;201604.75528664474;201604.75528664474;273.8207860940736;2847015.9068288286;1342075.3325565706;315562.2995331128;800613.7101064612;0;44;0;63;81;84;0;3;162;153;1638033697745.1807;625965504695.0428;1377607978440.2754;41585.37418439631;12964.559289940626;-0.0;8574.574051605998;6418232.617354641;1218933.2297362431;3.2112147975372114;714528.7275520768;3.8158028247943734;0.2950220146286025
7549;2019-07-09 22:49:45.117;637;636;212;212;188;42;86;34;-20;41;804;235;-25;12;273;162;257;606;192;80;85;-9;654;358;363;133;362;303;655;138.0;-1.0;891.0;254.0;0.0;51;0;50;1;0;0;1;0;0;0;1;1;0;0;0;19224.82421875;9338.90625;4965.2529296875;2370.1484375;597.0;283271;610.0;0.0;Calculated values ==>;1562705385.117;336.86;336.76000000000005;294.36;294.36;291.96000000000004;277.36;274.1680685717883;281.76000000000005;276.56;271.16;277.26000000000005;353.56000000000006;296.66;270.66;274.36;300.46000000000004;289.36;298.86;333.76000000000005;281.16;281.66;334.16;332.86;272.26000000000005;241.05796691057077;267.9596281332873;274.1680685717883;292.36;6540000.000000001;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3030000.0;6550000.0;0.023;0.0;0.1485;0.042333333333333334;0.0;0.023;0.0;9338.90625;4965.2529296875;2370.1484375;19224.82421875;482731.6476083574;482471.8364385865;256088.96169964923;256088.96169964923;247596.29353843024;430280.9020939914;442336.0261245639;438573.70663450175;473695.32993624324;534272.6588679618;472253.7192026728;437798.07955487026;443373.06176112994;468935.14373327745;454671.7010468359;391842.88816714584;477983.80946716276;441364.16243693535;442174.86015567573;255893.36323571714;250454.15340279948;468817.2539951448;201530.69313877804;201530.69313877804;273.7918512832726;2847335.499899236;1342230.8712832634;315601.79510946793;800695.4444837018;0;44;0;63;81;84;0;3;162;153;1638251465075.8176;626045292725.2762;1377789751170.8071;35200.88750411497;11315.13107625286;-0.0;5534.815841388647;6418872.406887756;1219135.5301402735;3.2112147975372114;714646.2881647917;3.121618937154767;0.25228120190184916
7550;2019-07-09 22:50:45.137;638;638;213;212;187;40;87;33;-15;41;803;236;-19;12;273;161;258;608;194;81;86;-10;652;357;362;132;362;302;654;-1.0;-2.0;888.0;236.0;0.0;47;0;46;1;0;0;1;0;0;0;1;1;0;0;0;18803.07421875;9071.0224609375;4892.96142578125;2358.2509765625;597.0;283272;611.0;0.0;Calculated values ==>;1562705445.137;336.96000000000004;336.96000000000004;294.46000000000004;294.36;291.86;277.16;274.0616903277293;281.86;276.46000000000004;271.66;277.26000000000005;353.46000000000004;296.76000000000005;271.26000000000005;274.36;300.46000000000004;289.26000000000005;298.96000000000004;333.96000000000004;281.26000000000005;281.76000000000005;334.26000000000005;332.86;272.16;240.83765695389522;267.8393353686513;274.0616903277293;292.56;6520000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3020000.0;6540000.000000001;0.0;0.0;0.14800000000000002;0.03933333333333333;0.0;0.0;0.0;9071.0224609375;4892.96142578125;2358.2509765625;18803.07421875;483102.77576018125;482878.8331227606;256519.604559355;256139.1865612965;247298.9324509276;430346.717906069;442704.60315965564;439561.4401127939;473824.5983165287;534242.2616306611;472505.06422385294;438950.1900821458;443576.6592147222;468935.14373327745;454700.04539168015;394348.574548163;478404.89577021415;441738.5093897329;442544.37911539245;256311.7953858065;250454.15340279948;468856.36815770314;201191.3313942123;201530.69313877804;273.6546625886513;2847652.504685832;1342384.3384944967;315641.2115723487;800777.6236539001;0;44;0;63;81;84;0;3;162;153;1638469037575.7485;626124819225.251;1377971311670.7495;35278.77609035008;10528.158112697307;-0.0;0.0;6419459.933194366;1219317.6182259268;3.2112147975372114;714692.4270046103;2.8064131282717524;0.25994012474185596
7551;2019-07-09 22:51:45.108;640;639;213;212;188;40;88;33;-10;41;801;236;-13;16;273;161;258;608;193;81;87;-10;649;357;362;153;362;302;650;-1.0;-1.0;739.0;375.0;0.0;46;0;44;1;0;0;1;0;0;0;1;1;0;0;0;18450.205078125;8873.2822265625;4791.76953125;2268.8984375;597.0;283273;612.0;0.0;Calculated values ==>;1562705505.108;337.16;337.06;294.46000000000004;294.36;291.96000000000004;277.16;274.0616903277293;281.96000000000004;276.46000000000004;272.16;277.26000000000005;353.26;296.76000000000005;271.86;274.76000000000005;300.46000000000004;289.26000000000005;298.96000000000004;333.96000000000004;281.26000000000005;281.86;334.36;332.86;272.16;245.2279566241654;267.8393353686513;274.0616903277293;292.46000000000004;6490000.000000001;3570000.0000000005;3620000.0000000005;1530000.0;3620000.0000000005;3020000.0;6500000.0;0.0;0.0;0.12316666666666666;0.0625;0.0;0.0;0.0;8873.2822265625;4791.76953125;2268.8984375;18450.205078125;483730.0810151842;483472.6267385457;256726.38367936618;256342.58299618273;247776.0253972387;430346.717906069;442864.51706562244;440319.17732939526;471065.2843530669;534034.2853135298;472505.06422385294;439865.3636856337;444156.6089809168;468935.14373327745;454700.04539168015;396542.2962088614;478875.2272037147;441738.5093897329;442704.60315965564;256730.23209357203;250454.15340279948;465923.2192695836;200503.5364174587;201530.69313877804;273.38481727424943;2847962.7986318152;1342533.8020911114;315679.7525136415;800858.2907372055;0;44;0;63;81;84;0;3;162;153;1638686132595.5898;626210277900.1885;1378152424090.617;29537.293105653516;16588.730178257807;-0.0;0.0;6419999.806039215;1219543.4830740527;3.2112147975372114;714692.4270046103;2.8948266260729763;0.30228992453436826
7552;2019-07-09 22:52:45.118;641;639;212;212;188;39;89;33;-7;41;786;237;-9;28;273;162;258;607;193;82;88;-12;649;356;361;158;361;304;650;-1.0;-1.0;1060.0;288.0;0.0;40;81;45;1;0;0;1;0;0;0;1;1;0;0;0;18813.392578125;8937.4228515625;4540.29931640625;2715.36596679688;597.0;283274;613.0;0.0;Calculated values ==>;1562705565.118;337.26;337.06;294.36;294.36;291.96000000000004;277.06;273.955091788801;282.06;276.46000000000004;272.46000000000004;277.26000000000005;351.76;296.86;272.26000000000005;275.96000000000004;300.46000000000004;289.36;298.96000000000004;333.86;281.36;281.96000000000004;334.46000000000004;332.86;271.96000000000004;246.20719268323901;268.0796299477929;273.955091788801;292.46000000000004;6490000.000000001;3560000.0;3610000.0;1580000.0;3610000.0;3040000.0;6500000.0;0.0;0.0;0.17666666666666667;0.048;0.0;0.0;0.0;8937.4228515625;4540.29931640625;2715.36596679688;18813.392578125;483875.9962166961;483472.6267385457;256342.58299618273;256342.58299618273;247776.0253972387;430412.23801567365;443229.8278896371;440340.5815783672;470393.904781955;532324.1359750484;472358.4094998168;440037.4285321836;445484.3388220789;469073.5550868863;455009.4752306659;396542.2962088614;478724.7227366236;442110.38373763114;443070.8289787995;257148.6733736563;250454.15340279948;465002.67497489596;200820.42336358086;201530.69313877804;273.5048972475596;2848273.3803672316;1342682.249370496;315721.2949729268;800936.0709387971;0;44;0;63;81;84;0;3;162;153;1638903068745.5554;626303593450.1737;1378334254390.5881;42315.227951278925;12680.748077343123;-0.0;0.0;6420598.676843096;1219787.4360448637;3.2112147975372114;714692.4270046103;3.3962623787953605;0.3135408578344634
7553;2019-07-09 22:53:45.119;642;640;212;212;188;39;90;32;-3;39;766;240;-5;28;273;163;258;608;193;82;89;-16;648;357;362;158;361;305;649;203.0;-1.0;1371.0;328.0;0.0;40;99;49;1;0;0;1;0;0;0;1;1;0;0;0;19196.701171875;9170.0126953125;4543.0810546875;2858.56518554688;597.0;283275;615.0;0.0;Calculated values ==>;1562705625.119;337.36;337.16;294.36;294.36;291.96000000000004;277.06;274.0616903277293;282.16;276.36;272.86;277.06;349.76;297.16;272.66;275.96000000000004;300.46000000000004;289.46000000000004;298.96000000000004;333.96000000000004;281.36;282.06;334.66;332.86;271.56;246.20719268323901;268.19934244402924;274.0616903277293;292.46000000000004;6480000.0;3570000.0000000005;3620000.0000000005;1580000.0;3610000.0;3050000.0;6490000.000000001;0.03383333333333333;0.0;0.2285;0.05466666666666666;0.0;0.03383333333333333;0.0;9170.0126953125;4543.0810546875;2858.56518554688;19196.701171875;484132.56927069335;483730.0810151842;256394.06988217897;256394.06988217897;247812.3600882487;430346.717906069;443183.42525679106;440729.75779049523;470191.8219131474;530161.7641224974;472582.2410920194;440427.53025024605;445287.5332964052;469073.5550868863;454981.4033238106;397228.3366774717;478992.4965369415;441900.3260764663;443024.1235409956;257985.5697089033;250454.15340279948;464592.4931341886;201268.87837989887;201268.87837989887;273.6850138642413;2848590.1364272786;1342833.1471814592;315767.7451732973;801011.767036712;0;44;0;63;81;84;0;3;162;153;1639119972360.2935;626398395030.0592;1378516957435.3674;54716.81094532127;14395.024273234505;-0.0;8179.385794617106;6421407.290642929;1220013.07124137;3.2112147975372114;714760.5896888423;4.664060569541417;0.36525978719441504
7554;2019-07-09 22:54:45.119;644;642;213;212;189;40;92;29;-2;37;745;245;-4;41;273;164;258;609;192;83;91;-76;654;357;362;149;362;308;655;-2.0;-2.0;1259.0;408.0;0.0;42;1;59;1;0;0;1;0;0;0;1;1;1;0;0;21036.2421875;9936.3642578125;4702.51171875;3938.15844726562;597.0;283276;615.0;0.0;Calculated values ==>;1562705685.119;337.56000000000006;337.36;294.46000000000004;294.36;292.06;277.16;274.0616903277293;282.36;276.06;272.96000000000004;276.86;347.66;297.66;272.76000000000005;277.26000000000005;300.46000000000004;289.56;298.96000000000004;334.06;281.46000000000004;282.26000000000005;334.66;332.86;265.56;244.42749628697553;268.5567601203482;274.0616903277293;292.36;6540000.000000001;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3080000.0;6550000.0;0.0;0.0;0.20983333333333334;0.068;0.0;0.0;0.0;9936.3642578125;4702.51171875;3938.15844726562;21036.2421875;483759.2866327219;483354.8899770166;256468.55499692317;256088.96169964923;247930.34213556317;430346.717906069;443501.124914463;440235.24653219705;471199.84743302374;527733.7670493387;472780.18299505295;439929.7848208182;446560.2727653208;468935.14373327745;455121.83405515505;392749.28760427557;478438.3688470771;442061.818510252;443342.4248480381;257985.5697089033;250454.15340279948;459776.36400111276;199438.57336000257;201268.87837989887;272.964725677124;2848925.4109552735;1342992.3669894019;315824.38453690405;801088.8136431574;0;44;0;63;81;84;0;3;162;154;1639337172360.2935;626490495030.0592;1378700857435.3674;50527.16858729881;17702.969763595494;-0.0;0.0;6422284.323805701;1220280.5545250103;3.2112147975372114;714828.7512371307;3.672821872116351;0.3476471433280398
7555;2019-07-09 22:55:45.110;648;645;213;213;188;41;93;22;-6;35;719;249;-6;44;273;164;259;614;194;83;92;-190;660;357;362;145;362;309;661;122.0;-2.0;1208.0;323.0;0.0;43;15;64;1;0;0;1;0;0;0;1;1;1;0;0;21677.083984375;10488.0146484375;4783.541015625;4032.705078125;597.0;283277;616.0;0.0;Calculated values ==>;1562705745.11;337.96000000000004;337.66;294.46000000000004;294.46000000000004;291.96000000000004;277.26000000000005;274.0616903277293;282.46000000000004;275.36;272.56;276.66;345.06000000000006;298.06;272.56;277.56;300.46000000000004;289.56;299.06;334.56;281.46000000000004;282.36;334.76000000000005;332.86;254.16000000000003;243.61107973660833;268.67533136820026;274.0616903277293;292.56;6600000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3090000.0;6609999.999999999;0.02033333333333333;0.0;0.20133333333333334;0.05383333333333333;0.0;0.02033333333333333;0.0;10488.0146484375;4783.541015625;4032.705078125;21677.083984375;483680.07232490997;483127.2015091148;256167.4690935618;256167.4690935618;247384.76522023347;430346.717906069;443659.5280211563;439403.6683789457;471533.705207396;524924.6088434567;473124.50722623314;439403.6683789457;446794.52036748576;468935.14373327745;455121.83405515505;278316.0114445424;478490.2985064625;442061.818510252;443501.124914463;258404.02479325983;250454.15340279948;448509.94601688226;197735.5874482135;197735.5874482135;272.2873465890667;2849281.301948008;1343162.5446163018;315890.79843596654;801167.8522249616;0;44;0;63;81;84;0;3;162;154;1639554339780.0657;626578681799.9667;1378885929670.1733;48655.84029405408;13500.01963628;-0.0;4997.232595147073;6423110.724900085;1220540.5404326664;3.2112147975372114;714870.3885955059;3.4786668820072912;0.2887081139144321
7556;2019-07-09 22:56:45.140;653;648;210;209;191;49;49;18;-12;34;719;251;-11;35;272;165;260;605;194;57;49;-234;630;369;373;143;374;308;629;-2.0;0.0;1452.0;410.0;0.0;98;20;67;1;0;0;1;0;0;0;1;1;1;0;0;22641.814453125;9989.2294921875;6162.9130859375;4053.06665039062;597.0;283278;616.0;0.0;Calculated values ==>;1562705805.14;338.46000000000004;337.96000000000004;294.16;294.06;292.26000000000005;278.06;275.3239800832674;278.06;274.96000000000004;271.96000000000004;276.56;345.06000000000006;298.26000000000005;272.06;276.66;300.36;289.66;299.16;333.66;278.86;278.06;334.76000000000005;332.86;249.76000000000002;243.1966462407574;268.5567601203482;275.3239800832674;292.56;6300000.0;3690000.0;3729999.9999999995;1430000.0;3740000.0;3080000.0;6290000.0;0.0;0.0;0.242;0.06833333333333333;0.0;0.0;0.0;9989.2294921875;6162.9130859375;4053.06665039062;22641.814453125;487669.6610600876;487069.662562237;256683.99447874082;256289.20983313516;249614.56127386165;429537.3511455088;433709.9341905583;438696.35173092526;471700.2039591064;525003.7339024352;473493.4308669387;438851.5721092266;445702.7690767803;467123.80694291927;453216.59507709363;408121.27751479275;480872.4328755552;435169.0562665832;433709.9341905583;258404.02479325983;250454.15340279948;444136.94172186626;199290.4422478115;197735.5874482135;272.95612304318416;2849650.8107650224;1343333.2736399209;315958.21355798864;801259.1182863524;0;44;0;63;81;84;0;3;162;154;1639774950030.8367;626665125000.2688;1379071122220.8206;57936.23009491353;16731.17746406041;-0.0;0.0;6423999.436290058;1220792.5930393715;3.2112147975372114;714912.0530224135;3.6954533216907146;0.3402886131435467
7557;2019-07-09 22:57:45.121;647;643;215;214;190;51;43;-3;-16;33;729;252;-17;45;271;162;258;569;195;46;42;-232;639;360;365;146;365;311;638;212.0;0.0;1187.0;191.0;7.0;98;48;79;1;0;0;1;0;0;0;1;1;1;0;0;24133.919921875;10959.87890625;6410.39453125;4209.556640625;598.0;283279;617.0;0.0;Calculated values ==>;1562705865.121;337.86;337.46000000000004;294.66;294.56;292.16;278.26000000000005;274.38016830617;277.46000000000004;272.86;271.56;276.46000000000004;346.06000000000006;298.36;271.46000000000004;277.66;300.26000000000005;289.36;298.96000000000004;330.06;277.76000000000005;277.36;334.86;332.96000000000004;249.96000000000004;243.81672145450628;268.91163127593666;274.38016830617;292.66;6390000.0;3600000.0;3650000.0;1460000.0;3650000.0;3110000.0;6380000.0;0.035333333333333335;0.0;0.19783333333333333;0.03183333333333333;0.0011666666666666668;0.036500000000000005;0.0;10959.87890625;6410.39453125;4209.556640625;24133.919921875;485843.46682394884;485378.40912603046;258171.9011246124;257770.97006859782;248907.14691667687;430148.3826014536;434589.01295012434;437389.9950341223;471202.2589852102;525819.09001313;473218.8816231254;437231.03110804653;446551.99970010656;468260.44172731694;454332.15923965833;402668.30721999775;474390.07863377157;435126.2553679777;434408.92020770046;258822.4845140824;250872.52762923925;443770.4393651592;199724.1911801599;201592.38282222;273.090392089509;2850040.485115168;1343507.7942607163;316027.04694787436;801363.8626701739;0;44;0;63;81;84;0;3;162;154;1639996279920.6396;626751797545.1917;1379256763415.6553;47018.21819577557;7768.805567222477;-0.0;8497.803614570037;6424873.779728575;1220996.6949117174;3.2112147975372114;714982.8456277123;2.9325915518546424;0.20658128349352614
7558;2019-07-09 22:58:45.151;642;641;226;226;194;39;45;-1;-16;31;740;255;-18;16;270;159;257;584;193;50;44;-236;643;354;359;143;359;309;643;151.0;-2.0;1070.0;325.0;0.0;66;58;83;1;0;0;1;0;0;0;1;1;1;0;0;24694.392578125;11349.8466796875;5343.59814453125;4294.79248046875;598.0;283280;618.0;0.0;Calculated values ==>;1562705925.151;337.36;337.26;295.76000000000005;295.76000000000005;292.56;277.06;273.7412296467126;277.66;273.06;271.56;276.26000000000005;347.16;298.66;271.36;274.76000000000005;300.16;289.06;298.86;331.56;278.16;277.56;334.96000000000004;332.96000000000004;249.56000000000003;243.1966462407574;268.67533136820026;273.7412296467126;292.46000000000004;6430000.0;3540000.0;3590000.0;1430000.0;3590000.0;3090000.0;6430000.0;0.025166666666666667;0.0;0.17833333333333332;0.05416666666666667;0.0;0.025166666666666667;0.0;11349.8466796875;5343.59814453125;4294.79248046875;24694.392578125;484684.90103162295;484540.1545025773;262464.0433640166;262464.0433640166;250096.29013775982;430542.39183029096;436378.7524107816;437845.99643053644;471403.80223619274;527131.5743628122;473837.37898620154;437530.6787186241;442730.14272439573;468966.6422690117;454925.9962861265;399773.94086140377;476074.89097882714;437240.5822781351;436205.073990345;259240.94887492666;250872.52762923925;443918.8396699784;195669.061843985;195669.061843985;271.4450285080572;2850447.5911704428;1343693.8015977005;316097.9519586377;801461.8615840615;0;44;0;63;81;84;0;3;162;154;1640213588520.5361;626838540895.1503;1379442856415.5667;43188.22000126834;13446.862965574644;-0.0;6053.489639016727;6425625.875906684;1221173.5805480254;3.2112147975372114;715104.1670351563;2.986843139602718;0.24440102030610716
7559;2019-07-09 22:59:45.122;644;643;225;226;201;36;47;5;-18;29;750;257;-19;40;270;161;257;596;196;53;46;-243;646;354;359;140;358;308;647;174.0;0.0;1191.0;449.0;0.0;52;52;85;1;0;0;1;0;0;0;1;1;1;1;0;25519.232421875;11583.55859375;5033.16748046875;4255.10791015625;598.0;283281;620.0;0.0;Calculated values ==>;1562705985.122;337.56000000000006;337.46000000000004;295.66;295.76000000000005;293.26000000000005;276.76000000000005;273.7412296467126;277.86;273.66;271.36;276.06;348.16;298.86;271.26000000000005;277.16;300.16;289.26000000000005;298.86;332.76000000000005;278.46000000000004;277.76000000000005;335.16;332.96000000000004;248.86;242.56692532238324;268.5567601203482;273.7412296467126;292.76000000000005;6459999.999999999;3540000.0;3590000.0;1400000.0;3579999.9999999995;3080000.0;6470000.0;0.029;0.0;0.1985;0.07483333333333334;0.0;0.029;0.0;11583.55859375;5033.16748046875;4255.10791015625;25519.232421875;484643.9904376025;484388.5659368601;261759.77036769307;262189.133572208;252407.6767460806;430542.39183029096;436724.7826973762;437758.51091407164;471605.12922355125;528257.9626010839;474204.42522020085;437601.09044165985;446417.86147193075;469105.00981247745;455205.8324204233;397871.36824752646;477418.24471390207;437752.5954410684;436551.9870517963;260077.89159075968;250872.52762923925;443743.08185740083;194550.55423731104;194550.55423731104;270.9916454746184;2850865.8357958137;1343884.8209375127;316169.16669140867;801548.2928355673;0;44;0;63;81;84;0;3;162;154;1640428884410.3787;626923399860.0881;1379627866950.4314;48276.77940033698;18647.907483570052;-0.0;7018.041551620073;6426387.715833782;1221440.9076976362;3.2112147975372114;715213.0438124425;3.5427039373196365;0.3068980915384898
7560;2019-07-09 23:00:45.122;649;648;217;218;197;37;48;1;-19;29;759;258;-20;22;270;164;257;606;196;56;48;-247;658;353;358;138;358;307;658;-2.0;-1.0;1184.0;460.0;3.0;48;49;88;1;0;0;1;0;0;0;1;1;1;0;0;25355.841796875;12050.552734375;4928.603515625;4229.11474609375;598.0;283282;620.0;0.0;Calculated values ==>;1562706045.122;338.06000000000006;337.96000000000004;294.86;294.96000000000004;292.86;276.86;273.6339639331285;277.96000000000004;273.26000000000005;271.26000000000005;276.06;349.06000000000006;298.96000000000004;271.16;275.36;300.16;289.56;298.86;333.76000000000005;278.76000000000005;277.96000000000004;335.16;332.96000000000004;248.46000000000004;242.14157278889297;268.43790593516167;273.6339639331285;292.76000000000005;6580000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3070000.0;6580000.0;0.0;0.0;0.19733333333333333;0.07666666666666666;0.0005;0.0005;0.0;12050.552734375;4928.603515625;4229.11474609375;25355.841796875;484048.2324380242;483901.71910681395;257850.7057872132;258240.78489808392;250538.62487188366;430607.02586249536;437128.95628557174;437828.56808052456;471870.034071972;529277.3755970554;474452.24318024167;437671.5478804793;444020.7736698696;469105.00981247745;455791.0411039191;277263.048666501;477628.1180591267;438486.3910099264;437128.95628557174;260077.89159075968;250872.52762923925;443700.8978474409;193301.98241861688;257850.7057872132;270.47877849750614;2851289.7947476367;1344081.771865247;316239.8685468774;801631.307593868;0;44;0;63;81;84;0;3;162;154;1640643984410.3787;627006799860.0881;1379812366950.4314;48253.246237283114;19197.250182876505;-0.0;89.63912524917927;6427192.1327140955;1221756.2840115232;3.2112147975372114;715272.2744847497;3.1846130011186995;0.3132195334259396
7561;2019-07-09 23:01:45.132;658;655;215;216;193;35;51;-5;-19;28;766;257;-20;36;269;164;259;619;197;57;51;-250;700;349;354;136;354;306;702;123.0;-1.0;1012.0;448.0;9.0;4;41;92;1;0;0;1;0;0;0;1;1;1;1;0;25026.509765625;13228.1640625;3861.03149414062;4183.5458984375;598.0;283283;620.0;0.0;Calculated values ==>;1562706105.132;338.96000000000004;338.66;294.66;294.76000000000005;292.46000000000004;276.66;273.20264511476705;278.26000000000005;272.66;271.26000000000005;275.96000000000004;349.76;298.86;271.16;276.76000000000005;300.06;289.56;299.06;335.06;278.86;278.26000000000005;335.16;332.96000000000004;248.16000000000003;241.71165711629368;268.3187672390254;273.20264511476705;292.86;7000000.0;3490000.0;3540000.0;1360000.0;3540000.0;3060000.0;7020000.0;0.0205;0.0;0.16866666666666666;0.07466666666666667;0.0015;0.022000000000000002;0.0;13228.1640625;3861.03149414062;4183.5458984375;25026.509765625;480693.9349411788;480006.4290499342;255016.57574665418;255369.9090996002;247635.9485620309;430862.6128555636;438547.86740370444;438054.9754168444;472036.2627623985;530085.791799281;474463.65955970524;437898.67151236854;446235.4177501;469529.3447006117;456453.517005182;273283.2762535012;474366.1537969111;439543.0045323493;438547.86740370444;260077.89159075968;250872.52762923925;443768.12292987446;192128.45018678595;196416.27692950424;269.9834671932317;2851709.7176527455;1344292.4629478496;316309.98573648825;801704.5667600975;0;44;0;63;81;84;0;3;162;154;1640857620010.3447;627089013560.0751;1379996297600.402;41479.60725546986;18789.09556481728;-0.0;5326.894990432405;6427940.0311220465;1222072.8896515172;3.2112147975372114;715317.4197920039;3.083551687460617;0.28212189464457443
7562;2019-07-09 23:02:45.103;676;669;208;208;190;42;33;-2;-24;28;771;257;-25;22;268;167;262;630;197;39;33;-254;675;362;367;134;367;302;674;-3.0;-1.0;1276.0;361.0;0.0;66;31;83;1;0;0;1;0;0;0;1;1;1;1;0;25109.5078125;11994.6416015625;5653.67333984375;4119.6884765625;598.0;283284;620.0;0.0;Calculated values ==>;1562706165.103;340.76;340.06000000000006;293.96000000000004;293.96000000000004;292.16;277.36;274.5913991737795;276.46000000000004;272.96000000000004;270.76000000000005;275.96000000000004;350.26;298.86;270.66;275.36;299.96000000000004;289.86;299.36;336.16;277.06;276.46000000000004;335.16;332.96000000000004;247.76000000000002;241.2770596917726;267.8393353686513;274.5913991737795;292.86;6750000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3020000.0;6740000.000000001;0.0;0.0;0.21266666666666667;0.06016666666666667;0.0;0.0;0.0;11994.6416015625;5653.67333984375;4119.6884765625;25109.5078125;486143.30338041304;485226.5499357028;253737.35459404567;253737.35459404567;247594.24872546128;430014.67791919125;432252.62270688626;438179.53515710204;472299.7188790419;530910.7679791142;474979.7137915939;438024.4983934438;445020.00224024826;467591.3090735269;454701.3540030205;277959.48565180367;479403.8544061445;433366.6693374496;432252.62270688626;260077.89159075968;250872.52762923925;443729.03849487903;197240.83008012225;196416.27692950424;272.1090030452967;2852127.315862187;1344502.5514030403;316379.14591264643;801783.8176438727;0;44;0;63;81;84;0;3;162;154;1641073815465.1865;627169974410.0159;1380178609440.2688;51239.63127970437;14830.373872954533;-0.0;0.0;6428712.31799012;1222352.9164848751;3.2112147975372114;715361.7891280091;3.0351890287797527;0.282999182144399
7563;2019-07-09 23:03:45.134;688;680;202;201;180;49;35;2;-25;30;774;255;-27;34;266;166;264;626;194;38;35;-255;672;363;368;134;368;301;672;-1.0;-1.0;1031.0;257.0;0.0;80;25;79;1;0;0;1;0;0;0;1;1;1;1;0;24170.052734375;11626.3330078125;6101.3017578125;4065.32592773438;598.0;283285;621.0;0.0;Calculated values ==>;1562706225.134;341.96000000000004;341.16;293.36;293.26000000000005;291.16;278.06;274.69669130483857;276.66;273.36;270.66;276.16;350.56000000000006;298.66;270.46000000000004;276.56;299.76000000000005;289.76000000000005;299.56;335.76000000000005;276.96000000000004;276.66;335.26000000000005;332.96000000000004;247.66000000000003;241.2770596917726;267.7187500070086;274.69669130483857;292.56;6720000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3010000.0;6720000.0;0.0;0.0;0.17183333333333334;0.04283333333333333;0.0;0.0;0.0;11626.3330078125;6101.3017578125;4065.32592773438;24170.052734375;488204.2850757696;487047.05495866033;251711.76315878166;251365.80493687236;244439.35153576074;429947.3805835815;432370.4908045253;438249.86041294545;472494.68880147435;531298.7830605734;474874.03957691055;437940.2675631159;446916.4327917079;467189.80037420907;454389.7536915715;279796.273697255;479027.69960810925;432929.84295338165;432370.4908045253;260496.36997498586;250872.52762923925;443621.83655424195;198040.82417895153;196416.27692950424;272.43346649283467;2852538.19104357;1344699.4945599874;316447.3896072059;801881.8263816091;0;44;0;63;81;84;0;3;162;154;1641294429390.6912;627250415950.2;1380359602905.6829;41275.919392874624;10519.053363408271;-0.0;0.0;6429483.679244999;1222564.2708556957;3.2112147975372114;715361.7891280091;2.376683622068182;0.21417276770172422
7564;2019-07-09 23:04:45.104;689;684;204;203;181;51;38;6;-26;33;776;253;-27;24;266;163;265;622;194;40;37;-255;665;362;367;134;367;301;665;-1.0;-2.0;1080.0;137.0;0.0;95;19;77;1;0;0;1;0;0;0;1;1;1;0;0;24340.205078125;11469.3046875;6675.3232421875;4017.78881835938;598.0;283286;622.0;0.0;Calculated values ==>;1562706285.104;342.06000000000006;341.56000000000006;293.56;293.46000000000004;291.26000000000005;278.26000000000005;274.5913991737795;276.96000000000004;273.76000000000005;270.56;276.46000000000004;350.76;298.46000000000004;270.46000000000004;275.56;299.76000000000005;289.46000000000004;299.66;335.36;277.16;276.86;335.36;332.96000000000004;247.66000000000003;241.2770596917726;267.7187500070086;274.5913991737795;292.56;6650000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3010000.0;6650000.0;0.0;0.0;0.18000000000000002;0.022833333333333334;0.0;0.0;0.0;11469.3046875;6675.3232421875;4017.78881835938;24340.205078125;489082.81156702596;488366.48631119245;252701.83391157453;252348.41988861014;244975.36392923343;430014.67791919125;433182.4302400453;438095.2167564963;472787.01963726926;531507.0790911687;474639.61988472205;437940.2675631159;445502.79210206744;467331.35969250975;454133.27735904144;389667.2887448637;479235.257320737;433550.350954743;432997.62667057913;260914.8530628454;250872.52762923925;443621.83655424195;200258.20938897153;196416.27692950424;273.30981284283666;2852942.241066126;1344891.8619757164;316514.71521714405;801988.2450207224;0;44;0;63;81;84;0;3;162;154;1641514819140.7964;627330775750.2383;1380540112605.769;42810.66132615446;5556.802820273675;-0.0;0.0;6430184.050390572;1222698.1693412228;3.2112147975372114;715361.7891280091;2.182409287592277;0.17860568908444202
7565;2019-07-09 23:05:45.104;685;682;211;210;185;47;39;8;-27;35;777;253;-28;29;266;161;265;619;194;40;38;-257;649;362;367;133;367;300;649;-3.0;0.0;1092.0;319.0;0.0;98;10;71;1;0;0;1;0;0;0;1;1;1;0;0;23566.169921875;10889.5458984375;6580.0771484375;3966.78857421875;598.0;283287;624.0;0.0;Calculated values ==>;1562706345.104;341.66;341.36;294.26000000000005;294.16;291.66;277.86;274.5913991737795;277.06;273.96000000000004;270.46000000000004;276.66;350.86;298.46000000000004;270.36;276.06;299.76000000000005;289.26000000000005;299.66;335.06;277.16;276.96000000000004;335.56;332.96000000000004;247.46000000000004;241.05796691057077;267.5978703862781;274.5913991737795;292.56;6490000.000000001;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3000000.0;6490000.000000001;0.0;0.0;0.182;0.05316666666666667;0.0;0.0;0.0;10889.5458984375;6580.0771484375;3966.78857421875;23566.169921875;490182.4549578091;489759.112509283;256012.00022567323;255632.45955867454;246810.7458037824;430014.67791919125;433366.6693374496;438165.9764317512;473112.1826642056;531686.3184860918;474768.6587383365;438011.42202021845;446405.6445215277;467331.35969250975;453848.19279329677;401095.07860706374;480636.51154900016;433550.350954743;433182.4302400453;261751.83340796042;250872.52762923925;443603.17335116485;196869.96915869619;196416.27692950424;271.95995767202953;2853341.4608577928;1345078.1857305993;316581.2533620822;802098.7066906443;0;44;0;63;81;84;0;3;162;154;1641735019140.7964;627410875750.2383;1380720412605.769;43915.87332369602;13117.982022899585;-0.0;0.0;6430906.771512655;1222853.7925482492;3.2112147975372114;715361.7891280091;2.6606064650518952;0.24647636569697357
7566;2019-07-09 23:06:45.125;678;674;218;217;191;44;39;9;-27;36;778;253;-29;26;267;162;265;597;195;39;38;-253;638;360;365;132;365;300;638;-1.0;-1.0;1024.0;303.0;0.0;98;1;67;1;0;0;1;0;0;0;1;1;1;1;0;23320.6015625;10207.9658203125;6420.17529296875;3891.76489257812;597.0;283288;628.0;0.0;Calculated values ==>;1562706405.125;340.96000000000004;340.56000000000006;294.96000000000004;294.86;292.26000000000005;277.56;274.38016830617;277.06;274.06;270.46000000000004;276.76000000000005;350.96000000000004;298.46000000000004;270.26000000000005;275.76000000000005;299.86;289.36;299.66;332.86;277.06;276.96000000000004;335.96000000000004;332.86;247.86;240.83765695389522;267.5978703862781;274.38016830617;292.66;6380000.0;3600000.0;3650000.0;1320000.0;3650000.0;3000000.0;6380000.0;0.0;0.0;0.17066666666666666;0.050499999999999996;0.0;0.0;0.0;10207.9658203125;6420.17529296875;3891.76489257812;23320.6015625;490341.8407551881;489781.038096854;259394.25724332023;258983.43834170426;249252.7602121874;430148.3826014536;433865.5205784961;438165.9764317512;473339.41292369686;531790.3850531746;474768.6587383365;437856.56215164;445982.11402675457;467743.25174396584;454332.15923965833;406754.75125932746;478637.2401192699;433865.5205784961;433683.32636128634;263425.85118522606;250454.15340279948;444224.63423545426;196371.5490435983;196416.27692950424;271.751481635108;2853732.3207059833;1345254.0598623964;316646.7642283198;802207.0800448937;0;44;0;63;81;84;0;3;162;154;1641954696000.4614;627490403575.117;1380900475605.4944;41266.24894091143;12516.580802188726;-0.0;0.0;6431616.8709782995;1223067.488672274;3.2112147975372114;715361.7891280091;2.621007607332251;0.2444561970381493
7567;2019-07-09 23:07:45.105;667;665;221;221;196;40;40;9;-28;35;779;253;-29;19;267;163;263;575;196;38;40;-240;627;357;363;130;362;299;627;-3.0;-1.0;985.0;418.0;0.0;92;1;62;1;0;0;1;0;0;0;1;1;1;1;0;23181.08984375;9714.5810546875;6073.8779296875;3905.31982421875;597.0;283289;631.0;0.0;Calculated values ==>;1562706465.105;339.86;339.66;295.26000000000005;295.26000000000005;292.76000000000005;277.16;274.0616903277293;277.16;274.06;270.36;276.66;351.06000000000006;298.46000000000004;270.26000000000005;275.06;299.86;289.46000000000004;299.46000000000004;330.66;276.96000000000004;277.16;336.26000000000005;332.86;249.16000000000003;240.39332010688793;267.47669482898436;274.0616903277293;292.76000000000005;6270000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2990000.0;6270000.0;0.0;0.0;0.16416666666666666;0.06966666666666667;0.0;0.0;0.0;9714.5810546875;6073.8779296875;3905.31982421875;23181.08984375;489952.0907955635;489673.0540610174;261388.73582155912;261388.73582155912;251484.67409977032;430346.717906069;434538.5910328508;438236.7768127522;473501.9964771252;531969.3885642122;474897.4976840094;438082.61597026663;445184.6605037301;468164.148934044;454981.4033238106;410720.5547661588;476651.24539949506;434178.6716885159;434538.5910328508;264681.4149301396;250454.15340279948;445980.8422077829;194035.02284767805;196416.27692950424;270.7925570105615;2854119.7056297935;1345420.0257459995;316711.7182757451;802311.1624494122;0;44;0;63;81;84;0;3;162;154;1642173023200.5308;627568977375.142;1381080115705.5515;40089.787942599665;17552.22541542064;-0.0;0.0;6432294.611963553;1223317.9785330386;3.2112147975372114;715361.7891280091;2.9269148353015484;0.29380566674434194
7568;2019-07-09 23:08:45.126;656;655;221;220;196;38;41;10;-28;35;781;253;-30;27;267;165;260;556;197;39;40;-224;618;356;361;128;360;299;618;82.0;-1.0;960.0;354.0;22.0;81;1;56;1;0;0;1;0;0;0;1;1;1;1;0;22352.693359375;9182.93359375;5506.3115234375;3924.3544921875;597.0;283290;633.0;0.0;Calculated values ==>;1562706525.126;338.76;338.66;295.26000000000005;295.16;292.76000000000005;276.96000000000004;273.955091788801;277.26000000000005;274.16;270.36;276.66;351.26;298.46000000000004;270.16;275.86;299.86;289.66;299.16;328.76000000000005;277.06;277.16;336.46000000000004;332.86;250.76000000000002;239.943914813709;267.47669482898436;273.955091788801;292.86;6180000.0;3560000.0;3610000.0;1280000.0;3600000.0;2990000.0;6180000.0;0.013666666666666666;0.0;0.16;0.059000000000000004;0.0036666666666666666;0.017333333333333333;0.0;9182.93359375;5506.3115234375;3924.3544921875;22352.693359375;489365.55754094676;489226.3876729039;262039.22595765814;261587.195675798;251892.6771437029;430412.23801567365;435202.0721543156;438236.7768127522;473760.833029134;532177.3603164104;474897.4976840094;437928.15255369636;446317.34896883566;468443.49349306896;455429.6849068524;413146.8886624762;474885.2938198569;434846.9440822899;435024.7519814282;265518.4816520846;250454.15340279948;448020.52221718454;195444.98801868525;209532.2306596218;271.36194021425354;2854499.2866294417;1345577.5601522473;316776.9883981657;802407.6978035935;0;44;0;63;81;84;0;3;162;154;1642390299220.1992;627646404465.0239;1381259578495.2778;38846.68620705071;14901.956517711458;-0.0;3908.537036244644;6432952.64614518;1223588.524706766;3.2112147975372114;715394.3716698278;3.0975835395087667;0.27913899217097826
7569;2019-07-09 23:09:45.106;646;646;220;220;197;36;41;10;-28;34;787;252;-29;16;267;166;257;543;197;40;41;-205;618;352;357;130;357;299;619;-2.0;-2.0;1180.0;221.0;0.0;58;100;52;1;0;0;1;0;0;0;1;0;1;0;0;20642.169921875;8940.626953125;4875.7509765625;2878.04663085938;597.0;283291;633.0;0.0;Calculated values ==>;1562706585.106;337.76;337.76;295.16;295.16;292.86;276.76000000000005;273.5264737036516;277.26000000000005;274.16;270.36;276.56;351.86;298.36;270.26000000000005;274.76000000000005;299.86;289.76000000000005;298.86;327.46000000000004;277.16;277.26000000000005;336.46000000000004;332.86;252.66000000000003;240.39332010688793;267.47669482898436;273.5264737036516;292.86;6180000.0;3520000.0000000005;3570000.0000000005;1300000.0;3570000.0000000005;2990000.0;6190000.0;0.0;0.0;0.19666666666666668;0.036833333333333336;0.0;0.0;0.0;8940.626953125;4875.7509765625;2878.04663085938;20642.169921875;487969.4100047627;487862.32533547917;261514.46310571884;261514.46310571884;252215.88281594065;430671.36484660726;436155.6998607666;438236.7768127522;473405.19094569265;532801.0814827102;474780.5633315583;438082.61597026663;444756.5733829062;468860.654768684;456234.1238340642;411975.0902293153;472775.9184935686;435981.958921699;436155.6998607666;265518.4816520846;250454.15340279948;449627.1856652139;197169.62384141728;209532.2306596218;272.0409481912359;2854857.4577267235;1345728.5394802955;316833.6561786504;802494.1861520584;0;44;0;63;81;84;0;3;162;154;1642605627420.2676;627723778665.0486;1381438918695.335;47409.87341769587;9298.85352717651;-0.0;0.0;6433671.211207394;1223790.1308993986;3.2112147975372114;715426.9319547596;3.3968662255594815;0.29742419901045664
7570;2019-07-09 23:10:45.127;638;639;219;218;196;35;37;13;-30;34;796;251;-31;22;267;167;254;545;195;41;37;-185;605;357;362;136;362;299;605;-1.0;-1.0;1185.0;207.0;1.0;68;100;44;1;0;0;1;0;0;0;1;0;1;1;0;20127.75390625;8203.630859375;4909.60888671875;2924.2451171875;596.0;283292;633.0;0.0;Calculated values ==>;1562706645.127;336.96000000000004;337.06;295.06;294.96000000000004;292.76000000000005;276.66;274.0616903277293;276.86;274.46000000000004;270.16;276.56;352.76;298.26000000000005;270.06;275.36;299.86;289.86;298.56;327.66;277.26000000000005;276.86;336.46000000000004;332.76000000000005;254.66000000000003;241.71165711629368;267.47669482898436;274.0616903277293;292.66;6050000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2990000.0;6050000.0;0.0;0.0;0.19749999999999998;0.034499999999999996;0.00016666666666666666;0.00016666666666666666;0.0;8203.630859375;4909.60888671875;2924.2451171875;20127.75390625;488244.9560027923;488383.77090046945;262115.6175986756;261650.09979974985;252513.06879297216;430346.717906069;434244.55786418;437928.15255369636;472622.7809936826;533736.1290666467;474663.57189622585;437773.3837767312;445610.90970504243;468164.148934044;455542.1458410124;415833.4741610001;474840.37962955155;434960.5676705249;434244.55786418;265518.4816520846;250035.78352995744;450642.3753839355;198965.84501904834;262115.6175986756;272.77737875341774;2855197.326005067;1345871.4582998347;316882.0255333534;802575.7593584183;0;44;0;63;81;84;0;3;162;154;1642821402915.7957;627803606595.2439;1381618381485.7742;47195.05573809298;8682.840297588607;-0.0;28.6881567109174;6434459.861549999;1223940.030794912;3.2112147975372114;715427.1711064066;3.4859945102984238;0.2996371941937509
7571;2019-07-09 23:11:45.098;629;626;216;215;196;40;34;13;-27;35;799;248;-28;18;267;168;250;492;193;43;33;-167;603;356;360;138;360;301;603;128.0;204.0;1215.0;138.0;3.0;67;100;45;1;0;0;1;0;0;0;1;0;1;0;0;19962.412109375;8228.140625;4909.86279296875;2937.48388671875;596.0;283293;631.0;0.0;Calculated values ==>;1562706705.098;336.06;335.76000000000005;294.76000000000005;294.66;292.76000000000005;277.16;273.955091788801;276.56;274.46000000000004;270.46000000000004;276.66;353.06000000000006;297.96000000000004;270.36;274.96000000000004;299.86;289.96000000000004;298.16;322.36;277.46000000000004;276.46000000000004;336.26000000000005;332.76000000000005;256.46000000000004;242.14157278889297;267.7187500070086;273.955091788801;292.46000000000004;6030000.0;3560000.0;3600000.0;1380000.0;3600000.0;3010000.0;6030000.0;0.021333333333333333;0.034;0.2025;0.023;0.0005;0.021833333333333333;0.0;8228.140625;4909.86279296875;2937.48388671875;19962.412109375;487207.8862039393;486789.1065201602;260883.72950311925;260431.0655002683;252612.0474996158;430412.23801567365;434197.24731978856;437940.2675631159;472458.26935960614;533900.112502079;474052.55193726526;437785.01000687695;444644.95881864097;468443.49349306896;455848.44397559477;415144.9149671417;466916.88194463507;435793.71486953663;434017.3760585396;264681.4149301396;250035.78352995744;452166.66293371853;200081.48117066844;201473.89907141158;273.21436128000585;2855531.24924734;1346008.323545247;316930.8496652751;802657.5487383727;0;44;0;63;81;84;0;3;162;154;1643037898225.6372;627885766865.1838;1381798294485.6426;48166.40424447062;5797.959180550152;0.0;5077.199247552296;6435254.156287836;1224060.6457983658;3.2112147975372114;715469.6996026979;3.672769699202646;0.26407838834880054
7572;2019-07-09 23:12:45.128;619;615;218;218;195;38;35;14;-26;35;796;246;-27;27;267;168;248;442;195;45;34;-149;602;353;358;140;358;302;603;-2.0;79.0;1277.0;359.0;0.0;44;100;45;1;0;0;1;0;0;0;1;0;1;0;0;19402.298828125;8195.2109375;4214.82470703125;2942.267578125;596.0;283294;629.0;0.0;Calculated values ==>;1562706765.128;335.06;334.66;294.96000000000004;294.96000000000004;292.66;276.96000000000004;273.6339639331285;276.66;274.56;270.56;276.66;352.76;297.76000000000005;270.46000000000004;275.86;299.86;289.96000000000004;297.96000000000004;317.36;277.66;276.56;336.06;332.76000000000005;258.26000000000005;242.56692532238324;267.8393353686513;273.6339639331285;292.66;6020000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3020000.0;6030000.0;0.0;0.013166666666666667;0.21283333333333332;0.05983333333333333;0.0;0.0;0.0;8195.2109375;4214.82470703125;2942.267578125;19402.298828125;485918.20279506396;485245.6174296593;261805.46311449475;261805.46311449475;252232.62415534016;430607.02586249536;434864.4174955049;437869.15320432716;472195.2020149266;533514.2078025887;473686.78329024225;437713.4967235476;445733.73098647315;468721.8467893537;456345.4936063226;414796.66253776045;458683.3257746746;436613.07576265995;434686.96261437517;263844.3676079864;250035.78352995744;453693.61759634543;197123.9132598266;201473.89907141158;272.0266001421283;2855859.452524625;1346145.2532388342;316979.87209308986;802733.6258203677;0;44;0;63;81;84;0;3;162;154;1643253405925.5344;627969208565.144;1381979284935.5564;51238.611901521195;15351.42064280171;0.0;0.0;6436082.945609558;1224236.978752559;3.2112147975372114;715512.0307514041;4.3374620458285555;0.4036557364994496
7573;2019-07-09 23:13:45.128;612;597;219;219;196;35;37;16;-19;34;789;246;-24;21;267;167;246;372;194;48;36;-135;605;351;356;141;356;304;606;141.0;246.0;1270.0;347.0;0.0;24;100;47;1;0;0;1;0;0;0;1;0;1;0;0;19375.28515625;8319.427734375;3668.89721679688;2942.86474609375;595.0;283295;626.0;0.0;Calculated values ==>;1562706825.128;334.36;332.86;295.06;295.06;292.76000000000005;276.66;273.4187578820637;276.86;274.76000000000005;271.26000000000005;276.56;352.06000000000006;297.76000000000005;270.76000000000005;275.26000000000005;299.86;289.86;297.76000000000005;310.36;277.96000000000004;276.76000000000005;335.76000000000005;332.66;259.66;242.77792619122317;268.0796299477929;273.4187578820637;292.56;6050000.0;3510000.0;3560000.0;1410000.0;3560000.0;3040000.0;6060000.0;0.0235;0.041;0.21166666666666664;0.057833333333333334;0.0;0.0235;0.0;8319.427734375;3668.89721679688;2942.86474609375;19375.28515625;484600.05659054004;482349.9196839497;262036.90203834395;262036.90203834395;252463.94790865373;430735.4089219946;435696.9057630792;438504.63750537357;471964.88962738856;532636.8050945956;473425.1019291148;437727.04723144654;444478.12225269125;468999.21857833967;456537.1061020612;412887.08252116275;445324.08848547924;437589.2515478474;435522.2255508693;262588.8327430989;249617.41799618208;454974.6443026447;197303.1992224679;197303.1992224679;272.09043555018945;2856182.5990578285;1346282.8752277666;317028.91486245836;802799.3235030663;0;44;0;63;81;84;0;3;162;154;1643467605925.5344;628053508565.144;1382161084935.5564;51054.30443654836;14901.99857380356;0.0;5598.147118717433;6436935.386579042;1224489.090579364;3.2112147975372114;715558.6819773935;4.79228056034766;0.399275222360148
7574;2019-07-09 23:14:45.099;608;577;219;219;197;34;39;17;-14;33;783;245;-18;30;267;168;245;322;193;50;39;-124;610;349;354;143;354;305;612;95.0;93.0;1457.0;302.0;3.0;1;100;51;1;0;0;1;0;0;0;1;0;1;0;0;19591.84375;8664.3955078125;3063.38232421875;2957.70483398438;595.0;283296;622.0;0.0;Calculated values ==>;1562706885.099;333.96000000000004;330.86;295.06;295.06;292.86;276.56;273.20264511476705;277.06;274.86;271.76000000000005;276.46000000000004;351.46000000000004;297.66;271.36;276.16;299.86;289.96000000000004;297.66;305.36;278.16;277.06;335.36;332.66;260.76000000000005;243.1966462407574;268.19934244402924;273.20264511476705;292.46000000000004;6100000.0;3490000.0;3540000.0;1430000.0;3540000.0;3050000.0;6120000.0;0.01583333333333333;0.015500000000000002;0.24283333333333335;0.050333333333333334;0.0005;0.01633333333333333;0.0;8664.3955078125;3063.38232421875;2957.70483398438;19591.84375;483471.5345169553;478746.889803292;261577.97876092655;261577.97876092655;252548.8922199894;430862.6128555636;436515.5988461327;439053.74313918926;471601.4229191921;531936.4951910102;473175.48660142027;438435.61618480866;445574.1301323474;469275.61845933116;457002.4951182406;410418.2206403997;433192.7356712921;438380.70044030814;436515.5988461327;260914.8530628454;249617.41799618208;455782.5948066115;197551.7847260645;199511.77025774395;272.1817679635769;2856507.168180874;1346424.3386809488;317078.0625094067;802855.3987164078;0;44;0;63;81;84;0;3;162;154;1643680502975.3787;628138667385.0818;1382343696630.4229;58644.72556798713;12997.617440720864;0.0;3871.062533610349;6437849.10331843;1224721.4750058616;3.2112147975372114;715637.5539178996;5.142044511554768;0.42199076498237853
7575;2019-07-09 23:15:45.119;607;594;219;219;197;34;42;18;-9;32;778;245;-12;25;267;168;245;396;193;52;41;-115;621;348;353;143;353;306;623;-2.0;-1.0;1397.0;195.0;8.0;1;100;55;1;0;0;1;0;0;0;1;0;1;0;0;20360.173828125;9141.18359375;3173.87231445312;2961.115234375;595.0;283297;619.0;0.0;Calculated values ==>;1562706945.119;333.86;332.56;295.06;295.06;292.86;276.56;273.0942459734351;277.36;274.96000000000004;272.26000000000005;276.36;350.96000000000004;297.66;271.96000000000004;275.66;299.86;289.96000000000004;297.66;312.76000000000005;278.36;277.26000000000005;335.06;332.66;261.66;243.1966462407574;268.3187672390254;273.0942459734351;292.46000000000004;6210000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3060000.0;6230000.0;0.0;0.0;0.23283333333333334;0.0325;0.0013333333333333333;0.0013333333333333333;0.0;9141.18359375;3173.87231445312;2961.115234375;20360.173828125;482081.5129946866;479952.8394824311;260789.97816965336;260789.97816965336;252030.45218870236;430925.7729439634;437260.31864347594;439601.1947501439;471502.6223741309;531339.5441984396;473043.9314399156;439140.46268488537;444657.03686278535;469413.4568922692;457165.7410571888;405288.27059320774;446920.89381355204;438938.02124973387;437090.36201224325;259659.41789560125;249617.41799618208;456710.242571244;198052.0644474851;260789.97816965336;272.37711883720243;2856840.2126384126;1346572.76796669;317127.40245112753;802907.3931640876;0;44;0;63;81;84;0;3;162;154;1643892673675.3113;628224495985.0546;1382527057730.3645;56240.689172135724;8406.390789022165;-0.0;235.0671784567865;6438806.800900445;1224899.9011966311;3.2112147975372114;715671.7830714051;4.247278099600074;0.3504360005448056
