;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7576;2019-07-09 23:16:45.120;610;608;216;218;197;34;44;19;-1;31;774;245;-5;32;267;169;247;482;192;54;43;-108;633;350;355;143;355;306;635;273.0;-1.0;1319.0;231.0;9.0;1;100;58;1;0;0;1;0;0;0;1;0;1;0;0;20873.97265625;9522.0419921875;3225.74462890625;2970.8173828125;594.0;283298;616.0;0.0;Calculated values ==>;1562707005.12;334.16;333.96000000000004;294.76000000000005;294.96000000000004;292.86;276.56;273.3108153835814;277.56;275.06;273.06;276.26000000000005;350.56000000000006;297.66;272.66;276.36;299.86;290.06;297.86;321.36;278.56;277.46000000000004;334.76000000000005;332.56;262.36;243.1966462407574;268.3187672390254;273.3108153835814;292.36;6330000.0;3500000.0;3550000.0;1430000.0;3550000.0;3060000.0;6350000.0;0.0455;0.0;0.21983333333333333;0.0385;0.0015;0.047;0.0;9522.0419921875;3225.74462890625;2970.8173828125;20873.97265625;481145.9886842406;480621.29796976066;258753.98514095938;259579.21992434724;251493.83379016203;430799.1582183253;437138.8652924615;440817.3637915739;471403.80223619274;530921.7713363036;473043.9314399156;440211.49694471864;445664.3711478791;469137.5394133821;456976.06166527286;399654.51833693014;460707.07957402355;438824.2089657564;436968.1101686938;258404.02479325983;249199.05678690012;457429.60096700775;198622.08162082089;200541.1849246551;272.61187879682825;2857183.836252332;1346728.2974384995;317176.83604675723;802960.7241940534;0;44;0;63;81;84;0;3;162;154;1644105077215.0547;628310297414.9509;1382710660790.1428;53242.59619720387;9964.089494828195;-0.0;11112.065486469819;6439719.176816766;1225052.9910836006;3.2112147975372114;715766.344086156;4.728075798590819;0.326184764003104
7577;2019-07-09 23:17:45.110;617;617;213;214;194;36;46;19;5;31;770;244;2;33;267;169;249;537;190;56;46;-102;651;351;356;143;355;305;652;323.0;-1.0;1080.0;371.0;9.0;1;100;59;1;0;0;1;0;0;0;1;0;1;0;0;20987.158203125;9912.2216796875;3373.61669921875;2949.98999023438;594.0;283299;613.0;0.0;Calculated values ==>;1562707065.11;334.86;334.86;294.46000000000004;294.56;292.56;276.76000000000005;273.4187578820637;277.76000000000005;275.06;273.66;276.26000000000005;350.16;297.56;273.36;276.46000000000004;299.86;290.06;298.06;326.86;278.76000000000005;277.76000000000005;334.46000000000004;332.56;262.96000000000004;243.1966462407574;268.19934244402924;273.4187578820637;292.16;6509999.999999999;3510000.0;3560000.0;1430000.0;3550000.0;3050000.0;6520000.0;0.05383333333333333;0.0;0.18000000000000002;0.06183333333333333;0.0015;0.05533333333333333;0.0;9912.2216796875;3373.61669921875;2949.98999023438;20987.158203125;480107.73870351526;479992.00352529035;256622.47231698973;257007.15673152308;249739.46023572012;430735.4089219946;437249.02133429924;441928.13359203225;471403.80223619274;530579.5801781024;473056.9634372156;441480.6793942096;446002.4824056516;469137.5394133821;456812.3516013391;273211.39970775816;467512.42436445877;438934.2288957923;437249.02133429924;257148.6733736563;249199.05678690012;458044.749771871;197862.9873504203;199455.86495493574;272.3140144426847;2857532.6208690894;1346890.222643758;317226.16788486356;803015.7097060169;0;44;0;63;81;84;0;3;162;154;1644318341665.0886;628396083114.9646;1382893930240.1719;43931.726323490155;16087.905643059703;-0.0;13157.88798632478;6440528.827873563;1225270.054859791;3.2112147975372114;715968.5599901928;4.507162695311737;0.33117957705949014
7578;2019-07-09 23:18:45.141;630;627;209;209;190;38;49;20;-10;31;765;243;-8;31;268;170;252;569;192;58;48;-97;663;354;359;143;359;304;665;-2.0;-1.0;1258.0;429.0;0.0;1;100;59;1;0;0;1;0;0;0;1;0;1;0;0;20760.5546875;10099.310546875;3430.30151367188;2934.3095703125;594.0;283300;609.0;0.0;Calculated values ==>;1562707125.141;336.16;335.86;294.06;294.06;292.16;276.96000000000004;273.7412296467126;278.06;275.16;272.16;276.26000000000005;349.66;297.46000000000004;272.36;276.26000000000005;299.96000000000004;290.16;298.36;330.06;278.96000000000004;277.96000000000004;334.06;332.56;263.46000000000004;243.1966462407574;268.0796299477929;273.7412296467126;292.36;6630000.0;3540000.0;3590000.0;1430000.0;3590000.0;3040000.0;6650000.0;0.0;0.0;0.20966666666666667;0.0715;0.0;0.0;0.0;10099.310546875;3430.30151367188;2934.3095703125;20760.5546875;480671.18698833475;479990.4268193553;254497.64418613882;254497.64418613882;247906.8293745393;430542.39183029096;437069.0757284575;439885.4375265266;471403.80223619274;530133.2815370072;473070.1014623026;440189.142420014;445912.450752771;468710.8368602682;456457.21659632755;273491.3061305736;470985.39286203;438597.85071237903;436897.1440491649;255474.93562877487;249199.05678690012;458556.38340198464;198179.88115546282;199455.86495493574;272.4525110183226;2857880.698224405;1347057.0715734581;317275.2290498257;803072.4383192353;0;44;0;63;81;84;0;3;162;154;1644532952490.5796;628481927445.161;1383076724635.59;50677.598319133045;18616.919910626308;-0.0;0.0;6441317.64625976;1225559.4111636213;3.2112147975372114;716078.2657090141;4.20887075287556;0.4020183142401561
7579;2019-07-09 23:19:45.111;645;639;204;204;187;43;34;23;-23;33;760;243;-24;34;267;172;255;589;192;54;34;-94;663;360;365;146;365;304;665;-1.0;-2.0;1315.0;521.0;0.0;1;100;57;1;0;0;1;0;0;0;1;0;1;0;0;19662.57421875;9897.6025390625;3451.8662109375;2935.04028320312;593.0;283301;607.0;0.0;Calculated values ==>;1562707185.111;337.66;337.06;293.56;293.56;291.86;277.46000000000004;274.38016830617;276.56;275.46000000000004;270.86;276.46000000000004;349.16;297.46000000000004;270.76000000000005;276.56;299.86;290.36;298.66;332.06;278.56;276.56;333.86;332.46000000000004;263.76000000000005;243.81672145450628;268.0796299477929;274.38016830617;292.36;6630000.0;3600000.0;3650000.0;1460000.0;3650000.0;3040000.0;6650000.0;0.0;0.0;0.21916666666666668;0.08683333333333333;0.0;0.0;0.0;9897.6025390625;3451.8662109375;2935.04028320312;19662.57421875;482903.8514743557;481788.42473656323;252701.83391157453;252701.83391157453;246917.89139976428;430148.3826014536;432949.0678229144;437883.18805776763;471202.2589852102;529611.0691093424;473070.1014623026;437727.04723144654;446338.7475733018;467743.25174396584;455741.6133297435;275256.61988952284;474154.746180081;436537.6337574082;432949.0678229144;254638.09398592086;248780.69988749037;458393.1552237907;199384.6327033504;199455.86495493574;272.95598260109506;2858217.3892024136;1347223.6291954492;317324.1158430039;803129.7610412689;0;44;0;63;81;84;0;3;162;154;1644750043890.683;628568584095.2024;1383259033435.677;52270.93338184311;22490.573372191564;-0.0;0.0;6442175.121738794;1225901.802326586;3.2112147975372114;716078.2657090141;4.590958597621858;0.45236013953905674
7580;2019-07-09 23:20:45.132;656;649;201;200;183;51;36;24;-22;34;753;244;-24;16;266;173;257;600;195;40;35;-92;654;366;371;139;371;305;655;-2.0;0.0;1082.0;392.0;0.0;23;0;59;1;0;0;1;0;0;0;1;1;1;0;0;20438.06640625;9916.349609375;3987.00170898438;3947.75903320312;592.0;283302;605.0;0.0;Calculated values ==>;1562707245.132;338.76;338.06000000000006;293.26000000000005;293.16;291.46000000000004;278.26000000000005;275.0112864084945;276.76000000000005;275.56;270.96000000000004;276.56;348.46000000000004;297.56;270.76000000000005;274.76000000000005;299.76000000000005;290.46000000000004;298.86;333.16;277.16;276.66;333.66;332.36;263.96000000000004;242.35481222062532;268.19934244402924;275.0112864084945;292.66;6540000.000000001;3660000.0;3710000.0;1390000.0;3710000.0;3050000.0;6550000.0;0.0;0.0;0.18033333333333335;0.06533333333333333;0.0;0.0;0.0;9916.349609375;3987.00170898438;3947.75903320312;20438.06640625;485506.9111854843;484379.397286811;252062.60155035826;251708.78894119442;245947.19756506162;429743.705733735;431784.28850342275;437812.597326149;472228.6972694908;528802.8376560764;473056.9634372156;437499.1961693786;443549.91784386104;466763.56131284905;454876.69327885774;391842.88816714584;477070.6177467081;432539.7142654744;431593.8739449759;253801.27034056993;248362.34728340767;459686.8201820516;201246.5753681344;199455.86495493574;273.71606196073407;2858551.678167314;1347388.8032537946;317381.49257871776;803191.7733038717;0;44;0;63;81;84;0;3;163;154;1644970921170.3462;628654114020.0719;1383441797380.3982;42660.73929309531;16884.762661175922;-0.0;0.0;6442966.495893924;1226230.0449710935;3.2112147975372114;716078.2657090141;3.3356749681993443;0.3270268752656144
7581;2019-07-09 23:21:45.112;660;655;202;201;181;54;39;27;-20;35;739;249;-22;33;266;171;258;607;196;41;38;-93;663;366;370;135;370;306;665;-1.0;-1.0;1122.0;325.0;0.0;43;0;63;1;0;0;1;0;0;0;1;1;1;0;0;21215.958984375;10424.3359375;4774.10302734375;3955.86157226562;592.0;283303;604.0;0.0;Calculated values ==>;1562707305.112;339.16;338.66;293.36;293.26000000000005;291.26000000000005;278.56;275.0112864084945;277.06;275.86;271.16;276.66;347.06000000000006;298.06;270.96000000000004;276.46000000000004;299.76000000000005;290.26000000000005;298.96000000000004;333.86;277.26000000000005;276.96000000000004;333.56;332.36;263.86;241.49495122638035;268.3187672390254;275.0112864084945;292.76000000000005;6630000.0;3660000.0;3700000.0;1350000.0;3700000.0;3060000.0;6650000.0;0.0;0.0;0.187;0.05416666666666667;0.0;0.0;0.0;10424.3359375;4774.10302734375;3955.86157226562;21215.958984375;485107.34427694697;484155.74552883924;251996.8255946789;251647.01260543463;244975.36392923343;429743.705733735;432607.708960572;437898.67151236854;472851.2559263234;527259.8804449925;473518.15928677574;437585.1090581189;445807.4384647189;466905.902519901;454592.097523412;277153.6426965795;476947.40292061144;432980.8147056428;432420.26882306463;253382.8652305231;248362.34728340767;460200.589355374;201740.6270055146;199455.86495493574;273.9096738264954;2858898.6793400533;1347558.2524648348;317447.33412928256;803264.758173629;0;44;0;63;81;84;0;3;163;154;1645193147070.4167;628736286620.098;1383625036280.4565;44161.55432278169;13999.91462728405;-0.0;0.0;6443689.7738345815;1226487.3314911423;3.2112147975372114;716078.2657090141;3.036470521979345;0.28661578922245357
7582;2019-07-09 23:22:45.123;660;655;204;203;184;59;42;30;-9;38;744;251;-16;22;265;164;259;598;194;43;41;-96;629;372;377;131;377;307;627;-1.0;-1.0;1233.0;188.0;0.0;99;0;67;1;0;0;1;0;0;0;1;1;1;0;0;22167.939453125;9998.3916015625;6116.00048828125;3994.60034179688;591.0;283304;603.0;0.0;Calculated values ==>;1562707365.123;339.16;338.66;293.56;293.46000000000004;291.56;279.06;275.63479819532273;277.36;276.16;272.26000000000005;276.96000000000004;347.56000000000006;298.26000000000005;271.56;275.36;299.66;289.56;299.06;332.96000000000004;277.46000000000004;277.26000000000005;333.46000000000004;332.26000000000005;263.56;240.61611355647437;268.43790593516167;275.63479819532273;292.56;6290000.0;3720000.0000000005;3770000.0000000005;1310000.0;3770000.0000000005;3070000.0;6270000.0;0.0;0.0;0.2055;0.03133333333333333;0.0;0.0;0.0;9998.3916015625;6116.00048828125;3994.60034179688;22167.939453125;488762.1611623814;488271.912861751;254458.0188700643;254077.97071499238;247271.46751534185;429328.3091220336;431366.10962521314;439381.6388549594;473663.03176242136;527706.3390002913;473624.2696641141;438297.7194993918;444020.7736698696;465771.3199828623;452548.8533188294;408121.41532800265;480075.1557241081;431559.0025572689;431172.5511397006;252964.46457616048;247943.99896000302;460511.274208617;204395.08051840097;199455.86495493574;274.968217001583;2859260.278107494;1347728.4730621504;317513.6001250149;803355.5256737933;0;44;0;63;81;84;0;3;163;154;1645417288155.1104;628816101249.9889;1383808969995.205;48289.73773816275;8024.974068960101;-0.0;0.0;6444460.342512399;1226670.9058791623;3.2112147975372114;716078.2657090141;2.8004740664437318;0.2364430742769258
7583;2019-07-09 23:23:45.133;649;648;217;216;186;50;40;32;2;40;758;249;-2;39;264;158;258;582;196;40;39;-99;639;360;364;128;364;306;640;0.0;-1.0;1047.0;214.0;0.0;81;0;70;1;0;0;1;0;0;0;1;1;1;0;0;23033.833984375;10434.9619140625;5784.181640625;3987.44921875;590.0;283305;602.0;0.0;Calculated values ==>;1562707425.133;338.06000000000006;337.96000000000004;294.86;294.76000000000005;291.76000000000005;278.16;274.38016830617;277.16;276.36;273.36;277.16;348.96000000000004;298.06;272.96000000000004;277.06;299.56;288.96000000000004;298.96000000000004;331.36;277.16;277.06;333.36;332.16;263.26000000000005;239.943914813709;268.3187672390254;274.38016830617;292.76000000000005;6390000.0;3600000.0;3640000.0;1280000.0;3640000.0;3060000.0;6400000.0;0.0;0.0;0.17450000000000002;0.035666666666666666;0.0;0.0;0.0;10434.9619140625;5784.181640625;3987.44921875;23033.833984375;486130.10050829273;485878.0102198045;258864.2999107846;258459.10578777493;247467.68087648437;430148.3826014536;434293.55171347444;441268.9435772527;474243.19645526423;529249.2194570062;473518.15928677574;440666.3045709049;446661.59397328994;467495.5796977367;453763.6178575058;402668.30721999775;476134.3401653008;434293.55171347444;434112.87870749587;252546.06836287308;247525.65490268572;460669.456003943;200715.90697991068;199455.86495493574;273.48136226770504;2859637.0223329877;1347898.7793877446;317580.1282908555;803454.7103862158;0;44;0;63;81;84;0;3;163;154;1645639625205.075;628893814199.9766;1383992900645.1758;41976.50488623618;9271.676581857153;-0.0;0.0;6445212.686570598;1226815.0686576888;3.2112147975372114;716078.2657090141;2.5362109308928833;0.22515875694494797
7584;2019-07-09 23:24:45.113;644;644;226;226;196;41;40;28;6;40;774;249;3;31;264;157;257;592;197;39;40;-101;636;355;360;134;360;304;637;120.0;-2.0;829.0;304.0;0.0;59;100;67;1;0;0;1;0;0;0;1;0;1;0;0;22545.724609375;10221.373046875;5052.2548828125;2981.69384765625;590.0;283306;603.0;0.0;Calculated values ==>;1562707485.113;337.56000000000006;337.56000000000006;295.76000000000005;295.76000000000005;292.76000000000005;277.26000000000005;273.8482719121499;277.16;275.96000000000004;273.76000000000005;277.16;350.56000000000006;298.06;273.46000000000004;276.26000000000005;299.56;288.86;298.86;332.36;277.06;277.16;333.46000000000004;332.16;263.06;241.2770596917726;268.0796299477929;273.8482719121499;292.86;6360000.0;3550000.0;3600000.0;1340000.0;3600000.0;3040000.0;6370000.0;0.02;0.0;0.13816666666666666;0.050666666666666665;0.0;0.02;0.0;10221.373046875;5052.2548828125;2981.69384765625;22545.724609375;485740.5649353644;485631.3673641302;262891.2519478639;262891.2519478639;251049.9331231234;430477.46260093397;435265.9143433108;442285.3213856606;473468.5566066367;531072.693019601;473779.54858465784;441840.366412452;445912.450752771;468058.0973201897;454475.8892962338;403732.4926070146;478006.46542602126;435089.031508698;435265.9143433108;252964.46457616048;247525.65490268572;459550.90772862127;198333.07995666363;198333.07995666363;272.5176060081471;2860016.7253781715;1348070.8581337656;317638.1851243633;803544.9839227273;0;44;0;63;81;84;0;3;163;154;1645856752805.144;628972388000.0016;1384175839645.234;33706.06802410642;13235.03660711252;-0.0;4738.656687732944;6445843.164449016;1227002.562082342;3.2112147975372114;716117.7413518225;2.830942228752737;0.2481771725202767
7585;2019-07-09 23:25:45.114;643;643;223;223;199;37;41;26;0;39;786;248;0;39;265;160;257;596;195;40;40;-101;636;354;359;137;358;302;637;-2.0;0.0;616.0;406.0;0.0;45;100;63;1;0;0;1;0;0;0;1;0;1;0;0;22295.5703125;9882.2509765625;4655.61962890625;2950.58422851562;589.0;283307;604.0;0.0;Calculated values ==>;1562707545.114;337.46000000000004;337.46000000000004;295.46000000000004;295.46000000000004;293.06;276.86;273.7412296467126;277.26000000000005;275.76000000000005;273.16;277.06;351.76;297.96000000000004;273.16;277.06;299.66;289.16;298.86;332.76000000000005;277.16;277.16;333.56;332.06;263.06;241.92719264551067;267.8393353686513;273.7412296467126;292.66;6360000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;3020000.0;6370000.0;0.0;0.0;0.10266666666666667;0.06766666666666667;0.0;0.0;0.0;9882.2509765625;4655.61962890625;2950.58422851562;22295.5703125;485597.24321007915;485487.8772284987;261571.5463689809;261571.5463689809;252127.46051748755;430542.39183029096;435681.3269337161;441814.68150891823;472980.6827117325;532473.4539595657;473922.394480154;441814.68150891823;447426.4622216548;468465.9377973502;455065.9956093936;403732.4926070146;478605.74059679435;435505.82383528166;435505.82383528166;253382.8652305231;247107.31509690773;459086.18359659234;195927.21601608835;198333.07995666363;271.54927545365064;2860390.4090648447;1348238.3911265943;317687.6215990623;803625.8842255312;0;44;0;63;81;84;0;3;163;154;1646072456400.7405;629053689355.2264;1384357642675.7366;25244.446457263868;17807.090139614105;-0.0;0.0;6446334.42692529;1227261.2507840202;3.2112147975372114;716157.2308158096;2.461711855367476;0.27139387277113763
7586;2019-07-09 23:26:45.126;644;644;216;216;196;37;42;26;-7;37;788;245;-7;34;265;163;257;601;193;43;41;-101;641;355;360;139;359;301;642;342.0;-3.0;818.0;298.0;3.0;43;100;59;1;0;0;1;0;0;0;1;0;1;0;0;21360.298828125;9700.2509765625;4583.57666015625;2937.44921875;589.0;283308;606.0;0.0;Calculated values ==>;1562707605.126;337.56000000000006;337.56000000000006;294.76000000000005;294.76000000000005;292.76000000000005;276.86;273.8482719121499;277.36;275.76000000000005;272.46000000000004;276.86;351.96000000000004;297.66;272.46000000000004;276.56;299.66;289.46000000000004;298.86;333.26000000000005;277.46000000000004;277.26000000000005;333.76000000000005;332.06;263.06;242.35481222062532;267.7187500070086;273.8482719121499;292.46000000000004;6409999.999999999;3550000.0;3600000.0;1390000.0;3590000.0;3010000.0;6420000.0;0.057;0.0;0.13633333333333333;0.049666666666666665;0.0005;0.0575;0.0;9700.2509765625;4583.57666015625;2937.44921875;21360.298828125;485193.5586174318;485083.8507707861;258343.5276843549;258343.5276843549;250839.38202154957;430477.46260093397;435618.25068350555;440984.1951948389;472523.0838727012;532756.1529433371;473699.6024529154;440984.1951948389;446916.4327917079;468326.4228298194;455317.5800407417;400966.47930707346;478764.56733644125;435793.71486953663;435442.3189386135;254219.67992080047;247107.31509690773;458774.6081297476;198899.70304940897;199416.60587232152;272.7428136236897;2860754.280733195;1348401.6112799533;317736.6983577189;803702.8929264024;0;44;0;63;81;84;0;3;163;154;1646288199540.185;629136505915.0132;1384538578855.2708;33004.18576249362;12907.12028565682;-0.0;13571.47850131179;6446819.929273592;1227517.2537272559;3.2112147975372114;716270.3490888268;3.4540287023243;0.24113733163842135
7587;2019-07-09 23:27:45.095;646;646;210;210;189;38;43;24;-11;37;784;244;-12;38;265;165;257;608;194;45;43;-101;644;355;360;140;359;300;646;124.0;-1.0;796.0;175.0;0.0;38;100;53;1;0;0;1;0;0;0;1;0;1;0;0;20273.91796875;9422.388671875;4509.38720703125;2913.97143554688;589.0;283309;608.0;0.0;Calculated values ==>;1562707665.095;337.76;337.76;294.16;294.16;292.06;276.96000000000004;273.8482719121499;277.46000000000004;275.56;272.06;276.86;351.56000000000006;297.56;271.96000000000004;276.96000000000004;299.66;289.66;298.86;333.96000000000004;277.66;277.46000000000004;333.96000000000004;332.06;263.06;242.56692532238324;267.5978703862781;273.8482719121499;292.56;6440000.000000001;3550000.0;3600000.0;1400000.0;3590000.0;3000000.0;6459999.999999999;0.020666666666666667;0.0;0.13266666666666665;0.029166666666666667;0.0;0.020666666666666667;0.0;9422.388671875;4509.38720703125;2913.97143554688;20273.91796875;485153.13959082885;484933.68975696893;255783.41653500983;255783.41653500983;248260.43713026863;430477.46260093397;435793.71486953663;440599.4639057141;472391.7460337592;532414.6109979834;473712.52661415795;440449.4429945348;447665.9719958352;468326.4228298194;455596.8419422081;399155.9711211383;479343.556901807;436143.2612592245;435793.71486953663;255056.51255035817;247107.31509690773;458618.2853979521;199508.5101589523;199508.5101589523;272.9839390139506;2861101.053281987;1348560.884277038;317785.43500297016;803778.6284751622;0;44;0;63;81;84;0;3;163;154;1646504087940.549;629220162670.1542;1384718785700.5745;31984.733197070396;7557.368444470827;-0.0;4883.227564018743;6447361.223785766;1227687.7030226344;3.2112147975372114;716424.0588485347;2.637183639068622;0.2025038172919699
7588;2019-07-09 23:28:45.095;650;649;208;207;185;39;45;24;-6;36;777;244;-9;35;265;165;257;612;193;48;45;-101;642;356;361;141;361;300;643;229.0;0.0;747.0;255.0;0.0;36;100;48;1;0;0;1;0;0;0;1;0;1;0;0;19393.9609375;9025.3095703125;4368.8193359375;2905.16455078125;588.0;283310;610.0;0.0;Calculated values ==>;1562707725.095;338.16;338.06000000000006;293.96000000000004;293.86;291.66;277.06;273.955091788801;277.66;275.56;272.56;276.76000000000005;350.86;297.56;272.26000000000005;276.66;299.66;289.66;298.86;334.36;277.96000000000004;277.66;334.16;331.96000000000004;263.06;242.77792619122317;267.5978703862781;273.955091788801;292.46000000000004;6420000.0;3560000.0;3610000.0;1410000.0;3610000.0;3000000.0;6430000.0;0.03816666666666667;0.0;0.1245;0.042499999999999996;0.0;0.03816666666666667;0.0;9025.3095703125;4368.8193359375;2905.16455078125;19393.9609375;485947.4607793716;485694.84900525515;255175.1591771949;254798.1615411125;247023.19323067422;430412.23801567365;435906.5852007355;441345.6675628473;472161.77640367835;531686.3184860918;473712.52661415795;440898.71900803724;447247.5373922678;468046.64453070954;455429.6849068524;400377.1307428786;480288.5641527149;436430.11128019885;435906.5852007355;255893.36323571714;246688.97952812296;458461.602745482;199134.2862020301;199134.2862020301;272.84001344363753;2861431.618939539;1348714.615095723;317833.92780285625;803852.6135296869;0;44;0;63;81;84;0;3;163;154;1646720387940.549;629304462670.1542;1384898785700.5745;30155.316979421743;11021.410953096703;-0.0;9036.809411783923;6447879.057537237;1227842.5261842809;3.2112147975372114;716540.0591566664;3.08071865057691;0.22961351853077044
7589;2019-07-09 23:29:45.106;653;651;207;206;184;41;48;23;0;36;769;244;-2;33;266;165;257;612;192;50;47;-100;641;356;361;141;361;299;643;303.0;-1.0;686.0;246.0;0.0;39;100;43;1;0;0;1;0;0;0;1;0;1;0;0;18786.060546875;8759.576171875;4400.91552734375;2903.8798828125;587.0;283311;611.0;0.0;Calculated values ==>;1562707785.106;338.46000000000004;338.26;293.86;293.76000000000005;291.56;277.26000000000005;273.955091788801;277.96000000000004;275.46000000000004;273.16;276.76000000000005;350.06000000000006;297.56;272.96000000000004;276.46000000000004;299.76000000000005;289.66;298.86;334.36;278.16;277.86;334.26000000000005;331.86;263.16;242.77792619122317;267.47669482898436;273.955091788801;292.36;6409999.999999999;3560000.0;3610000.0;1410000.0;3610000.0;2990000.0;6430000.0;0.050499999999999996;0.0;0.11433333333333334;0.041;0.0;0.050499999999999996;0.0;8759.576171875;4400.91552734375;2903.8798828125;18786.060546875;486485.9265282745;485982.3678135203;254798.1615411125;254423.57280606034;246689.52627439811;430412.23801567365;436430.11128019885;442440.624843124;472161.77640367835;530929.0333387898;473843.0126556061;442147.02957710525;447158.73241492786;468175.34348450357;455429.6849068524;400966.47930707346;480288.5641527149;436776.8904632732;436256.0551253566;256311.7953858065;246270.64818160105;458563.5247814936;199263.6192175948;199263.6192175948;272.8912547439852;2861749.8441153956;1348862.8496480584;317882.3453813324;803925.7080516538;0;44;0;63;81;84;0;3;163;154;1646937027650.253;629389078180.0386;1385078518645.3289;27803.23764318551;10631.296128119851;-0.0;11968.11801334197;6448362.134039558;1228022.9984902358;3.2112147975372114;716715.1323091645;3.13754269983552;0.21339938234829747
7590;2019-07-09 23:30:45.116;654;652;208;207;183;41;50;22;3;36;761;244;1;42;266;165;257;614;192;53;49;-99;639;356;361;141;361;299;640;-1.0;-1.0;646.0;335.0;0.0;36;100;39;1;0;0;1;0;0;0;1;0;1;0;0;18337.54296875;8388.7626953125;4360.50830078125;2902.36987304688;587.0;283312;612.0;0.0;Calculated values ==>;1562707845.116;338.56000000000006;338.36;293.96000000000004;293.86;291.46000000000004;277.26000000000005;273.955091788801;278.16;275.36;273.46000000000004;276.76000000000005;349.26;297.56;273.26000000000005;277.36;299.76000000000005;289.66;298.86;334.56;278.46000000000004;278.06;334.36;331.86;263.26000000000005;242.77792619122317;267.47669482898436;273.955091788801;292.36;6390000.0;3560000.0;3610000.0;1410000.0;3610000.0;2990000.0;6400000.0;0.0;0.0;0.10766666666666666;0.05583333333333333;0.0;0.0;0.0;8388.7626953125;4360.50830078125;2902.36987304688;18337.54296875;486844.7325810947;486451.0460495594;255325.64170635128;254946.21233390333;246462.52234084;430412.23801567365;436776.8904632732;442879.2504583835;472161.77640367835;530096.1381338437;473843.0126556061;442587.06714554323;448408.4276909712;468175.34348450357;455429.6849068524;402106.9466044013;480930.63625220174;437293.7973737539;436603.72145541804;256730.23209357203;246270.64818160105;458665.41248498677;197363.40874799606;199263.6192175948;272.13443708098566;2862059.259038537;1349005.7762890663;317930.73886019265;803998.7320855208;0;44;0;63;81;84;0;3;163;154;1647153663750.2185;629473692280.0251;1385257948545.3003;26433.87229081838;14589.361875315315;-0.0;0.0;6448814.185284922;1228233.2056689227;3.2112147975372114;716814.8832483126;2.6210181098019354;0.27172427895559415
7591;2019-07-09 23:31:45.107;655;653;209;209;185;41;52;23;3;36;756;244;2;34;266;164;257;610;193;55;52;-98;634;357;362;143;361;300;636;301.0;-1.0;786.0;367.0;0.0;38;100;36;1;0;0;1;0;0;0;1;0;1;0;0;18085.73828125;8200.65234375;4386.77978515625;2908.79541015625;586.0;283313;612.0;0.0;Calculated values ==>;1562707905.107;338.66;338.46000000000004;294.06;294.06;291.66;277.26000000000005;274.0616903277293;278.36;275.46000000000004;273.46000000000004;276.76000000000005;348.76;297.56;273.36;276.56;299.76000000000005;289.56;298.86;334.16;278.66;278.36;334.36;331.76000000000005;263.36;243.1966462407574;267.5978703862781;274.0616903277293;292.46000000000004;6340000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3000000.0;6360000.0;0.050166666666666665;0.0;0.131;0.06116666666666667;0.0;0.050166666666666665;0.0;8200.65234375;4386.77978515625;2908.79541015625;18085.73828125;487524.24906707724;487025.4453027377;255915.253465888;255915.253465888;247276.88505371223;430346.717906069;436890.05270406;442673.11146970803;471897.7078724963;529498.9437343386;473712.52661415795;442526.58117228496;447107.6914315893;468175.34348450357;455121.83405515505;404766.1670645641;480800.84591241006;437406.86254204705;436890.05270406;256730.23209357203;245852.32104278926;458454.12759933627;198841.2271036183;198841.2271036183;272.7279031067498;2862362.740854073;1349144.0006780273;317979.1579737377;804071.6152190067;0;44;0;63;81;84;0;3;163;154;1647370531215.8528;629558879500.2743;1385437621590.826;31941.976851957756;15879.655746988083;-0.0;11942.116084288824;6449300.577726056;1228487.0760635792;3.2112147975372114;716914.3859549944;3.8566643741248448;0.29703822361742
7592;2019-07-09 23:32:45.087;654;652;212;212;187;41;54;24;3;36;752;244;2;50;266;164;257;606;194;57;54;-98;633;356;361;142;361;302;634;82.0;-1.0;797.0;212.0;0.0;33;100;36;1;0;0;1;0;0;0;1;0;1;0;0;17959.25;8147.6025390625;4177.23388671875;2919.08447265625;586.0;283314;612.0;0.0;Calculated values ==>;1562707965.087;338.56000000000006;338.36;294.36;294.36;291.86;277.26000000000005;273.955091788801;278.56;275.56;273.46000000000004;276.76000000000005;348.36;297.56;273.36;278.16;299.76000000000005;289.56;298.86;333.76000000000005;278.86;278.56;334.36;331.76000000000005;263.36;242.98782864720522;267.8393353686513;273.955091788801;292.56;6330000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;6340000.0;0.013666666666666666;0.0;0.13283333333333333;0.035333333333333335;0.0;0.013666666666666666;0.0;8147.6025390625;4177.23388671875;2919.08447265625;17959.25;487489.71947562497;487098.57108068914;257199.37032080002;257199.37032080002;248031.06779320462;430412.23801567365;437465.24820655317;442258.39573455596;472029.85167895287;528928.5343954032;473450.9307491817;442110.7359169888;448954.665639539;468175.34348450357;455289.7775501878;405269.4539882262;480441.8646300191;437977.1081470654;437465.24820655317;256730.23209357203;245852.32104278926;458610.87703441497;199364.72203411625;199364.72203411625;272.9312835660419;2862663.015630351;1349280.190723067;318027.70745069504;804142.9582104179;0;44;0;63;81;84;0;3;163;154;1647587358915.0598;629644350999.9617;1385618161390.1658;32264.37632320841;9160.030810010556;-0.0;3254.0405243566374;6449835.452316245;1228695.6705627732;3.2112147975372114;717040.9783813907;2.9309026171970713;0.244775507830551
7593;2019-07-09 23:33:45.108;653;651;214;214;189;40;56;25;7;36;750;244;5;38;267;164;256;603;195;59;56;-97;628;356;361;143;361;303;630;210.0;-1.0;1005.0;236.0;0.0;29;100;36;1;0;0;1;0;0;0;1;0;1;0;0;17867.40625;8050.44189453125;3994.03100585938;2933.78344726562;585.0;283315;612.0;0.0;Calculated values ==>;1562708025.108;338.46000000000004;338.26;294.56;294.56;292.06;277.16;273.955091788801;278.76000000000005;275.66;273.86;276.76000000000005;348.16;297.56;273.66;276.96000000000004;299.86;289.56;298.76000000000005;333.46000000000004;279.06;278.76000000000005;334.36;331.66;263.46000000000004;243.1966462407574;267.9596281332873;273.955091788801;292.66;6280000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;6300000.0;0.035;0.0;0.1675;0.03933333333333333;0.0;0.035;0.0;8050.44189453125;3994.03100585938;2933.78344726562;17867.40625;487883.62884298;487386.8449407643;258234.8150385102;258234.8150385102;248875.41405628924;430412.23801567365;437806.89928523917;442640.2954479828;471897.7078724963;528642.8357593152;473319.81905798696;442345.5325163701;447095.7395217318;468303.9457373096;455289.7775501878;407202.30367163074;480462.9142606877;438316.31352762313;437806.89928523917;256730.23209357203;245433.99809710225;458556.38340198464;199802.33973889216;199802.33973889216;273.1042638128562;2862961.6755942455;1349415.2216713068;318076.4984210119;804211.0759175454;0;44;0;63;81;84;0;3;163;154;1647804034725.59;629729880925.1709;1385799724915.61;40675.357581272685;10177.659050748303;-0.0;8330.159584122146;6450443.496174494;1228856.8743802696;3.2112147975372114;717137.5471697813;3.9512727544821287;0.2942075248366235
7594;2019-07-09 23:34:45.118;650;649;215;215;192;41;59;26;10;37;748;245;8;55;267;165;255;596;196;61;58;-96;629;356;361;142;361;305;630;-2.0;-1.0;1072.0;84.0;0.0;30;100;41;1;0;0;1;0;0;0;1;0;1;0;0;18293.69921875;8406.1083984375;4037.72509765625;2958.25659179688;585.0;283316;613.0;0.0;Calculated values ==>;1562708085.118;338.16;338.06000000000006;294.66;294.66;292.36;277.26000000000005;273.955091788801;279.06;275.76000000000005;274.16;276.86;347.96000000000004;297.66;273.96000000000004;278.66;299.86;289.66;298.66;332.76000000000005;279.26000000000005;278.96000000000004;334.46000000000004;331.66;263.56;242.98782864720522;268.19934244402924;273.955091788801;292.76000000000005;6290000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;6300000.0;0.0;0.0;0.17866666666666667;0.014;0.0;0.0;0.0;8406.1083984375;4037.72509765625;2958.25659179688;18293.69921875;487352.79170204443;487103.6051603871;258644.5527938525;258644.5527938525;249925.5899045297;430412.23801567365;438316.31352762313;442668.9074931304;472128.42060986464;528279.7451289311;473175.48660142027;442373.3332657317;449090.67229019303;468303.9457373096;455429.6849068524;406250.1478326539;479429.2931390183;438653.9296755554;438146.9115166479;257148.6733736563;245433.99809710225;458814.916389852;201004.84155031148;199802.33973889216;273.57719805770455;2863263.0683635282;1349552.3824467128;318125.6069380519;804278.0183736142;0;44;0;63;81;84;0;3;163;154;1648020670825.5557;629815395175.1573;1385982155315.581;43177.31311511699;3609.3410477535676;-0.0;0.0;6451142.384892229;1228971.78519635;3.2112147975372114;717206.9767359707;3.0376821519603348;0.24008274357793505
7595;2019-07-09 23:35:45.149;648;648;215;215;192;41;61;25;-11;36;748;245;-7;44;267;166;254;599;195;62;60;-94;631;357;361;134;361;305;633;142.0;-1.0;1053.0;107.0;0.0;29;100;43;1;0;0;1;0;0;0;1;0;1;0;0;18602.916015625;8530.69921875;4022.5419921875;2990.21826171875;585.0;283317;613.0;0.0;Calculated values ==>;1562708145.149;337.96000000000004;337.96000000000004;294.66;294.66;292.36;277.26000000000005;274.0616903277293;279.26000000000005;275.66;272.06;276.76000000000005;347.96000000000004;297.66;272.46000000000004;277.56;299.86;289.76000000000005;298.56;333.06;279.36;279.16;334.46000000000004;331.66;263.76000000000005;241.2770596917726;268.19934244402924;274.0616903277293;292.66;6310000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;3050000.0;6330000.0;0.023666666666666666;0.0;0.1755;0.017833333333333333;0.0;0.023666666666666666;0.0;8530.69921875;4022.5419921875;2990.21826171875;18602.916015625;486853.8895559726;486637.72237915057;258464.6870844107;258464.6870844107;249802.29438853767;430346.717906069;438653.9296755554;439514.2332620205;473079.2034362849;528279.7451289311;473175.48660142027;440124.2130485236;447557.86663498206;468303.9457373096;455402.2042817116;404758.0213428848;479522.6724614659;438822.1517515752;438485.31824677397;257148.6733736563;245433.99809710225;460253.2705565706;201180.4316026141;201180.4316026141;273.6503953050331;2863570.6990170567;1349693.5954323178;318175.20317323663;804345.2219698441;0;44;0;63;81;84;0;3;163;154;1648237382735.1907;629898237955.0178;1386165249865.2727;41827.582191225825;4620.132294678891;-0.0;5616.215650578451;6451851.125011887;1229040.3995732095;3.2112147975372114;717253.8027139085;3.3495715820582297;0.23349670159959887
7596;2019-07-09 23:36:45.099;646;646;215;215;192;41;63;26;-21;36;755;244;-22;46;267;166;254;602;194;64;62;-92;631;358;362;122;362;305;632;280.0;-1.0;1025.0;81.0;0.0;34;57;44;1;0;0;1;0;0;0;1;0;1;0;0;18591.59375;8611.048828125;4193.51171875;2732.88037109375;585.0;283318;613.0;0.0;Calculated values ==>;1562708205.099;337.76;337.76;294.66;294.66;292.36;277.26000000000005;274.1680685717883;279.46000000000004;275.76000000000005;271.06;276.76000000000005;348.66;297.56;270.96000000000004;277.76000000000005;299.86;289.76000000000005;298.56;333.36;279.56;279.36;334.46000000000004;331.66;263.96000000000004;238.5638546566975;268.19934244402924;274.1680685717883;292.56;6310000.0;3579999.9999999995;3620000.0000000005;1220000.0;3620000.0000000005;3050000.0;6320000.0;0.04666666666666666;0.0;0.17083333333333334;0.013500000000000002;0.0;0.04666666666666666;0.0;8611.048828125;4193.51171875;2732.88037109375;18591.59375;486569.6802112181;486461.31801710563;258524.28353897636;258524.28353897636;249843.22522675665;430280.9020939914;438766.78764047986;437968.82056851813;474628.0862417509;529012.0071169034;473056.9634372156;437812.597326149;447838.18717396184;468164.148934044;455234.54990057624;404758.0213428848;480083.3436938782;438934.9886892516;438598.19827211706;257148.6733736563;245433.99809710225;462260.61116379744;201773.6483866593;201773.6483866593;273.88671866106154;2863880.394970143;1349836.324292905;318222.8559181408;804413.6320282278;0;44;0;63;81;84;0;3;163;154;1648454101985.363;629974973955.0789;1386348097365.4182;40350.00858106755;3516.5739974913654;-0.0;11051.812327988027;6452535.367591154;1229108.1489541265;3.2112147975372114;717392.5871969793;3.534584311309264;0.20618728235605624
7597;2019-07-09 23:37:45.110;644;645;215;215;192;42;64;28;-23;37;768;243;-24;31;268;166;254;604;195;66;64;-88;633;357;362;120;362;303;634;-2.0;-1.0;989.0;83.0;0.0;33;1;42;1;0;0;1;0;0;0;1;0;1;0;0;18150.728515625;8497.044921875;4148.64990234375;2421.28588867188;586.0;283319;614.0;0.0;Calculated values ==>;1562708265.11;337.56000000000006;337.66;294.66;294.66;292.36;277.36;274.0616903277293;279.56;275.96000000000004;270.86;276.86;349.96000000000004;297.46000000000004;270.76000000000005;276.26000000000005;299.96000000000004;289.76000000000005;298.56;333.56;279.76000000000005;279.56;334.56;331.76000000000005;264.36;238.09270928235583;267.9596281332873;274.0616903277293;292.66;6330000.0;3570000.0000000005;3620000.0000000005;1200000.0;3620000.0000000005;3030000.0;6340000.0;0.0;0.0;0.16483333333333333;0.013833333333333333;0.0;0.0;0.0;8497.044921875;4148.64990234375;2421.28588867188;18150.728515625;486067.54989560304;486101.53075474396;258405.44309730822;258405.44309730822;249761.52932093487;430346.717906069;438934.9886892516;438109.25301780854;474978.75563098583;530522.2689267418;473201.6130517945;437953.82195464283;446107.1014639255;468292.88811147213;455402.2042817116;403718.1026258675;480146.4701555195;439270.2411883451;438934.9886892516;257567.11924055516;245852.32104278926;462946.94965561084;201302.9158550987;201773.6483866593;273.6983311641478;2864186.6371227084;1349978.9178779921;318265.8151780008;804483.162786611;0;44;0;63;81;84;0;3;163;154;1648671341805.0662;630047587264.9796;1386530530805.169;39033.57790898668;3619.409134240418;-0.0;0.0;6453197.018758146;1229167.6263823395;3.2112147975372114;717484.7025176333;2.8308914610035387;0.224744798165923
7598;2019-07-09 23:38:45.110;642;643;215;214;191;41;66;29;-12;39;779;241;-18;18;268;165;254;606;196;67;65;-83;630;358;362;128;362;301;632;220.0;-2.0;847.0;102.0;0.0;33;93;36;1;0;0;1;0;0;0;1;0;0;0;0;16837.98046875;8112.359375;4148.11669921875;1351.13500976562;586.0;283320;614.0;0.0;Calculated values ==>;1562708325.11;337.36;337.46000000000004;294.66;294.56;292.26000000000005;277.26000000000005;274.1680685717883;279.76000000000005;276.06;271.96000000000004;277.06;351.06000000000006;297.26000000000005;271.36;274.96000000000004;299.96000000000004;289.66;298.56;333.76000000000005;279.86;279.66;334.56;331.76000000000005;264.86;239.943914813709;267.7187500070086;274.1680685717883;292.76000000000005;6300000.0;3579999.9999999995;3620000.0000000005;1280000.0;3620000.0000000005;3010000.0;6320000.0;0.03666666666666667;0.0;0.1411666666666667;0.017;0.0;0.03666666666666667;0.0;8112.359375;4148.11669921875;1351.13500976562;16837.98046875;486108.875227497;486033.69010895037;258524.28353897636;258116.82863920543;249492.5090115974;430280.9020939914;439270.2411883451;440233.639942548;474146.7518333664;531819.4597172331;473228.16177369916;439324.04009634076;444644.95881864097;468292.88811147213;455094.08618658455;405264.1306370545;480673.12446341297;439437.3001688844;439102.8052736417;257567.11924055516;245852.32104278926;462252.68196115096;201458.61697865374;201458.61697865374;273.76367928096585;2864478.209697578;1350117.329580466;318297.2520188211;804552.3025082907;0;44;0;63;81;84;0;3;163;154;1648888541805.0662;630121987264.9796;1386711730805.169;33707.074075069744;4433.499104702453;-0.0;8713.620237482892;6453803.190858013;1229234.7339509975;3.2112147975372114;717557.3160196124;3.442222461996762;0.2180715704801066
7599;2019-07-09 23:39:45.131;639;640;213;213;191;41;68;30;2;40;795;239;-3;10;268;165;255;602;195;68;67;-77;629;357;362;133;362;300;630;-3.0;-1.0;931.0;76.0;0.0;33;94;31;1;0;0;1;0;0;0;1;0;0;0;0;16450.6328125;7758.98876953125;4121.392578125;1356.30041503906;587.0;283321;614.0;0.0;Calculated values ==>;1562708385.131;337.06;337.16;294.46000000000004;294.46000000000004;292.26000000000005;277.26000000000005;274.0616903277293;279.96000000000004;276.16;273.36;277.16;352.66;297.06;272.86;274.16;299.96000000000004;289.66;298.66;333.36;279.96000000000004;279.86;334.56;331.86;265.46000000000004;241.05796691057077;267.5978703862781;274.0616903277293;292.66;6290000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3000000.0;6300000.0;0.0;0.0;0.15516666666666667;0.012666666666666666;0.0;0.0;0.0;7758.98876953125;4121.392578125;1356.30041503906;16450.6328125;485790.2420568955;485823.68204258865;257828.47103174202;257828.47103174202;249573.71222075896;430346.717906069;439603.98589291424;442526.58117228496;473598.1776897576;533558.2703403217;473123.70962371625;441790.34602590936;443692.3600913442;468292.88811147213;455262.1006954997;406250.1478326539;480315.6556057195;439603.98589291424;439437.3001688844;257567.11924055516;246270.64818160105;462102.5100852575;201366.88536716532;201458.61697865374;273.7233517306179;2864755.711900723;1350249.6371067597;318319.8218774363;804621.2392051726;0;44;0;63;81;84;0;3;163;154;1649105817825.598;630200314670.1713;1386892093910.6104;37419.946132427736;3302.6512464291677;-0.0;0.0;6454396.1234816685;1229299.22443452;3.2112147975372114;717629.9549364948;3.0764959155869884;0.24315887857160734
7600;2019-07-09 23:40:45.131;635;636;213;213;190;40;69;30;10;41;801;237;6;14;268;164;254;596;195;69;68;-70;625;356;361;136;361;300;627;-2.0;-1.0;911.0;68.0;0.0;30;99;27;1;0;0;1;0;0;0;1;0;0;0;0;15987.5;7459.27734375;3993.23901367188;1372.08764648438;588.0;283322;614.0;0.0;Calculated values ==>;1562708445.131;336.66;336.76000000000005;294.46000000000004;294.46000000000004;292.16;277.16;273.955091788801;280.06;276.16;274.16;277.26000000000005;353.26;296.86;273.76000000000005;274.56;299.96000000000004;289.56;298.56;332.76000000000005;280.06;279.96000000000004;334.56;331.96000000000004;266.16;241.71165711629368;267.5978703862781;273.955091788801;292.66;6250000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;6270000.0;0.0;0.0;0.15183333333333332;0.011333333333333334;0.0;0.0;0.0;7459.27734375;3993.23901367188;1372.08764648438;15987.5;485657.6978294401;485581.13317064004;258004.6982577053;258004.6982577053;249344.98182433785;430412.23801567365;439989.1224034124;443692.3600913442;473306.2826088756;534181.6846980681;472887.75767088996;443111.3028367894;444269.86517575267;468432.45176751877;455289.7775501878;407672.4198504794;479780.3366944537;439989.1224034124;439823.520614965;257567.11924055516;246688.97952812296;462353.79968140664;201211.5143389724;201458.61697865374;273.65812410318597;2865026.0296741608;1350376.455991037;318342.5584446157;804688.8611351043;0;44;0;63;81;84;0;3;163;154;1649322717825.598;630281014670.1713;1387072093910.6104;36816.67508006845;2959.612567214255;-0.0;0.0;6455014.761991773;1229351.4099663002;3.2112147975372114;717629.9549364948;3.101560690308036;0.24319114617609777
7601;2019-07-09 23:41:45.121;632;633;213;213;190;41;71;31;12;42;799;234;10;19;269;163;254;585;193;70;70;-64;620;357;362;138;362;301;622;351.0;-1.0;939.0;80.0;0.0;29;99;25;1;0;0;1;0;0;0;1;0;0;0;0;15667.826171875;7289.55615234375;3963.88549804688;1375.4436035156198;588.0;283323;613.0;0.0;Calculated values ==>;1562708505.121;336.36;336.46000000000004;294.46000000000004;294.46000000000004;292.16;277.26000000000005;274.0616903277293;280.26000000000005;276.26000000000005;274.36;277.36;353.06000000000006;296.56;274.16;275.06;300.06;289.46000000000004;298.56;331.66;280.16;280.16;334.46000000000004;331.96000000000004;266.76000000000005;242.14157278889297;267.7187500070086;274.0616903277293;292.46000000000004;6200000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;6220000.0;0.058499999999999996;0.0;0.1565;0.013333333333333334;0.0;0.058499999999999996;0.0;7289.55615234375;3963.88549804688;1375.4436035156198;15667.826171875;485778.8074770557;485701.7638500577;258305.5223206714;258305.5223206714;249550.49440034825;430346.717906069;440101.83946078573;443779.4857613598;473143.7464358393;533900.112502079;472400.7788647263;443489.2359988558;444788.4522848616;468421.5306378192;454981.4033238106;409906.39211483364;478742.5506786869;439936.2520002742;439936.2520002742;257148.6733736563;246688.97952812296;462657.1658486099;201622.1278514348;201622.1278514348;273.8230842776821;2865289.7800932373;1350499.3424523664;318365.4507223537;804755.159454484;0;44;0;63;81;84;0;3;163;154;1649539581675.6323;630363200970.1843;1387252363860.639;37897.62651290326;3480.4671732956676;-0.0;13941.376262707103;6455637.27740195;1229405.0683529244;3.2112147975372114;717746.1137090132;4.380392159458028;0.23278607057476727
7602;2019-07-09 23:42:45.122;628;629;213;213;190;40;72;30;14;42;793;232;12;25;269;164;253;575;189;70;71;-57;621;355;360;140;360;302;623;-2.0;-1.0;917.0;20.0;0.0;20;99;24;1;0;0;1;0;0;0;1;0;0;0;0;15357.548828125;7237.58154296875;3668.62109375;1368.82019042969;589.0;283324;612.0;0.0;Calculated values ==>;1562708565.122;335.96000000000004;336.06;294.46000000000004;294.46000000000004;292.16;277.16;273.8482719121499;280.36;276.16;274.56;277.36;352.46000000000004;296.36;274.36;275.66;300.06;289.56;298.46000000000004;330.66;280.16;280.26000000000005;334.36;332.06;267.46000000000004;242.56692532238324;267.8393353686513;273.8482719121499;292.06;6210000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;6230000.0;0.0;0.0;0.15283333333333332;0.0033333333333333335;0.0;0.0;0.0;7237.58154296875;3668.62109375;1368.82019042969;15357.548828125;485100.02294594183;485022.0304532675;258244.62374381395;258244.62374381395;249509.05310061242;430477.46260093397;440699.58282389754;443867.07844128745;472882.7909566239;533202.0663396476;472030.6264180923;443576.6592147222;445448.85450290097;468699.94687233196;455457.29115110595;409036.7944695438;477134.5771003432;440371.54654177895;440535.73838924203;256730.23209357203;247107.31509690773;463063.34428093734;201500.15484792754;201622.1278514348;273.7664877095066;2865548.3291936717;1350620.4039506724;318388.3199684234;804818.7647360759;0;44;0;63;81;84;0;3;163;154;1649756185285.3706;630446602360.0836;1387433266875.4204;37041.74482251851;871.8772981100327;-0.0;0.0;6456261.782570571;1229441.3384946347;3.2112147975372114;717862.2937806977;3.088680375956262;0.220480000251337
7603;2019-07-09 23:43:45.112;625;627;214;214;190;39;73;30;17;42;786;230;16;29;269;164;253;575;190;71;72;-51;620;355;360;141;360;302;621;217.0;-1.0;794.0;145.0;0.0;13;99;24;1;0;0;1;0;0;0;1;0;0;0;0;15151.9619140625;7203.654296875;3451.35888671875;1377.16052246094;589.0;283325;612.0;0.0;Calculated values ==>;1562708625.112;335.66;335.86;294.56;294.56;292.16;277.06;273.8482719121499;280.46000000000004;276.16;274.86;277.36;351.76;296.16;274.76000000000005;276.06;300.06;289.56;298.46000000000004;330.66;280.26000000000005;280.36;334.36;332.06;268.06;242.77792619122317;267.8393353686513;273.8482719121499;292.16;6200000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;6210000.0;0.036166666666666666;0.0;0.13233333333333333;0.024166666666666666;0.0;0.036166666666666666;0.0;7203.654296875;3451.35888671875;1377.16052246094;15151.9619140625;484782.6937829008;484957.440562341;258783.76641769515;258783.76641769515;249592.10804907125;430477.46260093397;440863.08308527886;444301.04523409;472751.9947874012;532473.4539595657;471793.0235095721;444156.6089809168;446017.8014079234;468699.94687233196;455457.29115110595;409477.7191517705;477375.4083336411;440535.73838924203;440699.58282389754;256730.23209357203;247107.31509690773;463518.5728282497;200551.57672059574;200551.57672059574;273.39498611839724;2865802.5327422433;1350740.7275254182;318411.19932717236;804878.0880137281;0;44;0;63;81;84;0;3;163;154;1649972149285.405;630530888310.097;1387614436675.4492;32256.179666619075;6355.035739268304;-0.0;8685.352887402749;6456839.169027621;1229501.5527325766;3.2112147975372114;717934.6596584475;3.9308415460699426;0.25595097208923007
