;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7604;2019-07-09 23:44:45.133;624;625;214;214;192;39;74;30;23;41;780;229;22;33;269;165;253;575;189;71;73;-44;625;354;359;141;359;303;627;165.0;-1.0;799.0;79.0;2.0;2;99;24;1;0;0;1;0;0;0;1;0;0;0;0;14967.3720703125;7274.4482421875;3183.47509765625;1377.29528808594;590.0;283326;610.0;0.0;Calculated values ==>;1562708685.133;335.56;335.66;294.56;294.56;292.36;277.06;273.7412296467126;280.56;276.16;275.46000000000004;277.26000000000005;351.16;296.06;275.36;276.46000000000004;300.06;289.66;298.46000000000004;330.66;280.26000000000005;280.46000000000004;334.16;332.16;268.76000000000005;242.77792619122317;267.9596281332873;273.7412296467126;292.06;6250000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;6270000.0;0.0275;0.0;0.13316666666666668;0.013166666666666667;0.0003333333333333333;0.027833333333333335;0.0;7274.4482421875;3183.47509765625;1377.29528808594;14967.3720703125;484084.2249094514;484005.1397543196;258414.4497517304;258414.4497517304;250050.41628971862;430542.39183029096;441239.80083343096;444965.2754471953;472653.6706096803;531773.6079719749;471540.11976617476;444821.6150417089;446390.54166232125;468838.78631807904;455763.57488601323;407208.7005403771;476651.24539949506;440751.3174876573;441077.3095759076;255893.36323571714;247525.65490268572;464220.695745679;200808.20931380632;201498.10440887127;273.49131489559346;2866053.6150397877;1350861.4206075254;318434.161159388;804933.397648446;0;44;0;63;81;84;0;3;163;154;1650187924780.076;630615517919.968;1387796000200.1724;32513.5826400963;3468.264404686324;-0.0;6668.287877149178;6457379.105957827;1229583.4422182767;3.2112147975372114;718062.6514460758;3.6036626160232164;0.22456711701404608
7605;2019-07-09 23:45:45.123;624;624;214;214;191;39;75;29;33;41;775;229;30;36;269;165;253;582;190;72;74;-38;630;353;358;141;358;303;632;-1.0;-1.0;476.0;141.0;2.0;1;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15001.265625;7336.86474609375;3214.01416015625;1382.81530761719;590.0;283327;609.0;0.0;Calculated values ==>;1562708745.123;335.56;335.56;294.56;294.56;292.26000000000005;277.06;273.6339639331285;280.66;276.06;276.46000000000004;277.26000000000005;350.66;296.06;276.16;276.76000000000005;300.06;289.66;298.46000000000004;331.36;280.36;280.56;334.06;332.16;269.36;242.77792619122317;267.9596281332873;273.6339639331285;292.16;6300000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3030000.0;6320000.0;0.0;0.0;0.07933333333333333;0.0235;0.0003333333333333333;0.0003333333333333333;0.0;7336.86474609375;3214.01416015625;1382.81530761719;15001.265625;483525.779749564;483301.63190759806;258116.82863920543;258116.82863920543;249492.5090115974;430607.02586249536;441613.989353865;446390.54166232125;472653.6706096803;531252.369025014;471540.11976617476;445965.0840659671;446814.236746235;468977.3815912387;455929.88678620907;404756.80696994637;477101.34337916895;441128.4923144203;441452.48511977104;255474.93562877487;247525.65490268572;464821.4772450031;199394.00457722595;258116.82863920543;272.93020672484306;2866303.3120641806;1350983.1612556234;318457.1582475356;804986.7011735345;0;44;0;63;81;84;0;3;163;154;1650402988930.11;630700103819.9814;1387977769900.2012;19595.058608750893;6237.545607692763;-0.0;61.11188549352187;6457813.272261856;1229664.310488101;3.2112147975372114;718118.7204310514;2.1697988600921385;0.19950410247445513
7606;2019-07-09 23:46:45.124;627;626;212;213;191;39;77;30;41;41;771;228;36;41;269;166;254;588;192;72;76;-31;633;354;359;141;359;303;635;303.0;-2.0;625.0;173.0;2.0;1;100;22;1;0;0;1;0;0;0;1;0;0;0;0;15041.861328125;7291.32373046875;3239.28051757812;1382.6887207031198;590.0;283328;608.0;0.0;Calculated values ==>;1562708805.124;335.86;335.76000000000005;294.36;294.46000000000004;292.26000000000005;277.06;273.7412296467126;280.86;276.16;277.26000000000005;277.26000000000005;350.26;295.96000000000004;276.76000000000005;277.26000000000005;300.06;289.76000000000005;298.56;331.96000000000004;280.36;280.76000000000005;333.96000000000004;332.16;270.06;242.77792619122317;267.9596281332873;273.7412296467126;292.36;6330000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;6350000.0;0.050499999999999996;0.0;0.10416666666666667;0.028833333333333332;0.0003333333333333333;0.05083333333333333;0.0;7291.32373046875;3239.28051757812;1382.6887207031198;15041.861328125;483624.1093333279;483255.2269419172;257143.64489863985;257541.4783760783;249371.92061660712;430542.39183029096;441725.292161973;447516.57979027147;472653.6706096803;530835.221780368;471420.95823879476;446814.236746235;447516.57979027147;468838.78631807904;455902.61431192263;403718.1026258675;477644.0848914145;440914.4828320235;441563.78912261873;255056.51255035817;247525.65490268572;465521.2138724133;200326.22645631537;200698.79969200277;273.30206744252354;2866553.6756288055;1351105.0648582915;318480.20449859975;805040.479525622;0;44;0;63;81;84;0;3;163;154;1650618092515.705;630784705230.2155;1388159572930.7039;25748.99513895376;7646.455470497491;-0.0;12243.97029605631;6458191.14567525;1229780.0124257396;3.2112147975372114;718221.2644918872;3.83096604987599;0.23399302928303783
7607;2019-07-09 23:47:45.114;632;629;210;211;190;40;78;30;46;40;768;228;42;46;270;167;254;593;191;73;77;-25;639;354;359;141;359;303;641;140.0;-1.0;1194.0;112.0;0.0;1;100;21;1;0;0;1;0;0;0;1;0;0;0;0;15007.8125;7278.74560546875;3275.81079101562;1379.0788574218802;590.0;283329;606.0;0.0;Calculated values ==>;1562708865.114;336.36;336.06;294.16;294.26000000000005;292.16;277.16;273.7412296467126;280.96000000000004;276.16;277.76000000000005;277.16;349.96000000000004;295.96000000000004;277.36;277.76000000000005;300.16;289.86;298.56;332.46000000000004;280.46000000000004;280.86;333.76000000000005;332.16;270.66;242.77792619122317;267.9596281332873;273.7412296467126;292.26000000000005;6390000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;6409999.999999999;0.02333333333333333;0.0;0.19899999999999998;0.018666666666666668;0.0;0.02333333333333333;0.0;7278.74560546875;3275.81079101562;1379.0788574218802;15007.8125;483679.0120410941;483018.5667414529;256040.08757698693;256426.47340935745;248790.97372559048;430542.39183029096;441886.47173210006;448214.2968835578;472555.3283204977;530522.2689267418;471420.95823879476;447656.4881179867;448214.2968835578;468966.6422690117;456041.49723122193;400337.502016012;477680.6105315906;441077.3095759076;441725.292161973;254219.67992080047;247525.65490268572;466120.0093357554;200948.50059778785;200948.50059778785;273.5462921349963;2866804.0478417547;1351226.4618665695;318503.2153926328;805094.7629044643;0;44;0;63;81;84;0;3;163;154;1650833456615.7393;630869291130.2289;1388341342630.7327;49205.89346086822;4949.868163108728;-0.0;5618.125136497653;6458815.665643003;1229884.9642944757;3.2112147975372114;718370.0904787163;5.008858196911017;0.3455237231249035
7608;2019-07-09 23:48:45.135;637;633;208;209;187;40;79;31;49;40;767;229;46;50;270;168;255;598;193;74;79;-20;643;355;359;140;359;304;645;214.0;-1.0;1170.0;165.0;0.0;1;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14769.119140625;7323.314453125;3264.47192382812;1399.02734375;590.0;283330;605.0;0.0;Calculated values ==>;1562708925.135;336.86;336.46000000000004;293.96000000000004;294.06;291.86;277.16;273.8482719121499;281.06;276.26000000000005;278.06;277.16;349.86;296.06;277.76000000000005;278.16;300.16;289.96000000000004;298.66;332.96000000000004;280.56;281.06;333.66;332.16;271.16;242.56692532238324;268.0796299477929;273.8482719121499;292.46000000000004;6430000.0;3550000.0;3590000.0;1400000.0;3590000.0;3040000.0;6450000.0;0.035666666666666666;0.0;0.19499999999999998;0.0275;0.0;0.035666666666666666;0.0;7323.314453125;3264.47192382812;1399.02734375;14769.119140625;483959.9762072469;483154.0775697033;255076.05956301195;255453.90185051988;247621.8042130285;430477.46260093397;442047.3307318264;448444.3321323563;472686.4266018815;530342.1025289536;471405.8899210585;448026.5480966273;448583.2367254159;468966.6422690117;456014.5423870013;398482.8002410351;477958.8373635323;441239.80083343096;442047.3307318264;253801.27034056993;247525.65490268572;466759.1969006248;201078.37766255715;201078.37766255715;273.6015771059383;2867052.275787765;1351348.1882895473;318526.374380417;805149.2843361627;0;44;0;63;81;84;0;3;163;154;1651048932005.4106;630953620635.1002;1388523506365.4548;48236.36112161083;7306.22252904686;-0.0;8594.55932613727;6459627.968636527;1229987.1341303524;3.2112147975372114;718488.5709693872;5.350641502505373;0.3687016954861057
7609;2019-07-09 23:49:45.125;644;638;207;207;187;41;81;32;50;40;767;229;47;55;270;168;256;603;192;75;81;-14;650;355;360;139;360;306;652;311.0;-2.0;1338.0;156.0;2.0;1;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15105.6005859375;7788.9580078125;3356.2734375;1402.7512207031198;590.0;283331;605.0;0.0;Calculated values ==>;1562708985.125;337.56000000000006;336.96000000000004;293.86;293.86;291.86;277.26000000000005;273.8482719121499;281.26000000000005;276.36;278.16;277.16;349.86;296.06;277.86;278.66;300.16;289.96000000000004;298.76000000000005;333.46000000000004;280.66;281.26000000000005;333.66;332.16;271.76000000000005;242.35481222062532;268.3187672390254;273.8482719121499;292.36;6500000.0;3550000.0;3600000.0;1390000.0;3600000.0;3060000.0;6520000.0;0.05183333333333333;0.0;0.223;0.026000000000000002;0.0003333333333333333;0.05216666666666666;0.0;7788.9580078125;3356.2734375;1402.7512207031198;15105.6005859375;484202.47361656354;483102.77576018125;254366.48695001221;254366.48695001221;247369.79068909923;430477.46260093397;442159.0684893813;448209.4260714224;472817.310826017;530190.3213035207;471136.75227866956;447789.5392935794;448905.6256390071;468828.0317483648;456014.5423870013;394269.2513527223;477884.29499560734;441189.06381045876;442159.0684893813;253801.27034056993;247525.65490268572;467494.9209072685;201249.75213388997;201589.156190223;273.6686360239271;2867301.19029286;1351474.1029041412;318549.7186437654;805204.4480187029;0;44;0;63;81;84;0;3;163;154;1651264596055.4448;631037306685.1135;1388706475865.484;55072.00728806973;6922.374388107841;-0.0;12549.730424939422;6460488.728222899;1230105.6860094073;3.2112147975372114;718664.7440169384;5.940724822883989;0.376482451412477
7610;2019-07-09 23:50:45.126;650;644;207;207;185;42;83;32;49;41;769;229;47;56;271;169;257;610;193;76;82;-10;658;356;361;138;361;306;660;304.0;0.0;1368.0;160.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15258.0185546875;8098.212890625;3363.66162109375;1413.21423339844;590.0;283332;604.0;0.0;Calculated values ==>;1562709045.126;338.16;337.56000000000006;293.86;293.86;291.66;277.36;273.955091788801;281.46000000000004;276.36;278.06;277.26000000000005;350.06000000000006;296.06;277.86;278.76000000000005;300.26000000000005;290.06;298.86;334.16;280.76000000000005;281.36;333.56;332.16;272.16;242.14157278889297;268.3187672390254;273.955091788801;292.46000000000004;6580000.0;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;6600000.0;0.050666666666666665;0.0;0.228;0.02666666666666667;0.0;0.050666666666666665;0.0;8098.212890625;3363.66162109375;1413.21423339844;15258.0185546875;484194.6219160974;483091.3443513548;253997.4804111921;253997.4804111921;246432.58512582397;430412.23801567365;442271.23961105477;448069.6469006501;473045.8727645816;530399.3526615865;471136.75227866956;447789.5392935794;449044.3348516398;468817.39725562325;455987.71266879217;277263.048666501;478000.24778266525;441138.44347547856;442110.38373763114;253382.8652305231;247525.65490268572;468029.8493702001;201534.17816617579;201534.17816617579;273.7842567798577;2867554.224669229;1351606.498201353;318573.18541362754;805260.4484107812;0;44;0;63;81;84;0;3;163;154;1651480899660.1836;631120408070.0132;1388890078925.2622;56210.086871460146;7106.5512321073165;-0.0;12189.194415620404;6461416.094462288;1230222.5956712298;3.2112147975372114;718870.9051596558;5.864490258199041;0.3782514077634343
7611;2019-07-09 23:51:45.116;657;649;207;206;186;45;48;34;47;41;772;229;45;58;271;169;259;614;192;78;48;-5;652;362;366;136;366;307;654;-1.0;-1.0;1473.0;206.0;0.0;7;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15494.8203125;8262.314453125;3503.0478515625;1411.40563964844;589.0;283333;604.0;0.0;Calculated values ==>;1562709105.116;338.86;338.06000000000006;293.86;293.76000000000005;291.76000000000005;277.66;274.5913991737795;277.96000000000004;276.56;277.86;277.26000000000005;350.36;296.06;277.66;278.96000000000004;300.26000000000005;290.06;299.06;334.56;280.96000000000004;277.96000000000004;333.56;332.06;272.66;241.71165711629368;268.43790593516167;274.5913991737795;292.36;6520000.0;3620000.0000000005;3660000.0;1360000.0;3660000.0;3070000.0;6540000.000000001;0.0;0.0;0.2455;0.034333333333333334;0.0;0.0;0.0;8262.314453125;3503.0478515625;1411.40563964844;15494.8203125;485869.0974423505;484489.579441813;254272.98407374552;253906.50968496842;246967.30786613823;430014.67791919125;435241.863864222;447600.3881133133;473306.2826088756;530637.1889749606;471001.8423302181;447318.6337633334;449136.8774881625;468120.5833189232;454984.3640256855;395141.39278404234;479309.7105734707;440391.6283636163;435241.863864222;253382.8652305231;247107.31509690773;468798.72847877484;202988.3482216505;201534.17816617579;274.37741292598304;2867810.45561422;1351742.8132062845;318596.7199894902;805317.6614526326;0;44;0;63;81;84;0;3;163;154;1651698963310.2183;631202594370.0262;1389073948275.2915;60052.255793403216;9126.156388827934;-0.0;0.0;6462384.785842506;1230357.8456893319;3.2112147975372114;718972.4648503654;5.250028874642785;0.4341581979132809
7612;2019-07-09 23:52:45.127;662;654;207;207;185;48;40;35;22;42;777;229;25;55;271;168;259;617;193;80;40;-1;659;362;367;135;367;307;661;-2.0;-1.0;1397.0;144.0;0.0;20;100;37;1;0;0;1;0;0;0;1;0;0;0;0;16090.8388671875;8554.9404296875;3919.80078125;1421.0979003906198;589.0;283334;604.0;0.0;Calculated values ==>;1562709165.127;339.36;338.56000000000006;293.86;293.86;291.66;277.96000000000004;274.5913991737795;277.16;276.66;275.36;277.36;350.86;296.06;275.66;278.66;300.26000000000005;289.96000000000004;299.06;334.86;281.16;277.16;333.56;332.06;273.06;241.49495122638035;268.43790593516167;274.5913991737795;292.46000000000004;6590000.000000001;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3070000.0;6609999.999999999;0.0;0.0;0.23283333333333334;0.024;0.0;0.0;0.0;8554.9404296875;3919.80078125;1421.0979003906198;16090.8388671875;485833.4762893724;484449.47643300245;253952.27250185842;253952.27250185842;246398.90381297388;430014.67791919125;433550.350954743;444020.7736698696;473533.6025564079;531159.7781216218;471001.8423302181;444457.2815188539;448719.9929631818;467980.47462993563;454842.94378697337;278487.64625608537;478944.9544334963;440506.57466978877;433550.350954743;253382.8652305231;247107.31509690773;469328.6628582418;203148.4553927325;201534.17816617579;274.4394429732509;2868073.7176972716;1351882.9826903683;318620.32851315464;805379.5298651971;0;44;0;63;81;84;0;3;163;154;1651918903625.7915;631283909275.2382;1389258182045.7717;56083.10477219342;6388.324979172224;-0.0;0.0;6463352.757945432;1230487.1567370822;3.2112147975372114;718972.4648503654;4.4956932252070985;0.3609352885777375
7613;2019-07-09 23:53:45.107;666;659;209;209;185;49;40;36;1;42;783;229;4;48;271;162;260;623;194;81;40;1;657;363;368;134;368;307;659;-1.0;-1.0;1496.0;199.0;0.0;37;100;40;1;0;0;1;0;0;0;1;0;0;0;0;16734.806640625;8716.8662109375;4491.1728515625;1419.64599609375;589.0;283335;604.0;0.0;Calculated values ==>;1562709225.107;339.76;339.06000000000006;294.06;294.06;291.66;278.06;274.69669130483857;277.16;276.76000000000005;273.26000000000005;277.36;351.46000000000004;296.06;273.56;277.96000000000004;300.26000000000005;289.36;299.16;335.46000000000004;281.26000000000005;277.16;333.56;332.06;273.26000000000005;241.2770596917726;268.43790593516167;274.69669130483857;292.56;6570000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3070000.0;6590000.000000001;0.0;0.0;0.24933333333333335;0.033166666666666664;0.0;0.0;0.0;8716.8662109375;4491.1728515625;1419.64599609375;16734.806640625;486628.0667499631;485397.7780295521;254775.29384901255;254775.29384901255;246466.3799490881;429947.3805835815;433299.8492016903;440905.4616221835;473663.1379967309;531786.5888988876;471001.8423302181;441357.27833241806;447740.982777162;467840.11440763494;453819.4738760611;392013.58920026623;480081.47668362426;440456.124414402;433299.8492016903;253382.8652305231;247107.31509690773;469660.820666735;203332.05595866177;201534.17816617579;274.5151799770154;2868347.1735609085;1352026.8664351786;318643.99348801095;805449.5979483438;0;44;0;63;81;84;0;3;163;154;1652139330125.8616;631364582375.2638;1389442320645.8303;59234.96914543809;8833.237362817761;-0.0;0.0;6464313.421567068;1230613.9608078548;3.2112147975372114;718972.4648503654;4.653382010591338;0.3873248740371993
7614;2019-07-09 23:54:45.088;667;662;211;210;186;49;42;37;2;43;788;229;1;36;271;156;261;625;194;82;41;4;660;363;367;133;367;306;661;-3.0;-1.0;1312.0;143.0;0.0;49;100;43;1;0;0;1;0;0;0;1;0;0;0;0;17473.076171875;8988.3798828125;4930.15869140625;1419.19921875;588.0;283336;605.0;0.0;Calculated values ==>;1562709285.088;339.86;339.36;294.26000000000005;294.16;291.76000000000005;278.06;274.69669130483857;277.36;276.86;273.36;277.46000000000004;351.96000000000004;296.06;273.26000000000005;276.76000000000005;300.26000000000005;288.76000000000005;299.26000000000005;335.66;281.36;277.26000000000005;333.66;331.96000000000004;273.56;241.05796691057077;268.3187672390254;274.69669130483857;292.56;6600000.0;3629999.9999999995;3670000.0000000005;1330000.0;3670000.0000000005;3060000.0;6609999.999999999;0.0;0.0;0.21866666666666665;0.02383333333333333;0.0;0.0;0.0;8988.3798828125;4930.15869140625;1419.19921875;17473.076171875;486449.67317913694;485616.4573039753;255420.16601122133;255049.93501059889;246726.17552583976;429947.3805835815;433916.0690215914;441268.9435772527;473889.5882477202;532383.3606483971;471136.75227866956;441118.68104791886;446235.4177501;467980.47462993563;452958.6785604905;390292.15879497916;480150.961358692;440837.21557175677;433733.48194404994;253801.27034056993;246688.97952812296;470089.7988796333;203428.49445285022;201534.17816617579;274.5524790123656;2868632.148979957;1352174.363430318;318667.6430400498;805528.0841826182;0;44;0;63;81;84;0;3;163;154;1652359760300.6653;631444657010.1925;1389626162410.6667;52007.778208536;6355.427755504997;-0.0;0.0;6465240.15090361;1230740.492935862;3.2112147975372114;718972.4648503654;3.8052030065865603;0.3092736428743214
7615;2019-07-09 23:55:45.108;666;664;214;214;187;44;48;38;6;44;793;230;6;29;271;152;262;630;192;79;47;7;689;354;359;132;359;308;691;25.0;-1.0;572.0;49.0;3.0;9;100;51;1;0;0;1;0;0;0;1;0;0;0;0;17529.626953125;9986.51171875;3927.56274414062;1423.3544921875;587.0;283337;606.0;0.0;Calculated values ==>;1562709345.108;339.76;339.56000000000006;294.56;294.56;291.86;277.56;273.7412296467126;277.96000000000004;276.96000000000004;273.76000000000005;277.56;352.46000000000004;296.16;273.76000000000005;276.06;300.26000000000005;288.36;299.36;336.16;281.06;277.86;333.76000000000005;331.86;273.86;240.83765695389522;268.5567601203482;273.7412296467126;292.36;6890000.000000001;3540000.0;3590000.0;1320000.0;3590000.0;3080000.0;6909999.999999999;0.004166666666666667;0.0;0.09533333333333333;0.008166666666666666;0.0005;0.004666666666666666;0.0;9986.51171875;3927.56274414062;1423.3544921875;17529.626953125;483136.56820917723;482614.4462897253;255137.05691333968;255137.05691333968;246070.75762394138;430542.39183029096;436897.1440491649;441446.09905818984;474115.52784487547;532756.1636462337;470986.8009944989;441446.09905818984;444837.77879090665;469094.4051697779;453941.36259033;276087.70940334466;477417.0633265506;442047.3307318264;436724.7826973762;254219.67992080047;246270.64818160105;470517.4266440292;201174.02755236233;206955.78069818133;273.6345695754372;2868923.935402304;1352332.5402349797;318691.338883616;805601.9231326727;0;44;0;63;81;84;0;3;163;154;1652577632900.596;631524183510.1672;1389810423810.6082;22905.937483555554;2199.637759248613;-0.0;1072.2553426629092;6465864.639961166;1230811.808912533;3.2112147975372114;718981.4032900385;1.7067939262923055;0.1269776904242736
7616;2019-07-09 23:56:45.109;673;668;217;217;188;42;40;36;1;44;798;229;2;25;271;151;264;636;191;79;39;8;682;360;365;131;365;304;683;-3.0;-1.0;1096.0;252.0;0.0;36;91;45;1;0;0;1;0;0;0;1;0;0;0;0;18102.833984375;9425.50390625;4773.31103515625;1344.02270507812;587.0;283338;608.0;0.0;Calculated values ==>;1562709405.109;340.46000000000004;339.96000000000004;294.86;294.86;291.96000000000004;277.36;274.38016830617;277.16;276.76000000000005;273.26000000000005;277.56;352.96000000000004;296.06;273.36;275.66;300.26000000000005;288.26000000000005;299.56;336.76000000000005;281.06;277.06;333.96000000000004;331.86;273.96000000000004;240.61611355647437;268.0796299477929;274.38016830617;292.26000000000005;6820000.0;3600000.0;3650000.0;1310000.0;3650000.0;3040000.0;6830000.0;0.0;0.0;0.18266666666666667;0.042;0.0;0.0;0.0;9425.50390625;4773.31103515625;1344.02270507812;18102.833984375;484945.4726827806;484096.06323614833;256590.4607581498;256590.4607581498;246645.05699722611;430148.3826014536;434047.17992658;441542.48092842754;474244.15781875124;533574.3662194313;471405.8899210585;441691.54992388893;445054.37130637356;468260.44172731694;452761.82112387515;278214.54317162454;479276.49315637205;440772.66656542826;433865.5205784961;255056.51255035817;246270.64818160105;470748.996002173;202366.06187481523;206955.78069818133;274.1265727897448;2869220.877525377;1352494.3097277726;318714.4007445899;805674.431622534;0;44;0;63;81;84;0;3;163;154;1652794836520.3335;631603084825.0719;1389994026870.3865;43689.55921379318;11272.083233349027;-0.0;0.0;6466419.611682348;1230924.075125075;3.2112147975372114;718990.3389001408;3.5361395195152134;0.3153660706206998
7617;2019-07-09 23:57:45.099;680;673;211;211;189;45;38;37;-6;45;799;229;-6;20;270;156;266;633;191;80;37;10;670;362;367;132;367;303;671;-1.0;-1.0;1583.0;194.0;0.0;57;81;41;1;0;0;1;0;0;0;1;0;0;0;0;18008.169921875;9002.6826171875;5332.55126953125;1276.14721679688;586.0;283339;610.0;0.0;Calculated values ==>;1562709465.099;341.16;340.46000000000004;294.26000000000005;294.26000000000005;292.06;277.66;274.5913991737795;276.96000000000004;276.86;272.56;277.66;353.06000000000006;296.06;272.56;275.16;300.16;288.76000000000005;299.76000000000005;336.46000000000004;281.16;276.86;334.16;331.76000000000005;274.16;240.83765695389522;267.9596281332873;274.5913991737795;292.26000000000005;6700000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3030000.0;6709999.999999999;0.0;0.0;0.2638333333333333;0.03233333333333333;0.0;0.0;0.0;9002.6826171875;5332.55126953125;1276.14721679688;18008.169921875;487260.19631984615;486136.18845724023;254951.68031838283;254951.68031838283;247368.91863040705;430014.67791919125;433182.4302400453;440706.57273408404;474212.47449241596;533752.4067236419;471540.11976617476;440706.57273408404;444533.65563525405;467850.8532360966;453132.35556440166;281674.87183594605;480204.4882025065;440506.57466978877;432997.62667057913;255893.36323571714;245852.32104278926;470810.01271223003;203169.93325352663;206955.78069818133;274.44775913490525;2869521.752403805;1352647.852354122;318736.2318548175;805758.6331058332;0;44;0;63;81;84;0;3;163;154;1653014399920.3684;631681971675.0845;1390176096520.4155;62670.08338295372;8653.695902498077;-0.0;0.0;6467305.794315736;1231090.0956098735;3.2112147975372114;718990.3389001408;4.568703999506484;0.3715875359273538
7618;2019-07-09 23:58:45.100;680;675;208;207;184;47;39;38;-17;45;797;229;-20;15;270;157;267;622;192;81;39;11;658;364;368;134;368;303;658;-2.0;0.0;1281.0;191.0;0.0;77;78;40;1;0;0;1;0;0;0;1;0;0;0;0;18097.0546875;8732.5341796875;5915.47216796875;1253.76098632812;586.0;283340;612.0;0.0;Calculated values ==>;1562709525.1;341.16;340.66;293.96000000000004;293.86;291.56;277.86;274.8017692304317;277.06;276.96000000000004;271.46000000000004;277.66;352.86;296.06;271.16;274.66;300.16;288.86;299.86;335.36;281.26000000000005;277.06;334.36;331.76000000000005;274.26000000000005;241.2770596917726;267.9596281332873;274.8017692304317;292.36;6580000.0;3640000.0;3679999.9999999995;1340000.0;3679999.9999999995;3030000.0;6580000.0;0.0;0.0;0.2135;0.03183333333333333;0.0;0.0;0.0;8732.5341796875;5915.47216796875;1253.76098632812;18097.0546875;488531.4197418823;487815.7147328698;254454.32183827905;254088.496621637;246173.1096558534;429879.7862731237;433115.1307267976;439035.45894700487;473954.89273139124;533544.2505723257;471540.11976617476;438573.70663450175;443809.95577213913;467710.255098415;452928.8433368577;396842.9832850444;480046.9294992553;440456.124414402;433115.1307267976;256730.23209357203;245852.32104278926;470639.7110939334;203632.06695260602;206955.78069818133;274.6358557768868;2869822.634289801;1352795.6482904754;318757.3147745275;805852.3681965913;0;44;0;63;81;84;0;3;163;154;1653234903595.102;631761773004.988;1390357899550.1958;50258.624190804156;8499.74333849892;-0.0;0.0;6468246.882562256;1231233.0433191312;3.2112147975372114;718990.3389001408;3.6950840931830244;0.30998148973661704
7619;2019-07-09 23:59:45.120;673;671;211;209;184;47;40;39;-14;46;794;229;-17;10;270;157;267;608;193;81;40;12;653;362;367;136;367;304;654;118.0;0.0;1220.0;78.0;0.0;84;78;41;1;0;0;1;0;0;0;1;0;0;0;0;18120.76171875;8737.6806640625;6118.0390625;1251.92578125;585.0;283341;614.0;0.0;Calculated values ==>;1562709585.12;340.46000000000004;340.26;294.26000000000005;294.06;291.56;277.86;274.5913991737795;277.16;277.06;271.76000000000005;277.76000000000005;352.56000000000006;296.06;271.46000000000004;274.16;300.16;288.86;299.86;333.96000000000004;281.26000000000005;277.16;334.56;331.66;274.36;241.71165711629368;268.0796299477929;274.5913991737795;292.46000000000004;6530000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3040000.0;6540000.000000001;0.019666666666666666;0.0;0.2033333333333333;0.013000000000000001;0.0;0.019666666666666666;0.0;8737.6806640625;6118.0390625;1251.92578125;18120.76171875;488060.0571000062;487667.75391790265;255761.24358892298;255012.529967851;246308.23560861958;430014.67791919125;433550.350954743;439274.65340817464;473794.00437491824;533157.754191297;471405.8899210585;438813.5335829557;442875.1821116291;467850.8532360966;453275.884990111;399979.4774245425;478404.89577021415;440672.0724026575;433550.350954743;257567.11924055516;245433.99809710225;470469.1018322894;203358.2379961102;203358.2379961102;274.5206196985226;2870124.5500314697;1352941.2819425017;318778.202457825;805952.6808832334;0;44;0;63;81;84;0;3;163;154;1653455477095.032;631842800004.9623;1390540060250.138;47969.67113378643;3472.4412298703305;-0.0;4527.111554853112;6469065.724546077;1231332.8447799042;3.2112147975372114;719028.0774050625;3.4746992595139856;0.23970441494158454
7620;2019-07-10 00:00:45.120;663;663;218;217;188;44;42;39;-8;47;790;229;-10;8;270;157;266;602;192;80;41;13;645;361;366;136;365;304;646;151.0;-1.0;837.0;54.0;0.0;85;79;41;1;0;0;1;0;0;0;1;0;0;0;0;18255.822265625;8637.80859375;6034.42626953125;1243.61059570312;585.0;283342;616.0;0.0;Calculated values ==>;1562709645.12;339.46000000000004;339.46000000000004;294.96000000000004;294.86;291.96000000000004;277.56;274.4858918419099;277.36;277.06;272.36;277.86;352.16;296.06;272.16;273.96000000000004;300.16;288.86;299.76000000000005;333.36;281.16;277.26000000000005;334.76000000000005;331.66;274.46000000000004;241.71165711629368;268.0796299477929;274.4858918419099;292.36;6450000.0;3610000.0;3660000.0;1360000.0;3650000.0;3040000.0;6459999.999999999;0.025166666666666667;0.0;0.13949999999999999;0.009000000000000001;0.0;0.025166666666666667;0.0;8637.80859375;6034.42626953125;1243.61059570312;18255.822265625;487484.4735486668;487377.52187891136;258917.0343135083;258515.09474987612;247922.15812995264;430081.6785162784;434163.16617520025;440189.142420014;473891.5003369823;532741.0114406402;471405.8899210585;439885.4375265266;442580.7327243594;468131.2923648852;453448.69786058774;403816.9009049966;478443.18918525096;440722.3089652763;433981.5763581648;258404.02479325983;245433.99809710225;470567.18631662737;203108.2847280342;203108.2847280342;274.4192249900744;2870427.6882313397;1353086.0776863168;318798.9985942996;806053.951427667;0;44;0;63;81;84;0;3;163;154;1653675377095.032;631924400004.9623;1390722460250.138;33072.77964803118;2407.1301142973384;-0.0;5810.3111726916195;6469741.078302592;1231381.8412077723;3.2112147975372114;719114.2225944587;2.594283856388674;0.1626696642775108
7621;2019-07-10 00:01:45.111;654;654;221;221;194;42;44;38;-1;47;787;229;-3;9;271;159;265;585;192;79;44;14;635;359;364;136;364;303;636;230.0;-1.0;531.0;0.0;0.0;87;78;40;1;0;0;1;0;0;0;1;0;0;0;0;18431.458984375;8411.8310546875;5943.8134765625;1247.05993652344;585.0;283343;619.0;0.0;Calculated values ==>;1562709705.111;338.56000000000006;338.56000000000006;295.26000000000005;295.26000000000005;292.56;277.36;274.27422755570615;277.56;276.96000000000004;273.06;277.86;351.86;296.06;272.86;274.06;300.26000000000005;289.06;299.66;331.66;281.06;277.56;335.06;331.66;274.56;241.71165711629368;267.9596281332873;274.27422755570615;292.36;6350000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;6360000.0;0.03833333333333333;0.0;0.0885;0.0;0.0;0.03833333333333333;0.0;8411.8310546875;5943.8134765625;1247.05993652344;18431.458984375;487275.1107389296;487167.6615692659;260778.88776893643;260778.88776893643;250382.7923102406;430214.79039162316;435011.12638877804;441455.363107709;473891.5003369823;532502.9854985223;471540.11976617476;441156.6256199011;442934.10434907244;468400.0510976619;454077.13592351135;408130.4313831764;477072.41970165644;440987.2903718098;435011.12638877804;259659.41789560125;245433.99809710225;470665.25215363293;202758.08115945454;202758.08115945454;274.27422755570615;2870733.3697168822;1353228.1367050863;318819.7510687907;806153.7551197101;0;44;0;63;81;84;0;3;163;154;1653894344245.6724;632005987765.2009;1390904532935.6704;21124.709452420517;0.0;-0.0;8903.0334004574;6470192.656299556;1231401.8976165375;3.2112147975372114;719236.8154079128;1.9245216696181506;0.08226608948222261
7622;2019-07-10 00:02:45.142;645;645;222;221;195;40;48;37;-6;47;784;228;-6;11;271;161;263;565;192;78;47;15;628;357;362;137;362;302;628;-1.0;-1.0;564.0;24.0;0.0;78;76;36;1;0;0;1;0;0;0;1;0;0;0;0;18030.53515625;8092.96875;5556.94091796875;1233.71228027344;585.0;283344;621.0;0.0;Calculated values ==>;1562709765.142;337.66;337.66;295.36;295.26000000000005;292.66;277.16;274.0616903277293;277.96000000000004;276.86;272.56;277.86;351.56000000000006;295.96000000000004;272.56;274.26000000000005;300.26000000000005;289.26000000000005;299.46000000000004;329.66;280.96000000000004;277.86;335.26000000000005;331.66;274.66;241.92719264551067;267.8393353686513;274.0616903277293;292.36;6280000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6280000.0;0.0;0.0;0.094;0.004;0.0;0.0;0.0;8092.96875;5556.94091796875;1233.71228027344;18030.53515625;486752.3948767166;486752.3948767166;261759.3241172503;261319.07710919387;251079.40523379316;430346.717906069;436194.857971995;440920.49340534693;473762.2839209553;532265.2052897905;471555.1615254413;440920.49340534693;443431.1120271193;468678.5276441959;454700.04539168015;410301.76661049295;475015.11358357116;441251.0841643921;436019.9354273413;260496.36997498586;245433.99809710225;470629.2288316383;202106.60312265798;202758.08115945454;274.01193930162395;2871037.3766566836;1353365.7477655595;318840.4348516651;806249.64425664;0;44;0;63;81;84;0;3;163;154;1654112256775.3054;632087930080.063;1391086126710.3645;22448.50568657276;1074.0905028359214;-0.0;0.0;6470555.954032001;1231410.852995269;3.2112147975372114;719311.0456852965;1.580434941925328;0.11791439060416363
7623;2019-07-10 00:03:45.092;636;637;219;219;194;38;51;35;-9;46;780;228;-9;11;270;161;261;548;192;78;50;17;621;356;361;137;360;300;622;-1.0;-1.0;598.0;35.0;0.0;70;75;30;1;0;0;1;0;0;0;1;0;0;0;0;17391.361328125;7635.9384765625;5214.3388671875;1213.46643066406;585.0;283345;622.0;0.0;Calculated values ==>;1562709825.092;336.76000000000005;336.86;295.06;295.06;292.56;276.96000000000004;273.955091788801;278.26000000000005;276.66;272.26000000000005;277.76000000000005;351.16;295.96000000000004;272.26000000000005;274.26000000000005;300.16;289.26000000000005;299.26000000000005;327.96000000000004;280.96000000000004;278.16;335.36;331.66;274.86;241.92719264551067;267.5978703862781;273.955091788801;292.36;6210000.0;3560000.0;3610000.0;1370000.0;3600000.0;3000000.0;6220000.0;0.0;0.0;0.09966666666666667;0.005833333333333333;0.0;0.0;0.0;7635.9384765625;5214.3388671875;1213.46643066406;17391.361328125;486236.6994110283;486269.4543321611;260859.0190736298;260859.0190736298;250981.44192002557;430412.23801567365;436949.6230331232;440898.71900803724;473664.6415601712;531998.4932822039;471822.8956823752;440898.71900803724;443837.0651105216;468828.0317483648;454869.0781991784;412354.2711240807;473164.2698383819;441463.73940184334;436776.8904632732;260914.8530628454;245433.99809710225;470825.5820460267;201815.2807977631;202758.08115945454;273.8939314606283;2871332.313142229;1353496.7127640292;318860.81101330917;806339.3301210336;0;44;0;63;81;84;0;3;163;154;1654328976025.4778;632170061580.1283;1391266576210.508;23828.64934162399;1569.2267572815376;-0.0;0.0;6470941.275621744;1231432.862282751;3.2112147975372114;719311.0456852965;1.8059114632841553;0.1374669540630112
7624;2019-07-10 00:04:45.143;629;630;218;218;193;36;54;33;-7;45;777;228;-8;12;270;162;259;537;192;78;53;18;617;354;359;136;359;299;619;-2.0;-1.0;240.0;52.0;28.0;55;72;23;1;0;0;1;0;0;0;1;0;0;0;0;16342.505859375;7175.78369140625;4750.42431640625;1203.66723632812;585.0;283346;621.0;0.0;Calculated values ==>;1562709885.143;336.06;336.16;294.96000000000004;294.96000000000004;292.46000000000004;276.76000000000005;273.7412296467126;278.56;276.46000000000004;272.46000000000004;277.66;350.86;295.96000000000004;272.36;274.36;300.16;289.36;299.06;326.86;280.96000000000004;278.46000000000004;335.26000000000005;331.66;274.96000000000004;241.71165711629368;267.47669482898436;273.7412296467126;292.36;6170000.0;3540000.0;3590000.0;1360000.0;3590000.0;2990000.0;6190000.0;0.0;0.0;0.04;0.008666666666666666;0.004666666666666667;0.004666666666666667;0.0;7175.78369140625;4750.42431640625;1203.66723632812;16342.505859375;485682.15546354954;485604.5563459152;260628.54944902912;260628.54944902912;250751.74420621115;430542.39183029096;437922.44539726764;441408.8056941941;473696.4923814395;531761.3840497683;471956.4286539312;441260.4188921009;444182.85976177163;468966.6422690117;455345.50774349156;413153.04776086734;471850.12845937046;441886.47173210006;437752.5954410684;260496.36997498586;245433.99809710225;471057.33072014985;200976.96084817464;260628.54944902912;273.5574391921355;2871613.667649788;1353620.2486982138;318880.9709151906;806422.4403978031;0;44;0;63;81;84;0;3;163;154;1654545159625.0452;632252031194.9642;1391446428955.1482;9617.273793840779;2340.696538890452;-0.0;826.5788812961835;6471220.228555936;1231465.4726721104;3.2112147975372114;719317.9396975606;0.973699214677054;0.07933606500221095
7625;2019-07-10 00:05:45.123;622;621;215;215;195;39;39;34;0;45;774;228;-2;12;271;163;257;506;191;78;39;19;601;357;362;137;361;301;602;-2.0;235.0;393.0;63.0;0.0;70;71;21;1;0;0;1;0;0;0;1;0;0;0;0;16151.8115234375;6781.76708984375;5005.45703125;1204.08532714844;586.0;283347;620.0;0.0;Calculated values ==>;1562709945.123;335.36;335.26000000000005;294.66;294.66;292.66;277.06;274.0616903277293;277.06;276.56;273.16;277.66;350.56000000000006;295.96000000000004;272.96000000000004;274.36;300.26000000000005;289.46000000000004;298.86;323.76000000000005;280.96000000000004;277.06;335.16;331.76000000000005;275.06;241.92719264551067;267.7187500070086;274.0616903277293;292.26000000000005;6010000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3010000.0;6020000.0;0.0;0.03916666666666667;0.0655;0.0105;0.0;0.0;0.0;6781.76708984375;5005.45703125;1204.08532714844;16151.8115234375;486447.8976819131;486198.6059423033;260504.03276067454;260504.03276067454;252281.65174799904;430346.717906069;434603.5697922251;442024.1650760851;473566.98283907154;531298.7830605734;471689.1403217398;441728.28212843963;443779.4857613598;468817.39725562325;454981.4033238106;418263.3313293495;469257.6254637091;441251.0841643921;434603.5697922251;260077.89159075968;245852.32104278926;471021.86055166635;201882.85418514622;260628.54944902912;273.92479196319385;2871884.363366071;1353736.5228504534;318901.028831691;806503.712309389;0;44;0;63;81;84;0;3;163;154;1654761387525.114;632333903894.9902;1391626368955.2053;15729.255863356495;2825.9595668484617;0.0;0.0;6471431.379229453;1231508.5137878493;3.2112147975372114;719324.8255588545;1.4282790741094695;0.12031244679983462
7626;2019-07-10 00:06:45.104;611;608;217;216;194;38;45;34;6;45;772;228;3;15;270;163;255;456;190;78;45;20;599;354;359;137;359;301;600;312.0;219.0;135.0;0.0;0.0;55;70;21;1;0;0;1;0;0;0;1;0;0;0;0;15757.30859375;6800.38818359375;4488.2666015625;1193.60632324219;586.0;283348;617.0;0.0;Calculated values ==>;1562710005.104;334.26000000000005;333.96000000000004;294.86;294.76000000000005;292.56;276.96000000000004;273.7412296467126;277.66;276.56;273.76000000000005;277.66;350.36;295.96000000000004;273.46000000000004;274.66;300.16;289.46000000000004;298.66;318.76000000000005;280.96000000000004;277.66;334.86;331.76000000000005;275.16;241.92719264551067;267.7187500070086;273.7412296467126;292.16;5990000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;6000000.0;0.052000000000000005;0.0365;0.022500000000000003;0.0;0.0;0.052000000000000005;0.0;6800.38818359375;4488.2666015625;1193.60632324219;15757.30859375;485125.29107508226;484591.48063643597;261573.69141896165;261109.85306625793;252001.11685123915;430542.39183029096;436378.7524107816;442906.0156806056;473566.98283907154;531090.452907455;471689.1403217398;442466.16301167716;444213.19900484144;468966.6422690117;455485.02259338234;418286.54155921744;461494.7970496159;441886.47173210006;436378.7524107816;258822.4845140824;245852.32104278926;471119.972000508;201446.94854128102;201446.94854128102;273.7412296467126;2872150.1884965785;1353849.6716362825;318921.003268264;806582.8016203579;0;44;0;63;81;84;0;3;163;154;1654977619030.781;632416077865.2437;1391806911765.7622;5432.829010634804;0.0;0.0;12216.453801214033;6471607.67409289;1231532.0559935856;3.2112147975372114;719426.5971029811;1.4139491762413037;0.007422379697680719
7627;2019-07-10 00:07:45.114;602;598;217;217;194;36;51;32;11;44;770;228;8;17;270;163;253;413;190;78;50;21;598;351;356;137;356;301;600;264.0;248.0;212.0;9.0;0.0;28;68;17;1;0;0;1;0;0;0;1;0;0;0;0;14834.1552734375;6514.82861328125;3708.23046875;1179.18359375;586.0;283349;614.0;0.0;Calculated values ==>;1562710065.114;333.36;332.96000000000004;294.86;294.86;292.56;276.76000000000005;273.4187578820637;278.26000000000005;276.36;274.26000000000005;277.56;350.16;295.96000000000004;273.96000000000004;274.86;300.16;289.46000000000004;298.46000000000004;314.46000000000004;280.96000000000004;278.16;334.56;331.76000000000005;275.26000000000005;241.92719264551067;267.7187500070086;273.4187578820637;292.16;5980000.0;3510000.0;3560000.0;1370000.0;3560000.0;3010000.0;6000000.0;0.044000000000000004;0.04133333333333333;0.035333333333333335;0.0015;0.0;0.044000000000000004;0.0;6514.82861328125;3708.23046875;1179.18359375;14834.1552734375;483967.36441979965;483174.51761343464;261573.69141896165;261573.69141896165;252001.11685123915;430735.4089219946;438096.5567362614;443634.4727813241;473469.3076824459;530882.0883741961;471689.1403217398;443198.0840360327;444501.2531899496;469381.02069560625;455984.8042817656;417968.8101347066;454094.4958208656;442514.2724581907;437927.85481464386;257567.11924055516;245852.32104278926;471218.06502558704;200615.0158083386;200615.0158083386;273.40237779345205;2872405.159850242;1353960.6502695954;318940.77981311065;806651.1171466233;0;44;0;63;81;84;0;3;163;154;1655192154780.7468;632498291565.2306;1391987541865.7334;8586.687479712156;405.90457382587266;0.0;10441.764916277432;6471724.5228685085;1231535.4390954566;3.2112147975372114;719615.4470620117;1.704432849082812;0.0368251902803121
7628;2019-07-10 00:08:45.114;597;567;217;217;193;33;55;28;11;43;769;227;10;21;270;163;252;332;190;77;55;22;600;348;353;137;353;302;602;-2.0;266.0;231.0;25.0;0.0;1;67;16;1;0;0;1;0;0;0;1;0;0;0;0;14223.673828125;6449.54736328125;3002.23559570312;1176.22741699219;586.0;283350;611.0;0.0;Calculated values ==>;1562710125.114;332.86;329.86;294.86;294.86;292.46000000000004;276.46000000000004;273.0942459734351;278.66;275.96000000000004;274.26000000000005;277.46000000000004;350.06000000000006;295.86;274.16;275.26000000000005;300.16;289.46000000000004;298.36;306.36;280.86;278.66;334.26000000000005;331.76000000000005;275.36;241.92719264551067;267.8393353686513;273.0942459734351;292.16;6000000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3020000.0;6020000.0;0.0;0.044333333333333336;0.0385;0.004166666666666667;0.0;0.0;0.0;6449.54736328125;3002.23559570312;1176.22741699219;14223.673828125;483032.2030543103;478468.68871236447;261418.44220148577;261418.44220148577;251528.79943432202;430925.7729439634;439433.93616883486;443431.1120271193;473371.616014766;530702.2639863107;471436.13265005866;443285.3374463631;444876.6353584544;469793.24399484653;456480.83049003116;416934.24552898743;437759.49233129376;442977.28737411293;439433.93616883486;256311.7953858065;245852.32104278926;471316.13971061294;199663.2150315942;200615.0158083386;273.0151874844718;2872647.3084260887;1354068.6867360668;318960.4082382002;806707.0376971604;0;44;0;63;81;84;0;3;163;154;1655404854780.7468;632580491565.2306;1392168441865.7334;9385.064034327717;1131.887186162578;0.0;0.0;6471874.2874644585;1231548.25402679;3.2112147975372114;719702.4617696473;0.9895503342998891;0.07884659530523638
7629;2019-07-10 00:09:45.165;595;549;217;218;195;32;59;25;1;42;768;227;3;23;270;163;252;307;190;76;58;23;610;343;348;137;348;302;612;234.0;-2.0;139.0;34.0;9.0;1;67;16;1;0;0;1;0;0;0;1;0;0;0;0;14816.2529296875;6624.642578125;3120.24096679688;1178.67724609375;586.0;283351;608.0;0.0;Calculated values ==>;1562710185.165;332.66;328.06;294.86;294.96000000000004;292.66;276.36;272.5487779782249;279.06;275.66;273.26000000000005;277.36;349.96000000000004;295.86;273.46000000000004;275.46000000000004;300.16;289.46000000000004;298.36;303.86;280.76000000000005;278.96000000000004;333.96000000000004;331.76000000000005;275.46000000000004;241.92719264551067;267.8393353686513;272.5487779782249;292.16;6100000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;3020000.0;6120000.0;0.039;0.0;0.023166666666666665;0.005666666666666667;0.0015;0.0405;0.0;6624.642578125;3120.24096679688;1178.67724609375;14816.2529296875;481604.0738355832;474571.68037246144;260678.43657623391;261125.66942181895;251801.95354282987;431237.1583312671;441167.9743996037;441962.8318392794;473273.90776018414;530597.9988283011;471436.13265005866;442258.39573455596;445163.16002712236;470475.57746611384;457299.4093329457;413211.6065647992;429465.34469775186;443843.86477985146;441007.8304370351;255056.51255035817;245852.32104278926;471414.1961389312;198381.01789689698;200688.32969983536;272.4871972628899;2872889.5135147334;1354177.730927539;318980.0491242613;806758.1017026213;0;44;0;63;81;84;0;3;163;154;1655615333535.3257;632662761435.0659;1392349795885.3706;5642.978689665192;1547.188010038194;-0.0;9732.939779856591;6471999.62760221;1231570.598630163;3.2112147975372114;719783.6385426405;1.5492298530968796;0.03826063978932019
7630;2019-07-10 00:10:45.115;597;575;218;220;195;28;62;20;-19;40;768;227;-13;21;269;161;253;402;190;74;62;23;629;338;343;137;342;301;632;383.0;-2.0;127.0;0.0;13.0;1;64;12;1;0;0;1;0;0;0;1;0;0;0;0;15484.703125;6639.41650390625;3290.1357421875;1155.19592285156;587.0;283352;605.0;0.0;Calculated values ==>;1562710245.115;332.86;330.66;294.96000000000004;295.16;292.66;275.96000000000004;271.99741764416325;279.36;275.16;271.26000000000005;277.16;349.96000000000004;295.86;271.86;275.26000000000005;300.06;289.26000000000005;298.46000000000004;313.36;280.56;279.36;333.66;331.86;275.46000000000004;241.92719264551067;267.7187500070086;271.99741764416325;292.16;6290000.0;3379999.9999999995;3429999.9999999995;1370000.0;3420000.0000000005;3010000.0;6320000.0;0.06383333333333334;0.0;0.021166666666666667;0.0;0.0021666666666666666;0.066;0.0;6639.41650390625;3290.1357421875;1155.19592285156;15484.703125;479694.3020872396;476043.91946622916;259767.6716015038;260615.37824898105;250906.6105261942;431541.1909327263;442692.95667869435;439171.4593555984;473078.44118532055;530673.689201687;471570.3091219505;440082.7283948907;445074.8090602398;471162.6447139375;457839.71261147497;405263.83087608306;446463.8028412829;444544.38366650476;442692.95667869435;253801.27034056993;246270.64818160105;471414.1961389312;197200.826366783;199254.78845782185;271.99741764416325;2873141.8110587504;1354288.172641789;318999.4818598987;806811.4769920671;0;44;0;63;81;84;0;3;163;154;1655822460785.4905;632744892935.1312;1392530545135.5144;5121.7117315965925;0.0;-0.0;16066.919102577585;6472089.258600998;1231583.481119229;3.2112147975372114;719998.4582011449;1.911512152665371;-0.0017118140361568395
7631;2019-07-10 00:11:45.116;605;595;219;221;191;26;65;15;-9;38;767;226;-12;19;269;158;254;487;190;72;64;24;651;334;339;136;338;300;654;115.0;-1.0;0.0;33.0;16.0;1;58;7;1;0;0;1;0;0;0;1;0;0;0;0;16057.71484375;6622.078125;3449.37475585938;1112.76831054688;586.0;283353;602.0;0.0;Calculated values ==>;1562710305.116;333.66;332.66;295.06;295.26000000000005;292.26000000000005;275.76000000000005;271.55198750734434;279.66;274.66;272.26000000000005;276.96000000000004;349.86;295.76000000000005;271.96000000000004;275.06;300.06;288.96000000000004;298.56;321.86;280.36;279.56;333.36;331.76000000000005;275.56;241.71165711629368;267.5978703862781;271.55198750734434;292.16;6509999.999999999;3340000.0;3390000.0;1360000.0;3379999.9999999995;3000000.0;6540000.000000001;0.019166666666666665;0.0;0.0;0.0055000000000000005;0.0026666666666666666;0.021833333333333333;0.0;6622.078125;3449.37475585938;1112.76831054688;16057.71484375;478305.2756664702;476425.9979581333;258858.0486227939;259660.74819343275;248639.97723845838;431779.12508338504;443975.1093037354;440898.71900803724;473013.45329280203;530645.188653613;471585.56233101204;440449.4429945348;444986.9139214678;471699.78291823075;458082.4877844951;276342.33935839485;458737.7290915012;445038.41519163636;443822.1741113835;252546.06836287308;245852.32104278926;471644.9034095714;195821.27344349955;203520.42155700113;271.4295808582989;2873404.6689223973;1354398.6869387708;319018.3818768159;806867.640515526;0;44;0;63;81;84;0;3;163;154;1656027064195.2434;632826794300.0323;1392710848140.2966;0.0;1517.029964813395;-0.0;5246.588264104015;6472131.940243391;1231596.1232462858;3.2112147975372114;720176.0737225288;0.6047464649674886;0.011187301771657348
