;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7632;2019-07-10 00:12:45.096;620;610;217;218;189;24;67;13;6;36;765;226;0;17;268;155;257;536;191;71;66;25;662;335;340;135;339;297;665;311.0;0.0;907.0;149.0;2.0;1;52;1;1;0;0;1;0;0;0;1;0;0;0;0;16033.779296875;6355.90673828125;3567.48681640625;1062.24975585938;586.0;283354;599.0;0.0;Calculated values ==>;1562710365.096;335.16;334.16;294.86;294.96000000000004;292.06;275.56;271.6637117239857;279.86;274.46000000000004;273.76000000000005;276.76000000000005;349.66;295.76000000000005;273.16;274.86;299.96000000000004;288.66;298.86;326.76000000000005;280.26000000000005;279.76000000000005;333.06;331.76000000000005;275.66;241.49495122638035;267.23344911666527;271.6637117239857;292.26000000000005;6620000.0;3350000.0;3400000.0;1350000.0;3390000.0;2970000.0;6650000.0;0.05183333333333333;0.0;0.15116666666666667;0.024833333333333332;0.0003333333333333333;0.05216666666666666;0.0;6355.90673828125;3567.48681640625;1062.24975585938;16033.779296875;479281.9403949693;477407.7330561825;257482.1244584866;257865.96501486993;247575.8112206841;431720.082569444;444078.57018205227;443722.45720771677;472948.7829819323;530664.1259656582;471986.66871250735;442853.8054685152;445294.8252547872;471442.2389415026;457519.5102626887;276650.8210275944;465581.1584227772;444687.8473909881;443925.5999514631;251290.9062238717;245852.32104278926;471875.0639052514;196278.49864324045;196669.57612448803;271.6168499316975;2873672.0088972817;1354506.8007627078;319036.5009856582;806926.094870698;0;44;0;63;81;84;0;3;163;154;1656230696295.308;632908067200.0582;1392889888440.3535;37405.27840299667;6843.98137067327;-0.0;12898.5225763072;6472443.5469932975;1231665.7751157389;3.2112147975372114;720327.2325764946;5.202042405210063;0.31314733032103953
7633;2019-07-10 00:13:45.127;637;622;208;210;188;26;69;14;13;34;763;227;9;19;269;155;259;563;192;72;68;26;656;338;342;135;342;294;659;167.0;-1.0;1365.0;170.0;0.0;1;48;1;1;0;0;1;0;0;0;1;0;0;0;0;14995.515625;6371.47265625;3438.68701171875;1028.05822753906;585.0;283355;596.0;0.0;Calculated values ==>;1562710425.127;336.86;335.36;293.96000000000004;294.16;291.96000000000004;275.76000000000005;271.99741764416325;280.06;274.56;274.46000000000004;276.56;349.46000000000004;295.86;274.06;275.06;300.06;288.66;299.06;329.46000000000004;280.36;279.96000000000004;332.76000000000005;331.66;275.76000000000005;241.49495122638035;266.86631818009863;271.99741764416325;292.36;6559999.999999999;3379999.9999999995;3420000.0000000005;1350000.0;3420000.0000000005;2940000.0;6590000.000000001;0.02783333333333333;0.0;0.2275;0.028333333333333332;0.0;0.02783333333333333;0.0;6371.47265625;3438.68701171875;1028.05822753906;14995.515625;482506.90791316226;479931.33415604825;254408.0210824416;255144.75827992277;247454.78237573468;431541.1909327263;443980.4680022517;445319.6122678438;472753.7123474745;530683.4062110081;472503.31928104453;444753.46992433164;446162.9237927091;471162.6447139375;457031.2234355557;391955.94747408136;470795.3596397638;444439.5805272773;443826.9010357344;250035.78352995744;245433.99809710225;471972.7596631712;197122.82286717574;197122.82286717574;271.96630609348585;2873930.719953909;1354612.917056344;319053.9292188302;806984.5098182034;0;44;0;63;81;84;0;3;163;154;1656435402005.7764;632989109050.2437;1393067280045.7593;56464.76958865199;7787.414875886538;-0.0;6866.596842358215;6473226.201557725;1231787.766414362;3.2112147975372114;720492.0270051801;6.561851956895406;0.4699092713173932
7634;2019-07-10 00:14:45.127;651;632;200;201;183;30;22;17;17;33;759;227;14;21;269;156;260;570;191;74;22;27;648;341;346;137;346;296;650;-2.0;-1.0;1294.0;190.0;0.0;0;51;1;1;0;0;1;0;0;0;1;0;0;0;0;13546.80859375;6211.15771484375;3382.21826171875;1044.60791015625;585.0;283356;594.0;0.0;Calculated values ==>;1562710485.127;338.26;336.36;293.16;293.26000000000005;291.46000000000004;276.16;272.3289490889957;275.36;274.86;274.86;276.46000000000004;349.06000000000006;295.86;274.56;275.26000000000005;300.06;288.76000000000005;299.16;330.16;280.56;275.36;332.56;331.66;275.86;241.92719264551067;267.1113755279542;272.3289490889957;292.26000000000005;6480000.0;3410000.0;3460000.0;1370000.0;3460000.0;2960000.0;6500000.0;0.0;0.0;0.21566666666666665;0.03166666666666666;0.0;0.0;0.0;6211.15771484375;3382.21826171875;1044.60791015625;13546.80859375;485437.72931013885;482445.60189866513;251920.04269159236;252276.9026002233;246116.03506234655;431359.6534126046;435483.2290512716;445491.4411908183;472393.7743832905;530116.0802084432;472237.8462187642;445066.589147658;446055.1459418063;470621.9047815347;456675.42510896287;398587.8407491733;473047.44047595;443940.05684864154;435483.2290512716;249199.05678690012;245433.99809710225;471806.2409394271;197927.90758305602;197122.82286717574;272.2990618685954;2874168.572655732;1354717.7723094365;319071.2014366443;807041.350695482;0;44;0;63;81;84;0;3;163;154;1656641802005.7764;633070709050.2437;1393244280045.7593;53391.2020814074;8672.813889618417;-0.0;0.0;6474141.667988309;1231924.9349874079;3.2112147975372114;720549.2486455331;5.834189695334202;0.4845804478789251
7635;2019-07-10 00:15:45.128;658;640;196;196;176;33;20;17;27;33;756;227;24;29;269;158;261;574;190;76;20;28;646;344;349;140;349;300;648;-1.0;-1.0;1076.0;158.0;0.0;0;62;1;1;0;0;1;0;0;0;1;0;0;0;0;12764.572265625;6193.10693359375;3380.52172851562;1130.34301757812;584.0;283357;593.0;0.0;Calculated values ==>;1562710545.128;338.96000000000004;337.16;292.76000000000005;292.76000000000005;290.76000000000005;276.46000000000004;272.6583383277491;275.16;274.86;275.86;276.46000000000004;348.76;295.86;275.56;276.06;300.06;288.96000000000004;299.26000000000005;330.56;280.76000000000005;275.16;332.46000000000004;331.56;275.96000000000004;242.56692532238324;267.5978703862781;272.6583383277491;292.16;6459999.999999999;3440000.0;3490000.0;1400000.0;3490000.0;3000000.0;6480000.0;0.0;0.0;0.17933333333333332;0.026333333333333334;0.0;0.0;0.0;6193.10693359375;3380.52172851562;1130.34301757812;12764.572265625;486662.13311544026;483841.2133112585;250592.36255198502;250592.36255198502;243911.35619170906;431175.4696738307;434408.7245179509;446123.4859434057;471998.58498376724;529498.9437343386;471704.2611785072;445698.7778426805;446405.6445215277;470213.9452374245;456454.64333516936;400441.8322859582;473921.0742846077;443640.54998192034;434408.7245179509;248780.69988749037;245015.67932991832;471506.718606615;198739.53857730996;197122.82286717574;272.6334142947073;2874387.8378169867;1354821.1429041964;319089.3263297634;807097.7078012687;0;44;0;63;81;84;0;3;163;154;1656850305480.5244;633153810435.1433;1393423083025.5432;44364.18789431984;7182.869074105033;-0.0;0.0;6474956.309814259;1232057.067880791;3.2112147975372114;720549.2486455331;4.815694446038541;0.3980231628933419
7636;2019-07-10 00:16:45.108;661;646;197;197;175;37;22;19;41;32;753;227;37;37;269;160;261;581;192;35;21;28;644;349;353;142;353;304;647;-2.0;-1.0;1096.0;126.0;0.0;0;75;1;1;0;0;1;0;0;0;1;0;0;0;0;12426.271484375;6131.8232421875;3295.13134765625;1217.90686035156;583.0;283358;591.0;0.0;Calculated values ==>;1562710605.108;339.26;337.76;292.86;292.86;290.66;276.86;273.20264511476705;275.36;275.06;277.26000000000005;276.36;348.46000000000004;295.86;276.86;276.86;300.06;289.16;299.26000000000005;331.26000000000005;276.66;275.26000000000005;332.26000000000005;331.46000000000004;275.96000000000004;242.98782864720522;268.0796299477929;273.20264511476705;292.36;6440000.000000001;3490000.0;3529999.9999999995;1420000.0;3529999.9999999995;3040000.0;6470000.0;0.0;0.0;0.18266666666666667;0.021;0.0;0.0;0.0;6131.8232421875;3295.13134765625;1217.90686035156;12426.271484375;487306.15247518837;484823.8111356675;250984.27655537758;250984.27655537758;243622.8629420697;430862.6128555636;433777.1097633112;447326.59894302575;471635.3862721799;528879.5811680062;471167.1022015707;446763.26843288407;446763.26843288407;469666.7368355201;455902.1451604942;401594.19176605216;475127.0075238604;436061.7692676645;433597.94252996583;247943.99896000302;244597.3647265701;471240.6132432691;200087.82527859812;197122.82286717574;273.1866424008252;2874597.691540404;1354923.8164197768;319108.88855583605;807153.319700107;0;44;0;63;81;84;0;3;163;154;1657060835280.5913;633238382235.1702;1393604222625.6008;45162.28265603545;5694.208547258091;-0.0;0.0;6475702.115051109;1232164.341091343;3.2112147975372114;720549.2486455331;4.777562530168998;0.38614809769109565
7637;2019-07-10 00:17:45.109;660;650;201;201;176;41;24;21;45;32;753;226;42;46;269;161;260;589;192;30;23;28;647;351;356;143;356;307;649;-1.0;0.0;986.0;139.0;0.0;0;87;0;1;0;0;1;0;0;0;1;0;0;0;0;12430.5517578125;6075.26513671875;3332.63623046875;1316.30944824219;583.0;283359;591.0;0.0;Calculated values ==>;1562710665.109;339.16;338.16;293.26000000000005;293.26000000000005;290.76000000000005;277.26000000000005;273.4187578820637;275.56;275.26000000000005;277.66;276.36;348.46000000000004;295.76000000000005;277.36;277.76000000000005;300.06;289.26000000000005;299.16;332.06;276.16;275.46000000000004;332.26000000000005;331.46000000000004;275.96000000000004;243.1966462407574;268.43790593516167;273.4187578820637;292.36;6470000.0;3510000.0;3560000.0;1430000.0;3560000.0;3070000.0;6490000.000000001;0.0;0.0;0.16433333333333333;0.023166666666666665;0.0;0.0;0.0;6075.26513671875;3332.63623046875;1316.30944824219;12430.5517578125;486841.0863805327;485183.7860022088;252320.3079148546;252320.3079148546;243879.9022045512;430735.4089219946;433388.40049402195;447318.6337633334;471502.6223741309;528649.2268363916;470641.7453295792;446894.5695448119;447459.6055514472;469253.8443872472;455707.73298722145;399214.9713602763;476111.33063426154;434464.2400499864;433207.26742530277;247943.99896000302;244597.3647265701;471107.22338200803;200607.93770313216;197122.82286717574;273.3996020661457;2874804.8351861755;1355025.5438515737;319130.0073770233;807208.5520170479;0;44;0;63;81;84;0;3;163;154;1657273538825.3345;633323883660.0669;1393787525680.3794;40542.79105255973;6266.566784893957;-0.0;0.0;6476416.3359013;1232264.0158802094;3.2112147975372114;720549.2486455331;4.364830069370299;0.36175440385748214
7638;2019-07-10 00:18:45.109;658;651;207;206;179;44;26;23;42;32;755;226;40;53;269;162;261;596;191;31;25;28;643;354;359;143;359;312;645;-1.0;0.0;916.0;117.0;0.0;0;99;4;1;0;0;1;0;0;0;1;0;0;0;0;12753.099609375;6238.17578125;3242.708984375;1416.8415527343802;582.0;283360;591.0;0.0;Calculated values ==>;1562710725.109;338.96000000000004;338.26;293.86;293.76000000000005;291.06;277.56;273.7412296467126;275.76000000000005;275.46000000000004;277.36;276.36;348.66;295.76000000000005;277.16;278.46000000000004;300.06;289.36;299.26000000000005;332.76000000000005;276.26000000000005;275.66;332.26000000000005;331.36;275.96000000000004;243.1966462407574;269.02936301313275;273.7412296467126;292.26000000000005;6430000.0;3540000.0;3590000.0;1430000.0;3590000.0;3120000.0;6450000.0;0.0;0.0;0.15266666666666667;0.0195;0.0;0.0;0.0;6238.17578125;3242.708984375;1416.8415527343802;12753.099609375;486985.1375515855;485764.8123715481;254700.64398041455;254327.5929000559;244976.21244901928;430542.39183029096;432996.96884297003;445927.53570144763;471502.6223741309;528474.5316330596;469960.6532913077;445639.04230116797;447499.5896216861;468838.78631807904;455345.50774349156;402152.364886368;477656.79156587087;433904.5296488982;432813.82302614156;247943.99896000302;244179.05427248686;471107.22338200803;201402.16472513546;197122.82286717574;273.7237404198803;2875014.698947569;1355128.1558592236;319152.7836353647;807263.3465605049;0;44;0;63;81;84;0;3;163;154;1657488038825.3345;633409683660.0669;1393973225680.3794;37330.87330238366;5259.248643809015;-0.0;0.0;6477065.283104259;1232360.0643421153;3.2112147975372114;720549.2486455331;3.9081658597391247;0.3186533462567785
7639;2019-07-10 00:19:45.140;655;650;212;211;185;47;28;25;42;32;759;225;40;57;269;163;261;596;191;32;28;28;644;356;361;144;361;313;646;-1.0;-1.0;1173.0;101.0;0.0;0;99;17;1;0;0;1;0;0;0;1;0;0;0;0;13754.3701171875;7001.59716796875;3283.15014648438;1418.6975097656198;582.0;283361;591.0;0.0;Calculated values ==>;1562710785.14;338.66;338.16;294.36;294.26000000000005;291.66;277.86;273.955091788801;275.96000000000004;275.66;277.36;276.36;349.06000000000006;295.66;277.16;278.86;300.06;289.46000000000004;299.26000000000005;332.76000000000005;276.36;275.96000000000004;332.26000000000005;331.36;275.96000000000004;243.40439225979637;269.14681796795327;273.955091788801;292.26000000000005;6440000.000000001;3560000.0;3610000.0;1440000.0;3610000.0;3130000.0;6459999.999999999;0.0;0.0;0.1955;0.016833333333333332;0.0;0.0;0.0;7001.59716796875;3283.15014648438;1418.6975097656198;13754.3701171875;486447.9848922877;485511.67837306135;256550.10626333882;256165.4591330219;246916.4062115662;430412.23801567365;432857.16687699256;445732.1121024689;471369.63528795214;528817.828463334;469702.30933169095;445442.62595952844;447876.98117718834;468560.8620501192;455149.7080012845;401594.19176605216;477537.584118019;433588.14229367237;432857.16687699256;247943.99896000302;244179.05427248686;470973.6072408108;201940.8625539189;197122.82286717574;273.94286441356024;2875235.7086585127;1355238.5443052975;319176.4253361773;807317.7568175022;0;44;0;63;81;84;0;3;163;154;1657704150425.8289;633495828145.2639;1394160822555.8086;47661.18928674152;4528.717868896013;-0.0;0.0;6477773.91623217;1232441.6728725415;3.2112147975372114;720549.2486455331;4.4593628576466084;0.34825161450358705
7640;2019-07-10 00:20:45.110;652;649;216;215;189;48;31;27;43;33;762;226;41;57;269;164;261;601;192;33;30;27;649;357;362;142;362;313;651;-1.0;-2.0;1100.0;70.0;0.0;0;99;28;1;0;0;1;0;0;0;1;0;0;0;0;14733.212890625;7774.900390625;3261.57861328125;1423.8508300781198;581.0;283362;592.0;0.0;Calculated values ==>;1562710845.11;338.36;338.06000000000006;294.76000000000005;294.66;292.06;277.96000000000004;274.0616903277293;276.26000000000005;275.86;277.46000000000004;276.46000000000004;349.36;295.76000000000005;277.26000000000005;278.86;300.06;289.56;299.26000000000005;333.26000000000005;276.46000000000004;276.16;332.36;331.26000000000005;275.86;242.98782864720522;269.14681796795327;274.0616903277293;292.36;6490000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3130000.0;6509999.999999999;0.0;0.0;0.18333333333333332;0.011666666666666665;0.0;0.0;0.0;7774.900390625;3261.57861328125;1423.8508300781198;14733.212890625;485473.09865579853;484819.51042506326;257839.12776931757;257448.10780982915;248075.7180709481;430346.717906069;433154.95317096787;445876.5353497169;471734.03124744946;529132.904506066;469823.7265304219;445587.4761708984;447876.98117718834;468421.5306378192;455121.83405515505;398611.4640805926;477699.7985232517;433520.3008126533;432971.4512641538;248362.34728340767;243760.74795305103;471141.87126780767;202199.05454737158;197122.82286717574;274.04791121247473;2875472.986484485;1355361.620215782;319200.1013949751;807372.2689539397;0;44;0;63;81;84;0;3;163;154;1657920941975.0703;633581585244.9639;1394348528655.1519;44674.2048137633;3137.666195071754;-0.0;0.0;6478542.993116175;1232505.5274629176;3.2112147975372114;720549.2486455331;3.8371272386733057;0.2934654934670139
7641;2019-07-10 00:21:45.121;651;648;216;216;192;48;32;29;45;34;765;227;42;55;269;165;261;607;192;35;32;27;655;360;364;143;364;313;656;-2.0;-1.0;1251.0;103.0;3.0;0;99;38;1;0;0;1;0;0;0;1;0;0;0;0;15626.71484375;8492.0419921875;3319.16040039062;1418.94299316406;580.0;283363;595.0;0.0;Calculated values ==>;1562710905.121;338.26;337.96000000000004;294.76000000000005;294.76000000000005;292.36;277.96000000000004;274.38016830617;276.36;276.06;277.66;276.56;349.66;295.86;277.36;278.66;300.06;289.66;299.26000000000005;333.86;276.66;276.36;332.66;331.16;275.86;243.1966462407574;269.14681796795327;274.38016830617;292.36;6550000.0;3600000.0;3640000.0;1430000.0;3640000.0;3130000.0;6559999.999999999;0.0;0.0;0.2085;0.017166666666666667;0.0005;0.0005;0.0;8492.0419921875;3319.16040039062;1418.94299316406;15626.71484375;484671.0079352799;484122.94965995173;257569.31893070482;257569.31893070482;248903.99603037135;430148.3826014536;432833.13015370606;446164.750083202;471700.2039591064;529447.8898346081;469945.07010651095;445732.1121024689;447593.5818915602;468142.12313909776;454756.7536004463;394474.0740353812;478017.2487808833;433384.8821390699;432833.13015370606;249617.41799618208;243342.44575359824;471008.3239875013;202966.8281450671;257569.31893070482;274.3597810530165;2875726.032266154;1355497.2029215985;319223.7956867211;807427.1184997701;0;44;0;63;81;84;0;3;163;154;1658138781905.638;633667100920.1868;1394536363085.6414;50706.76672410112;4601.379011961788;-0.0;87.63190561150063;6479337.980268658;1232570.031330019;3.2112147975372114;720549.9790452971;4.18708759628395;0.3264603114775375
7642;2019-07-10 00:22:45.131;652;650;215;215;193;49;35;31;42;35;767;227;40;54;269;166;262;614;193;36;34;27;664;362;366;142;366;312;666;-2.0;-1.0;1302.0;72.0;0.0;0;99;46;1;0;0;1;0;0;0;1;0;0;0;0;16426.427734375;9154.9755859375;3384.05493164062;1409.68701171875;580.0;283364;597.0;0.0;Calculated values ==>;1562710965.131;338.36;338.16;294.66;294.66;292.46000000000004;278.06;274.5913991737795;276.66;276.26000000000005;277.36;276.66;349.86;295.86;277.16;278.56;300.06;289.76000000000005;299.36;334.56;276.76000000000005;276.56;332.86;331.16;275.86;242.98782864720522;269.02936301313275;274.5913991737795;292.46000000000004;6640000.000000001;3620000.0000000005;3660000.0;1420000.0;3660000.0;3120000.0;6659999.999999999;0.0;0.0;0.217;0.012;0.0;0.0;0.0;9154.9755859375;3384.05493164062;1409.68701171875;16426.427734375;483825.07034503826;483308.36226818955;256672.0404915872;256672.0404915872;248871.8558509972;430014.67791919125;432880.6149027872;445927.53570144763;471931.263865096;529734.0203899348;470081.787145365;445639.04230116797;447641.31443992414;467861.7144681288;454559.59357896424;279776.8490727306;477901.2761668892;433065.50215134333;432695.15374167816;250454.15340279948;243342.44575359824;471141.87126780767;203500.0238564071;257569.31893070482;274.57542084463046;2875993.1863058493;1355644.2859111393;319247.3715320775;807482.9879375494;0;44;0;63;81;84;0;3;163;154;1658357818405.603;633752615170.1732;1394723894335.6116;52606.7700703738;3211.702168936807;-0.0;0.0;6480199.0698994985;1232635.151191351;3.2112147975372114;720550.7094328881;4.0016920639530875;0.3044897769989354
7643;2019-07-10 00:23:45.122;657;653;211;211;192;52;36;34;37;36;767;228;36;52;268;167;263;618;193;38;36;27;657;368;373;141;372;310;659;-1.0;-1.0;1240.0;128.0;0.0;0;99;50;1;0;0;1;0;0;0;1;0;0;0;0;16468.591796875;9376.927734375;3296.04638671875;1405.53210449219;579.0;283365;599.0;0.0;Calculated values ==>;1562711025.122;338.86;338.46000000000004;294.26000000000005;294.26000000000005;292.36;278.36;275.2199585193972;276.76000000000005;276.56;276.86;276.76000000000005;349.86;295.96000000000004;276.76000000000005;278.36;299.96000000000004;289.86;299.46000000000004;334.96000000000004;276.96000000000004;276.76000000000005;333.06;331.06;275.86;242.77792619122317;268.7936212382143;275.2199585193972;292.46000000000004;6570000.0;3679999.9999999995;3729999.9999999995;1410000.0;3720000.0000000005;3100000.0;6590000.000000001;0.0;0.0;0.20666666666666667;0.021333333333333333;0.0;0.0;0.0;9376.927734375;3296.04638671875;1405.53210449219;16468.591796875;485325.0374348716;484523.15592971386;255516.4686538976;255516.4686538976;248792.49620926194;429606.4342157736;431260.9582334311;445598.44716816605;472161.77640367835;529886.28061756;470475.1591668188;445454.24038795667;447737.06391146855;466883.3452183064;453677.8211271287;394561.9574537782;479329.34027599054;431644.5240703191;431260.9582334311;251290.9062238717;242924.1476594651;471275.1926151781;205017.76321027268;257569.31893070482;275.188179268974;2876267.2703495477;1355798.6952737675;319270.82817233074;807538.6470983507;0;44;0;63;81;84;0;3;163;154;1658579485150.3704;633837502435.0841;1394910466345.4158;49720.00801796463;5680.158493971316;-0.0;0.0;6481051.665140867;1232709.2389153051;3.2112147975372114;720550.7094328881;3.9350883981748725;0.3160268420293107
7644;2019-07-10 00:24:45.092;660;656;209;208;190;56;39;37;26;38;766;228;27;51;266;166;264;618;193;40;39;27;656;372;377;142;377;308;654;-2.0;-1.0;1358.0;118.0;0.0;47;100;55;1;0;0;1;0;0;0;1;0;0;0;0;17900.65234375;9681.7138671875;4816.75830078125;1400.13525390625;579.0;283366;601.0;0.0;Calculated values ==>;1562711085.092;339.16;338.76;294.06;293.96000000000004;292.16;278.76000000000005;275.63479819532273;277.06;276.86;275.76000000000005;276.96000000000004;349.76;295.96000000000004;275.86;278.26000000000005;299.76000000000005;289.76000000000005;299.56;334.96000000000004;277.16;277.06;333.26000000000005;331.06;275.86;242.98782864720522;268.5567601203482;275.63479819532273;292.46000000000004;6559999.999999999;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3080000.0;6540000.000000001;0.0;0.0;0.22633333333333333;0.019666666666666666;0.0;0.0;0.0;9681.7138671875;4816.75830078125;1400.13525390625;17900.65234375;485868.9338232777;485506.9111854843;255012.529967851;254641.63948988504;248302.47820164732;429328.3091220336;430783.40031188104;444402.3695586691;472226.9707426428;529933.7273312858;470746.5369581862;444547.7262109147;447973.6730041497;465903.93621650524;452840.67155594303;396047.4300579237;479910.0436912626;430978.317854732;430783.40031188104;252127.67657613798;242924.1476594651;471141.87126780767;206048.32463174374;257569.31893070482;275.6017542994626;2876553.5375123387;1355957.4378761828;319294.1970433812;807606.2200007592;0;44;0;63;81;84;0;3;163;154;1658804372650.4775;633922359985.1246;1395095773645.5042;53947.465501794104;5213.506417175924;-0.0;0.0;6481915.1288061375;1232799.9740660042;3.2112147975372114;720550.7094328881;3.721141754690417;0.29381719330085254
7645;2019-07-10 00:25:45.123;658;653;207;205;187;61;43;42;-7;41;765;228;-5;42;264;157;263;595;191;43;42;26;628;375;379;141;379;310;627;348.0;-1.0;1178.0;59.0;0.0;98;100;60;1;0;0;1;0;0;0;1;0;0;0;0;18984.93359375;9540.8251953125;6052.82421875;1414.92956542969;578.0;283367;603.0;0.0;Calculated values ==>;1562711145.123;338.96000000000004;338.46000000000004;293.86;293.66;291.86;279.26000000000005;275.94376602880345;277.46000000000004;277.36;272.46000000000004;277.26000000000005;349.66;295.96000000000004;272.66;277.36;299.56;288.86;299.46000000000004;332.66;277.46000000000004;277.36;333.46000000000004;330.96000000000004;275.76000000000005;242.77792619122317;268.7936212382143;275.94376602880345;292.26000000000005;6280000.0;3750000.0;3790000.0;1410000.0;3790000.0;3100000.0;6270000.0;0.058;0.0;0.19633333333333333;0.009833333333333333;0.0;0.058;0.0;9540.8251953125;6052.82421875;1414.92956542969;18984.93359375;488587.25841061014;487990.469058032;255614.01047063296;254840.65866101338;248300.4888048052;429116.5711722346;431032.86100026505;439028.1094387085;472653.6706096803;529676.7152980495;470475.1591668188;439337.9440247078;446316.34587724565;465348.85931347514;450985.0936550001;410301.76661049295;479632.72597447893;431032.86100026505;430837.5572292263;252964.46457616048;242505.85365607988;471176.58799080667;206853.2324597927;206853.2324597927;275.92291532650506;2876861.0762075726;1356117.7084651436;319317.66803725413;807696.8466545275;0;44;0;63;81;84;0;3;163;154;1659031289830.0955;634007303849.9816;1395281269435.192;45583.66751352714;2599.179662721637;-0.0;12991.090836627149;6482744.983450023;1232865.113421181;3.2112147975372114;720659.0244568742;3.596651906466459;0.19492202641651007
7646;2019-07-10 00:26:45.103;645;644;221;221;191;52;42;45;-10;43;764;229;-12;29;264;152;262;575;192;43;42;27;638;363;367;142;367;307;638;-2.0;-2.0;311.0;8.0;2.0;98;100;62;1;0;0;1;0;0;0;1;0;0;0;0;20290.705078125;9865.888671875;6382.43115234375;1406.251953125;577.0;283368;604.0;0.0;Calculated values ==>;1562711205.103;337.66;337.56000000000006;295.26000000000005;295.26000000000005;292.26000000000005;278.36;274.69669130483857;277.36;277.66;272.16;277.46000000000004;349.56000000000006;296.06;271.96000000000004;276.06;299.56;288.36;299.36;330.66;277.46000000000004;277.36;333.56;330.86;275.86;242.98782864720522;268.43790593516167;274.69669130483857;292.36;6380000.0;3629999.9999999995;3670000.0000000005;1420000.0;3670000.0000000005;3070000.0;6380000.0;0.0;0.0;0.05183333333333333;0.0013333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;9865.888671875;6382.43115234375;1406.251953125;20290.705078125;485665.613198779;485522.0681551001;260648.32245671333;260648.32245671333;249252.7602121874;429947.3805835815;433916.0690215914;439227.691140826;472719.4423773052;529800.5685820328;471001.8423302181;438918.9086401352;445036.2088601978;467071.00097845966;452381.11837450357;405292.9328934937;475310.4277314336;434098.11877146957;433916.0690215914;253382.8652305231;242087.5637286956;471141.87126780767;203762.3816301105;260648.32245671333;274.6814306005877;2877188.264097613;1356279.3771732163;319341.1700466342;807800.4392402768;0;44;0;63;81;84;0;3;163;154;1659255015230.1665;634092175550.0085;1395466307735.2507;12204.951876305418;356.50598618359624;-0.0;57.75591552162602;6483226.394754482;1232889.735924692;3.2112147975372114;720767.7285997135;0.7147844726658834;0.05185807610971615
7647;2019-07-10 00:27:45.114;637;638;229;229;197;41;42;39;-16;44;762;229;-19;16;264;153;261;587;191;38;41;27;638;355;360;141;360;304;639;-2.0;-1.0;83.0;42.0;0.0;84;100;58;1;0;0;1;0;0;0;1;0;0;0;0;21201.875;9654.4296875;5939.3486328125;1387.8674316406198;577.0;283369;607.0;0.0;Calculated values ==>;1562711265.114;336.86;336.96000000000004;296.06;296.06;292.86;277.26000000000005;273.8482719121499;277.36;277.06;271.56;277.56;349.36;296.06;271.26000000000005;274.76000000000005;299.56;288.46000000000004;299.26000000000005;331.86;276.96000000000004;277.26000000000005;333.86;330.86;275.86;242.77792619122317;268.0796299477929;273.8482719121499;292.26000000000005;6380000.0;3550000.0;3600000.0;1410000.0;3600000.0;3040000.0;6390000.0;0.0;0.0;0.013833333333333333;0.007;0.0;0.0;0.0;9654.4296875;5939.3486328125;1387.8674316406198;21201.875;484514.03214517777;484547.9594605395;264099.374518621;264099.374518621;251321.118473622;430477.46260093397;435618.25068350555;438967.53409683413;472948.58913472976;529819.9816690114;471405.8899210585;438504.63750537357;443752.90924145415;468058.0973201897;453911.42381166504;404787.43864803045;477013.9213066329;434911.66494596965;435442.3189386135;254638.09398592086;242087.5637286956;471275.1926151781;201147.48692953933;260648.32245671333;273.62862834525214;2877534.098990607;1356442.0763160104;319364.4586436948;807903.1395636954;0;44;0;63;81;84;0;3;163;154;1659473155215.735;634177091115.2299;1395649641340.7285;3289.8439858142447;1890.8939397994718;-0.0;0.0;6483355.541726274;1232908.467690985;3.2112147975372114;720768.209987249;0.3050786714837613;0.031780043886854875
7648;2019-07-10 00:28:45.134;636;637;225;225;199;36;41;33;-23;44;760;228;-24;8;264;156;261;593;191;40;41;27;637;353;358;138;358;302;638;-2.0;-1.0;461.0;52.0;0.0;63;100;51;1;0;0;1;0;0;0;1;0;0;0;0;20643.62109375;9176.0185546875;5334.81005859375;1386.6677246093802;577.0;283370;608.0;0.0;Calculated values ==>;1562711325.134;336.76000000000005;336.86;295.66;295.66;293.06;276.76000000000005;273.6339639331285;277.26000000000005;276.46000000000004;270.86;277.56;349.16;295.96000000000004;270.76000000000005;273.96000000000004;299.56;288.76000000000005;299.26000000000005;332.46000000000004;277.16;277.26000000000005;333.96000000000004;330.86;275.86;242.14157278889297;267.8393353686513;273.6339639331285;292.26000000000005;6370000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3020000.0;6380000.0;0.0;0.0;0.07683333333333334;0.008666666666666666;0.0;0.0;0.0;9176.0185546875;5334.81005859375;1386.6677246093802;20643.62109375;484480.2281890375;484514.03214517777;262375.9049893263;262375.9049893263;252083.07825558176;430607.02586249536;435919.11457929364;438334.26632045925;473339.4428557924;529763.5573304285;471555.1615254413;438179.53515710204;442993.0989471373;468337.84182631987;454674.5528138802;405286.7879720686;478037.7251978449;435744.4992520704;435919.11457929364;255056.51255035817;242087.5637286956;471673.81221397576;201015.02166340713;260648.32245671333;273.5679144256191;2877882.927695433;1356599.0490247793;319387.58747703163;807997.1222032014;0;44;0;63;81;84;0;3;163;154;1659688627015.6667;634260819015.2032;1395831501940.6707;18234.028631150173;2345.7095181049276;-0.0;0.0;6483534.967119894;1232943.7844881325;3.2112147975372114;720768.209987249;1.294526994178615;0.10439652207222427
7649;2019-07-10 00:29:45.105;636;637;217;217;195;35;41;31;-16;43;759;228;-21;5;264;158;261;597;190;41;41;27;639;352;357;136;357;300;641;-2.0;0.0;830.0;31.0;0.0;49;100;44;1;0;0;1;0;0;0;1;0;0;0;0;18997.142578125;8742.6025390625;4861.5927734375;1374.73974609375;577.0;283371;610.0;0.0;Calculated values ==>;1562711385.105;336.76000000000005;336.86;294.86;294.86;292.66;276.66;273.5264737036516;277.26000000000005;276.26000000000005;271.56;277.46000000000004;349.06000000000006;295.96000000000004;271.06;273.66;299.56;288.96000000000004;299.26000000000005;332.86;277.26000000000005;277.26000000000005;334.16;330.86;275.86;241.71165711629368;267.5978703862781;273.5264737036516;292.16;6390000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3000000.0;6409999.999999999;0.0;0.0;0.13833333333333334;0.005166666666666667;0.0;0.0;0.0;8742.6025390625;4861.5927734375;1374.73974609375;18997.142578125;484258.78717195446;484181.9162932774;258805.2548884236;258805.2548884236;250528.31357470833;430671.36484660726;436155.6998607666;439846.68438734236;473501.42000396166;529811.6624579713;471822.8956823752;439087.04160892795;442965.4704623134;468477.33990780584;455123.01521695126;404279.4656557937;478282.582108414;436155.6998607666;436155.6998607666;255893.36323571714;242087.5637286956;471938.4492427271;200864.1984315297;260648.32245671333;273.5044372419553;2878213.1077282703;1356748.2986948942;319410.5880836017;808082.0511578948;0;44;0;63;81;84;0;3;163;154;1659903023340.51;634342979285.1432;1396012014650.5386;33059.24389055409;1400.5502958578531;-0.0;0.0;6483962.204459359;1232974.9882307907;3.2112147975372114;720768.209987249;2.3005503429725858;0.1688683184087282
7650;2019-07-10 00:30:45.105;637;637;210;210;188;36;42;30;-4;41;760;227;-8;7;264;159;261;599;190;44;41;27;637;352;357;134;357;297;638;169.0;0.0;870.0;90.0;0.0;39;100;33;1;0;0;1;0;0;0;1;0;0;0;0;17202.09765625;8065.2109375;4431.1376953125;1372.25134277344;577.0;283372;610.0;0.0;Calculated values ==>;1562711445.105;336.86;336.86;294.16;294.16;291.96000000000004;276.76000000000005;273.5264737036516;277.36;276.16;272.76000000000005;277.26000000000005;349.16;295.86;272.36;273.86;299.56;289.06;299.26000000000005;333.06;277.56;277.26000000000005;334.16;330.86;275.86;241.2770596917726;267.23344911666527;273.5264737036516;292.16;6370000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2970000.0;6380000.0;0.028166666666666666;0.0;0.145;0.015000000000000001;0.0;0.028166666666666666;0.0;8065.2109375;4431.1376953125;1372.25134277344;17202.09765625;484624.5265141196;484514.03214517777;256197.26022453452;256197.26022453452;248220.95375261497;430671.36484660726;436328.9944427473;442270.1541372306;473565.85517348704;530144.0725334188;472104.7813599341;441682.72606728855;443866.45865721634;468477.33990780584;455262.4560349168;405286.7879720686;478936.1399879625;436674.2638054423;436155.6998607666;255893.36323571714;242087.5637286956;472202.2088784924;200811.76744388716;200811.76744388716;273.48389870911706;2878514.768063557;1356888.3638071988;319433.4796760089;808159.4905784677;0;44;0;63;81;84;0;3;163;154;1660117223340.51;634423979285.1432;1396191114650.5386;35011.46607053479;4070.8566215190795;-0.0;6628.854096408771;6484529.460375701;1233020.5832884356;3.2112147975372114;720823.4504380524;3.296019559936249;0.2124564504254988
7651;2019-07-10 00:31:45.106;637;636;207;207;185;38;43;31;5;41;762;226;1;12;265;160;261;594;190;46;43;26;629;353;358;131;358;296;630;90.0;-1.0;696.0;20.0;0.0;36;100;22;1;0;0;1;0;0;0;1;0;0;0;0;15799.369140625;7227.173828125;4242.06640625;1377.2451171875;577.0;283373;610.0;0.0;Calculated values ==>;1562711505.106;336.86;336.76000000000005;293.86;293.86;291.66;276.96000000000004;273.6339639331285;277.46000000000004;276.26000000000005;273.66;277.26000000000005;349.36;295.76000000000005;273.26000000000005;274.36;299.66;289.16;299.26000000000005;332.56;277.76000000000005;277.46000000000004;334.16;330.86;275.76000000000005;240.61611355647437;267.1113755279542;273.6339639331285;292.16;6290000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;2960000.0;6300000.0;0.015000000000000001;0.0;0.116;0.0033333333333333335;0.0;0.015000000000000001;0.0;7227.173828125;4242.06640625;1377.2451171875;15799.369140625;485504.7168191721;485251.95722540835;255455.93501783733;255455.93501783733;247499.5787444225;430607.02586249536;436266.9853589771;443780.9409385016;473953.66127806285;530427.9792065774;472119.927051861;443203.9827721329;444782.34520442283;468465.9377973502;455234.082041154;409012.6419351937;479132.7524669671;436785.46530047123;436266.9853589771;255893.36323571714;242087.5637286956;472499.14586990676;201147.76532418747;201147.76532418747;273.61985041003584;2878789.784870069;1357015.8024707008;319456.3925283554;808231.7684838384;0;44;0;63;81;84;0;3;163;154;1660331726915.251;634503480610.0471;1396369017615.3237;28145.44837126044;904.5046018190644;-0.0;3526.788300521845;6485055.776767207;1233062.0453229358;3.2112147975372114;720908.0822017639;2.535848551731629;0.15755930598748014
7652;2019-07-10 00:32:45.116;636;634;208;207;184;39;46;31;10;40;766;226;7;17;265;161;260;580;190;48;45;26;622;353;358;127;358;295;623;165.0;-1.0;963.0;49.0;0.0;27;79;12;1;0;0;1;0;0;0;1;0;0;0;0;14418.673828125;6573.86572265625;3886.79272460938;1236.72302246094;578.0;283374;609.0;0.0;Calculated values ==>;1562711565.116;336.76000000000005;336.56;293.96000000000004;293.86;291.56;277.06;273.6339639331285;277.76000000000005;276.26000000000005;274.16;277.16;349.76;295.76000000000005;273.86;274.86;299.66;289.26000000000005;299.16;331.16;277.96000000000004;277.66;334.06;330.96000000000004;275.76000000000005;239.71726792356844;266.98899913490544;273.6339639331285;292.16;6220000.0;3529999.9999999995;3579999.9999999995;1270000.0;3579999.9999999995;2950000.0;6230000.0;0.0275;0.0;0.1605;0.008166666666666666;0.0;0.0275;0.0;6573.86572265625;3886.79272460938;1236.72302246094;14418.673828125;486127.6948588913;485734.409784974;256223.44805325498;255828.72575754527;247422.41660641122;430607.02586249536;436785.46530047123;444696.65628327057;474371.58956060285;530919.3020309428;472252.9652207637;444269.02004884655;445687.3609833284;468465.9377973502;455373.56023501215;411553.11339167994;477881.1253233177;437128.95628557174;436613.07576265995;255474.93562877487;242505.85365607988;473022.0950788126;201127.6763542953;201127.6763542953;273.61199340131816;2879041.6438642726;1357130.8303017162;319478.17922669364;808299.5202666669;0;44;0;63;81;84;0;3;163;154;1660546562715.2168;634580893510.0348;1396546347165.2957;39092.82127860053;2220.4710862502247;-0.0;6475.8484837300275;6485616.189067353;1233088.091127243;3.2112147975372114;720991.4514008372;4.085456302529037;0.25064969630011286
7653;2019-07-10 00:33:45.097;632;630;210;210;186;39;48;31;12;41;771;227;10;20;265;162;260;559;189;51;47;27;614;353;358;128;358;297;616;188.0;-1.0;1052.0;0.0;0.0;15;41;7;1;0;0;1;0;0;0;1;0;0;0;0;13366.673828125;6175.734375;3457.40576171875;990.589477539062;579.0;283375;609.0;0.0;Calculated values ==>;1562711625.097;336.36;336.16;294.16;294.16;291.76000000000005;277.06;273.6339639331285;277.96000000000004;276.26000000000005;274.36;277.26000000000005;350.26;295.86;274.16;275.16;299.66;289.36;299.16;329.06;278.26000000000005;277.86;334.06;331.06;275.86;239.943914813709;267.23344911666527;273.6339639331285;292.06;6140000.0;3529999.9999999995;3579999.9999999995;1280000.0;3579999.9999999995;2970000.0;6160000.0;0.03133333333333333;0.0;0.1753333333333333;0.0;0.0;0.03133333333333333;0.0;6175.734375;3457.40576171875;990.589477539062;13366.673828125;486434.0426039402;485933.3279643477;257431.63811180764;257431.63811180764;248388.33122198924;430607.02586249536;437128.95628557174;444583.24951340194;474339.62717879337;531287.9115517918;472104.7813599341;444297.16997077694;445719.3467872664;468465.9377973502;455512.87881282286;414672.16684446286;475585.21438359795;437641.0399101803;436957.42395210196;255474.93562877487;242924.1476594651;472988.3078366223;201183.85751793825;201183.85751793825;273.6339639331285;2879273.1151054236;1357237.043324324;319496.7342865469;808360.7025401414;0;44;0;63;81;84;0;3;163;154;1660761294695.0256;634657369284.9667;1396723890925.1377;42676.02672987129;0.0;-0.0;7387.571748270462;6486297.380354579;1233106.5891933688;3.2112147975372114;721106.9433186421;4.712431537315558;0.2616166955391318
7654;2019-07-10 00:34:45.107;627;626;213;213;189;39;50;31;12;41;770;228;11;20;265;163;259;542;190;52;49;28;614;351;356;131;356;300;616;171.0;-1.0;683.0;40.0;2.0;1;26;7;1;0;0;1;0;0;0;1;0;0;0;0;13068.9765625;6163.62060546875;3079.984375;912.7716674804691;580.0;283376;608.0;0.0;Calculated values ==>;1562711685.107;335.86;335.76000000000005;294.46000000000004;294.46000000000004;292.06;277.06;273.4187578820637;278.16;276.26000000000005;274.36;277.26000000000005;350.16;295.96000000000004;274.26000000000005;275.16;299.66;289.46000000000004;299.06;327.36;278.36;278.06;333.96000000000004;331.16;275.96000000000004;240.61611355647437;267.5978703862781;273.4187578820637;292.16;6140000.0;3510000.0;3560000.0;1310000.0;3560000.0;3000000.0;6160000.0;0.0285;0.0;0.11383333333333333;0.006666666666666667;0.0003333333333333333;0.028833333333333336;0.0;6163.62060546875;3079.984375;912.7716674804691;13068.9765625;485728.1081467086;485366.59992662794;258679.02141589878;258679.02141589878;249446.30645075583;430735.4089219946;437927.85481464386;443981.54984624276;473953.66127806285;530957.6171114945;471822.8956823752;443837.0651105216;445129.6953370489;468744.2255440732;455984.8042817656;414304.0253035975;473003.33879889187;438264.86425820563;437758.75445384247;255056.51255035817;243342.44575359824;472693.2819402637;200600.39863373537;201271.8277988471;273.3966454329528;2879493.4489090336;1357339.8884208798;319512.5982730397;808415.1898711971;0;44;0;63;81;84;0;3;163;154;1660975530395.8428;634735082235.2631;1396903020775.8208;27704.887713023756;1813.9525553768556;-0.0;6818.706385219033;6486883.985728444;1233121.7079840999;3.2112147975372114;721225.348701148;3.5778061323628583;0.20332107261652776
7655;2019-07-10 00:35:45.118;622;622;215;215;191;38;51;29;14;42;767;229;13;22;265;163;258;543;189;53;50;30;619;349;354;132;354;304;621;141.0;-1.0;361.0;40.0;3.0;1;19;12;1;0;0;1;0;0;0;1;0;0;0;0;13681.787109375;6537.68994140625;3110.89526367188;893.9147338867191;580.0;283377;607.0;0.0;Calculated values ==>;1562711745.118;335.36;335.36;294.66;294.66;292.26000000000005;276.96000000000004;273.20264511476705;278.26000000000005;276.06;274.56;277.36;349.86;296.06;274.46000000000004;275.36;299.66;289.46000000000004;298.96000000000004;327.46000000000004;278.46000000000004;278.16;333.86;331.16;276.16;240.83765695389522;268.0796299477929;273.20264511476705;292.06;6190000.0;3490000.0;3540000.0;1320000.0;3540000.0;3040000.0;6210000.0;0.0235;0.0;0.06016666666666667;0.006666666666666667;0.0005;0.024;0.0;6537.68994140625;3110.89526367188;893.9147338867191;13681.787109375;484465.27222274535;484242.83398449863;259204.53384827782;259204.53384827782;249947.483266769;430862.6128555636;438547.86740370444;443461.255666955;473921.58982693544;530342.1025289536;471405.8899210585;443315.08579407755;444622.5063410642;469021.5318245407;456315.9007471617;411968.9668647485;472521.3810007516;438881.0630416679;438380.70044030814;254638.09398592086;243342.44575359824;472756.67973813636;200042.55896566046;201275.1001090483;273.1688416657063;2879716.41280855;1357445.7520800724;319527.6567532458;808466.7899930705;0;44;0;63;81;84;0;3;163;154;1661188569445.5515;634813996700.1552;1397084253995.573;14645.691584861223;1818.0941384831729;-0.0;5690.5344079502365;6487236.971924384;1233151.980588801;3.2112147975372114;721329.611485622;2.1014294768371538;0.11147205000051562
7656;2019-07-10 00:36:45.108;619;620;215;216;192;36;52;27;21;42;764;230;19;22;265;163;258;557;190;54;52;32;627;348;353;135;352;305;630;-2.0;-1.0;464.0;0.0;3.0;1;21;15;1;0;0;1;0;0;0;1;0;0;0;0;14131.6552734375;6772.2197265625;3208.65209960938;901.498779296875;581.0;283378;606.0;0.0;Calculated values ==>;1562711805.108;335.06;335.16;294.66;294.76000000000005;292.36;276.76000000000005;273.0942459734351;278.36;275.86;275.26000000000005;277.36;349.56000000000006;296.16;275.06;275.36;299.66;289.46000000000004;298.96000000000004;328.86;278.56;278.36;333.76000000000005;331.26000000000005;276.36;241.49495122638035;268.19934244402924;273.0942459734351;292.16;6270000.0;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;3050000.0;6300000.0;0.0;0.0;0.07733333333333332;0.0;0.0005;0.0005;0.0;6772.2197265625;3208.65209960938;901.498779296875;14131.6552734375;483139.5787901596;482946.60609704396;258644.5527938525;259057.79987890273;249925.5899045297;430925.7729439634;438938.02124973387;444277.7674123518;473533.6025564079;529952.8012266188;471390.9279224763;443987.30161898106;444422.66845152143;469297.86624407995;456480.83049003116;408572.6837493192;473540.9782368444;439268.9956247608;438938.02124973387;254219.67992080047;243760.74795305103;472558.57531478856;199863.94513942164;258644.5527938525;273.0942459734351;2879948.1528653293;1357556.649508004;319542.6160388948;808519.4441106238;0;44;0;63;81;84;0;3;163;154;1661400634095.5852;634894083350.1678;1397266923545.602;18901.335589106595;0.0;-0.0;90.14673422794068;6487516.483891118;1233167.12884816;3.2112147975372114;721377.7757997573;1.7451604077691196;0.12068517169073341
7657;2019-07-10 00:37:45.119;620;620;215;216;192;35;53;26;33;42;762;230;31;26;266;163;258;571;189;54;53;33;639;346;351;137;351;304;641;-1.0;-1.0;426.0;76.0;3.0;1;23;15;1;0;0;1;0;0;0;1;0;0;0;0;14525.5908203125;6891.36279296875;3311.03955078125;910.056030273438;581.0;283379;604.0;0.0;Calculated values ==>;1562711865.119;335.16;335.16;294.66;294.76000000000005;292.36;276.66;272.8767566201714;278.46000000000004;275.76000000000005;276.46000000000004;277.36;349.36;296.16;276.26000000000005;275.76000000000005;299.76000000000005;289.46000000000004;298.96000000000004;330.26000000000005;278.56;278.46000000000004;333.56;331.26000000000005;276.46000000000004;241.92719264551067;268.0796299477929;272.8767566201714;292.06;6390000.0;3460000.0;3510000.0;1370000.0;3510000.0;3040000.0;6409999.999999999;0.0;0.0;0.071;0.012666666666666666;0.0005;0.0005;0.0;6891.36279296875;3311.03955078125;910.056030273438;14525.5908203125;481927.9180713788;481700.2879652648;258000.2292619236;258401.1515060762;249480.70006149638;431051.2098666511;439545.99013716064;446196.8478688148;473273.90776018414;529819.9816690114;471525.1840687706;445912.450752771;445197.9025426301;469562.0882805143;456809.4674989988;402668.30721999775;474326.12015893194;439709.8578764445;439545.99013716064;253382.8652305231;243760.74795305103;472393.7743832905;199200.60633312372;258000.2292619236;272.82414934013747;2880187.007031021;1357670.5335704288;319557.7150966071;808573.7848349428;0;44;0;63;81;84;0;3;163;154;1661611872815.2964;634975698310.0563;1397449657040.3523;17536.733149034062;3460.4467953021126;-0.0;90.77288043761851;6487820.190132793;1233195.9711915418;3.2112147975372114;721379.2837396158;1.8976856528946955;0.1597828331080836
7658;2019-07-10 00:38:45.129;626;623;213;214;191;34;55;24;43;42;760;229;39;30;266;162;259;583;188;55;54;34;649;346;351;139;350;303;651;218.0;-1.0;576.0;179.0;0.0;1;34;14;1;0;0;1;0;0;0;1;0;0;0;0;14732.14453125;6984.7998046875;3406.48461914062;955.18505859375;582.0;283380;602.0;0.0;Calculated values ==>;1562711925.129;335.76000000000005;335.46000000000004;294.46000000000004;294.56;292.26000000000005;276.56;272.8767566201714;278.66;275.56;277.46000000000004;277.36;349.16;296.06;277.06;276.16;299.76000000000005;289.36;299.06;331.46000000000004;278.66;278.56;333.36;331.36;276.56;242.35481222062532;267.9596281332873;272.8767566201714;291.96000000000004;6490000.000000001;3460000.0;3510000.0;1390000.0;3500000.0;3030000.0;6509999.999999999;0.036333333333333336;0.0;0.096;0.029833333333333333;0.0;0.036333333333333336;0.0;6984.7998046875;3406.48461914062;955.18505859375;14732.14453125;481674.07568856067;481001.3939796184;256674.29611524483;257059.85624212262;248752.0775213988;431051.2098666511;439873.374582348;447796.21272308455;473013.37450241524;529687.3334219017;471540.11976617476;447236.20680083364;445965.0840659671;469699.43279236153;456672.7187982772;397255.3373024769;474944.6259681307;439873.374582348;439709.8578764445;252546.06836287308;244179.05427248686;472228.6972694908;199189.49881286235;199189.49881286235;272.81976205271167;2880430.862127989;1357786.1875311723;319573.2613629578;808629.7735329112;0;44;0;63;81;84;0;3;163;154;1661822507915.263;635058512110.0431;1397631787390.3232;23866.24453538133;8145.669420622749;-0.0;8738.906379310152;6488165.272450911;1233292.7049462649;3.2112147975372114;721452.8766635454;3.591497813345909;0.24299015290599607
7659;2019-07-10 00:39:45.110;635;628;209;210;189;35;57;25;48;41;758;228;44;37;266;162;261;591;189;56;56;35;659;347;351;142;351;302;661;149.0;-1.0;539.0;180.0;0.0;1;47;11;1;0;0;1;0;0;0;1;0;0;0;0;14533.603515625;6924.6728515625;3432.88940429688;1034.02880859375;582.0;283381;600.0;0.0;Calculated values ==>;1562711985.11;336.66;335.96000000000004;294.06;294.16;292.06;276.66;272.9856168485579;278.86;275.66;277.96000000000004;277.26000000000005;348.96000000000004;295.96000000000004;277.56;276.86;299.76000000000005;289.36;299.26000000000005;332.26000000000005;278.76000000000005;278.76000000000005;333.16;331.36;276.66;242.98782864720522;267.8393353686513;272.9856168485579;292.06;6590000.000000001;3470000.0000000005;3510000.0;1420000.0;3510000.0;3020000.0;6609999.999999999;0.024833333333333332;0.0;0.08983333333333333;0.030000000000000002;0.0;0.024833333333333332;0.0;6924.6728515625;3432.88940429688;1034.02880859375;14533.603515625;481872.3849572098;480600.8656605338;254681.9105257751;255049.93501059889;247716.13273767618;430988.63858405815;440199.3681260265;448678.4000570146;472522.5091947854;529554.8567808631;471555.1615254413;448123.7737234782;447146.25206275086;469562.0882805143;456508.2662194235;391202.90938695095;474958.455634574;440036.5435752329;440036.5435752329;251709.28920128586;244179.05427248686;471931.263865096;199476.44531292972;199476.44531292972;272.9372749373066;2880674.6661324385;1357902.0630976516;319589.83289585524;808686.750268041;0;44;0;63;81;84;0;3;163;154;1662033041225.0754;635142785414.968;1397813229915.1616;22386.642267843625;8173.644556564991;-0.0;5973.909106847195;6488550.591117699;1233428.6561644308;3.2112147975372114;721575.4446336689;3.2071196836813143;0.24049661647020168
