;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7660;2019-07-10 00:40:45.110;646;635;205;206;184;36;59;26;48;40;754;226;45;44;266;162;262;597;191;58;58;35;653;350;354;144;354;302;655;-2.0;-1.0;682.0;210.0;0.0;0;64;8;1;0;0;1;0;0;0;1;0;0;0;0;13777.2333984375;6656.32373046875;3374.30810546875;1139.69274902344;582.0;283382;599.0;0.0;Calculated values ==>;1562712045.11;337.76;336.66;293.66;293.76000000000005;291.56;276.76000000000005;273.3108153835814;279.06;275.76000000000005;277.96000000000004;277.16;348.56000000000006;295.76000000000005;277.66;277.56;299.76000000000005;289.36;299.36;332.86;278.96000000000004;278.96000000000004;333.06;331.36;276.66;243.40439225979637;267.8393353686513;273.3108153835814;292.26000000000005;6530000.0;3500000.0;3540000.0;1440000.0;3540000.0;3020000.0;6550000.0;0.0;0.0;0.11366666666666667;0.035;0.0;0.0;0.0;6656.32373046875;3374.30810546875;1139.69274902344;13777.2333984375;484162.3743467985;482324.2109873451;253497.10909674197;253860.77427375253;246274.2827039707;430799.1582183253;439871.80742436444;448678.4000570146;472160.7387857882;529137.3455859039;471317.03812620445;448262.69519083336;448123.7737234782;469148.6204098384;456012.448477608;396667.38407028833;476611.9433065114;439707.5837413559;439707.5837413559;251290.9062238717;244179.05427248686;471666.44639072387;200276.44217216878;199476.44531292972;273.2651159061476;2880910.589773389;1358015.2380691685;319607.9472421687;808743.4769139558;0;44;0;63;81;84;0;3;163;154;1662244541225.0754;635228585414.968;1397994429915.1616;28235.02254624414;9498.650147649429;-0.0;0.0;6488972.438324483;1233575.925286966;3.2112147975372114;721625.2272095593;3.378028311253904;0.31603129420006126
7661;2019-07-10 00:41:45.111;654;642;202;202;182;40;34;28;45;39;751;225;42;50;266;163;263;598;191;60;34;34;650;353;357;146;357;304;652;-1.0;-1.0;995.0;207.0;0.0;0;92;11;1;0;0;1;0;0;0;1;0;0;0;0;13631.49609375;6784.02294921875;3293.57299804688;1322.67724609375;582.0;283383;598.0;0.0;Calculated values ==>;1562712105.111;338.56000000000006;337.36;293.36;293.36;291.36;277.16;273.6339639331285;276.56;275.96000000000004;277.66;277.06;348.26;295.66;277.36;278.16;299.76000000000005;289.46000000000004;299.46000000000004;332.96000000000004;279.16;276.56;332.96000000000004;331.36;276.56;243.81672145450628;268.0796299477929;273.6339639331285;292.26000000000005;6500000.0;3529999.9999999995;3570000.0000000005;1460000.0;3570000.0000000005;3040000.0;6520000.0;0.0;0.0;0.16583333333333333;0.034499999999999996;0.0;0.0;0.0;6784.02294921875;3293.57299804688;1322.67724609375;13631.49609375;485653.1236212914;483688.8157251121;252548.19577845917;252548.19577845917;245721.16832509407;430607.02586249536;434929.85772998666;447886.92588112364;471797.4602824029;528670.499479957;470928.0465685615;447466.95896490954;448583.2367254159;468732.9764279705;455652.03877278225;399281.6531628074;477124.53199207457;439377.1090466752;434929.85772998666;250872.52762923925;244179.05427248686;471301.5102264595;201098.44848168176;199476.44531292972;273.60056028359554;2881138.9996598903;1358127.2428251905;319628.4673341806;808799.0435160666;0;44;0;63;81;84;0;3;163;154;1662457844780.6653;635315586865.2086;1398176232945.6643;40925.75583540744;9322.00563019483;-0.0;0.0;6489548.787751588;1233732.7666995283;3.2112147975372114;721625.2272095593;4.4075927491695035;0.38500140617744577
7662;2019-07-10 00:42:45.121;659;647;202;202;180;42;32;29;44;39;749;224;42;56;267;164;263;602;191;62;31;33;656;354;359;147;359;306;658;-3.0;-1.0;910.0;210.0;0.0;0;99;16;1;0;0;1;0;0;0;1;0;0;0;0;13808.142578125;7173.853515625;3327.88842773438;1375.39367675781;581.0;283384;597.0;0.0;Calculated values ==>;1562712165.121;339.06000000000006;337.86;293.36;293.36;291.16;277.36;273.7412296467126;276.36;276.06;277.56;277.06;348.06000000000006;295.56;277.36;278.76000000000005;299.86;289.56;299.46000000000004;333.36;279.36;276.26000000000005;332.86;331.26000000000005;276.46000000000004;244.02132995426717;268.3187672390254;273.7412296467126;292.26000000000005;6559999.999999999;3540000.0;3590000.0;1470000.0;3590000.0;3060000.0;6580000.0;0.0;0.0;0.15166666666666667;0.035;0.0;0.0;0.0;7173.853515625;3327.88842773438;1375.39367675781;13808.142578125;485724.08897755836;483755.08134661434;252290.02591389534;252290.02591389534;244877.33958108755;430542.39183029096;434084.4541166122;447367.9854087869;471664.89969118324;528307.3450254627;470537.2613830028;447086.0058300499;449044.3348516398;468582.79343563836;455624.37797550496;395297.57111655467;477017.4295877732;439267.05509245384;433904.5296488982;250454.15340279948;243760.74795305103;471068.7543314603;201335.17128633297;199476.44531292972;273.6975684437654;2881367.7014260623;1358243.5778483185;319650.95500585483;808854.2315577469;0;44;0;63;81;84;0;3;163;154;1662672680580.631;635403501515.1947;1398359263445.6353;37314.97680857218;9440.675406579458;-0.0;0.0;6490200.902524536;1233889.148434089;3.2112147975372114;721625.2272095593;3.9366101146439805;0.34991013957725503
7663;2019-07-10 00:43:45.101;662;653;204;203;180;44;32;30;47;38;747;224;45;58;267;165;263;610;191;62;32;32;654;359;363;149;363;307;655;-2.0;-1.0;1172.0;274.0;0.0;0;99;21;1;0;0;1;0;0;0;1;0;0;0;0;14095.7041015625;7454.740234375;3326.10913085938;1378.64538574219;581.0;283385;597.0;0.0;Calculated values ==>;1562712225.101;339.36;338.46000000000004;293.56;293.46000000000004;291.16;277.56;274.27422755570615;276.36;276.16;277.86;276.96000000000004;347.86;295.56;277.66;278.96000000000004;299.86;289.66;299.46000000000004;334.16;279.36;276.36;332.86;331.26000000000005;276.36;244.42749628697553;268.43790593516167;274.27422755570615;292.26000000000005;6540000.000000001;3590000.0;3629999.9999999995;1490000.0;3629999.9999999995;3070000.0;6550000.0;0.0;0.0;0.19533333333333333;0.04566666666666667;0.0;0.0;0.0;7454.740234375;3326.10913085938;1378.64538574219;14095.7041015625;486374.3216628374;484962.1354028065;253135.50571768588;252775.91678829124;244973.75934294536;430214.79039162316;433086.23799672595;447600.3881133133;471299.48975746526;528020.7248614025;470401.3345071779;447318.6337633334;449136.8774881625;468024.1018388634;454925.63822079764;396700.8234631312;478589.59201134567;438373.2260056987;433086.23799672595;250454.15340279948;243760.74795305103;470701.3130333229;202644.733702736;199476.44531292972;274.23025268991876;2881600.155971115;1358365.4421612914;319673.89768127445;808909.6630540929;0;44;0;63;81;84;0;3;163;154;1662889208380.7;635492271915.2229;1398543102145.6936;47848.004494866094;12241.250456096805;-0.0;0.0;6490910.357471786;1234069.770922097;3.2112147975372114;721625.2272095593;4.941755901998883;0.4400886036261164
7664;2019-07-10 00:44:45.092;665;655;206;206;184;50;34;32;53;39;744;225;50;61;266;166;264;608;192;40;34;31;651;362;367;150;367;309;653;-2.0;-1.0;1033.0;221.0;0.0;0;99;28;1;0;0;1;0;0;0;1;0;0;0;0;14356.94921875;7828.8095703125;3301.0009765625;1371.04797363281;580.0;283386;597.0;0.0;Calculated values ==>;1562712285.092;339.66;338.66;293.76000000000005;293.76000000000005;291.56;278.16;274.5913991737795;276.56;276.36;278.46000000000004;277.06;347.56000000000006;295.66;278.16;279.26000000000005;299.76000000000005;289.76000000000005;299.56;333.96000000000004;277.16;276.56;332.86;331.16;276.26000000000005;244.62907804385475;268.67533136820026;274.5913991737795;292.36;6509999.999999999;3620000.0000000005;3670000.0000000005;1500000.0;3670000.0000000005;3090000.0;6530000.0;0.0;0.0;0.17216666666666666;0.036833333333333336;0.0;0.0;0.0;7828.8095703125;3301.0009765625;1371.04797363281;14356.94921875;487128.34775054984;485470.98562059284;253952.45004360867;253952.45004360867;246342.30409875492;430014.67791919125;432439.757026355;448066.3845579902;471265.88027044147;527551.4135780502;470249.4304168497;447644.1459968097;449184.2897663036;467331.35969250975;454559.59357896424;399305.5565877168;478522.66735023016;433550.350954743;432439.757026355;250454.15340279948;243342.44575359824;470467.02973526024;203400.60314876417;199476.44531292972;274.5369995023027;2881837.2258493854;1358492.7859717596;319696.80835546186;808964.8806877092;0;44;0;63;81;84;0;3;163;154;1663108175530.4702;635581958460.1288;1398727874425.4998;42123.29203262174;9836.946712602605;-0.0;0.0;6491660.005811275;1234253.7283005633;3.2112147975372114;721625.2272095593;4.156533622069472;0.36609725242088914
7665;2019-07-10 00:45:45.133;664;658;210;210;186;53;36;34;58;38;718;226;55;69;265;166;264;610;193;40;36;29;653;365;369;138;369;310;654;-2.0;0.0;892.0;235.0;0.0;0;1;38;1;0;0;1;0;0;0;1;1;0;0;0;16087.8642578125;8527.1669921875;3269.17749023438;2432.22216796875;580.0;283387;598.0;0.0;Calculated values ==>;1562712345.133;339.56000000000006;338.96000000000004;294.16;294.16;291.76000000000005;278.46000000000004;274.9066339382667;276.76000000000005;276.56;278.96000000000004;276.96000000000004;344.96000000000004;295.76000000000005;278.66;280.06;299.66;289.76000000000005;299.56;334.16;277.16;276.76000000000005;332.96000000000004;331.16;276.06;242.14157278889297;268.7936212382143;274.9066339382667;292.46000000000004;6530000.0;3650000.0;3690000.0;1380000.0;3690000.0;3100000.0;6540000.000000001;0.0;0.0;0.14866666666666667;0.03916666666666667;0.0;0.0;0.0;8527.1669921875;3269.17749023438;2432.22216796875;16087.8642578125;486770.0876112684;485796.51221408497;255385.71178328822;255385.71178328822;246967.30786613823;429811.8947417682;432301.3137403124;448580.3159070279;472752.1489716358;524740.1562697288;470233.7950118868;448159.52433752787;450109.4842354083;466917.36708515004;454048.7298407423;398053.7631579167;478707.08374164917;433047.9251940826;432301.3137403124;250872.52762923925;243342.44575359824;471870.034071972;204138.31047627842;199476.44531292972;274.8358469885805;2882091.1059941878;1358629.1789143956;319728.5239307606;809019.6695883478;0;44;0;63;81;84;0;3;164;154;1663329126410.063;635668417499.9695;1398913701320.1575;36340.37814070476;10486.159174164666;-0.0;0.0;6492314.316535192;1234423.2032447716;3.2112147975372114;721625.2272095593;3.2910228040140534;0.3017757776216818
7666;2019-07-10 00:46:45.113;664;659;214;214;191;55;38;36;62;39;699;228;60;76;265;165;264;614;193;41;38;27;653;367;372;133;372;311;654;-2.0;-1.0;1046.0;225.0;0.0;8;1;47;1;0;0;1;0;0;0;1;1;0;0;0;17136.408203125;9073.236328125;3507.525390625;2455.326171875;579.0;283388;599.0;0.0;Calculated values ==>;1562712405.113;339.56000000000006;339.06000000000006;294.56;294.56;292.26000000000005;278.66;275.1157276137837;276.96000000000004;276.76000000000005;279.36;277.06;343.06000000000006;295.96000000000004;279.16;280.76000000000005;299.66;289.66;299.56;334.56;277.26000000000005;276.96000000000004;333.06;331.06;275.86;241.05796691057077;268.91163127593666;275.1157276137837;292.46000000000004;6530000.0;3670000.0000000005;3720000.0000000005;1330000.0;3720000.0000000005;3110000.0;6540000.000000001;0.0;0.0;0.17433333333333334;0.0375;0.0;0.0;0.0;9073.236328125;3507.525390625;2455.326171875;17136.408203125;486770.0876112684;485941.13786819915;256902.56429608972;256902.56429608972;248639.97723845838;429675.2189834977;431904.6589097521;448953.8641575491;473501.00995365425;522656.9909189094;470339.1209871743;448674.1011430565;450892.6692861787;466489.6019121334;453562.05795503774;398053.7631579167;479309.7105734707;432471.8144565848;431904.6589097521;251290.9062238717;242924.1476594651;472333.7623376517;204634.85635067447;199476.44531292972;275.0364232181465;2882367.8826418044;1358775.8000521022;319769.2399237491;809076.1232881983;0;44;0;63;81;84;0;3;164;154;1663551352310.1335;635749690399.9954;1399099939220.2168;42592.94702766515;10038.708974511645;-0.0;0.0;6492971.874985901;1234594.1867992089;3.2112147975372114;721625.2272095593;3.500355703227342;0.31007109505231845
7667;2019-07-10 00:47:45.124;665;660;217;216;193;54;41;38;65;40;716;229;63;75;265;164;264;620;192;43;40;27;662;366;370;129;370;310;663;-2.0;-1.0;954.0;201.0;0.0;24;1;53;1;0;0;1;0;0;0;1;1;0;0;0;18505.26171875;9604.703125;4138.0068359375;2453.484375;579.0;283389;600.0;0.0;Calculated values ==>;1562712465.124;339.66;339.16;294.86;294.76000000000005;292.46000000000004;278.56;275.0112864084945;277.26000000000005;276.96000000000004;279.66;277.16;344.76;296.06;279.46000000000004;280.66;299.66;289.56;299.56;335.16;277.46000000000004;277.16;333.16;331.06;275.86;240.16925963744896;268.7936212382143;275.0112864084945;292.36;6620000.0;3660000.0;3700000.0;1290000.0;3700000.0;3100000.0;6630000.0;0.0;0.0;0.15899999999999997;0.033499999999999995;0.0;0.0;0.0;9604.703125;4138.0068359375;2453.484375;18505.26171875;485943.9526778098;485107.34427694697;257586.0965158651;257203.11077329595;248981.9610721704;429743.705733735;432980.8147056428;449555.86387678824;474114.60106150573;524529.5575602452;470595.7348911075;449278.01942846994;450934.87925813964;466775.0424682118;453590.46378911263;391402.27295022487;479165.47132597514;433351.604109613;432794.5550643631;251709.28920128586;242924.1476594651;472857.82487454545;204363.28823948806;199476.44531292972;274.92722470610096;2882664.9510111455;1358931.4780836916;319810.1541779847;809139.8477375932;0;44;0;63;81;84;0;3;164;154;1663773993120.7139;635828304810.2002;1399286273375.7024;38985.61952633072;8994.566977274422;-0.0;0.0;6493651.821009544;1234752.82651117;3.2112147975372114;721625.2272095593;2.962435835753255;0.26040949214499165
7668;2019-07-10 00:48:45.094;668;664;216;215;193;52;42;40;66;42;742;230;64;73;265;160;265;626;192;44;41;28;678;360;365;137;365;311;680;-3.0;-1.0;98.0;59.0;13.0;24;100;59;1;0;0;1;0;0;0;1;0;0;0;0;18470.986328125;10455.095703125;4227.62255859375;1410.2424316406198;578.0;283390;602.0;0.0;Calculated values ==>;1562712525.094;339.96000000000004;339.56000000000006;294.76000000000005;294.66;292.46000000000004;278.36;274.38016830617;277.36;277.16;279.76000000000005;277.36;347.36;296.16;279.56;280.46000000000004;299.66;289.16;299.66;335.76000000000005;277.56;277.26000000000005;333.36;330.96000000000004;275.96000000000004;241.92719264551067;268.91163127593666;274.38016830617;292.36;6780000.0;3600000.0;3650000.0;1370000.0;3650000.0;3110000.0;6800000.0;0.0;0.0;0.01633333333333333;0.009833333333333333;0.0021666666666666666;0.0021666666666666666;0.0;10455.095703125;4227.62255859375;1410.2424316406198;18470.986328125;484643.52876227594;483832.1617908673;256364.22991750675;255996.74491391884;248373.23562397092;430148.3826014536;434408.92020770046;449511.2499308401;473273.90776018414;527186.1611023514;470580.61356275267;449232.91051691235;450480.00634889427;467484.0592496592;454048.237377382;279484.43597401265;478092.52347027505;434768.59577993193;434228.3108271235;252546.06836287308;242505.85365607988;471904.2073218062;202504.731887696;256364.22991750675;274.1804834395108;2882972.9323439826;1359098.5594915105;319842.335802527;809209.5264591251;0;44;0;63;81;84;0;3;164;154;1663994382870.819;635908064910.2383;1399472480225.7913;4034.439794704687;2649.094841768751;-0.0;385.3721753041697;6494010.14225381;1234849.8085111175;3.2112147975372114;721628.4370386376;0.43925458754737;0.04409772427156024
7669;2019-07-10 00:49:45.125;677;671;217;217;190;46;39;39;63;44;767;231;62;69;266;154;266;637;191;40;38;30;695;363;367;140;367;305;696;-2.0;-1.0;1198.0;193.0;0.0;32;100;55;1;0;0;1;0;0;0;1;0;0;0;0;19014.9296875;10316.5107421875;4720.70849609375;1386.57458496094;578.0;283391;603.0;0.0;Calculated values ==>;1562712585.125;340.86;340.26;294.86;294.86;292.16;277.76000000000005;274.69669130483857;277.06;277.06;279.46000000000004;277.56;349.86;296.26000000000005;279.36;280.06;299.76000000000005;288.56;299.76000000000005;336.86;277.16;276.96000000000004;333.46000000000004;330.96000000000004;276.16;242.56692532238324;268.19934244402924;274.69669130483857;292.26000000000005;6950000.0;3629999.9999999995;3670000.0000000005;1400000.0;3670000.0000000005;3050000.0;6959999.999999999;0.0;0.0;0.1996666666666667;0.03216666666666666;0.0;0.0;0.0;10316.5107421875;4720.70849609375;1386.57458496094;19014.9296875;484121.7368903677;483112.6742345576;255990.7232591837;255990.7232591837;246868.4969188972;429947.3805835815;433366.6693374496;450192.20628343086;473079.08457772195;530266.2318028542;471510.35465777136;450055.099686846;451011.4414654121;467331.35969250975;452670.27477815334;277664.8393182241;477917.67506924504;433550.350954743;433182.4302400453;252964.46457616048;242505.85365607988;471703.5210853088;203611.08634350332;256364.22991750675;274.62303388296095;2883285.4763746136;1359271.745644902;319865.6546528105;809284.1344119917;0;44;0;63;81;84;0;3;164;154;1664214096330.4492;635991207845.0983;1399657375705.48;49234.03028133887;8623.639984194742;-0.0;0.0;6494454.27552072;1234943.7965032284;3.2112147975372114;721631.6501326677;3.522795700446271;0.29567271088680136
7670;2019-07-10 00:50:45.135;692;682;210;210;189;49;40;40;56;45;776;230;56;67;265;155;269;640;192;44;40;32;676;367;372;141;371;303;677;-1.0;-1.0;997.0;128.0;0.0;73;100;50;1;0;0;1;0;0;0;1;0;0;0;0;19425.857421875;9619.14453125;5948.36083984375;1373.83422851562;577.0;283392;605.0;0.0;Calculated values ==>;1562712645.135;342.36;341.36;294.16;294.16;292.06;278.06;275.1157276137837;277.16;277.16;278.76000000000005;277.66;350.76;296.16;278.76000000000005;279.86;299.66;288.66;300.06;337.16;277.56;277.16;333.66;330.86;276.36;242.77792619122317;267.9596281332873;275.1157276137837;292.36;6759999.999999999;3670000.0000000005;3720000.0000000005;1410000.0;3710000.0;3030000.0;6770000.0;0.0;0.0;0.16616666666666668;0.021333333333333333;0.0;0.0;0.0;9619.14453125;5948.36083984375;1373.83422851562;19425.857421875;488360.52695895015;486804.2218968461;254321.13393078328;254321.13393078328;247166.17863611973;429675.2189834977;432283.37754313025;449596.476301459;473046.85946660035;531356.6340493629;471659.2155794101;449596.476301459;451097.61459203396;466632.45453200955;452113.43256641144;282823.02292604046;480574.4262348607;433033.530313329;432283.37754313025;253801.27034056993;242087.5637286956;471767.92807864514;204695.97551364815;256364.22991750675;275.05989196159027;2883605.869657123;1359437.9037938977;319888.6618934869;809373.0581412623;0;44;0;63;81;84;0;3;164;154;1664435833280.414;636075521895.0848;1399839806105.451;40694.29988090791;5697.534988053269;-0.0;0.0;6495203.803172411;1235063.159518499;3.2112147975372114;721631.6501326677;2.738380551088821;0.2241154560694935
7671;2019-07-10 00:51:45.135;697;688;205;204;182;50;42;41;49;46;776;229;50;66;264;154;270;626;192;46;41;33;666;366;370;141;370;303;667;-2.0;-1.0;1028.0;75.0;0.0;92;100;48;1;0;0;1;0;0;0;1;0;0;0;0;19228.841796875;9402.05859375;6517.697265625;1365.62548828125;576.0;283393;606.0;0.0;Calculated values ==>;1562712705.135;342.86;341.96000000000004;293.66;293.56;291.36;278.16;275.0112864084945;277.36;277.26000000000005;278.06;277.76000000000005;350.76;296.06;278.16;279.76000000000005;299.56;288.56;300.16;335.76000000000005;277.76000000000005;277.26000000000005;333.76000000000005;330.76000000000005;276.46000000000004;242.77792619122317;267.9596281332873;275.0112864084945;292.36;6659999.999999999;3660000.0;3700000.0;1410000.0;3700000.0;3030000.0;6670000.0;0.0;0.0;0.1713333333333333;0.0125;0.0;0.0;0.0;9402.05859375;6517.697265625;1365.62548828125;19228.841796875;490119.95128404605;488730.06474344345;252971.3212167305;252617.2526044001;245232.16337829913;429743.705733735;433166.4952995384;448630.7726451126;473145.1120115388;531356.6340493629;471540.11976617476;448769.2461549603;450961.9451180683;466644.0765997738;452143.94296542986;393409.8350498438;479608.2805684989;433903.5702892566;432980.8147056428;254219.67992080047;241669.27786274583;471866.4182417926;204495.0534003625;256364.22991750675;274.9778834817153;2883927.9921506126;1359596.4138199394;319911.4907244602;809476.9419588079;0;44;0;63;81;84;0;3;164;154;1664658433280.414;636160121895.0848;1400021606105.451;41828.586563933844;3342.1420605178764;-0.0;0.0;6495891.493892785;1235138.4901605702;3.2112147975372114;721631.6501326677;2.613232980860818;0.20191065322087076
7672;2019-07-10 00:52:45.106;694;688;209;208;183;47;42;42;42;46;773;228;43;63;265;154;270;618;192;48;42;34;655;364;369;141;369;302;656;-2.0;-2.0;1123.0;0.0;0.0;98;100;46;1;0;0;1;0;0;0;1;0;0;0;0;19075.232421875;9067.0771484375;6629.1611328125;1359.03637695312;576.0;283394;608.0;0.0;Calculated values ==>;1562712765.106;342.56000000000006;341.96000000000004;294.06;293.96000000000004;291.46000000000004;277.86;274.8017692304317;277.36;277.36;277.36;277.76000000000005;350.46000000000004;295.96000000000004;277.46000000000004;279.46000000000004;299.66;288.56;300.16;334.96000000000004;277.96000000000004;277.36;333.96000000000004;330.76000000000005;276.56;242.77792619122317;267.8393353686513;274.8017692304317;292.36;6550000.0;3640000.0;3690000.0;1410000.0;3690000.0;3020000.0;6559999.999999999;0.0;0.0;0.18716666666666668;0.0;0.0;0.0;0.0;9067.0771484375;6629.1611328125;1359.03637695312;19075.232421875;490830.6061746771;489879.1054438631;254916.9772773876;254547.55364165147;245913.76977795496;429879.7862731237;433417.75616050424;447845.39370153175;473145.1120115388;531119.2370921916;471555.1615254413;447984.6736389261;450734.07432656095;466917.36708515004;452495.32014613674;400635.2375394504;479678.1240137523;434514.02593840734;433417.75616050424;255056.51255035817;241669.27786274583;471964.88962738856;204062.22978735768;256364.22991750675;274.8017692304317;2884247.03848857;1359750.2488947706;319934.18526565476;809586.446159424;0;44;0;63;81;84;0;3;164;154;1664880026125.252;636244681005.023;1400203018380.318;45628.082179269586;0.0;-0.0;0.0;6496619.947209085;1235166.327882982;3.2112147975372114;721631.6501326677;2.675306208412406;0.18814802219880072
7673;2019-07-10 00:53:45.106;688;683;218;217;189;44;44;42;37;47;770;228;37;61;265;156;269;600;193;51;43;34;640;362;367;141;367;302;641;-3.0;0.0;968.0;15.0;0.0;98;100;44;1;0;0;1;0;0;0;1;0;0;0;0;18971.40625;8695.744140625;6384.85205078125;1365.43811035156;575.0;283395;611.0;0.0;Calculated values ==>;1562712825.106;341.96000000000004;341.46000000000004;294.96000000000004;294.86;292.06;277.56;274.5913991737795;277.56;277.36;276.86;277.86;350.16;295.96000000000004;276.86;279.26000000000005;299.66;288.76000000000005;300.06;333.16;278.26000000000005;277.46000000000004;334.26000000000005;330.66;276.56;242.77792619122317;267.8393353686513;274.5913991737795;292.46000000000004;6400000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3020000.0;6409999.999999999;0.0;0.0;0.16133333333333333;0.0025;0.0;0.0;0.0;8695.744140625;6384.85205078125;1365.43811035156;18971.40625;491531.93739635515;490730.6731038923;259212.64216705612;258805.2548884236;248448.6078158961;430014.67791919125;434279.63764931663;447146.25206275086;473243.34684981237;530806.5203589969;471555.1615254413;447146.25206275086;450462.1078894688;467201.23176163714;453132.35556440166;407700.56032686506;478732.5362968398;435535.9226888053;434098.11877146957;256311.7953858065;241250.99604349316;471964.88962738856;203521.8809044713;256364.22991750675;274.58386414488115;2884564.093810836;1359898.2724055129;319956.8892197156;809694.8962692873;0;44;0;63;81;84;0;3;164;154;1665100826125.252;636329281005.023;1400384218380.318;39304.73188020244;671.1075218072932;-0.0;0.0;6497327.720659581;1235171.9204456639;3.2112147975372114;721631.6501326677;2.4307282028310606;0.17566455123933436
7674;2019-07-10 00:54:45.137;678;673;223;222;196;42;45;40;36;47;767;228;36;57;265;158;268;568;193;52;44;35;627;359;364;139;364;302;628;-1.0;-2.0;842.0;52.0;0.0;98;100;42;1;0;0;1;0;0;0;1;0;0;0;0;19155.7265625;8430.4580078125;6295.34814453125;1369.90637207031;575.0;283396;615.0;0.0;Calculated values ==>;1562712885.137;340.96000000000004;340.46000000000004;295.46000000000004;295.36;292.76000000000005;277.36;274.27422755570615;277.66;277.16;276.76000000000005;277.86;349.86;295.96000000000004;276.76000000000005;278.86;299.66;288.96000000000004;299.96000000000004;329.96000000000004;278.36;277.56;334.66;330.66;276.66;242.35481222062532;267.8393353686513;274.27422755570615;292.46000000000004;6270000.0;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;6280000.0;0.0;0.0;0.14033333333333334;0.008666666666666666;0.0;0.0;0.0;8430.4580078125;6295.34814453125;1369.90637207031;19155.7265625;491479.9201450462;490683.1095702683;262204.2552682775;261759.3241172503;251440.3465985706;430214.79039162316;435189.27008113236;447005.8663255856;473503.23161362135;530493.7248521174;471555.1615254413;447005.8663255856;449916.25365142606;467625.08733946737;453935.118180479;412729.0102560747;475471.2221641603;436422.9032701672;435011.12638877804;257985.5697089033;241250.99604349316;472326.8440106818;202689.65592975335;256364.22991750675;274.2476848500335;2884881.984076822;1360041.0644948913;319979.69553429895;809800.6191997966;0;44;0;63;81;84;0;3;164;154;1665320239430.754;636413324405.2152;1400565512000.733;34285.70819221513;2336.8556300347127;-0.0;0.0;6497941.291175983;1235196.9997562724;3.2112147975372114;721631.6501326677;2.275299323760942;0.17446630325779544
7675;2019-07-10 00:55:45.107;666;663;222;222;197;38;46;36;36;46;767;228;36;56;265;159;266;544;192;53;45;35;618;356;361;137;360;302;618;196.0;-1.0;852.0;1.0;0.0;85;100;40;1;0;0;1;0;0;0;1;0;0;0;0;18861.580078125;8162.73193359375;5703.88671875;1365.70043945312;575.0;283397;619.0;0.0;Calculated values ==>;1562712945.107;339.76;339.46000000000004;295.36;295.36;292.86;276.96000000000004;273.955091788801;277.76000000000005;276.76000000000005;276.76000000000005;277.76000000000005;349.86;295.96000000000004;276.76000000000005;278.76000000000005;299.66;289.06;299.76000000000005;327.56;278.46000000000004;277.66;335.06;330.66;276.66;241.92719264551067;267.8393353686513;273.955091788801;292.36;6180000.0;3560000.0;3610000.0;1370000.0;3600000.0;3020000.0;6180000.0;0.03266666666666666;0.0;0.142;0.00016666666666666666;0.0;0.03266666666666666;0.0;8162.73193359375;5703.88671875;1365.70043945312;18861.580078125;490751.9706168127;490337.044462661;262496.51627081615;262496.51627081615;252262.7816354835;430412.23801567365;436081.5480936552;447005.8663255856;473664.6415601712;530493.7248521174;471555.1615254413;447005.8663255856;449779.38365072303;468186.6588226815;454587.787147844;415373.6339416972;473056.4087815321;437293.7973737539;435906.5852007355;259659.41789560125;241250.99604349316;472589.4791058512;201971.2338715974;201971.2338715974;273.9546926615103;2885198.6365602007;1360179.271939511;320002.4808593775;809900.5628268931;0;44;0;63;81;84;0;3;164;154;1665537630680.8577;636496083005.2546;1400746621400.8193;34794.91780846632;45.10304087237564;-0.0;7641.8881434185105;6498516.675223655;1235216.839487045;3.2112147975372114;721695.3006926926;2.7889324492706553;0.14974692849850557
7676;2019-07-10 00:56:45.108;655;654;220;219;195;36;47;33;37;45;770;228;36;54;265;160;264;533;191;55;47;35;615;353;358;135;358;302;616;132.0;-1.0;628.0;25.0;0.0;68;100;40;1;0;0;1;0;0;0;1;0;0;0;0;18225.9609375;8166.52587890625;5077.09716796875;1382.68103027344;575.0;283398;622.0;0.0;Calculated values ==>;1562713005.108;338.66;338.56000000000006;295.16;295.06;292.66;276.76000000000005;273.6339639331285;277.86;276.46000000000004;276.86;277.66;350.16;295.96000000000004;276.76000000000005;278.56;299.66;289.16;299.56;326.46000000000004;278.66;277.86;335.36;330.66;276.66;241.49495122638035;267.8393353686513;273.6339639331285;292.26000000000005;6150000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3020000.0;6160000.0;0.022000000000000002;0.0;0.10466666666666667;0.004166666666666667;0.0;0.022000000000000002;0.0;8166.52587890625;5077.09716796875;1382.68103027344;18225.9609375;489542.86494323827;489298.50473344326;261734.33480725362;261283.91469559207;251616.36781977583;430607.02586249536;436957.42395210196;447146.25206275086;473825.7953575257;530806.5203589969;471555.1615254413;447005.8663255856;449505.1483678675;468465.9377973502;455234.082041154;415747.2892534283;471617.3097906243;438318.1136646966;436957.42395210196;260914.8530628454;241250.99604349316;472851.2559263234;201152.82123032035;201152.82123032035;273.6218276707266;2885507.7045526714;1360315.3513557366;320025.38441998383;809990.4058565327;0;44;0;63;81;84;0;3;164;154;1665753334275.5972;636577684365.156;1400927824420.6003;25747.31242712773;1132.0768112333462;-0.0;5187.701259879196;6499021.202216986;1235226.6494826314;3.2112147975372114;721802.2157194784;2.192426079007931;0.1276566988101528
7677;2019-07-10 00:57:45.138;647;647;219;218;193;35;48;31;35;44;774;228;34;54;265;161;262;539;191;55;48;35;607;355;360;132;360;301;607;129.0;-2.0;1720.0;120.0;26.0;62;100;35;1;0;0;1;0;0;0;1;0;0;0;0;17701.5859375;7689.65185546875;4814.29443359375;1384.8718261718802;575.0;283399;623.0;0.0;Calculated values ==>;1562713065.138;337.86;337.86;295.06;294.96000000000004;292.46000000000004;276.66;273.8482719121499;277.96000000000004;276.26000000000005;276.66;277.56;350.56000000000006;295.96000000000004;276.56;278.56;299.66;289.26000000000005;299.36;327.06;278.66;277.96000000000004;335.46000000000004;330.66;276.66;240.83765695389522;267.7187500070086;273.8482719121499;292.26000000000005;6070000.0;3550000.0;3600000.0;1320000.0;3600000.0;3010000.0;6070000.0;0.021500000000000002;0.0;0.2866666666666667;0.02;0.004333333333333333;0.025833333333333333;0.0;7689.65185546875;4814.29443359375;1384.8718261718802;17701.5859375;489279.34006862686;489279.34006862686;261958.84384737047;261497.26999971413;251293.88521969115;430477.46260093397;436664.20111153496;447056.735888594;474115.52784487547;531298.7830605734;471689.1403217398;446916.4327917079;449688.3147142546;468186.6588226815;455037.6728021549;417872.3118628023;473684.3023846013;437864.61894757615;436664.20111153496;261333.34086894934;241250.99604349316;473242.3297776949;201656.53141655275;211771.7580178512;273.82751690577703;2885807.2504745987;1360447.552237534;320048.45889191347;810072.8753339715;0;44;0;63;81;84;0;3;164;154;1665968841975.4944;636657824415.1178;1401108814870.5142;70348.0586153185;5431.715967222844;-0.0;5809.72144658683;6499822.3973726705;1235281.3751048956;3.2112147975372114;721893.9067312499;5.874473648670955;0.40874265127477405
7678;2019-07-10 00:58:45.129;639;638;215;215;195;39;35;33;32;43;781;228;32;51;265;163;261;512;191;57;34;35;599;356;361;130;361;303;599;-1.0;160.0;1122.0;136.0;14.0;68;100;36;1;0;0;1;0;0;0;1;0;0;0;0;17496.916015625;7631.99365234375;4863.8603515625;1394.15563964844;576.0;283400;622.0;0.0;Calculated values ==>;1562713125.129;337.06;336.96000000000004;294.66;294.66;292.66;277.06;273.955091788801;276.66;276.46000000000004;276.36;277.46000000000004;351.26;295.96000000000004;276.36;278.26000000000005;299.66;289.46000000000004;299.26000000000005;324.36;278.86;276.56;335.36;330.76000000000005;276.66;240.39332010688793;267.9596281332873;273.955091788801;292.26000000000005;5990000.0;3560000.0;3610000.0;1300000.0;3610000.0;3030000.0;5990000.0;0.0;0.02666666666666667;0.187;0.02266666666666667;0.0023333333333333335;0.0023333333333333335;0.0;7631.99365234375;4863.8603515625;1394.15563964844;17496.916015625;489023.2762469893;488885.39374116116;260726.38658408012;260726.38658408012;252430.21131832377;430412.23801567365;434130.71970383386;446248.92018464074;474275.9111487288;531877.8300698457;471420.95823879476;446248.92018464074;448907.5457794879;468046.64453070954;455149.7080012845;420210.63407203817;470585.2699280751;437977.1081470654;433950.3860404442;260914.8530628454;241669.27786274583;473501.9964771252;201888.59236098913;260726.38658408012;273.92250212797416;2886100.527325773;1360575.213464575;320071.61398032;810153.5145260696;0;44;0;63;81;84;0;3;164;154;1666185109530.2676;636736412625.0354;1401289987690.324;45695.38130302285;6156.570493299085;0.0;404.18933206484957;6500789.280983342;1235377.9296732738;3.2112147975372114;721945.6815536292;3.762138577969594;0.3020416680549748
7679;2019-07-10 00:59:45.129;630;627;216;216;194;38;37;33;28;43;788;228;28;50;265;164;259;470;190;59;36;35;599;353;359;131;358;302;600;192.0;325.0;389.0;54.0;0.0;52;88;35;1;0;0;1;0;0;0;1;0;0;0;0;17008.529296875;7576.81787109375;4460.0595703125;1307.19860839844;576.0;283401;620.0;0.0;Calculated values ==>;1562713185.129;336.16;335.86;294.76000000000005;294.76000000000005;292.56;276.96000000000004;273.6339639331285;276.86;276.46000000000004;275.96000000000004;277.46000000000004;351.96000000000004;295.96000000000004;275.96000000000004;278.16;299.66;289.56;299.06;320.16;279.06;276.76000000000005;335.16;330.76000000000005;276.66;240.61611355647437;267.8393353686513;273.6339639331285;292.16;5990000.0;3529999.9999999995;3590000.0;1310000.0;3579999.9999999995;3020000.0;6000000.0;0.032;0.05416666666666667;0.06483333333333334;0.009000000000000001;0.0;0.032;0.0;7576.81787109375;4460.0595703125;1307.19860839844;17008.529296875;487778.8806744143;487254.09943425335;261109.85306625793;261109.85306625793;252001.11685123915;430607.02586249536;434976.4790924014;445875.8662196725;474147.34029804735;532681.6696647728;471555.1615254413;445875.8662196725;448954.665639539;468465.9377973502;455791.0411039191;419579.79998964944;463797.71678786614;438765.72347154043;434799.06761956174;260077.89159075968;241669.27786274583;473372.2673856561;201117.9458057034;201117.9458057034;273.60818732092997;2886388.0727033773;1360701.9535606035;320094.12526572036;810231.2138587519;0;44;0;63;81;84;0;3;164;154;1666401109530.2676;636814712625.0354;1401471487690.324;15868.471840172331;2450.288894219574;0.0;7477.795898043467;6501302.313092869;1235449.6535015032;3.2112147975372114;722011.3647638801;1.9331841737227615;0.09965102113418277
7680;2019-07-10 01:00:45.130;623;620;217;217;193;36;39;31;25;43;791;227;25;46;265;164;258;443;189;59;39;35;599;351;356;133;355;302;601;269.0;270.0;519.0;32.0;0.0;26;82;32;1;0;0;1;0;0;0;1;0;0;0;0;16261.609375;7418.435546875;3647.39501953125;1264.33117675781;576.0;283402;617.0;0.0;Calculated values ==>;1562713245.13;335.46000000000004;335.16;294.86;294.86;292.46000000000004;276.76000000000005;273.4187578820637;277.06;276.26000000000005;275.66;277.46000000000004;352.26;295.86;275.66;277.76000000000005;299.66;289.56;298.96000000000004;317.46000000000004;279.06;277.06;334.86;330.76000000000005;276.66;241.05796691057077;267.8393353686513;273.4187578820637;292.06;5990000.0;3510000.0;3560000.0;1330000.0;3550000.0;3020000.0;6010000.0;0.04483333333333333;0.045000000000000005;0.08650000000000001;0.005333333333333333;0.0;0.04483333333333333;0.0;7418.435546875;3647.39501953125;1264.33117675781;16261.609375;486805.529226539;486168.03221835446;261495.74334238126;261495.74334238126;251576.45836319344;430735.4089219946;436044.89835179626;445448.85450290097;473889.5882477202;532993.931958739;471436.13265005866;445448.85450290097;448401.4392639541;468883.0007636323;456123.1084132849;419260.53666837356;459160.2040006751;439432.29975660174;436044.89835179626;258822.4845140824;241669.27786274583;473112.1826642056;200626.45366640115;200626.45366640115;273.40686296692326;2886665.3284805957;1360826.916088773;320115.55503781285;810298.7771065562;0;44;0;63;81;84;0;3;164;154;1666615613105.8608;636893913945.2544;1401652690710.8252;21177.137672357236;1453.2572213216238;0.0;10554.593603395213;6501611.031651551;1235482.183594715;3.2112147975372114;722161.6371813063;2.691366844029608;0.11781295722208428
7681;2019-07-10 01:01:45.120;619;612;217;217;194;34;42;29;22;42;790;227;22;45;266;164;257;406;189;58;41;35;602;348;353;135;353;303;604;297.0;270.0;300.0;70.0;3.0;1;82;32;1;0;0;1;0;0;0;1;0;0;0;0;15880.1337890625;7459.5517578125;3002.40478515625;1261.68347167969;577.0;283403;615.0;0.0;Calculated values ==>;1562713305.12;335.06;334.36;294.86;294.86;292.56;276.56;273.0942459734351;277.36;276.06;275.36;277.36;352.16;295.86;275.36;277.66;299.76000000000005;289.56;298.86;313.76000000000005;278.96000000000004;277.26000000000005;334.66;330.86;276.66;241.49495122638035;267.9596281332873;273.0942459734351;292.06;6020000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3030000.0;6040000.0;0.0495;0.045000000000000005;0.05;0.011666666666666665;0.0005;0.05;0.0;7459.5517578125;3002.40478515625;1261.68347167969;15880.1337890625;485918.20279506396;484711.30275470536;261265.73090050142;261265.73090050142;251807.7711564536;430925.7729439634;437260.31864347594;444821.6150417089;473533.6025564079;532815.4507467038;471301.7307002258;444821.6150417089;448075.1158509465;469286.68325174577;456618.1066066568;417921.27235275257;452161.2347683264;439926.6130492278;437090.36201224325;257985.5697089033;242087.5637286956;472851.2559263234;199792.3345485582;200407.06851207762;273.0660530481995;2886933.1316979644;1360950.8786519677;320136.60165144916;810354.1828688842;0;44;0;63;81;84;0;3;164;154;1666828277655.0496;636974300544.9478;1401834160460.1328;12251.464024657536;3185.6874160739276;0.0;11834.164675008282;6501889.556902683;1235520.8350235673;3.2112147975372114;722348.1790707503;2.3261816365620933;0.09268490412624988
7682;2019-07-10 01:02:45.101;618;600;217;218;195;32;44;26;23;41;787;227;22;43;266;164;257;375;188;57;43;34;613;344;349;135;349;302;615;452.0;-2.0;110.0;89.0;8.0;1;81;32;1;0;0;1;0;0;0;1;0;0;0;0;16445.9140625;7621.09619140625;3116.35888671875;1247.72253417969;577.0;283404;612.0;0.0;Calculated values ==>;1562713365.101;334.96000000000004;333.16;294.86;294.96000000000004;292.66;276.36;272.6583383277491;277.56;275.76000000000005;275.46000000000004;277.26000000000005;351.86;295.86;275.36;277.46000000000004;299.76000000000005;289.56;298.86;310.66;278.86;277.46000000000004;334.36;330.86;276.56;241.49495122638035;267.8393353686513;272.6583383277491;291.96000000000004;6130000.0;3440000.0;3490000.0;1350000.0;3490000.0;3020000.0;6150000.0;0.07533333333333332;0.0;0.018333333333333333;0.014833333333333334;0.0013333333333333333;0.07666666666666666;0.0;7621.09619140625;3116.35888671875;1247.72253417969;16445.9140625;484561.7776990795;481753.24195624294;260467.18773059;260909.46764188257;251662.44176628592;431175.4696738307;438506.392840993;445163.16002712236;473436.17305719486;532577.5659171325;471436.13265005866;445020.00224024826;447984.6736389261;469836.54017054854;457272.4336488369;413939.78397238447;444212.9180972959;440632.27654536505;438340.34626771254;256730.23209357203;242087.5637286956;472753.7123474745;198709.21552602042;199783.26721653464;272.6214103281525;2887202.430126043;1361076.5109224445;320157.50674618554;810405.1564195695;0;44;0;63;81;84;0;3;164;154;1667038810965.699;637055274895.1975;1402015602985.6924;4518.322315853536;4064.993369518235;-0.0;18289.376060590304;6502029.260869016;1235581.2382298927;3.2112147975372114;722599.1290849773;2.2421604931722485;0.04439622393657059
7683;2019-07-10 01:03:45.101;621;612;218;219;194;30;45;22;27;39;784;226;25;41;265;162;258;460;188;56;45;34;628;341;346;134;346;301;630;-1.0;-1.0;144.0;0.0;8.0;1;72;26;1;0;0;1;0;0;0;1;0;0;0;0;16917.85546875;7473.59033203125;3263.66674804688;1202.052734375;577.0;283405;609.0;0.0;Calculated values ==>;1562713425.101;335.26000000000005;334.36;294.96000000000004;295.06;292.56;276.16;272.3289490889957;277.66;275.36;275.86;277.06;351.56000000000006;295.76000000000005;275.66;277.26000000000005;299.66;289.36;298.96000000000004;319.16;278.76000000000005;277.66;334.06;330.86;276.56;241.2770596917726;267.7187500070086;272.3289490889957;291.96000000000004;6280000.0;3410000.0;3460000.0;1340000.0;3460000.0;3010000.0;6300000.0;0.0;0.0;0.024;0.0;0.0013333333333333333;0.0013333333333333333;0.0;7473.59033203125;3263.66674804688;1202.052734375;16917.85546875;483316.3549094902;481782.37295249855;259895.31876992484;260319.85793124238;250635.0088750695;431359.6534126046;439339.5753302349;445928.9489011945;473371.24222306634;532339.9270891324;471451.41292914946;445645.04530121887;447894.6635423884;470121.13211687707;457488.95980444574;408122.21282413113;457642.04672724643;441115.38820175204;439339.5753302349;255474.93562877487;242087.5637286956;472884.4304738556;198003.1308676477;259895.31876992484;272.3289490889957;2887480.4615388033;1361202.2999768064;320177.9215400902;810458.3232998592;0;44;0;63;81;84;0;3;164;154;1667247310965.699;637135974895.1975;1402196502985.6924;5950.219632805123;0.0;-0.0;239.25900874708006;6502116.498718588;1235615.1131746387;3.2112147975372114;722753.5343772218;0.518411762299654;0.0338378855551174
7684;2019-07-10 01:04:45.112;629;623;216;218;193;29;47;20;30;38;781;226;28;41;265;160;259;526;190;56;47;33;647;339;344;134;344;299;650;-1.0;-1.0;154.0;33.0;13.0;1;66;18;1;0;0;1;0;0;0;1;0;0;0;0;16985.662109375;7258.15673828125;3414.888671875;1144.99572753906;577.0;283406;606.0;0.0;Calculated values ==>;1562713485.112;336.06;335.46000000000004;294.76000000000005;294.96000000000004;292.46000000000004;276.06;272.10816812424576;277.86;275.16;276.16;276.96000000000004;351.26;295.76000000000005;275.96000000000004;277.26000000000005;299.66;289.16;299.06;325.76000000000005;278.76000000000005;277.86;333.76000000000005;330.86;276.46000000000004;241.2770596917726;267.47669482898436;272.10816812424576;292.16;6470000.0;3390000.0;3440000.0;1340000.0;3440000.0;2990000.0;6500000.0;0.0;0.0;0.025666666666666667;0.0055000000000000005;0.0021666666666666666;0.0021666666666666666;0.0;7258.15673828125;3414.888671875;1144.99572753906;16985.662109375;482342.8801328623;481115.85847055435;257893.95401134336;258686.60166945125;249473.38779158503;431480.97241316177;440102.785733596;446738.889340787;473273.9119493556;532177.3603164104;471719.48739411664;446458.05325531313;448270.2827830808;470393.67213770445;457543.37589031697;398565.07968815445;465975.96822565503;441540.67097980744;440102.785733596;254219.67992080047;242087.5637286956;472787.01963726926;197382.6677184559;257893.95401134336;272.0739411956282;2887763.042648609;1361325.0870423936;320197.48386301455;810513.988131631;0;44;0;63;81;84;0;3;164;154;1667454348915.416;637216389635.0876;1402376535985.4463;6400.143021639832;1514.7239355534737;-0.0;394.7858020648807;6502219.437275844;1235627.738188246;3.2112147975372114;722758.819052651;0.7031328341507778;0.05783816522382027
7685;2019-07-10 01:05:45.142;642;633;212;214;190;28;49;18;33;37;777;226;31;41;266;159;261;565;191;56;48;33;659;340;345;133;344;297;661;194.0;0.0;470.0;163.0;2.0;1;58;8;1;0;0;1;0;0;0;1;0;0;0;0;16169.1328125;6756.07373046875;3513.21069335938;1095.68273925781;577.0;283407;603.0;0.0;Calculated values ==>;1562713545.142;337.36;336.46000000000004;294.36;294.56;292.16;275.96000000000004;272.21867820750657;278.06;274.96000000000004;276.46000000000004;276.86;350.86;295.76000000000005;276.26000000000005;277.26000000000005;299.76000000000005;289.06;299.26000000000005;329.66;278.76000000000005;277.96000000000004;333.46000000000004;330.86;276.46000000000004;241.05796691057077;267.23344911666527;272.21867820750657;292.26000000000005;6590000.000000001;3400000.0;3450000.0;1330000.0;3440000.0;2970000.0;6609999.999999999;0.03233333333333333;0.0;0.07833333333333334;0.027166666666666665;0.0003333333333333333;0.03266666666666666;0.0;6756.07373046875;3513.21069335938;1095.68273925781;16169.1328125;482908.163532727;481347.93339757243;255792.65834041257;256544.6577875932;248048.9162699112;431420.45991060114;440207.7581819022;447538.9667477359;473306.6277234293;531911.399761679;471986.66871250735;447261.0685572322;448643.4835266502;470518.5596354393;457245.86583565944;391202.90938695095;470858.11422720674;441328.46569711866;440046.35142845294;252964.46457616048;242087.5637286956;472917.67418972735;197659.36190098018;198252.5588034234;272.18818004198727;2888039.4707511384;1361441.930688871;320216.16551972256;810571.7511600611;0;44;0;63;81;84;0;3;164;154;1667661152265.3174;637296529685.0494;1402555425385.361;19573.902379662533;7477.850817177631;-0.0;7898.597225750964;6502435.995879274;1235702.7137802113;3.2112147975372114;722827.9651336124;3.0752706911562275;0.21218962418959414
7686;2019-07-10 01:06:45.103;656;643;206;208;186;30;51;19;34;36;773;226;32;43;266;158;263;585;191;57;51;33;658;342;347;134;347;295;660;146.0;-1.0;301.0;168.0;0.0;1;51;1;1;0;0;1;0;0;0;1;0;0;0;0;15038.1865234375;6338.43896484375;3427.1357421875;1036.65478515625;577.0;283408;601.0;0.0;Calculated values ==>;1562713605.103;338.76;337.46000000000004;293.76000000000005;293.96000000000004;291.76000000000005;276.16;272.43898195401505;278.26000000000005;275.06;276.56;276.76000000000005;350.46000000000004;295.76000000000005;276.36;277.46000000000004;299.76000000000005;288.96000000000004;299.46000000000004;331.66;278.86;278.26000000000005;333.26000000000005;330.86;276.46000000000004;241.2770596917726;266.98899913490544;272.43898195401505;292.26000000000005;6580000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;2950000.0;6600000.0;0.024333333333333332;0.0;0.050166666666666665;0.028;0.0;0.024333333333333332;0.0;6338.43896484375;3427.1357421875;1036.65478515625;15038.1865234375;485070.3896311308;482943.8435366526;253635.10488857035;254361.92775630075;246760.27057252242;431298.55289687274;440095.8892414226;448054.49255498644;473079.2034362849;531646.1164233075;472252.9652207637;447778.71899870766;449287.0417092382;470110.04807581933;456783.39717099577;393800.79533119884;474146.59989433293;441061.55703352665;440095.8892414226;252127.67657613798;242087.5637286956;472787.01963726926;198190.0975333713;198190.0975333713;272.40731044239357;2888299.3627058095;1361550.980699326;320233.92344892095;810629.5497867811;0;44;0;63;81;84;0;3;164;154;1667868617325.1985;637376577620.0037;1402732909945.2595;12534.863816917692;7688.713818909143;-0.0;5886.374264895914;6502703.395008275;1235829.019666548;3.2112147975372114;722942.7652273731;2.417089168454184;0.18514019751996103
7687;2019-07-10 01:07:45.113;668;651;200;201;181;33;34;22;35;35;768;226;33;43;266;159;264;593;190;59;35;33;648;345;350;136;350;293;650;-1.0;-1.0;654.0;165.0;0.0;0;54;1;1;0;0;1;0;0;0;1;0;0;0;0;13743.54296875;6242.7978515625;3341.63842773438;1053.96398925781;576.0;283409;600.0;0.0;Calculated values ==>;1562713665.113;339.96000000000004;338.26;293.16;293.26000000000005;291.26000000000005;276.46000000000004;272.7676641592781;276.56;275.36;276.66;276.66;349.96000000000004;295.76000000000005;276.46000000000004;277.46000000000004;299.76000000000005;289.06;299.56;332.46000000000004;279.06;276.66;333.16;330.76000000000005;276.46000000000004;241.71165711629368;266.74333088950624;272.7676641592781;292.16;6480000.0;3450000.0;3500000.0;1360000.0;3500000.0;2930000.0;6500000.0;0.0;0.0;0.109;0.0275;0.0;0.0;0.0;6242.7978515625;3341.63842773438;1053.96398925781;13743.54296875;487877.59731451445;485219.1716739174;251920.04269159236;252276.9026002233;245461.73721612495;431113.4868728058;436595.3100339729;448565.6635705513;472720.47428543336;531277.7948264997;472518.38512848853;448291.95825460093;449653.8923086825;469699.43279236153;456426.6519421536;401076.1657206642;476602.0813774567;440739.5535592252;436765.7177630592;251709.28920128586;241669.27786274583;472525.0707617092;199028.97506411144;198190.0975333713;272.75210579559604;2888539.250426164;1361655.841813386;320251.3481756755;810685.9656392634;0;44;0;63;81;84;0;3;164;154;1668077752175.1653;637457591119.9908;1402909339345.2314;27199.499047201945;7521.142631683937;-0.0;0.0;6503034.569885372;1235955.7895950833;3.2112147975372114;722991.8265217593;3.2637089038202687;0.29337874770963746
