;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7688;2019-07-10 01:08:48.104;675;657;196;197;177;36;25;24;35;35;761;226;34;47;266;160;264;590;191;62;25;33;641;347;352;139;352;293;643;-1.0;-1.0;751.0;182.0;0.0;0;64;1;1;0;0;1;0;0;0;1;0;0;0;0;12767.2421875;6152.0029296875;3236.29858398438;1100.51623535156;575.0;283410;598.0;0.0;Calculated values ==>;1562713728.104;340.66;338.86;292.76000000000005;292.86;290.86;276.76000000000005;272.9856168485579;275.66;275.56;276.66;276.66;349.26;295.76000000000005;276.56;277.86;299.76000000000005;289.16;299.56;332.16;279.36;275.66;332.96000000000004;330.66;276.46000000000004;242.35481222062532;266.74333088950624;272.9856168485579;292.26000000000005;6409999.999999999;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2930000.0;6430000.0;0.0;0.0;0.12516666666666668;0.030333333333333334;0.0;0.0;0.0;6152.0029296875;3236.29858398438;1100.51623535156;12767.2421875;489607.81863423693;486842.2184561566;250797.79203396098;251151.29952738635;244392.94556874927;430988.63858405815;434556.38421811117;448565.6635705513;472326.8440106818;530551.5449860336;472518.38512848853;448428.8949784028;450194.1711689687;469424.5054862671;456233.650191232;404811.10443952;476987.58688071027;440793.9849382676;434556.38421811117;250872.52762923925;241250.99604349316;472130.5325463717;199560.7593793205;198190.0975333713;272.9705220901489;2888771.1866584457;1361764.280827023;320270.19718459307;810743.514365855;0;44;0;63;81;84;0;3;164;154;1668298850585.7812;637544203745.2322;1403093902975.7456;31167.11384126906;8267.94978606722;-0.0;0.0;6503545.204791303;1236093.924417758;3.2112147975372114;722991.8265217593;3.7597243627393437;0.33691653347144285
7689;2019-07-10 01:09:45.134;678;661;197;197;176;38;26;24;37;35;754;226;35;49;267;161;264;584;192;64;25;32;640;349;354;140;354;294;642;-2.0;-2.0;638.0;152.0;0.0;0;73;1;1;0;0;1;0;0;0;1;0;0;0;0;12417.4033203125;6128.5537109375;3285.2109375;1165.38537597656;575.0;283411;597.0;0.0;Calculated values ==>;1562713785.134;340.96000000000004;339.26;292.86;292.86;290.76000000000005;276.96000000000004;273.20264511476705;275.76000000000005;275.56;276.86;276.66;348.56000000000006;295.76000000000005;276.66;278.06;299.86;289.26000000000005;299.56;331.56;279.56;275.66;332.86;330.66;276.36;242.56692532238324;266.86631818009863;273.20264511476705;292.36;6400000.0;3490000.0;3540000.0;1400000.0;3540000.0;2940000.0;6420000.0;0.0;0.0;0.10633333333333334;0.025333333333333333;0.0;0.0;0.0;6128.5537109375;3285.2109375;1165.38537597656;12417.4033203125;490133.7911418198;487520.22694673814;251193.48832316961;251193.48832316961;244102.21541762736;430862.6128555636;434243.5176279555;448653.0759923857;472195.2020149266;529748.6615690937;472385.78424147365;448379.1919486142;450282.64437060134;469275.61845933116;456040.21575561777;405307.3780570464;476196.2387730618;440687.70943955093;434065.405861007;250454.15340279948;241250.99604349316;471900.24888135743;200071.77971359377;198190.0975333713;273.1803331408136;2888970.6700379723;1361861.5530693652;320288.14501359715;810795.1701558306;0;44;0;63;81;84;0;3;164;154;1668500166485.6802;637623760595.1923;1403261286025.6616;26432.477837644874;6886.321218916679;-0.0;0.0;6504001.441556831;1236213.9588726163;3.2112147975372114;722991.8265217593;3.1494778861884;0.2825253187113983
7690;2019-07-10 01:10:45.115;678;664;200;199;176;40;27;25;39;35;748;226;38;54;267;161;264;590;191;65;27;31;639;350;355;141;354;297;641;-2.0;-2.0;695.0;151.0;0.0;0;81;1;1;0;0;1;0;0;0;1;0;0;0;0;12428.3046875;6133.0576171875;3279.11840820312;1218.05627441406;574.0;283412;596.0;0.0;Calculated values ==>;1562713845.115;340.96000000000004;339.56000000000006;293.16;293.06;290.76000000000005;277.16;273.3108153835814;275.86;275.66;277.06;276.66;347.96000000000004;295.76000000000005;276.96000000000004;278.56;299.86;289.26000000000005;299.56;332.16;279.66;275.86;332.76000000000005;330.56;276.26000000000005;242.77792619122317;267.23344911666527;273.3108153835814;292.26000000000005;6390000.0;3500000.0;3550000.0;1410000.0;3540000.0;2970000.0;6409999.999999999;0.0;0.0;0.11583333333333333;0.025166666666666667;0.0;0.0;0.0;6133.0576171875;3279.11840820312;1218.05627441406;12428.3046875;490237.8595667111;488053.28548424895;252311.69906126242;251951.08604844325;244134.38734480905;430799.1582183253;434175.5540581689;448368.3964651742;472063.34231996303;528895.0580206577;471986.66871250735;448230.5953574209;450415.3904049158;469275.61845933116;455874.1840987435;405795.59954640066;477227.5814480822;440634.7362071736;434175.5540581689;250035.78352995744;240832.718256323;471669.41905304807;200322.5012767917;198190.0975333713;273.28320778417356;2889177.652039457;1361963.7008066454;320308.000737695;810849.8555777937;0;44;0;63;81;84;0;3;164;154;1668712799130.491;637708033900.1172;1403438529880.504;28731.98285932097;6828.897430702451;-0.0;0.0;6504460.999822681;1236328.2161683233;3.2112147975372114;722991.8265217593;3.345259001600258;0.2942491045169783
7691;2019-07-10 01:11:45.115;677;666;204;204;178;41;29;26;43;35;745;226;41;57;267;162;264;596;191;67;28;30;635;352;357;140;356;301;637;-2.0;-1.0;859.0;75.0;0.0;0;83;0;1;0;0;1;0;0;0;1;0;0;0;0;12301.7060546875;5982.26171875;3189.947265625;1252.79406738281;573.0;283413;595.0;0.0;Calculated values ==>;1562713905.115;340.86;339.76;293.56;293.56;290.96000000000004;277.26000000000005;273.5264737036516;276.06;275.76000000000005;277.46000000000004;276.66;347.66;295.76000000000005;277.26000000000005;278.86;299.86;289.36;299.56;332.76000000000005;279.86;275.96000000000004;332.66;330.46000000000004;276.16;242.56692532238324;267.7187500070086;273.5264737036516;292.26000000000005;6350000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;3010000.0;6370000.0;0.0;0.0;0.14316666666666666;0.0125;0.0;0.0;0.0;5982.26171875;3189.947265625;1252.79406738281;12301.7060546875;490513.6597378641;488760.3373591857;253965.68617421697;253965.68617421697;244915.77181266635;430671.36484660726;434039.8739435585;448172.5211863176;472195.2020149266;528274.5234267008;471451.41292914946;447894.6635423884;450098.19270883244;468999.21857833967;455679.82391596405;407674.5673192991;478605.74059679435;440529.12267916795;433860.36567593284;249617.41799618208;240414.4444865203;471703.5210853088;200880.99076675903;198190.0975333713;273.5110137851551;2889383.735462309;1362064.6618011117;320328.59115721;810903.7644584089;0;44;0;63;81;84;0;3;164;154;1668926399130.491;637792333900.1172;1403617929880.504;35403.9041050668;3385.2816289818725;-0.0;0.0;6504995.465547384;1236413.334327154;3.2112147975372114;722991.8265217593;3.720784113104719;0.2907470683295685
7692;2019-07-10 01:12:45.096;674;665;209;209;182;41;30;27;50;35;747;226;47;62;267;163;264;594;192;68;29;29;632;352;357;138;357;305;634;-3.0;0.0;812.0;56.0;0.0;0;81;0;1;0;0;1;0;0;0;1;0;0;0;0;12404.669921875;5924.4267578125;3144.02026367188;1253.98767089844;573.0;283414;595.0;0.0;Calculated values ==>;1562713965.096;340.56000000000006;339.66;294.06;294.06;291.36;277.26000000000005;273.5264737036516;276.16;275.86;278.16;276.66;347.86;295.76000000000005;277.86;279.36;299.86;289.46000000000004;299.56;332.56;279.96000000000004;276.06;332.66;330.46000000000004;276.06;242.14157278889297;268.19934244402924;273.5264737036516;292.36;6320000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3050000.0;6340000.0;0.0;0.0;0.13533333333333333;0.009333333333333334;0.0;0.0;0.0;5924.4267578125;3144.02026367188;1253.98767089844;12404.669921875;490406.7017308871;488936.33664581855;256020.69104493945;256020.69104493945;246341.50379932232;430671.36484660726;434218.8704114113;448396.6318820213;472458.26935960614;528175.0973908444;470912.55056296923;447978.07099077606;450055.099686846;468860.654768684;455818.6316555157;409014.12319748756;478661.3211509681;440692.296493468;434039.8739435585;249617.41799618208;240414.4444865203;471870.034071972;200882.521976404;198190.0975333713;273.51161343279693;2889589.5567312157;1362163.8527845668;320349.47438989196;810956.5308064695;0;44;0;63;81;84;0;3;164;154;1669140531300.3003;637875707490.043;1403799672310.342;33496.90954056021;2529.2167795586347;-0.0;0.0;6505569.457172328;1236462.606206144;3.2112147975372114;722991.8265217593;3.490080334119568;0.2684217792511416
7693;2019-07-10 01:13:45.126;669;664;213;212;186;41;31;28;56;35;752;227;53;64;268;163;263;591;192;69;31;28;626;354;358;138;358;309;629;-2.0;-1.0;938.0;164.0;0.0;0;78;0;1;0;0;1;0;0;0;1;0;0;0;0;12440.9755859375;5838.744140625;3085.34936523438;1254.42846679688;572.0;283415;596.0;0.0;Calculated values ==>;1562714025.126;340.06000000000006;339.56000000000006;294.46000000000004;294.36;291.76000000000005;277.26000000000005;273.7412296467126;276.26000000000005;275.96000000000004;278.76000000000005;276.66;348.36;295.86;278.46000000000004;279.56;299.96000000000004;289.46000000000004;299.46000000000004;332.26000000000005;280.06;276.26000000000005;332.76000000000005;330.36;275.96000000000004;242.14157278889297;268.67533136820026;273.7412296467126;292.36;6260000.0;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;3090000.0;6290000.0;0.0;0.0;0.15633333333333335;0.02733333333333333;0.0;0.0;0.0;5838.744140625;3085.34936523438;1254.42846679688;12440.9755859375;490335.0158262938;489323.0469381717;257886.86875236678;257482.72633884876;247879.14603113767;430542.39183029096;434151.6192275535;448486.954613219;472458.26935960614;528390.5981298109;470490.5234043342;448066.3845579902;449600.5756309745;468849.6607349397;455485.02259338234;411134.2430249058;478805.04124905803;440639.99668080016;434151.6192275535;250035.78352995744;239996.17471937067;471771.9322026706;201344.8076213741;198190.0975333713;273.7013337080153;2889796.707300538;1362261.9282218858;320370.38830943004;811008.4681757258;0;44;0;63;81;84;0;3;164;154;1669355138550.198;637958548890.0035;1403983964410.2542;38636.55564639176;7391.674738555437;-0.0;0.0;6506170.869938037;1236545.3216391369;3.2112147975372114;722991.8265217593;4.5220937291876115;0.3861152926086911
7694;2019-07-10 01:14:45.107;663;660;214;214;190;42;32;28;61;36;758;227;58;68;268;163;263;580;191;70;32;27;625;354;359;138;359;313;627;-1.0;-1.0;1083.0;163.0;0.0;0;78;0;1;0;0;1;0;0;0;1;0;0;0;0;12492.833984375;5796.662109375;3105.4267578125;1272.22631835938;572.0;283416;597.0;0.0;Calculated values ==>;1562714085.107;339.46000000000004;339.16;294.56;294.56;292.16;277.36;273.7412296467126;276.36;275.96000000000004;279.26000000000005;276.76000000000005;348.96000000000004;295.86;278.96000000000004;279.96000000000004;299.96000000000004;289.46000000000004;299.46000000000004;331.16;280.16;276.36;332.86;330.36;275.86;242.14157278889297;269.14681796795327;273.7412296467126;292.26000000000005;6250000.0;3540000.0;3590000.0;1380000.0;3590000.0;3130000.0;6270000.0;0.0;0.0;0.1805;0.027166666666666665;0.0;0.0;0.0;5796.662109375;3105.4267578125;1272.22631835938;12492.833984375;489603.9081913271;488973.73700807994;258414.4497517304;258414.4497517304;249344.98182433785;430542.39183029096;434084.4541166122;448441.5011477495;472556.2466753328;528712.7827880274;469945.07010651095;448018.393992944;449422.3175270736;468710.8368602682;455485.02259338234;411542.99769482185;477401.9825248612;440587.810382915;434084.4541166122;250454.15340279948;239996.17471937067;471673.81221397576;201331.5096831741;198190.0975333713;273.6961376625681;2890004.423250045;1362358.8592363906;320391.4370984767;811060.0416401399;0;44;0;63;81;84;0;3;164;154;1669570170435.8613;638041322670.2589;1404170505320.8296;44603.35345935585;7344.299218753444;-0.0;0.0;6506864.31618852;1236668.082535895;3.2112147975372114;722991.8265217593;5.105764047088252;0.42486267517620835
7695;2019-07-10 01:15:45.087;655;655;214;214;190;42;33;29;58;36;765;228;58;71;268;162;263;581;191;71;33;27;627;355;360;137;359;315;629;-1.0;-1.0;991.0;193.0;0.0;0;76;6;1;0;0;1;0;0;0;1;0;0;0;0;13004.583984375;6117.99267578125;3090.28344726562;1268.29467773438;571.0;283417;599.0;0.0;Calculated values ==>;1562714145.087;338.66;338.66;294.56;294.56;292.16;277.36;273.8482719121499;276.46000000000004;276.06;278.96000000000004;276.76000000000005;349.66;295.96000000000004;278.96000000000004;280.26000000000005;299.96000000000004;289.36;299.46000000000004;331.26000000000005;280.26000000000005;276.46000000000004;333.06;330.26000000000005;275.86;241.92719264551067;269.38090353596624;273.8482719121499;292.26000000000005;6270000.0;3550000.0;3600000.0;1370000.0;3590000.0;3150000.0;6290000.0;0.0;0.0;0.16516666666666666;0.03216666666666666;0.0;0.0;0.0;6117.99267578125;3090.28344726562;1268.29467773438;13004.583984375;488271.912861751;488058.7707309136;258294.3345423641;258294.3345423641;249263.9424153653;430477.46260093397;434017.3760585396;447640.72659003944;472687.3056196521;529295.137766122;469792.6131965922;447640.72659003944;449473.67539931706;468710.8368602682;455177.70759846305;410720.5547661588;477311.7183709563;440535.73838924203;434017.3760585396;251290.9062238717;239577.9089402584;471806.2409394271;201566.12866409228;198190.0975333713;273.79224280037715;2890216.83090618;1362458.1149296407;320412.6010496973;811111.6553480206;0;44;0;63;81;84;0;3;164;154;1669785798535.0728;638123795169.9573;1404358842520.1409;40643.321090768935;8692.72361152327;-0.0;0.0;6507574.468344189;1236801.6798450397;3.2112147975372114;722991.8265217593;4.709178760917948;0.40722831978532353
7696;2019-07-10 01:16:45.108;649;651;214;214;191;42;34;30;35;37;772;228;41;69;268;162;262;588;191;72;33;27;632;357;361;140;361;315;635;-2.0;-1.0;1206.0;270.0;3.0;0;84;20;1;0;0;1;0;0;0;1;0;0;0;0;13966.2939453125;7066.21240234375;3157.19702148438;1307.98229980469;570.0;283418;602.0;0.0;Calculated values ==>;1562714205.108;338.06000000000006;338.26;294.56;294.56;292.26000000000005;277.36;274.0616903277293;276.56;276.16;276.66;276.86;350.36;295.96000000000004;277.26000000000005;280.06;299.96000000000004;289.36;299.36;331.96000000000004;280.36;276.46000000000004;333.36;330.16;275.86;242.56692532238324;269.38090353596624;274.0616903277293;292.26000000000005;6320000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3150000.0;6350000.0;0.0;0.0;0.201;0.045000000000000005;0.0005;0.0005;0.0;7066.21240234375;3157.19702148438;1307.98229980469;13966.2939453125;486887.9610657436;486848.62442772096;257942.41278942526;257942.41278942526;249371.92061660712;430346.717906069;433950.3860404442;444315.00789404113;472391.7460337592;530030.6314342348;469792.6131965922;445193.55188222387;449193.71048737457;468432.45176751877;454840.80745482986;408122.9751265405;477644.0848914145;440483.78149257216;433769.5290198815;252546.06836287308;239159.6471344744;471408.2891495208;202054.58227266613;257942.41278942526;273.99168906298866;2890441.666887872;1362568.021759492;320434.07753870386;811163.7359072056;0;44;0;63;81;84;0;3;164;154;1670002174240.6023;638206924255.1606;1404547908670.6035;48694.34554989638;12120.91680945846;-0.0;87.91355811522813;6508319.209469545;1236975.1875554237;3.2112147975372114;722992.5593911599;5.281511319457916;0.46731085529828154
7697;2019-07-10 01:17:45.128;647;648;214;214;191;43;35;31;8;38;775;227;14;62;269;162;263;599;191;73;35;26;644;357;362;142;362;314;646;-1.0;0.0;1098.0;243.0;3.0;0;97;31;1;0;0;1;0;0;0;1;0;0;0;0;15080.248046875;7945.23291015625;3237.65649414062;1396.92590332031;570.0;283419;604.0;0.0;Calculated values ==>;1562714265.128;337.86;337.96000000000004;294.56;294.56;292.26000000000005;277.46000000000004;274.0616903277293;276.66;276.26000000000005;273.96000000000004;276.96000000000004;350.66;295.86;274.56;279.36;300.06;289.36;299.46000000000004;333.06;280.46000000000004;276.66;333.56;330.16;275.76000000000005;242.98782864720522;269.2639976450953;274.0616903277293;292.26000000000005;6440000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3140000.0;6459999.999999999;0.0;0.0;0.183;0.0405;0.0005;0.0005;0.0;7945.23291015625;3237.65649414062;1396.92590332031;15080.248046875;485297.47079116333;485222.9176456715;257327.50990950404;257327.50990950404;248941.7198415432;430346.717906069;433883.48505660606;440468.49050985416;472226.9707426428;530421.4655482993;469808.11533438996;441384.1414952521;448395.4236710111;468421.5306378192;454840.80745482986;402724.06460721383;477991.0512483368;440431.9404890446;433883.48505660606;253382.8652305231;239159.6471344744;471043.10962919577;202019.95775401342;257327.50990950404;273.97820695235004;2890683.8020892353;1362693.1588355156;320456.6259540233;811217.0441166342;0;44;0;63;81;84;0;3;164;154;1670219146540.5334;638291552455.1338;1404736671570.5435;43636.08149431885;10895.437650944885;-0.0;88.27798757355102;6509088.886168077;1237167.0544435175;3.2112147975372114;722994.0281434611;4.341860019182043;0.3842868054694164
7698;2019-07-10 01:18:45.139;648;648;213;214;191;43;36;32;0;38;776;227;2;50;269;162;263;608;191;74;35;25;653;359;363;144;363;312;655;-2.0;-1.0;1277.0;326.0;0.0;0;99;39;1;0;0;1;0;0;0;1;0;0;0;0;15805.50390625;8555.2041015625;3331.75732421875;1394.01025390625;569.0;283420;606.0;0.0;Calculated values ==>;1562714325.139;337.96000000000004;337.96000000000004;294.46000000000004;294.56;292.26000000000005;277.46000000000004;274.27422755570615;276.76000000000005;276.36;273.16;276.96000000000004;350.76;295.86;273.36;278.16;300.06;289.36;299.46000000000004;333.96000000000004;280.56;276.66;333.76000000000005;330.06;275.66;243.40439225979637;269.02936301313275;274.27422755570615;292.26000000000005;6530000.0;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;3120000.0;6550000.0;0.0;0.0;0.21283333333333332;0.05433333333333333;0.0;0.0;0.0;8555.2041015625;3331.75732421875;1394.01025390625;15805.50390625;484454.0187418044;484233.4093772302;256468.55499692317;256850.66546191843;248602.88496209733;430214.79039162316;433816.67410848953;439671.4108720169;471963.08021786925;530677.7071303296;470081.787145365;439979.7569071893;447073.2487907919;468281.95141195797;454502.1527430527;397372.08138789755;478286.99786789936;440380.2161781285;433634.880018922;254219.67992080047;238741.38928724395;470676.3731168869;202496.40522999712;257327.50990950404;274.1726572173794;2890941.230541725;1362830.687686093;320479.88801923196;811271.7992683168;0;44;0;63;81;84;0;3;164;154;1670436686415.236;638377368185.0165;1404924506000.2869;50478.74703414321;14571.11158852101;-0.0;0.0;6509873.320191286;1237379.3145941177;3.2112147975372114;722994.7639282257;4.8979743494336585;0.4455000831905115
7699;2019-07-10 01:19:45.119;652;651;212;212;191;45;37;33;-12;39;772;227;-12;40;269;163;264;615;191;74;37;24;662;361;366;150;366;311;664;-1.0;-1.0;1431.0;325.0;0.0;0;99;44;1;0;0;1;0;0;0;1;0;0;0;0;16309.6142578125;9001.4345703125;3384.26879882812;1378.4921875;568.0;283421;606.0;0.0;Calculated values ==>;1562714385.119;338.36;338.26;294.36;294.36;292.26000000000005;277.66;274.4858918419099;276.86;276.46000000000004;271.96000000000004;277.06;350.36;295.86;271.96000000000004;277.16;300.06;289.46000000000004;299.56;334.66;280.56;276.86;333.76000000000005;329.96000000000004;275.56;244.62907804385475;268.91163127593666;274.4858918419099;292.26000000000005;6620000.0;3610000.0;3660000.0;1500000.0;3660000.0;3110000.0;6640000.000000001;0.0;0.0;0.23850000000000002;0.05416666666666667;0.0;0.0;0.0;9001.4345703125;3384.26879882812;1378.4921875;16309.6142578125;484046.13501750125;483677.8741407852;255647.64142392043;255647.64142392043;248275.03449282623;430081.6785162784;433249.8226776551;438022.5279696608;471265.88027044147;530334.2265421058;470218.2676097605;438022.5279696608;445834.76706432813;467861.7144681288;454303.793856829;391402.27295022487;478289.5721840721;439725.9327521678;433249.8226776551;254219.67992080047;238323.1353838712;469766.86311683187;203003.1243530742;257327.50990950404;274.3784934101583;2891208.767317849;1362976.9442399642;320502.98450485535;811327.7474970652;0;44;0;63;81;84;0;3;164;154;1670655313515.3057;638465538785.0446;1405111343700.3462;56052.12776255591;14449.702516370206;-0.0;0.0;6510760.781562444;1237621.0740983628;3.2112147975372114;722994.7639282257;5.122117743009841;0.4567446952192611
7700;2019-07-10 01:20:45.120;658;655;209;209;189;49;39;35;-16;39;759;226;-17;32;268;163;265;620;191;44;38;22;658;367;371;147;371;310;659;-2.0;-1.0;1208.0;332.0;0.0;0;0;47;1;0;0;1;0;0;0;1;1;0;0;0;17103.8203125;9087.0546875;3328.57153320312;2363.17919921875;568.0;283422;606.0;0.0;Calculated values ==>;1562714445.12;338.96000000000004;338.66;294.06;294.06;292.06;278.06;275.1157276137837;277.06;276.66;271.56;277.06;349.06000000000006;295.76000000000005;271.46000000000004;276.36;299.96000000000004;289.46000000000004;299.66;335.16;277.56;276.96000000000004;333.76000000000005;329.96000000000004;275.36;244.02132995426717;268.7936212382143;275.1157276137837;292.26000000000005;6580000.0;3670000.0000000005;3710000.0;1470000.0;3710000.0;3100000.0;6590000.000000001;0.0;0.0;0.20133333333333334;0.05533333333333333;0.0;0.0;0.0;9087.0546875;3328.57153320312;2363.17919921875;17103.8203125;485361.34686369257;484815.1795977901;254775.29384901255;254775.29384901255;247787.03181081836;429675.2189834977;432351.7763424921;437618.5379703155;471664.89969118324;529047.7858901562;470233.7950118868;437460.313363465;444875.2705753626;467025.4565850207;453273.839974596;395380.7133162804;479630.623380033;433285.5503662649;432163.2314376127;254219.67992080047;238323.1353838712;469973.84253148653;204476.9239154069;257327.50990950404;274.97573468164046;2891487.2172463536;1363127.684162554;320534.16561938357;811383.6887654369;0;44;0;63;81;84;0;3;165;154;1670876417200.0386;638554640269.9369;1405297646805.121;46939.178296388265;14690.829496756405;-0.0;0.0;6511619.0567495795;1237863.9159121416;3.2112147975372114;722994.7639282257;4.1701616634093615;0.3849185605575587
7701;2019-07-10 01:21:45.080;660;657;206;206;188;55;41;37;-9;40;717;227;-18;33;267;162;266;618;192;44;40;17;657;370;375;146;375;309;658;-2.0;0.0;1229.0;318.0;0.0;26;4;52;1;0;0;1;0;0;0;1;1;0;0;0;18041.9921875;9513.421875;4114.7880859375;2396.05883789062;567.0;283423;606.0;0.0;Calculated values ==>;1562714505.08;339.16;338.86;293.76000000000005;293.76000000000005;291.96000000000004;278.66;275.4277932560699;277.26000000000005;276.86;272.26000000000005;277.16;344.86;295.86;271.36;276.46000000000004;299.86;289.36;299.76000000000005;334.96000000000004;277.56;277.16;333.76000000000005;329.86;274.86;243.81672145450628;268.67533136820026;275.4277932560699;292.36;6570000.0;3700000.0;3750000.0;1460000.0;3750000.0;3090000.0;6580000.0;0.0;0.0;0.2048333333333333;0.053000000000000005;0.0;0.0;0.0;9513.421875;4114.7880859375;2396.05883789062;18041.9921875;485760.430278435;485215.9279390633;253724.77856888354;253724.77856888354;247489.97424891958;429467.9694778635;431696.9791850475;438939.586306344;471896.58969717816;524714.1674688201;470490.5234043342;437530.6787186241;445218.16594836477;466323.546669521;452606.9812142618;396806.20070380386;479445.722457681;432268.69537578704;431505.12805928;254219.67992080047;237904.88540968279;469611.3707347989;205148.65595800974;257327.50990950404;275.24810923843114;2891779.9037628593;1363282.584798026;320573.7994961734;811445.6754103046;0;44;0;63;81;84;0;3;165;154;1671100068000.181;638642481669.9928;1405483223005.2393;47888.17556635047;14016.523883169828;-0.0;0.0;6512408.757880306;1238102.9843718298;3.2112147975372114;722994.7639282257;3.863184038328631;0.35369897872625755
7702;2019-07-10 01:22:45.111;658;656;206;205;186;59;44;39;-11;41;710;229;-20;32;266;158;266;616;192;45;43;13;636;375;380;145;380;308;635;-1.0;-1.0;1189.0;296.0;0.0;98;18;54;1;0;0;1;0;0;0;1;1;0;0;0;19897.31640625;9316.974609375;6232.87353515625;2449.67944335938;566.0;283424;605.0;0.0;Calculated values ==>;1562714565.111;338.96000000000004;338.76;293.76000000000005;293.66;291.76000000000005;279.06;275.94376602880345;277.56;277.06;272.06;277.26000000000005;344.16;296.06;271.16;276.36;299.76000000000005;288.96000000000004;299.76000000000005;334.76000000000005;277.66;277.46000000000004;333.66;329.76000000000005;274.46000000000004;243.61107973660833;268.5567601203482;275.94376602880345;292.36;6360000.0;3750000.0;3800000.0;1450000.0;3800000.0;3080000.0;6350000.0;0.0;0.0;0.19816666666666669;0.04933333333333333;0.0;0.0;0.0;9316.974609375;6232.87353515625;2449.67944335938;19897.31640625;487735.45261451317;487558.8976002977;254816.8178856685;254438.30336260048;247652.61616085895;429116.5711722346;430963.16199258354;438851.5721092266;472127.72840069426;524056.9942213033;470866.703515438;437443.34373287327;445271.23071639397;465470.47493376746;451133.78694188985;408134.219509773;481797.0244824171;431158.3103007391;430767.32095932675;253801.27034056993;237486.63934987856;469349.2883074021;206354.3983306925;257327.50990950404;275.7333750379723;2892096.228018332;1363439.5858444064;320614.20151220495;811531.950476443;0;44;0;63;81;84;0;3;165;154;1671326685025.6992;638729826775.1926;1405668418640.6628;46073.189937112846;12974.414572184342;-0.0;0.0;6513192.173817173;1238328.0250704575;3.2112147975372114;722994.7639282257;3.2805085700705883;0.2982927784973787
7703;2019-07-10 01:23:45.141;648;647;215;214;191;57;46;44;-15;44;721;232;-19;29;265;150;266;577;191;47;45;11;632;367;372;143;372;308;632;-2.0;-1.0;758.0;200.0;0.0;98;27;59;1;0;0;1;0;0;0;1;1;0;0;0;20521.498046875;9567.8662109375;6283.322265625;2513.55786132812;566.0;283425;605.0;0.0;Calculated values ==>;1562714625.141;337.96000000000004;337.86;294.66;294.56;292.26000000000005;278.86;275.1157276137837;277.76000000000005;277.56;271.66;277.56;345.26;296.36;271.26000000000005;276.06;299.66;288.16;299.76000000000005;330.86;277.86;277.66;333.66;329.76000000000005;274.26000000000005;243.1966462407574;268.5567601203482;275.1157276137837;292.26000000000005;6320000.0;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3080000.0;6320000.0;0.0;0.0;0.12633333333333333;0.03333333333333333;0.0;0.0;0.0;9567.8662109375;6283.322265625;2513.55786132812;20521.498046875;486745.85533773096;486603.64114860876;258524.28353897636;258116.82863920543;249492.5090115974;429675.2189834977;433405.0875029962;438228.8454132642;472686.96060398995;525213.996354021;471226.789973666;437601.09044165985;444837.77879090665;466489.6019121334;451381.8430543043;409879.2579084586;476346.79785958194;433590.0119802689;433219.5959970978;253801.27034056993;237486.63934987856;469423.14637040184;204160.10864281474;257327.50990950404;274.8537969895836;2892433.2198836743;1363597.0382046707;320655.5825032131;811636.3042588823;0;44;0;63;81;84;0;3;165;154;1671552397825.5916;638816269975.1514;1405853311040.5747;29570.683745333445;8842.101257586237;-0.0;0.0;6513822.854613699;1238509.9202711014;3.2112147975372114;722994.7639282257;2.0916588934128337;0.1914618621412106
7704;2019-07-10 01:24:45.122;636;637;227;226;194;44;42;41;-20;45;737;233;-22;28;265;150;264;579;190;40;41;11;634;357;363;141;362;305;634;-1.0;-1.0;0.0;0.0;0.0;90;28;56;1;0;0;1;0;0;0;1;1;0;0;0;21461.2109375;9420.712890625;5988.66015625;2487.474609375;566.0;283426;605.0;0.0;Calculated values ==>;1562714685.122;336.76000000000005;336.86;295.86;295.76000000000005;292.56;277.56;274.0616903277293;277.36;277.26000000000005;271.16;277.66;346.86;296.46000000000004;270.96000000000004;275.96000000000004;299.66;288.16;299.56;331.06;277.16;277.26000000000005;333.66;329.76000000000005;274.26000000000005;242.77792619122317;268.19934244402924;274.0616903277293;292.16;6340000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;3050000.0;6340000.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;9420.712890625;5988.66015625;2487.474609375;21461.2109375;484811.5983197134;484955.37998010236;263566.5436731277;263112.02958457364;250466.1655148715;430346.717906069;434896.4795471851;438124.7295301388;473046.85946660035;527128.0735748672;471749.00911544485;437812.597326149;445287.5332964052;467906.3786984534;453140.38140994735;408127.2934776551;476406.8702577741;434538.5910328508;434717.7860891638;253801.27034056993;237486.63934987856;469695.1433260035;430346.717906069;257327.50990950404;274.0616903277293;2892782.9650038616;1363755.2262549591;320697.24457659613;811738.5383945755;0;44;0;63;81;84;0;3;165;154;1671772828000.3953;638901442995.0756;1406037152805.4111;0.0;0.0;-0.0;0.0;6514069.198944275;1238583.5811148596;3.2112147975372114;722994.7639282257;0.0;0.0
7705;2019-07-10 01:25:45.092;633;634;226;226;198;38;41;35;-24;43;749;234;-25;25;265;152;264;584;190;40;40;12;631;354;359;137;358;302;631;0.0;-1.0;329.0;180.0;0.0;65;17;50;1;0;0;1;0;0;0;1;1;0;0;0;21161.310546875;9005.5087890625;5215.9912109375;2415.9248046875;566.0;283427;605.0;0.0;Calculated values ==>;1562714745.092;336.46000000000004;336.56;295.76000000000005;295.76000000000005;292.96000000000004;276.96000000000004;273.7412296467126;277.26000000000005;276.66;270.76000000000005;277.46000000000004;348.06000000000006;296.56;270.66;275.66;299.66;288.36;299.56;331.56;277.16;277.16;333.66;329.76000000000005;274.36;241.92719264551067;267.8393353686513;273.7412296467126;292.16;6310000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;3020000.0;6310000.0;0.0;0.0;0.05483333333333333;0.030000000000000002;0.0;0.0;0.0;9005.5087890625;5215.9912109375;2415.9248046875;21161.310546875;484711.5305650525;484855.1431100485;263337.9288825251;263337.9288825251;252032.6668098542;430542.39183029096;435681.3269337161;438179.53515710204;473371.616014766;528615.2473456069;472267.9725619202;438024.4983934438;445448.85450290097;468465.9377973502;453941.36259033;409448.67859923077;477521.9536313774;435505.82383528166;435505.82383528166;253801.27034056993;237486.63934987856;470334.5574354778;200372.93961343844;257327.50990950404;273.3204339434263;2893137.975089228;1363908.7013264394;320738.08580756857;811831.8638032991;0;44;0;63;81;84;0;3;165;154;1671989319700.4985;638984801295.1154;1406219161755.498;13039.728322310886;8098.8485346611815;-0.0;0.0;6514177.809014812;1238651.037774145;3.2112147975372114;722994.7639282257;1.2705437953965324;0.1340326256647318
7706;2019-07-10 01:26:45.093;632;633;218;219;196;36;40;32;-18;41;759;234;-25;23;265;155;264;585;191;42;39;13;629;353;358;134;357;300;630;-1.0;-1.0;346.0;243.0;0.0;51;5;41;1;0;0;1;0;0;0;1;1;0;0;0;19795.845703125;8428.7763671875;4751.79833984375;2377.06713867188;566.0;283428;606.0;0.0;Calculated values ==>;1562714805.093;336.36;336.46000000000004;294.96000000000004;295.06;292.76000000000005;276.76000000000005;273.6339639331285;277.16;276.36;271.36;277.26000000000005;349.06000000000006;296.56;270.66;275.46000000000004;299.66;288.66;299.56;331.66;277.36;277.06;333.76000000000005;329.76000000000005;274.46000000000004;241.2770596917726;267.5978703862781;273.6339639331285;292.26000000000005;6290000.0;3529999.9999999995;3579999.9999999995;1340000.0;3570000.0000000005;3000000.0;6300000.0;0.0;0.0;0.057666666666666665;0.0405;0.0;0.0;0.0;8428.7763671875;4751.79833984375;2377.06713867188;19795.845703125;484788.93296064535;484821.97655354446;259895.31876992484;260319.85793124238;251352.2727668265;430607.02586249536;435744.4992520704;439543.66761325765;473565.85517348704;529811.6624579713;472533.36748510925;438474.17998885084;445556.8106898908;468605.2049603933;454534.2612377077;410301.1033318732;477791.40540723834;436093.27495369175;435569.4238987748;254219.67992080047;237486.63934987856;470835.2695607642;200057.31710386073;257327.50990950404;273.19192688238667;2893479.290412726;1364053.9894573279;320778.02807274164;811914.9301005371;0;44;0;63;81;84;0;3;165;154;1672204423285.2388;639066102650.0171;1406399764765.2798;13810.37954604189;10966.50707450459;-0.0;0.0;6514401.563642627;1238809.9183853287;3.2112147975372114;722994.7639282257;1.5925862586552355;0.17748645950510047
7707;2019-07-10 01:27:45.133;632;633;211;211;190;36;40;30;-7;39;767;233;-12;23;265;158;264;585;190;44;39;15;627;352;357;132;357;298;629;-3.0;-1.0;919.0;201.0;0.0;35;1;31;1;0;0;1;0;0;0;1;1;0;0;0;17752.15234375;7771.9140625;4214.87353515625;2343.13305664062;567.0;283429;606.0;0.0;Calculated values ==>;1562714865.133;336.36;336.46000000000004;294.26000000000005;294.26000000000005;292.16;276.76000000000005;273.5264737036516;277.16;276.16;272.46000000000004;277.06;349.86;296.46000000000004;271.96000000000004;275.46000000000004;299.66;288.96000000000004;299.56;331.66;277.56;277.06;333.76000000000005;329.86;274.66;240.83765695389522;267.35522164206344;273.5264737036516;292.16;6270000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;2980000.0;6290000.0;0.0;0.0;0.15316666666666665;0.033499999999999995;0.0;0.0;0.0;7771.9140625;4214.87353515625;2343.13305664062;17752.15234375;485009.6400200206;484932.31700219633;257081.8016329734;257081.8016329734;249263.9424153653;430671.36484660726;435981.958921699;441619.8036147813;473630.5699406402;530796.494312866;472680.0241968435;440878.3105990072;445947.6849313209;468605.2049603933;455123.01521695126;411132.5249622833;477910.7645944743;436674.2638054423;435807.7667011844;254219.67992080047;237904.88540968279;471297.30857771443;200501.73555624014;257327.50990950404;273.36231299131964;2893792.39899624;1364189.0852146584;320817.38929767866;811989.7021809584;0;44;0;63;81;84;0;3;165;154;1672419066285.1023;639145955849.9663;1406579284365.1658;36931.250757633214;9071.651696219387;-0.0;0.0;6514824.692459501;1238977.0143647494;3.2112147975372114;722994.7639282257;3.210269167823933;0.2827333982914274
7708;2019-07-10 01:28:45.124;632;632;207;207;186;36;40;30;1;38;774;233;-2;30;265;159;263;582;191;46;40;17;620;353;358;132;357;297;622;199.0;-1.0;823.0;277.0;0.0;26;1;22;1;0;0;1;0;0;0;1;1;0;0;0;16402.943359375;7129.73828125;3860.11059570312;2344.544921875;567.0;283430;605.0;0.0;Calculated values ==>;1562714925.124;336.36;336.36;293.86;293.86;291.76000000000005;276.76000000000005;273.6339639331285;277.16;276.16;273.26000000000005;276.96000000000004;350.56000000000006;296.46000000000004;272.96000000000004;276.16;299.66;289.06;299.46000000000004;331.36;277.76000000000005;277.16;333.66;329.86;274.86;240.83765695389522;267.23344911666527;273.6339639331285;292.26000000000005;6200000.0;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;2970000.0;6220000.0;0.033166666666666664;0.0;0.1371666666666667;0.04616666666666667;0.0;0.033166666666666664;0.0;7129.73828125;3860.11059570312;2344.544921875;16402.943359375;485778.8074770557;485559.5676943981;255883.1319160122;255883.1319160122;248150.08882881887;430607.02586249536;435744.4992520704;442999.1421134229;473533.532933398;531599.6924044128;472812.1558326721;442562.444399365;447121.84733497526;468605.2049603933;455094.4432237686;413518.0137778042;478297.78230272647;436785.46530047123;435744.4992520704;253801.27034056993;237904.88540968279;471492.10713068635;200748.54193106285;200748.54193106285;273.4635226465552;2894076.982100729;1364313.247024154;320856.4474213497;812056.9836218489;0;44;0;63;81;84;0;3;165;154;1672633534110.7297;639225143970.198;1406757757590.6877;33228.707325013725;12499.32792671595;-0.0;7794.032584480083;6515409.271078619;1239156.7455650752;3.2112147975372114;723059.7044574122;4.013835847634371;0.31431489662628387
7709;2019-07-10 01:29:45.134;631;629;207;206;185;38;41;31;7;38;779;232;4;35;265;161;263;564;191;48;40;19;616;353;358;133;357;297;618;168.0;-1.0;779.0;175.0;0.0;19;1;16;1;0;0;1;0;0;0;1;1;0;0;0;15407.3095703125;6715.64599609375;3603.06274414062;2339.060546875;568.0;283431;605.0;0.0;Calculated values ==>;1562714985.134;336.26000000000005;336.06;293.86;293.76000000000005;291.66;276.96000000000004;273.6339639331285;277.26000000000005;276.26000000000005;273.86;276.96000000000004;351.06000000000006;296.36;273.56;276.66;299.66;289.26000000000005;299.46000000000004;329.56;277.96000000000004;277.16;333.66;329.96000000000004;275.06;241.05796691057077;267.23344911666527;273.6339639331285;292.26000000000005;6160000.0;3529999.9999999995;3579999.9999999995;1330000.0;3570000.0000000005;2970000.0;6180000.0;0.028;0.0;0.12983333333333333;0.029166666666666667;0.0;0.028;0.0;6715.64599609375;3603.06274414062;2339.060546875;15407.3095703125;486074.7392354504;485572.39744673943;256103.77246742861;255707.09580373907;247960.4513960243;430607.02586249536;435919.11457929364;443866.45865721634;473403.82665571757;532119.1642506967;472694.41364783194;443433.7978453809;447816.14760871185;468605.2049603933;455373.56023501215;415023.36685851973;476091.9811311218;437128.95628557174;435744.4992520704;253801.27034056993;238323.1353838712;471554.28894245124;200895.3823844074;200895.3823844074;273.5210681663646;2894342.111722674;1364428.6444561472;320895.483971924;812119.1870985229;0;44;0;63;81;84;0;3;165;154;1672848369910.6956;639304657220.1853;1406935987290.6594;31545.74473608636;7894.218107942946;-0.0;6575.775272294564;6515949.14814356;1239326.720106373;3.2112147975372114;723179.4728142661;3.6353750074419624;0.2644792981521251
7710;2019-07-10 01:30:45.155;628;627;209;208;185;38;42;30;9;37;782;232;8;44;266;162;262;554;192;50;41;20;614;352;357;134;356;299;616;-2.0;-1.0;400.0;187.0;25.0;3;1;13;1;0;0;1;0;0;0;1;1;0;0;0;14776.8125;6494.291015625;3125.70654296875;2356.66528320312;568.0;283432;603.0;0.0;Calculated values ==>;1562715045.155;335.96000000000004;335.86;294.06;293.96000000000004;291.66;276.96000000000004;273.5264737036516;277.36;276.16;274.06;276.86;351.36;296.36;273.96000000000004;277.56;299.76000000000005;289.36;299.36;328.56;278.16;277.26000000000005;333.46000000000004;329.96000000000004;275.16;241.2770596917726;267.47669482898436;273.5264737036516;292.36;6140000.0;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;2990000.0;6160000.0;0.0;0.0;0.06666666666666667;0.03116666666666667;0.004166666666666667;0.004166666666666667;0.0;6494.291015625;3125.70654296875;2356.66528320312;14776.8125;485869.5092791788;485508.44534788287;257023.0468337834;256617.85598851315;248039.37996616092;430671.36484660726;436328.9944427473;443750.3205605084;473176.5657117748;532281.3339845433;472429.5524293582;443605.7027051416;448684.19816349365;468871.7681886195;455679.82391596405;415396.8589108057;474830.5682828229;437699.845760556;436155.6998607666;252964.46457616048;238323.1353838712;471519.16422574193;200392.47591458887;257023.0468337834;273.3194081859025;2894593.734109899;1364538.7657933931;320934.62871631526;812175.279801407;0;44;0;63;81;84;0;3;165;154;1673062944985.3682;639384785255.0631;1407114849870.3867;16223.85630972797;8450.11511903094;-0.0;746.3860542790967;6516347.367479671;1239462.9705540286;3.2112147975372114;723240.5121815316;2.1224908656795893;0.2096229606622257
7711;2019-07-10 01:31:45.135;626;625;211;211;187;38;43;29;11;36;784;233;10;46;266;162;262;550;192;52;43;20;614;351;356;131;356;300;616;175.0;0.0;306.0;161.0;0.0;1;1;12;1;0;0;1;0;0;0;1;1;0;0;0;14735.3642578125;6465.19775390625;3062.8525390625;2374.20874023438;569.0;283433;601.0;0.0;Calculated values ==>;1562715105.135;335.76000000000005;335.66;294.26000000000005;294.26000000000005;291.86;276.96000000000004;273.4187578820637;277.46000000000004;276.06;274.26000000000005;276.76000000000005;351.56000000000006;296.46000000000004;274.16;277.76000000000005;299.76000000000005;289.36;299.36;328.16;278.36;277.46000000000004;333.26000000000005;330.06;275.16;240.61611355647437;267.5978703862781;273.4187578820637;292.36;6140000.0;3510000.0;3560000.0;1310000.0;3560000.0;3000000.0;6160000.0;0.029166666666666667;0.0;0.051000000000000004;0.026833333333333334;0.0;0.029166666666666667;0.0;6465.19775390625;3062.8525390625;2374.20874023438;14735.3642578125;485586.5989374874;485224.6447489296;257843.74697492828;257843.74697492828;248739.10817968444;430735.4089219946;436735.5502733607;443837.0651105216;473469.2039465459;532414.6109979834;472415.11305979243;443692.3600913442;448773.92728241725;468871.7681886195;455846.3461254813;415396.8589108057;474224.05419916;438264.86425820563;436735.5502733607;252127.67657613798;238741.38928724395;471916.3548916846;200267.36979755558;200267.36979755558;273.2659006284401;2894839.5869380236;1364646.7255345937;320974.0395252064;812226.8339366651;0;44;0;63;81;84;0;3;165;154;1673276773685.4363;639464258755.0884;1407294489970.4438;12422.05446096127;7289.2477666924615;-0.0;6896.988597210982;6516586.003830861;1239594.0881909989;3.2112147975372114;723304.185738718;2.2355664374835826;0.16073640738512232
7712;2019-07-10 01:32:45.136;624;623;212;213;189;38;46;29;12;36;788;233;12;50;266;163;261;554;192;54;45;21;617;351;355;129;355;301;619;-1.0;-2.0;439.0;170.0;0.0;1;0;12;1;0;0;1;0;0;0;1;1;0;0;0;15049.060546875;6510.0830078125;3114.7197265625;2374.07080078125;569.0;283434;600.0;0.0;Calculated values ==>;1562715165.136;335.56;335.46000000000004;294.36;294.46000000000004;292.06;276.96000000000004;273.4187578820637;277.76000000000005;276.06;274.36;276.76000000000005;351.96000000000004;296.46000000000004;274.36;278.16;299.76000000000005;289.46000000000004;299.26000000000005;328.56;278.56;277.66;333.16;330.06;275.26000000000005;240.16925963744896;267.7187500070086;273.4187578820637;292.36;6170000.0;3510000.0;3550000.0;1290000.0;3550000.0;3010000.0;6190000.0;0.0;0.0;0.07316666666666666;0.028333333333333332;0.0;0.0;0.0;6510.0830078125;3114.7197265625;2374.07080078125;15049.060546875;484972.0816354809;484608.0750361433;258074.760071682;258490.50163396832;249321.19800477743;430735.4089219946;437479.1307715476;443779.4857613598;473728.1634681915;532756.1529433371;472282.3315643699;443779.4857613598;449139.50056535646;469010.3157840944;455984.8042817656;413911.26027849276;474457.6039513547;438824.2089657564;437309.20404756913;251709.28920128586;238741.38928724395;472276.9222685092;200251.6830644063;200267.36979755558;273.25973542399356;2895087.7946144883;1364754.8546762664;321013.609180817;812278.3145634793;0;44;0;63;81;84;0;3;165;154;1673490077240.1787;639542260054.9941;1407474792975.226;17818.11756399376;7707.381777449582;-0.0;0.0;6516838.009464122;1239719.062186581;3.2112147975372114;723361.6616015404;2.1273246414886016;0.2098341838058327
7713;2019-07-10 01:33:45.106;625;624;213;213;190;37;47;28;12;36;794;232;14;48;266;164;261;565;190;55;47;21;624;348;353;136;353;301;626;-1.0;-2.0;8.0;121.0;0.0;1;100;9;1;0;0;1;0;0;0;1;0;0;0;0;14172.318359375;6418.78466796875;3204.08374023438;1389.39318847656;569.0;283435;598.0;0.0;Calculated values ==>;1562715225.106;335.66;335.56;294.46000000000004;294.46000000000004;292.16;276.86;273.0942459734351;277.86;275.96000000000004;274.36;276.76000000000005;352.56000000000006;296.36;274.56;277.96000000000004;299.76000000000005;289.56;299.26000000000005;329.66;278.66;277.86;332.96000000000004;330.06;275.26000000000005;241.71165711629368;267.7187500070086;273.0942459734351;292.16;6240000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3010000.0;6260000.0;0.0;0.0;0.0013333333333333333;0.020166666666666666;0.0;0.0;0.0;6418.78466796875;3204.08374023438;1389.39318847656;14172.318359375;484339.0261491877;483972.7548412664;258064.13918994225;258064.13918994225;249385.7484599997;430925.7729439634;438104.03806727275;443779.4857613598;472818.15071447083;533380.2496362561;472163.82099325565;444068.8471814032;448864.0834710752;469286.68325174577;456618.1066066568;411139.44843932794;475261.6932623994;439433.93616883486;438104.03806727275;250872.52762923925;238741.38928724395;471351.1979698544;198487.96620842483;200267.36979755558;272.5503607752082;2895331.1843497446;1364862.5413700007;321044.9556996425;812330.9449307133;0;44;0;63;81;84;0;3;165;154;1673702371040.28;639621720305.0321;1407655302675.3123;327.0553594039133;5502.741840522163;-0.0;0.0;6516989.143633669;1239829.091507935;3.2112147975372114;723361.6616015404;0.5293914559461446;0.08366111391547192
7714;2019-07-10 01:34:45.107;627;625;212;213;190;36;49;26;14;36;796;232;16;42;266;163;262;576;190;56;49;23;632;347;352;143;351;301;635;-1.0;0.0;107.0;106.0;3.0;1;100;6;1;0;0;1;0;0;0;1;0;0;0;0;14200.80859375;6295.31689453125;3271.77734375;1372.80895996094;570.0;283436;597.0;0.0;Calculated values ==>;1562715285.107;335.86;335.66;294.36;294.46000000000004;292.16;276.76000000000005;272.9856168485579;278.06;275.76000000000005;274.56;276.76000000000005;352.76;296.36;274.76000000000005;277.36;299.76000000000005;289.46000000000004;299.36;330.76000000000005;278.76000000000005;278.06;332.86;330.16;275.46000000000004;243.1966462407574;267.7187500070086;272.9856168485579;292.16;6320000.0;3470000.0000000005;3520000.0000000005;1430000.0;3510000.0;3010000.0;6350000.0;0.0;0.0;0.017833333333333333;0.017666666666666667;0.0005;0.0005;0.0;6295.31689453125;3271.77734375;1372.80895996094;14200.80859375;483735.8159675008;483109.9642837571;257143.64489863985;257541.4783760783;249024.67697109893;430988.63858405815;438663.3650502511;444068.8471814032;471897.7078724963;533588.2182904943;472163.82099325565;444357.3337933654;448033.6816270905;469562.0882805143;456645.35178499675;408122.9751265405;475829.9878446815;439818.0053428054;438663.3650502511;250454.15340279948;239159.6471344744;470612.52513297374;198959.47928256635;257143.64489863985;272.73304712123587;2895567.63101572;1364968.4939824953;321067.9744345823;812384.9113393208;0;44;0;63;81;84;0;3;165;154;1673913874565.865;639705421700.2635;1407835905685.8118;4371.117060862591;4799.203810023864;-0.0;90.75986007580562;6517028.295723137;1239914.9424860862;3.2112147975372114;723362.4179463154;0.8465413782135038;0.09924637758121128
7715;2019-07-10 01:35:45.097;632;628;211;212;188;35;51;25;17;36;791;231;21;41;266;163;262;586;190;56;50;24;640;346;350;146;350;302;643;-1.0;-2.0;203.0;112.0;3.0;1;100;5;1;0;0;1;0;0;0;1;0;0;0;0;14308.083984375;6373.1142578125;3305.74780273438;1362.16174316406;570.0;283437;595.0;0.0;Calculated values ==>;1562715345.097;336.36;335.96000000000004;294.26000000000005;294.36;291.96000000000004;276.66;272.8767566201714;278.26000000000005;275.66;274.86;276.76000000000005;352.26;296.26000000000005;275.26000000000005;277.26000000000005;299.76000000000005;289.46000000000004;299.36;331.76000000000005;278.76000000000005;278.16;332.66;330.16;275.56;243.81672145450628;267.8393353686513;272.8767566201714;292.16;6400000.0;3460000.0;3500000.0;1460000.0;3500000.0;3020000.0;6430000.0;0.0;0.0;0.03383333333333333;0.018666666666666668;0.0005;0.0005;0.0;6373.1142578125;3305.74780273438;1362.16174316406;14308.083984375;483567.42912577296;482647.44836225867;256321.262886387;256708.56855064607;248033.1680846706;431051.2098666511;439438.3088758126;444301.04523409;471499.95120613376;532993.931958739;471911.85720318666;444876.6353584544;447705.9326627795;469699.43279236153;456809.4674989988;404287.7042749842;476379.7413123288;440254.1434915634;439274.0899257802;249617.41799618208;239159.6471344744;470308.0586303965;198910.06959034616;256321.262886387;272.7092944561684;2895805.165523947;1365074.046646652;321090.76205845096;812439.7149132142;0;44;0;63;81;84;0;3;165;154;1674124439465.0615;639792107249.9329;1408016775535.1216;8302.394675946667;5066.095795414273;-0.0;91.47641351969659;6517133.890718441;1239997.1396140128;3.2112147975372114;723363.9363288169;1.219086845945996;0.1270632698388747
