;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7716;2019-07-10 01:36:45.128;639;632;208;209;186;35;53;24;26;35;780;229;28;44;267;162;263;593;191;57;52;24;645;346;351;148;351;303;648;276.0;0.0;342.0;119.0;3.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;14160.8544921875;6402.0078125;3353.49169921875;1362.29736328125;569.0;283438;594.0;0.0;Calculated values ==>;1562715405.128;337.06;336.36;293.96000000000004;294.06;291.76000000000005;276.66;272.8767566201714;278.46000000000004;275.56;275.76000000000005;276.66;351.16;296.06;275.96000000000004;277.56;299.86;289.36;299.46000000000004;332.46000000000004;278.86;278.36;332.56;330.06;275.56;244.22491754036054;267.9596281332873;272.8767566201714;292.26000000000005;6450000.0;3460000.0;3510000.0;1480000.0;3510000.0;3030000.0;6480000.0;0.046;0.0;0.057;0.01983333333333333;0.0005;0.0465;0.0;6402.0078125;3353.49169921875;1362.29736328125;14160.8544921875;484028.6414614921;482670.84546453453;254929.1925640898;255304.65099563947;247178.70480992575;431051.2098666511;439545.99013716064;445394.99845677166;471134.1387072346;531773.6079719749;471540.11976617476;445680.44742188096;447935.7548802551;469688.4165768835;456672.7187982772;402179.8489749534;476842.6939299257;440199.3681260265;439381.7679936309;249199.05678690012;238741.38928724395;470037.93151524;199156.8540842392;199756.55664853868;272.8068662021326;2896042.5292530577;1365180.5610014794;321113.4776147;812495.2372475831;0;44;0;63;81;84;0;3;165;154;1674334848120.543;639880352820.1348;1408198369310.537;14035.574229234351;5372.474702381514;-0.0;11142.572327546788;6517320.13663711;1240084.1726455388;3.2112147975372114;723457.6017706944;2.747902448897966;0.1443379730359575
7717;2019-07-10 01:37:45.108;646;637;206;207;185;35;55;24;37;33;741;228;36;59;267;162;264;601;191;59;54;23;656;346;351;135;351;304;659;-2.0;-1.0;396.0;147.0;2.0;0;1;8;1;0;0;1;0;0;0;1;0;1;0;0;15187.1943359375;6711.30078125;3435.24145507812;2366.32739257812;569.0;283439;593.0;0.0;Calculated values ==>;1562715465.108;337.76;336.86;293.76000000000005;293.86;291.66;276.66;272.8767566201714;278.66;275.56;276.86;276.46000000000004;347.26;295.96000000000004;276.76000000000005;279.06;299.86;289.36;299.56;333.26000000000005;279.06;278.56;332.46000000000004;330.06;275.46000000000004;241.49495122638035;268.0796299477929;272.8767566201714;292.26000000000005;6559999.999999999;3460000.0;3510000.0;1350000.0;3510000.0;3040000.0;6590000.000000001;0.0;0.0;0.066;0.0245;0.0003333333333333333;0.0003333333333333333;0.0;6711.30078125;3435.24145507812;2366.32739257812;15187.1943359375;483830.254629278;482168.9772732859;253679.8439364126;254042.8878268069;246466.3799490881;431051.2098666511;439873.374582348;446763.26843288407;472656.1521691498;527624.5101705522;471286.5293989272;446621.9564447741;449825.5836211171;469688.4165768835;456672.7187982772;396047.4300579237;476744.49589809007;440523.99674407655;439709.8578764445;248780.69988749037;238741.38928724395;471679.62040862173;199069.4886655298;253679.8439364126;272.77234107462414;2896287.014804345;1365289.8021472716;321144.53913038434;812551.7911662948;0;44;0;63;81;84;0;3;165;155;1674545377920.6099;639965224520.1617;1408380408610.595;16347.789464645384;6678.948227705753;-0.0;62.01000464667731;6517573.246936407;1240184.5676938132;3.2112147975372114;723550.9421663192;1.8452000525650822;0.1786597292569515
7718;2019-07-10 01:38:45.109;655;644;204;204;181;36;55;26;42;32;717;228;40;63;267;162;265;607;192;60;54;22;651;350;355;130;355;303;653;-2.0;-1.0;661.0;231.0;0.0;0;1;8;1;0;0;1;0;0;0;1;0;1;0;0;14785.43359375;6656.93701171875;3332.21655273438;2386.74731445312;569.0;283440;592.0;0.0;Calculated values ==>;1562715525.109;338.66;337.56000000000006;293.56;293.56;291.26000000000005;276.76000000000005;273.3108153835814;278.66;275.76000000000005;277.36;276.36;344.86;295.96000000000004;277.16;279.46000000000004;299.86;289.36;299.66;333.86;279.16;278.56;332.36;330.06;275.36;240.39332010688793;267.9596281332873;273.3108153835814;292.36;6509999.999999999;3500000.0;3550000.0;1300000.0;3550000.0;3030000.0;6530000.0;0.0;0.0;0.11016666666666668;0.0385;0.0;0.0;0.0;6656.93701171875;3332.21655273438;2386.74731445312;14785.43359375;485688.7887590616;483870.2407094247;253224.48415568445;253224.48415568445;245362.54325804766;430799.1582183253;438990.6112634131;447656.4881179867;473211.5349843978;525189.0409441077;471420.95823879476;447376.48645180964;450553.9940556073;469137.5394133821;456012.448477608;399931.76905950933;478371.5558282567;439817.1092909788;438824.2089657564;248362.34728340767;238741.38928724395;472242.3386847302;200141.82003959062;253679.8439364126;273.2122069708552;2896536.7908663223;1365401.2059854448;321184.1487463777;812608.1875895499;0;44;0;63;81;84;0;3;165;155;1674757181450.354;640044725845.0657;1408562511645.375;27267.865933303307;10475.869967837873;-0.0;0.0;6517936.71678868;1240327.5268945503;3.2112147975372114;723551.4589249698;3.049776842142652;0.29384692961965797
7719;2019-07-10 01:39:45.119;662;649;201;202;181;40;30;28;35;33;725;230;36;68;267;163;266;605;191;62;30;22;650;353;357;133;357;304;652;-2.0;-1.0;914.0;176.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13667.498046875;6703.1103515625;3320.05541992188;1394.94323730469;569.0;283441;591.0;0.0;Calculated values ==>;1562715585.119;339.36;338.06000000000006;293.26000000000005;293.36;291.26000000000005;277.16;273.6339639331285;276.16;275.96000000000004;276.66;276.46000000000004;345.66;296.16;276.76000000000005;279.96000000000004;299.86;289.46000000000004;299.76000000000005;333.66;279.36;276.16;332.26000000000005;330.06;275.36;241.05796691057077;268.0796299477929;273.6339639331285;292.26000000000005;6500000.0;3529999.9999999995;3570000.0000000005;1330000.0;3570000.0000000005;3040000.0;6520000.0;0.0;0.0;0.15233333333333335;0.029333333333333333;0.0;0.0;0.0;6703.1103515625;3320.05541992188;1394.94323730469;13667.498046875;486805.2594189;484709.63580439106;252190.64189852722;252548.19577845917;245395.4982202929;430607.02586249536;434218.8704114113;446480.4499592048;472917.67418972735;525948.8437873265;471525.1840687706;446621.9564447741;451054.4794820238;468860.654768684;455652.03877278225;401114.78652799095;478187.14626434166;439708.0387199541;434218.8704114113;247943.99896000302;238741.38928724395;471846.71735943656;201010.93237836836;253679.8439364126;273.56631379904206;2896773.938147917;1365512.5582690758;321215.66808665195;812663.6324285798;0;44;0;63;81;84;0;3;165;155;1674970817050.32;640123638995.0531;1408744641995.346;37393.18984481409;7944.516359444668;-0.0;0.0;6518475.648727101;1240481.0556977899;3.2112147975372114;723551.4589249698;3.9706843023971956;0.3430077817938884
7720;2019-07-10 01:40:48.090;666;654;202;201;179;42;31;29;12;34;753;231;16;58;267;163;266;609;191;64;30;23;652;354;359;140;359;304;654;-1.0;-2.0;879.0;143.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13367.81640625;6679.505859375;3375.11303710938;1369.69934082031;568.0;283442;590.0;0.0;Calculated values ==>;1562715648.09;339.76;338.56000000000006;293.36;293.26000000000005;291.06;277.36;273.7412296467126;276.26000000000005;276.06;274.36;276.56;348.46000000000004;296.26000000000005;274.76000000000005;278.96000000000004;299.86;289.46000000000004;299.76000000000005;334.06;279.56;276.16;332.16;329.96000000000004;275.46000000000004;242.56692532238324;268.0796299477929;273.7412296467126;292.26000000000005;6520000.0;3540000.0;3590000.0;1400000.0;3590000.0;3040000.0;6540000.000000001;0.0;0.0;0.1465;0.02383333333333333;0.0;0.0;0.0;6679.505859375;3375.11303710938;1369.69934082031;13367.81640625;487164.6513678862;485216.8403319324;252461.41334381967;252105.10367774768;244683.77738558836;430542.39183029096;433904.5296488982;443168.68479859125;472096.9026672395;528879.5811680062;471644.4121410099;443752.90924145415;449688.22403800517;468582.79343563836;455485.02259338234;399955.21996751655;478556.0632460874;439599.4078171972;433724.0844890748;247525.65490268572;238323.1353838712;471014.3812069224;201295.48027432864;253679.8439364126;273.6820572971477;2897010.3882569782;1365629.6022586357;321239.8475738278;812722.1881858873;0;44;0;63;81;84;0;3;165;155;1675196253230.163;640209594409.9932;1408936073835.2126;35434.42446280447;6428.300472226817;-0.0;0.0;6519112.597018403;1240606.7599544672;3.2112147975372114;723551.4589249698;3.6643521359842515;0.30910177737106537
7721;2019-07-10 01:41:45.131;668;658;204;203;180;44;32;30;-2;36;772;231;0;52;267;162;266;614;192;48;31;25;651;356;361;146;361;307;653;-1.0;-1.0;1209.0;189.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;13604.25;7063.13916015625;3302.65405273438;1371.82775878906;568.0;283443;590.0;0.0;Calculated values ==>;1562715705.131;339.96000000000004;338.96000000000004;293.56;293.46000000000004;291.16;277.56;273.955091788801;276.36;276.16;272.96000000000004;276.76000000000005;350.36;296.26000000000005;273.16;278.36;299.86;289.36;299.76000000000005;334.56;277.96000000000004;276.26000000000005;332.16;329.96000000000004;275.66;243.81672145450628;268.43790593516167;273.955091788801;292.36;6509999.999999999;3560000.0;3610000.0;1460000.0;3610000.0;3070000.0;6530000.0;0.0;0.0;0.20149999999999998;0.0315;0.0;0.0;0.0;7063.13916015625;3302.65405273438;1371.82775878906;13604.25;487558.0266578749;485905.05714102375;253224.48415568445;252863.59772459525;245038.56280126763;430412.23801567365;433588.14229367237;440451.2342739305;471499.95120613376;530637.1889749606;471241.56450988416;440754.3233983486;448301.5085314506;468303.9457373096;455009.4752306659;400541.2758042835;479426.2774396648;436430.11128019885;433406.2193873385;247525.65490268572;238323.1353838712;470407.4988314594;201824.5667527362;253679.8439364126;273.8975510878895;2897224.0707074404;1365738.4764553462;321261.5669415554;812775.0918683074;0;44;0;63;81;84;0;3;165;155;1675401600830.623;640291163040.1759;1409110334090.603;48083.27350552064;8460.362360479781;-0.0;0.0;6519774.254382359;1240724.7133181538;3.2112147975372114;723551.4589249698;4.817299519419467;0.4063689211310865
7722;2019-07-10 01:42:45.121;668;660;207;207;182;46;33;31;0;36;774;231;-7;43;268;161;266;618;192;44;33;25;658;357;362;143;361;310;660;-2.0;-1.0;1122.0;170.0;0.0;0;0;26;1;0;0;1;0;0;0;1;0;1;0;0;15412.2822265625;7788.1396484375;3328.60815429688;2357.73071289062;568.0;283444;590.0;0.0;Calculated values ==>;1562715765.121;339.96000000000004;339.16;293.86;293.86;291.36;277.76000000000005;274.0616903277293;276.46000000000004;276.26000000000005;273.16;276.76000000000005;350.56000000000006;296.26000000000005;272.46000000000004;277.46000000000004;299.96000000000004;289.26000000000005;299.76000000000005;334.96000000000004;277.56;276.46000000000004;332.16;329.96000000000004;275.66;243.1966462407574;268.7936212382143;274.0616903277293;292.36;6580000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3100000.0;6600000.0;0.0;0.0;0.187;0.028333333333333332;0.0;0.0;0.0;7788.1396484375;3328.60815429688;2357.73071289062;15412.2822265625;486809.0875467401;485434.33085534006;253997.4804111921;253997.4804111921;245457.3859689077;430346.717906069;433520.3008126533;440107.37261156883;471897.7078724963;530619.4583364654;470836.67525586934;439028.1094387085;446459.3092807162;468432.45176751877;454700.04539168015;396125.0249879756;479212.8367839672;435492.39016710146;433520.3008126533;247525.65490268572;238323.1353838712;470810.46499630326;202091.42464903864;253679.8439364126;274.0060314561196;2897465.834841961;1365862.216485328;321292.6414155487;812830.3431766217;0;44;0;63;81;84;0;3;165;156;1675618464680.6575;640377848590.1897;1409295403240.6326;44508.982268993146;7613.706143172497;-0.0;0.0;6520545.727913581;1240858.6415639436;3.2112147975372114;723551.4589249698;3.8682527380725116;0.3250225283117618
7723;2019-07-10 01:43:45.121;668;662;211;210;186;48;35;32;11;36;755;229;6;45;268;161;267;623;192;38;34;24;653;362;367;138;367;311;655;-1.0;-1.0;1252.0;172.0;0.0;0;0;34;1;0;0;1;0;0;0;1;0;1;0;0;15965.5830078125;8228.0830078125;3340.38745117188;2387.39819335938;567.0;283445;590.0;0.0;Calculated values ==>;1562715825.121;339.96000000000004;339.36;294.26000000000005;294.16;291.76000000000005;277.96000000000004;274.5913991737795;276.66;276.36;274.26000000000005;276.76000000000005;348.66;296.06;273.76000000000005;277.66;299.96000000000004;289.26000000000005;299.86;335.46000000000004;276.96000000000004;276.56;332.16;329.86;275.56;242.14157278889297;268.91163127593666;274.5913991737795;292.36;6530000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3110000.0;6550000.0;0.0;0.0;0.20866666666666667;0.028666666666666667;0.0;0.0;0.0;8228.0830078125;3340.38745117188;2387.39819335938;15965.5830078125;487344.5132494046;486266.3463726549;255711.81995860438;255337.06694881758;246932.50385928387;430014.67791919125;432626.2974239531;441564.8193833535;472556.2466753328;528551.4376075015;470459.90286195494;440807.61033253436;446551.99970010656;467591.3090735269;453848.19279329677;399979.4774245425;480542.3724919126;433182.4302400453;432439.757026355;247525.65490268572;237904.88540968279;471379.3427040597;203399.23527599507;253679.8439364126;274.5364707081827;2897727.3170522475;1365995.6850074634;321332.1841564341;812885.9181400007;0;44;0;63;81;84;0;3;165;156;1675837164680.6575;640462148590.1897;1409481703240.6326;49697.218550402125;7682.096412937851;-0.0;0.0;6521330.779587076;1240986.1065852444;3.2112147975372114;723551.4589249698;4.1114828745327605;0.34076040237197247
7724;2019-07-10 01:44:45.112;666;661;213;212;191;52;37;34;20;37;750;230;21;46;267;161;267;621;192;40;36;23;655;365;370;136;369;311;657;-3.0;0.0;1323.0;129.0;0.0;0;0;43;1;0;0;1;0;0;0;1;0;1;0;0;16624.783203125;8880.8974609375;3284.29956054688;2389.35864257812;567.0;283446;591.0;0.0;Calculated values ==>;1562715885.112;339.76;339.26;294.46000000000004;294.36;292.26000000000005;278.36;274.9066339382667;276.86;276.56;275.16;276.86;348.16;296.16;275.26000000000005;277.76000000000005;299.86;289.26000000000005;299.86;335.26000000000005;277.16;276.76000000000005;332.26000000000005;329.86;275.46000000000004;241.71165711629368;268.91163127593666;274.9066339382667;292.36;6550000.0;3650000.0;3700000.0;1360000.0;3690000.0;3110000.0;6570000.0;0.0;0.0;0.2205;0.021500000000000002;0.0;0.0;0.0;8880.8974609375;3284.29956054688;2389.35864257812;16624.783203125;486842.98511840316;485905.32619753457;256367.21086315246;255989.24277913515;248529.1059818652;429811.8947417682;432232.2269198731;442911.38499572966;472915.8103579757;528026.538374232;470580.61356275267;443059.7537681832;446694.8343252789;467178.4921496234;453331.6078540995;398770.9101158507;480012.5125268419;432794.5550643631;432043.5753533974;247943.99896000302;237904.88540968279;471547.0194386176;204200.640020715;253679.8439364126;274.8598439388871;2897998.862699096;1366138.238458328;321371.9844924124;812941.1155841816;0;44;0;63;81;84;0;3;165;156;1676058231515.4255;640544336260.1035;1409668275250.4368;52635.71926699073;5747.947157484906;-0.0;0.0;6522183.42615182;1241098.006827326;3.2112147975372114;723551.4589249698;4.011367146620226;0.31913719095468585
7725;2019-07-10 01:45:45.112;663;660;215;214;192;54;39;36;45;38;759;232;41;50;266;161;267;624;192;41;38;21;656;368;372;133;372;311;657;-1.0;-1.0;1384.0;138.0;0.0;4;0;51;1;0;0;1;0;0;0;1;0;1;0;0;17359.423828125;9373.265625;3385.60229492188;2405.19311523438;566.0;283447;592.0;0.0;Calculated values ==>;1562715945.112;339.46000000000004;339.16;294.66;294.56;292.36;278.56;275.2199585193972;277.06;276.76000000000005;277.66;276.96000000000004;349.06000000000006;296.36;277.26000000000005;278.16;299.76000000000005;289.26000000000005;299.86;335.56;277.26000000000005;276.96000000000004;332.36;329.76000000000005;275.26000000000005;241.05796691057077;268.91163127593666;275.2199585193972;292.36;6559999.999999999;3679999.9999999995;3720000.0000000005;1330000.0;3720000.0000000005;3110000.0;6570000.0;0.0;0.0;0.23066666666666666;0.023;0.0;0.0;0.0;9373.265625;3385.60229492188;2405.19311523438;17359.423828125;486302.7711252121;485760.430278435;257130.62104438734;256747.64818096062;248866.6929284279;429606.4342157736;432094.3283962027;446551.99970010656;473403.82665571757;528971.1743391309;470821.8227465718;445978.6265330231;447264.18199385295;466620.95678637025;452810.80125636526;398144.66286605556;480461.7741589761;432471.8144565848;431904.6589097521;248362.34728340767;237486.63934987856;471749.2581616372;204950.69841054876;253679.8439364126;275.1624742542211;2898282.0644243564;1366290.356484044;321411.9390903942;812996.6980996438;0;44;0;63;81;84;0;3;165;156;1676280831515.4255;640625036260.1035;1409854875250.4368;55729.36683079133;6136.366874275032;-0.0;0.0;6523086.468535969;1241197.0427775907;3.2112147975372114;723551.4589249698;4.079760267492807;0.32486039980581427
7726;2019-07-10 01:46:45.113;661;659;214;214;193;56;41;38;58;40;771;233;54;57;266;162;268;625;192;43;41;19;660;368;373;135;373;311;662;-2.0;0.0;1293.0;96.0;2.0;41;0;57;1;0;0;1;0;0;0;1;0;1;0;0;19195.556640625;9909.0634765625;4594.17919921875;2396.71044921875;566.0;283448;595.0;0.0;Calculated values ==>;1562716005.113;339.26;339.06000000000006;294.56;294.56;292.46000000000004;278.76000000000005;275.2199585193972;277.26000000000005;276.96000000000004;278.96000000000004;277.16;350.26;296.46000000000004;278.56;278.86;299.76000000000005;289.36;299.96000000000004;335.66;277.46000000000004;277.26000000000005;332.66;329.76000000000005;275.06;241.49495122638035;268.91163127593666;275.2199585193972;292.36;6600000.0;3679999.9999999995;3729999.9999999995;1350000.0;3729999.9999999995;3110000.0;6620000.0;0.0;0.0;0.2155;0.016;0.0003333333333333333;0.0003333333333333333;0.0;9909.0634765625;4594.17919921875;2396.71044921875;19195.556640625;485579.73246137693;485070.5773775185;256494.52882432519;256494.52882432519;249018.92964867436;429606.4342157736;432215.0735299409;448393.61156270275;473338.7274854557;530229.4345438583;470942.3218765186;447830.4120205589;448253.09115680074;466478.0875765461;452955.77374129853;396205.8870407729;480035.5961260654;432592.33825255034;432215.0735299409;249617.41799618208;237486.63934987856;471288.5232524436;204959.01963787008;256494.52882432519;275.1656643073132;2898586.6943383086;1366451.0452377975;321451.955620314;813063.1973869842;0;44;0;63;81;84;0;3;165;156;1676504335240.1555;640705437600.0063;1410041478360.2114;52460.15455980144;4261.272057833176;-0.0;58.57351490187191;6523988.062906124;1241283.6912127035;3.2112147975372114;723551.9470457286;3.3597726403478703;0.25960321009059983
7727;2019-07-10 01:47:45.124;665;662;217;217;191;50;38;40;61;42;783;233;58;63;266;158;268;631;193;39;37;15;696;362;367;132;367;308;698;-2.0;-1.0;1292.0;155.0;0.0;18;0;63;1;0;0;1;0;0;0;1;0;1;0;0;20037.86328125;10760.80859375;4260.556640625;2383.83618164062;566.0;283449;597.0;0.0;Calculated values ==>;1562716065.124;339.66;339.36;294.86;294.86;292.26000000000005;278.16;274.5913991737795;276.96000000000004;277.16;279.26000000000005;277.36;351.46000000000004;296.46000000000004;278.96000000000004;279.46000000000004;299.76000000000005;288.96000000000004;299.96000000000004;336.26000000000005;277.06;276.86;332.86;329.76000000000005;274.66;240.83765695389522;268.5567601203482;274.5913991737795;292.46000000000004;6959999.999999999;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3080000.0;6980000.0;0.0;0.0;0.21533333333333332;0.025833333333333333;0.0;0.0;0.0;10760.80859375;4260.556640625;2383.83618164062;20037.86328125;482208.1006879164;481529.42864178587;255901.418584431;255901.418584431;247124.20256731863;430014.67791919125;433182.4302400453;449368.5285232274;473921.58982693544;531711.5783978377;471346.6820966702;448951.9434487286;449645.38467992685;467331.35969250975;453419.23222524277;278736.31147779553;476745.63072629017;433366.6693374496;432997.62667057913;250454.15340279948;237486.63934987856;471297.30857771443;203260.2811878479;256494.52882432519;274.4827286815532;2898913.699445124;1366623.325751137;321491.80081262125;813137.0003805773;0;44;0;63;81;84;0;3;165;156;1676726375940.7341;640785552285.2151;1410227212405.6956;52995.30925955171;6924.2898742382185;-0.0;0.0;6524867.019552757;1241376.9213181;3.2112147975372114;723552.4352478413;3.4426260117078638;0.28068437875360736
7728;2019-07-10 01:48:45.114;680;672;214;214;191;51;40;39;52;43;792;233;52;67;265;156;271;637;192;43;39;10;680;369;373;131;373;305;680;-2.0;-1.0;1168.0;231.0;0.0;72;0;58;1;0;0;1;0;0;0;1;0;1;0;0;21273.326171875;10249.6689453125;5955.03857421875;2366.8427734375;565.0;283450;599.0;0.0;Calculated values ==>;1562716125.114;341.16;340.36;294.56;294.56;292.26000000000005;278.26000000000005;275.3239800832674;277.16;277.06;278.36;277.46000000000004;352.36;296.46000000000004;278.36;279.86;299.66;288.76000000000005;300.26000000000005;336.86;277.46000000000004;277.06;333.06;329.66;274.16;240.61611355647437;268.19934244402924;275.3239800832674;292.36;6800000.0;3690000.0;3729999.9999999995;1310000.0;3729999.9999999995;3050000.0;6800000.0;0.0;0.0;0.19466666666666665;0.0385;0.0;0.0;0.0;10249.6689453125;5955.03857421875;2366.8427734375;21273.326171875;486190.81154859683;485015.48062325286;255631.36836977667;255631.36836977667;247717.1671874698;429537.3511455088;432025.51890659845;448674.77612511296;474147.34029804735;532875.0414790923;471749.00911544485;448674.77612511296;450739.0044921324;466346.48323256394;451906.4528398867;283592.50387765036;479775.35730571434;432592.33825255034;431835.33855074144;251290.9062238717;237068.3971897606;470943.72446171107;204830.7145828544;256494.52882432519;275.12131294835746;2899257.9019806357;1366798.3838827715;321531.3832057546;813222.1161523878;0;44;0;63;81;84;0;3;165;156;1676948338940.7695;640864439135.2277;1410411081755.7249;47468.310646893;10245.350880335984;-0.0;0.0;6525704.076852638;1241519.977811021;3.2112147975372114;723552.4352478413;3.107638329422588;0.2702760731476981
7729;2019-07-10 01:49:45.105;690;681;208;206;185;53;42;41;22;44;798;233;27;65;264;154;272;629;192;44;42;7;670;368;373;132;373;304;670;0.0;-1.0;1001.0;113.0;0.0;98;0;57;1;0;0;1;0;0;0;1;0;1;0;0;21324.80078125;10046.384765625;6832.81640625;2348.32763671875;565.0;283451;601.0;0.0;Calculated values ==>;1562716185.105;342.16;341.26;293.96000000000004;293.76000000000005;291.66;278.46000000000004;275.2199585193972;277.36;277.26000000000005;275.36;277.56;352.96000000000004;296.46000000000004;275.86;279.66;299.56;288.56;300.36;336.06;277.56;277.36;333.26000000000005;329.66;273.86;240.83765695389522;268.0796299477929;275.2199585193972;292.36;6700000.0;3679999.9999999995;3729999.9999999995;1320000.0;3729999.9999999995;3040000.0;6700000.0;0.0;0.0;0.16683333333333333;0.01883333333333333;0.0;0.0;0.0;10046.384765625;6832.81640625;2348.32763671875;21324.80078125;488702.41209836124;487404.9246620636;253911.9858609233;253198.0906698219;246100.75639095562;429606.4342157736;432404.01063279;444622.5063410642;474115.52784487547;533574.3662194313;471882.6712456403;445341.22453111183;450646.29327626084;466214.77001636825;451790.5822981293;391959.8943784736;479715.0424705324;432780.064257215;432404.01063279;252127.67657613798;237068.3971897606;470517.4266440292;204735.74046909594;256494.52882432519;275.0800044312838;2899612.8331238804;1366967.4922934514;321570.6703985017;813328.6656256279;0;44;0;63;81;84;0;3;165;156;1677172105370.5347;640943327300.1449;1410593754350.5332;40021.10877297337;5005.555089627909;-0.0;0.0;6526433.045985265;1241647.0496303383;3.2112147975372114;723552.4352478413;2.3417811155470276;0.18910014213744603
7730;2019-07-10 01:50:45.125;689;683;208;207;183;50;43;42;5;45;800;233;7;59;264;153;272;618;193;45;43;2;657;366;371;133;371;303;658;-1.0;0.0;916.0;144.0;0.0;99;0;53;1;0;0;1;0;0;0;1;0;1;0;0;20531.1171875;9557.609375;6636.15380859375;2344.62719726562;564.0;283452;603.0;0.0;Calculated values ==>;1562716245.125;342.06000000000006;341.46000000000004;293.96000000000004;293.86;291.46000000000004;278.16;275.0112864084945;277.46000000000004;277.36;273.66;277.66;353.16;296.46000000000004;273.86;279.06;299.56;288.46000000000004;300.36;334.96000000000004;277.66;277.46000000000004;333.46000000000004;329.56;273.36;241.05796691057077;267.9596281332873;275.0112864084945;292.46000000000004;6570000.0;3660000.0;3710000.0;1330000.0;3710000.0;3030000.0;6580000.0;0.0;0.0;0.15266666666666667;0.024;0.0;0.0;0.0;9557.609375;6636.15380859375;2344.62719726562;20531.1171875;489916.8973540036;488959.5457425773;254454.32183827905;254088.496621637;245847.2478396215;429743.705733735;433099.9636564668;442345.5325163701;474083.7854598241;533856.4728902216;472016.1116773257;442640.2954479828;450007.8213432342;466501.2409262217;451998.23903938825;400686.8919927516;479445.722457681;433470.5676684979;433099.9636564668;252964.46457616048;236650.15891445865;469894.2286541028;204012.8525999113;256494.52882432519;274.79227606383;2899961.7487066146;1367130.9133667774;321609.7913914248;813440.9444578553;0;44;0;63;81;84;0;3;165;156;1677395379770.4636;641022853800.1196;1410775915050.4753;36385.45580057938;6381.153025300596;-0.0;0.0;6527069.979596966;1241741.970494344;3.2112147975372114;723552.4352478413;2.3069213641134616;0.19536853676863586
7731;2019-07-10 01:51:45.115;683;679;214;213;187;46;43;41;0;46;800;233;1;49;264;154;272;598;192;43;43;-1;645;364;369;133;369;301;645;-1.0;-2.0;755.0;92.0;0.0;98;0;49;1;0;0;1;0;0;0;1;0;1;0;0;20019.15234375;9105.419921875;6484.6533203125;2326.13232421875;564.0;283453;605.0;0.0;Calculated values ==>;1562716305.115;341.46000000000004;341.06000000000006;294.56;294.46000000000004;291.86;277.76000000000005;274.8017692304317;277.46000000000004;277.26000000000005;273.16;277.76000000000005;353.16;296.46000000000004;273.26000000000005;278.06;299.56;288.56;300.36;332.96000000000004;277.46000000000004;277.46000000000004;333.66;329.56;273.06;241.05796691057077;267.7187500070086;274.8017692304317;292.36;6450000.0;3640000.0;3690000.0;1330000.0;3690000.0;3010000.0;6450000.0;0.0;0.0;0.12583333333333332;0.015333333333333334;0.0;0.0;0.0;9105.419921875;6484.6533203125;2326.13232421875;20019.15234375;490316.1902857586;489753.1480025954;257381.89455622327;256990.88243874084;247621.8042130285;429879.7862731237;433601.82819372;442024.1650760851;474180.86133098433;534004.0616875333;472282.3315643699;442171.7392844028;449001.87712873524;466786.6475916584;452495.32014613674;406812.152518832;477958.8373635323;433601.82819372;433601.82819372;253801.27034056993;236650.15891445865;469600.7346410209;203564.7425908091;256494.52882432519;274.60984571444675;2900299.6112996098;1367286.4126900686;321648.70790027734;813550.266293937;0;44;0;63;81;84;0;3;165;156;1677617342770.499;641102640500.1323;1410957084850.5042;30006.143996063893;4079.218544769914;-0.0;0.0;6527623.150718138;1241829.1257291478;3.2112147975372114;723552.4352478413;1.9024878015881612;0.15514452934767417
7732;2019-07-10 01:52:45.096;674;671;221;220;193;43;43;39;-1;46;800;234;-1;45;265;157;270;573;192;42;43;-3;632;361;366;134;365;300;632;-2.0;-1.0;771.0;6.0;0.0;98;100;43;1;0;0;1;0;0;0;1;0;0;0;0;19152.546875;8539.3974609375;6314.70068359375;1311.08093261719;564.0;283454;608.0;0.0;Calculated values ==>;1562716365.096;340.56000000000006;340.26;295.26000000000005;295.16;292.46000000000004;277.46000000000004;274.4858918419099;277.46000000000004;277.06;273.06;277.76000000000005;353.16;296.56;273.06;277.66;299.66;288.86;300.16;330.46000000000004;277.36;277.46000000000004;333.96000000000004;329.56;272.86;241.2770596917726;267.5978703862781;274.4858918419099;292.36;6320000.0;3610000.0;3660000.0;1340000.0;3650000.0;3000000.0;6320000.0;0.0;0.0;0.1285;0.001;0.0;0.0;0.0;8539.3974609375;6314.70068359375;1311.08093261719;19152.546875;490406.7017308871;489987.783015055;261045.2859608909;260615.37824898105;250195.78618403003;430081.6785162784;434344.22949482966;442085.5645219337;474052.113305266;534077.8015040845;472533.36748510925;442085.5645219337;448636.04472110956;467484.0592496592;453448.69786058774;411539.69684975035;475740.4257841955;434163.16617520025;434344.22949482966;255056.51255035817;236650.15891445865;469268.73936395516;203243.62478759812;256494.52882432519;274.47160447495844;2900625.93875638;1367433.406272082;321679.0084125223;813656.8938011349;0;44;0;63;81;84;0;3;165;156;1677837772945.3027;641182715135.061;1411137327755.3438;30691.18925586212;266.02511457635705;-0.0;0.0;6528128.8016546015;1241865.3246263282;3.2112147975372114;723552.4352478413;1.9150554548573162;0.1362243042143767
7733;2019-07-10 01:53:45.096;663;660;222;221;195;39;43;37;2;46;802;234;0;30;265;159;268;547;191;41;42;5;620;357;362;141;361;300;620;-2.0;-2.0;779.0;0.0;0.0;98;100;38;1;0;0;1;0;0;0;1;0;0;0;0;19046.736328125;8090.55029296875;6189.91357421875;1352.24536132812;564.0;283455;611.0;0.0;Calculated values ==>;1562716425.096;339.46000000000004;339.16;295.36;295.26000000000005;292.66;277.06;274.0616903277293;277.46000000000004;276.86;273.36;277.76000000000005;353.36;296.56;273.16;276.16;299.66;289.06;299.96000000000004;327.86;277.26000000000005;277.36;334.26000000000005;329.56;273.66;242.77792619122317;267.5978703862781;274.0616903277293;292.26000000000005;6200000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3000000.0;6200000.0;0.0;0.0;0.12983333333333333;0.0;0.0;0.0;0.0;8090.55029296875;6189.91357421875;1352.24536132812;19046.736328125;490128.028315857;489711.3467072779;262344.48840920016;261890.83690885472;251434.16608645694;430346.717906069;435315.5984456732;442526.58117228496;473145.1120115388;534285.5602816603;472533.36748510925;442232.80960689666;446546.43397511006;468046.64453070954;454418.0184064888;415365.0676356927;473263.4917588562;434960.5676705249;435138.326120535;256311.7953858065;236650.15891445865;469101.2764714543;202234.48292222194;256494.52882432519;274.0616903277293;2900944.2661164063;1367571.9891700312;321701.2027983052;813761.09891995;0;44;0;63;81;84;0;3;165;156;1678056172945.3027;641265215135.061;1411317327755.3438;31197.924089466513;0.0;-0.0;0.0;6528644.544265812;1241867.541502283;3.2112147975372114;723552.4352478413;1.9956824906944721;0.13962105948076722
7734;2019-07-10 01:54:45.107;651;649;220;219;195;36;42;34;9;46;803;234;6;28;265;160;266;526;190;41;42;5;614;353;358;143;358;299;615;191.0;-1.0;360.0;0.0;0.0;85;100;32;1;0;0;1;0;0;0;1;0;0;0;0;18108.974609375;7629.162109375;5658.47607421875;1335.88403320312;564.0;283456;614.0;0.0;Calculated values ==>;1562716485.107;338.26;338.06000000000006;295.16;295.06;292.66;276.76000000000005;273.6339639331285;277.36;276.56;274.06;277.76000000000005;353.46000000000004;296.56;273.76000000000005;275.96000000000004;299.66;289.16;299.76000000000005;325.76000000000005;277.26000000000005;277.36;334.56;329.56;273.66;243.1966462407574;267.47669482898436;273.6339639331285;292.16;6140000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2990000.0;6150000.0;0.03183333333333333;0.0;0.060000000000000005;0.0;0.0;0.03183333333333333;0.0;7629.162109375;5658.47607421875;1335.88403320312;18108.974609375;489092.973498973;488708.5618286639;261808.76151762303;261356.58748548286;251662.44176628592;430607.02586249536;436093.27495369175;443750.3205605084;472884.08645268116;534462.9575031331;472665.7394241158;443315.7996292801;446458.05325531313;468465.9377973502;455234.082041154;416803.1293245903;470660.23862455453;435919.11457929364;436093.27495369175;257567.11924055516;236650.15891445865;468827.3046948051;201183.85751793825;201183.85751793825;273.6339639331285;2901253.953807362;1367703.0107899527;321723.6079835157;813859.8536023174;0;44;0;63;81;84;0;3;165;156;1678272212545.8657;641350430755.2831;1411497060700.8123;14553.987782554212;0.0;-0.0;7477.949788371487;6529025.880097827;1241867.541502283;3.2112147975372114;723614.7629208857;1.5066095051723842;0.05731588911516497
7735;2019-07-10 01:55:45.108;642;641;218;218;193;33;41;31;13;44;798;232;11;29;265;160;265;519;191;40;41;6;609;351;355;144;355;298;610;297.0;-1.0;405.0;79.0;0.0;57;100;25;1;0;0;1;0;0;0;1;0;0;0;0;16888.6640625;7143.91064453125;4746.158203125;1327.19458007812;565.0;283457;615.0;0.0;Calculated values ==>;1562716545.108;337.36;337.26;294.96000000000004;294.96000000000004;292.46000000000004;276.46000000000004;273.4187578820637;277.26000000000005;276.26000000000005;274.46000000000004;277.56;352.96000000000004;296.36;274.26000000000005;276.06;299.66;289.16;299.66;325.06;277.16;277.26000000000005;334.66;329.66;273.76000000000005;243.40439225979637;267.35522164206344;273.4187578820637;292.26000000000005;6090000.0;3510000.0;3550000.0;1440000.0;3550000.0;2980000.0;6100000.0;0.0495;0.0;0.06749999999999999;0.013166666666666667;0.0;0.0495;0.0;7143.91064453125;4746.158203125;1327.19458007812;16888.6640625;488373.2272071936;488127.0801650344;261272.56908948472;261272.56908948472;251155.55969669428;430735.4089219946;436625.3330949991;444526.6575060108;472555.8254779879;534017.6158597324;472562.091314516;444239.97794932604;446790.83026174403;468883.0007636323;455568.9639010048;418188.8844139598;470225.083263646;436453.30209453666;436625.3330949991;257985.5697089033;237068.3971897606;468789.48013398366;200275.8166921633;200275.8166921633;273.2692201801852;2901545.605656725;1367826.1217812356;321745.8006751383;813946.5603329453;0;44;0;63;81;84;0;3;165;156;1678486116110.6074;641436532190.1791;1411676163685.596;16486.931754934703;3535.429901983968;-0.0;11699.301061940372;6529284.558738233;1241897.0039091292;3.2112147975372114;723774.5760079523;2.400017438730628;0.1106657297368529
7736;2019-07-10 01:56:45.108;633;630;215;215;196;36;33;31;11;43;789;231;11;32;265;161;263;485;190;41;32;7;594;353;358;149;358;299;595;156.0;293.0;725.0;181.0;3.0;65;100;20;1;0;0;1;0;0;0;1;0;0;0;0;16296.7529296875;6636.6962890625;4704.14794921875;1318.40466308594;565.0;283458;615.0;0.0;Calculated values ==>;1562716605.108;336.46000000000004;336.16;294.66;294.66;292.76000000000005;276.76000000000005;273.6339639331285;276.46000000000004;276.26000000000005;274.26000000000005;277.46000000000004;352.06000000000006;296.26000000000005;274.26000000000005;276.36;299.66;289.26000000000005;299.46000000000004;321.66;277.26000000000005;276.36;334.66;329.66;273.86;244.42749628697553;267.47669482898436;273.6339639331285;292.16;5940000.0;3529999.9999999995;3579999.9999999995;1490000.0;3579999.9999999995;2990000.0;5950000.0;0.026000000000000002;0.04883333333333333;0.12083333333333333;0.030166666666666668;0.0005;0.026500000000000003;0.0;6636.6962890625;4704.14794921875;1318.40466308594;16296.7529296875;488729.4508726299;488208.88117056916;261031.32685691473;261031.32685691473;253018.19644923622;430607.02586249536;434509.0152533873;444038.8974165015;471797.38380554324;533008.9246620568;472311.3656254764;444038.8974165015;447018.97109551297;468465.9377973502;455373.56023501215;422392.20931387704;466907.00862449664;435919.11457929364;434330.5690018519;257985.5697089033;237068.3971897606;468200.1897013154;200570.77641354536;201711.54151625044;273.3937868354625;2901822.1507983264;1367940.960172349;321767.847335498;814025.3128842148;0;44;0;63;81;84;0;3;165;156;1678700016110.6074;641524432190.1791;1411855263685.596;29419.06462119053;8073.487300847731;0.0;6164.404228368439;6529667.108708033;1241993.7448858195;3.2112147975372114;723923.4402187049;3.4486213590201062;0.25449418608895835
7737;2019-07-10 01:57:45.139;622;615;215;214;193;35;36;30;-5;40;762;229;-4;45;265;162;261;429;190;41;35;8;592;350;355;141;355;300;594;88.0;224.0;423.0;236.0;0.0;38;1;19;1;0;0;1;0;0;0;1;1;0;0;0;16202.607421875;6503.94482421875;3972.14184570312;2320.64526367188;566.0;283459;613.0;0.0;Calculated values ==>;1562716665.139;335.36;334.66;294.66;294.56;292.46000000000004;276.66;273.3108153835814;276.76000000000005;276.16;272.66;277.16;349.36;296.06;272.76000000000005;277.66;299.66;289.36;299.26000000000005;316.06;277.26000000000005;276.66;334.46000000000004;329.76000000000005;273.96000000000004;242.77792619122317;267.5978703862781;273.3108153835814;292.16;5920000.0;3500000.0;3550000.0;1410000.0;3550000.0;3000000.0;5940000.0;0.014666666666666666;0.037333333333333336;0.07050000000000001;0.03933333333333333;0.0;0.014666666666666666;0.0;6503.94482421875;3972.14184570312;2320.64526367188;16202.607421875;487426.4445845224;486236.4044273404;261109.15356642145;260645.04191903694;251916.67454076768;430799.1582183253;435760.7856976155;441494.1431799284;472555.3283204977;530124.3008302534;471941.4661304351;441642.3686528343;448636.04472110956;468883.0007636323;456012.448477608;422414.2601625215;457852.75131514773;436625.3330949991;435586.53424517426;257148.6733736563;237486.63934987856;469398.3044737421;199395.41168847846;199395.41168847846;272.9180550040488;2902093.1187286014;1368050.5220925354;321798.1884196349;814097.6526552984;0;44;0;63;81;84;0;3;166;156;1678914026625.247;641611477140.0325;1412035056530.2932;17067.960570147225;10620.113782887034;0.0;3464.1364641648715;6530054.700736444;1242149.605380926;3.2112147975372114;724003.719513891;2.4343880124126778;0.22201412513629626
7738;2019-07-10 01:58:45.109;615;588;214;214;191;33;38;28;-17;38;740;229;-26;45;265;163;260;355;191;43;37;7;592;349;354;140;353;300;594;83.0;304.0;565.0;245.0;0.0;8;1;16;1;0;0;1;0;0;0;1;1;0;0;0;15210.4384765625;6383.08349609375;3078.73559570312;2312.96166992188;566.0;283460;610.0;0.0;Calculated values ==>;1562716725.109;334.66;331.96000000000004;294.56;294.56;292.26000000000005;276.46000000000004;273.20264511476705;276.96000000000004;275.96000000000004;271.46000000000004;276.96000000000004;347.16;296.06;270.56;277.66;299.66;289.46000000000004;299.16;308.66;277.46000000000004;276.86;334.16;329.76000000000005;273.86;242.56692532238324;267.5978703862781;273.20264511476705;292.26000000000005;5920000.0;3490000.0;3540000.0;1400000.0;3529999.9999999995;3000000.0;5940000.0;0.013833333333333333;0.050666666666666665;0.09416666666666668;0.04083333333333334;0.0;0.013833333333333333;0.0;6383.08349609375;3078.73559570312;2312.96166992188;15210.4384765625;486455.4057369401;482433.93847792374;260645.04191903694;260645.04191903694;251161.00236436684;430862.6128555636;436343.5466474219;439695.3144293359;472489.9908694221;527829.7158526095;471941.4661304351;438320.22817239247;448636.04472110956;469159.8199226062;456315.9007471617;422117.96856481116;444226.83971676516;437199.54331133293;436171.05879841355;255893.36323571714;237486.63934987856;469435.60934050113;199290.5419765043;199290.5419765043;272.87238658422257;2902354.763223522;1368157.8602993046;321836.782504071;814156.3805886821;0;44;0;63;81;84;0;3;166;156;1679126620275.3484;641695734990.0726;1412214966530.3792;22638.116072641642;11030.923584029873;0.0;3276.847149369745;6530385.419266639;1242329.9404797473;3.2112147975372114;724059.8662899322;3.1377133514160067;0.2814443092777003
7739;2019-07-10 01:59:45.139;610;542;214;214;192;33;40;25;-8;36;739;231;-18;45;265;163;259;293;193;44;39;5;599;344;349;141;348;302;601;274.0;173.0;0.0;88.0;3.0;1;1;15;1;0;0;1;0;0;0;1;1;0;0;0;15286.5341796875;6396.9287109375;2977.6044921875;2329.32275390625;567.0;283461;607.0;0.0;Calculated values ==>;1562716785.139;334.16;327.36;294.56;294.56;292.36;276.46000000000004;272.6583383277491;277.16;275.66;272.36;276.76000000000005;347.06000000000006;296.26000000000005;271.36;277.66;299.66;289.46000000000004;299.06;302.46000000000004;277.56;277.06;333.86;329.86;273.66;242.77792619122317;267.8393353686513;272.6583383277491;292.46000000000004;5990000.0;3440000.0;3490000.0;1410000.0;3479999.9999999995;3020000.0;6010000.0;0.04566666666666667;0.028833333333333332;0.0;0.014666666666666666;0.0005;0.04616666666666667;0.0;6396.9287109375;2977.6044921875;2329.32275390625;15286.5341796875;484984.5880485184;474888.08191006;260126.58062924564;260126.58062924564;251202.95551997612;431175.4696738307;437839.92692637525;440620.3661345886;472161.77640367835;527570.3369048043;471911.85720318666;439103.4342402594;448262.69519083336;469847.65716051136;457136.4934874569;419579.79998964944;428698.1637746748;438506.392840993;437672.3477644361;254638.09398592086;237904.88540968279;469101.2764714543;198058.52767235084;198730.7448523894;272.36329468238984;2902609.031732922;1368264.41365103;321875.4875504362;814206.8753241409;0;44;0;63;81;84;0;3;166;156;1679337625725.2478;641780077140.0325;1412395656830.293;0.0;3975.2936490535167;0.0;11031.137334439489;6530574.164559305;1242455.0548158684;3.2112147975372114;724179.1591105091;1.2821783725454763;0.034789935587
7740;2019-07-10 02:00:45.130;609;562;215;216;192;29;41;20;4;33;746;233;-2;43;265;161;259;336;192;43;40;3;614;338;343;141;343;303;616;376.0;0.0;36.0;132.0;12.0;1;0;17;1;0;0;1;0;0;0;1;1;0;0;0;16076.1708984375;6696.5107421875;3110.49169921875;2333.05249023438;567.0;283462;604.0;0.0;Calculated values ==>;1562716845.13;334.06;329.36;294.66;294.76000000000005;292.36;276.06;271.99741764416325;277.26000000000005;275.16;273.56;276.46000000000004;347.76;296.46000000000004;272.96000000000004;277.46000000000004;299.66;289.26000000000005;299.06;306.76000000000005;277.46000000000004;277.16;333.56;329.86;273.46000000000004;242.77792619122317;267.9596281332873;271.99741764416325;292.36;6140000.0;3379999.9999999995;3429999.9999999995;1410000.0;3429999.9999999995;3030000.0;6160000.0;0.06266666666666666;0.0;0.006;0.022000000000000002;0.002;0.06466666666666666;0.0;6696.5107421875;3110.49169921875;2333.05249023438;16076.1708984375;483163.9256098618;476036.17594350985;259529.9576575132;259961.67747089325;250521.88438020746;431541.1909327263;439350.7585732502;442197.7884769968;471866.4182417926;528224.7719617437;472016.1116773257;441306.1226980395;447796.21272308455;470529.594325641;457839.71261147497;414304.0253035975;435570.73340563825;439675.1991132268;439188.02034516167;253382.8652305231;237904.88540968279;468903.15145096794;196481.79839547997;198431.7414654398;271.71009751032005;2902870.348405956;1368373.5092799924;321914.3348496153;814257.6018490974;0;44;0;63;81;84;0;3;166;156;1679545194585.855;641864664450.2799;1412577129605.8237;1474.2959404891012;5993.269767220736;-0.0;15568.906034222015;6530586.448515975;1242538.1137172093;3.2112147975372114;724400.7928891754;1.8975591026274423;0.060437389000290664
7741;2019-07-10 02:01:45.141;613;593;217;218;189;26;41;15;12;30;753;232;8;47;265;158;260;444;191;44;41;2;632;334;339;140;339;302;634;140.0;0.0;1.0;167.0;16.0;1;0;14;1;0;0;1;0;0;0;1;1;0;0;0;16993.60546875;6785.15673828125;3261.13134765625;2332.2197265625;567.0;283463;601.0;0.0;Calculated values ==>;1562716905.141;334.46000000000004;332.46000000000004;294.86;294.96000000000004;292.06;275.76000000000005;271.55198750734434;277.26000000000005;274.66;274.36;276.16;348.46000000000004;296.36;273.96000000000004;277.86;299.66;288.96000000000004;299.16;317.56;277.56;277.26000000000005;333.26000000000005;329.86;273.36;242.56692532238324;267.8393353686513;271.55198750734434;292.26000000000005;6320000.0;3340000.0;3390000.0;1400000.0;3390000.0;3020000.0;6340000.0;0.02333333333333333;0.0;0.00016666666666666666;0.02783333333333333;0.0026666666666666666;0.026;0.0;6785.15673828125;3261.13134765625;2332.2197265625;16993.60546875;481700.1946775264;478512.04055133334;259226.04088682166;259641.6422188105;248718.1051701823;431779.12508338504;440226.781376245;443576.6592147222;471703.5210853088;529032.944651942;472030.6264180923;442993.0989471373;448540.00715330127;471070.989742569;458082.4877844951;407203.3711846749;454137.3835845129;440704.7371999062;440226.781376245;252127.67657613798;237904.88540968279;468941.17327746755;194628.65657342566;201254.02932351752;270.94914209020465;2903145.9803985753;1368485.8771058347;321953.2192455347;814310.7084421729;0;44;0;63;81;84;0;3;166;156;1679749832095.5752;641948979905.1647;1412758662880.5757;41.49133377354943;7635.031714929165;-0.0;6213.291553370915;6530599.082392363;1242651.703717088;3.2112147975372114;724582.3444805146;1.122091193257356;0.08963555999848553
7742;2019-07-10 02:02:45.111;624;612;217;219;188;24;42;11;14;26;759;232;15;50;265;155;262;516;190;43;42;2;658;331;336;139;335;299;661;142.0;-1.0;-1.0;217.0;9.0;1;0;7;1;0;0;1;0;0;0;1;1;0;0;0;17404.361328125;6687.8203125;3552.39526367188;2321.4462890625;567.0;283464;598.0;0.0;Calculated values ==>;1562716965.111;335.56;334.36;294.86;295.06;291.96000000000004;275.56;271.215330690691;277.36;274.26000000000005;274.56;275.76000000000005;349.06000000000006;296.36;274.66;278.16;299.66;288.66;299.36;324.76000000000005;277.46000000000004;277.36;332.96000000000004;329.86;273.36;242.35481222062532;267.47669482898436;271.215330690691;292.16;6580000.0;3310000.0;3360000.0;1390000.0;3350000.0;2990000.0;6609999.999999999;0.023666666666666666;0.0;0.0;0.036166666666666666;0.0015;0.025166666666666667;0.0;6687.8203125;3552.39526367188;2321.4462890625;17404.361328125;480346.6848660705;478186.45032609324;257691.12624303234;258468.542932621;247384.76522023347;431954.4880088244;441031.65738679457;444470.14050354663;471442.86907493527;529887.827313735;472429.5524293582;444613.46213006455;449507.43788251607;471608.76714405324;458165.0916354461;392957.4737030007;462755.53290507296;441189.0155976493;441031.65738679457;250872.52762923925;237904.88540968279;469078.045841938;193887.5945535386;197690.4540582104;270.637967960872;2903432.4867971577;1368598.0957772403;321991.9804054083;814367.4594409334;0;44;0;63;81;84;0;3;166;156;1679952230845.6719;642032638055.2046;1412938872730.6616;0.0;9952.721321597111;-0.0;6124.086950436035;6530599.427980597;1242798.1950434914;3.2112147975372114;724685.1045623516;1.279831318858158;0.1179837492281812
7743;2019-07-10 02:03:45.132;641;627;212;215;186;23;44;11;17;23;763;231;21;56;265;153;264;557;188;45;44;3;658;334;338;138;338;295;661;154.0;-1.0;877.0;403.0;0.0;1;0;1;1;0;0;1;0;0;0;1;1;0;0;0;16960.61328125;6370.3876953125;3524.76318359375;2283.69921875;567.0;283465;595.0;0.0;Calculated values ==>;1562717025.132;337.26;335.86;294.36;294.66;291.76000000000005;275.46000000000004;271.55198750734434;277.56;274.26000000000005;274.86;275.46000000000004;349.46000000000004;296.26000000000005;275.26000000000005;278.76000000000005;299.66;288.46000000000004;299.56;328.86;277.66;277.56;332.66;329.86;273.46000000000004;242.14157278889297;266.98899913490544;271.55198750734434;291.96000000000004;6580000.0;3340000.0;3379999.9999999995;1380000.0;3379999.9999999995;2950000.0;6609999.999999999;0.025666666666666667;0.0;0.14616666666666667;0.06716666666666667;0.0;0.025666666666666667;0.0;6370.3876953125;3524.76318359375;2283.69921875;16960.61328125;482872.6090300303;480451.0375543223;255792.65834041257;256924.28651094588;246726.17552583976;431779.12508338504;440919.40526328277;445687.3609833284;471281.1494085178;530607.6872518455;472840.98922997364;446249.156972954;451044.28712939325;471205.7706396533;457413.48809424427;394607.13247452915;469570.9406835611;441077.43962667335;440919.40526328277;249617.41799618208;237904.88540968279;469313.27648880874;195573.38766355644;195573.38766355644;271.32998759844696;2903718.961816308;1368706.9522635795;322030.37004958926;814426.4564029494;0;44;0;63;81;84;0;3;166;156;1680154501615.3633;642115767140.0778;1413117135100.3896;36558.32576690667;18386.195866096114;-0.0;6297.21445172631;6530904.187323307;1243034.435341537;3.2112147975372114;724788.6516360075;5.028531888779444;0.4395975821380412
