;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7744;2019-07-10 02:04:45.132;659;639;204;206;186;27;29;13;24;22;763;231;27;59;265;153;265;578;189;47;29;5;657;336;341;140;341;291;659;-1.0;0.0;1012.0;354.0;0.0;0;0;1;1;0;0;1;0;0;0;1;1;0;0;0;15955.560546875;6339.28955078125;3403.21899414062;2241.47143554688;566.0;283466;593.0;0.0;Calculated values ==>;1562717085.132;339.06000000000006;337.06;293.56;293.76000000000005;291.76000000000005;275.86;271.77519066394296;276.06;274.46000000000004;275.56;275.36;349.46000000000004;296.26000000000005;275.86;279.06;299.66;288.46000000000004;299.66;330.96000000000004;277.86;276.06;332.46000000000004;329.76000000000005;273.66;242.56692532238324;266.49643012054327;271.77519066394296;292.06;6570000.0;3360000.0;3410000.0;1400000.0;3410000.0;2910000.0;6590000.000000001;0.0;0.0;0.16866666666666666;0.059000000000000004;0.0;0.0;0.0;6339.28955078125;3403.21899414062;2241.47143554688;15955.560546875;485615.4171997075;482465.0426355213;252959.83305873038;253679.8439364126;246794.48174492057;431660.74602318485;437831.66689904034;447432.46108212246;470915.85626126267;530910.3253370081;473367.18058447127;447844.7748778119;452152.7058040197;470800.74853800965;457087.8528127125;396085.8144658415;473174.02621756215;440751.7469258429;437831.66689904034;248780.69988749037;237486.63934987856;469237.8977156437;196229.45563108512;195573.38766355644;271.6011324244745;2903993.263264876;1368812.8662406302;322068.0798050417;814484.1895877639;0;44;0;63;81;84;0;3;166;156;1680358201615.3633;642199167140.0778;1413292935100.3896;42369.57358607496;16107.498082988956;-0.0;0.0;6531561.919817915;1243321.8827911126;3.2112147975372114;724841.1284231052;4.879603584482674;0.4637007240891841
7745;2019-07-10 02:05:45.113;674;649;197;198;178;30;16;15;34;22;759;231;33;55;265;154;266;588;189;50;16;7;646;340;344;142;344;291;648;-3.0;-1.0;1062.0;314.0;0.0;0;9;1;1;0;0;1;0;0;0;1;1;0;0;0;14474.9501953125;6210.40673828125;3292.89111328125;2265.76416015625;566.0;283467;591.0;0.0;Calculated values ==>;1562717145.113;340.56000000000006;338.06000000000006;292.86;292.96000000000004;290.96000000000004;276.16;272.21867820750657;274.76000000000005;274.66;276.56;275.36;349.06000000000006;296.26000000000005;276.46000000000004;278.66;299.66;288.56;299.76000000000005;331.96000000000004;278.16;274.76000000000005;332.26000000000005;329.76000000000005;273.86;242.98782864720522;266.49643012054327;272.21867820750657;292.06;6459999.999999999;3400000.0;3440000.0;1420000.0;3440000.0;2910000.0;6480000.0;0.0;0.0;0.177;0.052333333333333336;0.0;0.0;0.0;6210.40673828125;3292.89111328125;2265.76416015625;14474.9501953125;488941.8489339935;485148.5225128534;250942.9464678136;251295.35099029914;244554.38269684408;431420.45991060114;434927.4583627278;448800.8989365732;470647.8646651888;530495.699065647;473367.18058447127;448664.8088314762;451622.63534370565;470393.67213770445;456567.8111104096;403296.64597586915;476079.47014657396;440584.9702350062;434927.4583627278;247943.99896000302;237486.63934987856;469162.7822548786;197397.13149057835;195573.38766355644;272.08375315804926;2904246.7705514315;1368917.4139256917;322105.6282075452;814539.9728349855;0;44;0;63;81;84;0;3;166;156;1680563636540.1804;642283740350.0024;1413467479810.2341;44498.46683794108;14222.40238999838;-0.0;0.0;6532285.590919031;1243574.5519242585;3.2112147975372114;724841.1284231052;4.989426444475321;0.458600485461161
7746;2019-07-10 02:06:45.143;683;658;195;195;175;34;17;15;42;22;753;232;39;69;265;156;266;586;190;26;17;9;639;344;348;143;348;295;642;-3.0;-1.0;1042.0;336.0;0.0;0;19;1;1;0;0;1;0;0;0;1;1;0;0;0;13687.087890625;6147.39208984375;3291.19897460938;2334.59692382812;565.0;283468;589.0;0.0;Calculated values ==>;1562717205.143;341.46000000000004;338.96000000000004;292.66;292.66;290.66;276.56;272.6583383277491;274.86;274.66;277.36;275.36;348.46000000000004;296.36;277.06;280.06;299.66;288.76000000000005;299.76000000000005;331.76000000000005;275.76000000000005;274.86;332.06;329.66;274.06;243.1966462407574;266.98899913490544;272.6583383277491;292.16;6390000.0;3440000.0;3479999.9999999995;1430000.0;3479999.9999999995;2950000.0;6420000.0;0.0;0.0;0.17366666666666666;0.056;0.0;0.0;0.0;6147.39208984375;3291.19897460938;2334.59692382812;13687.087890625;490937.40027260326;487092.6128436396;250487.14121505147;250487.14121505147;243780.28975202233;431175.4696738307;434125.473874612;449150.7580285749;470513.52464679367;529568.425024188;472958.41262406006;448740.918802119;452776.2082453735;469847.65716051136;456180.8839655506;406760.9304613398;476500.6577753333;435695.3204763856;434125.473874612;247107.31509690773;237068.3971897606;469224.6196281288;198488.24078157105;195573.38766355644;272.5338668186197;2904481.571543861;1369020.447073372;322143.9837180647;814594.8676860671;0;44;0;63;81;84;0;3;166;156;1680771340340.0815;642369283099.9617;1413643367710.1504;43531.72382856301;15161.237215407238;-0.0;0.0;6533019.542633363;1243819.538019352;3.2112147975372114;724841.1284231052;4.985307386783581;0.46761095438242517
7747;2019-07-10 02:07:45.134;686;664;197;196;174;37;19;17;48;22;749;233;45;61;265;158;266;588;191;24;19;10;641;346;350;143;350;300;643;-2.0;-2.0;1025.0;317.0;0.0;0;28;1;1;0;0;1;0;0;0;1;1;0;0;0;13585.5068359375;6137.33203125;3303.37280273438;2429.38671875;564.0;283469;588.0;0.0;Calculated values ==>;1562717265.134;341.76;339.56000000000006;292.86;292.76000000000005;290.56;276.86;272.8767566201714;275.06;274.86;277.96000000000004;275.36;348.06000000000006;296.46000000000004;277.66;279.26000000000005;299.66;288.96000000000004;299.76000000000005;331.96000000000004;275.56;275.06;331.96000000000004;329.56;274.16;243.1966462407574;267.5978703862781;272.8767566201714;292.26000000000005;6409999.999999999;3460000.0;3500000.0;1430000.0;3500000.0;3000000.0;6430000.0;0.0;0.0;0.17083333333333334;0.05283333333333333;0.0;0.0;0.0;6137.33203125;3303.37280273438;2429.38671875;13585.5068359375;491150.12008984154;487840.3604536878;251151.29952738635;250797.79203396098;243428.28711768746;431051.2098666511;433985.90643573954;449049.17973423813;470513.52464679367;528768.9491469198;472415.11305979243;448636.04472110956;450822.23689861054;469573.23825511144;456124.25196328654;405810.9165986583;476683.9711489546;434867.2671453463;433985.90643573954;246688.97952812296;236650.15891445865;469323.89381167525;199052.84543938187;195573.38766355644;272.7657619107891;2904708.809076504;1369122.8044187755;322183.6776268894;814649.8142078243;0;44;0;63;81;84;0;3;166;156;1680980708930.6938;642455070230.2126;1413821840935.6724;42707.70710870461;14279.32038900283;-0.0;0.0;6533738.096760653;1244064.8391994091;3.2112147975372114;724841.1284231052;4.800891993506148;0.4486264873438609
7748;2019-07-10 02:08:45.114;686;669;201;201;175;39;21;18;54;23;749;234;51;82;265;159;266;599;192;25;21;11;639;349;353;142;353;304;642;-2.0;-1.0;986.0;358.0;0.0;0;33;0;1;0;0;1;0;0;0;1;1;0;0;0;13518.24609375;6021.65673828125;3246.130859375;2500.65771484375;564.0;283470;587.0;0.0;Calculated values ==>;1562717325.114;341.76;340.06000000000006;293.26000000000005;293.26000000000005;290.66;277.06;273.20264511476705;275.26000000000005;274.96000000000004;278.56;275.46000000000004;348.06000000000006;296.56;278.26000000000005;281.36;299.66;289.06;299.76000000000005;333.06;275.66;275.26000000000005;331.86;329.56;274.26000000000005;242.98782864720522;268.0796299477929;273.20264511476705;292.36;6390000.0;3490000.0;3529999.9999999995;1420000.0;3529999.9999999995;3040000.0;6420000.0;0.0;0.0;0.16433333333333333;0.059666666666666666;0.0;0.0;0.0;6021.65673828125;3246.130859375;2500.65771484375;13518.24609375;491355.96076619823;488655.81674970116;252629.43513728608;252629.43513728608;243780.28975202233;430862.6128555636;433597.94252996583;449137.1035301482;470746.7058464142;528461.3794440429;472001.7028667551;448721.9649698524;452941.14884422673;469159.8199226062;455763.9212439765;406760.9304613398;478464.6243032346;434311.5622631981;433597.94252996583;246270.64818160105;236650.15891445865;469559.26427123055;199812.23250844114;195573.38766355644;273.0781896437485;2904934.5983961206;1369224.0955502517;322224.74763594783;814704.3752119602;0;44;0;63;81;84;0;3;166;156;1681191538630.761;642540541730.2399;1414002980535.73;40972.38713790053;16094.906228513102;-0.0;0.0;6534435.19843489;1244317.873381784;3.2112147975372114;724841.1284231052;4.849178617144857;0.46925723432178856
7749;2019-07-10 02:09:45.125;684;671;207;206;180;42;24;20;59;24;752;236;56;70;265;160;266;603;193;27;23;12;637;351;356;141;356;309;639;-1.0;0.0;1120.0;321.0;0.0;0;37;0;1;0;0;1;0;0;0;1;1;0;0;0;13617.57421875;5926.3291015625;3200.23779296875;2573.28247070312;563.0;283471;586.0;0.0;Calculated values ==>;1562717385.125;341.56000000000006;340.26;293.86;293.76000000000005;291.16;277.36;273.4187578820637;275.56;275.16;279.06;275.56;348.36;296.76000000000005;278.76000000000005;280.16;299.66;289.16;299.76000000000005;333.46000000000004;275.86;275.46000000000004;331.76000000000005;329.46000000000004;274.36;242.77792619122317;268.67533136820026;273.4187578820637;292.46000000000004;6370000.0;3510000.0;3560000.0;1410000.0;3560000.0;3090000.0;6390000.0;0.0;0.0;0.18666666666666665;0.0535;0.0;0.0;0.0;5926.3291015625;3200.23779296875;2573.28247070312;13617.57421875;491283.10758978187;489254.3419073583;254996.04564358538;254618.29164125843;245504.42024546076;430735.4089219946;433388.40049402195;448905.8905245643;470979.3205154194;528390.5981298109;471571.99321232084;448486.954613219;450428.53549585945;468744.2255440732;455568.9639010048;407682.9925400651;479415.3621393204;433928.6309241585;433207.26742530277;245852.32104278926;236231.924509345;469794.0480163998;200392.75780738986;195573.38766355644;273.3151590168703;2905160.7716892525;1369323.6803526483;322267.03822262265;814758.104799275;0;44;0;63;81;84;0;3;166;156;1681404277625.4702;642625457295.1238;1414186914250.4785;46389.11810720589;14412.969026182029;-0.0;0.0;6535163.344446571;1244572.1522844795;3.2112147975372114;724841.1284231052;5.1968264919768;0.4829220209315357
7750;2019-07-10 02:10:45.115;680;671;212;212;184;43;26;22;63;25;758;237;61;92;265;161;266;602;193;28;25;11;632;353;358;140;357;313;634;-1.0;-1.0;945.0;245.0;0.0;0;37;0;1;0;0;1;0;0;0;1;1;0;0;0;13775.6513671875;5876.08935546875;3149.21166992188;2611.13916015625;562.0;283472;585.0;0.0;Calculated values ==>;1562717445.115;341.16;340.26;294.36;294.36;291.56;277.46000000000004;273.6339639331285;275.76000000000005;275.36;279.46000000000004;275.66;348.96000000000004;296.86;279.26000000000005;282.36;299.66;289.26000000000005;299.76000000000005;333.36;275.96000000000004;275.66;331.66;329.36;274.26000000000005;242.56692532238324;269.14681796795327;273.6339639331285;292.46000000000004;6320000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3130000.0;6340000.0;0.0;0.0;0.1575;0.04083333333333334;0.0;0.0;0.0;5876.08935546875;3149.21166992188;2611.13916015625;13775.6513671875;491241.9322985396;489778.6753077346;257199.37032080002;257199.37032080002;247012.6844029221;430607.02586249536;433249.0945367028;448722.6429086258;471211.3733730803;528712.7827880274;471154.5306774841;448441.5011477495;452721.71909627813;468605.2049603933;455373.56023501215;409879.2579084586;479850.537694017;433611.6846174708;433066.989957466;245433.99809710225;235813.6939595721;469830.78476507135;200899.6186868776;195573.38766355644;273.5227275477274;2905389.010523025;1369422.017447558;322310.2345356344;814811.008059461;0;44;0;63;81;84;0;3;166;156;1681618441925.5042;642709743245.1372;1414373483150.508;39032.12631492535;10981.355948192913;-0.0;0.0;6535875.069509584;1244783.7363894037;3.2112147975372114;724841.1284231052;4.2980053577929995;0.3923517952243313
7751;2019-07-10 02:11:45.126;674;668;215;215;189;44;28;23;65;26;766;238;63;80;265;163;266;595;195;29;27;10;627;356;360;140;360;316;629;-1.0;-1.0;1007.0;300.0;0.0;0;38;0;1;0;0;1;0;0;0;1;1;0;0;0;13900.2041015625;5789.44921875;3114.47680664062;2653.35498046875;562.0;283473;585.0;0.0;Calculated values ==>;1562717505.126;340.56000000000006;339.96000000000004;294.66;294.66;292.06;277.56;273.955091788801;275.96000000000004;275.46000000000004;279.66;275.76000000000005;349.76;296.96000000000004;279.46000000000004;281.16;299.66;289.46000000000004;299.76000000000005;332.66;276.06;275.86;331.66;329.36;274.16;242.56692532238324;269.49753711883926;273.955091788801;292.66;6270000.0;3560000.0;3600000.0;1400000.0;3600000.0;3160000.0;6290000.0;0.0;0.0;0.16783333333333333;0.05;0.0;0.0;0.0;5789.44921875;3114.47680664062;2653.35498046875;13900.2041015625;490925.6746637694;489882.338972858;258705.23533127183;258705.23533127183;248915.1297278486;430412.23801567365;433110.10878034565;448444.992767801;471309.8407669174;529323.8647627549;470870.353340208;448161.94400781335;450544.5711026216;468186.6588226815;455149.7080012845;411940.6631130982;479398.4299564211;433292.63855411526;432927.02747852716;245433.99809710225;235813.6939595721;469732.021654708;201610.0968122313;195573.38766355644;273.8138965542961;2905619.684934173;1369519.2480912276;322354.1133630568;814863.2150328851;0;44;0;63;81;84;0;3;166;156;1681833881415.2097;642793758645.0223;1414562217745.25;41427.12337120978;13406.096242123836;-0.0;0.0;6536545.686179906;1244987.002415986;3.2112147975372114;724841.1284231052;4.744474032043868;0.4477461134763513
7752;2019-07-10 02:12:45.106;667;664;216;216;192;46;30;25;63;27;775;239;62;95;265;164;265;591;195;31;30;9;632;356;361;139;361;317;634;-2.0;-1.0;926.0;244.0;0.0;0;37;17;1;0;0;1;0;0;0;1;1;0;0;0;15190.810546875;6845.3017578125;3176.49853515625;2641.76342773438;562.0;283474;587.0;0.0;Calculated values ==>;1562717565.106;339.86;339.56000000000006;294.76000000000005;294.76000000000005;292.36;277.76000000000005;273.955091788801;276.16;275.66;279.46000000000004;275.86;350.66;297.06;279.36;282.66;299.66;289.56;299.66;332.26000000000005;276.26000000000005;276.16;331.86;329.36;274.06;242.35481222062532;269.6138998590099;273.955091788801;292.66;6320000.0;3560000.0;3610000.0;1390000.0;3610000.0;3170000.0;6340000.0;0.0;0.0;0.15433333333333332;0.04066666666666666;0.0;0.0;0.0;6845.3017578125;3176.49853515625;2641.76342773438;15190.810546875;489427.84810839937;488795.5931909236;258814.01412758755;258814.01412758755;249761.52932093487;430412.23801567365;433223.753696834;447973.8358674436;471541.1619817675;530194.0312516374;470856.2861836729;447831.57370804413;452430.9584189772;468046.64453070954;455289.7775501878;409449.8029362071;478213.052632278;433406.2193873385;433223.753696834;246270.64818160105;235813.6939595721;469768.9665190196;201602.67274965663;195573.38766355644;273.81099872308647;2905862.029247946;1369624.502586202;322398.2246411436;814915.6223524852;0;44;0;63;81;84;0;3;166;156;1682050109315.2786;642877430745.049;1414752054445.3103;38023.28284117845;10905.429279954093;-0.0;0.0;6537207.55220298;1245189.5309300525;3.2112147975372114;724841.1284231052;3.8637395602267186;0.3567949487489695
7753;2019-07-10 02:13:45.137;662;661;217;217;193;46;32;27;43;29;782;238;47;88;265;163;265;602;195;33;31;6;639;358;363;137;363;315;640;-2.0;-2.0;1021.0;241.0;0.0;0;32;31;1;0;0;1;0;0;0;1;1;0;0;0;16281.6279296875;7789.69775390625;3170.17700195312;2611.2333984375;561.0;283475;591.0;0.0;Calculated values ==>;1562717625.137;339.36;339.26;294.86;294.86;292.46000000000004;277.76000000000005;274.1680685717883;276.36;275.86;277.46000000000004;276.06;351.36;296.96000000000004;277.86;281.96000000000004;299.66;289.46000000000004;299.66;333.36;276.46000000000004;276.26000000000005;332.26000000000005;329.26000000000005;273.76000000000005;241.92719264551067;269.38090353596624;274.1680685717883;292.66;6390000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3150000.0;6400000.0;0.0;0.0;0.1701666666666667;0.04016666666666667;0.0;0.0;0.0;7789.69775390625;3170.17700195312;2611.2333984375;16281.6279296875;487982.4702198918;487733.9222757475;258864.2999107846;258864.2999107846;249868.32625477083;430280.9020939914;433086.23799672595;445484.6151463718;472002.15594002855;531080.4967838326;471005.49239505455;446064.14464090933;451825.56267666776;467765.86006012256;454812.6628188586;406282.4942215275;479149.13088399894;433269.66867335857;432902.2481429067;247943.99896000302;235395.46725036926;469744.696391452;202065.32325982253;195573.38766355644;274.0004150606472;2906124.435075517;1369746.523927549;322442.02223186486;814968.5386413796;0;44;0;63;81;84;0;3;166;156;1682267421535.7756;642960273525.2385;1414941752405.7441;41421.84950269448;10751.78815412045;-0.0;0.0;6537869.937029459;1245370.100988769;3.2112147975372114;724841.1284231052;3.844464067607903;0.34895069937826584
7754;2019-07-10 02:14:45.107;661;659;216;216;194;47;34;28;11;31;788;238;17;83;265;164;266;612;193;34;33;4;649;359;364;135;364;313;651;-1.0;-1.0;957.0;194.0;3.0;0;22;40;1;0;0;1;0;0;0;1;1;0;0;0;17040.935546875;8554.416015625;3267.97705078125;2538.82958984375;561.0;283476;595.0;0.0;Calculated values ==>;1562717685.107;339.26;339.06000000000006;294.76000000000005;294.76000000000005;292.56;277.86;274.27422755570615;276.56;275.96000000000004;274.26000000000005;276.26000000000005;351.96000000000004;296.96000000000004;274.86;281.46000000000004;299.66;289.56;299.76000000000005;334.36;276.56;276.46000000000004;332.66;329.26000000000005;273.56;241.49495122638035;269.14681796795327;274.27422755570615;292.46000000000004;6490000.000000001;3590000.0;3640000.0;1350000.0;3640000.0;3130000.0;6509999.999999999;0.0;0.0;0.1595;0.03233333333333333;0.0005;0.0005;0.0;8554.416015625;3267.97705078125;2538.82958984375;17040.935546875;486769.29802927136;486265.97737719974;257839.12776931757;257839.12776931757;249778.4933346803;430214.79039162316;433201.5241952028;441140.86030291184;472460.9817075043;531859.8660331367;471275.0864687632;442047.964821045;451495.3975293137;467625.08733946737;454784.6447233047;401676.4609155319;479359.2123160771;433201.5241952028;433017.6092021058;249617.41799618208;235395.46725036926;469819.3315087438;202312.83342829943;257839.12776931757;274.1012998795265;2906401.984260606;1369882.6567752191;322484.9179648585;815022.1630995361;0;44;0;63;81;84;0;3;166;156;1682485412485.8796;643041832725.2775;1415130058205.834;38093.07028650068;8649.376771267702;-0.0;87.58924071639412;6538532.230049185;1245531.696525037;3.2112147975372114;724841.8579684898;3.2608669484073736;0.28644233828883664
7755;2019-07-10 02:15:45.108;664;661;214;214;192;47;35;30;-1;32;792;237;1;66;265;164;266;621;192;36;35;1;661;360;365;134;365;311;663;-2.0;-1.0;1036.0;154.0;3.0;0;15;44;1;0;0;1;0;0;0;1;1;0;0;0;17505.662109375;8994.9169921875;3353.96997070312;2475.54736328125;560.0;283477;600.0;0.0;Calculated values ==>;1562717745.108;339.56000000000006;339.26;294.56;294.56;292.36;277.86;274.38016830617;276.66;276.16;273.06;276.36;352.36;296.86;273.26000000000005;279.76000000000005;299.66;289.56;299.76000000000005;335.26000000000005;276.76000000000005;276.66;333.16;329.16;273.26000000000005;241.2770596917726;268.91163127593666;274.38016830617;292.36;6609999.999999999;3600000.0;3650000.0;1340000.0;3650000.0;3110000.0;6630000.0;0.0;0.0;0.17266666666666666;0.025666666666666667;0.0005;0.0005;0.0;8994.9169921875;3353.96997070312;2475.54736328125;17505.662109375;485907.00633543066;485253.255810517;256444.64215979847;256444.64215979847;248645.71245230778;430148.3826014536;433133.46834165603;439735.90987091843;472689.592463476;532428.1100800355;471423.6227691102;440043.5321553938;449511.2499308401;467484.0592496592;454615.39246030693;393952.14228059776;479316.68937062577;433317.3069910173;433133.46834165603;251709.28920128586;234977.24436692704;469660.820666735;202627.50137480677;256444.64215979847;274.22817193181135;2906689.877372199;1370028.9036541816;322526.7051358587;815077.34691103;0;44;0;63;81;84;0;3;166;156;1682704116130.6155;643122534070.1799;1415317261325.608;40940.718533661944;6853.855195159491;-0.0;88.34441309092878;6539190.85593214;1245660.892277828;3.2112147975372114;724843.3241067049;3.22999968082271;0.26995134124144554
7756;2019-07-10 02:16:45.128;670;665;210;210;191;49;37;32;-13;34;794;236;-11;55;265;164;267;627;193;38;36;0;661;365;369;135;369;311;662;-2.0;-1.0;1389.0;279.0;0.0;0;11;50;1;0;0;1;0;0;0;1;1;0;0;0;17695.314453125;9425.2958984375;3357.04833984375;2456.21459960938;560.0;283478;603.0;0.0;Calculated values ==>;1562717805.128;340.16;339.66;294.16;294.16;292.26000000000005;278.06;274.9066339382667;276.86;276.36;271.86;276.56;352.56000000000006;296.76000000000005;272.06;278.66;299.66;289.56;299.86;335.86;276.96000000000004;276.76000000000005;333.46000000000004;329.16;273.16;241.49495122638035;268.91163127593666;274.9066339382667;292.46000000000004;6609999.999999999;3650000.0;3690000.0;1350000.0;3690000.0;3110000.0;6620000.0;0.0;0.0;0.2315;0.0465;0.0;0.0;0.0;9425.2958984375;3357.04833984375;2456.21459960938;17695.314453125;486775.85115670593;485943.9526778098;255002.84855795937;255002.84855795937;248346.9780676474;429811.8947417682;432488.85388799326;437864.8868398262;472753.7123474745;532637.2991382173;471303.4012572815;438179.8461725703;447971.49269064266;466917.36708515004;453762.4230580847;394747.4661739939;480336.06001388206;432675.7974509262;432301.3137403124;252964.46457616048;234977.24436692704;469426.83520598995;203765.77342418546;256444.64215979847;274.6922103580227;2906983.3166239504;1370182.4565954795;322567.8168515418;815133.2907053176;0;44;0;63;81;84;0;3;166;156;1682924389530.5454;643203260970.1543;1415503923525.5486;54193.944755720826;12353.239372853908;-0.0;0.0;6539983.909055586;1245821.0047522176;3.2112147975372114;724844.0605555483;4.36702609718613;0.38475266597203495
7757;2019-07-10 02:17:45.119;673;668;207;207;188;53;39;35;-3;36;795;236;-15;42;264;165;268;632;192;39;38;-2;662;369;374;137;373;310;663;-2.0;-1.0;1370.0;227.0;0.0;17;12;55;1;0;0;1;0;0;0;1;1;0;0;0;18375.232421875;9764.13671875;3866.00366210938;2450.23364257812;559.0;283479;604.0;0.0;Calculated values ==>;1562717865.119;340.46000000000004;339.96000000000004;293.86;293.86;291.96000000000004;278.46000000000004;275.3239800832674;277.06;276.66;272.86;276.76000000000005;352.66;296.76000000000005;271.66;277.36;299.56;289.66;299.96000000000004;336.36;277.06;276.96000000000004;333.56;329.06;272.96000000000004;241.92719264551067;268.7936212382143;275.3239800832674;292.36;6620000.0;3690000.0;3740000.0;1370000.0;3729999.9999999995;3100000.0;6630000.0;0.0;0.0;0.22833333333333333;0.03783333333333334;0.0;0.0;0.0;9764.13671875;3866.00366210938;2450.23364257812;18375.232421875;487101.89016183343;486271.2983930619;253862.44785073618;253862.44785073618;247315.23115765347;429537.3511455088;431574.77944312285;439646.5891626351;472687.3056196521;532816.2831653146;471437.80975151306;437776.4333770113;446316.34587724565;466214.77001636825;453216.59507709363;394795.81291113497;480970.63702224504;431574.77944312285;431382.7989323331;253382.8652305231;234559.02529450474;468957.112008979;204829.4736624067;256444.64215979847;275.12083664936046;2907283.8594260765;1370342.3445469975;322608.6977871235;815193.4737764557;0;44;0;63;81;84;0;3;166;156;1683147256095.3115;643284848730.0687;1415690195580.353;53616.57470588548;9992.828984111986;-0.0;0.0;6540882.195287008;1246007.194055745;3.2112147975372114;724844.0605555483;3.955716676570169;0.3364600591137452
7758;2019-07-10 02:18:45.149;671;666;204;203;186;60;42;38;5;39;794;235;-1;36;261;159;268;617;192;42;42;-5;630;376;381;137;380;311;629;-3.0;-1.0;1350.0;279.0;0.0;98;13;62;1;0;0;1;0;0;0;1;1;0;0;0;20183.5859375;9630.255859375;6114.3193359375;2451.40356445312;558.0;283480;605.0;0.0;Calculated values ==>;1562717925.149;340.26;339.76;293.56;293.46000000000004;291.76000000000005;279.16;276.0463484220469;277.36;276.96000000000004;273.66;277.06;352.56000000000006;296.66;273.06;276.76000000000005;299.26000000000005;289.06;299.96000000000004;334.86;277.36;277.36;333.66;328.96000000000004;272.66;241.92719264551067;268.91163127593666;276.0463484220469;292.36;6300000.0;3760000.0;3810000.0;1370000.0;3800000.0;3110000.0;6290000.0;0.0;0.0;0.225;0.0465;0.0;0.0;0.0;9630.255859375;6114.3193359375;2451.40356445312;20183.5859375;490196.53515603754;489602.89047855174;254357.61244780337;253979.2112967348;247879.14603113767;429045.3911783415;430302.2865842873;440655.35369714565;472980.6827117325;532637.2991382173;471183.11081449676;439735.90987091843;445257.21813696023;464802.3538579992;451103.3819370655;411537.75064022164;482624.11302592646;430302.2865842873;430302.2865842873;253801.27034056993;234140.81001818314;468661.43441217777;206425.68043027472;256444.64215979847;275.76554052512455;2907605.3435739945;1370504.0452950406;322649.56518731767;815276.6847194122;0;44;0;63;81;84;0;3;166;156;1683373869345.2036;643367089830.0295;1415876588730.2642;52701.67648504596;12193.962560158494;-0.0;0.0;6541768.62370589;1246192.1764301572;3.2112147975372114;724844.0605555483;3.566482457580114;0.313653608893233
7759;2019-07-10 02:19:45.110;655;655;217;216;189;55;44;43;8;42;792;235;6;35;260;150;267;589;192;44;43;-7;640;364;368;137;368;308;640;-2.0;-2.0;509.0;7.0;3.0;98;12;66;1;0;0;1;0;0;0;1;1;0;0;0;21408.611328125;10217.0771484375;6408.67919921875;2427.63452148438;557.0;283481;605.0;0.0;Calculated values ==>;1562717985.11;338.66;338.66;294.86;294.76000000000005;292.06;278.66;274.8017692304317;277.56;277.46000000000004;273.96000000000004;277.36;352.36;296.66;273.76000000000005;276.66;299.16;288.16;299.86;332.06;277.56;277.46000000000004;333.66;328.86;272.46000000000004;241.92719264551067;268.5567601203482;274.8017692304317;292.36;6400000.0;3640000.0;3679999.9999999995;1370000.0;3679999.9999999995;3080000.0;6400000.0;0.0;0.0;0.08483333333333333;0.0011666666666666668;0.0005;0.0005;0.0;10217.0771484375;6408.67919921875;2427.63452148438;21408.611328125;486879.6541811066;486879.6541811066;258864.2999107846;258459.10578777493;248486.66792138256;429879.7862731237;434033.169636506;441746.15580451366;473273.90776018414;532651.7441594326;471586.2631522003;441446.09905818984;445702.7690767803;466406.0084139577;451914.6166339385;406767.7872727452;477196.27791797224;434033.169636506;433850.6589431533;253801.27034056993;233722.59852315116;468464.2129641699;203996.98198973734;258864.2999107846;274.7766339423753;2907951.719926608;1370669.3322302906;322690.19740988757;815380.9752075701;0;44;0;63;81;84;0;3;166;156;1683598423290.075;643449236399.9825;1416062168025.158;20169.054911953524;308.5451028035047;-0.0;87.49317951618434;6542375.485084056;1246296.296272039;3.2112147975372114;724844.7891914558;1.0793403303125941;0.0769985888892202
7760;2019-07-10 02:20:45.140;646;647;228;228;195;42;38;38;-12;43;791;235;-17;33;261;150;267;598;192;41;37;-9;641;356;361;135;361;305;642;-2.0;-2.0;600.0;17.0;0.0;82;5;62;1;0;0;1;0;0;0;1;1;0;0;0;22165.935546875;9987.8193359375;5934.82470703125;2399.28857421875;557.0;283482;605.0;0.0;Calculated values ==>;1562718045.14;337.76;337.86;295.96000000000004;295.96000000000004;292.66;277.36;273.955091788801;276.96000000000004;276.96000000000004;271.96000000000004;277.46000000000004;352.26;296.66;271.46000000000004;276.46000000000004;299.26000000000005;288.16;299.86;332.96000000000004;277.26000000000005;276.86;333.66;328.86;272.26000000000005;241.49495122638035;268.19934244402924;273.955091788801;292.36;6409999.999999999;3560000.0;3610000.0;1350000.0;3610000.0;3050000.0;6420000.0;0.0;0.0;0.1;0.0028333333333333335;0.0;0.0;0.0;9987.8193359375;5934.82470703125;2399.28857421875;22165.935546875;485481.5489394488;485516.172676031;263420.81110467494;263420.81110467494;250487.14121505147;430412.23801567365;434668.6427963687;439361.0270025769;473631.01605711324;532770.7922627424;471987.4002066322;438590.5995609556;446002.4824056516;467530.87201683124;453313.5623644761;406297.31787446415;478314.4366646703;435202.0721543156;434489.842356074;253801.27034056993;233722.59852315116;468542.5750511011;201832.05865459534;258864.2999107846;273.90047124317766;2908315.0227124477;1370837.790555318;322730.44188133866;815483.8891717482;0;44;0;63;81;84;0;3;166;156;1683817232640.8396;643530877200.2678;1416246159975.801;23752.896834798157;755.6797964567663;-0.0;0.0;6542741.684358024;1246305.1692471677;3.2112147975372114;724845.5186658426;1.3376632882201431;0.09794171488958137
7761;2019-07-10 02:21:45.111;646;646;225;225;199;37;37;33;-20;41;789;235;-24;26;261;154;267;603;190;42;37;-11;639;354;359;133;359;303;640;-2.0;-1.0;657.0;32.0;0.0;65;1;59;1;0;0;1;0;0;0;1;1;0;0;0;22335.43359375;9697.40625;5326.60107421875;2369.64990234375;556.0;283483;606.0;0.0;Calculated values ==>;1562718105.111;337.76;337.76;295.66;295.66;293.06;276.86;273.7412296467126;276.86;276.46000000000004;271.16;277.26000000000005;352.06000000000006;296.66;270.76000000000005;275.76000000000005;299.26000000000005;288.56;299.86;333.46000000000004;277.36;276.86;333.76000000000005;328.76000000000005;272.06;241.05796691057077;267.9596281332873;273.7412296467126;292.16;6390000.0;3540000.0;3590000.0;1330000.0;3590000.0;3030000.0;6400000.0;0.0;0.0;0.1095;0.005333333333333333;0.0;0.0;0.0;9697.40625;5326.60107421875;2369.64990234375;22335.43359375;485699.9806515496;485590.81544340565;262235.64496034913;262235.64496034913;251994.89286844287;430542.39183029096;434976.4790924014;438573.70663450175;473695.32993624324;532711.3039111078;472253.7192026728;437953.82195464283;445394.99845677166;467812.53341307805;454223.52545643086;407231.3217654451;479298.34645433567;435856.36625110224;434976.4790924014;254219.67992080047;233304.39079467155;468621.1914236793;201211.28463358575;258864.2999107846;273.6491408971803;2908685.6882133894;1371001.7548140332;322770.16382705653;815577.6890280028;0;44;0;63;81;84;0;3;166;156;1684033128240.6816;643611238340.209;1416428471815.6677;25991.185209100302;1426.1861695471655;-0.0;0.0;6543156.018016645;1246323.3426754666;3.2112147975372114;724845.5186658426;1.576285597762464;0.1173846766855187
7762;2019-07-10 02:22:45.111;647;647;218;218;196;36;37;31;-24;40;788;234;-26;20;261;157;267;607;190;43;37;-12;643;353;358;130;357;302;644;155.0;-1.0;1075.0;0.0;0.0;48;1;54;1;0;0;1;0;0;0;1;1;0;0;0;21024.001953125;9454.052734375;4752.56689453125;2372.4267578125;556.0;283484;607.0;0.0;Calculated values ==>;1562718165.111;337.86;337.86;294.96000000000004;294.96000000000004;292.76000000000005;276.76000000000005;273.6339639331285;276.86;276.26000000000005;270.76000000000005;277.16;351.96000000000004;296.56;270.56;275.16;299.26000000000005;288.86;299.86;333.86;277.46000000000004;276.86;333.86;328.76000000000005;271.96000000000004;240.39332010688793;267.8393353686513;273.6339639331285;292.16;6430000.0;3529999.9999999995;3579999.9999999995;1300000.0;3570000.0000000005;3020000.0;6440000.000000001;0.025833333333333333;0.0;0.17916666666666667;0.0;0.0;0.025833333333333333;0.0;9454.052734375;4752.56689453125;2372.4267578125;21024.001953125;485406.87244877784;485297.47079116333;259034.24251786072;259034.24251786072;250756.371985688;430607.02586249536;435217.872359457;438179.53515710204;473985.80243904516;532681.6696647728;472267.9725619202;437869.15320432716;444733.05781294516;468093.1786096384;454814.6796413608;405334.3924772927;479427.66913197935;436266.9853589771;435217.872359457;254638.09398592086;233304.39079467155;468934.7863777465;201183.85751793825;201183.85751793825;273.6339639331285;2909047.016842947;1371161.3503055696;322809.68113255786;815661.682094409;0;44;0;63;81;84;0;3;166;156;1684248228240.6816;643690138340.209;1416609971815.6677;42461.72557701685;0.0;-0.0;6045.878716739235;6543726.458939862;1246335.2275602128;3.2112147975372114;724895.900988482;2.9258380224217766;0.1697247258408698
7763;2019-07-10 02:23:45.112;648;648;211;211;189;37;38;30;-22;39;790;233;-19;17;261;159;267;611;190;45;37;-13;643;354;359;129;358;300;644;-2.0;-1.0;1151.0;198.0;0.0;43;1;48;1;0;0;1;0;0;0;1;1;0;0;0;19732.490234375;9071.0634765625;4616.19921875;2354.94067382812;556.0;283485;607.0;0.0;Calculated values ==>;1562718225.112;337.96000000000004;337.96000000000004;294.26000000000005;294.26000000000005;292.06;276.86;273.7412296467126;276.96000000000004;276.16;270.96000000000004;277.06;352.16;296.46000000000004;271.26000000000005;274.86;299.26000000000005;289.06;299.86;334.26000000000005;277.66;276.86;333.86;328.76000000000005;271.86;240.16925963744896;267.5978703862781;273.7412296467126;292.16;6430000.0;3540000.0;3590000.0;1290000.0;3579999.9999999995;3000000.0;6440000.000000001;0.0;0.0;0.19183333333333333;0.033;0.0;0.0;0.0;9071.0634765625;4616.19921875;2354.94067382812;19732.490234375;485550.91820371326;485441.6859049454;256269.06285521944;256269.06285521944;248335.28381066484;430542.39183029096;435153.4052875198;438934.26278453245;474018.0131486867;533038.544445193;472415.11305979243;439391.7415149867;444700.7274647726;467952.98239612073;454925.9962861265;405334.3924772927;480024.0662681392;436378.7524107816;434976.4790924014;254638.09398592086;233304.39079467155;468974.09008984605;200706.62477134;201183.85751793825;273.451475770931;2909386.6599380565;1371315.7288467404;322849.0765176861;815739.7564464762;0;44;0;63;81;84;0;3;166;156;1684463331825.4219;643767839635.1151;1416790574825.4495;45700.00189219742;8852.8263555107;-0.0;0.0;6544461.152245902;1246409.0023426455;3.2112147975372114;724946.2841507661;3.400582014353962;0.28836940827841545
7764;2019-07-10 02:24:45.122;649;649;207;206;185;39;38;31;-11;38;792;232;-13;17;262;160;267;612;191;48;38;-13;642;354;359;128;359;298;643;-1.0;-1.0;979.0;178.0;0.0;42;1;38;1;0;0;1;0;0;0;1;1;0;0;0;18309.43359375;8392.6767578125;4594.759765625;2350.56469726562;557.0;283486;606.0;0.0;Calculated values ==>;1562718285.122;338.06000000000006;338.06000000000006;293.86;293.76000000000005;291.66;277.06;273.7412296467126;276.96000000000004;276.26000000000005;272.06;276.96000000000004;352.36;296.36;271.86;274.86;299.36;289.16;299.86;334.36;277.96000000000004;276.96000000000004;333.76000000000005;328.86;271.86;239.943914813709;267.35522164206344;273.7412296467126;292.26000000000005;6420000.0;3540000.0;3590000.0;1280000.0;3590000.0;2980000.0;6430000.0;0.0;0.0;0.16316666666666665;0.029666666666666668;0.0;0.0;0.0;8392.6767578125;4594.759765625;2350.56469726562;18309.43359375;485803.81208365114;485694.84900525515;254798.1615411125;254423.57280606034;247023.19323067422;430542.39183029096;435153.4052875198;441027.11322848866;474050.2932466569;533394.7653197569;472562.091314516;440729.25174775714;445097.5059266029;467941.15048222104;455065.9956093936;405819.6232065601;480288.5641527149;436897.1440491649;435153.4052875198;254219.67992080047;233722.59852315116;469110.7402285309;200687.01730772317;201183.85751793825;273.4437832531034;2909703.7288059127;1371461.284270532;322888.2955978631;815816.5272309991;0;44;0;63;81;84;0;3;166;156;1684678767725.3877;643844952485.1029;1416970004725.421;39215.49231773823;7963.237113317296;-0.0;0.0;6545168.899302392;1246549.1595605072;3.2112147975372114;724946.2841507661;3.0759372588505225;0.2638580903058462
7765;2019-07-10 02:25:45.113;649;648;205;205;182;39;39;30;-5;39;797;232;-7;16;262;160;267;609;192;50;39;-12;632;354;359;137;359;294;633;-3.0;-2.0;1043.0;142.0;0.0;33;100;21;1;0;0;1;0;0;0;1;0;0;0;0;15537.228515625;7255.896484375;4207.3349609375;1333.95251464844;557.0;283487;605.0;0.0;Calculated values ==>;1562718345.113;338.06000000000006;337.96000000000004;293.66;293.66;291.36;277.06;273.7412296467126;277.06;276.16;272.66;277.06;352.86;296.36;272.46000000000004;274.76000000000005;299.36;289.16;299.86;334.06;278.16;277.06;333.66;328.86;271.96000000000004;241.92719264551067;266.86631818009863;273.7412296467126;292.36;6320000.0;3540000.0;3590000.0;1370000.0;3590000.0;2940000.0;6330000.0;0.0;0.0;0.17383333333333334;0.023666666666666666;0.0;0.0;0.0;7255.896484375;4207.3349609375;1333.95251464844;15537.228515625;486887.9610657436;486637.72237915057;254537.3989771527;254537.3989771527;246377.12611082027;430542.39183029096;435329.8517278034;442745.6622154671;472980.6827117325;534208.8293010748;473090.0912309984;442455.318291844;445742.13839906454;467941.15048222104;455065.9956093936;410302.7434459045;480999.07675207284;437240.5822781351;435329.8517278034;253801.27034056993;233722.59852315116;467970.7931639327;200846.60734652358;201183.85751793825;273.5063671084713;2909985.7420148673;1371591.6694866968;322918.99530228367;815889.8670176917;0;44;0;63;81;84;0;3;166;156;1684894135415.1616;643924440560.0195;1417147578085.2346;42050.11903805134;6321.939064345348;-0.0;0.0;6545846.011147632;1246668.184838726;3.2112147975372114;724946.2841507661;3.7798986287717895;0.31214860418714596
7766;2019-07-10 02:26:45.113;647;644;206;205;182;40;41;31;4;39;805;232;1;17;262;160;267;585;192;52;40;-9;620;354;359;142;359;295;621;-1.0;-1.0;982.0;123.0;0.0;30;100;10;1;0;0;1;0;0;0;1;0;0;0;0;14277.931640625;6416.24169921875;3966.5380859375;1319.75842285156;558.0;283488;604.0;0.0;Calculated values ==>;1562718405.113;337.86;337.56000000000006;293.76000000000005;293.66;291.36;277.16;273.7412296467126;277.26000000000005;276.26000000000005;273.56;277.06;353.66;296.36;273.26000000000005;274.86;299.36;289.16;299.86;331.66;278.36;277.16;333.56;328.96000000000004;272.26000000000005;242.98782864720522;266.98899913490544;273.7412296467126;292.36;6200000.0;3540000.0;3590000.0;1420000.0;3590000.0;2950000.0;6210000.0;0.0;0.0;0.16366666666666668;0.0205;0.0;0.0;0.0;6416.24169921875;3966.5380859375;1319.75842285156;14277.931640625;487895.5255652953;487366.4718902093;255544.1324682623;255153.34961855473;246814.85198367838;430542.39183029096;435681.3269337161;443839.4948927071;472325.50216173066;534963.851029291;472958.41262406006;443408.03747513995;445687.3609833284;467941.15048222104;455065.9956093936;415003.4673464679;478860.8488147502;437582.33777929767;435505.82383528166;253382.8652305231;234140.81001818314;467573.34908673447;200917.9758460552;201183.85751793825;273.5343342500597;2910234.201682836;1371705.60397156;322941.10956009617;815957.9826264157;0;44;0;63;81;84;0;3;166;156;1685109535415.1616;644008140560.0195;1417324278085.2346;39758.1552839687;5466.435151433925;-0.0;0.0;6546527.746766983;1246766.421290524;3.2112147975372114;724946.2841507661;3.864511239489597;0.3155776176573665
7767;2019-07-10 02:27:45.104;641;639;209;208;184;39;41;31;11;40;800;232;7;25;263;161;266;557;192;54;41;-7;615;353;358;146;358;297;617;-1.0;-1.0;693.0;90.0;0.0;15;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13593.109375;6155.51123046875;3437.92114257812;1319.78564453125;559.0;283489;603.0;0.0;Calculated values ==>;1562718465.104;337.26;337.06;294.06;293.96000000000004;291.56;277.06;273.6339639331285;277.26000000000005;276.26000000000005;274.26000000000005;277.16;353.16;296.36;273.86;275.66;299.46000000000004;289.26000000000005;299.76000000000005;328.86;278.56;277.26000000000005;333.46000000000004;329.06;272.46000000000004;243.81672145450628;267.23344911666527;273.6339639331285;292.36;6150000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;2970000.0;6170000.0;0.0;0.0;0.11549999999999999;0.015000000000000001;0.0;0.0;0.0;6155.51123046875;3437.92114257812;1319.78564453125;13593.109375;487590.61399085104;487094.19604287995;256964.63523230745;256560.54452350546;247653.22082862267;430607.02586249536;435919.11457929364;444440.31481115596;471896.58969717816;534298.8031068874;472694.41364783194;443866.45865721634;446422.9685661995;468209.6509167154;455373.56023501215;416450.73384368303;475160.3169564383;438149.4439138761;435919.11457929364;252964.46457616048;234559.02529450474;467214.2726879352;200645.660160554;201183.85751793825;273.4231725220031;2910466.425519844;1371810.3528649227;322963.10246129194;816019.6771979264;0;44;0;63;81;84;0;3;166;156;1685324603150.7908;644094527600.2722;1417501851445.754;28158.282612144525;3998.5291879107185;-0.0;0.0;6547093.632188891;1246845.2841623772;3.2112147975372114;724946.2841507661;2.9465929983493115;0.24157911820628433
7768;2019-07-10 02:28:45.144;635;634;212;212;187;39;43;29;13;39;788;231;11;33;263;162;265;544;191;55;42;-5;611;352;357;141;356;302;613;147.0;-1.0;630.0;119.0;18.0;1;0;9;1;0;0;1;0;0;0;1;0;1;0;0;14202.9990234375;6203.16064453125;3037.89672851562;2314.81982421875;559.0;283490;602.0;0.0;Calculated values ==>;1562718525.144;336.66;336.56;294.36;294.36;291.86;277.06;273.5264737036516;277.46000000000004;276.06;274.46000000000004;277.06;351.96000000000004;296.26000000000005;274.26000000000005;276.46000000000004;299.46000000000004;289.36;299.66;327.56;278.66;277.36;333.36;329.06;272.66;242.77792619122317;267.8393353686513;273.5264737036516;292.26000000000005;6110000.0;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;3020000.0;6130000.0;0.0245;0.0;0.105;0.01983333333333333;0.003;0.0275;0.0;6203.16064453125;3037.89672851562;2314.81982421875;14202.9990234375;487181.0964720574;486824.1918372616;258447.77520770792;258447.77520770792;248862.1582480578;430671.36484660726;436501.8475060906;443721.9807720978;472456.96783784614;532681.6696647728;471911.85720318666;443431.1120271193;446583.57048168074;468488.8616775764;455679.82391596405;417505.201104077;473687.91964168503;438543.2984487911;436328.9944427473;252546.06836287308;234559.02529450474;468109.78375237755;200343.11225377105;206681.8027578369;273.3000141450102;2910698.214179175;1371913.4104564372;322993.4110324315;816073.6783235839;0;44;0;63;81;84;0;3;166;157;1685539246150.6543;644180685000.2175;1417681671245.6396;25554.78119442431;5310.705651389028;-0.0;6315.2977713350365;6547541.539459571;1246922.9128372935;3.2112147975372114;724998.9467171481;3.217478343050079;0.2173519615770688
7769;2019-07-10 02:29:45.135;629;630;214;215;191;38;44;28;15;37;743;229;13;46;263;162;264;545;189;56;44;-5;622;349;354;137;353;305;624;-2.0;0.0;401.0;96.0;3.0;1;0;17;1;0;0;1;0;0;0;1;0;1;0;0;15120.921875;6795.07666015625;3144.91333007812;2355.47216796875;560.0;283491;600.0;0.0;Calculated values ==>;1562718585.135;336.06;336.16;294.56;294.66;292.26000000000005;276.96000000000004;273.20264511476705;277.56;275.96000000000004;274.66;276.86;347.46000000000004;296.06;274.46000000000004;277.76000000000005;299.46000000000004;289.36;299.56;327.66;278.76000000000005;277.56;333.16;329.16;272.66;241.92719264551067;268.19934244402924;273.20264511476705;292.06;6220000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;3050000.0;6240000.0;0.0;0.0;0.06683333333333333;0.016;0.0005;0.0005;0.0;6795.07666015625;3144.91333007812;2355.47216796875;15120.921875;485132.3148636022;485054.50947109715;258597.38707080053;259014.3320460906;249821.33822696994;430862.6128555636;437369.4857097868;443403.66687243717;472785.1150065333;527756.4078081092;471271.4344490252;443110.4695693885;447838.18717396184;468905.822452366;456178.13397284126;413127.75806397817;472447.97151374;439378.06636752916;437369.4857097868;251709.28920128586;234977.24436692704;468661.43441217777;199332.00436083527;258597.38707080053;272.8887672268114;2910942.5435315045;1372021.7128527325;323032.3242944606;816125.1940121723;0;44;0;63;81;84;0;3;166;157;1685752514155.4304;644264072490.13;1417863743930.4487;16312.122777858725;4309.270880821479;-0.0;89.38604931949315;6547890.377992011;1247003.0672833405;3.2112147975372114;725052.3110764094;1.6844246634667701;0.14876215997297754
7770;2019-07-10 02:30:45.105;628;628;215;216;191;35;46;26;23;35;728;230;21;51;263;162;264;564;190;56;45;-5;633;347;352;132;351;305;635;119.0;-1.0;397.0;153.0;7.0;1;0;19;1;0;0;1;0;0;0;1;0;1;0;0;15817.2822265625;7055.18603515625;3234.37329101562;2371.5283203125;561.0;283492;599.0;0.0;Calculated values ==>;1562718645.105;335.96000000000004;335.96000000000004;294.66;294.76000000000005;292.26000000000005;276.66;272.9856168485579;277.76000000000005;275.76000000000005;275.46000000000004;276.66;345.96000000000004;296.16;275.26000000000005;278.26000000000005;299.46000000000004;289.36;299.56;329.56;278.76000000000005;277.66;333.06;329.26000000000005;272.66;240.83765695389522;268.19934244402924;272.9856168485579;292.16;6330000.0;3470000.0000000005;3520000.0000000005;1320000.0;3510000.0;3050000.0;6350000.0;0.01983333333333333;0.0;0.06616666666666667;0.025500000000000002;0.0011666666666666668;0.020999999999999998;0.0;7055.18603515625;3234.37329101562;2371.5283203125;15817.2822265625;483768.77452797315;483545.38744137797;258346.54696967924;258753.98514095938;249371.92061660712;430988.63858405815;438162.9671130804;444567.3504985989;473242.3297776949;526184.881888428;471390.9279224763;444277.7674123518;448535.7928194581;469182.5735780045;456508.2662194235;408573.73450145195;473993.4439040043;439818.0053428054;437995.4002942661;251290.9062238717;235395.46725036926;469345.4692593809;198707.8435383694;202021.10484010883;272.63340608983873;2911200.2329899566;1372137.073999154;323071.6962693797;816178.3281536791;0;44;0;63;81;84;0;3;166;157;1685964208255.5315;644344732140.1685;1418046652430.536;16267.704043868516;6901.259455885794;-0.0;4955.460204537302;6548161.740799709;1247096.4416589811;3.2112147975372114;725094.3304416855;2.221327621257008;0.16927984253994519
7771;2019-07-10 02:31:45.116;632;630;215;216;191;35;48;25;35;34;738;231;32;54;263;162;265;580;190;57;47;-4;643;347;352;127;352;305;645;227.0;-1.0;444.0;137.0;8.0;1;0;19;1;0;0;1;0;0;0;1;0;1;0;0;16150.6982421875;7221.74169921875;3291.10375976562;2399.97143554688;561.0;283493;597.0;0.0;Calculated values ==>;1562718705.116;336.36;336.16;294.66;294.76000000000005;292.26000000000005;276.66;272.9856168485579;277.96000000000004;275.66;276.66;276.56;346.96000000000004;296.26000000000005;276.36;278.56;299.46000000000004;289.36;299.66;331.16;278.86;277.86;332.86;329.26000000000005;272.76000000000005;239.71726792356844;268.19934244402924;272.9856168485579;292.16;6430000.0;3470000.0000000005;3520000.0000000005;1270000.0;3520000.0000000005;3050000.0;6450000.0;0.03783333333333334;0.0;0.07400000000000001;0.022833333333333334;0.0013333333333333333;0.03916666666666667;0.0;7221.74169921875;3291.10375976562;2399.97143554688;16150.6982421875;483232.0293426697;482715.12291095936;257775.7710668563;258172.59802767294;248980.07943525113;430988.63858405815;438496.945660814;446287.039416296;473793.5715148927;527232.8212079029;471510.35465777136;445859.90203062753;448952.2146688218;469044.3194867202;456508.2662194235;404316.8602836261;475218.43095015886;439981.525365063;438330.1476149851;250454.15340279948;235395.46725036926;470120.47841206274;198976.2644905856;200977.94982084163;272.7396882245315;2911466.681666802;1372256.0702087507;323111.4660570821;816232.7170985069;0;44;0;63;81;84;0;3;166;157;1686175446975.243;644422446385.0623;1418229685980.2856;18300.99734450257;6191.126217873728;-0.0;9296.294413603953;6548449.866124179;1247205.5648750358;3.2112147975372114;725213.116836855;2.6166574072842383;0.16010365901073706
