;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7772;2019-07-10 02:32:45.116;639;634;212;213;191;35;50;25;39;34;761;231;36;52;264;162;266;592;190;58;49;-1;657;346;351;135;351;303;659;103.0;-2.0;609.0;166.0;3.0;1;100;19;1;0;0;1;0;0;0;1;0;0;0;0;15484.4208984375;7334.0576171875;3440.11059570312;1387.94421386719;560.0;283494;596.0;0.0;Calculated values ==>;1562718765.116;337.06;336.56;294.36;294.46000000000004;292.26000000000005;276.66;272.8767566201714;278.16;275.66;277.06;276.56;349.26;296.26000000000005;276.76000000000005;278.36;299.56;289.36;299.76000000000005;332.36;278.96000000000004;278.06;332.76000000000005;329.16;273.06;241.49495122638035;267.9596281332873;272.8767566201714;292.16;6570000.0;3460000.0;3510000.0;1350000.0;3510000.0;3030000.0;6590000.000000001;0.017166666666666667;0.0;0.10149999999999999;0.027666666666666666;0.0005;0.017666666666666667;0.0;7334.0576171875;3440.11059570312;1387.94421386719;15484.4208984375;482689.70740107854;481723.88961357676;255890.4815016632;256266.85574251812;248455.86109088655;431051.2098666511;439052.2467512349;447236.20680083364;472753.7123474745;529791.7321354732;471778.24597371457;446814.236746235;449045.67269265273;469309.1672075875;456672.7187982772;396806.20070380386;475357.85823809885;440361.85145725927;438886.94064808084;250035.78352995744;234977.24436692704;469328.6628582418;198686.2930076934;200305.27947450388;272.62069317244095;2911730.307659641;1372377.3685363873;323143.03202082723;816288.8105514691;0;44;0;63;81;84;0;3;166;157;1686386346975.243;644501046385.0623;1418412085980.2856;25227.816250003732;7487.77223253184;-0.0;4214.942680733193;6548812.606237466;1247319.5556954558;3.2112147975372114;725325.7104793078;3.036522757511933;0.23679473178877192
7773;2019-07-10 02:33:45.127;650;641;208;209;187;36;52;25;22;34;789;231;23;49;264;162;267;602;190;59;52;1;654;350;354;138;354;302;656;-2.0;-1.0;1204.0;280.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14979.73828125;7160.26416015625;3364.17211914062;1378.5354003906198;560.0;283495;593.0;0.0;Calculated values ==>;1562718825.127;338.16;337.26;293.96000000000004;294.06;291.86;276.76000000000005;273.3108153835814;278.36;275.66;275.36;276.56;352.06000000000006;296.26000000000005;275.46000000000004;278.06;299.56;289.36;299.86;333.36;279.06;278.36;332.46000000000004;329.16;273.26000000000005;242.14157278889297;267.8393353686513;273.3108153835814;292.16;6540000.000000001;3500000.0;3540000.0;1380000.0;3540000.0;3020000.0;6559999.999999999;0.0;0.0;0.20066666666666666;0.04666666666666666;0.0;0.0;0.0;7160.26416015625;3364.17211914062;1378.5354003906198;14979.73828125;484635.2719462447;483096.33213940455;254547.55364165147;254916.9772773876;247228.57005638382;430799.1582183253;438714.65368267347;445020.00224024826;472360.27449258295;532785.7652335914;471911.85720318666;445163.16002712236;448816.61916108726;468894.3522621927;456012.448477608;399382.2018062918;477256.35808880714;439871.80742436444;438714.65368267347;248780.69988749037;234977.24436692704;469116.05455528694;199780.69448870118;200305.27947450388;273.07005977019946;2911984.222195932;1372498.1766956162;323166.0902442389;816345.5233030058;0;44;0;63;81;84;0;3;166;157;1686597885750.7942;644582961400.2758;1418593619255.7588;49211.35442214378;12568.983469774;-0.0;0.0;6549433.046387862;1247486.7259690096;3.2112147975372114;725360.8414412346;5.190328898903993;0.4601592053346055
7774;2019-07-10 02:34:45.127;659;648;204;204;185;39;31;28;11;35;800;229;11;46;264;163;267;604;190;61;30;3;653;352;357;142;357;302;655;-1.0;-1.0;772.0;233.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;14315.27734375;7047.68701171875;3321.42944335938;1358.20166015625;560.0;283496;592.0;0.0;Calculated values ==>;1562718885.127;339.06000000000006;337.96000000000004;293.56;293.56;291.66;277.06;273.5264737036516;276.26000000000005;275.96000000000004;274.26000000000005;276.66;353.16;296.06;274.26000000000005;277.76000000000005;299.56;289.46000000000004;299.86;333.56;279.26000000000005;276.16;332.36;329.16;273.46000000000004;242.98782864720522;267.8393353686513;273.5264737036516;292.16;6530000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3020000.0;6550000.0;0.0;0.0;0.12866666666666665;0.03883333333333334;0.0;0.0;0.0;7047.68701171875;3321.42944335938;1358.20166015625;14315.27734375;486049.51535949716;484233.4093772302;253135.50571768588;253135.50571768588;246602.70994845754;430671.36484660726;434397.36110999016;443431.1120271193;471931.263865096;533930.2854963114;471674.1250475012;443431.1120271193;448401.4392639541;468477.33990780584;455818.6316555157;399979.4774245425;477680.0207575437;439542.75561153266;434218.8704114113;248362.34728340767;234977.24436692704;468765.9560302198;200186.6251520366;200305.27947450388;273.2384939782815;2912228.3473261404;1372616.5762887152;323188.8963864101;816401.23664936;0;44;0;63;81;84;0;3;166;157;1686811185750.7942;644666961400.2758;1418774819255.7588;31297.457311260638;10429.830682436115;-0.0;0.0;6550103.953152307;1247678.3827536113;3.2112147975372114;725360.8414412346;3.558127065683576;0.33095684714156687
7775;2019-07-10 02:35:45.088;664;653;202;202;181;41;31;28;15;36;797;228;13;43;264;164;268;610;190;63;30;5;655;354;358;145;358;303;657;0.0;-1.0;961.0;187.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13892.814453125;7000.51513671875;3345.13354492188;1357.45678710938;559.0;283497;590.0;0.0;Calculated values ==>;1562718945.088;339.56000000000006;338.46000000000004;293.36;293.36;291.26000000000005;277.26000000000005;273.7412296467126;276.26000000000005;275.96000000000004;274.66;276.76000000000005;352.86;295.96000000000004;274.46000000000004;277.46000000000004;299.56;289.56;299.96000000000004;334.16;279.46000000000004;276.16;332.16;329.06;273.66;243.61107973660833;267.9596281332873;273.7412296467126;292.16;6550000.0;3540000.0;3579999.9999999995;1450000.0;3579999.9999999995;3030000.0;6570000.0;0.0;0.0;0.16016666666666665;0.03116666666666667;0.0;0.0;0.0;7000.51513671875;3345.13354492188;1357.45678710938;13892.814453125;486554.89352989633;484742.84837750305;252332.60457154326;252332.60457154326;245231.80347331567;430542.39183029096;434151.6192275535;443809.95577213913;471632.7587203168;533544.2505723257;471420.95823879476;443518.9199794291;447796.21272308455;468337.84182631987;455624.37797550496;399409.3727824906;478354.2323416981;439653.66790258134;433972.159331108;247525.65490268572;234559.02529450474;468552.3519787662;200945.17496926885;200305.27947450388;273.5449894519691;2912463.261963816;1372733.568545457;323211.5121636411;816456.7552303477;0;44;0;63;81;84;0;3;166;157;1687025546325.6714;644753005435.2264;1418956201280.655;38898.84239192639;8340.423683462668;-0.0;0.0;6550688.542086209;1247834.6998676932;3.2112147975372114;725360.8414412346;4.036472729527114;0.3476924328779387
7776;2019-07-10 02:36:45.108;667;658;203;202;180;44;32;29;25;36;789;227;22;44;264;165;268;614;190;64;31;7;653;356;361;147;361;304;655;-2.0;0.0;818.0;229.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13558.4189453125;6977.57470703125;3311.17236328125;1363.0947265625;559.0;283498;589.0;0.0;Calculated values ==>;1562719005.108;339.86;338.96000000000004;293.46000000000004;293.36;291.16;277.56;273.955091788801;276.36;276.06;275.66;276.76000000000005;352.06000000000006;295.86;275.36;277.56;299.56;289.66;299.96000000000004;334.56;279.56;276.26000000000005;332.06;329.06;273.86;244.02132995426717;268.0796299477929;273.955091788801;292.16;6530000.0;3560000.0;3610000.0;1470000.0;3610000.0;3040000.0;6550000.0;0.0;0.0;0.13633333333333333;0.03816666666666667;0.0;0.0;0.0;6977.57470703125;3311.17236328125;1363.0947265625;13558.4189453125;487201.0741865057;485687.86891388096;252775.91678829124;252418.29671162303;244973.75934294536;430412.23801567365;433588.14229367237;445054.37130637356;471366.9202731048;532636.8050945956;471167.1022015707;444622.5063410642;447747.1211392313;467917.8483940991;455429.6849068524;400586.6830732339;479193.0212869148;439157.44328511844;433406.2193873385;247107.31509690773;234559.02529450474;468476.4530917251;201340.05538834774;200305.27947450388;273.7084031174684;2912692.0984954895;1372850.0914554785;323234.1909833354;816512.2429359704;0;44;0;63;81;84;0;3;166;157;1687241318225.6028;644840634635.1986;1419138361980.5972;33226.38507015752;10195.705845678905;-0.0;0.0;6551289.785996056;1247989.219102969;3.2112147975372114;725360.8414412346;3.726628946119243;0.3413409599329666
7777;2019-07-10 02:37:45.098;669;660;205;204;181;47;33;30;37;36;772;227;33;52;264;165;269;616;191;39;33;8;649;360;365;137;365;305;651;-2.0;-1.0;805.0;253.0;0.0;0;1;16;1;0;0;1;0;0;0;1;0;1;0;0;14507.54296875;7118.1962890625;3264.25;2343.79736328125;558.0;283499;588.0;0.0;Calculated values ==>;1562719065.098;340.06000000000006;339.16;293.66;293.56;291.26000000000005;277.86;274.38016830617;276.46000000000004;276.16;276.86;276.76000000000005;350.36;295.86;276.46000000000004;278.36;299.56;289.66;300.06;334.76000000000005;277.06;276.46000000000004;331.96000000000004;328.96000000000004;273.96000000000004;241.92719264551067;268.19934244402924;274.38016830617;292.26000000000005;6490000.000000001;3600000.0;3650000.0;1370000.0;3650000.0;3050000.0;6509999.999999999;0.0;0.0;0.13416666666666668;0.042166666666666665;0.0;0.0;0.0;7118.1962890625;3264.25;2343.79736328125;14507.54296875;487913.85304978146;486409.9880332256;253678.53168150954;253314.2427780284;245428.56262851236;430148.3826014536;432764.09833711403;446570.8011300101;472687.3056196521;530788.4338752198;471032.2460748457;446002.4824056516;448674.77612511296;467354.3118686644;454756.7536004463;403342.105609683;479958.3139630295;433865.5205784961;432764.09833711403;246688.97952812296;234140.81001818314;469941.3943347461;202362.8291184804;200305.27947450388;274.1253154150495;2912925.9425309743;1372967.536636338;323265.0766022944;816567.0289898088;0;44;0;63;81;84;0;3;166;158;1687459081925.6375;644925820435.2122;1419321031530.6262;32764.56957821357;11282.896166619204;-0.0;0.0;6551839.61896411;1248168.1776217083;3.2112147975372114;725360.8414412346;3.461152163051719;0.32524320385867717
7778;2019-07-10 02:38:45.109;668;660;207;207;184;51;35;32;42;36;756;228;39;61;264;165;269;611;191;39;35;8;642;364;368;131;368;306;644;-1.0;-1.0;695.0;241.0;0.0;0;1;19;1;0;0;1;0;0;0;1;0;1;0;0;14631.787109375;7176.82666015625;3234.71508789062;2379.58129882812;558.0;283500;587.0;0.0;Calculated values ==>;1562719125.109;339.96000000000004;339.16;293.86;293.86;291.56;278.26000000000005;274.8017692304317;276.66;276.36;277.36;276.76000000000005;348.76;295.96000000000004;277.06;279.26000000000005;299.56;289.66;300.06;334.26000000000005;277.06;276.66;331.86;328.96000000000004;273.96000000000004;240.61611355647437;268.3187672390254;274.8017692304317;292.26000000000005;6420000.0;3640000.0;3679999.9999999995;1310000.0;3679999.9999999995;3060000.0;6440000.000000001;0.0;0.0;0.11583333333333333;0.04016666666666667;0.0;0.0;0.0;7176.82666015625;3234.71508789062;2379.58129882812;14631.787109375;488514.2376154979;487163.3999940632;254749.28610223337;254749.28610223337;246654.25652271818;429879.7862731237;432370.4908045253;447086.0058300499;473469.2039465459;529039.9816895401;471016.9907665613;446661.59397328994;449735.29261782207;466928.955266755;454076.78323915164;406783.52439588704;480024.0662681392;433115.1307267976;432370.4908045253;246270.64818160105;234140.81001818314;470748.996002173;203361.83436578303;200305.27947450388;274.5313839893993;2913168.8147997144;1373086.6836670372;323304.44530736445;816621.1969611082;0;44;0;63;81;84;0;3;166;158;1687679022240.337;645006235175.1023;1419504365135.3757;28231.383194610913;10740.050992394998;-0.0;0.0;6552348.011758116;1248351.735827285;3.2112147975372114;725360.8414412346;3.046756257772617;0.291852305390125
7779;2019-07-10 02:39:45.119;665;659;212;211;188;53;38;34;43;37;761;230;41;64;263;164;268;601;191;40;37;8;640;365;370;128;370;306;642;-2.0;-2.0;636.0;268.0;0.0;0;1;23;1;0;0;1;0;0;0;1;0;1;0;0;14992.9228515625;7390.0302734375;3188.39770507812;2392.99951171875;558.0;283501;587.0;0.0;Calculated values ==>;1562719185.119;339.66;339.06000000000006;294.36;294.26000000000005;291.96000000000004;278.46000000000004;274.9066339382667;276.96000000000004;276.56;277.46000000000004;276.86;349.26;296.16;277.26000000000005;279.56;299.46000000000004;289.56;299.96000000000004;333.26000000000005;277.16;276.86;331.86;328.96000000000004;273.96000000000004;239.943914813709;268.3187672390254;274.9066339382667;292.26000000000005;6400000.0;3650000.0;3700000.0;1280000.0;3700000.0;3060000.0;6420000.0;0.0;0.0;0.10600000000000001;0.04466666666666667;0.0;0.0;0.0;7390.0302734375;3188.39770507812;2392.99951171875;14992.9228515625;488301.2917195568;487235.2595969032;256761.94260381974;256373.73198422103;248070.44548945408;429811.8947417682;432420.26882306463;447227.0908755239;473953.8206284208;529563.0046643513;471256.4460771589;446944.7289150091;450147.83784224367;466513.0043701857;453762.4230580847;407237.99361852766;478764.56733644125;432794.5550643631;432232.2269198731;246270.64818160105;234140.81001818314;471149.70092277275;203490.93765418578;200305.27947450388;274.58601483637347;2913415.7285281136;1373208.0943732103;323344.22344269714;816674.7318220311;0;44;0;63;81;84;0;3;166;158;1687900459140.3018;645083948125.09;1419687995735.3464;25836.032241461846;11955.424759330217;-0.0;0.0;6552798.648646978;1248540.896313347;3.2112147975372114;725360.8414412346;2.9134385578798963;0.2902130238250153
7780;2019-07-10 02:40:45.140;661;657;216;215;191;54;40;36;45;39;775;232;43;62;264;164;268;598;192;41;39;9;636;365;370;134;370;305;637;-2.0;-1.0;638.0;236.0;0.0;2;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14193.45703125;7402.4736328125;3210.04272460938;1384.08776855469;557.0;283502;587.0;0.0;Calculated values ==>;1562719245.14;339.26;338.86;294.76000000000005;294.66;292.26000000000005;278.56;274.9066339382667;277.16;276.76000000000005;277.66;277.06;350.66;296.36;277.46000000000004;279.36;299.56;289.56;299.96000000000004;332.96000000000004;277.26000000000005;277.06;331.86;328.86;274.06;241.2770596917726;268.19934244402924;274.9066339382667;292.36;6360000.0;3650000.0;3700000.0;1340000.0;3700000.0;3050000.0;6370000.0;0.0;0.0;0.10633333333333334;0.03933333333333333;0.0;0.0;0.0;7402.4736328125;3210.04272460938;1384.08776855469;14193.45703125;488160.18126623955;487486.60334246384;258634.99408630078;258229.78035075834;249292.32386896844;429811.8947417682;432794.5550643631;447698.11948457354;473371.24222306634;531101.6472572297;471629.7149557634;447417.42732394347;450055.099686846;466644.0765997738;453762.4230580847;409024.95058742084;478904.5212566819;432980.8147056428;432607.708960572;246270.64818160105;233722.59852315116;470444.08031532593;203531.84678022665;200305.27947450388;274.60183423515724;2913659.033488007;1373331.4083842007;323375.71018661436;816728.0708211936;0;44;0;63;81;84;0;3;166;158;1688122536840.8452;645162575635.2823;1419871359890.7952;25963.013664228885;10498.547852380572;-0.0;0.0;6553230.458444466;1248728.0782429893;3.2112147975372114;725360.8414412346;3.0393235563769463;0.2957982390287535
7781;2019-07-10 02:41:45.100;657;654;217;217;194;52;41;37;49;41;794;233;47;57;264;164;268;592;191;43;40;11;634;364;369;140;368;307;636;-2.0;-1.0;1054.0;219.0;0.0;14;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15018.705078125;7537.03515625;3530.71533203125;1374.7526855468802;557.0;283503;588.0;0.0;Calculated values ==>;1562719305.1;338.86;338.56000000000006;294.86;294.86;292.56;278.36;274.8017692304317;277.26000000000005;276.86;278.06;277.26000000000005;352.56000000000006;296.46000000000004;277.86;278.86;299.56;289.56;299.96000000000004;332.36;277.46000000000004;277.16;331.96000000000004;328.86;274.26000000000005;242.56692532238324;268.43790593516167;274.8017692304317;292.26000000000005;6340000.0;3640000.0;3690000.0;1400000.0;3679999.9999999995;3070000.0;6360000.0;0.0;0.0;0.17566666666666667;0.0365;0.0;0.0;0.0;7537.03515625;3530.71533203125;1374.7526855468802;15018.705078125;487807.5021932277;487167.6615692659;259104.00573385524;259104.00573385524;250382.7923102406;429879.7862731237;433233.1241697373;447881.39085722744;472784.61766108364;532934.9252140329;471481.0155927248;447600.3881133133;448998.0917314654;466928.955266755;453933.9225991938;409883.35718279134;478125.3142034251;433601.82819372;433047.9251940826;246688.97952812296;233722.59852315116;469830.78476507135;203554.06843289838;200305.27947450388;274.60572079717423;2913902.3058816497;1373455.8212930895;323398.6851967637;816784.2063561556;0;44;0;63;81;84;0;3;166;158;1688344089040.1052;645244720835.0079;1420054837490.1824;42920.166305873805;9719.100146124312;-0.0;0.0;6553804.102257968;1248896.4463221477;3.2112147975372114;725360.8414412346;4.230601006614236;0.3691903822564848
7782;2019-07-10 02:42:45.101;653;652;218;217;195;49;41;38;55;42;801;232;52;57;264;164;267;594;191;40;40;12;638;362;367;142;367;307;640;-2.0;-1.0;1109.0;155.0;0.0;15;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15570.412109375;7945.22998046875;3599.97509765625;1366.93676757812;557.0;283504;590.0;0.0;Calculated values ==>;1562719365.101;338.46000000000004;338.36;294.96000000000004;294.86;292.66;278.06;274.5913991737795;277.26000000000005;276.96000000000004;278.66;277.36;353.26;296.36;278.36;278.86;299.56;289.56;299.86;332.56;277.16;277.16;332.16;328.86;274.36;242.98782864720522;268.43790593516167;274.5913991737795;292.26000000000005;6380000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3070000.0;6400000.0;0.0;0.0;0.18483333333333332;0.025833333333333333;0.0;0.0;0.0;7945.22998046875;3599.97509765625;1366.93676757812;15570.412109375;486809.93084897916;486451.0460495594;259272.81690893433;258864.2999107846;250569.65411015894;430014.67791919125;433733.48194404994;448719.9929631818;472620.9849758201;533665.1505100889;471361.323784871;448301.5085314506;448998.0917314654;467071.00097845966;454275.5563783949;407688.1931131367;477950.2868809278;433550.350954743;433550.350954743;247525.65490268572;233722.59852315116;469658.33171380573;203178.0893633597;200305.27947450388;274.4509168472128;2914157.219440739;1373584.8423199002;323421.53298972646;816843.629766941;0;44;0;63;81;84;0;3;166;158;1688564892720.7158;645329322245.242;1420239040560.692;45384.32851536712;6884.072927386524;-0.0;0.0;6554539.985314693;1249034.8084041392;3.2112147975372114;725360.8414412346;4.048003969236709;0.33317415289815455
7783;2019-07-10 02:43:45.131;651;650;217;217;194;46;39;38;61;43;799;230;58;61;264;162;267;602;190;40;39;13;641;361;366;144;366;308;643;-2.0;-1.0;1179.0;187.0;0.0;20;100;36;1;0;0;1;0;0;0;1;0;0;0;0;16230.1337890625;8215.2509765625;3834.15625;1370.03723144531;556.0;283505;593.0;0.0;Calculated values ==>;1562719425.131;338.26;338.16;294.86;294.86;292.56;277.76000000000005;274.4858918419099;277.06;276.96000000000004;279.26000000000005;277.46000000000004;353.06000000000006;296.16;278.96000000000004;279.26000000000005;299.56;289.36;299.86;333.36;277.16;277.06;332.46000000000004;328.76000000000005;274.46000000000004;243.40439225979637;268.5567601203482;274.4858918419099;292.16;6409999.999999999;3610000.0;3660000.0;1440000.0;3660000.0;3080000.0;6430000.0;0.0;0.0;0.19649999999999998;0.03116666666666667;0.0;0.0;0.0;8215.2509765625;3834.15625;1370.03723144531;16230.1337890625;486199.5251634335;485838.66537058767;258688.19076086572;258688.19076086572;250096.29013775982;430081.6785162784;433616.79160117084;449368.5285232274;472457.08239583095;533382.5019748483;470986.8009944989;448951.9434487286;449368.5285232274;467212.78606881946;454161.71719194663;406297.31787446415;478796.7310859094;433799.4536676275;433616.79160117084;248780.69988749037;233304.39079467155;469485.55747401924;202873.7720231916;200305.27947450388;274.3283529846831;2914422.356492041;1373719.5803298152;323444.3525104324;816905.6118370225;0;44;0;63;81;84;0;3;166;158;1688784902670.611;645415165145.201;1420423632810.604;48436.21965225703;8309.400646550797;-0.0;0.0;6555322.214134668;1249161.4839900015;3.2112147975372114;725360.8414412346;4.228611733993646;0.3523077033423749
7784;2019-07-10 02:44:45.112;653;651;215;215;193;45;41;38;65;44;793;229;63;63;265;160;268;608;190;40;40;13;650;360;366;145;365;308;652;-2.0;-1.0;1037.0;64.0;2.0;27;100;40;1;0;0;1;0;0;0;1;0;0;0;0;16753.59375;8625.1884765625;4155.05615234375;1367.80029296875;556.0;283506;595.0;0.0;Calculated values ==>;1562719485.112;338.46000000000004;338.26;294.66;294.66;292.46000000000004;277.66;274.38016830617;277.26000000000005;276.96000000000004;279.66;277.56;352.46000000000004;296.06;279.46000000000004;279.46000000000004;299.66;289.16;299.96000000000004;333.96000000000004;277.16;277.16;332.66;328.76000000000005;274.46000000000004;243.61107973660833;268.5567601203482;274.38016830617;292.16;6500000.0;3600000.0;3660000.0;1450000.0;3650000.0;3080000.0;6520000.0;0.0;0.0;0.1728333333333333;0.010666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;8625.1884765625;4155.05615234375;1367.80029296875;16753.59375;485508.58974846196;485000.2103544609;257394.5054739259;257394.5054739259;249396.21619894743;430148.3826014536;433981.5763581648;449921.5578654963;472424.47507279465;532756.1636462337;470866.703515438;449645.38467992685;449645.38467992685;467484.0592496592;454048.237377382;402262.2005002839;478640.3129131533;433799.4536676275;433799.4536676275;249617.41799618208;233304.39079467155;469349.2883074021;202840.7026274284;257394.5054739259;274.3108969672544;2914697.133847563;1373859.8728850845;323467.1605982665;816972.1675243389;0;44;0;63;81;84;0;3;166;158;1689004433130.4155;645501837690.1239;1420608374290.4395;42703.80781364607;2842.758247253053;-0.0;58.80164939790052;6556081.473854469;1249254.389218059;3.2112147975372114;725361.3312998081;3.223439560881255;0.24277615721583604
7785;2019-07-10 02:45:45.132;657;654;213;213;190;43;42;38;65;44;787;228;64;67;265;158;268;616;190;41;41;14;655;360;365;145;364;307;657;-2.0;-1.0;1037.0;145.0;0.0;28;100;41;1;0;0;1;0;0;0;1;0;0;0;0;17035.9375;8793.4873046875;4190.513671875;1363.52099609375;555.0;283507;597.0;0.0;Calculated values ==>;1562719545.132;338.86;338.56000000000006;294.46000000000004;294.46000000000004;292.16;277.46000000000004;274.38016830617;277.36;276.96000000000004;279.66;277.56;351.86;295.96000000000004;279.56;279.86;299.66;288.96000000000004;299.96000000000004;334.76000000000005;277.26000000000005;277.26000000000005;332.86;328.66;274.56;243.61107973660833;268.43790593516167;274.38016830617;292.16;6550000.0;3600000.0;3650000.0;1450000.0;3640000.0;3070000.0;6570000.0;0.0;0.0;0.1728333333333333;0.024166666666666666;0.0;0.0;0.0;8793.4873046875;4190.513671875;1363.52099609375;17035.9375;485542.9583532471;484888.5756943334;256367.21086315246;256367.21086315246;248193.0287418246;430148.3826014536;434408.92020770046;450103.56597486313;472424.47507279465;532204.2865271305;470881.87880656944;449965.97516113834;450378.25010594085;467625.08733946737;453763.6178575058;399409.3727824906;479260.9176264289;434228.3108271235;434228.3108271235;250454.15340279948;232886.18681767926;469448.80467432167;202654.42436913392;257394.5054739259;274.2386247831794;2914978.807134366;1374005.0769017593;323489.92919600505;817041.737121657;0;44;0;63;81;84;0;3;166;158;1689223806230.3457;645588866690.0962;1420792935790.3809;42767.45997419019;6447.530857375371;-0.0;0.0;6556793.971839329;1249331.8341002648;3.2112147975372114;725361.8214768908;3.430208430791068;0.2808311504319542
7786;2019-07-10 02:46:45.103;663;658;212;212;189;43;43;37;60;45;782;227;60;67;265;156;269;621;191;42;42;15;660;360;365;145;364;307;661;-2.0;-1.0;1197.0;162.0;0.0;36;100;44;1;0;0;1;0;0;0;1;0;0;0;0;17528.751953125;8965.0859375;4497.96240234375;1365.26611328125;555.0;283508;598.0;0.0;Calculated values ==>;1562719605.103;339.46000000000004;338.96000000000004;294.36;294.36;292.06;277.46000000000004;274.38016830617;277.46000000000004;276.86;279.16;277.66;351.36;295.86;279.16;279.86;299.66;288.76000000000005;300.06;335.26000000000005;277.36;277.36;332.96000000000004;328.66;274.66;243.61107973660833;268.43790593516167;274.38016830617;292.26000000000005;6600000.0;3600000.0;3650000.0;1450000.0;3640000.0;3070000.0;6609999.999999999;0.0;0.0;0.1995;0.027000000000000003;0.0;0.0;0.0;8965.0859375;4497.96240234375;1365.26611328125;17528.751953125;485870.1808466163;485033.9325603853;255792.65834041257;255792.65834041257;247716.13273767618;430148.3826014536;434589.01295012434;449413.9276720405;472523.35196359537;531682.1426000599;470761.84657781647;449413.9276720405;450378.25010594085;467625.08733946737;453478.29148776946;396918.9809228072;479549.1096345112;434408.92020770046;434408.92020770046;250872.52762923925;232886.18681767926;469548.2990009042;202664.81800289164;257394.5054739259;274.2426596199538;2915266.7069940437;1374152.993484416;323512.6580976185;817114.1060936383;0;44;0;63;81;84;0;3;166;158;1689442700380.1855;645675824640.0326;1420977046760.246;49226.447378995195;7205.85398694634;-0.0;0.0;6557560.217202363;1249445.5573144176;3.2112147975372114;725361.8214768908;3.805712479616905;0.31179969598057167
7787;2019-07-10 02:47:45.113;670;664;210;210;187;43;44;37;23;44;772;227;31;72;265;155;269;627;191;43;43;16;660;361;366;135;365;307;661;-1.0;-1.0;1120.0;217.0;0.0;46;1;47;1;0;0;1;0;0;0;1;0;1;0;0;18824.421875;9222.3330078125;4873.29833984375;2373.48876953125;555.0;283509;598.0;0.0;Calculated values ==>;1562719665.113;340.16;339.56000000000006;294.16;294.16;291.86;277.46000000000004;274.4858918419099;277.56;276.86;275.46000000000004;277.56;350.36;295.86;276.26000000000005;280.36;299.66;288.66;300.06;335.86;277.46000000000004;277.46000000000004;332.96000000000004;328.66;274.76000000000005;241.49495122638035;268.43790593516167;274.4858918419099;292.26000000000005;6600000.0;3610000.0;3660000.0;1350000.0;3650000.0;3070000.0;6609999.999999999;0.0;0.0;0.18666666666666665;0.036166666666666666;0.0;0.0;0.0;9222.3330078125;4873.29833984375;2373.48876953125;18824.421875;486883.08000163425;485907.00633543066;255049.93501059889;255049.93501059889;247054.78785705174;430081.6785162784;434524.77317851107;444166.49989544915;473728.41363301896;530637.1889749606;470761.84657781647;445324.3809667724;451062.10869650164;467484.0592496592;453162.23822637077;396918.9809228072;480451.0375543223;434344.22949482966;434344.22949482966;250872.52762923925;232886.18681767926;470995.0139456755;202836.92125115913;257394.5054739259;274.31406085549304;2915569.700599749;1374304.5805692403;323543.81958101876;817192.2129487841;0;44;0;63;81;84;0;3;166;159;1689662036930.1506;645759838640.0193;1421161277460.2168;45048.1880136008;9698.384352451676;-0.0;0.0;6558345.970100836;1249586.4494453324;3.2112147975372114;725361.8214768908;3.3241953411292364;0.28775922938262954
7788;2019-07-10 02:48:45.104;676;670;211;211;186;41;37;36;-15;43;758;228;-13;63;265;152;270;634;192;35;37;16;692;355;360;125;359;306;694;211.0;0.0;893.0;213.0;0.0;12;1;53;1;0;0;1;0;0;0;1;0;1;0;0;18918.1875;10116.177734375;4078.11547851562;2414.8603515625;554.0;283510;598.0;0.0;Calculated values ==>;1562719725.104;340.76;340.16;294.26000000000005;294.26000000000005;291.76000000000005;277.26000000000005;273.8482719121499;276.86;276.76000000000005;271.66;277.46000000000004;348.96000000000004;295.96000000000004;271.86;279.46000000000004;299.66;288.36;300.16;336.56;276.66;276.86;332.96000000000004;328.56;274.76000000000005;239.25999513918347;268.3187672390254;273.8482719121499;292.36;6920000.0;3550000.0;3600000.0;1250000.0;3590000.0;3060000.0;6940000.000000001;0.035166666666666666;0.0;0.14883333333333332;0.0355;0.0;0.035166666666666666;0.0;10116.177734375;4078.11547851562;2414.8603515625;18918.1875;484300.3985533407;483183.4159075268;253948.17659619107;253948.17659619107;245661.41404441715;430477.46260093397;434733.80906377075;438677.07709952706;474915.7510007421;529249.2194570062;471016.9907665613;438986.2991974235;450010.4892693166;468326.4228298194;453769.88021061366;280609.8803999531;477685.9117621132;434376.6058122323;434733.80906377075;250872.52762923925;232467.98657752166;472319.59427723236;201289.86859890324;201289.86859890324;273.6843231059062;2915884.1751671988;1374465.7106527581;323583.7165050415;817266.796874888;0;44;0;63;81;84;0;3;166;159;1689879804260.7876;645837826940.2474;1421345149875.7546;35331.12953184284;9621.555261580683;-0.0;8209.445239681174;6559015.69727486;1249747.4247926623;3.2112147975372114;725430.2232589483;3.2007729850172617;0.2334360655042631
7789;2019-07-10 02:49:45.114;687;679;212;211;185;42;35;35;-14;43;769;230;-24;41;265;153;271;643;192;38;34;18;682;360;365;132;364;302;683;-1.0;-1.0;1309.0;288.0;0.0;40;100;42;1;0;0;1;0;0;0;1;0;0;0;0;17958.8125;9203.5400390625;4880.96484375;1377.9912109375;553.0;283511;598.0;0.0;Calculated values ==>;1562719785.114;341.86;341.06000000000006;294.36;294.26000000000005;291.66;277.36;274.38016830617;276.66;276.66;271.76000000000005;277.46000000000004;350.06000000000006;296.16;270.76000000000005;277.26000000000005;299.66;288.46000000000004;300.26000000000005;337.46000000000004;276.96000000000004;276.56;332.96000000000004;328.46000000000004;274.96000000000004;240.83765695389522;267.8393353686513;274.38016830617;292.36;6820000.0;3600000.0;3650000.0;1320000.0;3640000.0;3020000.0;6830000.0;0.0;0.0;0.21816666666666668;0.048;0.0;0.0;0.0;9203.5400390625;4880.96484375;1377.9912109375;17958.8125;487000.2209826194;485721.1994124068;254773.52329187767;254416.0783609737;245685.16753909274;430148.3826014536;433133.46834165603;439713.54161806765;474018.5663130017;530702.2639863107;471793.0235095721;438179.53515710204;447705.9326627795;467625.08733946737;453048.95603481703;283160.98606573435;480343.147889768;433683.32636128634;432949.0678229144;250872.52762923925;232049.79005350024;471589.48105234385;202581.40337467747;201289.86859890324;274.210270125647;2916191.5347185386;1374626.735133786;323615.32886924007;817341.4683207287;0;44;0;63;81;84;0;3;166;159;1690097340510.753;645914939790.2352;1421527580275.7256;51734.32816009963;12912.387728527987;-0.0;0.0;6559741.363679757;1249935.2389480264;3.2112147975372114;725498.6467046087;4.180871930163854;0.3723257856119438
7790;2019-07-10 02:50:45.135;694;685;207;207;184;46;36;37;-19;44;788;231;-27;24;265;155;273;636;191;40;36;19;665;361;366;135;366;301;667;-2.0;-1.0;1424.0;191.0;0.0;58;100;37;1;0;0;1;0;0;0;1;0;0;0;0;17538.359375;8708.169921875;5378.44140625;1370.47131347656;553.0;283512;598.0;0.0;Calculated values ==>;1562719845.135;342.56000000000006;341.66;293.86;293.86;291.56;277.76000000000005;274.4858918419099;276.76000000000005;276.86;271.26000000000005;277.56;351.96000000000004;296.26000000000005;270.46000000000004;275.56;299.66;288.66;300.46000000000004;336.76000000000005;277.16;276.76000000000005;332.96000000000004;328.46000000000004;275.06;241.49495122638035;267.7187500070086;274.4858918419099;292.26000000000005;6650000.0;3610000.0;3660000.0;1350000.0;3660000.0;3010000.0;6670000.0;0.0;0.0;0.23733333333333334;0.03183333333333333;0.0;0.0;0.0;8708.169921875;5378.44140625;1370.47131347656;17538.359375;489796.45371865324;488299.3290840181;253685.11327431342;253685.11327431342;245875.58473711697;430081.6785162784;433065.50215134333;439171.4593555984;473728.41363301896;532756.1529433371;472045.2468687104;437940.2675631159;445502.79210206744;467342.77449316776;453162.23822637077;396421.85170052416;481113.2422818226;433799.4536676275;433065.50215134333;250872.52762923925;232049.79005350024;471288.5232524436;202992.00534294613;201289.86859890324;274.37418505659116;2916487.44801713;1374776.05162572;323638.24073992425;817426.9932959499;0;44;0;63;81;84;0;3;166;159;1690316717265.4182;645995067825.113;1421708543590.4495;56053.257085669466;8540.772486785669;-0.0;0.0;6560639.907935892;1250114.0778545986;3.2112147975372114;725498.6467046087;4.178927619795809;0.3441520740462365
7791;2019-07-10 02:51:45.115;690;684;207;206;182;46;38;38;-24;44;797;231;-27;15;265;155;273;619;190;40;38;20;659;362;366;136;366;302;660;-1.0;-1.0;1065.0;178.0;0.0;71;100;35;1;0;0;1;0;0;0;1;0;0;0;0;17539.81640625;8451.4599609375;5874.3486328125;1370.45788574219;552.0;283513;598.0;0.0;Calculated values ==>;1562719905.115;342.16;341.56000000000006;293.86;293.76000000000005;291.36;277.76000000000005;274.5913991737795;276.96000000000004;276.96000000000004;270.76000000000005;277.56;352.86;296.26000000000005;270.46000000000004;274.66;299.66;288.66;300.46000000000004;335.06;277.16;276.96000000000004;332.96000000000004;328.36;275.16;241.71165711629368;267.8393353686513;274.5913991737795;292.16;6590000.000000001;3620000.0000000005;3660000.0;1360000.0;3660000.0;3020000.0;6600000.0;0.0;0.0;0.17750000000000002;0.029666666666666668;0.0;0.0;0.0;8451.4599609375;5874.3486328125;1370.45788574219;17539.81640625;489850.91160939506;488892.3236692953;253997.4804111921;253635.10488857035;245457.3859689077;430014.67791919125;433433.583526483;438179.53515710204;473598.9642825547;533618.2390500441;471911.85720318666;437713.4967235476;444011.9539437932;467342.77449316776;452988.6427295784;400141.60687868774;479363.74876111664;433799.4536676275;433433.583526483;250872.52762923925;231631.59724164338;471253.26030847814;203205.48006915426;201289.86859890324;274.4615201662227;2916779.6687093563;1374919.000875817;323661.0742028995;817520.7352885552;0;44;0;63;81;84;0;3;166;159;1690536244065.488;646076340725.1389;1421889383290.507;41707.894778110734;7952.084147099941;-0.0;0.0;6561454.312642927;1250251.4725131008;3.2112147975372114;725498.6467046087;3.1638083483160444;0.2676539027693609
7792;2019-07-10 02:52:45.126;681;679;212;211;184;45;39;38;-25;45;798;229;-27;10;265;155;272;612;190;43;39;20;649;361;366;138;366;301;650;-1.0;-1.0;936.0;136.0;0.0;77;100;32;1;0;0;1;0;0;0;1;0;0;0;0;17356.98046875;8109.3271484375;5720.66357421875;1357.18371582031;552.0;283514;599.0;0.0;Calculated values ==>;1562719965.126;341.26;341.06000000000006;294.36;294.26000000000005;291.56;277.66;274.4858918419099;277.06;276.96000000000004;270.66;277.66;352.96000000000004;296.06;270.46000000000004;274.16;299.66;288.66;300.36;334.36;277.46000000000004;277.06;333.06;328.36;275.16;242.14157278889297;267.7187500070086;274.4858918419099;292.16;6490000.000000001;3610000.0;3660000.0;1380000.0;3660000.0;3010000.0;6500000.0;0.0;0.0;0.156;0.02266666666666667;0.0;0.0;0.0;8109.3271484375;5720.66357421875;1357.18371582031;17356.98046875;489617.7946850565;489230.056039176;256342.58299618273;255961.35520230007;246445.21110548117;430081.6785162784;433616.79160117084;438249.86041294545;473437.2657590101;533796.1555607308;471807.90681997593;437940.2675631159;443489.2359988558;467342.77449316776;453162.23822637077;404905.8683715557;479475.80813987675;434344.22949482966;433616.79160117084;251290.9062238717;231631.59724164338;470986.4579689568;202969.6386617601;201289.86859890324;274.36551754302013;2917070.5286641344;1375057.0327360756;323683.8087167783;817617.3781047503;0;44;0;63;81;84;0;3;166;159;1690755884325.1877;646158555795.0266;1422070316455.2598;36703.714593184915;6075.047904296458;-0.0;0.0;6562107.862515642;1250368.3867103767;3.2112147975372114;725498.6467046087;2.8167690224918855;0.2335128001256933
7793;2019-07-10 02:53:45.096;670;669;217;216;189;43;39;38;-11;45;794;228;-19;8;266;156;271;589;189;46;39;21;634;360;365;141;365;301;635;85.0;-1.0;650.0;91.0;0.0;77;100;28;1;0;0;1;0;0;0;1;0;0;0;0;17145.703125;7690.1015625;5585.27001953125;1350.97900390625;552.0;283515;602.0;0.0;Calculated values ==>;1562720025.096;340.16;340.06000000000006;294.86;294.76000000000005;292.06;277.46000000000004;274.38016830617;277.06;276.96000000000004;272.06;277.66;352.56000000000006;295.96000000000004;271.26000000000005;273.96000000000004;299.76000000000005;288.76000000000005;300.26000000000005;332.06;277.76000000000005;277.06;333.36;328.36;275.26000000000005;242.77792619122317;267.7187500070086;274.38016830617;292.06;6340000.0;3600000.0;3650000.0;1410000.0;3650000.0;3010000.0;6350000.0;0.014166666666666666;0.0;0.10833333333333334;0.015166666666666667;0.0;0.014166666666666666;0.0;7690.1015625;5585.27001953125;1350.97900390625;17145.703125;489638.5360055896;489393.3038660149;259164.83734742732;258753.98514095938;248679.16018550788;430148.3826014536;433865.5205784961;440384.28162507055;473046.85946660035;533380.2496362561;471689.1403217398;439171.4593555984;443198.0840360327;467613.70570579113;453478.29148776946;411136.9282982878;477794.28943912225;435126.2553679777;433865.5205784961;252546.06836287308;231631.59724164338;470683.2724168255;202759.06489446468;202759.06489446468;274.2792340212353;2917357.907266371;1375188.6288111098;323706.3654554421;817711.5471100198;0;44;0;63;81;84;0;3;166;159;1690975074675.2922;646242213945.0665;1422250826155.346;25742.731812482303;4063.5171474224726;-0.0;3274.0081221904447;6562627.989375744;1250452.8325084937;3.2112147975372114;725525.9164639395;2.2616890582330376;0.16179473125081043
7794;2019-07-10 02:54:45.107;657;657;220;219;194;41;41;37;4;45;788;227;-1;12;266;158;270;557;191;49;40;22;624;358;363;140;362;300;625;-1.0;-1.0;448.0;9.0;0.0;73;100;24;1;0;0;1;0;0;0;1;0;0;0;0;16928.583984375;7290.890625;5265.23486328125;1349.77124023438;553.0;283516;605.0;0.0;Calculated values ==>;1562720085.107;338.86;338.86;295.16;295.06;292.56;277.26000000000005;274.1680685717883;277.26000000000005;276.86;273.56;277.66;351.96000000000004;295.86;273.06;274.36;299.76000000000005;288.96000000000004;300.16;328.86;278.06;277.16;333.66;328.46000000000004;275.36;242.56692532238324;267.5978703862781;274.1680685717883;292.26000000000005;6240000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3000000.0;6250000.0;0.0;0.0;0.07466666666666667;0.0015;0.0;0.0;0.0;7290.890625;5265.23486328125;1349.77124023438;16928.583984375;488871.01236276596;488765.08402219025;261089.19525715685;260653.3442251872;250850.12558084365;430280.9020939914;434717.7860891638;442819.4072827742;473177.20506292465;532830.5987171864;471704.2611785072;442085.5645219337;443981.54984624276;468035.31262452714;454106.1615174019;414625.781954485;474166.8706816604;436133.76305498433;434538.5910328508;253801.27034056993;232049.79005350024;470915.85626126267;202451.8886827251;202759.06489446468;274.1507710510836;2917641.911717628;1375313.4933006247;323728.8758336815;817801.9845614393;0;44;0;63;81;84;0;3;166;159;1691193514715.8616;646326529400.2863;1422431159210.816;17947.44138880367;402.6959513678063;-0.0;0.0;6562992.140902246;1250490.0577744618;3.2112147975372114;725553.2048669857;1.3195939606355929;0.09503501457150386
7795;2019-07-10 02:55:45.127;645;645;220;220;195;38;42;35;11;45;782;227;8;18;266;160;268;537;191;51;42;22;616;355;360;146;359;300;617;-1.0;-1.0;266.0;64.0;0.0;57;100;20;1;0;0;1;0;0;0;1;0;0;0;0;16304.9560546875;6937.58740234375;4767.05712890625;1329.02087402344;553.0;283517;609.0;0.0;Calculated values ==>;1562720145.127;337.66;337.66;295.16;295.16;292.66;276.96000000000004;273.8482719121499;277.36;276.66;274.26000000000005;277.66;351.36;295.86;273.96000000000004;274.96000000000004;299.76000000000005;289.16;299.96000000000004;326.86;278.26000000000005;277.36;334.06;328.46000000000004;275.36;243.81672145450628;267.5978703862781;273.8482719121499;292.26000000000005;6160000.0;3550000.0;3600000.0;1460000.0;3590000.0;3000000.0;6170000.0;0.0;0.0;0.044333333333333336;0.010666666666666666;0.0;0.0;0.0;6937.58740234375;4767.05712890625;1329.02087402344;16304.9560546875;488043.4390572549;487936.38992877776;261660.48293488845;261660.48293488845;251570.50533046536;430477.46260093397;435618.25068350555;443837.0651105216;472391.9387022875;532206.5685137952;471704.2611785072;443402.2823748206;444843.92514786584;468454.6555809868;454897.47462011676;416792.12798361137;472106.8947821893;437181.2009864583;435618.25068350555;255474.93562877487;232049.79005350024;470109.113730285;201267.01846856883;202759.06489446468;273.6753883147931;2917918.950199921;1375432.1034743648;323751.2065423824;817885.6148621587;0;44;0;63;81;84;0;3;166;159;1691410487015.7927;646412358000.259;1422611219210.7588;10753.938734459907;2867.649016124972;-0.0;0.0;6563231.39879592;1250517.319733474;3.2112147975372114;725553.2048669857;1.0451079820626334;0.09373873470290285
7796;2019-07-10 02:56:45.128;634;633;218;218;198;39;37;35;12;44;771;227;12;26;266;162;267;510;190;53;36;23;600;358;363;146;362;303;600;-2.0;-1.0;467.0;172.0;12.0;69;1;19;1;0;0;1;0;0;0;1;0;1;0;0;17217.52734375;6615.14013671875;4877.767578125;2327.3671875;554.0;283518;610.0;0.0;Calculated values ==>;1562720205.128;336.56;336.46000000000004;294.96000000000004;294.96000000000004;292.96000000000004;277.06;274.1680685717883;276.86;276.66;274.36;277.56;350.26;295.86;274.36;275.76000000000005;299.76000000000005;289.36;299.86;324.16;278.46000000000004;276.76000000000005;334.16;328.56;275.46000000000004;243.81672145450628;267.9596281332873;274.1680685717883;292.16;6000000.0;3579999.9999999995;3629999.9999999995;1460000.0;3620000.0000000005;3030000.0;6000000.0;0.0;0.0;0.07783333333333334;0.028666666666666667;0.002;0.002;0.0;6615.14013671875;4877.767578125;2327.3671875;17217.52734375;488225.7907678434;488087.2724581333;262043.48256293673;262043.48256293673;253534.51242596126;430280.9020939914;433997.93586973246;443373.06176112994;472292.90834925044;530835.221780368;471301.7307002258;443373.06176112994;445394.99845677166;468035.31262452714;454671.7010468359;421736.7803512635;470144.6573097232;436830.5876020472;433816.67410848953;255893.36323571714;232467.98657752166;470208.5969619798;201935.38760121213;262043.48256293673;273.9497917603;2918198.3088838044;1375545.0447527105;323781.67695069;817965.9897408459;0;44;0;63;81;84;0;3;166;160;1691627390630.5308;646499959460.1532;1422792122225.5403;18791.898972113602;7690.498668342007;-0.0;343.5463830911056;6563477.618213433;1250605.3057638144;3.2112147975372114;725556.0678012228;1.9410571940936836;0.18491501433585222
7797;2019-07-10 02:57:45.088;622;622;217;216;195;39;37;34;14;42;743;227;16;39;266;163;265;479;191;55;36;21;597;355;360;143;359;303;597;126.0;0.0;513.0;130.0;18.0;55;1;20;1;0;0;1;0;0;0;1;0;1;0;0;16587.04296875;6639.24658203125;4511.51318359375;2294.92065429688;555.0;283519;610.0;0.0;Calculated values ==>;1562720265.088;335.36;335.36;294.86;294.76000000000005;292.66;277.06;273.8482719121499;276.86;276.56;274.56;277.36;347.46000000000004;295.86;274.76000000000005;277.06;299.76000000000005;289.46000000000004;299.66;321.06;278.66;276.76000000000005;334.16;328.66;275.26000000000005;243.1966462407574;267.9596281332873;273.8482719121499;292.26000000000005;5970000.0;3550000.0;3600000.0;1430000.0;3590000.0;3030000.0;5970000.0;0.021;0.0;0.08549999999999999;0.021666666666666667;0.003;0.024;0.0;6639.24658203125;4511.51318359375;2294.92065429688;16587.04296875;486883.84127686685;486883.84127686685;261811.5493748017;261341.5879004248;252530.5089881567;430477.46260093397;434733.80906377075;443664.5507289629;472489.7604950056;527911.1227596017;471301.7307002258;443955.1368504969;447236.20680083364;468454.6555809868;455317.5800407417;422064.51088533405;465675.02705318853;437864.61894757615;434555.4581654633;255893.36323571714;232886.18681767926;470414.5036688096;201358.92450938636;208915.5026175633;273.71131726794823;2918479.8258334193;1375655.4243399552;323820.1703366859;818044.1815845724;0;44;0;63;81;84;0;3;166;160;1691844146030.6687;646586601660.2084;1422973801025.6558;20717.13104177379;5829.53754845417;-0.0;5415.3589331496005;6563806.640635814;1250717.897621047;3.2112147975372114;725604.0266849702;2.3771223564127566;0.16948910996125227
7798;2019-07-10 02:58:45.129;613;612;216;216;193;37;40;32;17;40;734;229;20;48;266;163;264;450;191;55;39;20;595;352;357;141;357;303;597;-1.0;168.0;415.0;131.0;0.0;33;1;20;1;0;0;1;0;0;0;1;0;1;0;0;15986.6884765625;6640.88525390625;3817.01538085938;2306.63110351562;555.0;283520;608.0;0.0;Calculated values ==>;1562720325.129;334.46000000000004;334.36;294.76000000000005;294.76000000000005;292.46000000000004;276.86;273.5264737036516;277.16;276.36;274.86;277.16;346.56000000000006;296.06;275.16;277.96000000000004;299.76000000000005;289.46000000000004;299.56;318.16;278.66;277.06;333.96000000000004;328.66;275.16;242.77792619122317;267.9596281332873;273.5264737036516;292.26000000000005;5950000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3030000.0;5970000.0;0.0;0.028;0.06916666666666667;0.021833333333333333;0.0;0.0;0.0;6640.88525390625;3817.01538085938;2306.63110351562;15986.6884765625;485847.4144660741;485486.957471914;261341.5879004248;261341.5879004248;251769.42727736005;430671.36484660726;435981.958921699;444100.09568505123;472555.3283204977;526969.6436443408;471540.11976617476;444533.65563525405;448492.1240640218;468732.9764279705;455818.6316555157;422381.78314049426;460941.79213285865;438543.2984487911;435807.7667011844;255056.51255035817;232886.18681767926;470584.5501933917;200447.63026896687;208915.5026175633;273.34107022283814;2918751.4590842673;1375766.1677280236;323858.5428045445;818113.6334154914;0;44;0;63;81;84;0;3;166;160;1692059393015.2722;646671859880.0513;1423155725255.3206;16852.628857945834;5897.989418349943;0.0;0.0;6564119.935906645;1250815.6937940076;3.2112147975372114;725649.1855134572;1.7823308165755838;0.16800151149490883
7799;2019-07-10 02:59:45.119;607;605;216;216;193;34;42;30;24;39;739;231;27;52;266;163;263;430;191;56;41;20;598;349;353;139;353;303;600;167.0;-1.0;206.0;0.0;0.0;1;1;20;1;0;0;1;0;0;0;1;0;1;0;0;15306.90625;6682.32958984375;2973.43627929688;2328.4423828125;556.0;283521;605.0;0.0;Calculated values ==>;1562720385.119;333.86;333.66;294.76000000000005;294.76000000000005;292.46000000000004;276.56;273.20264511476705;277.36;276.16;275.56;277.06;347.06000000000006;296.26000000000005;275.86;278.36;299.76000000000005;289.46000000000004;299.46000000000004;316.16;278.76000000000005;277.26000000000005;333.66;328.76000000000005;275.16;242.35481222062532;267.9596281332873;273.20264511476705;292.26000000000005;5980000.0;3490000.0;3529999.9999999995;1390000.0;3529999.9999999995;3030000.0;6000000.0;0.02783333333333333;0.0;0.034333333333333334;0.0;0.0;0.02783333333333333;0.0;6682.32958984375;2973.43627929688;2328.4423828125;15306.90625;484673.272466657;484167.55773755873;261109.85306625793;261109.85306625793;251624.3481522893;430862.6128555636;437260.31864347594;445108.7251088686;472719.2527797885;527492.7868628803;471778.24597371457;445537.8252269786;449045.67269265273;469286.68325174577;456315.9007471617;421148.4305900408;457084.86418555997;439598.5169662585;437090.36201224325;253801.27034056993;233304.39079467155;470852.7170844846;200128.53018992607;200128.53018992607;273.20264511476705;2919012.1955770375;1375877.1760139407;323897.16197933466;818170.2110814855;0;44;0;63;81;84;0;3;166;160;1692272357515.3062;646755845880.0646;1423337494955.3494;8410.986692217028;0.0;-0.0;6595.437652387828;6564330.430947908;1250864.8355141832;3.2112147975372114;725704.1383335724;1.2521832088623108;0.0364262803271104
