;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7800;2019-07-10 03:00:45.120;606;604;216;217;193;32;44;25;35;36;748;232;34;58;266;162;262;447;190;55;43;19;608;344;349;138;348;303;610;86.0;-1.0;63.0;8.0;3.0;1;1;20;1;0;0;1;0;0;0;1;0;1;0;0;15752.166015625;6796.423828125;3051.33935546875;2315.48559570312;556.0;283522;601.0;0.0;Calculated values ==>;1562720445.12;333.76000000000005;333.56;294.76000000000005;294.86;292.46000000000004;276.36;272.6583383277491;277.56;275.66;276.66;276.76000000000005;347.96000000000004;296.36;276.56;278.96000000000004;299.76000000000005;289.36;299.36;317.86;278.66;277.46000000000004;333.26000000000005;328.76000000000005;275.06;242.14157278889297;267.9596281332873;272.6583383277491;292.16;6080000.0;3440000.0;3490000.0;1380000.0;3479999.9999999995;3030000.0;6100000.0;0.014333333333333333;0.0;0.0105;0.0013333333333333333;0.0005;0.014833333333333334;0.0;6796.423828125;3051.33935546875;2315.48559570312;15752.166015625;483411.1293215652;482899.0601535948;260376.24083134552;260821.89653977077;251155.55969669428;431175.4696738307;438506.392840993;446673.19854750636;472556.2466753328;528433.8230485279;471897.2112424872;446531.9673155462;449870.8715090784;469973.4115547791;457000.4111839864;417528.2794840145;458464.66762834316;440309.02370164363;438340.34626771254;252127.67657613798;233304.39079467155;470888.190022284;198717.52008879834;200795.90393405274;272.62469806891227;2919271.0254926984;1375989.5008310038;323935.86202409887;818220.4183818223;0;44;0;63;81;84;0;3;166;160;1692482961025.0518;646838947264.9642;1423519297985.1296;2603.5346238164343;362.8942265779809;-0.0;3523.575894615954;6564422.220155225;1250867.8596831362;3.2112147975372114;725788.4648517808;0.5335749406077298;0.012999667127981382
7801;2019-07-10 03:01:45.090;609;608;217;219;193;30;45;21;43;33;756;231;40;63;265;160;263;500;190;54;45;19;623;339;344;136;344;302;625;1228.0;-1.0;247.0;54.0;14.0;1;1;18;1;0;0;1;0;0;0;1;0;1;0;0;16469.62890625;6935.07177734375;3215.37451171875;2348.1298828125;556.0;283523;598.0;0.0;Calculated values ==>;1562720505.09;334.06;333.96000000000004;294.86;295.06;292.46000000000004;276.16;272.10816812424576;277.66;275.26000000000005;277.46000000000004;276.46000000000004;348.76;296.26000000000005;277.16;279.46000000000004;299.66;289.16;299.46000000000004;323.16;278.56;277.66;332.96000000000004;328.76000000000005;275.06;241.71165711629368;267.8393353686513;272.10816812424576;292.16;6230000.0;3390000.0;3440000.0;1360000.0;3440000.0;3020000.0;6250000.0;0.20466666666666666;0.0;0.04116666666666667;0.009000000000000001;0.0023333333333333335;0.207;0.0;6935.07177734375;3215.37451171875;2348.1298828125;16469.62890625;482143.7277428885;481770.197761644;259794.49617779284;260653.3442251872;250491.31740739368;431480.97241316177;439779.6693716074;447984.6736389261;472525.0707617092;529346.1196232733;471911.85720318666;447566.28926109587;450734.07432656095;470393.67213770445;457543.37589031697;412346.328740386;465159.56792852015;441223.3612479996;439779.6693716074;250872.52762923925;233304.39079467155;471155.3045861351;197420.213584126;198123.30533638957;272.0888996514213;2919539.40619303;1376103.8727465388;323974.7060547072;818272.6148860994;0;44;0;63;81;84;0;3;166;160;1692690757075.151;646921106165.0034;1423700707235.216;10314.903605589272;2463.615819018082;-0.0;50022.867355290095;6564529.819980362;1250891.4021564021;3.2112147975372114;726234.4621022292;5.024683285222253;-0.003895885711505827
7802;2019-07-10 03:02:45.141;619;615;219;221;192;27;47;17;48;30;764;231;45;65;265;157;264;544;189;53;46;19;649;335;339;134;339;300;652;165.0;-1.0;258.0;66.0;15.0;1;0;11;1;0;0;1;0;0;0;1;0;1;0;0;17166.73828125;6799.63232421875;3477.49096679688;2322.19921875;556.0;283524;595.0;0.0;Calculated values ==>;1562720565.141;335.06;334.66;295.06;295.26000000000005;292.36;275.86;271.6637117239857;277.86;274.86;277.96000000000004;276.16;349.56000000000006;296.26000000000005;277.66;279.66;299.66;288.86;299.56;327.56;278.46000000000004;277.76000000000005;332.66;328.76000000000005;275.06;241.2770596917726;267.5978703862781;271.6637117239857;292.06;6490000.000000001;3350000.0;3390000.0;1340000.0;3390000.0;3000000.0;6520000.0;0.0275;0.0;0.043000000000000003;0.011000000000000001;0.0025;0.03;0.0;6799.63232421875;3477.49096679688;2322.19921875;17166.73828125;480636.51154900016;479692.6234455871;258972.1119036791;259779.05233654674;249054.59773749672;431720.082569444;441179.85986708855;449049.17973423813;472494.68880147435;530332.6822145721;472178.4160016385;448636.04472110956;451362.41222062835;471070.989742569;457787.61407975823;400499.06250648026;468651.3365456028;442121.9038433605;441021.79572607484;249617.41799618208;233304.39079467155;471421.5176682964;196250.68648260998;201477.47193436575;271.6057088660728;2919819.9475110793;1376218.4259017648;324013.65854546137;818328.4361729941;0;44;0;63;81;84;0;3;166;160;1692895831240.5547;647002175015.1631;1423881460745.572;10870.335209820012;3026.879143042551;-0.0;7186.329713751273;6564706.5136996135;1250937.195172182;3.2112147975372114;726711.6106438901;1.6733871246070697;0.08534405993873259
7803;2019-07-10 03:03:45.111;635;625;217;219;188;25;48;13;52;27;770;230;49;72;265;154;265;572;189;53;47;19;659;336;340;132;340;298;661;156.0;0.0;648.0;18.0;0.0;1;0;2;1;0;0;1;0;0;0;1;0;1;0;0;17111.0625;6367.015625;3499.07446289062;2318.3955078125;556.0;283525;592.0;0.0;Calculated values ==>;1562720625.111;336.66;335.66;294.86;295.06;291.96000000000004;275.66;271.77519066394296;277.96000000000004;274.46000000000004;278.36;275.86;350.16;296.16;278.06;280.36;299.66;288.56;299.66;330.36;278.46000000000004;277.86;332.36;328.76000000000005;275.06;240.83765695389522;267.35522164206344;271.77519066394296;292.06;6590000.000000001;3360000.0;3400000.0;1320000.0;3400000.0;2980000.0;6609999.999999999;0.026000000000000002;0.0;0.10800000000000001;0.003;0.0;0.026000000000000002;0.0;6367.015625;3499.07446289062;2318.3955078125;17111.0625;481872.3849572098;480150.961358692;257691.12624303234;258468.542932621;247384.76522023347;431660.74602318485;441124.6501540105;449962.82048739213;472465.0996282349;531108.5569390481;472326.04024722177;449554.17300267;452651.624565437;470935.9827296639;457222.56634317833;394653.1157921047;471974.1846244564;441912.08017181343;440966.2488599461;248362.34728340767;233304.39079467155;471686.8381748198;196647.25771778577;196647.25771778577;271.76837730372876;2920105.4530268894;1376328.0931070275;324052.3108323898;818386.5451492466;0;44;0;63;81;84;0;3;166;160;1693099429390.6519;647081935115.2012;1424060771045.6575;27358.08077911749;825.118741371102;-0.0;6352.293769696169;6565024.92454794;1250969.2791045762;3.2112147975372114;726824.3760953748;2.8343825448292836;0.1541168209666642
7804;2019-07-10 03:04:45.132;654;636;210;212;189;27;50;15;55;26;775;230;52;74;265;154;267;586;188;55;49;19;661;337;342;132;342;298;663;130.0;-1.0;673.0;197.0;0.0;1;0;1;1;0;0;1;0;0;0;1;0;1;0;0;16456.427734375;6351.1982421875;3537.3125;2308.55395507812;555.0;283526;589.0;0.0;Calculated values ==>;1562720685.132;338.56000000000006;336.76000000000005;294.16;294.36;292.06;275.86;271.8864255623528;278.16;274.66;278.66;275.76000000000005;350.66;296.16;278.36;280.56;299.66;288.56;299.86;331.76000000000005;278.66;278.06;332.06;328.66;275.06;240.83765695389522;267.35522164206344;271.8864255623528;291.96000000000004;6609999.999999999;3370000.0000000005;3420000.0000000005;1320000.0;3420000.0000000005;2980000.0;6630000.0;0.021666666666666667;0.0;0.11216666666666668;0.03283333333333333;0.0;0.021666666666666667;0.0;6351.1982421875;3537.3125;2308.55395507812;16456.427734375;484449.47643300245;481567.8876582511;254955.976095455;255695.7544104394;247645.72819001318;431601.1154718507;441014.5264284747;450370.02740027104;472367.87413283327;531628.494071638;472326.04024722177;449962.82048739213;452917.2833767736;470665.2860964757;457059.47920021677;394747.4661739939;473931.9076612801;441805.2675123329;440855.4491876949;247107.31509690773;232886.18681767926;471686.8381748198;196798.5665248105;196798.5665248105;271.83283748640497;2920385.280016929;1376434.1153172161;324090.882239791;818445.2022299765;0;44;0;63;81;84;0;3;166;160;1693304101000.3396;647161162835.0803;1424239633625.3848;28442.26552819749;9025.498252508638;-0.0;5287.899124362495;6565490.090184134;1251051.3963103662;3.2112147975372114;726921.4116532399;3.5054059289079387;0.27040193147058933
7805;2019-07-10 03:05:45.122;670;647;201;203;183;30;23;17;57;25;778;230;54;82;266;155;268;594;189;56;23;19;651;341;346;134;346;296;653;-2.0;0.0;845.0;286.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;15056.1630859375;6254.78369140625;3386.72387695312;2290.05053710938;555.0;283527;587.0;0.0;Calculated values ==>;1562720745.122;340.16;337.86;293.26000000000005;293.46000000000004;291.46000000000004;276.16;272.3289490889957;275.46000000000004;274.86;278.86;275.66;350.96000000000004;296.16;278.56;281.36;299.76000000000005;288.66;299.96000000000004;332.56;278.76000000000005;275.46000000000004;331.86;328.66;275.06;241.2770596917726;267.1113755279542;272.3289490889957;292.06;6509999.999999999;3410000.0;3460000.0;1340000.0;3460000.0;2960000.0;6530000.0;0.0;0.0;0.1408333333333333;0.04766666666666666;0.0;0.0;0.0;6254.78369140625;3386.72387695312;2290.05053710938;15056.1630859375;487843.9303656681;484308.2574175873;252147.7832731392;252863.59772459525;246014.39054164742;431359.6534126046;435655.39555013686;450999.69113773113;472007.13841251616;532090.1763610027;472591.2339803477;450595.78634427796;454315.1120639112;470246.45085559646;456539.3396464094;401714.864708301;476393.3940542853;441115.38820175204;435655.39555013686;246270.64818160105;232886.18681767926;471421.5176682964;197855.04286336227;196798.5665248105;272.2700989681496;2920647.841172986;1376539.1476583711;324129.19755694794;818502.8929164098;0;44;0;63;81;84;0;3;166;160;1693510466600.3723;647240949535.093;1424417803925.413;35651.20463197361;13040.001965701858;-0.0;0.0;6566024.113416846;1251235.2448323525;3.2112147975372114;726965.4701349789;4.080875789001788;0.38487892065994816
7806;2019-07-10 03:06:48.103;680;656;196;197;177;34;20;18;59;25;778;230;57;79;265;156;268;588;189;35;20;18;642;346;350;137;350;297;645;-2.0;-1.0;812.0;204.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;13894.5869140625;6144.44189453125;3303.32958984375;2277.5498046875;554.0;283528;585.0;0.0;Calculated values ==>;1562720808.103;341.16;338.76;292.76000000000005;292.86;290.86;276.56;272.8767566201714;275.16;274.96000000000004;279.06;275.66;350.96000000000004;296.16;278.86;281.06;299.66;288.76000000000005;299.96000000000004;331.96000000000004;276.66;275.16;331.66;328.56;274.96000000000004;241.92719264551067;267.23344911666527;272.8767566201714;292.06;6420000.0;3460000.0;3500000.0;1370000.0;3500000.0;2970000.0;6450000.0;0.0;0.0;0.13533333333333333;0.034;0.0;0.0;0.0;6144.44189453125;3303.32958984375;2277.5498046875;13894.5869140625;490206.4055500668;486483.29346889;250715.12043020758;251067.4445892115;244328.35388739876;431051.2098666511;434163.15303811856;451089.75479898724;471610.25455702154;532015.2860271278;472458.74582207523;450820.4686028281;453750.62655540847;469573.23825511144;455849.1226598329;406305.75866628677;476442.5832445616;436765.7177630592;434163.15303811856;245433.99809710225;232467.98657752166;470923.7305949869;199196.00825481917;196798.5665248105;272.82233321106486;2920901.083837459;1376647.6081619775;324169.152006515;818561.4132298869;0;44;0;63;81;84;0;3;166;160;1693729640480.1865;647326288790.0206;1424604542590.2546;34089.62036564408;9238.742559565704;-0.0;0.0;6566634.1615967695;1251430.1250556519;3.2112147975372114;726965.4701349789;3.695281507179417;0.3296206400597875
7807;2019-07-10 03:07:45.103;685;662;196;196;175;38;22;20;58;25;774;231;57;88;265;158;268;586;189;26;21;17;643;348;352;138;352;300;646;-2.0;-1.0;787.0;118.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;13553.9228515625;6167.77978515625;3249.90356445312;2292.60107421875;553.0;283529;584.0;0.0;Calculated values ==>;1562720865.103;341.66;339.36;292.76000000000005;292.76000000000005;290.66;276.96000000000004;273.0942459734351;275.36;275.16;278.96000000000004;275.66;350.56000000000006;296.26000000000005;278.86;281.96000000000004;299.66;288.96000000000004;299.96000000000004;331.76000000000005;275.76000000000005;275.26000000000005;331.56;328.46000000000004;274.86;242.14157278889297;267.5978703862781;273.0942459734351;292.06;6430000.0;3479999.9999999995;3520000.0000000005;1380000.0;3520000.0000000005;3000000.0;6459999.999999999;0.0;0.0;0.13116666666666668;0.019666666666666666;0.0;0.0;0.0;6167.77978515625;3249.90356445312;2292.60107421875;13553.9228515625;490803.92684140505;487234.66449449287;250674.0359409284;250674.0359409284;243654.1476298687;430925.7729439634;434024.817754306;450415.47969397355;471477.517547777;531374.0685954686;472178.4160016385;450279.57893523976;454423.25400031364;469297.86624407995;455792.1995951874;405829.02492854936;476016.1616245946;434732.59635344753;433846.63347214006;245015.67932991832;232049.79005350024;470691.5974162874;199761.4715753158;196798.5665248105;273.053898519536;2921118.38453977;1376745.0799169417;324205.3323676397;818613.2929923584;0;44;0;63;81;84;0;3;166;160;1693929710480.1865;647404663790.0206;1424774687590.2546;32877.45073156394;5328.292474872441;-0.0;0.0;6567164.317576289;1251545.4474163412;3.2112147975372114;726965.4701349789;3.262580294693375;0.268483164251488
7808;2019-07-10 03:08:45.104;686;668;199;198;174;40;23;21;35;26;771;232;40;86;265;159;268;596;190;28;23;15;642;350;355;140;355;302;644;-2.0;-1.0;725.0;195.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;13420.0146484375;6111.27099609375;3250.81860351562;2301.27954101562;553.0;283530;582.0;0.0;Calculated values ==>;1562720925.104;341.76;339.96000000000004;293.06;292.96000000000004;290.56;277.16;273.3108153835814;275.46000000000004;275.26000000000005;276.66;275.76000000000005;350.26;296.36;277.16;281.76000000000005;299.66;289.06;299.96000000000004;332.76000000000005;275.96000000000004;275.46000000000004;331.36;328.46000000000004;274.66;242.56692532238324;267.8393353686513;273.3108153835814;292.16;6420000.0;3500000.0;3550000.0;1400000.0;3550000.0;3020000.0;6440000.000000001;0.0;0.0;0.12083333333333333;0.0325;0.0;0.0;0.0;6111.27099609375;3250.81860351562;2301.27954101562;13420.0146484375;491047.07311514445;488302.39310417784;251820.78844711947;251464.07676474427;243397.07207217484;430799.1582183253;433458.17107015935;446865.2917148446;471309.8407669174;530910.7679791142;472030.6264180923;447566.28926109587;453818.3901428191;468883.0007636323;455597.1919293177;406305.75866628677;477775.86739173264;434353.62711375504;433458.17107015935;244179.05427248686;232049.79005350024;470225.6346856305;200163.00690816433;196798.5665248105;273.2205367318057;2921343.1710992716;1376847.4070458254;324243.6153442448;818667.4665801194;0;44;0;63;81;84;0;3;166;160;1694141814015.7732;647488065180.2513;1424955290600.7542;29809.85941414053;8777.035402767651;-0.0;0.0;6567686.720535519;1251662.99377472;3.2112147975372114;726965.4701349789;3.3083832254357066;0.30075555789462416
7809;2019-07-10 03:09:45.084;685;670;204;203;178;43;26;22;21;27;767;234;25;87;265;161;268;600;189;29;25;13;640;353;357;140;357;305;642;0.0;0.0;738.0;89.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;13293.2587890625;6013.13330078125;3248.59399414062;2341.19262695312;552.0;283531;581.0;0.0;Calculated values ==>;1562720985.084;341.66;340.16;293.56;293.46000000000004;290.96000000000004;277.46000000000004;273.6339639331285;275.76000000000005;275.36;275.26000000000005;275.86;349.86;296.56;275.66;281.86;299.66;289.26000000000005;299.96000000000004;333.16;276.06;275.66;331.26000000000005;328.36;274.46000000000004;242.56692532238324;268.19934244402924;273.6339639331285;292.06;6400000.0;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3050000.0;6420000.0;0.0;0.0;0.123;0.014833333333333334;0.0;0.0;0.0;6013.13330078125;3248.59399414062;2341.19262695312;13293.2587890625;491113.51139815355;488797.29165494704;253728.21423315234;253359.7756125523;244749.86707086215;430607.02586249536;433499.7890287786;444277.7674123518;471408.2891495208;530266.2318028542;471868.2374339624;444856.06423827005;453435.9432407483;468605.2049603933;455373.56023501215;407237.99361852766;478614.667619961;434039.8739435585;433318.7079877765;243760.74795305103;231631.59724164338;470028.2500469368;201035.34061330708;196798.5665248105;273.57586704841225;2921565.707507784;1376948.4100694307;324282.2897165675;818721.6102978599;0;44;0;63;81;84;0;3;166;160;1694355342815.841;647572037180.2781;1425137329900.812;29918.8184962825;3990.061489932174;-0.0;0.0;6568184.29360527;1251769.3507847015;3.2112147975372114;726965.4701349789;2.922443679223042;0.23452756974694575
7810;2019-07-10 03:10:48.105;683;671;210;209;181;45;28;24;25;28;766;235;24;81;265;161;268;602;189;30;27;10;635;354;359;139;358;308;637;-2.0;-1.0;968.0;151.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;13321.9296875;5948.2724609375;3170.5791015625;2355.90014648438;552.0;283532;579.0;0.0;Calculated values ==>;1562721048.105;341.46000000000004;340.26;294.16;294.06;291.26000000000005;277.66;273.7412296467126;275.96000000000004;275.56;275.66;275.96000000000004;349.76;296.66;275.56;281.26000000000005;299.66;289.26000000000005;299.96000000000004;333.36;276.16;275.86;331.06;328.36;274.16;242.35481222062532;268.5567601203482;273.7412296467126;292.06;6350000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;3080000.0;6370000.0;0.0;0.0;0.16133333333333333;0.025166666666666667;0.0;0.0;0.0;5948.2724609375;3170.5791015625;2355.90014648438;13321.9296875;491349.83205556805;489464.3442197119;256250.1974098325;255862.944040006;245903.38197122593;430542.39183029096;433361.6067303726;444256.7904090801;471639.4363266047;529933.7273312858;471586.2631522003;444110.9870452586;452107.40742846933;468465.9377973502;455205.8324204233;409456.90415904316;479500.39698064013;433724.0844890748;433179.5611339069;242924.1476594651;231631.59724164338;469867.5881872505;201207.85196483554;196798.5665248105;273.64779851731544;2921798.6680342485;1377053.107257127;324323.4029781293;818777.7967849538;0;44;0;63;81;84;0;3;166;160;1694580957995.5132;647659951475.1504;1425330489265.5315;39211.89540233812;6761.270028264109;-0.0;0.0;6568789.388982252;1251863.4562933992;3.2112147975372114;726965.4701349789;4.006462762467152;0.3325529468292944
7811;2019-07-10 03:11:45.145;678;670;214;213;187;45;30;25;38;29;766;235;34;80;266;162;268;593;189;32;29;8;630;355;359;140;359;312;632;-2.0;-1.0;1214.0;147.0;0.0;0;0;8;1;0;0;1;0;0;0;1;0;1;0;0;13912.59765625;6329.388671875;3149.65625;2382.47827148438;552.0;283533;578.0;0.0;Calculated values ==>;1562721105.145;340.96000000000004;340.16;294.56;294.46000000000004;291.86;277.66;273.8482719121499;276.16;275.66;276.96000000000004;276.06;349.76;296.66;276.56;281.16;299.76000000000005;289.36;299.96000000000004;332.46000000000004;276.36;276.06;330.96000000000004;328.36;273.96000000000004;242.56692532238324;269.02936301313275;273.8482719121499;292.06;6300000.0;3550000.0;3590000.0;1400000.0;3590000.0;3120000.0;6320000.0;0.0;0.0;0.20233333333333334;0.0245;0.0;0.0;0.0;6329.388671875;3149.65625;2382.47827148438;13912.59765625;491170.56820710556;489847.94761702203;258116.82863920543;257712.68751336992;248107.30831568677;430477.46260093397;433724.0844890748;445349.6981463624;471605.12922355125;529629.1177603202;471048.2739130644;444768.4058800359;451262.454421264;468454.6555809868;455177.70759846305;411537.75064022164;478748.41671299504;434084.4541166122;433543.1123277296;242505.85365607988;231631.59724164338;469534.43403505563;201486.09482233584;196798.5665248105;273.76099750461026;2922014.4260118385;1377150.3736169252;324360.9414649043;818827.8670938722;0;44;0;63;81;84;0;3;166;160;1694785731595.3762;647739522275.0972;1425507313265.4133;49341.73573922804;6567.184310711636;-0.0;0.0;6569490.930526271;1251969.0472704808;3.2112147975372114;726965.4701349789;4.7134688470060935;0.3781664494559435
7812;2019-07-10 03:12:45.116;672;667;216;216;191;44;31;26;50;30;768;235;46;79;266;162;268;591;190;33;31;6;634;355;359;137;359;313;636;-1.0;-1.0;1233.0;84.0;0.0;0;0;19;1;0;0;1;0;0;0;1;0;1;0;0;14885.3984375;7035.8134765625;3215.21264648438;2422.02758789062;551.0;283534;578.0;0.0;Calculated values ==>;1562721165.116;340.36;339.86;294.76000000000005;294.76000000000005;292.26000000000005;277.56;273.8482719121499;276.26000000000005;275.76000000000005;278.16;276.16;349.96000000000004;296.66;277.76000000000005;281.06;299.76000000000005;289.36;299.96000000000004;332.26000000000005;276.46000000000004;276.26000000000005;330.96000000000004;328.26000000000005;273.76000000000005;241.92719264551067;269.14681796795327;273.8482719121499;292.16;6340000.0;3550000.0;3590000.0;1370000.0;3590000.0;3130000.0;6360000.0;0.0;0.0;0.2055;0.014;0.0;0.0;0.0;7035.8134765625;3215.21264648438;2422.02758789062;14885.3984375;489918.71541205276;489006.8258774081;258694.31336081226;258694.31336081226;249332.04357498587;430477.46260093397;433904.5296488982;446881.6732205917;472100.0868749512;529762.785419662;470913.20882246416;446308.544671297;450946.24759362446;468454.6555809868;455177.70759846305;409883.35718279134;477975.33975552407;434263.8640799596;433904.5296488982;242505.85365607988;231213.40812182956;469744.696391452;201559.5182431657;196798.5665248105;273.7896626903013;2922254.2933205157;1377261.6964693498;324400.9596622212;818880.8820316932;0;44;0;63;81;84;0;3;166;160;1695001027485.2188;647822582110.0364;1425694722640.2761;50413.70284786104;3754.5924940760083;-0.0;0.0;6570321.824054484;1252055.0205033012;3.2112147975372114;726965.4701349789;4.274289100123281;0.32522927171290633
7813;2019-07-10 03:13:45.136;667;665;216;216;192;44;33;28;59;31;772;234;55;78;266;163;268;602;189;34;32;3;640;356;360;135;360;313;642;-2.0;-1.0;1403.0;158.0;0.0;0;0;29;1;0;0;1;0;0;0;1;0;1;0;0;15865.3828125;7773.9814453125;3213.61083984375;2417.01538085938;551.0;283535;580.0;0.0;Calculated values ==>;1562721225.136;339.86;339.66;294.76000000000005;294.76000000000005;292.36;277.56;273.955091788801;276.46000000000004;275.96000000000004;279.06;276.26000000000005;350.36;296.56;278.66;280.96000000000004;299.76000000000005;289.46000000000004;299.96000000000004;333.36;276.56;276.36;331.16;328.26000000000005;273.46000000000004;241.49495122638035;269.14681796795327;273.955091788801;292.06;6400000.0;3560000.0;3600000.0;1350000.0;3600000.0;3130000.0;6420000.0;0.0;0.0;0.2338333333333333;0.026333333333333334;0.0;0.0;0.0;7773.9814453125;3213.61083984375;2417.01538085938;15865.3828125;488584.3447990727;488088.87030610285;258343.5276843549;258343.5276843549;249441.21236553902;430412.23801567365;434017.3760585396;448159.6173795819;472460.9817075043;530182.5082605054;470792.4421160075;447593.5818915602;450808.5520521574;468315.1240550476;455149.7080012845;407237.99361852766;478914.3241689727;434197.24731978856;433836.9858812755;243342.44575359824;231213.40812182956;469721.2362203577;201694.9495314037;196798.5665248105;273.8470073108866;2922510.635249688;1377385.152565312;324441.2984620673;818934.473418572;0;44;0;63;81;84;0;3;166;160;1695216799385.1501;647904209310.0105;1425882585240.2163;57631.65483183233;7058.0255494757885;-0.0;0.0;6571222.502160856;1252145.1556886856;3.2112147975372114;726965.4701349789;4.825928665209222;0.38341214576198873
7814;2019-07-10 03:14:45.117;665;663;215;215;194;45;34;29;60;32;778;234;58;78;266;164;268;612;190;35;33;0;650;357;362;131;362;313;652;-2.0;-1.0;1531.0;91.0;3.0;0;0;39;1;0;0;1;0;0;0;1;0;1;0;0;16761.080078125;8498.7412109375;3298.09765625;2429.04248046875;551.0;283536;585.0;0.0;Calculated values ==>;1562721285.117;339.66;339.46000000000004;294.66;294.66;292.56;277.66;274.0616903277293;276.56;276.06;279.16;276.36;350.96000000000004;296.56;278.96000000000004;280.96000000000004;299.76000000000005;289.56;299.96000000000004;334.36;276.66;276.46000000000004;331.66;328.26000000000005;273.16;240.61611355647437;269.14681796795327;274.0616903277293;292.16;6500000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3130000.0;6520000.0;0.0;0.0;0.25516666666666665;0.015166666666666667;0.0005;0.0005;0.0;8498.7412109375;3298.09765625;2429.04248046875;16761.080078125;487235.4486553601;486733.81845418335;257394.5054739259;257394.5054739259;249739.46023572012;430346.717906069;433702.1600636701;448300.6526611328;473081.36623795505;530811.8015128084;470792.4421160075;448018.393992944;450808.5520521574;468035.31262452714;455121.83405515505;402262.2005002839;479242.4936683304;433883.48505660606;433520.3008126533;245433.99809710225;231213.40812182956;469969.38643410977;202059.8897273083;257394.5054739259;273.9937554158536;2922782.436343671;1377520.7156459587;324481.6694894947;818988.7204725315;0;44;0;63;81;84;0;3;166;160;1695433330795.818;647983984040.2566;1426070325770.7954;62832.434675280885;4063.294033386489;-0.0;88.06289766936371;6572226.051685163;1252237.8040042352;3.2112147975372114;726966.2037600735;4.708586411580924;0.3538821317801908
7815;2019-07-10 03:15:45.107;668;664;213;214;192;45;35;30;48;33;785;233;49;77;267;165;268;622;190;36;34;-1;662;359;364;128;364;312;664;-1.0;0.0;1297.0;229.0;0.0;0;0;47;1;0;0;1;0;0;0;1;0;1;0;0;17537.361328125;9224.3125;3358.16040039062;2428.68798828125;551.0;283537;591.0;0.0;Calculated values ==>;1562721345.107;339.96000000000004;339.56000000000006;294.46000000000004;294.56;292.36;277.66;274.27422755570615;276.66;276.16;277.96000000000004;276.46000000000004;351.66;296.46000000000004;278.06;280.86;299.86;289.66;299.96000000000004;335.36;276.76000000000005;276.56;332.26000000000005;328.26000000000005;273.06;239.943914813709;269.02936301313275;274.27422755570615;292.16;6620000.0;3590000.0;3640000.0;1280000.0;3640000.0;3120000.0;6640000.000000001;0.0;0.0;0.21616666666666667;0.03816666666666667;0.0;0.0;0.0;9224.3125;3358.16040039062;2428.68798828125;17537.361328125;486379.04635439324;485581.7571928932;256020.1617551177;256394.9952925374;248609.34611643935;430214.79039162316;433384.8821390699;446788.0355751042;473567.7884962697;531620.6251923364;470807.07829018496;446930.7417295069;450850.5600530235;467883.80319715134;454925.63822079764;394795.81291113497;479351.56967812707;433567.68989926;433201.5241952028;247943.99896000302;231213.40812182956;470276.7756715117;202264.21357303933;257394.5054739259;274.0823863222257;2923068.209052044;1377668.3831448876;324522.14382989286;819044.1800448762;0;44;0;63;81;84;0;3;166;160;1695651094495.8528;648061671090.2689;1426257794520.8252;52857.899522779684;10229.146120091697;-0.0;0.0;6573189.977122613;1252356.8878215884;3.2112147975372114;726966.9374952447;4.202676002925253;0.3563332386048864
7816;2019-07-10 03:16:45.108;674;668;210;210;191;48;36;32;29;35;799;233;31;65;266;165;269;628;190;38;36;2;660;365;369;140;369;310;662;-2.0;-1.0;1413.0;182.0;0.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16550.734375;9346.76953125;3326.99780273438;1401.0588378906198;550.0;283538;597.0;0.0;Calculated values ==>;1562721405.108;340.56000000000006;339.96000000000004;294.16;294.16;292.26000000000005;277.96000000000004;274.9066339382667;276.76000000000005;276.36;276.06;276.66;353.06000000000006;296.46000000000004;276.26000000000005;279.66;299.76000000000005;289.66;300.06;335.96000000000004;276.96000000000004;276.76000000000005;332.86;328.16;273.36;242.56692532238324;268.7936212382143;274.9066339382667;292.16;6600000.0;3650000.0;3690000.0;1400000.0;3690000.0;3100000.0;6620000.0;0.0;0.0;0.23550000000000001;0.030333333333333334;0.0;0.0;0.0;9346.76953125;3326.99780273438;1401.0588378906198;16550.734375;487459.36545194336;486379.04635439324;255002.84855795937;255002.84855795937;248346.9780676474;429811.8947417682;432301.3137403124;444438.7475628198;472195.2020149266;533234.2831012857;471077.3363150409;444729.9843135515;449555.86387678824;467047.9817599802;453905.6659906444;396918.9809228072;480486.08081157674;432675.7974509262;432301.3137403124;250454.15340279948;230795.22267914342;468941.17327746755;203950.9413779767;257394.5054739259;274.7636491075982;2923352.281250351;1377823.1447409447;324554.05891864834;819099.8906249958;0;44;0;63;81;84;0;3;166;160;1695870998160.5872;648142072430.1718;1426444397630.5999;56634.87835653055;8038.0370342845545;-0.0;0.0;6574102.432144502;1252509.1168847997;3.2112147975372114;726966.9374952447;4.594935283822379;0.3732943030329551
7817;2019-07-10 03:17:45.118;678;671;207;207;189;54;39;35;21;37;813;232;22;53;264;165;270;630;189;40;38;5;655;370;374;142;374;309;657;-3.0;0.0;1135.0;211.0;0.0;8;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16765.083984375;9483.9130859375;3504.27172851562;1393.59558105469;550.0;283539;601.0;0.0;Calculated values ==>;1562721465.118;340.96000000000004;340.26;293.86;293.86;292.06;278.56;275.4277932560699;277.06;276.66;275.26000000000005;276.86;354.46000000000004;296.36;275.36;278.46000000000004;299.56;289.66;300.16;336.16;277.16;276.96000000000004;333.26000000000005;328.16;273.66;242.98782864720522;268.67533136820026;275.4277932560699;292.06;6550000.0;3700000.0;3740000.0;1420000.0;3740000.0;3090000.0;6570000.0;0.0;0.0;0.18916666666666665;0.035166666666666666;0.0;0.0;0.0;9483.9130859375;3504.27172851562;1393.59558105469;16765.083984375;488562.1905438491;487347.9560304641;254134.30869743897;254134.30869743897;247858.43251821352;429467.9694778635;431574.77944312285;443468.83949473884;472128.42060986464;534769.526545818;471092.02925193025;443615.8663983838;448066.3845579902;466071.131991662;453043.15910760727;400635.2375394504;481356.5692245929;431766.11159789504;431382.7989323331;252127.67657613798;230795.22267914342;468964.41255619563;205122.4112708257;257394.5054739259;275.23805319794945;2923629.9593419386;1377980.093249789;324577.35158693366;819156.8273589548;0;44;0;63;81;84;0;3;166;160;1696093935310.5518;648226686530.1583;1426630128580.5703;45087.199339023566;9278.443711868844;-0.0;0.0;6574950.257405827;1252653.4449416625;3.2112147975372114;726966.9374952447;3.7801747458105868;0.3221249453129694
7818;2019-07-10 03:18:45.119;677;672;206;205;187;58;41;38;0;40;815;230;5;44;263;162;270;630;189;42;41;4;636;376;380;147;380;307;635;0.0;-1.0;1329.0;229.0;3.0;84;100;53;1;0;0;1;0;0;0;1;0;0;0;0;18378.912109375;9207.5166015625;5726.1923828125;1367.87292480469;549.0;283540;602.0;0.0;Calculated values ==>;1562721525.119;340.86;340.36;293.76000000000005;293.66;291.86;278.96000000000004;276.0463484220469;277.26000000000005;276.96000000000004;273.16;277.16;354.66;296.16;273.66;277.56;299.46000000000004;289.36;300.16;336.16;277.36;277.26000000000005;333.36;328.06;273.56;244.02132995426717;268.43790593516167;276.0463484220469;292.06;6360000.0;3760000.0;3800000.0;1470000.0;3800000.0;3070000.0;6350000.0;0.0;0.0;0.22149999999999997;0.03816666666666667;0.0005;0.0005;0.0;9207.5166015625;5726.1923828125;1367.87292480469;18378.912109375;490409.7898902446;489814.1798623142;254816.8178856685;254438.30336260048;247993.16408789955;429045.3911783415;430373.5211173504;440754.3233983486;471764.18514258164;535124.4036340979;471121.7374611717;441507.3586842071;447177.4714065356;465069.9545314417;451548.852960479;409889.8944172471;483835.0652656737;430570.77735883574;430373.5211173504;252546.06836287308;230377.04089860234;468176.3496724134;206638.08924866666;254816.8178856685;275.84631996628474;2923922.83085681;1378135.8577596953;324600.364207992;819233.7491751319;0;44;0;63;81;84;0;3;166;160;1696320139080.2786;648313387975.0536;1426814931660.3472;51856.74586415454;9982.043606173;-0.0;87.77835161584093;6575758.137079314;1252813.95167752;3.2112147975372114;726967.6689936987;3.7988072671077098;0.31984080597090603
7819;2019-07-10 03:19:45.139;666;662;211;210;189;60;44;43;-17;42;807;229;-17;33;261;153;270;584;188;44;43;4;630;369;374;142;373;308;630;-2.0;-2.0;871.0;57.0;3.0;98;0;58;1;0;0;1;0;0;0;1;1;0;0;0;20259.966796875;9415.125;6254.2685546875;2577.48999023438;549.0;283541;603.0;0.0;Calculated values ==>;1562721585.139;339.76;339.36;294.26000000000005;294.16;292.06;279.16;275.3239800832674;277.56;277.46000000000004;271.46000000000004;277.36;353.86;296.06;271.46000000000004;276.46000000000004;299.26000000000005;288.46000000000004;300.16;331.56;277.56;277.46000000000004;333.46000000000004;328.06;273.56;242.98782864720522;268.5567601203482;275.3239800832674;291.96000000000004;6300000.0;3690000.0;3740000.0;1420000.0;3729999.9999999995;3080000.0;6300000.0;0.0;0.0;0.1451666666666667;0.0095;0.0005;0.0005;0.0;9415.125;6254.2685546875;2577.48999023438;20259.966796875;489497.88953838014;488937.1886244626;257025.53271463368;256628.73665623376;248875.41405628924;429537.3511455088;432525.12768426974;437915.60822266474;472620.9849758201;534217.1523115678;470866.703515438;437915.60822266474;445415.2873379444;465818.97145404114;451466.1927043094;412336.2974136314;477641.6543698139;432525.12768426974;432336.3039009257;252964.46457616048;230377.04089860234;468865.19519545574;205128.99936073463;257025.53271463368;275.23568582028406;2924244.928844479;1378291.098169219;324633.25319161493;819333.6196286374;0;44;0;63;81;84;0;3;167;160;1696546414480.2065;648400116875.026;1426999493160.2886;33792.85605312353;2505.4938604298504;-0.0;87.655385593146;6576472.1216772925;1252918.0491773128;3.2112147975372114;726969.1314288242;1.9940942358495393;0.14972987370948804
7820;2019-07-10 03:20:45.139;650;651;225;225;191;46;39;41;-12;43;765;227;-22;31;261;150;268;584;191;39;39;2;636;358;363;136;363;305;636;94.0;-1.0;32.0;48.0;0.0;84;0;57;1;0;0;1;0;0;0;1;1;0;0;0;20836.654296875;9539.546875;5852.34814453125;2373.3203125;548.0;283542;603.0;0.0;Calculated values ==>;1562721645.139;338.16;338.26;295.66;295.66;292.26000000000005;277.76000000000005;274.1680685717883;277.06;277.26000000000005;271.96000000000004;277.46000000000004;349.66;295.86;270.96000000000004;276.26000000000005;299.26000000000005;288.16;299.96000000000004;331.56;277.06;277.06;333.46000000000004;327.96000000000004;273.36;241.71165711629368;268.19934244402924;274.1680685717883;292.26000000000005;6360000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;6360000.0;0.015666666666666666;0.0;0.005333333333333333;0.008;0.0;0.015666666666666666;0.0;9539.546875;5852.34814453125;2373.3203125;20836.654296875;486598.1444789947;486740.6872386635;262518.1888865928;262518.1888865928;249332.04357498587;430280.9020939914;434358.88782729313;439361.0270025769;473501.42000396166;530057.28727503;471032.2460748457;437812.597326149;445717.11843896436;467248.1840708977;452966.72595957475;409024.95058742084;476921.41380754835;434358.88782729313;434358.88782729313;252964.46457616048;229958.8627652946;469487.2124451795;201389.0553017794;201389.0553017794;273.73647787995816;2924587.4006869267;1378449.0537681773;324674.5099441377;819434.508101131;0;44;0;63;81;84;0;3;167;160;1696767514480.2065;648483516875.026;1427183393160.2886;1269.1838490709201;2144.7852571472013;-0.0;3649.860709566382;6576764.305343145;1252956.8015032925;3.2112147975372114;727000.2773962838;0.3976214013600045;0.02002814547987337
7821;2019-07-10 03:21:45.130;644;645;227;227;199;39;38;35;-18;42;745;228;-24;25;262;153;268;591;189;40;38;1;630;355;360;133;359;303;630;-3.0;-1.0;33.0;3.0;0.0;65;0;54;1;0;0;1;0;0;0;1;1;0;0;0;21465.53125;9205.591796875;5179.84130859375;2373.53466796875;547.0;283543;603.0;0.0;Calculated values ==>;1562721705.13;337.56000000000006;337.66;295.86;295.86;293.06;277.06;273.8482719121499;276.96000000000004;276.66;271.36;277.36;347.66;295.96000000000004;270.76000000000005;275.66;299.36;288.46000000000004;299.96000000000004;332.26000000000005;277.16;276.96000000000004;333.46000000000004;327.86;273.26000000000005;241.05796691057077;267.9596281332873;273.8482719121499;292.06;6300000.0;3550000.0;3600000.0;1330000.0;3590000.0;3030000.0;6300000.0;0.0;0.0;0.0055000000000000005;0.0005;0.0;0.0;0.0;9205.591796875;5179.84130859375;2373.53466796875;21465.53125;486393.6275576457;486535.8396250833;263876.3388194017;263876.3388194017;252443.70912289416;430477.46260093397;434911.66494596965;438881.8371443283;473792.46676502546;528120.2319393447;471420.95823879476;437953.82195464283;445251.96559515793;467941.15048222104;453911.42381166504;411537.75064022164;478686.90430833783;435265.9143433108;434911.66494596965;252964.46457616048;229540.68826423294;469796.4158913733;201376.74392063767;201389.0553017794;273.7182810061651;2924939.8660231163;1378605.239826143;324714.0611355219;819526.4292232724;0;44;0;63;81;84;0;3;167;160;1696984381945.8408;648564204770.262;1427365765800.822;1306.2780127302985;134.20983598536782;-0.0;0.0;6576785.764306062;1252975.7902803803;3.2112147975372114;727030.68833996;0.08595325608291936;0.006700551509771916
7822;2019-07-10 03:22:45.081;641;642;222;222;198;36;38;32;-22;41;750;230;-26;22;262;156;268;590;188;41;37;1;631;353;358;127;357;302;632;-2.0;0.0;236.0;47.0;0.0;46;0;49;1;0;0;1;0;0;0;1;1;0;0;0;20619.998046875;8928.1767578125;4589.1650390625;2389.35229492188;547.0;283544;603.0;0.0;Calculated values ==>;1562721765.081;337.26;337.36;295.36;295.36;292.96000000000004;276.76000000000005;273.6339639331285;276.96000000000004;276.36;270.96000000000004;277.26000000000005;348.16;296.16;270.56;275.36;299.36;288.76000000000005;299.96000000000004;332.16;277.26000000000005;276.86;333.46000000000004;327.86;273.26000000000005;239.71726792356844;267.8393353686513;273.6339639331285;291.96000000000004;6310000.0;3529999.9999999995;3579999.9999999995;1270000.0;3570000.0000000005;3020000.0;6320000.0;0.0;0.0;0.03933333333333333;0.007833333333333333;0.0;0.0;0.0;8928.1767578125;4589.1650390625;2389.35229492188;20619.998046875;485857.2434870869;485890.92633282125;261479.43771246416;261479.43771246416;251987.7763673653;430607.02586249536;435393.88335433026;438488.69466843555;474467.8779583086;528719.6857768083;471793.0235095721;437869.15320432716;445020.00224024826;468221.32719875296;454674.5528138802;411131.53022668057;478300.9392225008;435919.11457929364;435217.872359457;252964.46457616048;229540.68826423294;470605.0718942051;200542.33142248643;201389.0553017794;273.3826209185567;2925290.292351704;1378756.231153667;324753.7194461044;819607.7711259538;0;44;0;63;81;84;0;3;167;160;1697199606035.7517;648642141070.2297;1427547117575.747;9359.223621007332;2115.491467028463;-0.0;0.0;6576874.570901643;1252994.5224807637;3.2112147975372114;727030.68833996;0.7213764860137301;0.06212844931567604
7823;2019-07-10 03:23:45.131;639;641;214;214;193;36;38;31;-16;41;771;230;-22;10;262;159;268;593;188;43;37;3;629;353;358;138;358;300;631;120.0;-1.0;782.0;199.0;0.0;35;100;42;1;0;0;1;0;0;0;1;0;0;0;0;18044.81640625;8462.87109375;4202.34521484375;1370.87670898438;547.0;283545;604.0;0.0;Calculated values ==>;1562721825.131;337.06;337.26;294.56;294.56;292.46000000000004;276.76000000000005;273.6339639331285;276.96000000000004;276.26000000000005;271.56;277.26000000000005;350.26;296.16;270.96000000000004;274.16;299.36;289.06;299.96000000000004;332.46000000000004;277.46000000000004;276.86;333.56;327.86;273.46000000000004;242.14157278889297;267.5978703862781;273.6339639331285;291.96000000000004;6290000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3000000.0;6310000.0;0.02;0.0;0.13033333333333333;0.033166666666666664;0.0;0.02;0.0;8462.87109375;4202.34521484375;1370.87670898438;18044.81640625;485790.2420568955;485857.2434870869;258175.64794276588;258175.64794276588;250237.476984484;430607.02586249536;435393.88335433026;439846.68438734236;473045.8727645816;531061.7427530512;472059.97280874953;438934.26278453245;443692.3600913442;468081.364597962;455094.4432237686;411939.3099979637;478866.41057154647;436266.9853589771;435217.872359457;253382.8652305231;229540.68826423294;469313.27648880874;200509.2102346696;200509.2102346696;273.36961688736056;2925612.7676442135;1378901.2773234805;324785.08080048015;819681.0947634993;0;44;0;63;81;84;0;3;167;160;1697414585035.581;648721707320.1665;1427727868075.6035;31193.65079789835;8915.334864095616;-0.0;4694.173242495749;6577212.793138715;1253086.5226364108;3.2112147975372114;727069.8390487083;3.1919964372122918;0.24821355533590073
7824;2019-07-10 03:24:45.111;637;638;208;208;188;38;38;31;-26;41;791;230;-26;8;262;161;268;592;189;45;38;5;629;353;358;141;358;299;630;89.0;-1.0;700.0;194.0;0.0;31;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16790.830078125;7977.2685546875;4091.216796875;1341.57788085938;547.0;283546;603.0;0.0;Calculated values ==>;1562721885.111;336.86;336.96000000000004;293.96000000000004;293.96000000000004;291.96000000000004;276.96000000000004;273.6339639331285;276.96000000000004;276.26000000000005;270.56;277.26000000000005;352.26;296.16;270.56;273.96000000000004;299.36;289.26000000000005;299.96000000000004;332.36;277.66;276.96000000000004;333.46000000000004;327.86;273.66;242.77792619122317;267.47669482898436;273.6339639331285;292.06;6290000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2990000.0;6300000.0;0.014833333333333334;0.0;0.11666666666666667;0.03233333333333333;0.0;0.014833333333333334;0.0;7977.2685546875;4091.216796875;1341.57788085938;16790.830078125;485504.7168191721;485538.04404508433;255844.0242626132;255844.0242626132;248528.91533281832;430607.02586249536;435393.88335433026;438544.20172432164;472653.6706096803;533216.7363102105;472193.1162479523;438544.20172432164;443605.7027051416;468081.364597962;455373.56023501215;411939.3099979637;478835.6595632825;436613.07576265995;435393.88335433026;252964.46457616048;229540.68826423294;469101.2764714543;200482.77464630464;200482.77464630464;273.35923582492865;2925902.967932658;1379038.2328202063;324807.67705413996;819750.1847426133;0;44;0;63;81;84;0;3;167;160;1697629313435.6494;648805379420.1931;1427907508175.6606;27773.833159101985;8685.331559013171;-0.0;3484.514779169047;6577704.025039947;1253233.1459659098;3.2112147975372114;727137.972063666;2.9786346868753957;0.2427236726813647
7825;2019-07-10 03:25:48.122;634;636;206;206;184;39;39;31;-30;40;794;228;-31;6;263;162;267;589;187;47;39;7;622;354;359;143;358;297;624;91.0;-1.0;658.0;170.0;0.0;25;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15386.2939453125;7215.0078125;3789.69604492188;1331.75671386719;547.0;283547;602.0;0.0;Calculated values ==>;1562721948.122;336.56;336.76000000000005;293.76000000000005;293.76000000000005;291.56;277.06;273.7412296467126;277.06;276.26000000000005;270.16;277.16;352.56000000000006;295.96000000000004;270.06;273.76000000000005;299.46000000000004;289.36;299.86;332.06;277.86;277.06;333.36;327.86;273.86;243.1966462407574;267.23344911666527;273.7412296467126;291.86;6220000.0;3540000.0;3590000.0;1430000.0;3579999.9999999995;2970000.0;6240000.0;0.015166666666666667;0.0;0.10966666666666666;0.028333333333333332;0.0;0.015166666666666667;0.0;7215.0078125;3789.69604492188;1331.75671386719;15386.2939453125;485843.8501031779;485909.37861567305;255383.78520716718;255383.78520716718;247384.46434004055;430542.39183029096;435329.8517278034;438378.49729393894;472292.48545527144;533676.3933369782;472222.83157615375;438225.1199557825;443722.45720771677;468209.6509167154;455345.50774349156;414261.2902429559;479098.2594815734;436724.7826973762;435329.8517278034;252546.06836287308;229540.68826423294;469026.00599727634;200842.70315732108;200842.70315732108;273.50483681343866;2926184.5669269916;1379171.1884486685;324831.07281607453;819819.1547701728;0;44;0;63;81;84;0;3;167;160;1697855207870.3555;648894855040.0767;1428095280955.4163;26049.758756982425;7598.526913798732;-0.0;3556.388419985649;6578175.063699087;1253375.6546054785;3.2112147975372114;727199.5907235139;3.0158305030661796;0.23745442690524987
7826;2019-07-10 03:26:45.102;631;631;206;206;184;40;40;31;-24;40;787;227;-22;6;263;162;267;570;188;50;40;8;615;354;360;145;359;297;617;-2.0;-1.0;479.0;177.0;0.0;23;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14600.62890625;6751.08740234375;3716.69213867188;1327.38403320312;548.0;283548;601.0;0.0;Calculated values ==>;1562722005.102;336.26000000000005;336.26000000000005;293.76000000000005;293.76000000000005;291.56;277.16;273.7412296467126;277.16;276.26000000000005;270.76000000000005;277.16;351.86;295.86;270.96000000000004;273.76000000000005;299.46000000000004;289.36;299.86;330.16;278.16;277.16;333.26000000000005;327.96000000000004;273.96000000000004;243.61107973660833;267.23344911666527;273.7412296467126;291.96000000000004;6150000.0;3540000.0;3600000.0;1450000.0;3590000.0;2970000.0;6170000.0;0.0;0.0;0.07983333333333334;0.029500000000000002;0.0;0.0;0.0;6751.08740234375;3716.69213867188;1327.38403320312;14600.62890625;486183.9557118872;485965.41935527185;255762.01468432017;255762.01468432017;247653.22082862267;430542.39183029096;435265.9143433108;439292.6738716664;472028.77388759464;532949.9042129806;472104.7813599341;439595.14120875363;443722.45720771677;468069.67075530556;455345.50774349156;416797.38701742474;477111.5290388903;437009.2976769699;435265.9143433108;252127.67657613798;229958.8627652946;468851.372396877;200589.63137076725;200842.70315732108;273.4055622325898;2926421.880102638;1379281.7145744474;324852.1169604938;819878.5594922345;0;44;0;63;81;84;0;3;167;160;1698060050970.424;648976906240.1041;1428264511555.473;19056.45955965512;7913.721360270238;-0.0;0.0;6578532.029299162;1253498.4168147775;3.2112147975372114;727227.7355863248;2.28654573124152;0.22027762395491496
7827;2019-07-10 03:27:45.133;626;627;208;208;185;40;41;31;-6;40;777;226;-11;9;263;163;266;555;189;52;41;10;614;353;358;147;358;298;616;158.0;-1.0;606.0;95.0;0.0;8;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13955.458984375;6570.17333984375;3238.25708007812;1325.90246582031;549.0;283549;599.0;0.0;Calculated values ==>;1562722065.133;335.76000000000005;335.86;293.96000000000004;293.96000000000004;291.66;277.16;273.6339639331285;277.26000000000005;276.26000000000005;272.56;277.16;350.86;295.76000000000005;272.06;274.06;299.46000000000004;289.46000000000004;299.76000000000005;328.66;278.36;277.26000000000005;333.06;328.06;274.16;244.02132995426717;267.35522164206344;273.6339639331285;292.06;6140000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;2980000.0;6160000.0;0.026333333333333334;0.0;0.10099999999999999;0.01583333333333333;0.0;0.026333333333333334;0.0;6570.17333984375;3238.25708007812;1325.90246582031;13955.458984375;485586.5989374874;485508.44534788287;256617.85598851315;256617.85598851315;248039.37996616092;430607.02586249536;435919.11457929364;441767.3564677892;471764.18514258164;531836.4111266523;471853.18917260185;441027.11322848866;443952.4445614765;468209.6509167154;455652.03877278225;416803.1293245903;474981.8055793431;437810.91113443754;435919.11457929364;251290.9062238717;230377.04089860234;468776.3442791801;200853.42110114763;200853.42110114763;273.5046293242743;2926659.9704511487;1379392.7824358735;324874.2391051542;819936.5473472134;0;44;0;63;81;84;0;3;167;160;1698275562260.0613;649064551499.9565;1428443103780.172;24332.3074720308;4242.112950318848;-0.0;6190.063261591178;6578893.789169897;1253599.7677714818;3.2112147975372114;727279.3460984124;3.122278096109171;0.20017394707556105
