;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7828;2019-07-10 03:28:45.143;621;623;211;211;187;39;42;30;6;38;755;226;1;21;263;163;266;553;189;53;42;9;614;352;357;135;357;302;617;207.0;-1.0;544.0;152.0;0.0;1;0;15;1;0;0;1;0;0;0;1;0;1;0;0;14801.564453125;6624.5546875;3090.06909179688;2321.8232421875;549.0;283550;597.0;0.0;Calculated values ==>;1562722125.143;335.26000000000005;335.46000000000004;294.26000000000005;294.26000000000005;291.86;277.06;273.5264737036516;277.36;276.16;273.76000000000005;276.96000000000004;348.66;295.76000000000005;273.26000000000005;275.26000000000005;299.46000000000004;289.46000000000004;299.76000000000005;328.46000000000004;278.46000000000004;277.36;332.86;328.06;274.06;241.49495122638035;267.8393353686513;273.5264737036516;292.06;6140000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3020000.0;6170000.0;0.034499999999999996;0.0;0.09066666666666667;0.025333333333333333;0.0;0.034499999999999996;0.0;6624.5546875;3090.06909179688;2321.8232421875;14801.564453125;484877.4147061444;484829.73479002004;257783.01112833308;257783.01112833308;248698.42710397101;430671.36484660726;436328.9944427473;442699.92918233894;473143.78782676667;529241.7372316079;471317.03812620445;441962.8318392794;444876.6353584544;468349.3808088158;455818.6316555157;416803.1293245903;474554.78195454064;438207.1016784942;436328.9944427473;250454.15340279948;230377.04089860234;470309.5239926605;200443.38725497935;200443.38725497935;273.339404031076;2926899.6522534;1379502.7568287617;324904.64188566845;819989.2921879792;0;44;0;63;81;84;0;3;167;161;1698490098010.027;649149165599.9431;1428623133780.1436;21964.593134747272;6836.608797354589;-0.0;8138.053447977994;6579279.660976144;1253692.1058398113;3.2112147975372114;727398.7669711353;3.068950107464883;0.2028288702381764
7829;2019-07-10 03:29:45.124;618;620;212;213;190;39;45;30;11;37;735;227;8;33;264;164;266;556;187;55;44;9;619;352;357;130;356;303;621;-2.0;-1.0;367.0;210.0;2.0;1;0;17;1;0;0;1;0;0;0;1;0;1;0;0;15188.7275390625;6759.7275390625;3083.90209960938;2361.9755859375;550.0;283551;595.0;0.0;Calculated values ==>;1562722185.124;334.96000000000004;335.16;294.36;294.46000000000004;292.16;277.06;273.5264737036516;277.66;276.16;274.26000000000005;276.86;346.66;295.86;273.96000000000004;276.46000000000004;299.56;289.56;299.76000000000005;328.76000000000005;278.66;277.56;332.66;328.16;274.06;240.39332010688793;267.9596281332873;273.5264737036516;291.86;6190000.0;3520000.0000000005;3570000.0000000005;1300000.0;3560000.0;3030000.0;6210000.0;0.0;0.0;0.06116666666666667;0.035;0.0003333333333333333;0.0003333333333333333;0.0;6759.7275390625;3083.90209960938;2361.9755859375;15188.7275390625;483892.91961488646;483956.1908649624;257953.4957587841;258366.79794718907;249592.10804907125;430671.36484660726;436846.2480136892;443226.97429043637;473695.5629922598;527074.2923343037;471301.7307002258;442787.31820175383;446390.54166232125;468616.59019226726;455957.283580434;415007.6709952651;474512.7641515346;438543.2984487911;436674.2638054423;249617.41799618208;230795.22267914342;470980.00866618974;199932.14264276583;257953.4957587841;273.13832119039256;2927149.4922130574;1379614.2571946932;324943.66118266515;820040.7256556422;0;44;0;63;81;84;0;3;167;161;1698704230180.6875;649228640425.1882;1428804576305.7031;14881.533869115849;9486.675310819837;-0.0;59.573589348886074;6579586.61480262;1253828.0901324658;3.2112147975372114;727467.0588973634;2.0013577630736736;0.20938148233870907
7830;2019-07-10 03:30:45.125;617;618;212;212;190;38;47;29;13;36;740;229;11;38;264;164;266;564;187;56;46;9;624;351;356;130;356;303;625;-2.0;-1.0;535.0;159.0;2.0;1;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14261.9287109375;6906.91943359375;3124.48217773438;1064.05810546875;550.0;283552;592.0;0.0;Calculated values ==>;1562722245.125;334.86;334.96000000000004;294.36;294.36;292.16;276.96000000000004;273.4187578820637;277.86;276.06;274.46000000000004;276.76000000000005;347.16;296.06;274.26000000000005;276.96000000000004;299.56;289.56;299.76000000000005;329.56;278.76000000000005;277.76000000000005;332.36;328.16;274.06;240.39332010688793;267.9596281332873;273.4187578820637;291.86;6240000.0;3510000.0;3560000.0;1300000.0;3560000.0;3030000.0;6250000.0;0.0;0.0;0.08916666666666666;0.026500000000000003;0.0003333333333333333;0.0003333333333333333;0.0;6906.91943359375;3124.48217773438;1064.05810546875;14261.9287109375;483188.23450707196;483220.07646364195;257715.3292894774;257715.3292894774;249426.68159311777;430735.4089219946;437419.3419225836;443518.9199794291;473598.7871360312;527597.3856186717;471540.11976617476;443226.97429043637;447095.7395217318;468616.59019226726;456123.1084132849;413121.49061099195;475233.077260534;438934.2288957923;437249.02133429924;248362.34728340767;230795.22267914342;470980.00866618974;200056.81193993168;257715.3292894774;273.1830970207821;2927394.9184385464;1379728.1478174732;324972.2119392304;820092.4630534998;0;44;0;63;81;84;0;3;167;161;1698918133745.4292;649306641725.094;1428986379335.4834;21708.70463352185;7179.4647132458385;-0.0;59.84456401494061;6579891.538538419;1253966.9769472403;3.2112147975372114;727468.0540652261;2.608996350728905;0.23877127825154273
7831;2019-07-10 03:31:45.115;619;619;210;211;189;39;49;29;16;37;761;230;14;36;264;165;266;572;187;58;48;10;625;352;357;137;357;303;627;258.0;-2.0;823.0;167.0;3.0;1;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14587.435546875;6844.6533203125;3164.64624023438;1371.41784667969;550.0;283553;590.0;0.0;Calculated values ==>;1562722305.115;335.06;335.06;294.16;294.26000000000005;292.06;277.06;273.5264737036516;278.06;276.06;274.76000000000005;276.86;349.26;296.16;274.56;276.76000000000005;299.56;289.66;299.76000000000005;330.36;278.96000000000004;277.96000000000004;332.16;328.16;274.16;241.92719264551067;267.9596281332873;273.5264737036516;291.86;6250000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3030000.0;6270000.0;0.043000000000000003;0.0;0.1371666666666667;0.02783333333333333;0.0005;0.043500000000000004;0.0;6844.6533203125;3164.64624023438;1371.41784667969;14587.435546875;483364.3970663419;483139.5787901596;256795.43171090493;257195.29640673276;248995.03629310746;430671.36484660726;437529.9546409269;443955.1368504969;472785.1150065333;529791.7321354732;471659.2155794101;443664.5507289629;446814.236746235;468477.33990780584;456095.78065482876;412732.2172285503;476199.01794805;439044.71132424043;437359.6536354156;247525.65490268572;230795.22267914342;470138.0144479632;200566.25325448037;201212.56565053124;273.38763448195937;2927635.289738838;1379842.7251577007;324992.5041895627;820144.8637220906;0;44;0;63;81;84;0;3;167;161;1699131998095.4631;649386728375.1067;1429168149035.5122;33384.84186658694;7503.080686551939;-0.0;10272.398327342471;6580350.574907178;1254089.3110998338;3.2112147975372114;727554.1417389971;4.495351132082005;0.2858032048814597
7832;2019-07-10 03:32:45.095;622;621;208;209;188;39;51;29;23;38;781;230;21;36;264;166;266;578;188;59;51;11;631;352;357;138;356;303;633;173.0;-2.0;1091.0;80.0;0.0;1;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14521.556640625;6925.22021484375;3233.587890625;1364.99206542969;551.0;283554;588.0;0.0;Calculated values ==>;1562722365.095;335.36;335.26000000000005;293.96000000000004;294.06;291.96000000000004;277.06;273.5264737036516;278.26000000000005;276.06;275.46000000000004;276.96000000000004;351.26;296.16;275.26000000000005;276.76000000000005;299.56;289.76000000000005;299.76000000000005;330.96000000000004;279.06;278.26000000000005;331.96000000000004;328.26000000000005;274.26000000000005;242.14157278889297;267.9596281332873;273.5264737036516;291.96000000000004;6310000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;3030000.0;6330000.0;0.028833333333333332;0.0;0.18183333333333335;0.013333333333333334;0.0;0.028833333333333332;0.0;6925.22021484375;3233.587890625;1364.99206542969;14521.556640625;483124.05903400405;482753.58043195755;255685.69869565006;256073.8254598839;248412.31867742457;430671.36484660726;437869.33121613413;444965.2754471953;472752.1489716358;531877.8300698457;471659.2155794101;444677.7423059734;446814.236746235;468616.59019226726;456234.1238340642;410301.5928554901;476376.76551650465;439211.0954833023;437869.33121613413;246688.97952812296;231213.40812182956;470101.35966640816;200762.68756243022;200762.68756243022;273.4646667400483;2927877.7838154994;1379957.4358542147;325015.30000436556;820198.1645669921;0;44;0;63;81;84;0;3;167;161;1699346126695.5312;649469200875.1329;1429349888435.57;44404.170563713116;3591.182294719706;-0.0;6836.574892015129;6580998.600597046;1254181.7324739767;3.2112147975372114;727696.6689909447;4.7581463525302565;0.30172693188359323
7833;2019-07-10 03:33:45.096;626;623;207;207;185;39;53;30;35;38;789;229;31;40;265;166;267;584;189;61;53;12;633;353;358;141;357;303;635;238.0;0.0;843.0;153.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14299.34765625;6925.50390625;3204.25537109375;1357.66052246094;550.0;283555;586.0;0.0;Calculated values ==>;1562722425.096;335.76000000000005;335.46000000000004;293.86;293.86;291.66;277.06;273.6339639331285;278.46000000000004;276.16;276.66;276.96000000000004;352.06000000000006;296.06;276.26000000000005;277.16;299.66;289.76000000000005;299.86;331.56;279.26000000000005;278.46000000000004;331.76000000000005;328.16;274.36;242.77792619122317;267.9596281332873;273.6339639331285;292.06;6330000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3030000.0;6350000.0;0.03966666666666666;0.0;0.14049999999999999;0.025500000000000002;0.0;0.03966666666666666;0.0;6925.50390625;3204.25537109375;1357.66052246094;14299.34765625;483479.32422822405;482819.0713065386;255197.86393363544;255197.86393363544;247313.65775496;430607.02586249536;437980.377758568;446673.19854750636;472358.58907936385;532711.3039111078;471540.11976617476;446107.1014639255;447376.48645180964;468605.2049603933;456068.57679068804;409881.00212797034;477041.7944547303;439322.02721664915;437980.377758568;245852.32104278926;230795.22267914342;469794.0480163998;200865.8876778787;200865.8876778787;273.50951371077514;2928117.9620205867;1380072.860478796;325037.9891540501;820251.8141549198;0;44;0;63;81;84;0;3;167;161;1699560630270.2722;649552902270.0319;1429531691465.3503;34535.92717718268;6857.668088632289;-0.0;9405.54143986734;6581656.4457079945;1254268.8076782953;3.2112147975372114;727832.0222160631;4.42215376394149;0.28596801683359724
7834;2019-07-10 03:34:45.126;630;626;205;206;185;41;56;31;41;38;789;228;37;43;265;166;267;588;189;62;55;13;635;354;359;142;358;303;637;125.0;-2.0;1072.0;96.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13996.98046875;6810.806640625;3174.14575195312;1357.11047363281;550.0;283556;584.0;0.0;Calculated values ==>;1562722485.126;336.16;335.76000000000005;293.66;293.76000000000005;291.66;277.26000000000005;273.7412296467126;278.76000000000005;276.26000000000005;277.26000000000005;276.96000000000004;352.06000000000006;295.96000000000004;276.86;277.46000000000004;299.66;289.76000000000005;299.86;331.96000000000004;279.36;278.66;331.56;328.16;274.46000000000004;242.98782864720522;267.9596281332873;273.7412296467126;292.06;6350000.0;3540000.0;3590000.0;1420000.0;3579999.9999999995;3030000.0;6370000.0;0.020833333333333332;0.0;0.17866666666666667;0.016;0.0;0.020833333333333332;0.0;6810.806640625;3174.14575195312;1357.11047363281;13996.98046875;483835.0652656737;483030.6882242694;254340.16835275164;254717.0687898702;247240.2470946575;430542.39183029096;438260.93883625965;447516.57979027147;472226.9707426428;532711.3039111078;471420.95823879476;446955.08328484115;447796.21272308455;468465.9377973502;455902.61431192263;409021.29964694445;477404.866463179;439267.05509245384;438091.89182571816;245015.67932991832;230795.22267914342;469757.3781218893;201263.5913165383;201263.5913165383;273.6695923369599;2928353.8826562166;1380187.386967926;325060.6235572193;820304.9940742579;0;44;0;63;81;84;0;3;167;161;1699775837820.1697;649637844719.9913;1429713582365.2637;43997.20060730699;4295.900588885616;-0.0;4933.92292727458;6582311.215660586;1254361.8005570997;3.2112147975372114;727951.5775001672;4.692887418393306;0.319935097750616
7835;2019-07-10 03:35:45.107;635;630;205;205;183;41;58;31;40;39;784;227;38;49;265;167;267;593;189;64;58;13;638;354;359;143;359;303;640;135.0;-1.0;1055.0;106.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13742.4228515625;6789.6884765625;3244.8671875;1348.15393066406;550.0;283557;582.0;0.0;Calculated values ==>;1562722545.107;336.66;336.16;293.66;293.66;291.46000000000004;277.26000000000005;273.7412296467126;278.96000000000004;276.26000000000005;277.16;277.06;351.56000000000006;295.86;276.96000000000004;278.06;299.66;289.86;299.86;332.46000000000004;279.56;278.96000000000004;331.36;328.16;274.46000000000004;243.1966462407574;267.9596281332873;273.7412296467126;292.06;6380000.0;3540000.0;3590000.0;1430000.0;3590000.0;3030000.0;6400000.0;0.022500000000000003;0.0;0.17583333333333334;0.017666666666666667;0.0;0.022500000000000003;0.0;6789.6884765625;3244.8671875;1348.15393066406;13742.4228515625;484224.97082603426;483276.46177056944;254194.72372066486;254194.72372066486;246462.52234084;430542.39183029096;438597.85071237903;447376.48645180964;472193.81962526246;532190.4455563852;471301.7307002258;447095.7395217318;448630.7726451126;468326.4228298194;456041.49723122193;407688.1931131367;477799.7806774834;439599.4078171972;438597.85071237903;244179.05427248686;230795.22267914342;469621.5870000597;201236.56531730611;201236.56531730611;273.6590262638168;2928584.971150062;1380300.68853739;325083.16028843244;820358.4689098564;0;44;0;63;81;84;0;3;167;161;1699991169610.834;649723317645.255;1429895324795.8242;43279.60279948354;4741.468716395313;-0.0;5340.628921389141;6583038.2920440985;1254437.0881195958;3.2112147975372114;728037.171652436;4.687961156629145;0.3199576427660108
7836;2019-07-10 03:36:45.107;639;633;204;205;182;43;61;32;37;39;778;227;36;51;266;167;268;596;189;65;60;13;637;356;361;143;361;303;639;86.0;0.0;1208.0;84.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13554.8115234375;6747.2333984375;3175.91625976562;1351.98254394531;549.0;283558;581.0;0.0;Calculated values ==>;1562722605.107;337.06;336.46000000000004;293.56;293.66;291.36;277.46000000000004;273.955091788801;279.26000000000005;276.36;276.86;277.06;350.96000000000004;295.86;276.76000000000005;278.26000000000005;299.76000000000005;289.86;299.96000000000004;332.76000000000005;279.66;279.16;331.26000000000005;328.06;274.46000000000004;243.1966462407574;267.9596281332873;273.955091788801;292.06;6370000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;6390000.0;0.014333333333333333;0.0;0.20133333333333334;0.014;0.0;0.014333333333333333;0.0;6747.2333984375;3175.91625976562;1351.98254394531;13554.8115234375;484912.77258927445;483824.1360190702;253870.03012872793;254242.9740923083;246165.27917006295;430412.23801567365;438653.9296755554;446955.08328484115;472193.81962526246;531565.1381811216;471301.7307002258;446814.236746235;448907.5457794879;468175.34348450357;455709.01711372373;408587.29881187825;478369.28381092445;439324.5203113631;438485.31824677397;243760.74795305103;230377.04089860234;469621.5870000597;201815.46088706978;201815.46088706978;273.89400166075654;2928812.448103187;1380413.4962196816;325105.66142572084;820411.9754385836;0;44;0;63;81;84;0;3;167;161;1700207169610.834;649809117645.255;1430077124795.8242;49354.77730941797;3749.28576558186;-0.0;3392.2679554890933;6583810.245211673;1254507.8444069456;3.2112147975372114;728109.9457930767;5.010702315288488;0.3500735096347353
7837;2019-07-10 03:37:45.138;643;636;205;205;182;43;62;33;37;39;773;227;36;53;266;167;268;599;189;67;62;14;640;356;361;143;360;304;642;95.0;-1.0;1224.0;89.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13459.9541015625;6758.52783203125;3222.08642578125;1357.88806152344;549.0;283559;579.0;0.0;Calculated values ==>;1562722665.138;337.46000000000004;336.76000000000005;293.66;293.66;291.36;277.46000000000004;273.955091788801;279.36;276.46000000000004;276.86;277.06;350.46000000000004;295.86;276.76000000000005;278.46000000000004;299.76000000000005;289.86;299.96000000000004;333.06;279.86;279.36;331.06;328.06;274.56;243.1966462407574;268.0796299477929;273.955091788801;292.06;6400000.0;3560000.0;3610000.0;1430000.0;3600000.0;3040000.0;6420000.0;0.01583333333333333;0.0;0.20400000000000001;0.014833333333333334;0.0;0.01583333333333333;0.0;6758.52783203125;3222.08642578125;1357.88806152344;13459.9541015625;485159.1657178848;483925.8297702797;254098.9045725821;254098.9045725821;246061.0217091938;430412.23801567365;438822.1517515752;446763.26843288407;472193.81962526246;530968.349634598;471167.1022015707;446621.9564447741;448998.8971924048;468315.1240550476;455709.01711372373;407237.99361852766;478464.6243032346;439657.55536505504;438822.1517515752;242924.1476594651;230377.04089860234;469720.77526323247;201815.93711579384;201815.93711579384;273.8941872978038;2929037.687463257;1380526.1023795512;325128.2553482268;820465.3196744961;0;44;0;63;81;84;0;3;167;161;1700423881520.469;649894961975.1105;1430259318880.5173;49969.25558868641;3973.9217658536727;-0.0;3752.598398399871;6584638.373129571;1254572.2377222984;3.2112147975372114;728169.5171085445;5.0884829519811765;0.3543427550628315
7838;2019-07-10 03:38:45.118;646;640;207;206;183;43;64;33;43;40;769;227;40;55;266;166;268;602;189;68;64;15;640;356;361;143;361;305;642;141.0;-1.0;1441.0;134.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;13691.6572265625;6877.5244140625;3221.52734375;1368.96081542969;548.0;283560;578.0;0.0;Calculated values ==>;1562722725.118;337.76;337.16;293.86;293.76000000000005;291.46000000000004;277.46000000000004;273.955091788801;279.56;276.46000000000004;277.46000000000004;277.16;350.06000000000006;295.86;277.16;278.66;299.76000000000005;289.76000000000005;299.96000000000004;333.36;279.96000000000004;279.56;330.96000000000004;327.96000000000004;274.66;243.1966462407574;268.19934244402924;273.955091788801;292.06;6400000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;6420000.0;0.0235;0.0;0.24016666666666667;0.022333333333333334;0.0;0.0235;0.0;6877.5244140625;3221.52734375;1368.96081542969;13691.6572265625;485590.81544340565;484505.78894524777;254847.2727173617;254471.90409306617;246392.25611137468;430412.23801567365;439157.44328511844;447417.42732394347;472292.48545527144;530475.1397970697;471032.2460748457;446994.97740117426;449090.67229019303;468175.34348450357;455569.43109120143;407237.99361852766;478914.3241689727;439823.520614965;439157.44328511844;242505.85365607988;229958.8627652946;469819.94228607416;201779.18143162807;201779.18143162807;273.87985802438817;2929263.8754699207;1380639.698270382;325150.9715142951;820518.9985569988;0;44;0;63;81;84;0;3;167;161;1700640409320.5378;649980733375.1377;1430441957980.5754;58994.118721804414;5986.243659082629;-0.0;5578.389153557024;6585546.098573074;1254655.2114337396;3.2112147975372114;728247.249418759;6.152657322601452;0.4296313794041024
7839;2019-07-10 03:39:45.119;649;642;208;207;185;44;66;33;49;40;767;227;46;56;266;165;268;604;190;69;66;15;643;357;362;143;362;306;645;86.0;-1.0;1176.0;118.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13969.8056640625;7121.12158203125;3233.83666992188;1372.583984375;548.0;283561;577.0;0.0;Calculated values ==>;1562722785.119;338.06000000000006;337.36;293.96000000000004;293.86;291.66;277.56;274.0616903277293;279.76000000000005;276.46000000000004;278.06;277.16;349.86;295.86;277.76000000000005;278.76000000000005;299.76000000000005;289.66;299.96000000000004;333.56;280.06;279.76000000000005;330.86;327.96000000000004;274.66;243.1966462407574;268.3187672390254;274.0616903277293;292.16;6430000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;6450000.0;0.014333333333333333;0.0;0.196;0.019666666666666666;0.0;0.014333333333333333;0.0;7121.12158203125;3233.83666992188;1372.583984375;13969.8056640625;485694.84900525515;484464.2814970682;255076.05956301195;254700.64398041455;246951.8755001016;430346.717906069;439270.2411883451;448069.6469006501;472292.48545527144;530190.3213035207;470897.161232346;447649.2082961263;449044.3348516398;468035.31262452714;455262.1006954997;405829.02492854936;478861.4564355438;439770.3019814846;439270.2411883451;242087.5637286956;229958.8627652946;469819.94228607416;202023.0625642761;202023.0625642761;273.97941602765974;2929494.391502267;1380756.3555977982;325173.81810170267;820572.7941536261;0;44;0;63;81;84;0;3;167;161;1700857312935.276;650066534805.034;1430625261035.354;48225.13052992931;5266.671967862028;-0.0;3400.542893611656;6586439.607207322;1254748.9872934225;3.2112147975372114;728322.0750994689;4.851173779205751;0.3527406866703932
7840;2019-07-10 03:40:45.129;651;645;209;208;185;44;68;34;52;40;766;227;50;60;267;164;269;609;190;70;67;16;647;357;362;143;362;306;649;96.0;-1.0;1325.0;103.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14224.0205078125;7408.5693359375;3269.98315429688;1378.94860839844;548.0;283562;577.0;0.0;Calculated values ==>;1562722845.129;338.26;337.66;294.06;293.96000000000004;291.66;277.56;274.0616903277293;279.96000000000004;276.56;278.36;277.16;349.76;295.86;278.16;279.16;299.86;289.56;300.06;334.06;280.16;279.86;330.86;327.96000000000004;274.76000000000005;243.1966462407574;268.3187672390254;274.0616903277293;292.16;6470000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;6490000.000000001;0.016;0.0;0.22083333333333333;0.017166666666666667;0.0;0.016;0.0;7408.5693359375;3269.98315429688;1378.94860839844;14224.0205078125;485546.85724950716;484458.43729909696;255255.3814944044;254880.70248518293;246810.7458037824;430346.717906069;439603.98589291424;448488.4414509901;472292.48545527144;530085.791799281;470897.161232346;448209.4260714224;449597.4423177968;468164.148934044;455121.83405515505;404365.9716201615;479142.6563734129;439936.2520002742;439437.3001688844;242087.5637286956;229958.8627652946;469919.0881636273;202074.07614988642;202074.07614988642;273.99927827240833;2929729.379211754;1380877.456535555;325196.7513615452;820627.0016852358;0;44;0;63;81;84;0;3;167;161;1701074549135.2415;650152349105.0204;1430808891635.3247;54416.505670660394;4598.006039569219;-0.0;3797.8115843039677;6587295.096733352;1254831.206644413;3.2112147975372114;728382.0713844899;5.209398098388378;0.3689988914154981
7841;2019-07-10 03:41:45.100;654;648;209;209;186;45;70;34;33;41;765;227;36;60;267;164;269;612;190;72;69;17;649;359;364;143;363;307;650;-2.0;-1.0;1281.0;183.0;2.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14547.4267578125;7673.97412109375;3333.56323242188;1375.0280761718802;547.0;283563;576.0;0.0;Calculated values ==>;1562722905.1;338.56000000000006;337.96000000000004;294.06;294.06;291.76000000000005;277.66;274.27422755570615;280.16;276.56;276.46000000000004;277.26000000000005;349.66;295.86;276.76000000000005;279.16;299.86;289.56;300.06;334.36;280.36;280.06;330.76000000000005;327.86;274.86;243.1966462407574;268.43790593516167;274.27422755570615;292.16;6490000.000000001;3590000.0;3640000.0;1430000.0;3629999.9999999995;3070000.0;6500000.0;0.0;0.0;0.2135;0.030500000000000003;0.0003333333333333333;0.0003333333333333333;0.0;7673.97412109375;3333.56323242188;1375.0280761718802;14547.4267578125;485761.9452403314;484784.16074445524;255206.348246267;255206.348246267;247107.74325044468;430214.79039162316;439497.19129777723;445611.7091226259;472391.1323836129;529905.1787626159;470761.84657781647;446041.1461244584;449413.9276720405;468024.1018388634;454784.6447233047;403342.105609683;479475.80813987675;439830.85826066753;439329.79719206213;241669.27786274583;229540.68826423294;470018.21299050737;202461.46623531633;255206.348246267;274.15908241785206;2929969.0253871297;1381003.0836484716;325219.69007482706;820682.0046408008;0;44;0;63;81;84;0;3;167;161;1701292243865.0823;650238107634.9576;1430992702750.1902;51912.57685644059;8160.480776033327;-0.0;61.374482981931706;6588180.744150515;1254937.475979449;3.2112147975372114;728414.2157244165;4.856379112787245;0.3992679319144292
7842;2019-07-10 03:42:45.120;657;651;210;210;187;45;71;35;9;41;763;227;13;57;267;163;269;616;190;73;71;17;655;359;364;143;364;307;657;90.0;-1.0;976.0;206.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14846.2294921875;7910.21728515625;3293.46948242188;1385.45263671875;546.0;283564;576.0;0.0;Calculated values ==>;1562722965.12;338.86;338.26;294.16;294.16;291.86;277.66;274.27422755570615;280.26000000000005;276.66;274.06;277.26000000000005;349.46000000000004;295.86;274.46000000000004;278.86;299.86;289.46000000000004;300.06;334.76000000000005;280.46000000000004;280.26000000000005;330.76000000000005;327.76000000000005;274.86;243.1966462407574;268.43790593516167;274.27422755570615;292.16;6550000.0;3590000.0;3640000.0;1430000.0;3640000.0;3070000.0;6570000.0;0.015000000000000001;0.0;0.16266666666666665;0.034333333333333334;0.0;0.015000000000000001;0.0;7910.21728515625;3293.46948242188;1385.45263671875;14846.2294921875;485542.9583532471;484451.030327377;255240.46303018814;255240.46303018814;247193.57260767117;430214.79039162316;439664.2104404854;442105.1117696454;472391.1323836129;529695.9489754178;470761.84657781647;442698.855600732;448998.0917314654;467883.80319715134;454643.4832580543;400030.3868660462;479260.9176264289;439997.1383431077;439664.2104404854;241669.27786274583;229122.51738040973;470018.21299050737;202373.78760994217;202373.78760994217;274.1250031871761;2930214.0541715138;1381132.9951995697;325242.70174876245;820737.2483218311;0;44;0;63;81;84;0;3;167;161;1701510716665.013;650323936234.9304;1431176964150.1316;38996.29539664506;9189.125271399405;-0.0;3559.3563424581484;6588938.570610361;1255082.1042231484;3.2112147975372114;728444.3985388712;4.110271190804454;0.32816209620874665
7843;2019-07-10 03:43:45.101;661;655;210;210;187;46;73;35;4;42;762;227;4;47;268;163;270;621;190;74;72;17;654;362;366;143;366;305;656;-1.0;-2.0;1253.0;268.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14902.15234375;7980.966796875;3287.15014648438;1374.6794433593802;546.0;283565;576.0;0.0;Calculated values ==>;1562723025.101;339.26;338.66;294.16;294.16;291.86;277.76000000000005;274.5913991737795;280.46000000000004;276.66;273.56;277.36;349.36;295.86;273.56;277.86;299.96000000000004;289.46000000000004;300.16;335.26000000000005;280.56;280.36;330.76000000000005;327.76000000000005;274.86;243.1966462407574;268.19934244402924;274.5913991737795;292.16;6540000.000000001;3620000.0000000005;3660000.0;1430000.0;3660000.0;3050000.0;6559999.999999999;0.0;0.0;0.20883333333333332;0.04466666666666667;0.0;0.0;0.0;7980.966796875;3287.15014648438;1374.6794433593802;14902.15234375;486230.0420740897;485143.5334447961;255288.65146538883;255288.65146538883;247228.57005638382;430014.67791919125;439558.58537902794;441779.2354426769;472489.7604950056;529743.8013911427;471032.2460748457;441779.2354426769;447978.07099077606;467732.1305133992;454133.27735904144;401201.4604198286;480128.06533887493;439725.9327521678;439390.861382621;241669.27786274583;229122.51738040973;470018.21299050737;203105.90306205393;202373.78760994217;274.42296336746057;2930461.87885157;1381265.379798926;325265.6955658188;820792.0694533838;0;44;0;63;81;84;0;3;167;161;1701729647315.6882;650409709065.195;1431360506010.6978;49842.94757882009;11922.083176804252;-0.0;0.0;6589678.663200548;1255257.975250626;3.2112147975372114;728474.0504490705;4.885393141386696;0.4283535241322494
7844;2019-07-10 03:44:45.141;663;657;208;208;189;49;43;36;14;42;761;226;12;41;267;162;270;618;191;76;43;17;649;365;369;142;369;305;651;-2.0;-1.0;1048.0;222.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14663.8203125;7949.88037109375;3200.21484375;1370.43041992188;546.0;283566;576.0;0.0;Calculated values ==>;1562723085.141;339.46000000000004;338.86;293.96000000000004;293.96000000000004;292.06;278.06;274.9066339382667;277.46000000000004;276.76000000000005;274.56;277.36;349.26;295.76000000000005;274.36;277.26000000000005;299.86;289.36;300.16;334.96000000000004;280.76000000000005;277.46000000000004;330.76000000000005;327.76000000000005;274.86;242.98782864720522;268.19934244402924;274.9066339382667;292.26000000000005;6490000.000000001;3650000.0;3690000.0;1420000.0;3690000.0;3050000.0;6509999.999999999;0.0;0.0;0.17466666666666666;0.037000000000000005;0.0;0.0;0.0;7949.88037109375;3200.21484375;1370.43041992188;14663.8203125;487056.09840343014;485977.6132973533;254784.40660262428;254784.40660262428;248075.7180709481;429811.8947417682;433601.82819372;443257.1847228264;472620.9849758201;529639.2875359172;470912.55056296923;442963.5195641987;447135.984043247;467178.4921496234;453475.3951927411;403873.793995466;480257.0245506624;439401.0370287473;433601.82819372;241669.27786274583;229122.51738040973;470153.35528917355;203890.89803713874;202373.78760994217;274.7404937576122;2930708.426212286;1381398.225363281;325288.58673194196;820846.1668691847;0;44;0;63;81;84;0;3;167;161;1701950294315.548;650495266065.1406;1431543628010.5813;41809.31140776678;9851.710918325289;-0.0;0.0;6590442.941204167;1255439.5445001596;3.2112147975372114;728474.0504490705;4.12610650966964;0.36241625622768714
7845;2019-07-10 03:45:45.162;662;657;208;208;187;52;42;38;26;43;760;227;22;39;267;161;270;616;191;77;42;17;650;365;369;142;369;304;651;-1.0;-1.0;1042.0;177.0;0.0;15;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15151.392578125;7946.4404296875;3725.39453125;1363.02124023438;545.0;283567;577.0;0.0;Calculated values ==>;1562723145.162;339.36;338.86;293.96000000000004;293.96000000000004;291.86;278.36;274.9066339382667;277.36;276.96000000000004;275.76000000000005;277.46000000000004;349.16;295.86;275.36;277.06;299.86;289.26000000000005;300.16;334.76000000000005;280.86;277.36;330.86;327.66;274.86;242.98782864720522;268.0796299477929;274.9066339382667;292.26000000000005;6500000.0;3650000.0;3690000.0;1420000.0;3690000.0;3040000.0;6509999.999999999;0.0;0.0;0.17366666666666666;0.029500000000000002;0.0;0.0;0.0;7946.4404296875;3725.39453125;1363.02124023438;15151.392578125;486805.2594189;485977.6132973533;254784.40660262428;254784.40660262428;247405.40798069633;429811.8947417682;433417.75616050424;445197.9025426301;472719.4423773052;529611.0691093424;471167.1022015707;444622.5063410642;447045.31445274205;467178.4921496234;453331.6078540995;403358.7397205407;479958.3139630295;439569.43691825017;433417.75616050424;242087.5637286956;228704.35009887922;470153.35528917355;203949.6491071392;202373.78760994217;274.7631508491297;2930956.9732803665;1381530.7410673546;325311.3734683092;820903.900480249;0;44;0;63;81;84;0;3;167;161;1702171771805.2102;650580495885.0106;1431726391955.3025;41896.78001329691;7853.009332370013;-0.0;0.0;6591140.736107712;1255587.1354741242;3.2112147975372114;728474.0504490705;3.816673431441019;0.3234864931266774
7846;2019-07-10 03:46:45.132;660;656;210;209;187;51;43;39;40;44;759;227;35;42;267;158;270;617;191;78;43;17;651;364;369;141;369;304;653;-1.0;-1.0;946.0;163.0;0.0;29;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15608.0927734375;7954.029296875;4168.3837890625;1366.24597167969;545.0;283568;579.0;0.0;Calculated values ==>;1562723205.132;339.16;338.76;294.16;294.06;291.86;278.26000000000005;274.8017692304317;277.46000000000004;277.06;277.16;277.56;349.06000000000006;295.86;276.66;277.36;299.86;288.96000000000004;300.16;334.86;280.96000000000004;277.46000000000004;331.06;327.66;274.86;242.77792619122317;268.0796299477929;274.8017692304317;292.26000000000005;6509999.999999999;3640000.0;3690000.0;1410000.0;3690000.0;3040000.0;6530000.0;0.0;0.0;0.15766666666666668;0.027166666666666665;0.0;0.0;0.0;7954.029296875;4168.3837890625;1366.24597167969;15608.0927734375;486409.9880332256;485615.7927966516;255434.58831000692;255060.6420131586;247334.29914591982;429879.7862731237;433601.82819372;447186.0512154405;472948.58913472976;529506.5989332239;471167.1022015707;446480.4499592048;447466.95896490954;467178.4921496234;453072.97611673607;402834.4632182684;479876.1483725983;439737.4559168755;433601.82819372;242924.1476594651;228704.35009887922;470288.2636984603;203671.21712179238;202373.78760994217;274.65097568308397;2931213.174160563;1381663.1787298485;325334.10598980595;820969.6490755399;0;44;0;63;81;84;0;3;167;161;1702393061105.3157;650665353435.0511;1431908700755.3894;38394.17217543186;7243.096431999478;-0.0;0.0;6591809.492830636;1255712.8734551133;3.2112147975372114;728474.0504490705;3.383380691326725;0.2870349943874842
7847;2019-07-10 03:47:45.113;659;656;211;211;186;48;47;39;42;45;758;227;40;46;267;154;270;620;191;78;46;17;653;362;367;140;367;303;655;93.0;-1.0;891.0;146.0;0.0;31;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15753.1357421875;7874.24072265625;4305.01513671875;1361.71228027344;544.0;283569;581.0;0.0;Calculated values ==>;1562723265.113;339.06000000000006;338.76;294.26000000000005;294.26000000000005;291.76000000000005;277.96000000000004;274.5913991737795;277.86;277.06;277.36;277.66;348.96000000000004;295.86;277.16;277.76000000000005;299.86;288.56;300.16;335.16;280.96000000000004;277.76000000000005;331.26000000000005;327.56;274.86;242.56692532238324;267.9596281332873;274.5913991737795;292.26000000000005;6530000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3030000.0;6550000.0;0.015500000000000002;0.0;0.1485;0.024333333333333332;0.0;0.015500000000000002;0.0;7874.24072265625;4305.01513671875;1361.71228027344;15753.1357421875;486049.51535949716;485397.9302578902;255711.81995860438;255711.81995860438;246932.50385928387;430014.67791919125;434821.0723081777;447656.4881179867;473177.20506292465;529478.5084212946;471301.7307002258;447376.48645180964;448214.2968835578;467461.3852910746;452844.7452549252;401756.3489699796;480093.85450689157;440174.50196563883;434641.1085770802;243760.74795305103;228286.1864045524;470422.9394058528;203185.52853485008;203185.52853485008;274.4537968422663;2931474.4349724962;1381795.039210848;325356.8317764399;821040.2383728336;0;44;0;63;81;84;0;3;167;161;1702613791185.1191;650749626739.9761;1432090743090.2273;36303.93749809579;6502.776997861066;-0.0;3587.561490654567;6592431.779957349;1255827.3861264274;3.2112147975372114;728503.9373276233;3.426215578394821;0.26007534493025775
7848;2019-07-10 03:48:45.103;660;656;212;212;187;45;50;39;33;45;759;227;33;50;268;151;270;622;191;77;50;17;651;361;366;139;366;304;653;173.0;-2.0;957.0;140.0;0.0;32;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15797.7421875;7843.16015625;4300.25732421875;1376.59777832031;544.0;283570;583.0;0.0;Calculated values ==>;1562723325.103;339.16;338.76;294.36;294.36;291.86;277.66;274.4858918419099;278.16;277.06;276.46000000000004;277.66;349.06000000000006;295.86;276.46000000000004;278.16;299.96000000000004;288.26000000000005;300.16;335.36;280.86;278.16;331.46000000000004;327.56;274.86;242.35481222062532;268.0796299477929;274.4858918419099;292.26000000000005;6509999.999999999;3610000.0;3660000.0;1390000.0;3660000.0;3040000.0;6530000.0;0.028833333333333332;0.0;0.1595;0.02333333333333333;0.0;0.028833333333333332;0.0;7843.16015625;4300.25732421875;1376.59777832031;15797.7421875;486409.9880332256;485615.7927966516;256189.65846296775;256189.65846296775;247334.29914591982;430081.6785162784;435597.4418445565;446196.8478688148;473307.3401624125;529506.5989332239;471167.1022015707;446196.8478688148;448583.2367254159;467732.1305133992;452587.1199999893;402834.4632182684;480623.1333272903;440225.7514453699;435597.4418445565;244597.3647265701;228286.1864045524;470557.3835890923;202977.417219004;202977.417219004;274.36853202604135;2931737.3151346217;1381925.995721803;325379.6472237234;821111.9370249189;0;44;0;63;81;84;0;3;167;161;1702833654535.154;650833312789.9894;1432272812740.2563;38793.49918864482;6243.532548635392;-0.0;6707.210710036763;6593057.487627843;1255933.5876694575;3.2112147975372114;728589.7127976812;3.8272325479573106;0.2649079183800141
7849;2019-07-10 03:49:45.134;661;657;212;212;188;43;53;38;27;45;761;227;27;50;268;151;270;621;189;77;52;16;654;359;364;137;364;305;655;-3.0;-1.0;892.0;92.0;0.0;34;100;30;1;0;0;1;0;0;0;1;0;0;0;0;16161.861328125;8076.74609375;4409.4853515625;1386.9235839843802;544.0;283571;586.0;0.0;Calculated values ==>;1562723385.134;339.26;338.86;294.36;294.36;291.96000000000004;277.46000000000004;274.27422755570615;278.46000000000004;276.96000000000004;275.86;277.66;349.26;295.86;275.86;278.16;299.96000000000004;288.26000000000005;300.16;335.26000000000005;280.86;278.36;331.76000000000005;327.56;274.76000000000005;241.92719264551067;268.19934244402924;274.27422755570615;292.06;6540000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;6550000.0;0.0;0.0;0.14866666666666667;0.015333333333333334;0.0;0.0;0.0;8076.74609375;4409.4853515625;1386.9235839843802;16161.861328125;486230.0420740897;485542.9583532471;256088.96169964923;256088.96169964923;247596.29353843024;430214.79039162316;436597.2893215753;445143.9216850511;473566.98283907154;529639.2875359172;471032.2460748457;445143.9216850511;448396.6318820213;468013.0124104906;452936.0397022327;401201.4604198286;480243.49953063723;440658.6511082535;436422.9032701672;245852.32104278926;228286.1864045524;470727.4148199725;202492.5930926282;202977.417219004;274.17117624283975;2932003.7827683766;1382058.730151564;325402.6884669567;821184.5557143308;0;44;0;63;81;84;0;3;167;161;1703052767685.6553;650916155570.179;1432455607135.6746;36074.16418407354;4112.933933152613;-0.0;0.0;6593681.707170928;1256019.936147345;3.2112147975372114;728645.6350986612;2.8967526155629586;0.22830783861705964
7850;2019-07-10 03:50:45.114;662;658;212;212;187;42;56;37;29;45;765;227;27;48;268;151;271;623;190;77;55;16;652;359;364;138;364;305;653;284.0;0.0;983.0;206.0;0.0;36;100;33;1;0;0;1;0;0;0;1;0;0;0;0;16309.5380859375;8186.84326171875;4427.92578125;1385.1904296875;543.0;283572;589.0;0.0;Calculated values ==>;1562723445.114;339.36;338.96000000000004;294.36;294.36;291.86;277.36;274.27422755570615;278.76000000000005;276.86;276.06;277.66;349.66;295.86;275.86;277.96000000000004;299.96000000000004;288.26000000000005;300.26000000000005;335.46000000000004;280.86;278.66;332.06;327.46000000000004;274.76000000000005;242.14157278889297;268.19934244402924;274.27422755570615;292.16;6520000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;6530000.0;0.04733333333333333;0.0;0.16383333333333333;0.034333333333333334;0.0;0.04733333333333333;0.0;8186.84326171875;4427.92578125;1385.1904296875;16309.5380859375;486589.982855326;485905.05714102375;256189.65846296775;256189.65846296775;247334.29914591982;430214.79039162316;437117.7862642755;445430.935595598;473437.2657590101;530057.28727503;471032.2460748457;445143.9216850511;448117.77220923116;468013.0124104906;452936.0397022327;402853.2402811574;480772.1164667103;440658.6511082535;436944.7260494021;247107.31509690773;227868.02628245065;470593.2725848416;202360.3468798356;202360.3468798356;274.11977728320153;2932274.287565248;1382194.2148862656;325425.7817167613;821258.1762587633;0;44;0;63;81;84;0;3;167;161;1703271094885.7246;650998628070.2052;1432638546135.7327;39823.064784599075;9209.330449205207;-0.0;11103.660614026147;6594313.973253565;1256130.9180109433;3.2112147975372114;728738.1347603058;4.2954449950575935;0.2868462088460665
7851;2019-07-10 03:51:45.125;662;658;211;210;187;42;58;37;35;45;769;227;32;48;268;153;271;619;191;78;57;16;647;360;365;136;365;305;648;261.0;-1.0;993.0;183.0;0.0;47;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16817.69921875;8235.9560546875;4784.06982421875;1388.0703125;543.0;283573;591.0;0.0;Calculated values ==>;1562723505.125;339.36;338.96000000000004;294.26000000000005;294.16;291.86;277.36;274.38016830617;278.96000000000004;276.86;276.66;277.66;350.06000000000006;295.86;276.36;277.96000000000004;299.96000000000004;288.46000000000004;300.26000000000005;335.06;280.96000000000004;278.86;332.26000000000005;327.46000000000004;274.76000000000005;241.71165711629368;268.19934244402924;274.38016830617;292.26000000000005;6470000.0;3600000.0;3650000.0;1360000.0;3650000.0;3050000.0;6480000.0;0.0435;0.0;0.1655;0.030500000000000003;0.0;0.0435;0.0;8235.9560546875;4784.06982421875;1388.0703125;16817.69921875;487127.4562778917;486446.31282466627;256062.897393604;255682.5310733916;247513.02350777402;430148.3826014536;437232.3528014014;446287.039416296;473696.4923814395;530475.1397970697;471032.2460748457;445859.90203062753;448117.77220923116;467872.6978674129;453048.95603481703;405380.2698298523;480751.5041955428;440607.8388199888;437059.3315351043;247943.99896000302;227868.02628245065;470861.32822474994;202658.40576986002;202658.40576986002;274.2401704060534;2932550.3984868;1382331.0966374364;325448.89645984076;821334.9569625861;0;44;0;63;81;84;0;3;167;161;1703489834980.4258;651080843140.0929;1432821579685.4824;40320.53886848516;8180.189134874144;-0.0;10196.440270788125;6594981.9590580445;1256275.8572412676;3.2112147975372114;728915.6681425907;4.0739017490150795;0.27241871779066223
7852;2019-07-10 03:52:45.095;660;657;211;210;186;42;60;37;41;45;772;226;39;47;268;154;270;615;191;78;60;17;647;359;364;137;363;305;648;120.0;-1.0;966.0;147.0;0.0;46;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16704.794921875;8218.419921875;4710.3251953125;1382.79455566406;543.0;283574;593.0;0.0;Calculated values ==>;1562723565.095;339.16;338.86;294.26000000000005;294.16;291.76000000000005;277.36;274.27422755570615;279.16;276.86;277.26000000000005;277.66;350.36;295.76000000000005;277.06;277.86;299.96000000000004;288.56;300.16;334.66;280.96000000000004;279.16;332.46000000000004;327.46000000000004;274.86;241.92719264551067;268.19934244402924;274.27422755570615;292.26000000000005;6470000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3050000.0;6480000.0;0.02;0.0;0.161;0.0245;0.0;0.02;0.0;8218.419921875;4710.3251953125;1382.79455566406;16704.794921875;486841.0863805327;486302.5720158322;256062.897393604;255682.5310733916;247178.70480992575;430214.79039162316;437805.7469987138;447135.984043247;473566.98283907154;530788.4338752198;470912.55056296923;446853.7789523966;447978.07099077606;468153.07540711993;453365.2895126709;404877.91818703676;480156.40377101535;440823.14440679894;437805.7469987138;248780.69988749037;227868.02628245065;470825.5820460267;202431.2474882643;202431.2474882643;274.14733908251384;2932829.612927713;1382468.1478774066;325471.97545514954;821414.0373611407;0;44;0;63;81;84;0;3;167;161;1703708425630.53;651162702190.132;1433004488185.5696;39397.46258535222;6575.66119666518;-0.0;4707.489990208991;6595645.943578804;1256398.761178046;3.2112147975372114;729039.8054617821;3.5412411893295843;0.26022608156394
7853;2019-07-10 03:53:45.126;659;656;212;212;186;41;62;36;46;45;774;226;44;50;268;154;270;614;191;78;62;17;643;358;364;136;363;304;644;205.0;-2.0;821.0;237.0;0.0;45;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16605.451171875;8231.4921875;4666.36474609375;1377.15979003906;542.0;283575;594.0;0.0;Calculated values ==>;1562723625.126;339.06000000000006;338.76;294.36;294.36;291.76000000000005;277.26000000000005;274.1680685717883;279.36;276.76000000000005;277.76000000000005;277.66;350.56000000000006;295.76000000000005;277.56;278.16;299.96000000000004;288.56;300.16;334.56;280.96000000000004;279.36;332.56;327.36;274.86;241.71165711629368;268.0796299477929;274.1680685717883;292.26000000000005;6430000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;3040000.0;6440000.000000001;0.034166666666666665;0.0;0.13683333333333333;0.0395;0.0;0.034166666666666665;0.0;8231.4921875;4666.36474609375;1377.15979003906;16605.451171875;487127.94671708316;486591.28990454116;256655.47328106387;256655.47328106387;247322.1518103628;430280.9020939914;438147.22140215355;448026.5480966273;473696.4923814395;531072.693019601;471047.6080263066;447747.1211392313;448583.2367254159;468153.07540711993;453537.8608862984;406792.39991550316;480469.91753455874;440823.14440679894;438147.22140215355;249199.05678690012;227449.86971758792;470959.3386274875;201982.8002282823;201982.8002282823;273.96826875758956;2933107.341730475;1382605.3013040975;325494.9869577951;821492.2168157136;0;44;0;63;81;84;0;3;167;161;1703926938470.162;651244644504.994;1433187282580.2617;33666.98616665187;10624.573266768606;-0.0;8068.9510567739335;6596255.128567088;1256542.1705215648;3.2112147975372114;729146.3308133377;3.667982427194616;0.2738109813684421
7854;2019-07-10 03:54:48.116;657;654;213;213;188;41;64;36;45;45;775;227;44;52;269;156;270;608;191;78;64;17;640;358;362;136;362;303;641;-1.0;-1.0;575.0;150.0;0.0;46;100;32;1;0;0;1;0;0;0;1;0;0;0;0;16385.275390625;7966.5517578125;4654.7333984375;1374.95349121094;542.0;283576;595.0;0.0;Calculated values ==>;1562723688.116;338.86;338.56000000000006;294.46000000000004;294.46000000000004;291.96000000000004;277.26000000000005;274.1680685717883;279.56;276.76000000000005;277.66;277.66;350.66;295.86;277.56;278.36;300.06;288.76000000000005;300.16;333.96000000000004;280.96000000000004;279.56;332.66;327.36;274.86;241.71165711629368;267.9596281332873;274.1680685717883;292.26000000000005;6400000.0;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6409999.999999999;0.0;0.0;0.09583333333333334;0.025;0.0;0.0;0.0;7966.5517578125;4654.7333984375;1374.95349121094;16385.275390625;487164.8437679613;486628.96011913335;257207.54314626253;257207.54314626253;248107.86168425344;430280.9020939914;438934.9886892516;448075.1158509465;473696.4923814395;531252.369025014;471301.7307002258;447935.7548802551;449045.67269265273;468421.5306378192;453822.3608475785;408155.83817888127;479926.1833037256;441251.0841643921;438934.9886892516;249617.41799618208;227449.86971758792;470959.3386274875;201930.1152309706;201982.8002282823;273.9477367368203;2933395.964767487;1382747.0116913572;325519.06412663014;821573.7634785209;0;44;0;63;81;84;0;3;167;161;1704155592170.1968;651330310905.007;1433378457230.2908;23588.895892747692;6725.7305849129225;-0.0;0.0;6596756.038013126;1256693.9615826458;3.2112147975372114;729216.9229282187;2.165912374119171;0.19656930290335145
7855;2019-07-10 03:55:45.107;656;653;214;214;188;40;66;35;40;44;775;227;40;56;269;156;270;602;190;78;66;17;636;357;362;137;361;303;637;-2.0;0.0;535.0;148.0;0.0;41;100;32;1;0;0;1;0;0;0;1;0;0;0;0;16288.03515625;7908.80322265625;4503.419921875;1371.20703125;542.0;283577;595.0;0.0;Calculated values ==>;1562723745.107;338.76;338.46000000000004;294.56;294.56;291.96000000000004;277.16;274.0616903277293;279.76000000000005;276.66;277.16;277.56;350.66;295.86;277.16;278.76000000000005;300.06;288.76000000000005;300.16;333.36;280.96000000000004;279.76000000000005;332.66;327.36;274.86;241.92719264551067;267.9596281332873;274.0616903277293;292.16;6360000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3030000.0;6370000.0;0.0;0.0;0.08916666666666666;0.024666666666666667;0.0;0.0;0.0;7908.80322265625;4503.419921875;1371.20703125;16288.03515625;487451.7709536724;486917.73679039197;257827.79421230534;257827.79421230534;248258.9359192918;430346.717906069;439270.2411883451;447376.48645180964;473469.3076824459;531252.369025014;471301.7307002258;447376.48645180964;449596.476301459;468560.8620501192;453993.70447563543;409889.8944172471;479500.39698064013;441251.0841643921;439270.2411883451;249617.41799618208;227449.86971758792;470825.5820460267;201661.61118841515;201982.8002282823;273.83849738030085;2933654.587635141;1382872.671741146;325540.8011314659;821646.2540781716;0;44;0;63;81;84;0;3;167;161;1704361899590.832;651408103620.2465;1433551139960.8225;21909.576377652673;6639.377947821085;-0.0;0.0;6597116.177379952;1256799.7519858032;3.2112147975372114;729216.9229282187;2.0712517828571357;0.18928115510850818
