;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7856;2019-07-10 03:56:48.067;654;651;214;214;190;40;68;35;37;44;774;227;36;55;269;157;270;591;190;78;68;17;630;357;362;138;362;303;631;357.0;-2.0;501.0;156.0;0.0;40;100;31;1;0;0;1;0;0;0;1;0;0;0;0;16098.9375;7729.47998046875;4359.54345703125;1366.38720703125;542.0;283578;596.0;0.0;Calculated values ==>;1562723808.067;338.56000000000006;338.26;294.56;294.56;292.16;277.16;274.0616903277293;279.96000000000004;276.66;276.86;277.56;350.56000000000006;295.86;276.76000000000005;278.66;300.06;288.86;300.16;332.26000000000005;280.96000000000004;279.96000000000004;332.76000000000005;327.36;274.86;242.14157278889297;267.9596281332873;274.0616903277293;292.16;6300000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6310000.0;0.0595;0.0;0.08349999999999999;0.026000000000000002;0.0;0.0595;0.0;7729.47998046875;4359.54345703125;1366.38720703125;16098.9375;487810.91140144237;487279.3955846724;258175.64794276588;258175.64794276588;249183.55229821955;430346.717906069;439603.98589291424;446955.08328484115;473339.4428557924;531148.0953184956;471301.7307002258;446814.236746235;449459.0287276079;468421.5306378192;454135.31371311087;412336.2974136314;478568.6373098802;441251.0841643921;439603.98589291424;250035.78352995744;227449.86971758792;470691.5974162874;201827.122085375;201827.122085375;273.90306550136285;2933937.7937173564;1383009.419839387;325564.7398721178;821723.755768805;0;44;0;63;81;84;0;3;167;161;1704589814790.107;651494673619.9711;1433741908760.2156;20468.184760155422;6990.4763586037225;-0.0;14147.723396548583;6597486.747356722;1256918.9374891925;3.2112147975372114;729340.6369090817;3.092167575890225;0.16613250978175023
7857;2019-07-10 03:57:45.078;651;648;214;214;190;40;70;34;39;44;773;227;37;55;269;159;269;580;190;78;69;17;628;356;361;137;361;303;630;-2.0;-1.0;646.0;185.0;0.0;35;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15940.271484375;7692.07373046875;4180.1171875;1369.47680664062;543.0;283579;596.0;0.0;Calculated values ==>;1562723865.078;338.26;337.96000000000004;294.56;294.56;292.16;277.16;273.955091788801;280.16;276.56;277.06;277.56;350.46000000000004;295.86;276.86;278.66;300.06;289.06;300.06;331.16;280.96000000000004;280.06;332.76000000000005;327.46000000000004;274.86;241.92719264551067;267.9596281332873;273.955091788801;292.16;6280000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6300000.0;0.0;0.0;0.10766666666666666;0.030833333333333334;0.0;0.0;0.0;7692.07373046875;4180.1171875;1369.47680664062;15940.271484375;487601.4528799918;486961.82523169665;258234.8150385102;258234.8150385102;249223.66687524365;430412.23801567365;440154.36420568853;447236.20680083364;473469.3076824459;531043.8128972996;471301.7307002258;446955.08328484115;449459.0287276079;468560.8620501192;454587.787147844;412728.23865947104;477041.19141481875;441463.73940184334;439989.1224034124;250035.78352995744;227868.02628245065;470825.5820460267;201383.70376656108;201827.122085375;273.72546692386913;2934191.486404637;1383131.5307006408;325586.40297541104;821791.3744624635;0;44;0;63;81;84;0;3;167;161;1704795909555.6724;651573063745.1862;1433914652090.6895;26470.119493356677;8307.79124695019;-0.0;0.0;6597858.413977713;1257040.0721470886;3.2112147975372114;729452.6613341891;2.626399594340585;0.24156851489751746
7858;2019-07-10 03:58:45.108;648;646;213;213;189;39;71;34;32;43;772;227;33;54;269;159;269;575;189;78;71;18;623;356;361;137;361;302;624;209.0;-2.0;637.0;202.0;0.0;31;100;28;1;0;0;1;0;0;0;1;0;0;0;0;15602.298828125;7490.48681640625;4006.0458984375;1369.71557617188;543.0;283580;596.0;0.0;Calculated values ==>;1562723925.108;337.96000000000004;337.76;294.46000000000004;294.46000000000004;292.06;277.06;273.955091788801;280.26000000000005;276.56;276.36;277.46000000000004;350.36;295.86;276.46000000000004;278.56;300.06;289.06;300.06;330.66;280.96000000000004;280.26000000000005;332.76000000000005;327.46000000000004;274.96000000000004;241.92719264551067;267.8393353686513;273.955091788801;292.06;6230000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6240000.0;0.034833333333333334;0.0;0.10616666666666667;0.033666666666666664;0.0;0.034833333333333334;0.0;7490.48681640625;4006.0458984375;1369.71557617188;15602.298828125;487714.6322859895;487325.4417547877;258184.0970466784;258184.0970466784;249116.1042129916;430412.23801567365;440319.24944479857;446442.42112733104;473371.616014766;531015.0068793237;471436.13265005866;446583.57048168074;449505.1483678675;468560.8620501192;454587.787147844;414628.07882068225;477013.9533975956;441463.73940184334;440319.24944479857;250035.78352995744;227868.02628245065;470923.7305949869;201500.43356884795;201500.43356884795;273.7710777752083;2934454.472584492;1383258.11529914;325609.2409918918;821859.62659716;0;44;0;63;81;84;0;3;167;161;1705012617855.569;651655304845.147;1434096242840.603;26004.67434579229;9070.584333213343;-0.0;8318.855419678946;6598295.9225711385;1257184.9643534191;3.2112147975372114;729522.0197912176;3.3727092091784243;0.2394357603916864
7859;2019-07-10 03:59:45.119;645;642;213;213;190;40;73;34;7;43;772;226;12;52;269;160;268;561;190;79;73;18;621;356;361;137;361;302;622;93.0;-2.0;421.0;134.0;0.0;30;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15418.947265625;7335.32373046875;3981.9794921875;1372.75256347656;544.0;283581;595.0;0.0;Calculated values ==>;1562723985.119;337.66;337.36;294.46000000000004;294.46000000000004;292.16;277.16;273.955091788801;280.46000000000004;276.56;273.86;277.46000000000004;350.36;295.76000000000005;274.36;278.36;300.06;289.16;299.96000000000004;329.26000000000005;281.06;280.46000000000004;332.66;327.56;274.96000000000004;241.92719264551067;267.8393353686513;273.955091788801;292.16;6210000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6220000.0;0.015500000000000002;0.0;0.07016666666666667;0.022333333333333334;0.0;0.015500000000000002;0.0;7335.32373046875;3981.9794921875;1372.75256347656;15418.947265625;487507.22004963964;486976.6417878075;258305.5223206714;258305.5223206714;249550.49440034825;430412.23801567365;440647.96367074497;442846.63139517745;473371.616014766;531015.0068793237;471317.03812620445;443576.6592147222;449230.24535680655;468560.8620501192;454728.515857866;414999.7774141841;475148.06495480024;441625.88944252714;440647.96367074497;249617.41799618208;228286.1864045524;470923.7305949869;201466.06028380909;201466.06028380909;273.7576503218459;2934713.0303618237;1383381.686370739;325632.0990829062;821926.2056792519;0;44;0;63;81;84;0;3;167;161;1705229257565.273;651737519915.0347;1434277476060.3552;16936.870072981015;6017.887970282971;-0.0;3707.3195024975066;6598653.834379276;1257310.7246742758;3.2112147975372114;729622.2562887549;2.1010213032236433;0.16349474374663445
7860;2019-07-10 04:00:45.109;641;639;213;212;189;40;75;34;-1;43;772;226;0;45;269;160;268;557;188;79;74;18;618;356;361;137;361;301;619;132.0;-1.0;616.0;148.0;0.0;27;100;22;1;0;0;1;0;0;0;1;0;0;0;0;15104.9609375;7072.53466796875;3841.3037109375;1366.36499023438;545.0;283582;595.0;0.0;Calculated values ==>;1562724045.109;337.26;337.06;294.46000000000004;294.36;292.06;277.16;273.955091788801;280.66;276.56;273.06;277.46000000000004;350.36;295.76000000000005;273.16;277.66;300.06;289.16;299.96000000000004;328.86;281.06;280.56;332.66;327.66;274.96000000000004;241.92719264551067;267.7187500070086;273.955091788801;291.96000000000004;6180000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6190000.0;0.022000000000000002;0.0;0.10266666666666667;0.024666666666666667;0.0;0.022000000000000002;0.0;7072.53466796875;3841.3037109375;1366.36499023438;15104.9609375;487267.5535318331;486877.87856986176;258490.50163396832;258074.760071682;249321.19800477743;430412.23801567365;440975.2914610382;441876.3466884435;473371.616014766;531090.452907455;471451.41292914946;442024.1650760851;448449.6696078174;468560.8620501192;454728.515857866;416085.24351020355;474912.8664424098;441625.88944252714;440811.79925200954;249617.41799618208;228704.35009887922;470923.7305949869;201567.92059531336;201567.92059531336;273.7974321020644;2934967.35386924;1383501.7318464974;325654.92125819414;821991.3888402838;0;44;0;63;81;84;0;3;167;161;1705445821465.3074;651819706215.0477;1434458345910.384;24671.665078894694;6644.109979991947;-0.0;5263.365330447316;6599000.5143826315;1257416.22373777;3.2112147975372114;729696.9995364235;2.978708030296551;0.21596432685897077
7861;2019-07-10 04:01:45.109;637;636;213;213;189;40;76;33;8;42;771;225;6;39;270;161;267;549;188;79;75;18;615;355;360;137;360;301;617;195.0;-1.0;361.0;87.0;3.0;21;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14815.9765625;6888.04638671875;3610.96264648438;1371.82092285156;546.0;283583;594.0;0.0;Calculated values ==>;1562724105.109;336.86;336.76000000000005;294.46000000000004;294.46000000000004;292.06;277.16;273.8482719121499;280.76000000000005;276.46000000000004;273.96000000000004;277.36;350.26;295.66;273.76000000000005;277.06;300.16;289.26000000000005;299.86;328.06;281.06;280.66;332.56;327.76000000000005;274.96000000000004;241.92719264551067;267.7187500070086;273.8482719121499;291.96000000000004;6150000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;6170000.0;0.0325;0.0;0.06016666666666667;0.0145;0.0005;0.033;0.0;6888.04638671875;3610.96264648438;1371.82092285156;14815.9765625;487029.2020024688;486671.698818231;258615.7786410151;258615.7786410151;249404.4291159372;430477.46260093397;441351.550520343;443198.0840360327;473273.90776018414;530986.2749545022;471332.4514500774;442906.0156806056;447616.0868409365;468828.0317483648;455037.6728021549;416797.38701742474;473946.72733535245;441837.03258069186;441189.06381045876;249199.05678690012;229122.51738040973;470923.7305949869;201391.76151411777;202258.79207664652;273.72414919482867;2935216.6950150733;1383618.0700219532;325677.7394741365;822053.491059929;0;44;0;63;81;84;0;3;167;161;1705662121465.3074;651901906215.0477;1434638945910.384;14548.68040506855;3908.213551672602;-0.0;7884.698967215804;6599327.350594998;1257504.1597672005;3.2112147975372114;729806.566738904;2.219018638247908;0.12193066800685291
7862;2019-07-10 04:02:45.130;633;632;213;213;190;39;77;33;18;42;770;225;15;38;270;161;267;546;187;79;76;18;615;354;359;137;359;301;617;263.0;-1.0;4.0;0.0;0.0;8;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14313.3701171875;6694.4619140625;3277.21630859375;1362.25036621094;546.0;283584;593.0;0.0;Calculated values ==>;1562724165.13;336.46000000000004;336.36;294.46000000000004;294.46000000000004;292.16;277.06;273.7412296467126;280.86;276.46000000000004;274.96000000000004;277.36;350.16;295.66;274.66;276.96000000000004;300.16;289.26000000000005;299.86;327.76000000000005;281.06;280.76000000000005;332.46000000000004;327.76000000000005;274.96000000000004;241.92719264551067;267.7187500070086;273.7412296467126;291.86;6150000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;6170000.0;0.04383333333333333;0.0;0.0006666666666666666;0.0;0.0;0.04383333333333333;0.0;6694.4619140625;3277.21630859375;1362.25036621094;14313.3701171875;486466.1264882299;486106.8891812336;258615.7786410151;258615.7786410151;249760.316773603;430542.39183029096;441725.292161973;444644.95881864097;473273.90776018414;530882.0883741961;471332.4514500774;444213.19900484144;447476.5257139904;468966.6422690117;455205.8324204233;416797.38701742474;473489.00031869335;442047.3307318264;441563.78912261873;248780.69988749037;229122.51738040973;470923.7305949869;201446.94854128102;201446.94854128102;273.7412296467126;2935459.524531926;1383731.2972070526;325700.5313759757;822110.9126418838;0;44;0;63;81;84;0;3;167;161;1705877896960.8354;651984134985.2489;1434819609120.8262;162.1320068515733;0.0;-0.0;10525.121512148635;6599449.9836052675;1257536.7396125004;3.2112147975372114;729960.0356052506;0.9429434317680295;-0.02165017910621849
7863;2019-07-10 04:03:45.120;630;629;213;213;190;38;78;31;29;42;768;224;25;40;270;162;267;550;189;78;77;18;615;353;358;138;357;301;617;213.0;-2.0;357.0;88.0;0.0;1;100;14;1;0;0;1;0;0;0;1;0;0;0;0;14137.408203125;6552.1435546875;3062.03857421875;1356.67565917969;547.0;283585;591.0;0.0;Calculated values ==>;1562724225.12;336.16;336.06;294.46000000000004;294.46000000000004;292.16;276.96000000000004;273.6339639331285;280.96000000000004;276.26000000000005;276.06;277.36;349.96000000000004;295.56;275.66;277.16;300.16;289.36;299.86;328.16;280.96000000000004;280.86;332.26000000000005;327.86;274.96000000000004;242.14157278889297;267.7187500070086;273.6339639331285;292.06;6150000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3010000.0;6170000.0;0.0355;0.0;0.0595;0.014666666666666666;0.0;0.0355;0.0;6552.1435546875;3062.03857421875;1356.67565917969;14137.408203125;486042.7104310933;485682.15546354954;258615.7786410151;258615.7786410151;249760.316773603;430607.02586249536;442096.5686917007;446212.05846747686;473143.7464358393;530673.689201687;471213.42438966146;445645.04530121887;447755.4656965252;469243.13556305086;455512.87881282286;416797.38701742474;474098.9801404078;442096.5686917007;441936.0282491544;247943.99896000302;229540.68826423294;470789.9032000179;200869.0578146673;200869.0578146673;273.5107557045685;2935696.5748353875;1383841.6671874747;325723.1853164814;822163.7309611851;0;44;0;63;81;84;0;3;167;161;1706092961110.015;652066621234.9342;1435000179020.1372;14597.908538842168;3958.839065651809;-0.0;8557.877450424292;6599572.963442623;1257569.7244395341;3.2112147975372114;730119.0340918335;2.4715136754724893;0.13240861784383506
7864;2019-07-10 04:04:45.131;628;627;212;212;191;38;79;31;39;41;767;224;35;45;270;162;266;552;188;78;79;19;618;352;357;138;357;301;620;-1.0;-1.0;278.0;33.0;2.0;1;100;11;1;0;0;1;0;0;0;1;0;0;0;0;14013.2724609375;6435.6455078125;3057.26708984375;1365.94274902344;547.0;283586;590.0;0.0;Calculated values ==>;1562724285.131;335.96000000000004;335.86;294.36;294.36;292.26000000000005;276.96000000000004;273.5264737036516;281.06;276.26000000000005;277.06;277.26000000000005;349.86;295.56;276.66;277.66;300.16;289.36;299.76000000000005;328.36;280.96000000000004;281.06;332.16;327.86;275.06;242.14157278889297;267.7187500070086;273.5264737036516;291.96000000000004;6180000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3010000.0;6200000.0;0.0;0.0;0.04633333333333333;0.0055000000000000005;0.0003333333333333333;0.0003333333333333333;0.0;6435.6455078125;3057.26708984375;1365.94274902344;14013.2724609375;485430.43426724366;485067.85361409694;258013.94200976516;258013.94200976516;249989.88733453213;430671.36484660726;442465.4306447935;447616.0868409365;473045.8727645816;530569.4765443322;471213.42438966146;447056.735888594;448449.6696078174;469243.13556305086;455679.82391596405;415373.6339416972;474028.21971207263;442305.8324441169;442465.4306447935;247525.65490268572;229540.68826423294;470888.190022284;200691.52238129335;258013.94200976516;273.4367700894549;2935931.2068495173;1383949.9186057332;325745.87796283147;822214.7345241244;0;44;0;63;81;84;0;3;167;161;1706307500435.574;652149436415.15;1435180812130.608;11440.838153296798;1486.0816720254486;-0.0;61.48382954500944;6599789.992780374;1257615.107097762;3.2112147975372114;730190.8752711557;1.19611167477599;0.09465572839087817
7865;2019-07-10 04:05:45.122;628;626;210;211;189;37;80;30;47;40;765;224;43;50;270;163;266;561;189;78;80;19;619;352;357;138;356;301;621;88.0;-2.0;367.0;58.0;0.0;1;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13863.7822265625;6283.1884765625;3128.76440429688;1364.34631347656;548.0;283587;588.0;0.0;Calculated values ==>;1562724345.122;335.96000000000004;335.76000000000005;294.16;294.26000000000005;292.06;276.86;273.5264737036516;281.16;276.16;277.86;277.16;349.66;295.56;277.46000000000004;278.16;300.16;289.46000000000004;299.76000000000005;329.26000000000005;280.96000000000004;281.16;331.96000000000004;327.96000000000004;275.06;242.14157278889297;267.7187500070086;273.5264737036516;292.06;6190000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;3010000.0;6210000.0;0.014666666666666666;0.0;0.06116666666666667;0.009666666666666665;0.0;0.014666666666666666;0.0;6283.1884765625;3128.76440429688;1364.34631347656;13863.7822265625;485320.40278391604;484814.7458837009;257137.39697663102;257543.73478741889;249238.65485033207;430671.36484660726;442624.7209389268;448726.1184418108;472947.9820155742;530361.0249238308;471213.42438966146;448172.5211863176;449139.50056535646;469381.02069560625;455818.6316555157;415007.6709952651;475271.42578199366;442305.8324441169;442624.7209389268;246688.97952812296;229958.8627652946;470888.190022284;200687.59167401935;200687.59167401935;273.43522889415766;2936163.4807920177;1384055.8929902827;325768.6269588004;822266.2770539821;0;44;0;63;81;84;0;3;167;161;1706521668305.3494;652232223995.0631;1435361385040.4185;15171.689887296576;2611.9391173665576;-0.0;3548.4112292186423;6600011.730581487;1257649.252148445;3.2112147975372114;730220.9532175784;1.9795330334827719;0.1291434012560927
7866;2019-07-10 04:06:45.132;629;626;208;209;187;38;81;30;52;40;763;224;49;56;270;163;266;566;189;78;81;19;618;352;357;137;357;301;620;306.0;-1.0;607.0;82.0;0.0;1;100;6;1;0;0;1;0;0;0;1;0;0;0;0;13609.90625;6079.14013671875;3117.21826171875;1368.21838378906;547.0;283588;587.0;0.0;Calculated values ==>;1562724405.132;336.06;335.76000000000005;293.96000000000004;294.06;291.86;276.96000000000004;273.5264737036516;281.26000000000005;276.16;278.36;277.16;349.46000000000004;295.56;278.06;278.76000000000005;300.16;289.46000000000004;299.76000000000005;329.76000000000005;280.96000000000004;281.26000000000005;331.86;327.86;275.06;241.92719264551067;267.7187500070086;273.5264737036516;292.06;6180000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3010000.0;6200000.0;0.051000000000000004;0.0;0.10116666666666667;0.013666666666666666;0.0;0.051000000000000004;0.0;6079.14013671875;3117.21826171875;1368.21838378906;13609.90625;485572.39744673943;484925.329792513;256390.56937958262;256791.4382860492;248577.37078086365;430671.36484660726;442783.7060152053;449414.24132049555;473078.44118532055;530152.5380097117;471213.42438966146;449001.87712873524;449961.7295482359;469243.13556305086;455818.6316555157;415373.6339416972;476148.33679817617;442305.8324441169;442783.7060152053;246270.64818160105;229540.68826423294;471021.86055166635;200750.98559292674;200750.98559292674;273.46008044197043;2936392.4663538532;1384158.9295652779;325791.40212650277;822318.3355844999;0;44;0;63;81;84;0;3;167;161;1706735904005.3154;652314737745.05;1435542015140.3896;25156.432704439045;3693.701957769441;-0.0;12343.668741536208;6600347.854280979;1257701.807915231;3.2112147975372114;730353.4092896469;3.899238393822606;0.19410929399889704
7867;2019-07-10 04:07:45.102;631;627;206;207;186;38;83;30;56;40;762;224;53;60;270;164;266;569;189;78;82;19;620;352;356;137;356;301;622;175.0;-1.0;572.0;7.0;0.0;1;100;4;1;0;0;1;0;0;0;1;0;0;0;0;13368.609375;6030.79150390625;3117.689453125;1369.68774414062;547.0;283589;585.0;0.0;Calculated values ==>;1562724465.102;336.26000000000005;335.86;293.76000000000005;293.86;291.76000000000005;276.96000000000004;273.5264737036516;281.46000000000004;276.16;278.76000000000005;277.16;349.36;295.56;278.46000000000004;279.16;300.16;289.56;299.76000000000005;330.06;280.96000000000004;281.36;331.66;327.86;275.06;241.92719264551067;267.7187500070086;273.5264737036516;292.06;6200000.0;3520000.0000000005;3560000.0;1370000.0;3560000.0;3010000.0;6220000.0;0.029166666666666667;0.0;0.09533333333333333;0.0011666666666666668;0.0;0.029166666666666667;0.0;6030.79150390625;3117.689453125;1369.68774414062;13368.609375;485636.8370795749;484846.92100122257;255490.3972829864;255883.1319160122;248150.08882881887;430671.36484660726;443306.1609258718;449961.7295482359;473078.44118532055;530048.2812349753;471213.42438966146;449551.36088337604;450506.6178912395;469381.02069560625;455957.283580434;414638.0877267048;476355.6610700313;442514.2724581907;443148.37913805177;245433.99809710225;229540.68826423294;471021.86055166635;200901.37971646772;200901.37971646772;273.51899796813206;2936617.1749070203;1384259.7952042827;325814.20660297084;822370.2671700328;0;44;0;63;81;84;0;3;167;161;1706949697055.4175;652396896645.0892;1435722524840.4758;23743.75335062856;315.14056097439845;-0.0;7065.537483129535;6600755.152080857;1257735.198232726;3.2112147975372114;730515.071803237;2.959111255865748;0.14523837026349215
7868;2019-07-10 04:08:45.113;633;628;205;206;184;37;84;29;59;39;762;225;57;65;270;164;267;574;188;78;83;19;619;351;356;136;356;303;622;202.0;-1.0;1068.0;83.0;0.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;13191.080078125;5974.27587890625;3098.7333984375;1377.57312011719;547.0;283590;584.0;0.0;Calculated values ==>;1562724525.113;336.46000000000004;335.96000000000004;293.66;293.76000000000005;291.56;276.86;273.4187578820637;281.56;276.06;279.06;277.06;349.36;295.66;278.86;279.66;300.16;289.56;299.86;330.56;280.96000000000004;281.46000000000004;331.56;327.86;275.06;241.71165711629368;267.9596281332873;273.4187578820637;291.96000000000004;6190000.0;3510000.0;3560000.0;1360000.0;3560000.0;3030000.0;6220000.0;0.033666666666666664;0.0;0.178;0.013833333333333333;0.0;0.033666666666666664;0.0;5974.27587890625;3098.7333984375;1377.57312011719;13191.080078125;486029.9659946235;484989.6741330174;255100.55219198522;255490.3972829864;247460.5140925379;430735.4089219946;443463.6498574023;450007.8213432342;473111.07959547755;529896.1217030672;471063.0763921026;449733.7568600775;450826.11921441107;469381.02069560625;456123.1084132849;415369.09711162245;477105.52828749607;442514.2724581907;443306.1609258718;245015.67932991832;229540.68826423294;471155.3045861351;200536.81411653725;200536.81411653725;273.3717036231313;2936838.546229464;1384359.8557734112;325837.10464067914;822422.0801910377;0;44;0;63;81;84;0;3;167;161;1707163336215.1255;652478811659.9773;1435903758060.228;44405.83928635206;3743.555784829437;-0.0;8173.234675914263;6601323.169469489;1257769.0269030142;3.2112147975372114;730642.0848525129;5.3894249722178;0.332018724075225
7869;2019-07-10 04:09:45.113;635;630;205;205;184;38;85;30;62;39;764;225;60;69;271;164;267;576;188;79;85;19;622;352;357;136;356;305;624;142.0;-1.0;821.0;30.0;2.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13259.0439453125;6231.591796875;3134.16674804688;1388.0905761718802;546.0;283591;582.0;0.0;Calculated values ==>;1562724585.113;336.66;336.16;293.66;293.66;291.56;276.96000000000004;273.5264737036516;281.66;276.16;279.36;277.06;349.56000000000006;295.66;279.16;280.06;300.26000000000005;289.56;299.86;330.76000000000005;281.06;281.66;331.36;327.76000000000005;275.06;241.71165711629368;268.19934244402924;273.5264737036516;291.96000000000004;6220000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3050000.0;6240000.0;0.023666666666666666;0.0;0.13683333333333333;0.005;0.0003333333333333333;0.024;0.0;6231.591796875;3134.16674804688;1388.0905761718802;13259.0439453125;485985.8269438211;485054.50947109715;254995.78537396062;254995.78537396062;247384.46434004055;430671.36484660726;443416.64665337646;450055.099686846;473111.07959547755;529952.8012266188;470792.78709060856;449780.39048942225;451011.4414654121;469508.10652753955;455957.283580434;414261.2902429559;477163.761639939;442465.4306447935;443416.64665337646;244179.05427248686;229122.51738040973;471155.3045861351;200861.38578183405;201613.2524428358;273.50333562887;2937058.963929659;1384461.571337376;325860.15183814825;822474.0210255918;0;44;0;63;81;84;0;3;167;161;1707377236215.1255;652560411659.9773;1436086158060.228;34098.0065193358;1351.4695940215054;-0.0;5803.281461052976;6601977.368184536;1257811.485447838;3.2112147975372114;730758.555820321;3.8360922782050815;0.22580037525768237
7870;2019-07-10 04:10:45.114;637;632;205;206;183;38;87;30;64;39;767;225;62;71;271;164;267;583;188;79;86;19;626;352;357;135;357;305;628;147.0;-1.0;1148.0;57.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13421.0654296875;6471.32080078125;3136.11083984375;1387.75354003906;546.0;283592;581.0;0.0;Calculated values ==>;1562724645.114;336.86;336.36;293.66;293.76000000000005;291.46000000000004;276.96000000000004;273.5264737036516;281.86;276.16;279.56;277.06;349.86;295.66;279.36;280.26000000000005;300.26000000000005;289.56;299.86;331.46000000000004;281.06;281.76000000000005;331.26000000000005;327.76000000000005;275.06;241.49495122638035;268.19934244402924;273.5264737036516;291.96000000000004;6260000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3050000.0;6280000.0;0.0245;0.0;0.19133333333333333;0.0095;0.0;0.0245;0.0;6471.32080078125;3136.11083984375;1387.75354003906;13421.0654296875;485833.07716225216;484899.3392861879;254789.4773391695;255173.90264832348;246894.84524437948;430671.36484660726;443731.3529548978;450329.1489940466;473241.2657668606;530266.2318028542;470792.78709060856;450055.099686846;451283.2480341371;469370.4459139141;455957.283580434;412730.3362183465;477731.16958483093;442465.4306447935;443574.1447180856;243760.74795305103;229122.51738040973;471288.5232524436;200838.1454779021;200838.1454779021;273.4942324951396;2937281.3018806367;1384567.4307069427;325883.2842580479;822526.2742098406;0;44;0;63;81;84;0;3;167;161;1707591439785.7178;652641713015.2021;1436269161110.7341;47735.94533942232;2569.2785888581443;-0.0;5947.031981384496;6602659.329151072;1257844.1588940006;3.2112147975372114;730856.4767312667;5.11608081040683;0.3239423367358528
7871;2019-07-10 04:11:45.114;640;634;207;207;183;39;89;30;65;39;770;225;63;73;271;164;267;588;188;80;88;19;628;353;358;138;357;308;630;360.0;-2.0;1487.0;115.0;3.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13912.1689453125;6872.81884765625;3119.36743164062;1391.3635253906198;546.0;283593;580.0;0.0;Calculated values ==>;1562724705.114;337.16;336.56;293.86;293.86;291.46000000000004;277.06;273.6339639331285;282.06;276.16;279.66;277.06;350.16;295.66;279.46000000000004;280.46000000000004;300.26000000000005;289.56;299.86;331.96000000000004;281.16;281.96000000000004;331.16;327.76000000000005;275.06;242.14157278889297;268.5567601203482;273.6339639331285;291.96000000000004;6280000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3080000.0;6300000.0;0.060000000000000005;0.0;0.24783333333333332;0.019166666666666665;0.0005;0.060500000000000005;0.0;6872.81884765625;3119.36743164062;1391.3635253906198;13912.1689453125;486041.89161329693;484965.41752132203;255455.93501783733;255455.93501783733;246821.47653769597;430607.02586249536;443842.2828788888;449921.5578654963;472850.0741107318;530352.2848086851;470385.6196433989;449645.38467992685;451019.59945269686;469370.4459139141;455791.0411039191;411939.70149829553;478239.79497213406;442416.7057188962;443685.06607409747;243342.44575359824;229122.51738040973;470888.190022284;201068.8643119385;201518.34423512773;273.58898563604293;2937509.0788337616;1384678.6318706796;325906.44356692646;822578.4031954362;0;44;0;63;81;84;0;3;167;161;1707805939785.7178;652723613015.2021;1436453061110.7341;61673.99255235674;5171.537076114955;-0.0;14651.08667125767;6603571.078633503;1257908.6656912088;3.2112147975372114;731028.1277200388;7.159156651308444;0.4159750801684819
7872;2019-07-10 04:12:45.115;643;637;208;208;185;39;90;30;66;39;771;225;65;73;271;164;267;595;187;81;89;20;635;352;357;145;357;309;637;141.0;-1.0;1546.0;91.0;3.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14462.3837890625;7464.1357421875;3177.5888671875;1380.84851074219;545.0;283594;578.0;0.0;Calculated values ==>;1562724765.115;337.46000000000004;336.86;293.96000000000004;293.96000000000004;291.66;277.06;273.5264737036516;282.16;276.16;279.76000000000005;277.06;350.26;295.66;279.66;280.46000000000004;300.26000000000005;289.56;299.86;332.66;281.26000000000005;282.06;330.96000000000004;327.66;275.16;243.61107973660833;268.67533136820026;273.5264737036516;291.86;6350000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3090000.0;6370000.0;0.0235;0.0;0.25766666666666665;0.015166666666666667;0.0005;0.024;0.0;7464.1357421875;3177.5888671875;1380.84851074219;14462.3837890625;485706.5072802422;484624.5265141196;255478.38717382;255478.38717382;247240.2470946575;430671.36484660726;444201.263013129;449877.23788744846;471929.7997510953;530381.1182833876;470249.4304168497;449738.9921546331;450840.27004017454;469370.4459139141;455957.283580434;409021.29964694445;478456.1371086879;442783.7060152053;444044.9097026013;242505.85365607988;228704.35009887922;470045.44345262425;200824.02920752345;201962.6616651546;273.4887025575626;2937745.537380506;1384798.1084833608;325929.5457188958;822630.8787057736;0;44;0;63;81;84;0;3;167;161;1708020443360.4587;652808514430.0996;1436638164195.5105;64172.71010319401;4083.191449384029;-0.0;5809.973952898722;6604619.818633075;1257985.7897142072;3.2112147975372114;731198.6394001814;6.1605676892530985;0.4088914516269441
7873;2019-07-10 04:13:45.115;648;642;208;209;185;39;91;31;67;38;739;224;66;83;272;163;268;603;187;82;91;18;644;354;359;138;359;311;646;305.0;-1.0;1648.0;227.0;0.0;0;0;36;1;0;0;1;0;0;0;1;1;0;0;0;16291.3359375;8263.111328125;3262.65185546875;2402.26538085938;545.0;283595;578.0;0.0;Calculated values ==>;1562724825.115;337.96000000000004;337.36;293.96000000000004;294.06;291.66;277.06;273.7412296467126;282.26000000000005;276.26000000000005;279.86;276.96000000000004;347.06000000000006;295.56;279.76000000000005;281.46000000000004;300.36;289.46000000000004;299.96000000000004;333.46000000000004;281.36;282.26000000000005;330.96000000000004;327.66;274.96000000000004;242.14157278889297;268.91163127593666;273.7412296467126;291.86;6440000.000000001;3540000.0;3590000.0;1380000.0;3590000.0;3110000.0;6459999.999999999;0.05083333333333333;0.0;0.27466666666666667;0.03783333333333334;0.0;0.05083333333333333;0.0;8263.111328125;3262.65185546875;2402.26538085938;16291.3359375;485441.6859049454;484353.8153611519;255026.868702538;255403.90864777943;246916.4062115662;430542.39183029096;443953.6364176086;449650.15751397965;472752.1489716358;526870.8454730512;469855.2751435214;449511.2499308401;451849.88798387506;469222.07547389006;455485.02259338234;405344.8115719584;478593.6099181301;442528.0126940142;443953.6364176086;242505.85365607988;228704.35009887922;470789.9032000179;201242.62294946576;201242.62294946576;273.66139471079225;2938001.8183782273;1384929.1688756135;325961.07166799245;822684.5473784624;0;44;0;63;81;84;0;3;168;161;1708235243360.4587;652893414430.0996;1436824164195.5105;68229.26949371981;10197.872102812558;-0.0;12337.80985129726;6605723.168463049;1258104.7985771422;3.2112147975372114;731349.870931883;6.51671204060267;0.4326433068847017
7874;2019-07-10 04:14:45.116;655;647;209;209;187;41;93;32;67;38;719;225;66;84;272;162;268;610;187;83;93;17;655;356;360;138;360;311;657;91.0;-1.0;1590.0;153.0;3.0;0;0;44;1;0;0;1;0;0;0;1;1;0;0;0;16981.541015625;8904.775390625;3313.88525390625;2387.88037109375;544.0;283596;577.0;0.0;Calculated values ==>;1562724885.116;338.66;337.86;294.06;294.06;291.86;277.26000000000005;273.955091788801;282.46000000000004;276.36;279.86;276.96000000000004;345.06000000000006;295.66;279.76000000000005;281.56;300.36;289.36;299.96000000000004;334.16;281.46000000000004;282.46000000000004;330.86;327.56;274.86;242.14157278889297;268.91163127593666;273.955091788801;291.86;6550000.0;3560000.0;3600000.0;1380000.0;3600000.0;3110000.0;6570000.0;0.015166666666666667;0.0;0.265;0.025500000000000002;0.0005;0.015666666666666666;0.0;8904.775390625;3313.88525390625;2387.88037109375;16981.541015625;485252.7840935188;483865.9248463566;254869.53221125522;254869.53221125522;247193.57260767117;430412.23801567365;444065.411795852;449650.15751397965;472752.1489716358;524766.2226013248;469976.34502188565;449511.2499308401;451986.0016864332;469083.92018553516;455009.4752306659;399409.3727824906;478354.2323416981;442479.83621005784;444065.411795852;242087.5637286956;228286.1864045524;470691.5974162874;201800.35892758492;203494.05594727656;273.88811452441536;2938279.0969737344;1385072.2369825256;326000.99021450855;822739.3527677156;0;44;0;63;81;84;0;3;168;161;1708450946955.1982;652976215809.9996;1437010767305.2852;65680.1966253946;6856.726581461913;-0.0;3768.9512416276816;6606839.099277898;1258246.922601367;3.2112147975372114;731484.0961778787;5.224089287590937;0.3778100587443721
7875;2019-07-10 04:15:45.126;663;655;208;208;186;44;59;33;63;38;729;227;63;86;272;162;269;619;188;85;61;18;661;360;364;139;364;310;663;0.0;-1.0;1836.0;243.0;0.0;0;0;50;1;0;0;1;0;0;0;1;1;0;0;0;17550.869140625;9428.814453125;3378.98706054688;2388.61645507812;543.0;283597;576.0;0.0;Calculated values ==>;1562724945.126;339.46000000000004;338.66;293.96000000000004;293.96000000000004;291.76000000000005;277.56;274.38016830617;279.06;276.46000000000004;279.46000000000004;276.96000000000004;346.06000000000006;295.86;279.46000000000004;281.76000000000005;300.36;289.36;300.06;335.06;281.66;279.26000000000005;330.76000000000005;327.46000000000004;274.96000000000004;242.35481222062532;268.7936212382143;274.38016830617;291.96000000000004;6609999.999999999;3600000.0;3640000.0;1390000.0;3640000.0;3100000.0;6630000.0;0.0;0.0;0.306;0.0405;0.0;0.0;0.0;9428.814453125;3378.98706054688;2388.61645507812;17550.869140625;485761.7908161419;484375.96264900896;254224.87288498748;254224.87288498748;246658.3306473591;430148.3826014536;437634.38984935347;449278.01942846994;472621.17715536855;525897.6391313984;470354.51264927053;449278.01942846994;452433.1100239316;468528.86929665285;454332.15923965833;396247.52004157746;479014.1069876848;441965.0496261948;437976.6894256693;241669.27786274583;227868.02628245065;470655.8473927239;202789.74620955338;203494.05594727656;274.2911356610064;2938566.915020005;1385225.0423611852;326040.80098874366;822795.1359993165;0;44;0;63;81;84;0;3;168;161;1708668183155.1638;653059329659.9865;1437197098355.2556;75425.41160498846;10848.577097918405;-0.0;0.0;6608015.175326309;1258394.4913893715;3.2112147975372114;731515.5093395418;5.67725821179183;0.457795559291611
7876;2019-07-10 04:16:45.127;673;662;206;206;187;50;40;34;37;38;746;229;41;82;272;161;270;622;190;51;39;19;651;367;371;140;371;310;653;-2.0;-1.0;1725.0;243.0;0.0;0;0;54;1;0;0;1;0;0;0;1;1;0;0;0;17370.533203125;9560.7490234375;3208.48706054688;2365.81176757812;543.0;283598;576.0;0.0;Calculated values ==>;1562725005.127;340.46000000000004;339.36;293.76000000000005;293.76000000000005;291.86;278.16;275.1157276137837;277.16;276.56;276.86;276.96000000000004;347.76;296.06;277.26000000000005;281.36;300.36;289.26000000000005;300.16;335.36;278.26000000000005;277.06;330.76000000000005;327.46000000000004;275.06;242.56692532238324;268.7936212382143;275.1157276137837;292.16;6509999.999999999;3670000.0000000005;3710000.0;1400000.0;3710000.0;3100000.0;6530000.0;0.0;0.0;0.2875;0.0405;0.0;0.0;0.0;9560.7490234375;3208.48706054688;2365.81176757812;17370.533203125;488271.9721654832;486482.2004292164;253952.45004360867;253952.45004360867;247334.29914591982;429675.2189834977;432539.7142654744;445598.44716816605;472489.9908694221;527683.8733796343;470595.7348911075;446173.179037303;451890.4815243629;467547.9890431644;452984.87860704365;402834.4632182684;480623.1333272903;434569.1002543208;432351.7763424921;241669.27786274583;227868.02628245065;470620.16492588987;204610.61158638453;203494.05594727656;275.02711093064903;2938857.9315572022;1385383.2913613669;326080.4218843793;822850.032532071;0;44;0;63;81;84;0;3;168;161;1708888686830.7737;653143031055.2179;1437383101455.77;69284.00272976219;10773.386910249967;-0.0;0.0;6609221.107214297;1258574.6774263217;3.2112147975372114;731515.5093395418;5.289536605709987;0.4348203136373339
7877;2019-07-10 04:17:45.147;677;668;205;205;186;55;41;37;-7;40;759;231;-3;74;270;160;271;621;191;46;40;20;654;369;374;142;374;309;655;-2.0;-1.0;1732.0;225.0;0.0;15;0;59;1;0;0;1;0;0;0;1;1;0;0;0;18011.59765625;9999.8603515625;3728.22387695312;2362.08520507812;542.0;283599;576.0;0.0;Calculated values ==>;1562725065.147;340.86;339.96000000000004;293.66;293.66;291.76000000000005;278.66;275.3239800832674;277.26000000000005;276.86;272.46000000000004;277.16;349.06000000000006;296.26000000000005;272.86;280.56;300.16;289.16;300.26000000000005;335.26000000000005;277.76000000000005;277.16;330.76000000000005;327.36;275.16;242.98782864720522;268.67533136820026;275.3239800832674;292.26000000000005;6540000.000000001;3690000.0;3740000.0;1420000.0;3740000.0;3090000.0;6550000.0;0.0;0.0;0.2886666666666667;0.0375;0.0;0.0;0.0;9999.8603515625;3728.22387695312;2362.08520507812;18011.59765625;488525.0764139077;487130.6251814179;253497.10909674197;253497.10909674197;246932.50385928387;429537.3511455088;431956.8040880543;439249.2726566992;472424.0149512065;529124.3565834656;470971.8669879958;439865.0975002962;450977.18947705167;466861.28531660035;452490.6768276049;401778.2334938596;480243.49953063723;432900.96285529673;431766.11159789504;241669.27786274583;227449.86971758792;470450.12188174675;205132.7468065231;203494.05594727656;275.2371212384477;2939152.8809313;1385546.350774466;326119.8341588527;822907.8577251732;0;44;0;63;81;84;0;3;168;161;1709112261330.7026;653227659255.191;1437568863355.711;67581.63712875084;9949.401565320886;-0.0;0.0;6610362.034395088;1258747.4248935312;3.2112147975372114;731515.5093395418;4.818534634706776;0.3950676123770219
7878;2019-07-10 04:18:45.118;676;671;208;207;185;55;42;39;-16;41;767;232;-17;55;270;157;271;628;191;45;41;20;681;361;366;141;366;310;683;-2.0;-1.0;826.0;4.0;14.0;7;5;67;1;0;0;1;0;0;0;1;1;0;0;0;19109.958984375;10955.443359375;3686.89404296875;2403.1416015625;542.0;283600;576.0;0.0;Calculated values ==>;1562725125.118;340.76;340.26;293.96000000000004;293.86;291.66;278.66;274.4858918419099;277.36;277.06;271.56;277.26000000000005;349.86;296.36;271.46000000000004;278.66;300.16;288.86;300.26000000000005;335.96000000000004;277.66;277.26000000000005;330.76000000000005;327.36;275.16;242.77792619122317;268.7936212382143;274.4858918419099;292.26000000000005;6809999.999999999;3610000.0;3660000.0;1410000.0;3660000.0;3100000.0;6830000.0;0.0;0.0;0.13766666666666666;0.0006666666666666666;0.0023333333333333335;0.0023333333333333335;0.0;10955.443359375;3686.89404296875;2403.1416015625;19109.958984375;485496.0074223173;484540.79806712415;253354.86814518363;253004.71074487505;245685.16753909274;430081.6785162784;434163.16617520025;437618.5379703155;472653.6706096803;529886.28061756;470957.04053920525;437460.313363465;448159.52433752787;467991.1985704127;453448.69786058774;283373.7749836033;478048.4022553131;434704.8021103697;433981.5763581648;241669.27786274583;227449.86971758792;470584.5501933917;203270.59037345333;253354.86814518363;274.4820351357736;2939462.0777190314;1385720.8939019563;326159.5251889377;822969.6205080135;0;44;0;63;81;84;0;3;168;161;1709334154030.5403;653312518220.1289;1437754473600.5752;32261.90078583469;178.20930654662556;-0.0;421.4623191636227;6611193.661729518;1258831.780858969;3.2112147975372114;731519.0198279757;1.9278761485091835;0.13355778147179329
7879;2019-07-10 04:19:45.118;681;676;213;212;185;50;42;40;-11;43;772;233;-20;40;270;153;272;639;191;47;41;21;691;365;370;140;370;306;691;-2.0;-1.0;1697.0;292.0;0.0;33;4;64;1;0;0;1;0;0;0;1;1;0;0;0;20268.15234375;10910.509765625;4677.82958984375;2362.39697265625;541.0;283601;576.0;0.0;Calculated values ==>;1562725185.118;341.26;340.76;294.46000000000004;294.36;291.66;278.16;274.9066339382667;277.36;277.16;272.06;277.46000000000004;350.36;296.46000000000004;271.16;277.16;300.16;288.46000000000004;300.36;337.06;277.86;277.26000000000005;330.76000000000005;327.26000000000005;275.26000000000005;242.56692532238324;268.3187672390254;274.9066339382667;292.26000000000005;6909999.999999999;3650000.0;3700000.0;1400000.0;3700000.0;3060000.0;6909999.999999999;0.0;0.0;0.2828333333333333;0.048666666666666664;0.0;0.0;0.0;10910.509765625;4677.82958984375;2362.39697265625;20268.15234375;485151.97422021924;484409.5707482508;254780.78061582678;254426.34848610792;245437.72686575417;429811.8947417682;433166.4952995384;439294.3313615184;472980.94656883925;530712.8310791965;471615.1242470439;437898.67151236854;446803.2587583881;467428.2953066601;452174.5837827361;282171.9005260609;478809.8278639058;434086.46171724674;432980.8147056428;241669.27786274583;227031.71669481136;470817.3119576869;204004.60981806635;253354.86814518363;274.78433814049254;2939790.228646766;1385903.110177998;326199.23801038956;823039.326538287;0;44;0;63;81;84;0;3;168;161;1709554954030.5403;653396818220.1289;1437939273600.5752;66547.77624320636;12984.884837461534;-0.0;0.0;6612017.07570476;1258941.473310169;3.2112147975372114;731522.5320139687;4.430607169916315;0.3777696606756229
7880;2019-07-10 04:20:45.119;689;682;209;209;187;52;42;40;-16;43;776;233;-24;31;269;153;273;640;190;46;42;23;676;368;373;141;373;304;677;-2.0;-2.0;1281.0;267.0;0.0;77;10;61;1;0;0;1;0;0;0;1;1;0;0;0;21199.984375;10490.5107421875;6174.54345703125;2381.08984375;541.0;283602;577.0;0.0;Calculated values ==>;1562725245.119;342.06000000000006;341.36;294.06;294.06;291.86;278.36;275.2199585193972;277.36;277.16;271.56;277.46000000000004;350.76;296.46000000000004;270.76000000000005;276.26000000000005;300.06;288.46000000000004;300.46000000000004;337.16;277.76000000000005;277.36;330.86;327.26000000000005;275.46000000000004;242.77792619122317;268.0796299477929;275.2199585193972;292.16;6759999.999999999;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3040000.0;6770000.0;0.0;0.0;0.2135;0.0445;0.0;0.0;0.0;10490.5107421875;6174.54345703125;2381.08984375;21199.984375;487926.85648046236;486804.2218968461;253963.76627415442;253963.76627415442;246518.03117491148;429606.4342157736;432404.01063279;438967.53409683413;472850.300935316;531281.3534008304;471882.6712456403;437727.04723144654;445912.450752771;466872.25297062215;451644.0475796746;387525.3118375622;480574.4262348607;433153.7420760326;432404.01063279;242087.5637286956;227031.71669481136;470880.6574889378;204760.9930954378;253354.86814518363;275.08969900731944;2940135.8022118015;1386081.4549877115;326238.7677259628;823129.764487509;0;44;0;63;81;84;0;3;168;161;1709777857745.271;653481119625.0271;1438122276650.3542;50003.096503798115;11842.325065510748;-0.0;0.0;6612988.349164099;1259148.3701740007;3.2112147975372114;731522.5320139687;3.247136083281922;0.28424170273646704
7881;2019-07-10 04:21:45.119;689;684;206;205;183;53;44;42;-22;45;776;233;-25;26;269;152;274;626;190;46;44;24;662;368;373;139;373;304;662;-1.0;0.0;1088.0;151.0;0.0;98;12;59;1;0;0;1;0;0;0;1;1;0;0;0;21192.34765625;10067.76171875;6660.64013671875;2393.0009765625;540.0;283603;579.0;0.0;Calculated values ==>;1562725305.119;342.06000000000006;341.56000000000006;293.76000000000005;293.66;291.46000000000004;278.46000000000004;275.2199585193972;277.56;277.36;270.96000000000004;277.66;350.76;296.46000000000004;270.66;275.76000000000005;300.06;288.36;300.56;335.76000000000005;277.76000000000005;277.56;331.06;327.16;275.56;242.35481222062532;268.0796299477929;275.2199585193972;292.16;6620000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3040000.0;6620000.0;0.0;0.0;0.18133333333333335;0.025166666666666667;0.0;0.0;0.0;10067.76171875;6660.64013671875;2393.0009765625;21192.34765625;489396.24078816985;488682.25400776026;253546.20641710615;253187.14184394627;245715.51792123355;429606.4342157736;432780.064257215;438039.0146135774;473307.3401624125;531281.3534008304;471882.6712456403;437570.5891863215;445197.9025426301;466872.25297062215;451497.31145010673;398993.76116400986;480185.89868264936;433153.7420760326;432780.064257215;242924.1476594651;226613.5671989835;471246.2272376559;204849.52547937806;253354.86814518363;275.12367375164655;2940489.0716453954;1386252.773924886;326278.5518161321;823236.7243507903;0;44;0;63;81;84;0;3;168;161;1710001657745.271;653565119625.0271;1438304676650.3542;42285.027363001485;6704.316994249993;-0.0;0.0;6613757.41686299;1259302.9255244988;3.2112147975372114;731522.5320139687;2.5620162279718777;0.2111553391585008
7882;2019-07-10 04:22:45.120;681;678;210;209;184;49;44;43;-19;46;776;234;-25;23;269;153;274;610;189;49;43;25;654;365;370;138;370;302;653;-1.0;0.0;612.0;93.0;0.0;98;7;56;1;0;0;1;0;0;0;1;1;0;0;0;20821.056640625;9790.93359375;6547.9072265625;2358.93383789062;540.0;283604;582.0;0.0;Calculated values ==>;1562725365.12;341.26;340.96000000000004;294.16;294.06;291.56;278.06;274.9066339382667;277.56;277.46000000000004;271.26000000000005;277.76000000000005;350.76;296.56;270.66;275.46000000000004;300.06;288.46000000000004;300.56;334.16;278.06;277.46000000000004;331.36;327.16;275.66;242.14157278889297;267.8393353686513;274.9066339382667;292.06;6540000.000000001;3650000.0;3700000.0;1380000.0;3700000.0;3020000.0;6530000.0;0.0;0.0;0.10200000000000001;0.015500000000000002;0.0;0.0;0.0;9790.93359375;6547.9072265625;2358.93383789062;20821.056640625;489094.4782909526;488772.89234336844;255434.58831000692;255060.6420131586;246342.30409875492;429811.8947417682;433536.1482522121;438950.1900821458;473535.07189352607;531431.875930999;472267.9725619202;438024.4983934438;445163.16002712236;467297.85315813957;452174.5837827361;403432.5698780172;478824.45046958065;434450.63885857206;433351.604109613;244179.05427248686;226613.5671989835;471477.517547777;204050.82541579584;253354.86814518363;274.80214816035766;2940839.1891826415;1386418.2658104424;326318.1519328623;823346.7974132051;0;44;0;63;81;84;0;3;168;161;1710224561460.0017;653648221009.9268;1438486479680.1345;23959.735195967696;4145.113728045708;-0.0;0.0;6614309.4657509755;1259393.3389539407;3.2112147975372114;731522.5320139687;1.503111971225046;0.12482328469459798
7883;2019-07-10 04:23:45.150;671;670;217;216;189;45;45;42;-8;46;777;233;-13;22;269;154;273;597;188;52;45;25;641;363;368;136;368;301;641;-2.0;-2.0;232.0;63.0;0.0;98;1;50;1;0;0;1;0;0;0;1;1;0;0;0;20467.078125;9218.5166015625;6474.2744140625;2322.56567382812;539.0;283605;588.0;0.0;Calculated values ==>;1562725425.15;340.26;340.16;294.86;294.76000000000005;292.06;277.66;274.69669130483857;277.66;277.36;272.36;277.76000000000005;350.86;296.46000000000004;271.86;275.36;300.06;288.56;300.46000000000004;332.86;278.36;277.66;331.96000000000004;327.06;275.66;241.71165711629368;267.7187500070086;274.69669130483857;291.96000000000004;6409999.999999999;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3010000.0;6409999.999999999;0.0;0.0;0.03866666666666666;0.0105;0.0;0.0;0.0;9218.5166015625;6474.2744140625;2322.56567382812;20467.078125;489043.97946311836;488902.7637488775;258805.2548884236;258401.1515060762;248448.6078158961;429947.3805835815;434215.1450557785;440834.61030177056;473794.00437491824;531611.214390621;472282.3315643699;440082.7283948907;445217.6754897761;467580.2945537932;452670.27477815334;409052.5739970583;478282.582108414;435474.5089631815;434215.1450557785;246688.97952812296;226195.42121513622;471742.7696466962;203363.88424405595;253354.86814518363;274.52749267499945;2941183.429007453;1386576.7571019998;326357.1839351777;823455.3698530133;0;44;0;63;81;84;0;3;168;161;1710446072160.776;653730462110.2142;1438667470130.767;9182.201407564964;2817.978296727723;-0.0;0.0;6614585.786648373;1259451.3937339;3.2112147975372114;731522.5320139687;0.6661083602812067;0.06051596949762106
