;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7884;2019-07-10 04:24:45.131;661;659;221;221;194;42;47;40;4;46;779;233;0;26;269;157;272;567;190;55;46;25;627;360;365;133;364;299;628;215.0;0.0;27.0;0.0;0.0;98;1;42;1;0;0;1;0;0;0;1;1;0;0;0;20315.1484375;8454.6064453125;6277.83935546875;2317.86108398438;539.0;283606;595.0;0.0;Calculated values ==>;1562725485.131;339.26;339.06000000000006;295.26000000000005;295.26000000000005;292.56;277.36;274.38016830617;277.86;277.16;273.56;277.76000000000005;351.06000000000006;296.46000000000004;273.16;275.76000000000005;300.06;288.86;300.36;329.86;278.66;277.76000000000005;332.66;327.06;275.66;241.05796691057077;267.47669482898436;274.38016830617;292.16;6270000.0;3600000.0;3650000.0;1330000.0;3640000.0;2990000.0;6280000.0;0.035833333333333335;0.0;0.0045000000000000005;0.0;0.0;0.035833333333333335;0.0;8454.6064453125;6277.83935546875;2317.86108398438;20315.1484375;489113.79927053174;488727.6775441699;261319.07710919387;261319.07710919387;250720.50415422567;430148.3826014536;435304.343683834;443024.9951484293;474180.86133098433;531969.3885642122;472547.6769369962;442440.624843124;446176.45202680735;468142.12313909776;453621.0436104021;414251.7127273742;475319.3427917018;436711.97675382043;435126.2553679777;249617.41799618208;226195.42121513622;472138.9942397944;203019.46007791444;203019.46007791444;274.38016830617;2941523.1732754065;1386723.9864898513;326395.8419125544;823561.6038162535;0;44;0;63;81;84;0;3;168;161;1710665902525.58;653811136555.1425;1438847413130.607;1080.024907817317;0.0;-0.0;8317.1601645606;6614671.27812005;1259474.8694500201;3.2112147975372114;731591.8197338835;0.551144629588706;-0.006989647358349782
7885;2019-07-10 04:25:45.151;650;648;220;220;195;38;48;38;10;45;782;232;8;31;269;159;271;538;190;56;47;24;617;356;361;130;360;297;618;29.0;-1.0;0.0;33.0;0.0;98;1;32;1;0;0;1;0;0;0;1;1;0;0;0;19824.9765625;7735.97265625;6147.171875;2311.08666992188;539.0;283607;602.0;0.0;Calculated values ==>;1562725545.151;338.16;337.96000000000004;295.16;295.16;292.66;276.96000000000004;273.955091788801;277.96000000000004;276.96000000000004;274.16;277.66;351.36;296.36;273.96000000000004;276.26000000000005;300.06;289.06;300.26000000000005;326.96000000000004;278.76000000000005;277.86;333.36;327.06;275.56;240.39332010688793;267.23344911666527;273.955091788801;292.16;6170000.0;3560000.0;3610000.0;1300000.0;3600000.0;2970000.0;6180000.0;0.004833333333333333;0.0;0.0;0.0055000000000000005;0.0;0.004833333333333333;0.0;7735.97265625;6147.171875;2311.08666992188;19824.9765625;488635.42303020373;488249.4383671463;261587.195675798;261587.195675798;251524.85223002077;430412.23801567365;436430.11128019885;444297.16997077694;474469.24523292336;532430.7509779987;472694.41364783194;444010.2435086417;447261.0685572322;468699.94687233196;454587.787147844;417471.78703240975;472133.08008315304;437806.89928523917;436256.0551253566;252546.06836287308;226195.42121513622;472436.3020657052;200890.20841651846;200890.20841651846;273.5322661901431;2941857.785817314;1386858.9529561521;326434.4293353462;823665.1800903946;0;44;0;63;81;84;0;3;168;161;1710883775125.5107;653890062855.1174;1439026272730.55;0.0;1493.503515070527;-0.0;1137.6015924260507;6614680.281327682;1259487.3194612626;3.2112147975372114;731670.6356783938;0.16247175150285495;0.013417807195670947
7886;2019-07-10 04:26:45.112;640;638;218;218;194;35;49;33;12;43;785;231;12;39;269;159;269;514;189;57;49;23;608;352;357;127;357;296;609;393.0;-1.0;0.0;45.0;3.0;75;1;22;1;0;0;1;0;0;0;1;1;0;0;0;18191.470703125;6978.42431640625;5192.12548828125;2315.79443359375;539.0;283608;606.0;0.0;Calculated values ==>;1562725605.112;337.16;336.96000000000004;294.96000000000004;294.96000000000004;292.56;276.66;273.5264737036516;278.06;276.46000000000004;274.36;277.46000000000004;351.66;296.26000000000005;274.36;277.06;300.06;289.06;300.06;324.56;278.86;278.06;333.76000000000005;327.06;275.46000000000004;239.71726792356844;267.1113755279542;273.5264737036516;292.06;6080000.0;3520000.0000000005;3570000.0000000005;1270000.0;3570000.0000000005;2960000.0;6090000.0;0.0655;0.0;0.0;0.007500000000000001;0.0005;0.066;0.0;6978.42431640625;5192.12548828125;2315.79443359375;18191.470703125;488201.8936088522;487816.0431270651;261346.87855250106;261346.87855250106;251571.2762283005;430671.36484660726;437529.9546409269;444782.34520442283;474660.41424755106;532816.7399324347;472708.9075615191;444782.34520442283;448554.955639772;469115.7338860559;455262.4560349168;419817.9347785603;469576.6884521501;438877.95291599666;437529.9546409269;254219.67992080047;226195.42121513622;472732.55357896426;200722.40476321275;201181.6810797983;273.44887747228637;2942174.3836219236;1386981.4932278704;326472.9616155808;823759.6128138405;0;44;0;63;81;84;0;3;168;161;1711099035115.3875;653967112740.0734;1439204057095.4482;0.0;2040.0761161181367;-0.0;15598.98605503449;6614680.281327682;1259516.7468179492;3.2112147975372114;731810.0165855264;1.217633785378376;-0.0025813343634939834
7887;2019-07-10 04:27:45.132;633;630;216;216;193;34;51;31;14;42;790;231;16;40;269;160;268;494;189;58;50;22;593;353;358;133;357;295;594;-1.0;-1.0;400.0;147.0;45.0;64;100;11;1;0;0;1;0;0;0;1;0;0;0;0;16053.4052734375;6136.21240234375;4768.2421875;1346.23205566406;539.0;283609;606.0;0.0;Calculated values ==>;1562725665.132;336.46000000000004;336.16;294.76000000000005;294.76000000000005;292.46000000000004;276.56;273.6339639331285;278.26000000000005;276.26000000000005;274.56;277.36;352.16;296.26000000000005;274.76000000000005;277.16;300.06;289.16;299.96000000000004;322.56;278.96000000000004;278.16;333.76000000000005;327.06;275.36;241.05796691057077;266.98899913490544;273.6339639331285;292.06;5930000.0;3529999.9999999995;3579999.9999999995;1330000.0;3570000.0000000005;2950000.0;5940000.0;0.0;0.0;0.06666666666666667;0.0245;0.007500000000000001;0.007500000000000001;0.0;6136.21240234375;4768.2421875;1346.23205566406;16053.4052734375;488836.13705315604;488316.1323978191;404714.67393240094;404714.67393240094;251916.67454076768;430607.02586249536;437641.0399101803;445263.9717830113;473792.46676502546;533409.6224099783;472840.98922997364;445546.42809676647;448877.69767373585;469115.7338860559;455234.082041154;424140.5330339861;468457.76878636127;438821.784160885;437470.7598859434;254219.67992080047;226195.42121513622;471846.71735943656;200660.95959724067;404714.67393240094;273.4291745928845;2942459.85271296;1387090.8182967051;326503.48867527733;823842.6435454669;0;44;0;63;81;84;0;3;168;161;1711313606615.3193;654045138740.0486;1439381416195.3918;16306.867479051374;6644.0510651737995;-0.0;245.67064465156832;6614816.217186818;1259589.1386670126;3.2112147975372114;731942.0994042504;1.8934929820756348;0.1800181259819056
7888;2019-07-10 04:28:45.123;623;616;213;212;193;34;53;30;18;41;792;231;22;39;269;162;266;439;189;59;52;23;587;350;355;140;355;297;588;178.0;350.0;767.0;77.0;9.0;39;100;6;1;0;0;1;0;0;0;1;0;0;0;0;14669.9453125;5758.6728515625;3906.25146484375;1343.45617675781;539.0;283610;605.0;0.0;Calculated values ==>;1562725725.123;335.46000000000004;334.76000000000005;294.46000000000004;294.36;292.46000000000004;276.56;273.3108153835814;278.46000000000004;276.16;274.96000000000004;277.26000000000005;352.36;296.26000000000005;275.36;277.06;300.06;289.36;299.76000000000005;317.06;279.06;278.36;333.66;327.06;275.46000000000004;242.56692532238324;267.23344911666527;273.3108153835814;292.06;5870000.0;3500000.0;3550000.0;1400000.0;3550000.0;2970000.0;5880000.0;0.029666666666666668;0.058333333333333334;0.12783333333333333;0.012833333333333334;0.0015;0.03116666666666667;0.0;5758.6728515625;3906.25146484375;1343.45617675781;14669.9453125;488104.02309532237;487030.51237077586;406392.82598738564;405903.9320829369;252217.96522992;430799.1582183253;438657.43062978593;445436.5314668903;472784.61766108364;533468.8632554077;472576.6104011605;446001.37555907265;448368.3964651742;469391.7142701072;456012.448477608;425319.3178631922;460458.9441403744;439652.53298594663;438490.27250877686;253801.27034056993;226195.42121513622;471014.3812069224;200259.4374785792;210180.2957490565;273.25843520025234;2942715.8422300527;1387189.9274717772;326525.89938174706;823914.920149377;0;44;0;63;81;84;0;3;168;161;1711527474530.095;654127026454.9626;1439558989555.2056;31341.805181505766;3474.6884445137384;0.0;7115.660942344618;6615213.229897732;1259673.4488477472;3.2112147975372114;732003.4346324132;3.8091120300940706;0.23319715203296543
7889;2019-07-10 04:29:45.143;614;582;211;211;191;33;54;28;27;41;787;231;30;41;269;163;264;356;189;60;53;24;587;348;353;145;352;299;589;144.0;287.0;569.0;110.0;0.0;8;100;5;1;0;0;1;0;0;0;1;0;0;0;0;13583.15625;5718.2001953125;3074.58959960938;1337.267578125;539.0;283611;602.0;0.0;Calculated values ==>;1562725785.143;334.56;331.36;294.26000000000005;294.26000000000005;292.26000000000005;276.46000000000004;273.0942459734351;278.56;275.96000000000004;275.86;277.26000000000005;351.86;296.26000000000005;276.16;277.26000000000005;300.06;289.46000000000004;299.56;308.76000000000005;279.16;278.46000000000004;333.36;327.06;275.56;243.61107973660833;267.47669482898436;273.0942459734351;292.06;5870000.0;3479999.9999999995;3529999.9999999995;1450000.0;3520000.0000000005;2990000.0;5890000.0;0.024;0.04783333333333333;0.09483333333333334;0.018333333333333333;0.0;0.024;0.0;5718.2001953125;3074.58959960938;1337.267578125;13583.15625;486862.7570669334;482153.17332447047;259646.5540928853;259646.5540928853;251403.0383300847;430925.7729439634;439268.9956247608;446317.34896883566;472127.72840069426;532801.0814827102;472311.3656254764;446738.889340787;448270.2827830808;469803.8918224766;456480.83049003116;424765.1505957028;445383.8062119231;440253.310816461;439103.6918358816;252546.06836287308;226195.42121513622;470442.77219356893;199638.73835596626;199638.73835596626;273.0055405374322;2942951.3632238363;1387285.5999606736;326548.24619281886;823973.1132161207;0;44;0;63;81;84;0;3;168;161;1711739945330.0273;654212554954.9354;1439737849155.1487;23393.354906453784;4964.7406203560495;0.0;5747.158883517969;6615669.5082737645;1259743.800866124;3.2112147975372114;732110.6605276497;3.3667385242132895;0.22625801301674411
7890;2019-07-10 04:30:45.114;606;518;211;211;189;31;55;25;39;39;777;229;37;48;268;163;263;289;188;59;55;23;592;343;348;148;348;303;594;155.0;248.0;444.0;50.0;2.0;1;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13650.4296875;5961.67236328125;2943.28442382812;1352.11401367188;539.0;283612;598.0;0.0;Calculated values ==>;1562725845.114;333.76000000000005;324.96000000000004;294.26000000000005;294.26000000000005;292.06;276.26000000000005;272.5487779782249;278.66;275.66;277.06;277.06;350.86;296.06;276.86;277.96000000000004;299.96000000000004;289.46000000000004;299.46000000000004;302.06;279.06;278.66;332.96000000000004;327.06;275.46000000000004;244.22491754036054;267.9596281332873;272.5487779782249;291.96000000000004;5920000.0;3429999.9999999995;3479999.9999999995;1480000.0;3479999.9999999995;3030000.0;5940000.0;0.025833333333333333;0.04133333333333333;0.07400000000000001;0.008333333333333333;0.0003333333333333333;0.026166666666666668;0.0;5961.67236328125;2943.28442382812;1352.11401367188;13650.4296875;485199.63893168175;472153.9549244443;259285.9728457019;259285.9728457019;250415.30536320075;431237.1583312671;440525.4565565691;447236.20680083364;471532.1168906075;531460.8904239582;471540.11976617476;446955.08328484115;448492.1240640218;470224.6640342458;457299.4093329457;423000.6928846054;429493.66046120663;441167.9743996037;440525.4565565691;250872.52762923925;226195.42121513622;469938.1447158781;198413.57247104365;199189.0170618036;272.5001060969504;2943178.200083219;1387382.8851883798;326570.6468739251;824023.2379278194;0;44;0;63;81;84;0;3;168;161;1711950143685.7092;654300412470.2205;1439918361865.7344;18412.87494040446;2262.7047687069544;0.0;6314.970166779697;6616017.725137414;1259804.000467351;3.2112147975372114;732211.1296864861;2.6314091420559684;0.1446674656261109
7891;2019-07-10 04:31:45.104;604;541;212;213;190;28;56;19;47;35;745;227;44;61;268;161;263;329;188;57;55;20;608;336;340;136;340;308;611;143.0;-1.0;-1.0;0.0;18.0;1;0;21;1;0;0;1;0;0;0;1;0;1;0;0;15822.3994140625;6876.42236328125;3114.14819335938;2361.94091796875;540.0;283613;594.0;0.0;Calculated values ==>;1562725905.104;333.56;327.26000000000005;294.36;294.46000000000004;292.16;275.96000000000004;271.77519066394296;278.76000000000005;275.06;277.86;276.66;347.66;295.86;277.56;279.26000000000005;299.96000000000004;289.26000000000005;299.46000000000004;306.06;278.86;278.66;332.56;327.16;275.16;241.71165711629368;268.5567601203482;271.77519066394296;291.96000000000004;6080000.0;3360000.0;3400000.0;1360000.0;3400000.0;3080000.0;6110000.0;0.02383333333333333;0.0;0.0;0.0;0.003;0.02683333333333333;0.0;6876.42236328125;3114.14819335938;2361.94091796875;15822.3994140625;483125.3733217909;473483.42067661026;258575.33771386908;259001.52074889906;250018.06832364225;431660.74602318485;442380.9723420962;447410.61151515384;472720.47428543336;527733.7670493387;470626.30100635835;446986.31847657415;449368.5285232274;471307.8588979881;458161.77410676377;417863.91722690524;435078.949769019;442536.69077664614;442224.966095075;249199.05678690012;226613.5671989835;471253.26030847814;196664.29993939342;203586.03087070124;271.77519066394296;2943423.766057953;1387489.851480431;326601.5921732841;824073.7081198698;0;44;0;63;81;84;0;3;168;162;1712156509285.742;654385598270.234;1440101631315.7634;0.0;0.0;-0.0;6403.478095187362;6616171.140188505;1259822.853197781;3.2112147975372114;732317.0990908411;0.5183948307475551;-0.012459498021310026
7892;2019-07-10 04:32:45.135;608;582;215;217;190;24;55;12;52;31;717;227;49;66;267;158;264;441;188;54;55;17;633;330;335;130;335;307;635;193.0;-1.0;228.0;106.0;2.0;1;0;25;1;0;0;0;0;0;0;1;0;1;0;0;13886.697265625;7420.84912109375;0.0;2369.01513671875;541.0;283614;592.0;0.0;Calculated values ==>;1562725965.135;333.96000000000004;331.36;294.66;294.86;292.16;275.56;271.1026128081217;278.66;274.36;278.36;276.26000000000005;344.86;295.86;278.06;279.76000000000005;299.86;288.96000000000004;299.56;317.26000000000005;278.56;278.66;332.36;327.26000000000005;274.86;240.39332010688793;268.43790593516167;271.1026128081217;291.96000000000004;6330000.0;3300000.0;3350000.0;1300000.0;3350000.0;3070000.0;6350000.0;0.03216666666666666;0.0;0.038;0.017666666666666667;0.0003333333333333333;0.032499999999999994;0.0;7420.84912109375;0.0;2369.01513671875;13886.697265625;480852.03428362356;476739.7553113641;258346.54696967924;259164.83734742732;249024.67697109893;432012.3539207929;443259.8502485656;448301.5085314506;473114.68441337737;524872.6403571706;470761.84657781647;447881.39085722744;450240.99059172784;471854.69075064885;458722.77966535615;408573.73450145195;453422.7059045666;443106.53269525286;443259.8502485656;248362.34728340767;227031.71669481136;471757.1522973397;194773.47882604477;195425.5102941846;270.9925438007155;2943671.469777366;1387609.0569669632;326641.03717640083;824099.6727629089;0;44;0;63;81;84;0;3;168;162;1712359113910.401;654465439500.0996;1440286226640.4526;9634.065128805421;4893.378231326211;-0.0;8054.6160485173805;6616251.465544445;1259863.6524183517;3.2112147975372114;732437.6454586299;2.306677479274352;0.12921320891644203
7893;2019-07-10 04:33:45.115;619;603;217;219;187;26;57;11;56;27;725;227;53;68;267;158;265;510;188;55;56;16;649;333;338;131;338;305;653;120.0;0.0;1296.0;294.0;9.0;1;100;26;1;0;0;0;0;0;0;1;0;0;0;0;14008.75;7715.41552734375;0.0;1414.6281738281198;541.0;283615;588.0;0.0;Calculated values ==>;1562726025.115;335.06;333.46000000000004;294.86;295.06;291.86;275.76000000000005;271.4400167685773;278.86;274.26000000000005;278.76000000000005;275.86;345.66;295.86;278.46000000000004;279.96000000000004;299.86;288.96000000000004;299.66;324.16;278.66;278.76000000000005;331.96000000000004;327.26000000000005;274.76000000000005;240.61611355647437;268.19934244402924;271.4400167685773;291.96000000000004;6490000.000000001;3329999.9999999995;3379999.9999999995;1310000.0;3379999.9999999995;3050000.0;6530000.0;0.02;0.0;0.21600000000000003;0.049;0.0015;0.021500000000000002;0.0;7715.41552734375;0.0;1414.6281738281198;14008.75;480636.51154900016;477765.6259499479;258122.3068504628;258914.92102982773;247334.29914591982;431837.87352777255;442950.67146416154;449228.9570467634;472596.2217928923;525870.2965494684;471032.2460748457;448813.5830089952;450875.30228954;471452.9318562996;458243.1273553584;401095.07860706374;462873.3863104564;442641.3445555547;442796.1474431593;246688.97952812296;227031.71669481136;471527.5025985663;195673.22675003705;200030.139315183;271.36624316656435;2943903.8543506335;1387735.1504605608;326672.55702721176;824099.6727629089;0;44;0;63;81;84;0;3;168;162;1712560946610.465;654543713400.1245;1440469765440.511;54768.03774409289;13516.859516577933;-0.0;5219.469174751491;6616787.970840493;1260017.0199267503;3.2112147975372114;732548.2259630667;8.050823067362515;0.6399143272290135
7894;2019-07-10 04:34:45.096;632;615;216;219;191;30;18;13;58;27;755;228;56;63;266;159;267;548;189;35;17;16;656;342;347;139;347;301;658;-2.0;-1.0;1393.0;384.0;0.0;1;100;17;1;0;0;0;0;0;0;1;0;0;0;0;13971.7607421875;7234.69140625;0.0;1370.66552734375;541.0;283616;585.0;0.0;Calculated values ==>;1562726085.096;336.36;334.66;294.76000000000005;295.06;292.26000000000005;276.16;272.43898195401505;274.96000000000004;274.46000000000004;278.96000000000004;275.86;348.66;295.96000000000004;278.76000000000005;279.46000000000004;299.76000000000005;289.06;299.86;327.96000000000004;276.66;274.86;331.66;327.26000000000005;274.76000000000005;242.35481222062532;267.7187500070086;272.43898195401505;292.06;6559999.999999999;3420000.0000000005;3470000.0000000005;1390000.0;3470000.0000000005;3010000.0;6580000.0;0.0;0.0;0.23216666666666666;0.064;0.0;0.0;0.0;7234.69140625;0.0;1370.66552734375;13971.7607421875;481767.2062304888;478993.31070539635;257463.35181779286;258633.6673452111;248492.4172697615;431298.55289687274;434546.5854151671;450234.49445270485;471541.1619817675;529318.2321055314;471689.1403217398;449961.7295482359;450913.6184164021;470110.04807581933;456919.3867915262;398144.66286605556;468505.65858478285;437459.38545576786;434371.2152739418;245433.99809710225;227031.71669481136;470458.9003634767;198036.04276750336;200030.139315183;272.3461377710489;2944136.9514358183;1387859.6952332254;326695.7604579536;824099.6727629089;0;44;0;63;81;84;0;3;168;162;1712766381535.2822;654624687750.0524;1440651507870.349;58552.073866247614;17435.062886142296;-0.0;0.0;6617732.006063889;1260274.870934526;3.2112147975372114;732591.707765885;8.83021324260821;0.8010745362083203
7895;2019-07-10 04:35:45.116;646;623;209;213;203;38;19;14;60;27;772;227;58;65;263;161;268;568;188;23;19;16;653;352;357;147;357;302;656;-2.0;0.0;1162.0;310.0;0.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;13256.7685546875;7039.1240234375;0.0;1351.08276367188;541.0;283617;581.0;0.0;Calculated values ==>;1562726145.116;337.76;335.46000000000004;294.06;294.46000000000004;293.46000000000004;276.96000000000004;273.5264737036516;275.06;274.56;279.16;275.86;350.36;295.86;278.96000000000004;279.66;299.46000000000004;289.26000000000005;299.96000000000004;329.96000000000004;275.46000000000004;275.06;331.26000000000005;327.26000000000005;274.76000000000005;244.02132995426717;267.8393353686513;273.5264737036516;291.96000000000004;6530000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3020000.0;6559999.999999999;0.0;0.0;0.19366666666666665;0.051666666666666666;0.0;0.0;0.0;7039.1240234375;0.0;1351.08276367188;13256.7685546875;484162.3743467985;480427.32492077525;254916.9772773876;256417.75799176935;252732.35629284478;430671.36484660726;432220.7044082349;450325.8860683614;470471.85281878355;531015.0068793237;471436.13265005866;450052.96000731894;451005.4113257816;468349.3808088158;455540.8593888144;400586.6830732339;471974.7302627902;432954.9278654199;432220.7044082349;243760.74795305103;227031.71669481136;469375.5011993562;200689.58337244403;200030.139315183;273.4360098261176;2944363.931481357;1387978.6833445888;326718.4492541168;824099.6727629089;0;44;0;63;81;84;0;3;168;162;1712977651935.215;654710516350.0251;1440832468170.2915;48346.23062210933;13882.105754390463;-0.0;0.0;6618623.12220741;1260535.9343319158;3.2112147975372114;732591.707765885;7.4167822028065755;0.6656591227227464
7896;2019-07-10 04:36:45.117;658;631;202;206;204;46;24;15;56;26;767;226;59;70;259;164;269;580;186;25;24;15;656;361;366;146;366;308;658;-4.0;-1.0;949.0;339.0;0.0;0;0;27;1;0;0;0;0;0;0;1;0;1;0;0;14112.1494140625;7852.4267578125;0.0;2315.09057617188;541.0;283618;579.0;0.0;Calculated values ==>;1562726205.117;338.96000000000004;336.26000000000005;293.36;293.76000000000005;293.56;277.76000000000005;274.4858918419099;275.56;274.66;278.76000000000005;275.76000000000005;349.86;295.76000000000005;279.06;280.16;299.06;289.56;300.06;331.16;275.66;275.56;331.06;327.26000000000005;274.66;243.81672145450628;268.5567601203482;274.4858918419099;291.76000000000005;6559999.999999999;3610000.0;3660000.0;1460000.0;3660000.0;3080000.0;6580000.0;0.0;0.0;0.15816666666666668;0.0565;0.0;0.0;0.0;7852.4267578125;0.0;2315.09057617188;14112.1494140625;485579.12704962486;481391.4693068712;252290.02591389534;253724.77856888354;253003.46998444447;430081.6785162784;430807.28190859023;448673.3390170395;470506.91766066244;530038.3807940419;470505.9953415657;449090.9801531781;450609.06184826756;466561.2974548907;454445.6974495171;399437.34379637626;473612.6315322009;430998.91297064256;430807.28190859023;242924.1476594651;227031.71669481136;469412.11918731505;202992.41243992324;200030.139315183;274.37434280259953;2944592.009599633;1388102.7816697133;326749.00120789075;824099.6727629089;0;44;0;63;81;84;0;3;168;163;1713194555550.815;654798417815.2682;1441015471220.7976;38858.53322028056;15052.71343122764;-0.0;0.0;6619349.840686546;1260777.061844521;3.2112147975372114;732591.707765885;5.302301917038563;0.49977192582012553
7897;2019-07-10 04:37:45.107;667;639;196;198;196;55;28;17;39;25;745;225;55;82;257;166;270;592;186;28;27;12;657;367;372;145;372;312;660;-1.0;-2.0;1061.0;287.0;0.0;0;7;43;1;0;0;0;0;0;0;1;0;1;0;0;13972.8505859375;8885.7802734375;0.0;2394.39819335938;541.0;283619;577.0;0.0;Calculated values ==>;1562726265.107;339.86;337.06;292.76000000000005;292.96000000000004;292.76000000000005;278.66;275.1157276137837;275.96000000000004;274.86;277.06;275.66;347.66;295.66;278.66;281.36;298.86;289.76000000000005;300.16;332.36;275.96000000000004;275.86;330.86;327.26000000000005;274.36;243.61107973660833;269.02936301313275;275.1157276137837;291.76000000000005;6570000.0;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;3120000.0;6600000.0;0.0;0.0;0.17683333333333331;0.04783333333333333;0.0;0.0;0.0;8885.7802734375;0.0;2394.39819335938;13972.8505859375;486772.2706744318;482352.5468548491;250115.6404756605;250805.3268954283;250115.6404756605;429675.2189834977;429971.9280986149;445494.4773642259;470542.0514489591;527423.8344060171;469839.4465462954;447782.84715424106;451536.2435286457;465434.8330941797;453705.8912638782;399466.1080798907;475235.8922706835;429971.9280986149;429774.8450548086;242087.5637286956;227031.71669481136;469249.7498014296;204566.34811038885;200030.139315183;275.01010560672563;2944826.0122593925;1388242.2434808195;326788.24040668644;824099.6727629089;0;44;0;63;81;84;0;3;168;163;1713415918650.85;654885703265.2821;1441201440220.8271;42604.12418972018;12660.689380888118;-0.0;0.0;6620028.58302249;1261007.9683771548;3.2112147975372114;732591.707765885;4.8992853910316985;0.4388095131995167
7898;2019-07-10 04:38:45.088;674;649;192;193;182;63;32;23;37;26;741;227;60;81;256;168;270;602;188;31;32;9;654;370;375;143;375;316;657;-2.0;-1.0;953.0;239.0;0.0;0;10;63;1;0;0;0;0;0;0;1;0;1;0;0;14556.1279296875;10084.3046875;0.0;2455.048828125;541.0;283620;575.0;0.0;Calculated values ==>;1562726325.088;340.56000000000006;338.06000000000006;292.36;292.46000000000004;291.36;279.46000000000004;275.4277932560699;276.36;275.46000000000004;276.86;275.76000000000005;347.26;295.86;279.16;281.26000000000005;298.76000000000005;289.96000000000004;300.16;333.36;276.26000000000005;276.36;330.66;327.26000000000005;274.06;243.1966462407574;269.49753711883926;275.4277932560699;291.96000000000004;6540000.000000001;3700000.0;3750000.0;1430000.0;3750000.0;3160000.0;6570000.0;0.0;0.0;0.15883333333333333;0.03983333333333334;0.0;0.0;0.0;10084.3046875;0.0;2455.048828125;14556.1279296875;488096.9030388434;484158.7239929443;248866.6929284279;249205.81916652463;245555.48868842295;429467.9694778635;429945.9901957958;444408.66496098094;470909.40455562726;526691.6068657456;469533.48790831084;447735.93661976774;450683.1404023547;464865.41107041325;453477.62639778724;401201.4604198286;477136.95952834305;429747.91036634677;429945.9901957958;241250.99604349316;227031.71669481136;469224.6196281288;205280.59858641634;200030.139315183;275.2986375918819;2945063.6784620066;1388400.2774620736;326828.639668011;824099.6727629089;0;44;0;63;81;84;0;3;168;163;1713639947685.6506;654972075905.2052;1441389780560.6594;37981.507875826675;10513.770171494882;-0.0;0.0;6620699.917299243;1261201.027718429;3.2112147975372114;732591.707765885;3.8674464346900104;0.3448295545020329
7899;2019-07-10 04:39:45.098;678;657;192;191;174;65;35;31;48;30;748;230;70;82;255;170;271;608;188;34;35;7;661;369;374;143;374;318;663;-2.0;-2.0;1021.0;291.0;3.0;0;15;90;1;0;0;0;0;0;0;1;0;1;0;0;16257.30078125;12209.2890625;0.0;2502.40893554688;541.0;283621;573.0;0.0;Calculated values ==>;1562726385.098;340.96000000000004;338.86;292.36;292.26000000000005;290.56;279.66;275.3239800832674;276.66;276.26000000000005;277.96000000000004;276.16;347.96000000000004;296.16;280.16;281.36;298.66;290.16;300.26000000000005;333.96000000000004;276.56;276.66;330.46000000000004;327.26000000000005;273.86;243.1966462407574;269.7299932089509;275.3239800832674;291.96000000000004;6609999.999999999;3690000.0;3740000.0;1430000.0;3740000.0;3180000.0;6630000.0;0.0;0.0;0.1701666666666667;0.0485;0.0005;0.0005;0.0;12209.2890625;0.0;2502.40893554688;16257.30078125;487927.92612196197;484668.8823273658;248645.71245230778;248310.94239269712;242822.0806899778;429537.3511455088;430802.8773872948;445622.91121599666;471304.9624172612;527274.1451808234;469624.66076626454;448778.72831293795;450461.0053076516;464878.403893794;453937.81769967073;397645.7991748789;477339.2301008232;430608.212543493;430802.8773872948;240414.4444865203;227031.71669481136;469026.00599727634;204854.21928000657;248645.71245230778;275.13033393008766;2945320.499830986;1388586.0883732855;326869.95870139304;824099.6727629089;0;44;0;63;81;84;0;3;168;163;1713864685135.615;655057890205.1915;1441580012260.6292;40970.805744440986;12812.331655787586;-0.0;91.0785824674935;6621357.962901965;1261395.4442976557;3.2112147975372114;732592.4668805702;3.661998498735387;0.3331432250665001
7900;2019-07-10 04:40:45.099;681;665;198;197;172;61;36;37;59;34;759;232;76;83;256;172;271;618;188;35;36;5;658;368;373;142;373;320;659;-3.0;-1.0;1022.0;241.0;0.0;0;21;98;1;0;0;0;0;0;0;1;0;1;0;0;16848.443359375;12763.0380859375;0.0;2550.2509765625;540.0;283622;572.0;0.0;Calculated values ==>;1562726445.099;341.26;339.66;292.96000000000004;292.86;290.36;279.26000000000005;275.2199585193972;276.76000000000005;276.86;279.06;276.56;349.06000000000006;296.36;280.76000000000005;281.46000000000004;298.76000000000005;290.36;300.26000000000005;334.96000000000004;276.66;276.76000000000005;330.36;327.16;273.66;242.98782864720522;269.9613774848165;275.2199585193972;291.96000000000004;6580000.0;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;3200000.0;6590000.000000001;0.0;0.0;0.17033333333333334;0.04016666666666667;0.0;0.0;0.0;12763.0380859375;0.0;2550.2509765625;16848.443359375;488674.2355534866;486268.1187211844;250845.27498260883;250499.0614569547;242314.39918657817;429606.4342157736;431260.9582334311;446829.99687097996;471832.65708311246;528279.8234848862;469594.3700356663;449255.3415141263;450238.164426677;465157.0760664829;454395.29002246103;399495.6588553298;479329.34027599054;431068.1891409101;431260.9582334311;239996.17471937067;226613.5671989835;468964.41255619563;204553.41285165955;248645.71245230778;275.0099588299721;2945596.3856298444;1388794.1945676499;326912.06490236806;824099.6727629089;0;44;0;63;81;84;0;3;168;163;1714088788870.3442;655143391630.0883;1441771415450.398;41267.778144624244;10620.508488132198;-0.0;0.0;6622043.2958555715;1261590.721219847;3.2112147975372114;732593.2258814063;3.3884481916966647;0.2982760357892389
7901;2019-07-10 04:41:45.129;681;669;211;210;189;63;41;41;66;38;769;233;71;83;255;170;271;611;188;41;40;1;623;378;383;140;383;315;622;-1.0;-1.0;1186.0;284.0;3.0;21;18;98;1;0;0;1;0;0;0;1;0;1;0;0;20008.462890625;11975.5517578125;3544.42944335938;2491.64697265625;540.0;283623;571.0;0.0;Calculated values ==>;1562726505.129;341.26;340.06000000000006;294.26000000000005;294.16;292.06;279.46000000000004;276.25090830309495;277.26000000000005;277.26000000000005;279.76000000000005;276.96000000000004;350.06000000000006;296.46000000000004;280.26000000000005;281.46000000000004;298.66;290.16;300.26000000000005;334.26000000000005;277.26000000000005;277.16;330.26000000000005;327.16;273.26000000000005;242.56692532238324;269.38090353596624;276.25090830309495;291.96000000000004;6230000.0;3779999.9999999995;3829999.9999999995;1400000.0;3829999.9999999995;3150000.0;6220000.0;0.0;0.0;0.19766666666666666;0.04733333333333333;0.0005;0.0005;0.0;11975.5517578125;3544.42944335938;2491.64697265625;20008.462890625;492304.1669199736;490751.24089931935;257484.80794458944;257079.58180589433;249197.63754172882;428902.12800615287;429558.86635476135;448772.40642997506;472489.9908694221;529715.4800727104;470399.9616242406;449473.67539931706;451138.8393475158;463551.88168958365;452377.6816057448;415356.0205255182;482547.15794376004;429558.86635476135;429356.91553847404;239577.9089402584;226613.5671989835;468842.2228851183;206974.43535039018;257484.80794458944;275.9842038980352;2945903.6800855575;1389000.4525603738;326954.1017264996;824129.2244433787;0;44;0;64;81;84;0;3;168;163;1714315702270.236;655228033930.048;1441962010700.3071;47795.398950064606;12395.075276643796;-0.0;85.9360537969423;6622785.860094245;1261782.6136493944;3.2112147975372114;732593.9423732546;3.34652757089946;0.29444249951325063
7902;2019-07-10 04:42:45.130;669;661;223;223;197;58;44;45;68;42;776;233;70;83;254;167;270;582;189;45;43;-1;627;367;372;140;372;310;627;-1.0;-1.0;1055.0;225.0;0.0;27;23;98;1;0;0;1;0;0;0;1;0;1;0;0;21443.984375;12161.4072265625;3819.67041015625;2487.859375;540.0;283624;570.0;0.0;Calculated values ==>;1562726565.13;340.06000000000006;339.26;295.46000000000004;295.46000000000004;292.86;278.96000000000004;275.1157276137837;277.56;277.66;279.96000000000004;277.36;350.76;296.46000000000004;280.16;281.46000000000004;298.56;289.86;300.16;331.36;277.66;277.46000000000004;330.16;327.16;273.06;242.56692532238324;268.7936212382143;275.1157276137837;292.06;6270000.0;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3100000.0;6270000.0;0.0;0.0;0.17583333333333334;0.0375;0.0;0.0;0.0;12161.4072265625;3819.67041015625;2487.859375;21443.984375;490230.7381864103;489113.79927053174;262277.15249908157;262277.15249908157;251848.3842385489;429675.2189834977;433033.530313329;449971.3348340736;472882.7909566239;530828.8528521884;471077.3363150409;450247.4650639337;452026.3685351126;465037.4556093893;453849.54240808694;413498.9491333662;477701.2536180712;433219.5959970978;432846.8831544877;239159.6471344744;226613.5671989835;468644.2581567397;204096.4348911703;257484.80794458944;274.82925850323755;2946249.122904344;1389201.5972381553;326995.59830444294;824190.5929651194;0;44;0;64;81;84;0;3;168;163;1714542206045.8625;655312035330.2803;1442149513825.8257;43233.003239960504;9920.543372458853;-0.0;0.0;6623544.442757427;1261968.5802380426;3.2112147975372114;732594.6585189737;2.877997070361593;0.24955185423200502
7903;2019-07-10 04:43:45.140;661;657;226;226;203;50;43;42;65;44;779;234;64;79;254;166;269;591;188;42;42;-4;629;364;369;138;369;305;630;-2.0;-1.0;1006.0;141.0;0.0;29;22;98;1;0;0;1;0;0;0;1;0;1;0;0;22991.837890625;12258.5390625;3945.02978515625;2441.64453125;540.0;283625;571.0;0.0;Calculated values ==>;1562726625.14;339.26;338.86;295.76000000000005;295.76000000000005;293.46000000000004;278.16;274.8017692304317;277.46000000000004;277.36;279.66;277.56;351.06000000000006;296.56;279.56;281.06;298.56;289.76000000000005;300.06;332.26000000000005;277.36;277.36;330.26000000000005;327.16;272.76000000000005;242.14157278889297;268.19934244402924;274.8017692304317;291.96000000000004;6290000.0;3640000.0;3690000.0;1380000.0;3690000.0;3050000.0;6300000.0;0.0;0.0;0.16766666666666669;0.0235;0.0;0.0;0.0;12258.5390625;3945.02978515625;2441.64453125;22991.837890625;488902.5335137595;488234.0370248645;263414.4150969574;263414.4150969574;253930.19215223295;429879.7862731237;433601.82819372;450465.9288920795;473339.4428557924;531519.1411140322;471868.2374339624;450329.1489940466;452364.3293548407;465473.56737389497;454219.4668995611;412336.0438514211;478686.90430833783;433417.75616050424;433417.75616050424;239577.9089402584;226613.5671989835;468622.6396700515;203482.3960914645;257484.80794458944;274.5780162022445;2946619.4831395852;1389405.1307071238;327036.68435018836;824255.3095843759;0;44;0;64;81;84;0;3;168;163;1714764543095.8271;655395449230.267;1442334044575.7964;41410.90566623645;6230.795724096795;-0.0;0.0;6624249.926225851;1262103.197162908;3.2112147975372114;732594.6585189737;2.555170617904077;0.20724610407405303
7904;2019-07-10 04:44:45.130;662;658;221;221;203;47;41;39;55;44;779;234;56;78;254;168;269;606;188;41;41;-1;643;362;367;137;367;301;644;-1.0;-1.0;1128.0;124.0;7.0;34;15;98;1;0;0;1;0;0;0;1;0;1;0;0;23712.23828125;12535.232421875;4232.65478515625;2372.15209960938;539.0;283626;573.0;0.0;Calculated values ==>;1562726685.13;339.36;338.96000000000004;295.26000000000005;295.26000000000005;293.46000000000004;277.86;274.5913991737795;277.26000000000005;277.06;278.66;277.56;351.06000000000006;296.56;278.76000000000005;280.96000000000004;298.56;289.96000000000004;300.06;333.76000000000005;277.26000000000005;277.26000000000005;330.46000000000004;327.06;273.06;241.92719264551067;267.7187500070086;274.5913991737795;291.96000000000004;6430000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3010000.0;6440000.000000001;0.0;0.0;0.188;0.020666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;12535.232421875;4232.65478515625;2372.15209960938;23712.23828125;487555.71946590673;486877.5659570329;260266.5593805527;260266.5593805527;253267.74690304746;430014.67791919125;433733.48194404994;449825.1039078654;473469.3076824459;531819.4597172331;472400.7788647263;449961.7295482359;452928.18237119063;465762.9190754383;454842.94378697337;406314.88203387894;479278.22087963467;433733.48194404994;433733.48194404994;240414.4444865203;226195.42121513622;469055.6303606666;203104.25203682904;260266.5593805527;274.4223238677553;2947008.61890764;1389611.7110337326;327076.7926362899;824323.4455979108;0;44;0;64;81;84;0;3;168;163;1714985306295.8623;655477935480.28;1442515814275.8252;46383.52015175484;5496.328485359309;-0.0;202.37807632408013;6624981.424504415;1262200.9069103298;3.2112147975372114;732596.3447218627;2.721113884827202;0.21328946447360903
7905;2019-07-10 04:45:45.161;671;666;214;214;196;45;42;38;35;44;777;233;38;71;255;169;269;621;187;42;41;-7;670;357;362;137;362;299;671;-2.0;-1.0;0.0;32.0;26.0;27;15;98;1;0;0;1;0;0;0;1;0;1;0;0;23551.478515625;13127.7255859375;4260.16796875;2363.89477539062;539.0;283627;577.0;0.0;Calculated values ==>;1562726745.161;340.26;339.76;294.56;294.56;292.76000000000005;277.66;274.0616903277293;277.36;276.96000000000004;276.66;277.56;350.86;296.46000000000004;276.96000000000004;280.26000000000005;298.66;290.06;300.06;335.26000000000005;277.36;277.26000000000005;330.86;327.06;272.46000000000004;241.92719264551067;267.47669482898436;274.0616903277293;291.86;6700000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2990000.0;6709999.999999999;0.0;0.0;0.0;0.005333333333333333;0.004333333333333333;0.004333333333333333;0.0;13127.7255859375;4260.16796875;2363.89477539062;23551.478515625;485952.4291621526;485112.8891360358;256053.97997697917;256053.97997697917;249697.414171318;430346.717906069;435138.326120535;447437.70244785777;473469.3076824459;531761.3840497683;472547.6769369962;447854.7951058831;452343.6189116893;466611.5614006405;455821.5469402733;389073.97190570534;478382.16455683735;435138.326120535;434960.5676705249;242087.5637286956;226195.42121513622;468464.2129641699;197229.38820394594;256053.97997697917;272.08469741951274;2947402.6867101756;1389825.679510062;327116.28008482803;824394.255687061;0;44;0;64;81;84;0;3;168;163;1715204119290.494;655560177950.1415;1442695907275.522;0.0;1446.5857320545279;-0.0;775.2618800053647;6625368.153545185;1262258.7944218137;3.2112147975372114;732604.4959307682;0.11248842762639634;0.010915011909318937
7906;2019-07-10 04:46:45.101;689;680;212;213;190;42;35;35;14;43;774;232;17;65;255;168;270;640;188;36;35;-11;693;359;363;135;363;294;694;-2.0;-1.0;1442.0;244.0;0.0;21;6;86;1;0;0;1;0;0;0;1;0;1;0;0;22895.005859375;12522.86328125;4342.31640625;2282.087890625;539.0;283628;583.0;0.0;Calculated values ==>;1562726805.101;342.06000000000006;341.16;294.36;294.46000000000004;292.16;277.36;274.27422755570615;276.66;276.66;274.56;277.46000000000004;350.56000000000006;296.36;274.86;279.66;298.66;289.96000000000004;300.16;337.16;276.76000000000005;276.66;331.46000000000004;327.06;272.06;241.49495122638035;266.86631818009863;274.27422755570615;291.96000000000004;6930000.0;3590000.0;3629999.9999999995;1350000.0;3629999.9999999995;2940000.0;6940000.000000001;0.0;0.0;0.24033333333333334;0.04066666666666666;0.0;0.0;0.0;12522.86328125;4342.31640625;2282.087890625;22895.005859375;486119.2601495219;484678.02436413965;254299.07303011566;254651.73452500527;246932.36549719406;430214.79039162316;433634.880018922;445460.6500641067;473631.01605711324;531824.9679769606;473090.0912309984;445882.5917576949;452421.0638339417;466468.62817080156;455347.6215741906;280451.4032706054;478615.72191961674;433816.67410848953;433634.880018922;244597.3647265701;226195.42121513622;468345.8528238868;201993.20581609316;256053.97997697917;273.9768530512816;2947789.3536929665;1390039.2206625852;327154.9578905595;824465.8713695513;0;44;0;64;81;84;0;3;168;163;1715421401790.7014;655641696350.2192;1442873629375.6917;58513.342434272585;10831.674311650275;-0.0;0.0;6625855.277121415;1262361.010936775;3.2112147975372114;732610.9499859255;3.6216664577846505;0.3023661634076325
7907;2019-07-10 04:47:45.142;711;698;203;203;185;46;36;36;8;42;771;231;9;54;255;169;272;651;189;40;35;-14;670;363;368;133;368;292;671;-3.0;-2.0;1488.0;199.0;0.0;52;1;65;1;0;0;1;0;0;0;1;0;1;0;0;20936.458984375;10680.337890625;5243.4697265625;2258.541015625;538.0;283629;588.0;0.0;Calculated values ==>;1562726865.142;344.26;342.96000000000004;293.46000000000004;293.46000000000004;291.66;277.76000000000005;274.69669130483857;276.76000000000005;276.76000000000005;273.96000000000004;277.36;350.26;296.26000000000005;274.06;278.56;298.66;290.06;300.36;338.26;277.16;276.66;331.96000000000004;326.96000000000004;271.76000000000005;241.05796691057077;266.62003547228215;274.69669130483857;292.06;6700000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2920000.0;6709999.999999999;0.0;0.0;0.24800000000000003;0.033166666666666664;0.0;0.0;0.0;10680.337890625;5243.4697265625;2258.541015625;20936.458984375;491695.9578923861;489744.58317187155;252100.2060432447;252100.2060432447;246068.16942616866;429947.3805835815;432557.5304485172;445008.56238569244;473792.46676502546;531664.0803342238;473235.95110203675;445149.6110370882;451312.0196078189;465749.9238030741;454815.634887687;391959.8943784736;482899.63233452855;433299.8492016903;432370.4908045253;246688.97952812296;225777.27872811773;468326.9503684106;203157.22743292173;256053.97997697917;274.4475018305076;2948154.865495166;1390232.7128013344;327192.82232106756;824545.8075062374;0;44;0;64;81;84;0;3;168;163;1715640851645.297;655722151290.071;1443049549505.3674;59979.13106828714;8794.795810693715;-0.0;0.0;6626843.38914759;1262524.6766160035;3.2112147975372114;732610.9499859255;3.782455625939821;0.30716094546893297
7908;2019-07-10 04:48:45.102;717;705;198;197;177;48;38;36;11;43;769;231;10;52;255;166;273;634;188;42;38;-16;651;362;367;129;367;293;652;-2.0;-2.0;1492.0;125.0;0.0;62;1;51;1;0;0;1;0;0;0;1;0;1;0;0;19054.49609375;9429.5537109375;5278.68408203125;2287.18286132812;538.0;283630;591.0;0.0;Calculated values ==>;1562726925.102;344.86;343.66;292.96000000000004;292.86;290.86;277.96000000000004;274.5913991737795;276.96000000000004;276.76000000000005;274.26000000000005;277.46000000000004;350.06000000000006;296.26000000000005;274.16;278.36;298.66;289.76000000000005;300.46000000000004;336.56;277.36;276.96000000000004;332.26000000000005;326.96000000000004;271.56;240.16925963744896;266.74333088950624;274.5913991737795;291.96000000000004;6509999.999999999;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;2930000.0;6520000.0;0.0;0.0;0.24866666666666667;0.020833333333333332;0.0;0.0;0.0;9429.5537109375;5278.68408203125;2287.18286132812;19054.49609375;494445.20286649134;492678.99066113745;251129.37809456998;250779.2858695435;244105.55009521963;430014.67791919125;433182.4302400453;445234.3826192242;474404.2798038372;531381.5125947534;473104.5100257558;445093.2399651528;450866.05441559193;465894.2078454827;454559.59357896424;404426.5783528991;482514.7153220495;433916.0690215914;433182.4302400453;247943.99896000302;225777.27872811773;468681.69951493083;203099.01307086117;256053.97997697917;274.42029458734817;2948487.901282389;1390400.183509834;327230.67809937807;824633.4336649547;0;44;0;64;81;84;0;3;168;163;1715861204645.4373;655800698890.121;1443224932505.479;60210.99522769294;5532.972634251451;-0.0;0.0;6627844.3058111025;1262643.9950877405;3.2112147975372114;732610.9499859255;3.8683342530461378;0.2968677495359181
7909;2019-07-10 04:49:45.093;709;701;201;201;178;46;38;37;17;43;770;231;15;51;255;163;272;613;189;45;38;-17;642;360;365;125;365;296;643;-1.0;-1.0;1331.0;91.0;0.0;65;1;45;1;0;0;1;0;0;0;1;0;1;0;0;18434.83984375;8906.4638671875;5286.1611328125;2304.2265625;537.0;283631;594.0;0.0;Calculated values ==>;1562726985.093;344.06000000000006;343.26;293.26000000000005;293.26000000000005;290.96000000000004;277.76000000000005;274.38016830617;276.96000000000004;276.86;274.86;277.46000000000004;350.16;296.26000000000005;274.66;278.26000000000005;298.66;289.46000000000004;300.36;334.46000000000004;277.66;276.96000000000004;332.56;326.86;271.46000000000004;239.25999513918347;267.1113755279542;274.38016830617;292.06;6420000.0;3600000.0;3650000.0;1250000.0;3650000.0;2960000.0;6430000.0;0.0;0.0;0.22183333333333335;0.015166666666666667;0.0;0.0;0.0;8906.4638671875;5286.1611328125;2304.2265625;18434.83984375;494238.0358962963;493032.6923227574;252584.69511632013;252584.69511632013;244717.01715401406;430148.3826014536;433683.32636128634;445491.4411908183;474915.7510007421;531259.340214262;472708.9075615191;445208.40686217137;450190.4979895049;466181.95831478277;454473.8613734468;408170.5005866612;480436.9877403766;434947.67464153876;433683.32636128634;249199.05678690012;225359.1397227605;469131.931644566;202649.32817818728;256053.97997697917;274.23664632808726;2948800.265553204;1390552.9607361362;327268.93410527473;824721.4608355962;0;44;0;64;81;84;0;3;168;163;1716080771705.2068;655876887460.041;1443401606000.2937;53870.47540330199;4041.652819240078;-0.0;0.0;6628794.842130192;1262723.7716648206;3.2112147975372114;732610.9499859255;3.5104958060109883;0.2659759802548688
7910;2019-07-10 04:50:45.123;696;692;211;210;183;43;40;36;23;44;778;231;21;46;256;161;271;600;189;47;39;-15;629;358;363;131;363;296;630;-2.0;0.0;1132.0;1.0;0.0;61;100;38;1;0;0;1;0;0;0;1;0;0;0;0;17023.890625;8256.224609375;5129.39306640625;1360.52734375;536.0;283632;597.0;0.0;Calculated values ==>;1562727045.123;342.76;342.36;294.26000000000005;294.16;291.46000000000004;277.46000000000004;274.1680685717883;277.16;276.76000000000005;275.46000000000004;277.56;350.96000000000004;296.26000000000005;275.26000000000005;277.76000000000005;298.76000000000005;289.26000000000005;300.26000000000005;333.16;277.86;277.06;332.86;326.76000000000005;271.66;240.61611355647437;267.1113755279542;274.1680685717883;292.06;6290000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2960000.0;6300000.0;0.0;0.0;0.18866666666666668;0.00016666666666666666;0.0;0.0;0.0;8256.224609375;5129.39306640625;1360.52734375;17023.890625;493754.9365520806;493104.8912557965;257025.53271463368;256628.73665623376;246821.47653769597;430280.9020939914;434538.5910328508;446335.83893966797;474244.15781875124;532090.1763610027;472708.9075615191;446055.1459418063;449511.86895490054;466598.81152663083;454530.5711204003;413115.4071893401;480020.73940149223;435782.62218529254;434358.88782729313;250454.15340279948;224941.0041839467;468504.4997121543;202491.35701002146;256053.97997697917;274.1661011826389;2949095.902718346;1390696.0546512413;327299.48899095354;824808.3005186908;0;44;0;64;81;84;0;3;168;163;1716299280905.1025;655953725860.0044;1443579294800.209;46005.32559072664;44.335523783688814;-0.0;0.0;6629627.556620582;1262757.8385926143;3.2112147975372114;732610.9499859255;3.1228270882673144;0.21647292501590504
7911;2019-07-10 04:51:45.134;682;679;217;216;191;41;41;34;29;44;791;231;26;43;256;162;270;573;189;49;40;-13;616;356;361;135;361;298;617;-2.0;-1.0;846.0;38.0;0.0;53;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16866.6171875;7830.72265625;4638.04345703125;1355.83569335938;536.0;283633;600.0;0.0;Calculated values ==>;1562727105.134;341.36;341.06000000000006;294.86;294.76000000000005;292.26000000000005;277.26000000000005;273.955091788801;277.26000000000005;276.56;276.06;277.56;352.26;296.26000000000005;275.76000000000005;277.46000000000004;298.76000000000005;289.36;300.16;330.46000000000004;278.06;277.16;333.16;326.76000000000005;271.86;241.49495122638035;267.35522164206344;273.955091788801;292.06;6160000.0;3560000.0;3610000.0;1350000.0;3610000.0;2980000.0;6170000.0;0.0;0.0;0.14100000000000001;0.006333333333333333;0.0;0.0;0.0;7830.72265625;4638.04345703125;1355.83569335938;16866.6171875;493154.1308327179;492642.453969945;260328.88092464948;259894.27747396662;250118.1892234637;430412.23801567365;435202.0721543156;446790.83026174403;473728.41363301896;533290.930102519;472444.0967559645;446370.11790384504;448732.44069121097;466883.92173941486;455009.4752306659;417476.17622712394;477558.2883243333;436603.72145541804;435024.7519814282;251709.28920128586;224941.0041839467;468149.0490147693;201732.4218713698;256053.97997697917;273.86162383511487;2949378.3753946847;1390830.1371227514;327322.1294996542;824889.7107457374;0;44;0;64;81;84;0;3;168;163;1716516520725.6687;656033540490.2124;1443757527470.6736;34553.23558304277;1687.3053052415305;-0.0;0.0;6630299.001041026;1262772.271578456;3.2112147975372114;732610.9499859255;2.6214527836075683;0.192912953991172
