;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7912;2019-07-10 04:52:45.094;667;665;216;217;196;40;40;34;19;44;796;230;21;44;257;164;269;544;187;51;40;-10;599;358;363;137;363;300;600;-2.0;-1.0;906.0;185.0;50.0;57;100;33;1;0;0;1;0;0;0;1;0;0;0;0;16802.02734375;7465.431640625;4564.30419921875;1356.67663574219;535.0;283634;604.0;0.0;Calculated values ==>;1562727165.094;339.86;339.66;294.76000000000005;294.86;292.76000000000005;277.16;274.1680685717883;277.16;276.56;275.06;277.56;352.76;296.16;275.26000000000005;277.56;298.86;289.56;300.06;327.56;278.26000000000005;277.16;333.56;326.66;272.16;241.92719264551067;267.5978703862781;274.1680685717883;291.86;5990000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3000000.0;6000000.0;0.0;0.0;0.151;0.030833333333333334;0.008333333333333333;0.008333333333333333;0.0;7465.431640625;4564.30419921875;1356.67663574219;16802.02734375;492847.00002674724;492473.6570516001;261109.85306625793;261573.69141896165;252762.39869970683;430280.9020939914;434538.5910328508;444986.9139214678;473469.3076824459;533662.1920315267;472059.97280874953;445272.2709286054;448497.9897238959;466728.8912336129;454953.4575107284;422640.1234208789;475311.3274960644;436483.0716089266;434538.5910328508;253382.8652305231;224522.8720964353;468168.22433389036;201597.52242804918;261109.85306625793;273.8179609411959;2949658.7603845983;1390957.5200966715;327344.71869956487;824966.3458521013;0;44;0;64;81;84;0;3;168;163;1716733575925.807;656115086090.2643;1443936807870.7876;36751.79811550621;8219.263308763437;-0.0;1445.2394830549406;6630892.813516482;1262854.7712804663;3.2112147975372114;732622.9856191836;3.4674189960886355;0.28495095833663125
7913;2019-07-10 04:53:45.075;650;649;215;214;195;41;40;33;-1;44;796;228;1;43;257;165;266;511;188;53;40;-8;595;356;361;139;361;302;596;-2.0;-1.0;784.0;61.0;2.0;51;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16561.37109375;7464.96826171875;4271.63134765625;1358.94958496094;535.0;283635;609.0;0.0;Calculated values ==>;1562727225.075;338.16;338.06000000000006;294.66;294.56;292.66;277.26000000000005;273.955091788801;277.16;276.46000000000004;273.06;277.56;352.76;295.96000000000004;273.26000000000005;277.46000000000004;298.86;289.66;299.76000000000005;324.26000000000005;278.46000000000004;277.16;334.06;326.66;272.36;242.35481222062532;267.8393353686513;273.955091788801;291.96000000000004;5950000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;5960000.0;0.0;0.0;0.13066666666666665;0.010166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;7464.96826171875;4271.63134765625;1358.94958496094;16561.37109375;490951.6273698648;490710.89497702324;260954.14930423355;260493.95681373338;252581.04366367823;430412.23801567365;435024.7519814282;441666.2829081751;473209.3688182048;533514.2078025887;471555.1615254413;441962.8318392794;447984.6736389261;467013.5131080222;455429.6849068524;422969.8071138928;470824.6765503069;437293.7973737539;435024.7519814282;255474.93562877487;224522.8720964353;468089.2413142022;201602.64014008673;260954.14930423355;273.8109859943037;2949936.700662362;1391081.9006960806;327367.3417518147;825039.9553312076;0;44;0;64;81;84;0;3;168;163;1716950707145.6135;656197859870.1906;1444117350680.627;31368.31598836354;2709.2804452701735;-0.0;58.023534225731545;6631460.301372097;1262945.813639123;3.2112147975372114;732635.508844039;2.6066581447858415;0.19846191907311914
7914;2019-07-10 04:54:45.115;634;637;215;215;194;38;42;32;0;44;792;227;0;37;257;166;265;498;189;54;42;-5;596;353;358;140;358;303;597;-2.0;-1.0;708.0;0.0;0.0;31;100;36;1;0;0;1;0;0;0;1;0;0;0;0;16188.3134765625;7562.53662109375;3770.0205078125;1365.30883789062;535.0;283636;611.0;0.0;Calculated values ==>;1562727285.115;336.56;336.86;294.66;294.66;292.56;276.96000000000004;273.6339639331285;277.36;276.36;273.16;277.56;352.36;295.86;273.16;276.86;298.86;289.76000000000005;299.66;322.96000000000004;278.56;277.36;334.26000000000005;326.66;272.66;242.56692532238324;267.9596281332873;273.6339639331285;292.06;5960000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3030000.0;5970000.0;0.0;0.0;0.11800000000000001;0.0;0.0;0.0;0.0;7562.53662109375;3770.0205078125;1365.30883789062;16188.3134765625;488653.67817687563;488960.42852659675;260877.60820232524;260877.60820232524;252148.65121393514;430607.02586249536;436093.27495369175;441604.3489713403;473079.08457772195;533023.7198322034;471301.7307002258;441604.3489713403;446955.08328484115;467438.4851594835;456068.57679068804;422371.7569885801;468678.23450289754;438149.4439138761;436093.27495369175;256311.7953858065;224522.8720964353;468248.0702149028;201183.85751793825;260954.14930423355;273.6339639331285;2950209.7966429666;1391207.213389496;327390.05904009304;825107.0137724709;0;44;0;64;81;84;0;3;168;163;1717166550945.4763;656281615670.1373;1444298971680.5115;28369.617991501444;0.0;-0.0;0.0;6631958.44936569;1262968.4060277105;3.2112147975372114;732635.9926958436;2.2342036107235654;0.15467248866477254
7915;2019-07-10 04:55:45.116;623;627;215;215;192;36;43;29;13;43;788;225;10;33;257;166;264;492;187;55;43;-3;598;351;355;141;355;303;600;135.0;-1.0;544.0;0.0;0.0;5;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15800.8515625;7613.39892578125;3111.22241210938;1360.35363769531;535.0;283637;610.0;0.0;Calculated values ==>;1562727345.116;335.46000000000004;335.86;294.66;294.66;292.36;276.76000000000005;273.4187578820637;277.46000000000004;276.06;274.46000000000004;277.46000000000004;351.96000000000004;295.66;274.16;276.46000000000004;298.86;289.76000000000005;299.56;322.36;278.66;277.46000000000004;334.16;326.66;272.86;242.77792619122317;267.9596281332873;273.4187578820637;291.86;5980000.0;3510000.0;3550000.0;1410000.0;3550000.0;3030000.0;6000000.0;0.022500000000000003;0.0;0.09066666666666667;0.0;0.0;0.022500000000000003;0.0;7613.39892578125;3111.22241210938;1360.35363769531;15800.8515625;486914.3006349799;487254.09943425335;260651.68265553427;260651.68265553427;251250.06667023498;430735.4089219946;436968.1101686938;443518.9199794291;472850.300935316;532607.1488387903;471063.0763921026;443080.6557621375;446390.54166232125;467861.136234571;456399.2583876655;421452.84389984823;467328.13290253154;438990.6112634131;436968.1101686938;255893.36323571714;224522.8720964353;468308.25738961285;200656.79144527;200656.79144527;273.4187578820637;2950476.3774609095;1391333.6816266694;327412.77327259304;825164.3584191292;0;44;0;64;81;84;0;3;168;163;1717380454510.218;656365917075.0355;1444480774710.2917;22019.49965376376;0.0;-0.0;5317.004671277036;6632378.365677382;1262968.4060277105;3.2112147975372114;732680.3018065236;2.262024073716825;0.11408405266713872
7916;2019-07-10 04:56:45.096;617;621;215;216;193;35;45;27;25;41;784;225;21;34;257;166;264;501;188;55;45;-1;605;347;352;140;352;304;607;-2.0;-1.0;0.0;45.0;9.0;1;100;37;1;0;0;1;0;0;0;1;0;0;0;0;16111.6455078125;7800.14111328125;3008.64501953125;1366.60510253906;536.0;283638;608.0;0.0;Calculated values ==>;1562727405.096;334.86;335.26000000000005;294.66;294.76000000000005;292.46000000000004;276.66;272.9856168485579;277.66;275.86;275.66;277.26000000000005;351.56000000000006;295.66;275.26000000000005;276.56;298.86;289.76000000000005;299.56;323.26000000000005;278.66;277.66;333.96000000000004;326.76000000000005;273.06;242.56692532238324;268.0796299477929;272.9856168485579;291.96000000000004;6050000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3040000.0;6070000.0;0.0;0.0;0.0;0.007500000000000001;0.0015;0.0015;0.0;7800.14111328125;3008.64501953125;1366.60510253906;16111.6455078125;485306.5147055982;485649.97169670934;260144.68055099156;260590.42869945266;251293.88521969115;430988.63858405815;437995.4002942661;445054.37130637356;472784.61766108364;532115.6478452821;470928.0465685615;444478.12225269125;446338.7475733018;468281.5014453167;457055.72942991543;419201.1660937789;467799.0181370267;439654.13501626375;437995.4002942661;255056.51255035817;224941.0041839467;468644.2581567397;195458.69428709277;260144.68055099156;271.333518648683;2950742.226290755;1391462.0849783134;327435.4903538835;825215.3403147773;0;44;0;64;81;84;0;3;168;163;1717592483810.2854;656450188975.0624;1444662814010.3496;0.0;2048.891729022352;-0.0;266.77607961491185;6632561.800342611;1262985.474434092;3.2112147975372114;732726.8178022937;0.19019247627243904;0.026817841242524423
7917;2019-07-10 04:57:45.137;616;620;216;217;194;32;46;23;35;40;781;225;31;37;258;165;264;534;188;54;46;0;623;342;347;140;347;303;625;-2.0;-1.0;208.0;34.0;14.0;1;100;37;1;0;0;1;0;0;0;1;0;0;0;0;17170.265625;8051.361328125;3202.6611328125;1364.66564941406;536.0;283639;604.0;0.0;Calculated values ==>;1562727465.137;334.76000000000005;335.16;294.76000000000005;294.86;292.56;276.36;272.43898195401505;277.76000000000005;275.46000000000004;276.66;277.16;351.26;295.66;276.26000000000005;276.86;298.96000000000004;289.66;299.56;326.56;278.56;277.76000000000005;333.56;326.76000000000005;273.16;242.56692532238324;267.9596281332873;272.43898195401505;291.96000000000004;6230000.0;3420000.0000000005;3470000.0000000005;1400000.0;3470000.0000000005;3030000.0;6250000.0;0.0;0.0;0.034666666666666665;0.005666666666666667;0.0023333333333333335;0.0023333333333333335;0.0;8051.361328125;3202.6611328125;1364.66564941406;17170.265625;483156.518069604;483508.59859522205;259371.1793496879;259794.49617779284;250850.12558084365;431298.55289687274;439281.91116155847;446673.19854750636;472686.4266018815;531877.8300698457;471063.0763921026;446107.1014639255;446955.08328484115;469103.35205930343;457732.3657178652;412737.6469219609;470606.0362119202;440580.200251511;439281.91116155847;253382.8652305231;224941.0041839467;468743.2512102924;197715.91374713636;259371.1793496879;272.218840077091;2951019.7650727797;1391594.2710977732;327458.2664966011;825267.1365694283;0;44;0;64;81;84;0;3;168;163;1717802327105.732;656534246375.2413;1444845038445.7375;8630.519206412826;1535.8215789578842;-0.0;419.79170756103133;6632633.770482163;1263015.3674580061;3.2112147975372114;732732.5431101545;0.838924965919996;0.06607625476464325
7918;2019-07-10 04:58:45.127;622;623;216;218;192;29;46;19;43;37;778;225;40;41;258;163;265;564;187;53;46;2;643;339;344;139;344;301;645;68.0;-1.0;101.0;34.0;9.0;1;100;32;1;0;0;1;0;0;0;1;0;0;0;0;17784.865234375;8082.21875;3344.48071289062;1357.12878417969;537.0;283640;600.0;0.0;Calculated values ==>;1562727525.127;335.36;335.46000000000004;294.76000000000005;294.96000000000004;292.36;276.06;272.10816812424576;277.76000000000005;275.06;277.46000000000004;276.86;350.96000000000004;295.66;277.16;277.26000000000005;298.96000000000004;289.46000000000004;299.66;329.56;278.46000000000004;277.76000000000005;333.16;326.86;273.36;242.35481222062532;267.7187500070086;272.10816812424576;291.86;6430000.0;3390000.0;3440000.0;1390000.0;3440000.0;3010000.0;6450000.0;0.011333333333333334;0.0;0.016833333333333332;0.005666666666666667;0.0015;0.012833333333333334;0.0;8082.21875;3344.48071289062;1357.12878417969;17784.865234375;481766.7830927772;481686.4487177372;258172.59802767294;258975.46888460327;249323.66741211768;431480.97241316177;439941.3956210863;448172.5211863176;472523.0838727012;531715.34125538;471332.4514500774;447755.4656965252;447894.6635423884;469517.11893104936;457947.1552558957;404316.8602836261;472738.5635699927;441064.2391857233;439941.3956210863;251709.28920128586;225359.1397227605;469078.045841938;196891.58844760092;204054.3038530639;271.8779889340794;2951311.009281195;1391728.6951906956;327480.94433661463;825321.6869915653;0;44;0;64;81;84;0;3;168;163;1718009592555.765;656617932425.2546;1445026208245.7664;4229.895701101731;1542.3899252345768;-0.0;3027.217677689621;6632740.922744722;1263041.0149452514;3.2112147975372114;732761.2634008564;0.6883308453430236;0.036450596517571175
7919;2019-07-10 04:59:45.128;636;631;213;215;191;29;48;17;49;35;775;224;45;48;258;161;266;585;186;54;48;3;660;340;345;139;345;299;662;284.0;-1.0;545.0;170.0;7.0;1;100;25;1;0;0;1;0;0;0;1;0;0;0;0;17769.25;7838.08056640625;3438.71337890625;1348.44506835938;537.0;283641;596.0;0.0;Calculated values ==>;1562727585.128;336.76000000000005;336.26000000000005;294.46000000000004;294.66;292.26000000000005;276.06;272.21867820750657;277.96000000000004;274.86;278.06;276.66;350.66;295.56;277.66;277.96000000000004;298.96000000000004;289.26000000000005;299.76000000000005;331.66;278.56;277.96000000000004;332.76000000000005;326.86;273.46000000000004;242.35481222062532;267.47669482898436;272.21867820750657;291.76000000000005;6600000.0;3400000.0;3450000.0;1390000.0;3450000.0;2990000.0;6620000.0;0.04733333333333333;0.0;0.09083333333333334;0.028333333333333332;0.0011666666666666668;0.0485;0.0;7838.08056640625;3438.71337890625;1348.44506835938;17769.25;481907.69896565215;480935.30684720905;256118.13271574664;256873.34204593004;248346.9780676474;431420.45991060114;440046.35142845294;449370.6488032909;472326.8440106818;531553.3465226239;471482.2901876813;448821.82606398215;449233.69419269334;469379.43752523203;457516.10831726174;394699.8970960814;473899.07540118176;441009.8659813847;440046.35142845294;250035.78352995744;225359.1397227605;469176.81040622573;197199.98208841908;198617.2571894201;272.0051369333112;2951607.298512528;1391861.366562658;327503.4911611327;825378.2145510389;0;44;0;64;81;84;0;3;168;163;1718216296000.5151;656701333815.1539;1445206211245.5488;22905.502226600856;7706.010135671188;-0.0;11709.311070593092;6632967.054829318;1263118.0862301658;3.2112147975372114;732884.0698536838;3.3520809694799354;0.1993902714623752
7920;2019-07-10 05:00:45.118;653;641;206;207;187;31;50;19;51;34;772;224;49;52;259;161;268;598;187;55;50;5;654;344;348;139;349;298;656;-2.0;-1.0;1013.0;196.0;0.0;1;100;16;1;0;0;1;0;0;0;1;0;0;0;0;16289.3720703125;7148.59326171875;3418.21557617188;1341.41381835938;537.0;283642;593.0;0.0;Calculated values ==>;1562727645.118;338.46000000000004;337.26;293.76000000000005;293.86;291.86;276.26000000000005;272.6583383277491;278.16;275.06;278.26000000000005;276.56;350.36;295.56;278.06;278.36;299.06;289.26000000000005;299.96000000000004;332.96000000000004;278.66;278.16;332.46000000000004;326.86;273.66;242.35481222062532;267.35522164206344;272.6583383277491;291.86;6540000.000000001;3440000.0;3479999.9999999995;1390000.0;3490000.0;2980000.0;6559999.999999999;0.0;0.0;0.16883333333333334;0.03266666666666666;0.0;0.0;0.0;7148.59326171875;3418.21557617188;1341.41381835938;16289.3720703125;485071.6273834536;483096.33213940455;253815.24187971727;254180.32598541;247228.57005638382;431175.4696738307;439714.8449070693;449826.76612235775;472228.6972694908;531316.556720135;471616.38468771393;449554.17300267;449962.82048739213;468952.88547666266;456864.18588339887;400004.5351564069;476644.87716010824;440525.4565565691;439714.8449070693;248780.69988749037;225359.1397227605;469374.27755306003;198339.7653535288;198617.2571894201;272.47497993892773;2951891.0730595174;1391986.2346964208;327525.9029159438;825435.3461021612;0;44;0;64;81;84;0;3;168;163;1718424161350.548;656784719915.1672;1445385281395.5774;42459.38862980395;8853.794065184684;-0.0;0.0;6633511.671468637;1263256.0615988001;3.2112147975372114;732981.6311830223;4.309054690714654;0.3647477808212559
7921;2019-07-10 05:01:48.109;666;651;198;200;181;35;26;21;53;33;768;223;51;59;259;162;269;601;188;58;26;7;646;348;352;139;352;299;649;-1.0;-1.0;879.0;205.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;14679.865234375;6816.26220703125;3321.96508789062;1345.59509277344;537.0;283643;590.0;0.0;Calculated values ==>;1562727708.109;339.76;338.26;292.96000000000004;293.16;291.26000000000005;276.66;273.0942459734351;275.76000000000005;275.26000000000005;278.46000000000004;276.46000000000004;349.96000000000004;295.46000000000004;278.26000000000005;279.06;299.06;289.36;300.06;333.26000000000005;278.96000000000004;275.76000000000005;332.16;326.86;273.86;242.35481222062532;267.47669482898436;273.0942459734351;291.96000000000004;6459999.999999999;3479999.9999999995;3520000.0000000005;1390000.0;3520000.0000000005;2990000.0;6490000.000000001;0.0;0.0;0.1465;0.034166666666666665;0.0;0.0;0.0;6816.26220703125;3321.96508789062;1345.59509277344;14679.865234375;487805.4406596329;485328.50085181964;251253.6033748884;251962.82347232965;245495.02272453564;430925.7729439634;434732.59635344753;449916.8228232905;472130.5325463717;530824.951552773;471363.5948840531;449644.06252484635;450731.267802558;468536.14063987497;456343.4055765255;404864.99966487504;477937.3164181686;440144.69838941464;434732.59635344753;247525.65490268572;225359.1397227605;469571.6626778283;199380.02602221555;198617.2571894201;272.90348602451314;2952162.015174116;1392108.409725581;327549.4108851316;825494.314257687;0;44;0;64;81;84;0;3;168;163;1718644629850.328;656872277405.0797;1445573309530.3894;36703.640731357475;9231.547585733435;-0.0;0.0;6634204.249021068;1263414.2857314104;3.2112147975372114;732981.6311830223;3.99999118466945;0.350718589430797
7922;2019-07-10 05:02:45.119;673;658;195;196;177;38;25;23;54;33;764;223;53;62;259;163;269;601;188;60;25;9;647;349;354;141;354;301;649;-1.0;-1.0;734.0;203.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13751.89453125;6768.12353515625;3330.181640625;1352.53088378906;537.0;283644;587.0;0.0;Calculated values ==>;1562727765.119;340.46000000000004;338.96000000000004;292.66;292.76000000000005;290.86;276.96000000000004;273.20264511476705;275.66;275.46000000000004;278.56;276.46000000000004;349.56000000000006;295.46000000000004;278.46000000000004;279.36;299.06;289.46000000000004;300.06;333.26000000000005;279.16;275.66;331.86;326.86;274.06;242.77792619122317;267.7187500070086;273.20264511476705;291.96000000000004;6470000.0;3490000.0;3540000.0;1410000.0;3540000.0;3010000.0;6490000.000000001;0.0;0.0;0.12233333333333334;0.03383333333333333;0.0;0.0;0.0;6768.12353515625;3330.181640625;1352.53088378906;13751.89453125;488694.70943590836;486338.2569170562;250203.5263810355;250551.77089539912;244200.4231519075;430862.6128555636;434065.405861007;449688.3147142546;471866.4182417926;530256.7858949634;471094.33145099954;449551.36088337604;450778.10816522007;468257.0741332307;456315.9007471617;404365.9716201615;477937.3164181686;440035.678959561;434065.405861007;246270.64818160105;225359.1397227605;469497.271648461;199615.2572353409;198617.2571894201;273.00056171192995;2952387.139427445;1392215.9716465578;327570.7747965064;825546.9863250382;0;44;0;64;81;84;0;3;168;163;1718845875150.2942;656952091405.0664;1445744339530.3608;30592.270698253775;9131.008154310564;-0.0;0.0;6634737.101786341;1263559.6814678777;3.2112147975372114;732981.6311830223;3.4690286932686156;0.3135495249402404
7923;2019-07-10 05:03:45.130;677;663;196;196;174;40;26;24;55;34;760;224;54;67;259;164;269;608;189;62;26;10;646;352;356;144;356;303;649;-2.0;-1.0;725.0;190.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13549.04296875;6886.751953125;3253.80712890625;1356.12756347656;537.0;283645;584.0;0.0;Calculated values ==>;1562727825.13;340.86;339.46000000000004;292.76000000000005;292.76000000000005;290.56;277.16;273.5264737036516;275.76000000000005;275.56;278.66;276.56;349.16;295.56;278.56;279.86;299.06;289.56;300.06;333.96000000000004;279.36;275.76000000000005;331.56;326.86;274.16;243.40439225979637;267.9596281332873;273.5264737036516;292.06;6459999.999999999;3520000.0000000005;3560000.0;1440000.0;3560000.0;3030000.0;6490000.000000001;0.0;0.0;0.12083333333333333;0.03166666666666666;0.0;0.0;0.0;6886.751953125;3253.80712890625;1356.12756347656;13549.04296875;489366.27179259097;487056.09840343014;250551.77089539912;250551.77089539912;243242.46663033735;430671.36484660726;433749.0758717246;449459.0287276079;471567.5291714911;529687.3334219017;470943.6490191738;449321.41302191373;451097.61459203396;467977.0067639726;455957.283580434;404864.99966487504;478992.4965369415;439927.0915531869;433749.0758717246;245015.67932991832;225359.1397227605;469187.37098983396;200426.23214338478;198617.2571894201;273.3326669300234;2952614.6889503035;1392329.7831375387;327593.3510885206;825601.8629571324;0;44;0;64;81;84;0;3;168;163;1719058914200.8494;657037607080.2893;1445925572750.8333;30091.46292059363;8510.769396804224;-0.0;0.0;6635242.892279075;1263706.7232339026;3.2112147975372114;732981.6311830223;3.357683261940622;0.3017859031375568
7924;2019-07-10 05:04:45.110;678;666;198;198;176;43;28;25;55;34;754;224;54;70;259;164;269;613;189;34;28;11;649;354;359;146;359;305;651;-1.0;-1.0;622.0;216.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13661.4287109375;7154.9150390625;3326.00415039062;1352.92919921875;537.0;283646;582.0;0.0;Calculated values ==>;1562727885.11;340.96000000000004;339.76;292.96000000000004;292.96000000000004;290.76000000000005;277.46000000000004;273.7412296467126;275.96000000000004;275.66;278.66;276.56;348.56000000000006;295.56;278.56;280.16;299.06;289.56;300.06;334.46000000000004;276.56;275.96000000000004;331.36;326.86;274.26000000000005;243.81672145450628;268.19934244402924;273.7412296467126;292.06;6490000.000000001;3540000.0;3590000.0;1460000.0;3590000.0;3050000.0;6509999.999999999;0.0;0.0;0.10366666666666666;0.036000000000000004;0.0;0.0;0.0;7154.9150390625;3326.00415039062;1352.92919921875;13661.4287109375;489193.2240680123;487271.6844784763;251170.61836761844;251170.61836761844;243817.2934741768;430542.39183029096;433361.6067303726;449090.67229019303;471301.5102264595;528907.4271763442;470672.95534737513;448952.2146688218;451147.423042573;467555.0069493674;455624.37797550496;403342.105609683;479509.19951822923;434442.7656083012;433361.6067303726;244179.05427248686;225359.1397227605;469013.3471318901;200857.1594858789;198617.2571894201;273.51050296149594;2952841.3672954952;1392446.758024082;327615.9190363029;825656.6764403392;0;44;0;64;81;84;0;3;168;163;1719273342700.0652;657124578079.9713;1446107911950.1665;25733.540827380562;9653.622755256405;-0.0;0.0;6635707.945572486;1263858.042711305;3.2112147975372114;732981.6311830223;2.990334371404645;0.28342445132628014
7925;2019-07-10 05:05:45.111;679;669;202;201;177;45;29;26;52;34;731;224;52;71;260;164;270;621;189;34;29;12;654;356;360;136;360;307;656;-2.0;0.0;910.0;137.0;0.0;0;0;25;1;0;0;1;0;0;0;1;1;0;0;0;15156.10546875;7681.34228515625;3288.67504882812;2364.36938476562;536.0;283647;580.0;0.0;Calculated values ==>;1562727945.111;341.06000000000006;340.06000000000006;293.36;293.26000000000005;290.86;277.66;273.955091788801;276.06;275.76000000000005;278.36;276.56;346.26;295.56;278.36;280.26000000000005;299.16;289.56;300.16;335.26000000000005;276.56;276.06;331.16;326.76000000000005;274.36;241.71165711629368;268.43790593516167;273.955091788801;292.06;6540000.000000001;3560000.0;3600000.0;1360000.0;3600000.0;3070000.0;6559999.999999999;0.0;0.0;0.15166666666666667;0.022833333333333334;0.0;0.0;0.0;7681.34228515625;3288.67504882812;2364.36938476562;15156.10546875;488809.989517885;487167.3546520087;252375.36098290907;252020.27535102778;243980.45284078098;430412.23801567365;433292.63855411526;448301.5085314506;472622.7809936826;526342.9333429966;470401.3345071779;448301.5085314506;450925.6586504348;467542.87897321215;455289.7775501878;401201.4604198286;480128.06533887493;434197.24731978856;433292.63855411526;243342.44575359824;224941.0041839467;470469.1018322894;201690.449790855;198617.2571894201;273.84525189851786;2953081.517416759;1392570.395562717;327646.8970408799;825711.7996858573;0;44;0;64;81;84;0;3;169;163;1719489046295.6616;657209179490.2053;1446291515010.6743;37402.67724232367;6137.112554946087;-0.0;0.0;6636234.089493441;1263989.634365745;3.2112147975372114;732981.6311830223;3.26522626916518;0.2691568876604664
7926;2019-07-10 05:06:45.121;680;671;205;204;181;48;31;28;49;34;718;226;49;77;260;165;270;626;189;35;31;12;647;361;366;131;366;308;648;-2.0;-1.0;808.0;276.0;0.0;0;0;31;1;0;0;1;0;0;0;1;1;0;0;0;15435.3076171875;7957.07666015625;3244.65673828125;2388.90185546875;536.0;283648;578.0;0.0;Calculated values ==>;1562728005.121;341.16;340.26;293.66;293.56;291.26000000000005;277.96000000000004;274.4858918419099;276.26000000000005;275.96000000000004;278.06;276.56;344.96000000000004;295.76000000000005;278.06;280.86;299.16;289.66;300.16;335.76000000000005;276.66;276.26000000000005;330.96000000000004;326.76000000000005;274.36;240.61611355647437;268.5567601203482;274.4858918419099;292.06;6470000.0;3610000.0;3660000.0;1310000.0;3660000.0;3080000.0;6480000.0;0.0;0.0;0.13466666666666666;0.046;0.0;0.0;0.0;7957.07666015625;3244.65673828125;2388.90185546875;15435.3076171875;489685.3923013374;488304.8558121694;253816.7412004523;253450.37566408192;245528.41990325617;430081.6785162784;432135.2526055904;447692.51816426485;473275.31562819314;524898.5859076738;470505.9953415657;447692.51816426485;451564.749755653;466691.8031326377;454587.42908880144;404877.91818703676;481787.7468387529;432880.6149027872;432135.2526055904;242505.85365607988;224941.0041839467;471138.3846282677;202736.4725953247;198617.2571894201;274.27508555464277;2953336.488347175;1392700.7374406003;327686.5142363078;825766.2531914798;0;44;0;64;81;84;0;3;169;163;1719706882595.627;657289292840.1926;1446476045760.645;32987.41413661727;12346.487953515378;-0.0;0.0;6636820.771352189;1264143.690041625;3.2112147975372114;732981.6311830223;3.3356720449916186;0.3160136098212601
7927;2019-07-10 05:07:45.122;680;672;208;207;185;51;33;30;48;35;732;228;47;76;259;166;270;622;189;37;34;12;646;363;368;131;368;309;648;-1.0;-1.0;790.0;277.0;0.0;0;0;37;1;0;0;1;0;0;0;1;1;0;0;0;16160.083984375;8320.4228515625;3219.85864257812;2392.69555664062;536.0;283649;578.0;0.0;Calculated values ==>;1562728065.122;341.16;340.36;293.96000000000004;293.86;291.66;278.26000000000005;274.69669130483857;276.46000000000004;276.16;277.96000000000004;276.66;346.36;295.96000000000004;277.86;280.76000000000005;299.06;289.76000000000005;300.16;335.36;276.86;276.56;330.96000000000004;326.76000000000005;274.36;240.61611355647437;268.67533136820026;274.69669130483857;292.06;6459999.999999999;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3090000.0;6480000.0;0.0;0.0;0.13166666666666668;0.04616666666666667;0.0;0.0;0.0;8320.4228515625;3219.85864257812;2392.69555664062;16160.083984375;489789.7697019257;488447.0616035847;254929.1925640898;254556.09391447416;246845.84225439615;429947.3805835815;431994.6062598477;447361.7092104105;473372.2673856561;526291.3901213051;470610.96411624;447220.2034694722;451250.5465610602;466275.0067538296;454389.7536915715;405367.7533161665;481196.4068476015;432743.97865350964;432182.85202778585;242505.85365607988;224941.0041839467;471138.3846282677;203222.01434157576;198617.2571894201;274.47259068893146;2953599.787665119;1392836.3855304646;327726.36154547136;825820.1250507713;0;44;0;64;81;84;0;3;169;163;1719927086265.3608;657367894150.0977;1446661148845.4214;32145.059824396576;12368.805761568945;-0.0;0.0;6637363.551014052;1264349.6542550148;3.2112147975372114;732981.6311830223;3.1948567361969187;0.30432443859143055
7928;2019-07-10 05:08:45.112;678;672;210;210;188;53;36;33;48;36;754;229;47;77;259;166;270;624;190;38;36;12;645;365;369;130;369;310;647;-2.0;-1.0;940.0;220.0;0.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;15395.8408203125;8847.650390625;3204.52612304688;977.7222290039059;536.0;283650;578.0;0.0;Calculated values ==>;1562728125.112;340.96000000000004;340.36;294.16;294.16;291.96000000000004;278.46000000000004;274.9066339382667;276.76000000000005;276.46000000000004;277.96000000000004;276.76000000000005;348.56000000000006;296.06;277.86;280.86;299.06;289.76000000000005;300.16;335.56;276.96000000000004;276.76000000000005;330.96000000000004;326.76000000000005;274.36;240.39332010688793;268.7936212382143;274.9066339382667;292.16;6450000.0;3650000.0;3690000.0;1300000.0;3690000.0;3100000.0;6470000.0;0.0;0.0;0.15666666666666668;0.03666666666666667;0.0;0.0;0.0;8847.650390625;3204.52612304688;977.7222290039059;15395.8408203125;489612.1350489893;488552.76656235434;255732.8491865249;255732.8491865249;247885.42546859782;429811.8947417682;432301.3137403124;447171.1259212027;473598.7871360312;528523.4063309287;470595.7348911075;447029.15784969734;451208.70312232163;466131.45889241673;454048.7298407423;405849.90258053056;481606.27125963534;432675.7974509262;432301.3137403124;242505.85365607988;224941.0041839467;471271.5613658896;203880.87707374454;198617.2571894201;274.7366283285865;2953862.7098775264;1392979.4289629594;327754.4436792204;825873.6526677368;0;44;0;64;81;84;0;3;169;163;1720148149415.396;657446181100.1101;1446846817895.451;38115.47231943512;9804.325090711985;-0.0;0.0;6637948.957864604;1264534.399549465;3.2112147975372114;732981.6311830223;3.677679954119614;0.3264492767098238
7929;2019-07-10 05:09:45.123;675;671;211;211;191;54;38;35;24;38;774;230;30;65;259;167;270;625;190;39;38;12;649;366;371;140;370;309;650;-1.0;-1.0;1023.0;246.0;0.0;6;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16389.458984375;9219.4267578125;3450.64404296875;1396.1257324218802;536.0;283651;580.0;0.0;Calculated values ==>;1562728185.123;340.66;340.26;294.26000000000005;294.26000000000005;292.26000000000005;278.56;275.0112864084945;276.96000000000004;276.66;275.56;276.96000000000004;350.56000000000006;296.16;276.16;279.66;299.06;289.86;300.16;335.66;277.06;276.96000000000004;331.16;326.76000000000005;274.36;242.56692532238324;268.67533136820026;275.0112864084945;292.16;6490000.000000001;3660000.0;3710000.0;1400000.0;3700000.0;3090000.0;6500000.0;0.0;0.0;0.1705;0.041;0.0;0.0;0.0;9219.4267578125;3450.64404296875;1396.1257324218802;16389.458984375;488767.71841126774;488092.856403148;255961.35520230007;255961.35520230007;248789.72226020062;429743.705733735;432163.2314376127;443909.2226389365;472489.9908694221;530695.0954061259;470851.63558866474;444783.8392473439;449738.9921546331;465987.64080860076;454020.80614274304;403873.793995466;481412.2797031667;432351.7763424921;432163.2314376127;243342.44575359824;224941.0041839467;469929.52753194683;204085.6453445849;198617.2571894201;274.820333845576;2954127.6359364116;1393130.0155414697;327774.22937225073;825929.1225866654;0;44;0;64;81;84;0;3;169;163;1720370190115.0925;657527195949.9994;1447032551940.197;40889.91992868695;10899.59916968184;-0.0;0.0;6638607.456835121;1264706.9638823944;3.2112147975372114;732981.6311830223;3.6818424210212117;0.3288405672328897
7930;2019-07-10 05:10:45.113;673;671;212;212;190;52;39;37;1;40;783;230;5;54;260;167;270;630;189;41;39;13;658;365;369;143;369;309;659;-2.0;-1.0;851.0;176.0;2.0;20;100;54;1;0;0;1;0;0;0;1;0;0;0;0;17444.33203125;9662.55859375;3961.4638671875;1375.7565917968802;536.0;283652;583.0;0.0;Calculated values ==>;1562728245.113;340.46000000000004;340.26;294.36;294.36;292.16;278.36;274.9066339382667;277.06;276.86;273.26000000000005;277.16;351.46000000000004;296.16;273.66;278.56;299.16;289.86;300.16;336.16;277.26000000000005;277.06;331.46000000000004;326.76000000000005;274.46000000000004;243.1966462407574;268.67533136820026;274.9066339382667;292.06;6580000.0;3650000.0;3690000.0;1430000.0;3690000.0;3090000.0;6590000.000000001;0.0;0.0;0.14183333333333334;0.029333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;9662.55859375;3961.4638671875;1375.7565917968802;17444.33203125;487528.6650483272;487134.2925019514;255890.4815016632;255890.4815016632;248120.71564181428;429811.8947417682;432862.1520614866;440476.3296797733;472292.48545527144;531636.529601254;470851.63558866474;441083.1268105331;448206.75824692857;466262.7106217463;454191.6157821054;398861.69110686315;481128.5653731291;433233.1241697373;432862.1520614866;244597.3647265701;224941.0041839467;469621.5870000597;203864.52778210986;255890.4815016632;274.73032129087335;2954409.5372035434;1393287.3391944447;327797.32454178634;825990.8798579989;0;44;0;64;81;84;0;3;169;163;1720592153115.128;657612081800.013;1447217921040.2266;33559.440569151935;7795.540403726529;-0.0;58.99055685327448;6639227.764770812;1264862.7307467258;3.2112147975372114;732982.1226890648;2.7609721039312367;0.23945163250606863
7931;2019-07-10 05:11:45.154;672;670;210;210;189;51;41;39;-9;42;781;229;-7;39;260;162;271;635;187;43;40;13;659;366;370;146;370;308;660;91.0;-1.0;1109.0;169.0;0.0;46;100;56;1;0;0;1;0;0;0;1;0;0;0;0;18504.453125;9839.00390625;4777.74658203125;1371.4873046875;536.0;283653;587.0;0.0;Calculated values ==>;1562728305.154;340.36;340.16;294.16;294.16;292.06;278.26000000000005;275.0112864084945;277.26000000000005;277.06;272.26000000000005;277.36;351.26;296.06;272.46000000000004;277.06;299.16;289.36;300.26000000000005;336.66;277.46000000000004;277.16;331.86;326.76000000000005;274.46000000000004;243.81672145450628;268.5567601203482;275.0112864084945;291.86;6590000.000000001;3660000.0;3700000.0;1460000.0;3700000.0;3080000.0;6600000.0;0.015166666666666667;0.0;0.18483333333333332;0.028166666666666666;0.0;0.015166666666666667;0.0;9839.00390625;4777.74658203125;1371.4873046875;18504.453125;487278.2574751229;486883.08000163425;255097.23754341083;255097.23754341083;247751.52001811322;429743.705733735;432980.8147056428;439161.1069816975;472094.78864732845;531502.5558199151;470866.703515438;439469.4520505657;446275.24975105154;466119.14400904474;453302.6587714118;398893.5414406904;481759.15101506596;433351.604109613;432794.5550643631;246270.64818160105;224941.0041839467;469212.77825340634;204226.22217726806;204226.22217726806;274.87448005661594;2954709.315122177;1393449.9632661885;327820.2338850002;826063.7563768459;0;44;0;64;81;84;0;3;169;163;1720814004610.6;657698841045.1976;1447403147525.6208;43423.79787468537;7463.7879961445615;-0.0;3466.619715454275;6639869.730135985;1264989.9787103934;3.2112147975372114;733011.5228511218;3.3996370513195586;0.2564239268304339
7932;2019-07-10 05:12:45.124;668;665;204;203;186;55;43;40;0;44;772;227;-2;30;259;156;271;609;187;44;42;13;623;372;377;142;377;309;622;-1.0;0.0;878.0;181.0;0.0;99;0;61;1;0;0;1;0;0;0;1;1;0;0;0;19928.236328125;9561.7451171875;6054.20947265625;2380.84399414062;536.0;283654;590.0;0.0;Calculated values ==>;1562728365.124;339.96000000000004;339.66;293.56;293.46000000000004;291.76000000000005;278.66;275.63479819532273;277.46000000000004;277.16;273.16;277.56;350.36;295.86;272.96000000000004;276.16;299.06;288.76000000000005;300.26000000000005;334.06;277.56;277.36;332.16;326.76000000000005;274.46000000000004;242.98782864720522;268.67533136820026;275.63479819532273;291.86;6230000.0;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3090000.0;6220000.0;0.0;0.0;0.14633333333333332;0.030166666666666668;0.0;0.0;0.0;9561.7451171875;6054.20947265625;2380.84399414062;19928.236328125;490508.64097382594;490196.5630501323;254713.5124285276;254329.1977937017;248150.08882881887;429328.3091220336;431559.0025572689;440323.94343122264;472817.88148187683;530485.7866552352;470490.5234043342;440018.3298031032;444783.8392473439;464973.2265812266;451373.6300349902;415356.0205255182;482257.54631257965;431751.23897612083;431366.10962521314;247525.65490268572;224941.0041839467;469757.3781218893;205611.984911635;204226.22217726806;275.4352432239112;2955029.4273982327;1393611.5553383399;327851.4876777916;826153.9775441944;0;44;0;64;81;84;0;3;170;163;1721037992560.707;657785197845.2388;1447588154975.7092;34346.18326336632;7968.386028509339;-0.0;0.0;6640517.489270856;1265118.5158599352;3.2112147975372114;733040.3969045156;2.3512275860847858;0.2024941584942467
7933;2019-07-10 05:13:45.135;652;652;214;212;184;47;40;42;10;45;759;225;7;35;259;152;270;583;189;41;40;12;638;361;366;136;365;307;639;-1.0;-1.0;336.0;63.0;0.0;90;0;64;1;0;0;1;0;0;0;1;1;0;0;0;20630.64453125;9926.005859375;6116.08642578125;2379.53100585938;535.0;283655;594.0;0.0;Calculated values ==>;1562728425.135;338.36;338.36;294.56;294.36;291.56;277.86;274.4858918419099;277.16;277.36;274.16;277.66;349.06000000000006;295.66;273.86;276.66;299.06;288.36;300.16;331.46000000000004;277.26000000000005;277.16;332.56;326.66;274.36;241.71165711629368;268.43790593516167;274.4858918419099;292.06;6380000.0;3610000.0;3660000.0;1360000.0;3650000.0;3070000.0;6390000.0;0.0;0.0;0.056;0.0105;0.0;0.0;0.0;9926.005859375;6116.08642578125;2379.53100585938;20630.64453125;486667.2795245885;486559.21192333585;257714.4640183181;256923.7699208056;246831.8631645255;430081.6785162784;433799.4536676275;442253.9184824793;473696.4923814395;529277.3755970554;470521.57474549004;441806.74464207777;445898.2057857615;466704.04308719933;452731.1775036387;409034.13123747765;476407.65182562184;433981.5763581648;433799.4536676275;249199.05678690012;224522.8720964353;470469.1018322894;202770.9740566654;204226.22217726806;274.28847542608065;2955367.480036556;1393773.9830358755;327891.1647421992;826255.4152700504;0;44;0;64;81;84;0;3;170;163;1721260933425.4023;657868613135.1248;1447772988855.4565;13411.044887845577;2810.8303416440526;-0.0;0.0;6640915.539134003;1265208.3591311444;3.2112147975372114;733040.3969045156;0.8805888044296925;0.07525374815463619
7934;2019-07-10 05:14:45.115;645;646;223;222;191;40;39;37;9;44;761;226;7;37;259;153;269;595;190;40;38;11;638;356;361;131;361;304;638;96.0;-1.0;781.0;74.0;0.0;71;0;60;1;0;0;1;0;0;0;1;1;0;0;0;20971.927734375;9635.7373046875;5631.64892578125;2371.40234375;535.0;283656;596.0;0.0;Calculated values ==>;1562728485.115;337.66;337.76;295.46000000000004;295.36;292.26000000000005;277.16;273.955091788801;277.06;276.86;274.06;277.56;349.26;295.76000000000005;273.86;276.86;299.06;288.46000000000004;300.06;332.66;277.16;276.96000000000004;332.76000000000005;326.66;274.26000000000005;240.61611355647437;268.0796299477929;273.955091788801;292.16;6380000.0;3560000.0;3610000.0;1310000.0;3610000.0;3040000.0;6380000.0;0.016;0.0;0.13016666666666665;0.012333333333333333;0.0;0.016;0.0;9635.7373046875;5631.64892578125;2371.40234375;20971.927734375;485665.613198779;485809.0447693023;261503.68997433482;261073.97928264964;249252.7602121874;430412.23801567365;434846.9440822899;442728.0766999201;474244.15781875124;529715.5300099069;471047.6080263066;442433.1482669151;446763.26843288407;467272.39285998954;453739.86056312814;408592.28338607127;478337.770435218;435024.7519814282;434668.6427963687;250035.78352995744;224522.8720964353;471041.0630420859;201723.01694712238;201723.01694712238;273.85795566435235;2955714.0525761787;1393936.943224119;327930.74265642144;826353.2804320797;0;44;0;64;81;84;0;3;170;163;1721478960725.4717;657948686435.1503;1447956227755.515;31370.825277822503;3321.5892351712173;-0.0;3727.130013587941;6641288.596991419;1265259.4455931352;3.2112147975372114;733071.4459681665;2.1781282974691663;0.14958831735620148
7935;2019-07-10 05:15:45.126;644;644;221;221;194;36;38;33;14;42;773;228;11;38;259;155;269;600;190;40;38;10;635;354;359;127;359;302;636;138.0;-1.0;662.0;31.0;0.0;53;0;54;1;0;0;1;0;0;0;1;1;0;0;0;20753.3671875;9322.5712890625;4893.65673828125;2359.89379882812;534.0;283657;598.0;0.0;Calculated values ==>;1562728545.126;337.56000000000006;337.56000000000006;295.26000000000005;295.26000000000005;292.56;276.76000000000005;273.7412296467126;276.96000000000004;276.46000000000004;274.56;277.36;350.46000000000004;295.96000000000004;274.26000000000005;276.96000000000004;299.06;288.66;300.06;333.16;277.16;276.96000000000004;332.96000000000004;326.56;274.16;239.71726792356844;267.8393353686513;273.7412296467126;292.16;6350000.0;3540000.0;3590000.0;1270000.0;3590000.0;3020000.0;6360000.0;0.023;0.0;0.11033333333333334;0.005166666666666667;0.0;0.023;0.0;9322.5712890625;4893.65673828125;2359.89379882812;20753.3671875;485849.6610763956;485740.5649353644;260778.88776893643;260778.88776893643;250382.7923102406;430542.39183029096;435153.4052875198;443867.07844128745;474564.1528323558;531119.2370921916;471555.1615254413;443431.1120271193;447286.45025618136;467555.0069493674;454364.35304597585;409886.3217391341;479319.9720400961;435505.82383528166;435153.4052875198;250872.52762923925;224104.74344509715;471476.3165183707;201331.75849828037;201331.75849828037;273.69623488879046;2956061.8271136973;1394094.9580929335;327970.1773525915;826441.0073928217;0;44;0;64;81;84;0;3;170;163;1721695000325.1765;658026100625.0444;1448138061085.2664;26759.73030037845;1395.7468831038;-0.0;5377.897876152507;6641773.107097813;1265298.7639344416;3.2112147975372114;733147.3351109365;2.0229927971866886;0.11852016068988974
7936;2019-07-10 05:16:45.096;644;644;214;214;192;36;38;31;18;42;784;230;15;32;260;157;269;600;188;41;38;10;633;354;359;134;358;299;634;-1.0;-2.0;974.0;0.0;0.0;45;100;44;1;0;0;1;0;0;0;1;0;0;0;0;18416.6953125;8652.16015625;4541.93994140625;1374.9519042968802;534.0;283658;599.0;0.0;Calculated values ==>;1562728605.096;337.56000000000006;337.56000000000006;294.56;294.56;292.36;276.76000000000005;273.7412296467126;276.96000000000004;276.26000000000005;274.96000000000004;277.36;351.56000000000006;296.16;274.66;276.36;299.16;288.86;300.06;333.16;277.26000000000005;276.96000000000004;333.06;326.56;274.16;241.2770596917726;267.47669482898436;273.7412296467126;291.96000000000004;6330000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;2990000.0;6340000.0;0.0;0.0;0.16233333333333333;0.0;0.0;0.0;0.0;8652.16015625;4541.93994140625;1374.9519042968802;18416.6953125;486067.54989560304;485958.655994293;258000.21543689194;258000.21543689194;249761.52932093487;430542.39183029096;435153.4052875198;445042.1710269553;473663.1379967309;532489.2570598532;472193.1162479523;444613.46213006455;447018.97109551297;467824.50383385463;454645.50595756964;410722.27003758895;479554.06196194777;435681.3269337161;435153.4052875198;251290.9062238717;224104.74344509715;470541.90478511597;201446.94854128102;201331.75849828037;273.7412296467126;2956388.081092759;1394244.6726270015;328001.28550494194;826519.5980502038;0;44;0;64;81;84;0;3;170;163;1721910292625.2793;658104361475.0818;1448318270935.3523;39543.62445017446;0.0;-0.0;0.0;6642325.358790353;1265310.389342861;3.2112147975372114;733192.1285186847;2.714220832273317;0.186910100146664
7937;2019-07-10 05:17:45.117;644;644;208;208;187;36;38;31;22;42;789;230;20;33;260;159;269;599;188;43;38;10;630;353;358;137;358;298;631;164.0;-1.0;886.0;85.0;0.0;34;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16961.2109375;8019.173828125;4210.21142578125;1346.33251953125;533.0;283659;598.0;0.0;Calculated values ==>;1562728665.117;337.56000000000006;337.56000000000006;293.96000000000004;293.96000000000004;291.86;276.76000000000005;273.6339639331285;276.96000000000004;276.26000000000005;275.36;277.36;352.06000000000006;296.16;275.16;276.46000000000004;299.16;289.06;300.06;333.06;277.46000000000004;276.96000000000004;332.96000000000004;326.46000000000004;274.16;241.92719264551067;267.35522164206344;273.6339639331285;291.96000000000004;6300000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2980000.0;6310000.0;0.02733333333333333;0.0;0.14766666666666667;0.014166666666666666;0.0;0.02733333333333333;0.0;8019.173828125;4210.21142578125;1346.33251953125;16961.2109375;486393.6275576457;486285.03547203675;255790.97223581187;255790.97223581187;248145.64725515628;430607.02586249536;435393.88335433026;445806.48513717233;473273.90776018414;533083.2364333138;472326.04024722177;445523.4938528923;447349.16613002797;467824.50383385463;455094.4432237686;411939.48777263454;479756.40307941445;436266.9853589771;435393.88335433026;250872.52762923925;223686.61821467688;470138.0144479632;200949.01088222125;200949.01088222125;273.5420714521535;2956683.000164457;1394383.649035269;328023.9708122756;826592.558172217;0;44;0;64;81;84;0;3;170;163;1722125467910.806;658185689930.2808;1448497433620.7908;36157.28703164778;3813.5108838480105;-0.0;6408.159847570979;6642956.420515237;1265342.1797230444;3.2112147975372114;733245.5485413447;3.416317172843169;0.21770908975356948
7938;2019-07-10 05:18:45.127;644;643;205;205;183;37;39;31;26;42;787;229;24;35;260;160;269;593;188;45;39;10;623;354;359;136;359;297;624;299.0;-1.0;1198.0;125.0;0.0;27;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15818.5634765625;7479.7392578125;3873.96313476562;1364.31408691406;532.0;283660;598.0;0.0;Calculated values ==>;1562728725.127;337.56000000000006;337.46000000000004;293.66;293.66;291.46000000000004;276.86;273.7412296467126;277.06;276.26000000000005;275.76000000000005;277.36;351.86;296.06;275.56;276.66;299.16;289.16;300.06;332.46000000000004;277.66;277.06;332.96000000000004;326.36;274.16;241.71165711629368;267.23344911666527;273.7412296467126;291.96000000000004;6230000.0;3540000.0;3590000.0;1360000.0;3590000.0;2970000.0;6240000.0;0.049833333333333334;0.0;0.1996666666666667;0.020833333333333332;0.0;0.049833333333333334;0.0;7479.7392578125;3873.96313476562;1364.31408691406;15818.5634765625;487150.9780643582;486901.7452760019;254995.78537396062;254995.78537396062;247043.22494560396;430542.39183029096;435329.8517278034;446563.11836973025;473403.85947104497;532949.9042129806;472340.81963836035;446282.62907132035;447816.14760871185;467683.8190644365;455065.9956093936;414628.07882068225;479688.7725644118;436378.7524107816;435329.8517278034;250872.52762923925;223268.49639005636;470272.87658027647;201205.6582445202;201205.6582445202;273.6469406254672;2956956.210478662;1394512.8281705661;328046.56329877937;826659.9375215644;0;44;0;64;81;84;0;3;170;163;1722340603760.7717;658267603580.2677;1448675963370.7625;48989.70620500028;5605.567048661589;-0.0;11667.188975250281;6643666.09705181;1265420.6851211889;3.2112147975372114;733396.2015528288;5.210125520419042;0.31483176849008304
7939;2019-07-10 05:19:45.138;642;640;205;205;183;38;40;31;30;41;783;227;28;40;260;161;268;574;188;48;40;10;617;354;359;137;359;297;619;290.0;-2.0;1088.0;130.0;0.0;23;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14825.8486328125;6962.5693359375;3712.63647460938;1345.73559570312;532.0;283661;596.0;0.0;Calculated values ==>;1562728785.138;337.36;337.16;293.66;293.66;291.46000000000004;276.96000000000004;273.7412296467126;277.16;276.26000000000005;276.16;277.26000000000005;351.46000000000004;295.86;275.96000000000004;277.16;299.16;289.26000000000005;299.96000000000004;330.56;277.96000000000004;277.16;332.76000000000005;326.36;274.16;241.92719264551067;267.23344911666527;273.7412296467126;291.96000000000004;6170000.0;3540000.0;3590000.0;1370000.0;3590000.0;2970000.0;6190000.0;0.04833333333333333;0.0;0.18133333333333335;0.021666666666666667;0.0;0.04833333333333333;0.0;6962.5693359375;3712.63647460938;1345.73559570312;14825.8486328125;487515.7556783045;487018.8260579675;255259.78862831212;255259.78862831212;247231.86736343036;430542.39183029096;435505.82383528166;447121.84733497526;473176.1828425327;532534.5973414857;472104.7813599341;446842.85426403047;448506.0254677254;467683.8190644365;455205.8324204233;416440.30535921163;477466.77978385787;436897.1440491649;435505.82383528166;250035.78352995744;223268.49639005636;470138.0144479632;201185.03747278365;201185.03747278365;273.638875936504;2957211.627397076;1394633.2028066544;328069.1511864573;826723.1707755277;0;44;0;64;81;84;0;3;170;163;1722556043250.4773;658349518595.1558;1448854196040.5188;44596.54152167741;5827.314501128891;-0.0;11325.504674187403;6644446.125427456;1265515.9766008758;3.2112147975372114;733587.8424607052;5.136815712693567;0.31160226561783455
