;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7940;2019-07-10 05:20:45.108;639;637;207;206;183;39;41;31;34;41;779;227;32;44;261;162;268;557;187;50;41;10;613;354;358;138;358;299;615;203.0;-2.0;836.0;43.0;0.0;14;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14302.3671875;6791.0888671875;3437.04663085938;1358.28723144531;531.0;283662;595.0;0.0;Calculated values ==>;1562728845.108;337.06;336.86;293.86;293.76000000000005;291.46000000000004;277.06;273.7412296467126;277.26000000000005;276.26000000000005;276.56;277.26000000000005;351.06000000000006;295.86;276.36;277.56;299.26000000000005;289.36;299.96000000000004;328.86;278.16;277.26000000000005;332.66;326.26000000000005;274.16;242.14157278889297;267.47669482898436;273.7412296467126;291.86;6130000.0;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;2990000.0;6150000.0;0.03383333333333333;0.0;0.13933333333333334;0.007166666666666667;0.0;0.03383333333333333;0.0;6791.0888671875;3437.04663085938;1358.28723144531;14302.3671875;487525.634450831;487029.2020024688;256272.52522097647;255872.77117281946;247385.403288181;430542.39183029096;435919.11457929364;447298.3091029478;473045.8727645816;531969.3885642122;471837.9898741466;447018.97109551297;448684.19816349365;467952.98239612073;455345.50774349156;417828.9395792435;475407.1660076671;437470.7598859434;435919.11457929364;249617.41799618208;222850.3779558165;470002.91871598386;201326.0178350983;201326.0178350983;273.6939916457821;2957454.241161462;1394747.7593181592;328091.67344326584;826782.7216777555;0;44;0;64;81;84;0;3;170;163;1722771035700.5798;658431977345.1951;1449032906640.604;34272.139249987034;1925.5177896463465;-0.0;7937.066439845276;6645103.035814696;1265580.5512331952;3.2112147975372114;733748.283626019;3.809176007978521;0.21285613410346788
7941;2019-07-10 05:21:45.109;634;633;209;209;185;39;43;31;38;41;775;226;36;48;261;162;267;546;188;52;42;10;611;353;358;139;358;302;613;159.0;-1.0;710.0;20.0;12.0;4;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14057.6435546875;6725.79150390625;3066.98999023438;1367.01696777344;531.0;283663;594.0;0.0;Calculated values ==>;1562728905.109;336.56;336.46000000000004;294.06;294.06;291.66;277.06;273.6339639331285;277.46000000000004;276.26000000000005;276.96000000000004;277.26000000000005;350.66;295.76000000000005;276.76000000000005;277.96000000000004;299.26000000000005;289.36;299.86;327.76000000000005;278.36;277.36;332.56;326.26000000000005;274.16;242.35481222062532;267.8393353686513;273.6339639331285;291.96000000000004;6110000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3020000.0;6130000.0;0.026500000000000003;0.0;0.11833333333333333;0.0033333333333333335;0.002;0.028500000000000004;0.0;6725.79150390625;3066.98999023438;1367.01696777344;14057.6435546875;487040.92543593864;486683.59249448753;257200.38319878423;257200.38319878423;248158.96016397007;430607.02586249536;436266.9853589771;447286.45025618136;472915.35137376806;531327.671585697;471317.03812620445;447005.8663255856;448678.4000570146;467952.98239612073;455512.87881282286;418174.8798989369;473992.02953872597;437810.91113443754;436093.27495369175;249199.05678690012;222850.3779558165;469867.5881872505;201115.29141700422;205051.0873315151;273.6071490224919;2957690.5785229183;1394860.4018651268;328114.3846900797;826836.9228862042;0;44;0;64;81;84;0;3;170;163;1722985839280.3203;658515078730.0947;1449213209645.3862;29130.253795969293;895.8409892341542;-0.0;6584.702347232036;6645631.397895329;1265604.0629481797;3.2112147975372114;733869.3003826775;3.280596621648685;0.17861523239337784
7942;2019-07-10 05:22:45.119;630;631;212;212;188;38;44;30;42;40;772;226;40;51;261;163;267;549;187;53;44;9;615;352;356;140;356;302;617;206.0;-2.0;891.0;61.0;0.0;1;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14330.6201171875;6769.12109375;3103.6142578125;1360.87866210938;531.0;283664;592.0;0.0;Calculated values ==>;1562728965.119;336.16;336.26000000000005;294.36;294.36;291.96000000000004;276.96000000000004;273.5264737036516;277.56;276.16;277.36;277.16;350.36;295.76000000000005;277.16;278.26000000000005;299.26000000000005;289.46000000000004;299.86;328.06;278.46000000000004;277.56;332.36;326.26000000000005;274.06;242.56692532238324;267.8393353686513;273.5264737036516;291.86;6150000.0;3520000.0000000005;3560000.0;1400000.0;3560000.0;3020000.0;6170000.0;0.034333333333333334;0.0;0.1485;0.010166666666666666;0.0;0.034333333333333334;0.0;6769.12109375;3103.6142578125;1360.87866210938;14330.6201171875;486042.7104310933;485965.41935527185;258197.53246694445;258197.53246694445;249050.48056010873;430671.36484660726;436907.12993524404;447845.39370153175;472686.4266018815;531015.0068793237;471317.03812620445;447566.28926109587;449092.5406545863;468233.12332088803;455818.6316555157;416797.38701742474;473946.72733535245;438432.7813550058;436907.12993524404;248362.34728340767;222850.3779558165;469633.2381088445;200759.63974023008;200759.63974023008;273.4634722538907;2957927.186814957;1394972.8782130235;328137.1209424024;826888.3531585467;0;44;0;64;81;84;0;3;170;163;1723200074980.2864;658598792680.0814;1449394439845.3574;36692.2344632533;2733.5482500809135;-0.0;8107.73049669548;6646180.010050857;1265634.3128993209;3.2112147975372114;733991.7577291807;4.231364292219671;0.24558695603350839
7943;2019-07-10 05:23:45.120;629;629;212;212;189;37;46;29;47;40;769;225;44;55;261;164;267;562;188;54;46;8;618;351;356;140;356;303;620;137.0;-1.0;1013.0;54.0;0.0;1;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14605.576171875;6829.076171875;3090.68627929688;1375.349609375;531.0;283665;591.0;0.0;Calculated values ==>;1562729025.12;336.06;336.06;294.36;294.36;292.06;276.86;273.4187578820637;277.76000000000005;276.06;277.86;277.16;350.06000000000006;295.66;277.56;278.66;299.26000000000005;289.56;299.86;329.36;278.56;277.76000000000005;332.26000000000005;326.26000000000005;273.96000000000004;242.56692532238324;267.9596281332873;273.4187578820637;291.96000000000004;6180000.0;3510000.0;3560000.0;1400000.0;3560000.0;3030000.0;6200000.0;0.022833333333333334;0.0;0.16883333333333334;0.009000000000000001;0.0;0.022833333333333334;0.0;6829.076171875;3090.68627929688;1375.349609375;14605.576171875;485572.39744673943;485352.566711621;258013.94200976516;258013.94200976516;249279.8411812646;430735.4089219946;437249.02133429924;448353.2992136279;472686.4266018815;530626.595412262;471063.0763921026;447935.7548802551;449459.0287276079;468233.12332088803;456123.1084132849;415731.21520139015;475545.6820090541;438600.31193768553;437249.02133429924;247943.99896000302;222850.3779558165;469534.43403505563;200515.42300788744;200515.42300788744;273.3633104626312;2958168.3258026573;1395086.1984120721;328159.92322466895;826939.9731899465;0;44;0;64;81;84;0;3;170;163;1723413678540.0283;658682794079.98;1449575942870.1382;41843.29476606918;2421.171099244514;-0.0;5405.417161786403;6646834.483701357;1265677.2696097798;3.2112147975372114;734104.3691696915;4.3974670424558155;0.27843637558354983
7944;2019-07-10 05:24:45.130;630;629;211;212;190;38;48;28;52;39;767;225;50;57;262;164;267;571;188;56;48;8;624;351;356;141;355;305;626;141.0;-1.0;1168.0;72.0;3.0;1;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15105.873046875;7255.01318359375;3221.44067382812;1387.77209472656;530.0;283666;589.0;0.0;Calculated values ==>;1562729085.13;336.16;336.06;294.26000000000005;294.36;292.16;276.96000000000004;273.4187578820637;277.96000000000004;275.96000000000004;278.36;277.06;349.86;295.66;278.16;278.86;299.36;289.56;299.86;330.26000000000005;278.76000000000005;277.96000000000004;332.06;326.16;273.96000000000004;242.77792619122317;268.19934244402924;273.4187578820637;291.96000000000004;6240000.0;3510000.0;3560000.0;1410000.0;3550000.0;3050000.0;6260000.0;0.0235;0.0;0.19466666666666665;0.012;0.0005;0.024;0.0;7255.01318359375;3221.44067382812;1387.77209472656;15105.873046875;485054.50947109715;484690.54053040076;257252.53033752416;257656.6683659004;249385.7484599997;430735.4089219946;437589.2515478474;448674.77612511296;472456.96783784614;530266.2318028542;470792.78709060856;448396.6318820213;449367.07010041195;468500.50287146907;456123.1084132849;413503.8750048548;476169.8740482468;438934.2288957923;437589.2515478474;247107.31509690773;222432.26289678228;469398.3044737421;200497.3245645926;201679.72468486198;273.3562083565683;2958415.96247966;1395203.5853850506;328182.95307662664;826992.5830149328;0;44;0;64;81;84;0;3;170;163;1723627314140.8433;658767108130.3015;1449758373270.834;48311.877237114626;3226.8117589097938;-0.0;5661.828644711651;6647585.902019766;1265724.343978198;3.2112147975372114;734196.6115896055;4.821259968534056;0.313140155187735
7945;2019-07-10 05:25:45.091;632;631;209;210;188;37;51;28;57;39;765;225;54;61;262;165;267;582;188;57;50;7;631;351;356;142;355;306;633;156.0;-2.0;936.0;130.0;3.0;1;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15470.630859375;7526.33447265625;3240.09008789062;1381.24548339844;530.0;283667;588.0;0.0;Calculated values ==>;1562729145.091;336.36;336.26000000000005;294.06;294.16;291.96000000000004;276.86;273.4187578820637;278.26000000000005;275.96000000000004;278.86;277.06;349.66;295.66;278.56;279.26000000000005;299.36;289.66;299.86;331.36;278.86;278.16;331.96000000000004;326.16;273.86;242.98782864720522;268.3187672390254;273.4187578820637;291.96000000000004;6310000.0;3510000.0;3560000.0;1420000.0;3550000.0;3060000.0;6330000.0;0.026000000000000002;0.0;0.156;0.021666666666666667;0.0005;0.026500000000000003;0.0;7526.33447265625;3240.09008789062;1381.24548339844;15470.630859375;484567.8026281667;484202.05615927506;256073.8254598839;256464.76232312794;248412.31867742457;430735.4089219946;438096.5567362614;449182.8699582856;472325.50216173066;529981.2530329811;470657.2968539335;448766.74113503785;449735.29261782207;468500.50287146907;456261.25946858723;410719.31948044826;476980.9515799274;439100.6227884132;437927.85481464386;246688.97952812296;222432.26289678228;469162.7822548786;200320.33188071128;201372.2845897523;273.2867113552701;2958670.6010560035;1395326.6832164824;328206.0132242526;827046.3941046247;0;44;0;64;81;84;0;3;170;163;1723840775300.721;658851952945.2529;1449941554125.729;38822.55594010159;5824.919758106958;-0.0;6268.722610959627;6648311.550317648;1265799.7260439177;3.2112147975372114;734295.9682261932;4.191437380581969;0.285592753545659
7946;2019-07-10 05:26:45.141;637;634;207;208;187;38;53;29;58;38;763;225;56;63;262;165;267;591;187;59;52;6;637;352;357;142;357;306;639;139.0;-1.0;764.0;169.0;3.0;1;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15463.4111328125;7762.359375;3232.04541015625;1383.47802734375;530.0;283668;586.0;0.0;Calculated values ==>;1562729205.141;336.86;336.56;293.86;293.96000000000004;291.86;276.96000000000004;273.5264737036516;278.46000000000004;276.06;278.96000000000004;276.96000000000004;349.46000000000004;295.66;278.76000000000005;279.46000000000004;299.36;289.66;299.86;332.26000000000005;279.06;278.36;331.76000000000005;326.16;273.76000000000005;242.98782864720522;268.3187672390254;273.5264737036516;291.86;6370000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3060000.0;6390000.0;0.023166666666666665;0.0;0.12733333333333333;0.028166666666666666;0.0005;0.023666666666666666;0.0;7762.359375;3232.04541015625;1383.47802734375;15463.4111328125;484624.5265141196;483969.13949745963;254996.04564358538;255376.30177291628;247842.9664996296;430671.36484660726;438207.1016784942;449321.23213236016;472226.9707426428;529772.1475778342;470657.2968539335;449044.3348516398;450010.4892693166;468221.32719875296;456095.78065482876;408138.65609303105;477617.77903627994;439211.0954833023;438038.4151603797;245852.32104278926;222432.26289678228;469063.6082102231;200421.77089760467;201574.74853308316;273.33091480557965;2958928.599558803;1395454.19516993;328229.07178629265;827100.373512451;0;44;0;64;81;84;0;3;170;163;1724054853550.551;658937223945.1852;1450125307125.583;31693.1980638922;7566.745084305418;-0.0;5596.306776846019;6648899.671293284;1265911.4162485215;3.2112147975372114;734394.9258670504;3.6239032639527697;0.26345735259766645
7947;2019-07-10 05:27:45.122;643;638;206;206;185;40;55;29;45;38;761;224;48;65;263;166;268;599;187;61;55;6;645;353;358;143;358;306;647;141.0;-1.0;1130.0;156.0;2.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15529.37109375;7956.5185546875;3275.05590820312;1379.77893066406;530.0;283669;585.0;0.0;Calculated values ==>;1562729265.122;337.46000000000004;336.96000000000004;293.76000000000005;293.76000000000005;291.66;277.16;273.6339639331285;278.66;276.06;277.66;276.96000000000004;349.26;295.56;277.96000000000004;279.66;299.46000000000004;289.76000000000005;299.96000000000004;333.06;279.26000000000005;278.66;331.66;326.16;273.76000000000005;243.1966462407574;268.3187672390254;273.6339639331285;291.86;6450000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3060000.0;6470000.0;0.0235;0.0;0.18833333333333335;0.026000000000000002;0.0003333333333333333;0.023833333333333335;0.0;7956.5185546875;3275.05590820312;1379.77893066406;15529.37109375;484609.2553162866;483660.7473501927;254232.50806370802;254232.50806370802;246881.06209505262;430607.02586249536;438318.1136646966;447508.6907727563;472095.1348084983;529563.0046643513;470537.2613830028;447929.68506599474;450285.02137613384;468209.6509167154;456068.57679068804;404852.7899776782;477872.3341042068;439322.02721664915;438318.1136646966;245433.99809710225;222432.26289678228;468926.6663542118;200837.47974718234;201584.26336000086;273.4983829665239;2959186.7909572856;1395585.1443388553;328252.0916356608;827154.582185205;0;44;0;64;81;84;0;3;170;163;1724269285625.36;659022696870.1091;1450308848985.4197;46456.411409816435;6970.318851782767;-0.0;5642.1567655952485;6649550.711810182;1266032.5200861846;3.2112147975372114;734488.5500727642;4.6837865202780655;0.3310102953124579
7948;2019-07-10 05:28:45.092;651;644;205;205;183;40;58;30;14;39;758;224;21;62;263;166;269;607;187;62;58;6;649;355;359;144;359;305;651;145.0;-1.0;911.0;211.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15547.0263671875;8115.03759765625;3307.37426757812;1370.90100097656;530.0;283670;583.0;0.0;Calculated values ==>;1562729325.092;338.26;337.56000000000006;293.66;293.66;291.46000000000004;277.16;273.8482719121499;278.96000000000004;276.16;274.56;277.06;348.96000000000004;295.56;275.26000000000005;279.36;299.46000000000004;289.76000000000005;300.06;333.86;279.36;278.96000000000004;331.46000000000004;326.16;273.76000000000005;243.40439225979637;268.19934244402924;273.8482719121499;291.86;6490000.000000001;3550000.0;3590000.0;1440000.0;3590000.0;3050000.0;6509999.999999999;0.024166666666666666;0.0;0.15183333333333332;0.035166666666666666;0.0;0.024166666666666666;0.0;8115.03759765625;3307.37426757812;1370.90100097656;15547.0263671875;485328.50085181964;484091.8339855408;253678.53168150954;253678.53168150954;246082.03850713352;430477.46260093397;438597.85071237903;443257.1847228264;472061.9191754798;529325.6898092299;470672.95534737513;444277.7674123518;450055.099686846;468069.67075530556;455736.23341735575;403342.105609683;478607.1266039063;439267.05509245384;438597.85071237903;244597.3647265701;222432.26289678228;468789.48013398366;201164.7721239953;201164.7721239953;273.6353923912248;2959445.6314512608;1395719.0070087048;328275.00250726903;827209.4083432369;0;44;0;64;81;84;0;3;170;163;1724484278075.4626;659108753820.1501;1450492057335.507;36757.69797958919;9411.468898351257;-0.0;5737.96606588594;6650243.815996635;1266168.9667267185;3.2112147975372114;734583.3370125599;4.057364459593649;0.30512154181605644
7949;2019-07-10 05:29:45.113;658;650;204;204;183;43;60;32;2;39;754;223;4;53;263;167;269;613;188;64;60;7;656;357;361;145;361;305;658;-2.0;-1.0;893.0;187.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15414.9384765625;8242.2529296875;3362.853515625;1367.28686523438;530.0;283671;582.0;0.0;Calculated values ==>;1562729385.113;338.96000000000004;338.16;293.56;293.56;291.46000000000004;277.46000000000004;274.0616903277293;279.16;276.36;273.36;277.06;348.56000000000006;295.46000000000004;273.56;278.46000000000004;299.46000000000004;289.86;300.06;334.46000000000004;279.56;279.16;331.36;326.16;273.86;243.61107973660833;268.19934244402924;274.0616903277293;291.96000000000004;6559999.999999999;3570000.0000000005;3610000.0;1450000.0;3610000.0;3050000.0;6580000.0;0.0;0.0;0.14883333333333332;0.03116666666666667;0.0;0.0;0.0;8242.2529296875;3362.853515625;1367.28686523438;15414.9384765625;485579.12704962486;484194.6219160974;253003.46998444447;253003.46998444447;245847.2478396215;430346.717906069;438485.31824677397;441480.6793942096;471929.7997510953;528907.4271763442;470553.05502092576;441779.2354426769;448813.5830089952;467788.9545893743;455542.1458410124;399437.34379637626;478690.9747165552;439157.44328511844;438485.31824677397;244179.05427248686;222432.26289678228;468751.72169904737;201684.20459283958;201164.7721239953;273.8473154147846;2959703.7381302956;1395855.3654716555;328297.8287258339;827265.0130295098;0;44;0;64;81;84;0;3;170;163;1724700353675.133;659195484165.0178;1450675121385.2278;35689.70866627056;8323.604283143477;-0.0;0.0;6650847.755689365;1266316.8107303022;3.2112147975372114;734631.1701321036;3.3928444733193612;0.2937186084483186
7950;2019-07-10 05:30:45.133;664;655;204;203;182;45;39;32;12;38;731;223;10;52;264;166;270;619;189;66;39;6;654;361;365;134;365;305;656;-2.0;-2.0;913.0;223.0;0.0;0;1;35;1;0;0;1;0;0;0;1;0;1;0;0;16238.5830078125;8350.921875;3359.98022460938;2354.80493164062;530.0;283672;581.0;0.0;Calculated values ==>;1562729445.133;339.56000000000006;338.66;293.56;293.46000000000004;291.36;277.66;274.4858918419099;277.06;276.36;274.36;276.96000000000004;346.26;295.46000000000004;274.16;278.36;299.56;289.76000000000005;300.16;335.06;279.76000000000005;277.06;331.26000000000005;326.16;273.76000000000005;241.2770596917726;268.19934244402924;274.4858918419099;292.06;6540000.000000001;3610000.0;3650000.0;1340000.0;3650000.0;3050000.0;6559999.999999999;0.0;0.0;0.15216666666666667;0.03716666666666667;0.0;0.0;0.0;8350.921875;3359.98022460938;2354.80493164062;16238.5830078125;486662.5383791199;485143.5334447961;253091.30461767348;252732.35629284478;245588.40518098086;430081.6785162784;433865.5205784961;442963.5195641987;473273.9119493556;526499.3724961877;470553.05502092576;442668.9074931304;448674.77612511296;467354.3118686644;454728.989882783;401201.4604198286;479828.2456378394;438601.37080741755;433865.5205784961;243760.74795305103;222432.26289678228;470150.4971034627;202667.4269055097;201164.7721239953;274.24828015992773;2959967.6054023635;1395993.6880204696;328328.8564966086;827321.0553185322;0;44;0;64;81;84;0;3;170;164;1724918226275.0637;659279212064.9912;1450858182385.1697;36565.05543289718;9941.454109023922;-0.0;0.0;6651450.079431011;1266469.0702864619;3.2112147975372114;734631.1701321036;3.306375530117104;0.29509685260832164
7951;2019-07-10 05:31:45.194;667;659;203;203;182;50;38;33;23;39;706;225;20;51;263;165;270;620;189;45;37;6;650;365;369;130;369;305;651;-1.0;-1.0;714.0;203.0;0.0;0;1;36;1;0;0;1;0;0;0;1;0;1;0;0;16009.8193359375;8373.19921875;3273.76391601562;2361.15356445312;530.0;283673;579.0;0.0;Calculated values ==>;1562729505.194;339.86;339.06000000000006;293.46000000000004;293.46000000000004;291.36;278.16;274.9066339382667;276.96000000000004;276.46000000000004;275.46000000000004;277.06;343.76;295.66;275.16;278.26000000000005;299.46000000000004;289.66;300.16;335.16;277.66;276.86;331.06;326.16;273.76000000000005;240.39332010688793;268.19934244402924;274.9066339382667;292.06;6500000.0;3650000.0;3690000.0;1300000.0;3690000.0;3050000.0;6509999.999999999;0.0;0.0;0.119;0.03383333333333333;0.0;0.0;0.0;8373.19921875;3273.76391601562;2361.15356445312;16009.8193359375;487521.68811658287;486265.97737719974;252952.0365956622;252952.0365956622;245754.63710123143;429811.8947417682;432675.7974509262;444567.3504985989;473889.0705746373;523875.6558840751;470792.78709060856;444132.64570135507;448535.7928194581;466655.82274206006;453905.6659906444;403358.7397205407;480555.18227580166;433968.3197976986;432488.85388799326;242924.1476594651;222432.26289678228;470688.30480466236;203613.68101026418;201164.7721239953;274.63346635123315;2960236.615304679;1396133.1973869738;328368.19610546227;827376.3927223587;0;44;0;64;81;84;0;3;170;164;1725138650145.4626;659358492585.1348;1451041368435.5012;28673.48666911183;9036.02477171047;-0.0;0.0;6651994.2866649395;1266627.3767255063;3.2112147975372114;734631.1701321036;2.6919758201989734;0.24678061039582322
7952;2019-07-10 05:32:45.114;667;661;205;204;183;53;40;35;33;39;714;227;29;55;263;165;270;620;190;43;39;7;652;366;370;131;370;304;653;-3.0;-2.0;616.0;176.0;0.0;10;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15204.490234375;8403.9365234375;3558.41528320312;1171.16772460938;530.0;283674;579.0;0.0;Calculated values ==>;1562729565.114;339.86;339.26;293.66;293.56;291.46000000000004;278.46000000000004;275.0112864084945;277.16;276.66;276.46000000000004;277.06;344.56000000000006;295.86;276.06;278.66;299.46000000000004;289.66;300.16;335.16;277.46000000000004;277.06;331.06;326.16;273.86;240.61611355647437;268.0796299477929;275.0112864084945;292.16;6520000.0;3660000.0;3700000.0;1310000.0;3700000.0;3040000.0;6530000.0;0.0;0.0;0.10266666666666667;0.029333333333333333;0.0;0.0;0.0;8403.9365234375;3558.41528320312;1171.16772460938;15204.490234375;487308.03936681943;486338.08648872626;253587.41868549256;253224.48415568445;246014.39054164742;429743.705733735;432794.5550643631;446196.8478688148;473759.9231585776;524795.2678431849;471167.1022015707;445627.2469483674;449275.13823886396;466513.0043701857;453734.09205777035;402300.5007155247;480324.75522101927;433351.604109613;432607.708960572;242924.1476594651;222432.26289678228;470651.6059640497;203891.26278521694;201164.7721239953;274.7453790841368;2960496.387725767;1396272.8204390504;328397.59286822757;827433.251635989;0;44;0;64;81;84;0;3;170;164;1725360054545.7446;659436688185.2344;1451223824835.7336;24876.70673524938;7824.970066579095;-0.0;0.0;6652439.943275061;1266767.697671617;3.2112147975372114;734631.1701321036;2.489940089860745;0.22911119748597394
7953;2019-07-10 05:33:45.105;667;662;208;207;184;53;42;37;36;41;739;228;34;48;263;162;271;623;190;43;41;8;652;365;369;137;369;303;654;-1.0;-1.0;774.0;164.0;0.0;24;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15768.05859375;8210.6826171875;3987.68286132812;1377.5419921875;530.0;283675;578.0;0.0;Calculated values ==>;1562729625.105;339.86;339.36;293.96000000000004;293.86;291.56;278.46000000000004;274.9066339382667;277.36;276.86;276.76000000000005;277.26000000000005;347.06000000000006;295.96000000000004;276.56;277.96000000000004;299.46000000000004;289.36;300.26000000000005;335.46000000000004;277.46000000000004;277.26000000000005;330.96000000000004;326.16;273.96000000000004;241.92719264551067;267.9596281332873;274.9066339382667;292.16;6520000.0;3650000.0;3690000.0;1370000.0;3690000.0;3030000.0;6540000.000000001;0.0;0.0;0.129;0.02733333333333333;0.0;0.0;0.0;8210.6826171875;3987.68286132812;1377.5419921875;15768.05859375;487308.03936681943;486374.3216628374;254641.63948988504;254272.98407374552;246308.23560861958;429811.8947417682;433417.75616050424;446814.236746235;473176.1828425327;527492.7868628803;471420.95823879476;446531.9673155462;448492.1240640218;466655.82274206006;453475.3951927411;402853.2402811574;480657.30291896407;433601.82819372;433233.1241697373;242505.85365607988;222432.26289678228;469941.3943347461;203756.67677983703;201164.7721239953;274.6886985509346;2960754.4535833783;1396411.2548301364;328418.8289299581;827496.1263545048;0;44;0;64;81;84;0;3;170;164;1725581721290.512;659517076125.15;1451405897520.5427;31354.425235665338;7275.715613167514;-0.0;0.0;6652908.465752079;1266893.517842959;3.2112147975372114;734631.1701321036;2.8454923497524494;0.24824631839676875
7954;2019-07-10 05:34:45.105;667;662;210;210;185;50;42;39;31;43;759;229;31;49;263;158;271;625;190;43;41;10;652;364;368;142;368;303;653;-2.0;-1.0;630.0;174.0;0.0;34;100;33;1;0;0;1;0;0;0;1;0;0;0;0;16136.98046875;8201.91796875;4351.1064453125;1357.14135742188;530.0;283676;578.0;0.0;Calculated values ==>;1562729685.105;339.86;339.36;294.16;294.16;291.66;278.16;274.8017692304317;277.36;277.06;276.26000000000005;277.46000000000004;349.06000000000006;296.06;276.26000000000005;278.06;299.46000000000004;288.96000000000004;300.26000000000005;335.66;277.46000000000004;277.26000000000005;330.96000000000004;326.16;274.16;242.98782864720522;267.9596281332873;274.8017692304317;292.16;6520000.0;3640000.0;3679999.9999999995;1420000.0;3679999.9999999995;3030000.0;6530000.0;0.0;0.0;0.105;0.029;0.0;0.0;0.0;8201.91796875;4351.1064453125;1357.14135742188;16136.98046875;487308.03936681943;486482.2004292164;255434.58831000692;255434.58831000692;246671.5765385468;429879.7862731237;433667.60643972526;446107.1014639255;472719.4423773052;529582.9255284944;471540.11976617476;446107.1014639255;448630.7726451126;466798.37643660326;453072.97611673607;402853.2402811574;481069.67424356175;433850.6589431533;433484.00545957795;242505.85365607988;222432.26289678228;469460.1756994288;203356.86610333965;201164.7721239953;274.52946151204003;2961020.3289088993;1396548.0265016858;328441.6179578715;827565.6162653936;0;44;0;64;81;84;0;3;170;164;1725802821290.512;659600776125.15;1451587697520.5427;25488.774712861512;7716.995978286585;-0.0;0.0;6653382.159084983;1267018.457106221;3.2112147975372114;734631.1701321036;2.3871585167747895;0.2181140485697123
7955;2019-07-10 05:35:45.096;666;662;211;210;186;47;41;39;28;44;763;228;27;48;264;154;271;623;189;46;40;11;645;362;367;144;367;302;647;-2.0;-1.0;505.0;121.0;0.0;41;100;29;1;0;0;1;0;0;0;1;0;0;0;0;16030.46484375;7883.791015625;4504.56494140625;1350.65075683594;529.0;283677;579.0;0.0;Calculated values ==>;1562729745.096;339.76;339.36;294.26000000000005;294.16;291.76000000000005;277.86;274.5913991737795;277.26000000000005;277.06;275.96000000000004;277.56;349.46000000000004;295.96000000000004;275.86;277.96000000000004;299.56;288.56;300.26000000000005;335.46000000000004;277.76000000000005;277.16;331.06;326.06;274.26000000000005;243.40439225979637;267.8393353686513;274.5913991737795;292.06;6450000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3020000.0;6470000.0;0.0;0.0;0.08416666666666667;0.020166666666666666;0.0;0.0;0.0;7883.791015625;4504.56494140625;1350.65075683594;16030.46484375;487911.9112474418;487127.4562778917;256114.0494363767;255732.8491865249;247214.3746914841;430014.67791919125;433733.48194404994;445875.8662196725;472555.8254779879;530076.5401052948;471555.1615254413;445733.73098647315;448678.4000570146;467071.00097845966;452844.7452549252;406335.1659885019;481458.55802010203;434641.1085770802;433550.350954743;242924.1476594651;222014.15119762826;469286.7883828044;202909.51482506088;201164.7721239953;274.34684667849405;2961288.3507435825;1396682.0539692787;328464.1795073932;827639.4024572829;0;44;0;64;81;84;0;3;170;164;1726023288215.2808;659686563255.06;1451769170295.3523;20449.66790904648;5371.941683414494;-0.0;0.0;6653764.922016711;1267127.5152254486;3.2112147975372114;734631.1701321036;1.8794378756943508;0.16673380026356324
7956;2019-07-10 05:36:45.116;664;660;212;211;187;45;43;39;32;45;759;227;30;49;264;151;271;614;188;49;42;12;640;362;366;146;366;302;641;-1.0;0.0;4.0;42.0;0.0;49;100;27;1;0;0;1;0;0;0;1;0;0;0;0;16051.095703125;7697.6796875;4765.2109375;1344.08764648438;529.0;283678;581.0;0.0;Calculated values ==>;1562729805.116;339.56000000000006;339.16;294.36;294.26000000000005;291.86;277.66;274.5913991737795;277.46000000000004;277.06;276.36;277.66;349.06000000000006;295.86;276.16;278.06;299.56;288.26000000000005;300.26000000000005;334.56;278.06;277.36;331.26000000000005;326.06;274.36;243.81672145450628;267.8393353686513;274.5913991737795;291.96000000000004;6400000.0;3620000.0000000005;3660000.0;1460000.0;3660000.0;3020000.0;6409999.999999999;0.0;0.0;0.0006666666666666666;0.007;0.0;0.0;0.0;7697.6796875;4765.2109375;1344.08764648438;16051.095703125;488159.6079558067;487484.85327985254;256815.59865534445;256426.47340935745;247768.70289285274;430014.67791919125;434344.22949482966;446442.42112733104;472391.9387022875;529659.2116147263;471436.13265005866;446159.5380015785;448816.61916108726;467212.78606881946;452411.93249857856;408604.1525314416;480815.63496863894;435419.8954169936;434163.16617520025;243760.74795305103;222014.15119762826;469113.0740164594;200547.64338986148;201164.7721239953;273.4238624989667;2961555.786196834;1396811.9428402933;328486.64314613154;827716.67633896;0;44;0;64;81;84;0;3;170;164;1726243261515.211;659773592255.0323;1451950430695.2947;163.9298518249797;1879.9580143861858;-0.0;0.0;6653936.759257991;1267187.9678670769;3.2112147975372114;734631.1701321036;0.14803296029171112;0.02294259325337684
7957;2019-07-10 05:37:45.097;659;657;213;212;187;43;44;39;38;45;751;226;35;51;264;152;270;605;188;51;43;12;635;359;364;142;364;302;637;-2.0;0.0;234.0;0.0;0.0;45;1;23;1;0;0;1;0;0;0;1;0;1;0;0;17002.330078125;7382.04931640625;4579.80322265625;2714.60595703125;530.0;283679;583.0;0.0;Calculated values ==>;1562729865.097;339.06000000000006;338.86;294.46000000000004;294.36;291.86;277.46000000000004;274.27422755570615;277.56;277.06;276.96000000000004;277.66;348.26;295.76000000000005;276.66;278.26000000000005;299.56;288.36;300.16;333.66;278.26000000000005;277.46000000000004;331.46000000000004;326.16;274.36;242.98782864720522;267.8393353686513;274.27422755570615;291.96000000000004;6350000.0;3590000.0;3640000.0;1420000.0;3640000.0;3020000.0;6370000.0;0.0;0.0;0.039;0.0;0.0;0.0;0.0;7382.04931640625;4579.80322265625;2714.60595703125;17002.330078125;487983.7812462371;487486.60334246384;257428.93554645954;257033.10932207044;247917.78403893736;430214.79039162316;435011.12638877804;447286.45025618136;472916.3023718174;528824.1147818659;471317.03812620445;446865.2917148446;449092.5406545863;467495.5796977367;453079.30423720385;410309.8042861417;479945.85060649796;436248.0655949691;434832.48858899495;244597.3647265701;222432.26289678228;469658.33171380573;202758.08115945454;201164.7721239953;274.27422755570615;2961831.1441871147;1396937.567454818;328520.45488235593;827794.5267964379;0;44;0;64;81;84;0;3;170;165;1726462192165.016;659859964894.9554;1452131573315.1333;9536.606394772345;0.0;-0.0;0.0;6654017.571461337;1267203.6292228492;3.2112147975372114;734631.1701321036;0.6497893478396429;0.04474661406869386
7958;2019-07-10 05:38:45.107;656;653;214;213;188;40;45;36;44;44;733;225;41;61;264;153;270;594;189;53;45;12;628;358;363;134;363;301;630;120.0;-1.0;781.0;96.0;0.0;42;1;22;1;0;0;1;0;0;0;1;0;1;0;0;16292.1201171875;7196.0859375;4382.49365234375;2311.35107421875;530.0;283680;586.0;0.0;Calculated values ==>;1562729925.107;338.76;338.46000000000004;294.56;294.46000000000004;291.96000000000004;277.16;274.1680685717883;277.66;276.76000000000005;277.56;277.56;346.46000000000004;295.66;277.26000000000005;279.26000000000005;299.56;288.46000000000004;300.16;332.56;278.46000000000004;277.66;331.76000000000005;326.16;274.36;241.2770596917726;267.7187500070086;274.1680685717883;292.06;6280000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3010000.0;6300000.0;0.02;0.0;0.13016666666666665;0.016;0.0;0.02;0.0;7196.0859375;4382.49365234375;2311.35107421875;16292.1201171875;488306.1146896093;487669.6610600876;258234.8150385102;257828.47103174202;248528.91533281832;430280.9020939914;435429.60780573246;448311.18344306457;473857.65670332924;527020.8155152382;471332.4514500774;447894.6635423884;450642.4416611791;467636.5908648188;453395.3457919151;413115.5309018913;479132.7524669671;436830.5876020472;435429.60780573246;245852.32104278926;222432.26289678228;470737.49932489695;202195.9864866198;202195.9864866198;274.0512790898766;2962108.6441820925;1397059.0721631406;328562.344838272;827869.225051649;0;44;0;64;81;84;0;3;170;165;1726680328515.8481;659942778695.2712;1452312503465.8235;32035.994803830556;4296.664205412434;-0.0;4664.672426382253;6654364.067545704;1267239.44072562;3.2112147975372114;734670.0488811835;2.9515864713203994;0.20210058470836093
7959;2019-07-10 05:39:45.108;652;649;214;213;189;40;47;35;49;43;730;226;47;68;264;155;270;576;190;55;46;11;624;357;362;129;361;301;625;187.0;-1.0;574.0;80.0;0.0;37;1;19;1;0;0;1;0;0;0;1;0;1;0;0;16008.3662109375;6950.35791015625;4163.32568359375;2338.25659179688;530.0;283681;589.0;0.0;Calculated values ==>;1562729985.108;338.36;338.06000000000006;294.56;294.46000000000004;292.06;277.16;274.0616903277293;277.86;276.66;278.06;277.46000000000004;346.16;295.76000000000005;277.86;279.96000000000004;299.56;288.66;300.16;330.76000000000005;278.66;277.76000000000005;332.06;326.16;274.26000000000005;240.16925963744896;267.7187500070086;274.0616903277293;292.16;6240000.0;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;3010000.0;6250000.0;0.03116666666666667;0.0;0.09566666666666666;0.013333333333333334;0.0;0.03116666666666667;0.0;6950.35791015625;4163.32568359375;2338.25659179688;16008.3662109375;488170.01521990093;487641.0057287354;258536.032598906;258123.93717568627;249075.58535365123;430346.717906069;436019.9354273413;449001.87712873524;474404.2798038372;526707.167555345;471451.41292914946;448726.1184418108;451588.8606706062;467917.8483940991;453851.92248961725;414625.781954485;477043.20952765946;437406.86254204705;435844.5533831253;247107.31509690773;222432.26289678228;471307.4998227086;201939.90218679947;201939.90218679947;273.94702335678556;2962377.819387347;1397176.9611598458;328601.0922145542;827940.4413996151;0;44;0;64;81;84;0;3;170;165;1726897832140.5854;660021680010.1759;1452493106475.6052;23635.59560277852;3591.5679684787883;-0.0;7290.028295618821;6654828.005197364;1267305.1770892441;3.2112147975372114;734769.6730474549;2.56596382311916;0.15321603560038893
7960;2019-07-10 05:40:45.118;648;645;214;214;189;38;49;34;54;42;743;228;51;69;264;156;269;563;189;56;48;11;617;356;361;132;360;300;618;-2.0;-1.0;543.0;71.0;0.0;29;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14584.5771484375;6541.7333984375;3905.50268554688;1362.75671386719;530.0;283682;590.0;0.0;Calculated values ==>;1562730045.118;337.96000000000004;337.66;294.56;294.56;292.06;276.96000000000004;273.955091788801;278.06;276.56;278.56;277.36;347.46000000000004;295.96000000000004;278.26000000000005;280.06;299.56;288.76000000000005;300.06;329.46000000000004;278.76000000000005;277.96000000000004;332.16;326.16;274.26000000000005;240.83765695389522;267.5978703862781;273.955091788801;292.06;6170000.0;3560000.0;3610000.0;1320000.0;3600000.0;3000000.0;6180000.0;0.0;0.0;0.0905;0.011833333333333333;0.0;0.0;0.0;6541.7333984375;3905.50268554688;1362.75671386719;14584.5771484375;488356.11077086977;487829.2436601087;258973.73724450608;258973.73724450608;249362.72681211535;430412.23801567365;436603.72145541804;449870.91713141825;473921.58982693544;528142.8785658664;471822.8956823752;449460.79382102675;451900.1676246926;468058.0973201897;454164.5920650031;416787.3521287414;475941.6770073779;437806.89928523917;436430.11128019885;247525.65490268572;222432.26289678228;470907.506429493;201623.72473832767;201939.90218679947;273.819215579144;2962632.803072167;1397289.413993082;328631.93913239276;828007.6928427201;0;44;0;64;81;84;0;3;170;165;1727114768290.551;660099993060.1635;1452673436525.5767;22466.370911574697;3186.524750012123;-0.0;0.0;6655212.252282098;1267361.6706092402;3.2112147975372114;734830.4334082814;2.172134742220461;0.17564682698314793
7961;2019-07-10 05:41:45.108;644;640;214;214;190;38;50;33;57;42;760;229;54;67;265;158;268;544;189;58;50;12;613;354;359;136;359;302;615;151.0;-1.0;586.0;22.0;9.0;19;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14225.31640625;6461.8447265625;3595.36474609375;1365.12292480469;529.0;283683;591.0;0.0;Calculated values ==>;1562730105.108;337.56000000000006;337.16;294.56;294.56;292.16;276.96000000000004;273.7412296467126;278.16;276.46000000000004;278.86;277.36;349.16;296.06;278.56;279.86;299.66;288.96000000000004;299.96000000000004;327.56;278.96000000000004;278.16;332.26000000000005;326.06;274.36;241.71165711629368;267.8393353686513;273.7412296467126;292.06;6130000.0;3540000.0;3590000.0;1360000.0;3590000.0;3020000.0;6150000.0;0.025166666666666667;0.0;0.09766666666666667;0.0036666666666666666;0.0015;0.02666666666666667;0.0;6461.8447265625;3595.36474609375;1365.12292480469;14225.31640625;488224.5279250503;487450.41536261415;259167.46008960906;259167.46008960906;249845.49569191388;430542.39183029096;437240.5822781351;449916.25365142606;473403.85947104497;529763.5573304285;471674.1250475012;449505.1483678675;451276.12695403385;468326.4228298194;454785.8334167292;417828.9395792435;473435.79749433923;438597.85071237903;437240.5822781351;247943.99896000302;222014.15119762826;470469.1018322894;201361.8831024765;204613.4468080027;273.70800514805524;2962872.8455047533;1397397.7590836156;328654.66767399694;828070.1896534556;0;44;0;64;81;84;0;3;170;165;1727330732290.5854;660180379660.1763;1452854006425.6055;24275.476856947407;986.7264686759805;-0.0;6203.3902792035315;6655601.702760998;1267396.4419065525;3.2112147975372114;734882.1197114631;2.7547432967212004;0.14833056044153406
7962;2019-07-10 05:42:45.099;641;637;215;215;191;37;52;31;59;42;771;229;57;67;265;159;268;539;189;58;52;12;615;352;357;139;357;304;617;-1.0;-1.0;792.0;15.0;0.0;1;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14141.1103515625;6735.876953125;3091.87890625;1366.21215820312;529.0;283684;591.0;0.0;Calculated values ==>;1562730165.099;337.26;336.86;294.66;294.66;292.26000000000005;276.86;273.5264737036516;278.36;276.26000000000005;279.06;277.36;350.26;296.06;278.86;279.86;299.66;289.06;299.96000000000004;327.06;278.96000000000004;278.36;332.26000000000005;326.06;274.36;242.35481222062532;268.0796299477929;273.5264737036516;292.06;6150000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3040000.0;6170000.0;0.0;0.0;0.132;0.0025;0.0;0.0;0.0;6735.876953125;3091.87890625;1366.21215820312;14141.1103515625;487590.61399085104;486812.6361659258;259464.0010260237;259464.0010260237;250118.1892234637;430671.36484660726;438038.4151603797;449825.5836211171;473013.37450241524;530759.6363116737;471405.8899210585;449550.6973594706;450918.5752778107;468605.2049603933;455262.4560349168;417140.7908342702;472415.2073308627;439044.71132424043;438038.4151603797;247943.99896000302;222014.15119762826;470064.77147337084;200865.6658923706;204613.4468080027;273.5050119854946;2963109.1969361203;1397507.7236003454;328677.42538549594;828125.9083247788;0;44;0;64;81;84;0;3;170;165;1727545500070.36;660262867285.0897;1453035779155.4148;32862.70914019454;672.9977639525006;-0.0;0.0;6656077.782887742;1267410.2708671547;3.2112147975372114;734933.8068761644;2.9958730319298064;0.21303343324244928
7963;2019-07-10 05:43:45.120;639;636;214;215;191;36;54;30;61;42;774;228;59;71;265;160;267;552;189;59;53;12;618;352;357;140;356;305;620;209.0;-1.0;1124.0;43.0;0.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14553.8857421875;6926.3115234375;3117.67578125;1357.98828125;529.0;283685;590.0;0.0;Calculated values ==>;1562730225.12;337.06;336.76000000000005;294.56;294.66;292.26000000000005;276.76000000000005;273.5264737036516;278.56;276.16;279.26000000000005;277.36;350.56000000000006;295.96000000000004;279.06;280.26000000000005;299.66;289.16;299.86;328.36;279.06;278.46000000000004;332.16;326.06;274.36;242.56692532238324;268.19934244402924;273.5264737036516;292.06;6180000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;3050000.0;6200000.0;0.034833333333333334;0.0;0.18733333333333332;0.007166666666666667;0.0;0.034833333333333334;0.0;6926.3115234375;3117.67578125;1357.98828125;14553.8857421875;486986.0873339322;486345.6018695303;258846.6832844922;259268.75982377035;249989.88733453213;430671.36484660726;438375.39478970936;449917.82812037505;472882.7909566239;530997.2517075465;471151.87393468857;449642.78568856575;451283.2480341371;468744.2255440732;455401.7370921357;415731.21520139015;474028.21971207263;439211.0954833023;438207.1016784942;247525.65490268572;222014.15119762826;469929.52753194683;200828.1831581012;200828.1831581012;273.4903298860251;2963348.4055969417;1397621.6150188595;328700.1350013747;828177.6727249635;0;44;0;64;81;84;0;3;170;165;1727759775040.0332;660346596579.962;1453218543100.136;46662.7934895993;1928.559634679227;-0.0;8268.698995127022;6656740.727358028;1267431.958099986;3.2112147975372114;735002.7368180574;4.986859662244258;0.2936866175501619
7964;2019-07-10 05:44:45.110;639;636;213;214;192;37;56;30;61;41;773;226;60;70;265;161;267;565;189;61;55;13;624;351;356;142;356;306;626;161.0;-1.0;1189.0;50.0;3.0;1;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14844.0361328125;7139.97119140625;3157.42553710938;1359.45532226562;529.0;283686;589.0;0.0;Calculated values ==>;1562730285.11;337.06;336.76000000000005;294.46000000000004;294.56;292.36;276.86;273.4187578820637;278.76000000000005;276.16;279.26000000000005;277.26000000000005;350.46000000000004;295.76000000000005;279.16;280.16;299.66;289.26000000000005;299.86;329.66;279.26000000000005;278.66;332.06;326.06;274.46000000000004;242.98782864720522;268.3187672390254;273.4187578820637;292.06;6240000.0;3510000.0;3560000.0;1420000.0;3560000.0;3060000.0;6260000.0;0.026833333333333334;0.0;0.19816666666666669;0.008333333333333333;0.0005;0.027333333333333334;0.0;7139.97119140625;3157.42553710938;1359.45532226562;14844.0361328125;486335.3266539943;485690.65141801;258064.13918994225;258475.05521253802;250092.37222621046;430735.4089219946;438934.2288957923;449735.29261782207;472522.5091947854;530817.3057209284;470777.26336559723;449597.4423177968;450968.501026286;468744.2255440732;455707.73298722145;413503.8750048548;475261.6932623994;439762.5194534373;438767.45985519286;247107.31509690773;222014.15119762826;469757.3781218893;200558.03676409516;201609.97766212895;273.3800295735454;2963593.3474488254;1397738.814504998;328722.7765905137;828229.9565205397;0;44;0;64;81;84;0;3;170;165;1727973639390.0671;660431182479.9755;1453401812550.165;49378.62620168022;2243.3278446482846;-0.0;6482.30451327708;6657540.939131388;1267466.7180346977;3.2112147975372114;735125.6413598087;4.984558292966531;0.3114249216772317
7965;2019-07-10 05:45:45.100;642;638;211;212;190;37;57;29;41;40;770;225;46;72;265;162;268;579;190;62;57;13;631;351;356;141;356;306;633;141.0;-2.0;1143.0;27.0;2.0;1;100;25;1;0;0;1;0;0;0;1;0;0;0;0;15190.509765625;7425.42578125;3209.59936523438;1364.61157226562;529.0;283687;588.0;0.0;Calculated values ==>;1562730345.1;337.36;336.96000000000004;294.26000000000005;294.36;292.16;276.86;273.4187578820637;278.86;276.06;277.26000000000005;277.16;350.16;295.66;277.76000000000005;280.36;299.66;289.36;299.96000000000004;331.06;279.36;278.86;331.96000000000004;326.06;274.46000000000004;242.77792619122317;268.3187672390254;273.4187578820637;292.16;6310000.0;3510000.0;3560000.0;1410000.0;3560000.0;3060000.0;6330000.0;0.0235;0.0;0.1905;0.0045000000000000005;0.0003333333333333333;0.023833333333333335;0.0;7425.42578125;3209.59936523438;1364.61157226562;15190.509765625;485999.9514536911;485208.95122055535;256858.59308778655;257255.40581469727;249103.8007040582;430735.4089219946;439100.6227884132;446944.7289150091;472555.3283204977;530503.8545830504;470657.2968539335;447649.2082961263;451240.77474802;468744.2255440732;455846.3461254813;411131.53022668057;476528.03861352196;439927.0915531869;439100.6227884132;246688.97952812296;222014.15119762826;469892.93206556124;200601.95948578618;201388.7655501498;273.3972575713103;2963843.593616705;1397860.1725834047;328745.4733645455;828283.0062183109;0;44;0;64;81;84;0;3;170;165;1728187203790.101;660516068329.989;1453585381950.1943;46928.297576266974;1211.8093766089878;-0.0;5665.465930845277;6658343.363070049;1267495.5060460777;3.2112147975372114;735226.8559082891;4.483933484390197;0.2776326570041504
7966;2019-07-10 05:46:45.101;646;641;209;209;188;37;60;29;17;40;768;225;22;65;265;163;268;591;190;63;59;14;635;353;358;137;357;306;637;146.0;-1.0;1221.0;128.0;3.0;1;100;28;1;0;0;1;0;0;0;1;0;0;0;0;15288.513671875;7626.45654296875;3187.99047851562;1376.4035644531198;529.0;283688;586.0;0.0;Calculated values ==>;1562730405.101;337.76;337.26;294.06;294.06;291.96000000000004;276.86;273.6339639331285;279.16;276.06;274.86;277.16;349.96000000000004;295.66;275.36;279.66;299.66;289.46000000000004;299.96000000000004;332.26000000000005;279.46000000000004;279.06;331.76000000000005;326.06;274.56;241.92719264551067;268.3187672390254;273.6339639331285;292.16;6350000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;3060000.0;6370000.0;0.024333333333333332;0.0;0.20350000000000001;0.021333333333333333;0.0005;0.024833333333333332;0.0;7626.45654296875;3187.99047851562;1376.4035644531198;15288.513671875;486135.6326267904;485200.55476386624;255862.944040006;255862.944040006;248258.9359192918;430607.02586249536;439155.6541045818;443492.7161922392;473078.44118532055;530294.8415796665;470657.2968539335;444222.0935492395;450285.02137613384;468605.2049603933;455652.03877278225;409456.90415904316;477856.2853764494;439653.66790258134;438988.9076503805;245852.32104278926;222014.15119762826;470531.02399546513;200965.750895663;202071.06350930748;273.54862612453996;2964097.5897125844;1397985.6070269926;328768.3155381112;828336.3203557105;0;44;0;64;81;84;0;3;170;165;1728401407360.6934;660599469720.2197;1453768985010.7021;49354.23743785326;5750.725826129113;-0.0;5883.45979616998;6659145.730903294;1267553.5281399465;3.2112147975372114;735323.0985602979;5.002802932430681;0.34750538949203763
7967;2019-07-10 05:47:45.141;651;645;207;207;187;39;62;30;18;39;771;225;18;57;266;164;268;601;189;65;61;14;644;353;358;135;358;306;646;251.0;-2.0;1277.0;83.0;3.0;1;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15416.4599609375;7913.658203125;3334.68286132812;1384.66357421875;529.0;283689;585.0;0.0;Calculated values ==>;1562730465.141;338.26;337.66;293.86;293.86;291.86;277.06;273.6339639331285;279.36;276.16;274.96000000000004;277.06;350.26;295.66;274.96000000000004;278.86;299.76000000000005;289.56;299.96000000000004;333.26000000000005;279.66;279.26000000000005;331.66;326.06;274.56;241.49495122638035;268.3187672390254;273.6339639331285;292.06;6440000.000000001;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3060000.0;6459999.999999999;0.04183333333333333;0.0;0.21283333333333332;0.013833333333333333;0.0005;0.04233333333333333;0.0;7913.658203125;3334.68286132812;1384.66357421875;15416.4599609375;485873.6399531149;484788.89929517044;254652.23279573876;254652.23279573876;247585.41292220942;430607.02586249536;439488.030622605;443639.0469653982;473241.2657668606;530608.3473777291;470657.2968539335;443639.0469653982;449182.8699582856;468593.9392970479;455791.0411039191;405344.8115719584;478292.6229861941;439983.8581329156;439322.02721664915;245433.99809710225;222014.15119762826;470799.25106629904;201058.04298029293;201691.04522220764;273.5847513064646;2964353.635075882;1398115.1943170985;328791.3397701807;828390.7122039153;0;44;0;64;81;84;0;3;170;165;1728616350560.557;660681124120.1678;1453952707410.5854;51629.323681496564;3731.420045189751;-0.0;10059.711571098022;6659987.821598537;1267632.5987007455;3.2112147975372114;735456.0468947815;5.1785348908620445;0.31217107896847746
