;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7968;2019-07-10 05:48:45.112;656;649;205;206;184;40;64;31;34;39;776;225;29;50;266;165;269;609;189;67;63;15;649;355;360;133;359;306;651;136.0;-2.0;1372.0;131.0;0.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15329.482421875;8009.90625;3299.81005859375;1377.7082519531198;529.0;283690;583.0;0.0;Calculated values ==>;1562730525.112;338.76;338.06000000000006;293.66;293.76000000000005;291.56;277.16;273.8482719121499;279.56;276.26000000000005;276.56;277.06;350.76;295.66;276.06;278.16;299.76000000000005;289.66;300.06;334.06;279.86;279.46000000000004;331.46000000000004;326.06;274.66;241.05796691057077;268.3187672390254;273.8482719121499;292.06;6490000.000000001;3550000.0;3600000.0;1330000.0;3590000.0;3060000.0;6509999.999999999;0.02266666666666667;0.0;0.22866666666666668;0.021833333333333333;0.0;0.02266666666666667;0.0;8009.90625;3299.81005859375;1377.7082519531198;15329.482421875;486050.32994817337;484819.51042506326;253678.53168150954;254044.95347533814;246410.7910358373;430477.46260093397;439378.91214579094;445950.30100830784;473501.00995365425;531130.6756210164;470657.2968539335;445233.9253261885;448209.4260714224;468454.6555809868;455596.8419422081;403342.105609683;478908.39369181683;439876.853395306;439212.19350399077;244597.3647265701;222014.15119762826;471164.1450065859;201522.97005878718;201522.97005878718;273.7753956195257;2964609.727424395;1398247.826550865;328814.34840916214;828445.9729226112;0;44;0;64;81;84;0;3;170;165;1728831646450.3994;660761485260.109;1454136218670.4512;55892.383010457066;5887.165653026938;-0.0;5387.622398091282;6660883.402746774;1267712.7148399795;3.2112147975372114;735584.7124593355;5.293995699524393;0.3704983020938842
7969;2019-07-10 05:49:45.132;661;653;204;205;184;42;66;33;50;40;783;226;45;51;266;166;270;615;188;68;65;16;656;356;361;132;361;306;658;-1.0;0.0;1336.0;109.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15460.6923828125;8308.873046875;3317.80615234375;1388.23229980469;528.0;283691;582.0;0.0;Calculated values ==>;1562730585.132;339.26;338.46000000000004;293.56;293.66;291.56;277.36;273.955091788801;279.76000000000005;276.46000000000004;278.16;277.16;351.46000000000004;295.76000000000005;277.66;278.26000000000005;299.76000000000005;289.76000000000005;300.16;334.66;279.96000000000004;279.66;331.36;325.96000000000004;274.76000000000005;240.83765695389522;268.3187672390254;273.955091788801;291.96000000000004;6559999.999999999;3560000.0;3610000.0;1320000.0;3610000.0;3060000.0;6580000.0;0.0;0.0;0.22266666666666665;0.018166666666666668;0.0;0.0;0.0;8308.873046875;3317.80615234375;1388.23229980469;15460.6923828125;486013.6621143125;484633.05293193535;253003.46998444447;253363.11872867378;246173.1096558534;430412.23801567365;439491.22312496265;448209.4260714224;473727.59171134117;531861.5611485756;470777.26336559723;447508.6907727563;448349.023838983;468175.34348450357;455569.43109120143;400057.0262360068;478993.31070539635;439823.520614965;439324.5203113631;244179.05427248686;221596.04284303306;471394.71633190295;201796.28412937207;201522.97005878718;273.88652596434247;2964866.3977426155;1398383.8617082383;328837.405596921;828501.1381066187;0;44;0;64;81;84;0;3;170;165;1729048018550.3306;660841011760.0837;1454319879870.3928;54867.99293909654;4897.704851679312;-0.0;0.0;6661806.713547105;1267802.618718797;3.2112147975372114;735629.6242782564;4.592094060359943;0.3514606645045318
7970;2019-07-10 05:50:45.103;666;658;204;204;183;44;43;34;61;40;788;226;57;55;267;166;270;621;187;70;44;17;655;360;365;132;365;307;657;-2.0;-1.0;1472.0;151.0;0.0;0;98;38;1;0;0;1;0;0;0;1;0;0;0;0;15616.3984375;8575.9208984375;3332.99365234375;1378.6044921875;528.0;283692;580.0;0.0;Calculated values ==>;1562730645.103;339.76;338.96000000000004;293.56;293.56;291.46000000000004;277.56;274.38016830617;277.46000000000004;276.56;279.26000000000005;277.16;351.96000000000004;295.76000000000005;278.86;278.66;299.86;289.76000000000005;300.16;335.26000000000005;280.16;277.56;331.16;325.96000000000004;274.86;240.83765695389522;268.43790593516167;274.38016830617;291.86;6550000.0;3600000.0;3650000.0;1320000.0;3650000.0;3070000.0;6570000.0;0.0;0.0;0.24533333333333335;0.025166666666666667;0.0;0.0;0.0;8575.9208984375;3332.99365234375;1378.6044921875;15616.3984375;486842.98511840316;485470.2864301067;253047.29327616014;253047.29327616014;245880.45345118362;430148.3826014536;434589.01295012434;449552.194433706;473727.59171134117;532308.6892045044;470641.7453295792;448998.0917314654;448719.9929631818;467743.25174396584;454897.94588362187;400635.2375394504;480012.5125268419;439276.2188446883;434768.59577993193;243342.44575359824;221596.04284303306;471492.10713068635;202811.4759918523;201522.97005878718;274.29956345100896;2965125.2483276464;1398524.5003161484;328860.451425967;828556.5346503402;0;44;0;64;81;84;0;3;170;165;1729265713280.1714;660920173480.0259;1454503690985.2583;60533.722924401445;6761.795883660657;-0.0;0.0;6662767.929699465;1267899.7342629759;3.2112147975372114;735629.6242782564;5.064566123325507;0.3945384589207298
7971;2019-07-10 05:51:45.103;670;662;203;203;183;48;38;35;63;41;793;226;60;58;267;166;271;623;188;56;38;19;655;364;369;133;369;308;657;-3.0;0.0;1543.0;173.0;0.0;0;90;45;1;0;0;1;0;0;0;1;0;0;0;0;15794.2861328125;9011.6171875;3303.88842773438;1334.55676269531;528.0;283693;579.0;0.0;Calculated values ==>;1562730705.103;340.16;339.36;293.46000000000004;293.46000000000004;291.46000000000004;277.96000000000004;274.8017692304317;276.96000000000004;276.66;279.46000000000004;277.26000000000005;352.46000000000004;295.76000000000005;279.16;278.96000000000004;299.86;289.76000000000005;300.26000000000005;335.46000000000004;278.76000000000005;276.96000000000004;331.06;325.96000000000004;275.06;241.05796691057077;268.5567601203482;274.8017692304317;291.96000000000004;6550000.0;3640000.0;3690000.0;1330000.0;3690000.0;3080000.0;6570000.0;0.0;0.0;0.25716666666666665;0.028833333333333332;0.0;0.0;0.0;9011.6171875;3303.88842773438;1334.55676269531;15794.2861328125;487417.81771027076;486050.105484766;252688.98022711065;252688.98022711065;245880.45345118362;429879.7862731237;432675.7974509262;449645.38467992685;473695.32993624324;532756.1636462337;470505.9953415657;449229.84144978656;448951.9434487286;467178.4921496234;454219.4668995611;401225.0621061111;480312.1599400105;435946.76658367296;432675.7974509262;242924.1476594651;221596.04284303306;471554.28894245124;203846.37891793693;201522.97005878718;274.7185753800336;2965387.004032399;1398671.0631335313;328883.061103091;828611.8420010075;0;44;0;64;81;84;0;3;170;165;1729485913280.1714;660999673480.0259;1454688190985.2583;63211.310981791736;7718.911405706829;-0.0;0.0;6663799.13831535;1268020.4068237206;3.2112147975372114;735629.6242782564;5.196329542213899;0.41078219186037707
7972;2019-07-10 05:52:45.114;673;666;205;205;184;53;40;37;60;42;796;226;59;62;266;164;271;627;188;44;39;20;658;366;371;134;371;308;659;-2.0;-1.0;1350.0;129.0;0.0;29;86;50;1;0;0;1;0;0;0;1;0;0;0;0;17039.734375;9384.9404296875;4217.6220703125;1297.697265625;528.0;283694;578.0;0.0;Calculated values ==>;1562730765.114;340.46000000000004;339.76;293.66;293.66;291.56;278.46000000000004;275.0112864084945;277.16;276.86;279.16;277.36;352.76;295.76000000000005;279.06;279.36;299.76000000000005;289.56;300.26000000000005;335.86;277.56;277.06;330.96000000000004;325.96000000000004;275.16;241.2770596917726;268.5567601203482;275.0112864084945;291.96000000000004;6580000.0;3660000.0;3710000.0;1340000.0;3710000.0;3080000.0;6590000.000000001;0.0;0.0;0.225;0.021500000000000002;0.0;0.0;0.0;9384.9404296875;4217.6220703125;1297.697265625;17039.734375;487528.6650483272;486412.76736030425;253318.84116394454;253318.84116394454;246139.61128892654;429743.705733735;432539.7142654744;449229.84144978656;473663.1379967309;533069.3708900069;470505.9953415657;449090.9801531781;449507.0425462661;466763.56131284905;453590.46378911263;399495.6588553298;480680.6439088741;433285.5503662649;432351.7763424921;242505.85365607988;221596.04284303306;471519.16422574193;204395.00019888196;201522.97005878718;274.93942089533095;2965660.6710337643;1398824.3958865926;328905.00057488336;828674.5327465179;0;44;0;64;81;84;0;3;170;165;1729707953980.75;661079788165.2346;1454873024865.74;55087.83928145354;5743.16952657749;-0.0;0.0;6664785.145304926;1268132.61139885;3.2112147975372114;735629.6242782564;4.082546865952537;0.3172260451996357
7973;2019-07-10 05:53:45.104;676;671;209;209;183;49;39;38;40;43;796;226;44;62;266;157;272;635;188;43;38;21;690;361;365;135;365;307;692;-2.0;-2.0;1135.0;121.0;0.0;6;84;56;1;0;0;1;0;0;0;1;0;0;0;0;17614.12109375;10291.7490234375;3834.9248046875;1276.63146972656;528.0;283695;578.0;0.0;Calculated values ==>;1562730825.104;340.76;340.26;294.06;294.06;291.46000000000004;278.06;274.4858918419099;277.06;276.96000000000004;277.16;277.46000000000004;352.76;295.76000000000005;277.56;279.36;299.76000000000005;288.86;300.36;336.66;277.46000000000004;276.96000000000004;330.96000000000004;325.96000000000004;275.26000000000005;241.49495122638035;268.43790593516167;274.4858918419099;291.96000000000004;6900000.0;3610000.0;3650000.0;1350000.0;3650000.0;3070000.0;6920000.0;0.0;0.0;0.18916666666666665;0.020166666666666666;0.0;0.0;0.0;10291.7490234375;3834.9248046875;1276.63146972656;17614.12109375;484518.64633044385;483553.8772974522;253332.84506948534;253332.84506948534;244779.29486608313;430081.6785162784;433865.5205784961;446610.8889343629;473631.01605711324;533143.6027224443;470641.7453295792;447177.4714065356;449690.29051208816;467613.70570579113;453448.69786058774;282354.20973126707;478075.48299334035;434589.01295012434;433683.32636128634;242505.85365607988;221596.04284303306;471484.10707214737;203073.73402283876;201522.97005878718;274.40584563713554;2965949.4050323614;1398988.3409699926;328926.44973889145;828741.6261197274;0;44;0;64;81;84;0;3;170;165;1729928717180.7852;661160474715.2474;1455057494115.7693;46069.11180409665;5412.942523161057;-0.0;0.0;6665627.979401674;1268225.5635046794;3.2112147975372114;735629.6242782564;3.342273189536688;0.26306250406486925
7974;2019-07-10 05:54:45.105;687;678;212;212;187;50;40;38;-3;44;795;226;4;55;266;155;273;642;188;46;39;22;678;366;371;137;371;304;679;-2.0;0.0;1313.0;292.0;0.0;51;82;50;1;0;0;1;0;0;0;1;0;0;0;0;18432.97265625;9764.91015625;5226.9716796875;1261.26611328125;528.0;283696;578.0;0.0;Calculated values ==>;1562730885.105;341.86;340.96000000000004;294.36;294.36;291.86;278.16;275.0112864084945;277.16;276.96000000000004;272.86;277.56;352.66;295.76000000000005;273.56;278.66;299.76000000000005;288.66;300.46000000000004;337.36;277.76000000000005;277.06;330.96000000000004;325.96000000000004;275.36;241.92719264551067;268.0796299477929;275.0112864084945;291.96000000000004;6780000.0;3660000.0;3710000.0;1370000.0;3710000.0;3040000.0;6790000.000000001;0.0;0.0;0.21883333333333335;0.048666666666666664;0.0;0.0;0.0;9764.91015625;5226.9716796875;1261.26611328125;18432.97265625;487425.21710414503;486005.39963114605;254951.53925413702;254951.53925413702;246452.90516367787;429743.705733735;432539.7142654744;440943.6375800933;473469.3076824459;533261.9193762363;471047.6080263066;441988.93246200663;449275.13823886396;466763.56131284905;452289.45172749745;385362.84933170327;480648.46622681967;433655.0226239892;432351.7763424921;242505.85365607988;221596.04284303306;471316.13971061294;204190.27093782736;201522.97005878718;274.8606375268211;2966249.802486456;1399155.4825819351;328947.5992378767;828817.1431822693;0;44;0;64;81;84;0;3;170;165;1730149520860.5186;661242076075.1489;1455240797170.5479;51809.528400215866;13000.125613608898;-0.0;0.0;6666443.648329981;1268379.0082963377;3.2112147975372114;735629.6242782564;3.987513939842036;0.3494828510074284
7975;2019-07-10 05:55:45.105;693;684;207;206;185;51;41;40;-15;45;791;225;-13;38;265;152;274;634;189;44;41;23;664;366;371;143;371;304;664;-1.0;-1.0;1111.0;194.0;0.0;75;99;50;1;0;0;1;0;0;0;1;0;0;0;0;18811.517578125;9506.43359375;5979.95263671875;1337.48596191406;528.0;283697;578.0;0.0;Calculated values ==>;1562730945.105;342.46000000000004;341.56000000000006;293.86;293.76000000000005;291.66;278.26000000000005;275.0112864084945;277.26000000000005;277.16;271.66;277.66;352.26;295.66;271.86;276.96000000000004;299.66;288.36;300.56;336.56;277.56;277.26000000000005;330.96000000000004;325.96000000000004;275.46000000000004;243.1966462407574;268.0796299477929;275.0112864084945;292.06;6640000.000000001;3660000.0;3710000.0;1430000.0;3710000.0;3040000.0;6640000.000000001;0.0;0.0;0.18516666666666665;0.03233333333333333;0.0;0.0;0.0;9506.43359375;5979.95263671875;1337.48596191406;18811.517578125;489757.8845310252;488471.8308412386;253817.82750176557;253458.0691568171;246298.53332622015;429743.705733735;432727.05303922435;439121.23982878303;472785.5327691947;532845.209492113;470928.0465685615;439427.7774279336;446904.3873112669;466632.45453200955;451852.33860241564;397761.5915080417;481155.6656854608;433285.5503662649;432727.05303922435;242505.85365607988;221596.04284303306;470612.52513297374;204258.9627890378;201522.97005878718;274.8870834641523;2966560.173238409;1399316.077113185;328969.25550517003;828910.5342182394;0;44;0;64;81;84;0;3;170;165;1730372120860.5186;661326076075.1489;1455423197170.5479;43488.664965192824;8612.098515787262;-0.0;0.0;6667237.799941359;1268559.1101640826;3.2112147975372114;735629.6242782564;3.0968354303457724;0.26233694729572604
7976;2019-07-10 05:56:45.096;688;683;207;206;182;49;43;41;-2;46;780;225;-11;29;265;151;274;619;190;46;42;23;657;365;369;149;369;304;657;-1.0;-2.0;1005.0;157.0;0.0;88;99;50;1;0;0;1;0;0;0;1;0;0;0;0;19021.27734375;9393.7236328125;6184.96875;1325.72729492188;528.0;283698;580.0;0.0;Calculated values ==>;1562731005.096;341.96000000000004;341.46000000000004;293.86;293.76000000000005;291.36;278.06;274.9066339382667;277.46000000000004;277.26000000000005;272.96000000000004;277.76000000000005;351.16;295.66;272.06;276.06;299.66;288.26000000000005;300.56;335.06;277.76000000000005;277.36;331.16;325.96000000000004;275.46000000000004;244.42749628697553;268.0796299477929;274.9066339382667;292.16;6570000.0;3650000.0;3690000.0;1490000.0;3690000.0;3040000.0;6570000.0;0.0;0.0;0.1675;0.026166666666666668;0.0;0.0;0.0;9393.7236328125;6184.96875;1325.72729492188;19021.27734375;489775.0795640127;489064.42777652864;254134.30869743897;253769.91060207738;245555.48868842295;429811.8947417682;433601.82819372;441093.7378204844;472095.8695281981;531698.5695214175;470928.0465685615;439733.1669821983;445627.2469483674;466917.36708515004;451883.41264742217;401848.39447785035;479712.30188446573;434150.75273570087;433417.75616050424;243342.44575359824;221596.04284303306;469802.56496987224;204012.39479713814;201522.97005878718;274.78733861019384;2966875.3992381003;1399473.5547980447;328991.44561993715;829011.8933568706;0;44;0;64;81;84;0;3;170;165;1730594087560.2856;661413662935.057;1455605569810.3564;39711.124956410495;6954.842786186542;-0.0;0.0;6667931.027523574;1268688.8152161196;3.2112147975372114;735629.6242782564;2.760577921764627;0.23067118099039555
7977;2019-07-10 05:57:45.096;678;676;212;211;184;45;43;41;0;47;763;225;-6;24;266;152;273;614;190;49;42;24;652;362;367;152;367;303;652;-3.0;-2.0;702.0;43.0;0.0;88;99;48;1;0;0;1;0;0;0;1;1;0;0;0;20160.318359375;9102.0419921875;6204.80859375;3152.00952148438;528.0;283699;583.0;0.0;Calculated values ==>;1562731065.096;340.96000000000004;340.76;294.36;294.26000000000005;291.56;277.66;274.5913991737795;277.46000000000004;277.26000000000005;273.16;277.86;349.46000000000004;295.66;272.56;275.56;299.76000000000005;288.36;300.46000000000004;334.56;278.06;277.36;331.46000000000004;325.96000000000004;275.56;245.02929689885198;267.9596281332873;274.5913991737795;292.16;6520000.0;3620000.0000000005;3670000.0000000005;1520000.0;3670000.0000000005;3030000.0;6520000.0;0.0;0.0;0.11699999999999999;0.007166666666666667;0.0;0.0;0.0;9102.0419921875;6204.80859375;3152.00952148438;20160.318359375;488878.10902117006;488593.609176716;256240.38004020049;255860.81090468477;246376.48897222703;430014.67791919125;434098.11877146957;441604.3489713403;471798.74156958476;530000.5021584429;471063.0763921026;440706.57273408404;445108.7251088686;467331.35969250975;452556.39140135556;403924.0822235217;479542.722173399;435179.4868428049;433916.0690215914;244597.3647265701;221596.04284303306;469494.843737359;203408.41275395307;201522.97005878718;274.5400184582658;2967201.9125356264;1399627.686178253;329028.7600934072;829115.1415014019;0;44;0;64;81;84;0;3;171;165;1730814887560.2856;661503962935.057;1455787669810.3564;27868.9245374343;1906.9527553810756;-0.0;0.0;6668494.19460269;1268762.6635122993;3.2112147975372114;735629.6242782564;1.6130940437022538;0.12194332601997639
7978;2019-07-10 05:58:45.137;669;668;218;217;189;42;44;40;1;46;726;225;-3;33;266;154;273;605;190;52;44;22;642;360;365;142;365;304;643;-1.0;-1.0;1119.0;143.0;0.0;88;0;49;1;0;0;1;0;0;0;1;1;0;0;0;19969.8515625;9056.4345703125;6097.61474609375;2313.85791015625;529.0;283700;588.0;0.0;Calculated values ==>;1562731125.137;340.06000000000006;339.96000000000004;294.96000000000004;294.86;292.06;277.36;274.38016830617;277.56;277.16;273.26000000000005;277.76000000000005;345.76;295.66;272.86;276.46000000000004;299.76000000000005;288.56;300.46000000000004;333.66;278.36;277.56;331.96000000000004;326.06;275.36;242.98782864720522;268.0796299477929;274.38016830617;292.16;6420000.0;3600000.0;3650000.0;1420000.0;3650000.0;3040000.0;6430000.0;0.0;0.0;0.1865;0.02383333333333333;0.0;0.0;0.0;9056.4345703125;6097.61474609375;2313.85791015625;19969.8515625;488655.81674970116;488408.3613330457;259093.3596034505;258688.19076086572;248372.91686444468;430148.3826014536;434768.59577993193;441542.48092842754;473014.70512905536;526053.6503552626;470928.0465685615;440943.6375800933;446196.8478688148;467613.70570579113;453192.24889485224;408618.54267607274;479245.7505197981;436187.5922230448;434768.59577993193;246688.97952812296;222014.15119762826;470647.8646651888;202751.268171153;201522.97005878718;274.27620920066136;2967536.5591380442;1399779.110219032;329074.3401138463;829217.7317515851;0;44;0;64;81;84;0;3;171;165;1731034637620.7534;661592223205.2449;1455969894245.7444;44534.5611792317;6384.8688831078525;-0.0;0.0;6669097.969282574;1268831.8092434183;3.2112147975372114;735629.6242782564;2.9150275074113705;0.23711949385501055
7979;2019-07-10 05:59:45.107;661;660;219;219;193;41;46;38;2;45;712;227;-1;35;266;157;272;584;190;54;45;22;635;358;363;138;363;305;636;205.0;-2.0;759.0;65.0;0.0;84;0;51;1;0;0;1;0;0;0;1;1;0;0;0;20298.89453125;9108.16015625;5872.70166015625;2332.14135742188;529.0;283701;595.0;0.0;Calculated values ==>;1562731185.107;339.26;339.16;295.06;295.06;292.46000000000004;277.26000000000005;274.1680685717883;277.76000000000005;276.96000000000004;273.36;277.66;344.36;295.86;273.06;276.66;299.76000000000005;288.86;300.36;331.56;278.56;277.66;332.66;326.06;275.36;242.14157278889297;268.19934244402924;274.1680685717883;292.16;6350000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6360000.0;0.034166666666666665;0.0;0.1265;0.010833333333333334;0.0;0.034166666666666665;0.0;9108.16015625;5872.70166015625;2332.14135742188;20298.89453125;488266.5112945694;488018.7102797725;259933.97230449517;259933.97230449517;250030.7271405742;430280.9020939914;435606.35181711527;441480.6793942096;473437.2657590101;524505.973527244;471032.2460748457;441030.91413852724;446287.039416296;467895.03022007534;453964.3480236113;411139.89224948594;476921.41380754835;437003.68543558475;435429.60780573246;249617.41799618208;222014.15119762826;471182.93757713656;202354.0212211877;202354.0212211877;274.112740769806;2967871.9642358767;1399930.4061560142;329113.03741609765;829317.4345120331;0;44;0;64;81;84;0;3;171;165;1731252928420.8577;661676181205.2849;1456152502895.8315;30249.522258887268;2912.3132605227797;-0.0;7963.415874971945;6669720.858377841;1268909.24702306;3.2112147975372114;735695.9528963467;2.3753967455253844;0.13831817314265984
7980;2019-07-10 06:00:45.098;654;653;218;217;192;39;47;36;2;43;724;229;0;35;266;159;272;572;190;56;47;21;630;357;362;135;362;304;631;-2.0;-2.0;881.0;39.0;0.0;79;0;51;1;0;0;1;0;0;0;1;1;0;0;0;20201.869140625;8972.73828125;5681.763671875;2346.892578125;529.0;283702;599.0;0.0;Calculated values ==>;1562731245.098;338.56000000000006;338.46000000000004;294.96000000000004;294.86;292.36;277.06;274.0616903277293;277.86;276.76000000000005;273.36;277.46000000000004;345.56000000000006;296.06;273.16;276.66;299.76000000000005;289.06;300.36;330.36;278.76000000000005;277.86;333.06;326.06;275.26000000000005;241.49495122638035;268.0796299477929;274.0616903277293;292.16;6300000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6310000.0;0.0;0.0;0.14683333333333334;0.006500000000000001;0.0;0.0;0.0;8972.73828125;5681.763671875;2346.892578125;20201.869140625;487810.91140144237;487562.53311597445;259831.29003978698;259411.93492692508;249884.32325299908;430346.717906069;436019.9354273413;441691.54992388893;473631.01605711324;525844.026684694;471405.8899210585;441393.15733161947;446480.4499592048;468035.31262452714;454418.0184064888;413115.8285690713;475710.8482299156;437578.2834772544;436019.9354273413;251290.9062238717;222014.15119762826;471484.10707214737;202143.47265003316;202354.0212211877;274.02628743976555;2968209.4199735005;1400081.0577083789;329152.0235167272;829413.7072799507;0;44;0;64;81;84;0;3;171;165;1731470395795.6294;661758068920.199;1456335175490.64;35173.642679711156;1750.7141237437427;-0.0;0.0;6670265.969639468;1268948.0997557705;3.2112147975372114;735762.3047409654;2.1718428294564194;0.1607984558677176
7981;2019-07-10 06:01:45.118;646;647;215;214;191;38;49;35;6;42;743;230;3;35;266;159;271;567;190;58;49;20;627;357;362;132;362;304;628;214.0;-2.0;773.0;149.0;0.0;77;0;51;1;0;0;1;0;0;0;1;1;0;0;0;20033.80859375;8931.4619140625;5584.626953125;2358.82177734375;529.0;283703;602.0;0.0;Calculated values ==>;1562731305.118;337.76;337.86;294.66;294.56;292.26000000000005;276.96000000000004;274.0616903277293;278.06;276.66;273.76000000000005;277.36;347.46000000000004;296.16;273.46000000000004;276.66;299.76000000000005;289.06;300.26000000000005;329.86;278.96000000000004;278.06;333.36;326.06;275.16;240.83765695389522;268.0796299477929;274.0616903277293;292.16;6270000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3040000.0;6280000.0;0.035666666666666666;0.0;0.12883333333333333;0.024833333333333332;0.0;0.035666666666666666;0.0;8931.4619140625;5584.626953125;2358.82177734375;20033.80859375;487002.136340791;487035.8396037011;258766.28981718014;258354.21117233287;249655.57717273006;430346.717906069;436369.3260602679;442285.3213856606;473921.58982693544;527833.7864277182;471525.1840687706;441840.366412452;446480.4499592048;468035.31262452714;454418.0184064888;413877.4060076109;475319.3427917018;437919.87830209354;436369.3260602679;252546.06836287308;222014.15119762826;471784.17857572425;201954.13584789934;201954.13584789934;273.9525688899893;2968544.8290536185;1400230.309110515;329191.2508744391;829507.625163992;0;44;0;64;81;84;0;3;171;165;1731687668195.5603;661838195620.1735;1456517636290.582;30962.667736781576;6700.779394407651;-0.0;8360.808450907813;6670817.289271404;1269018.5523447702;3.2112147975372114;735832.0013691687;2.727377735597811;0.18095879292311906
7982;2019-07-10 06:02:45.119;641;642;214;213;189;38;51;34;-9;42;762;231;-7;34;266;159;270;567;191;60;50;19;626;356;361;129;361;302;627;-2.0;0.0;716.0;183.0;0.0;73;0;49;1;0;0;1;0;0;0;1;1;0;0;0;19864.857421875;8818.3427734375;5330.943359375;2359.17431640625;529.0;283704;602.0;0.0;Calculated values ==>;1562731365.119;337.26;337.36;294.56;294.46000000000004;292.06;276.96000000000004;273.955091788801;278.26000000000005;276.56;272.26000000000005;277.36;349.36;296.26000000000005;272.46000000000004;276.56;299.76000000000005;289.06;300.16;329.86;279.16;278.16;333.36;326.06;275.06;240.16925963744896;267.8393353686513;273.955091788801;292.26000000000005;6260000.0;3560000.0;3610000.0;1290000.0;3610000.0;3020000.0;6270000.0;0.0;0.0;0.11933333333333333;0.030500000000000003;0.0;0.0;0.0;8818.3427734375;5330.943359375;2359.17431640625;19864.857421875;486401.6819317468;486435.0405452164;258414.4497517304;258004.6982577053;248995.03629310746;430412.23801567365;436949.6230331232;440469.9055531801;474307.7343219315;529972.2215421381;471911.85720318666;440770.5613398004;446724.52688641194;468175.34348450357;454587.787147844;413878.39096884546;475442.26299818326;438485.31824677397;436776.8904632732;252546.06836287308;222014.15119762826;472083.1644897155;201519.42646570463;201954.13584789934;273.77849582921476;2968877.323478162;1400378.2266146494;329230.5681637834;829598.5897658711;0;44;0;64;81;84;0;3;171;165;1731904571810.2983;661916496925.0789;1456699439320.3623;28514.757171105404;8252.194009732331;-0.0;0.0;6671312.942739124;1269143.1625331226;3.2112147975372114;735901.6759340656;2.227158086239211;0.20266663271885108
7983;2019-07-10 06:03:45.129;637;638;214;213;189;38;53;34;-22;41;778;230;-24;28;267;159;270;567;192;62;52;17;621;356;361;133;361;301;622;207.0;-2.0;669.0;207.0;0.0;67;100;44;1;0;0;1;0;0;0;1;0;0;0;0;18313.685546875;8411.03515625;5125.13818359375;1362.47595214844;529.0;283705;600.0;0.0;Calculated values ==>;1562731425.129;336.86;336.96000000000004;294.56;294.46000000000004;292.06;276.96000000000004;273.955091788801;278.46000000000004;276.56;270.96000000000004;277.26000000000005;350.96000000000004;296.16;270.76000000000005;275.96000000000004;299.86;289.06;300.16;329.86;279.36;278.36;333.16;326.06;274.86;241.05796691057077;267.7187500070086;273.955091788801;292.36;6210000.0;3560000.0;3610000.0;1330000.0;3610000.0;3010000.0;6220000.0;0.034499999999999996;0.0;0.1115;0.034499999999999996;0.0;0.034499999999999996;0.0;8411.03515625;5125.13818359375;1362.47595214844;18313.685546875;486378.2935131751;486411.10584430007;258721.2485131358;258305.5223206714;249197.63754172882;430412.23801567365;437293.7973737539;438711.9858211006;473695.32993624324;531715.34125538;471926.6089063321;438404.20131815126;446070.60221923905;468303.9457373096;454587.787147844;415719.651144204;476054.6739094298;438822.1517515752;437121.9238134391;251709.28920128586;222014.15119762826;471359.25143505377;201525.75073279857;201525.75073279857;273.7809656983353;2969195.531028605;1400521.8286937322;329261.58708497515;829685.7383010507;0;44;0;64;81;84;0;3;171;165;1732121207910.264;661995110025.0664;1456880369470.3335;26446.265212345676;9309.255774227802;-0.0;8128.0679712820975;6671771.027593667;1269289.5323388681;3.2112147975372114;735969.4211227988;2.9454743244035138;0.21498103863120294
7984;2019-07-10 06:04:45.120;631;633;214;214;190;38;55;33;-25;42;785;231;-27;14;267;159;269;557;192;63;54;17;616;355;360;140;360;300;617;-2.0;-1.0;367.0;161.0;0.0;61;100;40;1;0;0;1;0;0;0;1;0;0;0;0;17676.39453125;8133.6826171875;4912.02294921875;1338.94506835938;529.0;283706;598.0;0.0;Calculated values ==>;1562731485.12;336.26000000000005;336.46000000000004;294.56;294.56;292.16;276.96000000000004;273.8482719121499;278.66;276.46000000000004;270.66;277.36;351.66;296.26000000000005;270.46000000000004;274.56;299.86;289.06;300.06;328.86;279.46000000000004;278.56;332.96000000000004;326.06;274.86;242.56692532238324;267.5978703862781;273.8482719121499;292.36;6160000.0;3550000.0;3600000.0;1400000.0;3600000.0;3000000.0;6170000.0;0.0;0.0;0.06116666666666667;0.026833333333333334;0.0;0.0;0.0;8133.6826171875;4912.02294921875;1338.94506835938;17676.39453125;486074.7392354504;486248.25156646274;259037.8863658239;259037.8863658239;249760.316773603;430477.46260093397;437864.61894757615;438474.17998885084;472882.7909566239;532518.6200375481;472178.4160016385;438165.9764317512;444269.86517575267;468443.49349306896;454757.1120109396;417135.7310723861;475160.3169564383;439212.19350399077;437694.3850122894;250872.52762923925;222014.15119762826;470422.9394058528;200959.67978951373;201525.75073279857;273.5550880015633;2969495.4033746747;1400659.6806608022;329284.09555001283;829769.3687639517;0;44;0;64;81;84;0;3;171;165;1732337475465.037;662076997739.9805;1457060642425.1443;14527.970262192786;7230.597466371766;-0.0;0.0;6672112.428337802;1269427.3437742454;3.2112147975372114;736037.1448624035;1.5126239963018095;0.15350753252214444
7985;2019-07-10 06:05:45.140;625;627;214;214;191;37;57;33;-24;42;783;230;-27;9;267;160;269;542;190;64;56;16;613;354;359;142;359;300;614;-1.0;-1.0;209.0;67.0;8.0;49;100;36;1;0;0;1;0;0;0;1;0;0;0;0;17202.1796875;7860.74169921875;4527.892578125;1341.52172851562;529.0;283707;596.0;0.0;Calculated values ==>;1562731545.14;335.66;335.86;294.56;294.56;292.26000000000005;276.86;273.7412296467126;278.86;276.46000000000004;270.76000000000005;277.36;351.46000000000004;296.16;270.46000000000004;274.06;299.86;289.16;300.06;327.36;279.56;278.76000000000005;332.76000000000005;326.06;274.76000000000005;242.98782864720522;267.5978703862781;273.7412296467126;292.16;6130000.0;3540000.0;3590000.0;1420000.0;3590000.0;3000000.0;6140000.0;0.0;0.0;0.034833333333333334;0.011166666666666667;0.0013333333333333333;0.0013333333333333333;0.0;7860.74169921875;4527.892578125;1341.52172851562;17202.1796875;485554.99042514706;485728.1081467086;259232.8976455547;259232.8976455547;250248.16069315939;430542.39183029096;438429.5904723098;438627.8345891578;472620.9849758201;532310.5938337429;472059.97280874953;438165.9764317512;443547.43308681657;468582.79343563836;455065.9956093936;418162.7202093152;473256.7185552656;439599.4078171972;438260.93883625965;250035.78352995744;222014.15119762826;470054.39208017604;200823.8988166138;259232.8976455547;273.4974656946223;2969786.155045822;1400793.0119595493;329306.4402191429;829848.0609489548;0;44;0;64;81;84;0;3;171;165;1732553247365.8257;662161625940.2898;1457240702425.8022;8283.503762743616;3006.4071747764447;-0.0;238.7040549209399;6672302.587320577;1269512.6805826908;3.2112147975372114;736039.1347259353;0.8396565186528938;0.07733557314297741
7986;2019-07-10 06:06:45.111;619;620;213;213;193;39;41;33;-7;42;775;229;-14;8;267;162;268;524;192;66;41;15;598;358;362;143;362;301;599;-2.0;-1.0;637.0;190.0;23.0;64;100;32;1;0;0;1;0;0;0;1;0;0;0;0;17046.828125;7389.2958984375;4796.27099609375;1339.09106445312;529.0;283708;593.0;0.0;Calculated values ==>;1562731605.111;335.06;335.16;294.46000000000004;294.46000000000004;292.46000000000004;277.06;274.1680685717883;277.26000000000005;276.46000000000004;272.46000000000004;277.36;350.66;296.06;271.76000000000005;273.96000000000004;299.86;289.36;299.96000000000004;325.56;279.76000000000005;277.26000000000005;332.46000000000004;326.06;274.66;243.1966462407574;267.7187500070086;274.1680685717883;292.36;5980000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3010000.0;5990000.0;0.0;0.0;0.10616666666666667;0.03166666666666666;0.0038333333333333336;0.0038333333333333336;0.0;7389.2958984375;4796.27099609375;1339.09106445312;17046.828125;486356.53372993186;486386.86777488136;259822.48933033424;259822.48933033424;251672.47123978453;430280.9020939914;434960.5676705249;440984.1951948389;472489.7604950056;531402.9353251432;471807.90681997593;439931.54465428245;443198.0840360327;468164.148934044;454671.7010468359;422648.6991406523;472423.3701260328;439270.2411883451;434960.5676705249;248780.69988749037;222014.15119762826;469819.94228607416;201883.0426627305;259822.48933033424;273.9293860737839;2970071.425496658;1400920.0341823408;329328.76786215534;829925.7247563576;0;44;0;64;81;84;0;3;171;165;1732769442820.6675;662247084615.2273;1457420915280.6704;25384.57236049218;8484.668488072548;-0.0;671.3626336373975;6672583.0190138705;1269608.3932629786;3.2112147975372114;736046.7149494546;2.5538984857844014;0.23381055533322054
7987;2019-07-10 06:07:45.111;609;609;213;213;192;40;39;34;7;42;768;228;2;13;267;163;267;475;192;67;38;14;595;355;360;142;360;301;596;215.0;-1.0;532.0;32.0;2.0;51;100;32;1;0;0;1;0;0;0;1;0;0;0;0;16624.1953125;7325.76708984375;4363.5205078125;1337.59069824219;528.0;283709;591.0;0.0;Calculated values ==>;1562731665.111;334.06;334.06;294.46000000000004;294.46000000000004;292.36;277.16;273.8482719121499;277.06;276.56;273.86;277.36;349.96000000000004;295.96000000000004;273.36;274.46000000000004;299.86;289.46000000000004;299.86;320.66;279.86;276.96000000000004;332.26000000000005;325.96000000000004;274.56;242.98782864720522;267.7187500070086;273.8482719121499;292.36;5950000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;5960000.0;0.035833333333333335;0.0;0.08866666666666667;0.005333333333333333;0.0003333333333333333;0.036166666666666666;0.0;7325.76708984375;4363.5205078125;1337.59069824219;16624.1953125;485287.50795173144;485176.7400770934;260039.28697994008;260039.28697994008;251440.791844859;430477.46260093397;435089.031508698;443052.165307785;472620.9849758201;530673.689201687;471689.1403217398;442319.071281641;443924.276660834;468443.49349306896;455317.5800407417;423260.8209463189;465174.3590767046;439876.853395306;434911.66494596965;247943.99896000302;221596.04284303306;469856.40358979115;201596.18384129877;202134.82995317565;273.80397224648135;2970352.017358637;1401042.659707243;329351.07354351116;830002.0563522235;0;44;0;64;81;84;0;3;171;165;1732986042820.6675;662332584615.2273;1457601515280.6704;21409.097023361777;1430.7211719919592;-0.0;8418.76219890605;6672972.966258736;1269691.0215101459;3.2112147975372114;736122.4659897259;2.399544978024525;0.11893300566224697
7988;2019-07-10 06:08:45.132;600;597;214;214;192;37;43;32;12;42;763;227;11;18;267;162;266;426;190;67;42;13;594;353;358;142;357;301;595;-1.0;-1.0;533.0;35.0;0.0;29;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15989.806640625;7245.59228515625;3672.453125;1336.5107421875;529.0;283710;588.0;0.0;Calculated values ==>;1562731725.132;333.16;332.86;294.56;294.56;292.36;276.86;273.6339639331285;277.46000000000004;276.36;274.36;277.36;349.46000000000004;295.86;274.26000000000005;274.96000000000004;299.86;289.36;299.76000000000005;315.76000000000005;279.86;277.36;331.96000000000004;326.06;274.46000000000004;242.98782864720522;267.7187500070086;273.6339639331285;292.16;5940000.0;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;3010000.0;5950000.0;0.0;0.0;0.08883333333333333;0.005833333333333333;0.0;0.0;0.0;7245.59228515625;3672.453125;1336.5107421875;15989.806640625;484133.7034694747;483597.5485129285;260569.19281328013;260569.19281328013;251489.05535546862;430607.02586249536;436266.9853589771;443779.4857613598;472620.9849758201;530152.5380097117;471570.3091219505;443634.4727813241;444644.95881864097;468860.654768684;455512.87881282286;423270.46638660954;457180.5815943907;440312.6254761609;436093.27495369175;246688.97952812296;222014.15119762826;469757.3781218893;201007.40287024886;202134.82995317565;273.56493224688575;2970623.895832004;1401164.1302016478;329373.36552160996;830069.0462373178;0;44;0;64;81;84;0;3;171;165;1733201518210.3389;662417814435.0973;1457782178490.3948;21566.253363493688;1567.7081889679023;-0.0;0.0;6673331.219522852;1269716.017166868;3.2112147975372114;736192.6468959994;1.8877845321258;0.1433673002904352
7989;2019-07-10 06:09:45.162;594;582;214;214;192;34;46;30;13;41;759;226;15;24;267;163;265;365;190;66;46;12;598;350;355;141;354;303;600;170.0;-1.0;615.0;0.0;0.0;2;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15427.572265625;7173.70947265625;2940.671875;1354.59973144531;529.0;283711;585.0;0.0;Calculated values ==>;1562731785.162;332.56;331.36;294.56;294.56;292.36;276.56;273.3108153835814;277.76000000000005;276.16;274.46000000000004;277.26000000000005;349.06000000000006;295.76000000000005;274.66;275.56;299.86;289.46000000000004;299.66;309.66;279.76000000000005;277.76000000000005;331.66;326.06;274.36;242.77792619122317;267.9596281332873;273.3108153835814;292.16;5980000.0;3500000.0;3550000.0;1410000.0;3540000.0;3030000.0;6000000.0;0.028333333333333332;0.0;0.10250000000000001;0.0;0.0;0.028333333333333332;0.0;7173.70947265625;2940.671875;1354.59973144531;15427.572265625;482832.132408264;480883.443338608;260198.9177046404;260198.9177046404;251250.06667023498;430799.1582183253;437479.1307715476;443518.9199794291;472653.6706096803;529582.9255284944;471182.43685157836;443809.95577213913;445108.7251088686;469275.61845933116;456150.55965592095;421755.02707846713;445069.78856733814;440797.23352233635;437479.1307715476;245433.99809710225;222014.15119762826;469794.0480163998;200392.8114580023;200392.8114580023;273.3108153835814;2970885.83822851;1401284.3511299961;329395.8026551732;830124.1831669791;0;44;0;64;81;84;0;3;171;165;1733415525160.2368;662502756885.0568;1457963469090.3083;24920.42612344625;0.0;-0.0;6717.445713883783;6673718.80221289;1269729.0879338873;3.2112147975372114;736248.6535996123;2.7585599469668347;0.13753508783691126
7990;2019-07-10 06:10:45.103;592;567;214;215;192;32;49;26;15;40;759;226;19;27;267;163;265;329;189;65;49;12;608;345;350;134;350;305;610;121.0;0.0;506.0;47.0;9.0;1;100;32;1;0;0;1;0;0;0;1;0;0;0;0;16079.111328125;7514.74609375;3072.7646484375;1377.30603027344;529.0;283712;583.0;0.0;Calculated values ==>;1562731845.103;332.36;329.86;294.56;294.66;292.36;276.36;272.7676641592781;278.06;275.76000000000005;274.66;277.16;349.06000000000006;295.76000000000005;275.06;275.86;299.86;289.46000000000004;299.66;306.06;279.66;278.06;331.46000000000004;326.06;274.36;241.2770596917726;268.19934244402924;272.7676641592781;292.06;6080000.0;3450000.0;3500000.0;1340000.0;3500000.0;3050000.0;6100000.0;0.020166666666666666;0.0;0.08433333333333333;0.007833333333333333;0.0015;0.021666666666666667;0.0;7514.74609375;3072.7646484375;1377.30603027344;16079.111328125;481400.93815569475;477509.8158785769;259499.14487907392;259935.3895066961;250788.74167452636;431113.4868728058;439109.51239998447;443403.66687243717;473468.5566066367;529430.2317793416;470912.55056296923;443987.30161898106;445143.9216850511;469825.54013447074;456973.18046598905;418526.3432052107;435306.2448660039;441701.55852929276;439109.51239998447;244597.3647265701;222014.15119762826;470737.49932489695;198877.89742714254;203074.75301996854;272.6923633323365;2971148.1357452897;1401406.6345626186;329418.546150065;830174.2458612235;0;44;0;64;81;84;0;3;171;165;1733626817185.183;662585175760.0358;1458145689730.262;20621.673223219845;2129.5668815324093;-0.0;5114.086453233678;6674097.946515147;1269746.8168739446;3.2112147975372114;736347.1527481468;2.3289388452753177;0.13818060174426994
7991;2019-07-10 06:11:45.143;595;583;215;216;191;30;52;22;17;38;767;226;21;29;267;161;266;416;188;63;51;12;624;342;347;130;346;306;626;425.0;0.0;1051.0;0.0;14.0;1;100;36;1;0;0;1;0;0;0;1;0;0;0;0;17228.810546875;7997.984375;3206.763671875;1391.99670410156;529.0;283713;581.0;0.0;Calculated values ==>;1562731905.143;332.66;331.46000000000004;294.66;294.76000000000005;292.26000000000005;276.16;272.43898195401505;278.36;275.36;274.86;276.96000000000004;349.86;295.76000000000005;275.26000000000005;276.06;299.86;289.26000000000005;299.76000000000005;314.76000000000005;279.46000000000004;278.26000000000005;331.26000000000005;326.06;274.36;240.39332010688793;268.3187672390254;272.43898195401505;291.96000000000004;6240000.0;3420000.0000000005;3470000.0000000005;1300000.0;3460000.0;3060000.0;6260000.0;0.07083333333333333;0.0;0.17516666666666666;0.0;0.0023333333333333335;0.07316666666666667;0.0;7997.984375;3206.763671875;1391.99670410156;17228.810546875;479983.2224791578;477970.04135038477;258889.53535170222;259307.70558862737;249738.11526704294;431298.55289687274;440257.65956248844;443492.7161922392;473792.32411537116;530190.3213035207;470777.26336559723;444076.66985911725;445233.9253261885;470371.68561517954;457190.93998343224;413121.49061099195;450259.9653177694;442015.72380621004;440095.8892414226;243760.74795305103;222014.15119762826;471271.5613658896;198269.91359554144;200203.11337819803;272.43898195401505;2971425.886804749;1401535.9934982785;329441.639057852;830226.610150128;0;44;0;64;81;84;0;3;171;165;1733836056585.05;662664428559.9854;1458329111930.1455;42954.860921521555;0.0;-0.0;17552.15476732593;6674628.104168983;1269764.57509554;3.2112147975372114;736536.1640150937;4.803385071699313;0.2013337549913451
7992;2019-07-10 06:12:45.114;603;598;215;217;192;28;54;19;20;36;780;226;22;30;267;160;267;494;190;62;53;12;651;339;343;127;343;306;653;157.0;-1.0;1465.0;6.0;16.0;1;83;38;1;0;0;1;0;0;0;1;0;0;0;0;18131.294921875;8524.8955078125;3447.46264648438;1282.5107421875;529.0;283714;579.0;0.0;Calculated values ==>;1562731965.114;333.46000000000004;332.96000000000004;294.66;294.86;292.36;275.96000000000004;272.10816812424576;278.56;275.06;275.16;276.76000000000005;351.16;295.76000000000005;275.36;276.16;299.86;289.16;299.86;322.56;279.36;278.46000000000004;331.06;326.06;274.36;239.71726792356844;268.3187672390254;272.10816812424576;292.16;6509999.999999999;3390000.0;3429999.9999999995;1270000.0;3429999.9999999995;3060000.0;6530000.0;0.026166666666666668;0.0;0.24416666666666667;0.001;0.0026666666666666666;0.028833333333333336;0.0;8524.8955078125;3447.46264648438;1282.5107421875;18131.294921875;478002.8349716947;477004.8179566802;257341.1824281305;258122.3068504628;249016.73678983407;431480.97241316177;441435.97896369477;443931.0220281237;473986.2994277851;531548.3773321469;470777.26336559723;444222.0935492395;445377.61611900316;470778.85970100516;457543.37589031697;401135.28410410945;460117.1955535769;442692.95667869435;441277.5016322888;242924.1476594651;222014.15119762826;471669.75213563856;197460.05224759417;202998.1914550426;272.10476794713435;2971720.41192863;1401673.6176139268;329463.915847655;830282.0352345493;0;44;0;64;81;84;0;3;171;165;1734042956535.7212;662741491295.2354;1458512623190.7407;60179.995121412634;274.2096998880444;-0.0;6870.386776777266;6675487.14590118;1269766.859071924;3.2112147975372114;736739.5868267177;5.07923481732321;0.30724521147838363
7993;2019-07-10 06:13:45.134;618;612;212;214;189;27;56;18;26;35;791;226;25;29;267;158;268;541;190;63;55;14;662;342;347;129;347;303;665;90.0;-1.0;2060.0;221.0;0.0;1;48;35;1;0;0;1;0;0;0;1;0;0;0;0;17857.55859375;8474.0595703125;3513.16064453125;1037.09301757812;529.0;283715;577.0;0.0;Calculated values ==>;1562732025.134;334.96000000000004;334.36;294.36;294.56;292.06;275.86;272.43898195401505;278.76000000000005;274.96000000000004;275.76000000000005;276.66;352.26;295.76000000000005;275.66;276.06;299.86;288.96000000000004;299.96000000000004;327.26000000000005;279.46000000000004;278.66;330.86;326.06;274.56;240.16925963744896;267.9596281332873;272.43898195401505;292.16;6620000.0;3420000.0000000005;3470000.0000000005;1290000.0;3470000.0000000005;3030000.0;6650000.0;0.015000000000000001;0.0;0.3433333333333334;0.036833333333333336;0.0;0.015000000000000001;0.0;8474.0595703125;3513.16064453125;1037.09301757812;17857.55859375;478979.4647402366;477713.84029047;255599.7514394439;256345.58576295033;247575.8112206841;431298.55289687274;440901.42802330444;445394.99845677166;473631.5180336029;532919.5893767184;471182.43685157836;445251.96559515793;445822.8665406856;470235.499314197;456783.39717099577;394795.81291113497;466415.3424082389;442015.72380621004;440740.97674762993;242087.5637286956;222014.15119762826;471598.49416682107;198080.416221202;198080.416221202;272.3637635280529;2972020.4190102024;1401815.3227921857;329483.25232232397;830340.0597636873;0;44;0;64;81;84;0;3;171;165;1734250025535.6553;662818316895.2109;1458695384090.6826;84911.33990087893;10074.582537663637;-0.0;3639.9084078964192;6676696.643390801;1269853.1277538545;3.2112147975372114;736827.2018151599;7.572440027081529;0.5735012683385474
7994;2019-07-10 06:14:45.125;636;625;203;205;187;32;25;21;32;35;793;226;29;29;267;160;270;564;191;62;25;16;655;349;353;132;353;302;657;-3.0;0.0;1920.0;231.0;0.0;1;38;31;1;0;0;1;0;0;0;1;0;0;0;0;16402.291015625;8157.19775390625;3446.62841796875;964.1550903320309;528.0;283716;575.0;0.0;Calculated values ==>;1562732085.125;336.76000000000005;335.66;293.46000000000004;293.66;291.86;276.36;273.20264511476705;275.66;275.26000000000005;276.36;276.66;352.46000000000004;295.76000000000005;276.06;276.06;299.86;289.16;300.16;329.56;279.36;275.66;330.66;325.96000000000004;274.76000000000005;240.83765695389522;267.8393353686513;273.20264511476705;292.26000000000005;6550000.0;3490000.0;3529999.9999999995;1320000.0;3529999.9999999995;3020000.0;6570000.0;0.0;0.0;0.32;0.0385;0.0;0.0;0.0;8157.19775390625;3446.62841796875;964.1550903320309;16402.291015625;482471.8364385865;480611.2496287389;252688.98022711065;253407.58806037958;247193.57260767117;430862.6128555636;434311.5622631981;446442.42112733104;473242.3297776949;533202.0663396476;471317.03812620445;446017.8014079234;446017.8014079234;469413.4568922692;455902.1451604942;400635.2375394504;471211.94475299196;440578.63641352893;434311.5622631981;241250.99604349316;221596.04284303306;471394.71633190295;199930.11145167504;198080.416221202;273.1246006487291;2972305.8749318356;1401953.895814004;329499.9268883123;830398.0493060776;0;44;0;64;81;84;0;3;171;165;1734459994035.435;662896605150.1288;1458876856865.4922;78883.93909620993;10451.387287888776;-0.0;0.0;6678061.399303579;1270024.151844759;3.2112147975372114;736857.5298353083;7.10816833032187;0.5752395630940833
7995;2019-07-10 06:15:45.125;649;636;197;198;180;39;25;23;34;36;789;227;33;30;266;162;271;572;191;31;25;18;651;353;358;135;358;304;653;-1.0;-1.0;1565.0;186.0;0.0;0;38;33;1;0;0;1;0;0;0;1;0;0;0;0;15233.7314453125;8196.224609375;3343.98413085938;967.5662231445309;527.0;283717;574.0;0.0;Calculated values ==>;1562732145.125;338.06000000000006;336.76000000000005;292.86;292.96000000000004;291.16;277.06;273.6339639331285;275.66;275.46000000000004;276.56;276.76000000000005;352.06000000000006;295.86;276.46000000000004;276.16;299.76000000000005;289.36;300.26000000000005;330.36;276.26000000000005;275.66;330.56;325.86;274.96000000000004;241.49495122638035;268.0796299477929;273.6339639331285;292.26000000000005;6509999.999999999;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3040000.0;6530000.0;0.0;0.0;0.26083333333333336;0.031000000000000003;0.0;0.0;0.0;8196.224609375;3343.98413085938;967.5662231445309;15233.7314453125;484819.51042506326;482696.7217881349;250738.77875485664;251088.30408733763;245038.56280126763;430607.02586249536;433066.989957466;446338.7475733018;472948.7829819323;532636.8050945956;471167.1022015707;446196.8478688148;445769.9504256632;468593.9392970479;455512.87881282286;403376.10741021915;472983.95781785203;434151.6192275535;433066.989957466;240832.718256323;221177.93781777218;471190.70470879815;200997.1056282735;198080.416221202;273.5609014306685;2972569.5084523433;1402090.1743336979;329516.0245659246;830454.6377439846;0;44;0;64;81;84;0;3;171;165;1734673294035.435;662976705150.1288;1459058656865.4922;63993.27827399488;8376.001571496265;-0.0;0.0;6679252.042781664;1270181.0467519206;3.2112147975372114;736857.5298353083;5.785943547703623;0.4675581763382717
