;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7996;2019-07-10 06:16:45.105;654;643;196;196;177;45;28;26;16;36;783;227;20;34;265;164;271;579;191;31;28;20;650;359;363;138;363;306;652;-2.0;-1.0;1834.0;152.0;0.0;0;49;39;1;0;0;1;0;0;0;1;0;0;0;0;15102.263671875;8542.3857421875;3367.19995117188;1045.68518066406;526.0;283718;572.0;0.0;Calculated values ==>;1562732205.105;338.56000000000006;337.46000000000004;292.76000000000005;292.76000000000005;290.86;277.66;274.27422755570615;275.96000000000004;275.76000000000005;274.76000000000005;276.76000000000005;351.46000000000004;295.86;275.16;276.56;299.66;289.56;300.26000000000005;331.06;276.26000000000005;275.96000000000004;330.36;325.76000000000005;275.16;242.14157278889297;268.3187672390254;274.27422755570615;292.26000000000005;6500000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6520000.0;0.0;0.0;0.30566666666666664;0.025333333333333333;0.0;0.0;0.0;8542.3857421875;3367.19995117188;1045.68518066406;15102.263671875;485653.1236212914;483835.0144217032;250430.95992329658;250430.95992329658;244105.55009521963;430214.79039162316;432346.8522074103;443346.1541946438;472556.2466753328;531861.5611485756;470897.161232346;443931.0220281237;445950.30100830784;467765.86006012256;454784.6447233047;403889.8376353461;474201.52040037944;432902.2481429067;432346.8522074103;239996.17471937067;220759.83610629753;470986.4579689568;202637.9362030753;198080.416221202;274.22761446080295;2972822.2241450804;1402229.6162571986;329532.79606859665;830510.5456358413;0;44;0;64;81;84;0;3;171;165;1734889521935.504;663058577850.1548;1459241595865.5503;73576.47863275609;6798.16255140233;-0.0;0.0;6680398.075284705;1270307.4559691958;3.2112147975372114;736857.5298353083;6.204010859033235;0.4832238829663367
7997;2019-07-10 06:17:45.116;655;647;199;199;178;50;31;29;-5;37;779;227;-4;31;264;165;271;590;191;33;31;22;657;361;366;144;366;308;659;-3.0;-1.0;1925.0;274.0;0.0;0;76;46;1;0;0;1;0;0;0;1;0;0;0;0;15675.6650390625;9051.654296875;3388.48754882812;1217.0009765625;525.0;283719;571.0;0.0;Calculated values ==>;1562732265.116;338.66;337.86;293.06;293.06;290.96000000000004;278.16;274.4858918419099;276.26000000000005;276.06;272.66;276.86;351.06000000000006;295.86;272.76000000000005;276.26000000000005;299.56;289.66;300.26000000000005;332.16;276.46000000000004;276.26000000000005;330.26000000000005;325.66;275.36;243.40439225979637;268.5567601203482;274.4858918419099;292.26000000000005;6570000.0;3610000.0;3660000.0;1440000.0;3660000.0;3080000.0;6590000.000000001;0.0;0.0;0.32083333333333336;0.04566666666666667;0.0;0.0;0.0;9051.654296875;3388.48754882812;1217.0009765625;15675.6650390625;485034.1826106809;483644.1332794636;251193.20111197908;251193.20111197908;244205.71991980087;430081.6785162784;432135.2526055904;439776.62843957054;471864.221826097;531293.4974549119;470626.30100635835;439929.7848208182;445126.96148863033;467212.78606881946;454587.42908880144;400084.446930902;475047.92185040214;432509.1113278755;432135.2526055904;239577.9089402584;220341.7376933702;470378.9536012187;203095.49451031722;198080.416221202;274.4142724841723;2973078.753905823;1402376.2601371072;329551.6552434294;830566.853352787;0;44;0;64;81;84;0;3;171;165;1735108262030.205;663143193360.0392;1459425829635.2986;75935.19713563545;12205.944631817834;-0.0;0.0;6681644.23433502;1270465.8525628923;3.2112147975372114;736857.5298353083;6.453849309077616;0.5352876407960564
7998;2019-07-10 06:18:45.126;654;649;204;203;181;53;35;32;-9;38;773;225;-17;24;264;166;271;598;191;36;34;23;650;366;371;150;371;310;652;-3.0;0.0;1933.0;207.0;0.0;0;99;55;1;0;0;1;0;0;0;1;0;0;0;0;16214.123046875;9579.328125;3245.30541992188;1348.78186035156;523.0;283720;569.0;0.0;Calculated values ==>;1562732325.126;338.56000000000006;338.06000000000006;293.56;293.46000000000004;291.26000000000005;278.46000000000004;275.0112864084945;276.66;276.36;272.26000000000005;276.96000000000004;350.46000000000004;295.66;271.46000000000004;275.56;299.56;289.76000000000005;300.26000000000005;332.96000000000004;276.76000000000005;276.56;330.06;325.46000000000004;275.46000000000004;244.62907804385475;268.7936212382143;275.0112864084945;292.26000000000005;6500000.0;3660000.0;3710000.0;1500000.0;3710000.0;3100000.0;6520000.0;0.0;0.0;0.32216666666666666;0.034499999999999996;0.0;0.0;0.0;9579.328125;3245.30541992188;1348.78186035156;16214.123046875;485653.1236212914;484709.63580439106;253269.26504036112;252907.72155510655;245395.4982202929;429743.705733735;431593.8739449759;438717.0637205666;471166.1005109422;530514.7470427635;470113.00592600234;437460.313363465;443706.70053249894;466501.2409262217;453877.53911106277;403889.8376353461;477124.53199207457;431784.28850342275;431402.8193353848;238741.38928724395;219505.55070137876;469666.7478593842;204436.96909896182;198080.416221202;274.9555578087442;2973344.5464312024;1402531.544200296;329573.04033065424;830622.1441744524;0;44;0;64;81;84;0;3;171;165;1735329398880.17;663231408060.0251;1459611260535.269;75477.23715059368;9150.42736723457;-0.0;0.0;6682906.214915586;1270643.8519911505;3.2112147975372114;736857.5298353083;5.970873081610322;0.47824122818716147
7999;2019-07-10 06:19:45.127;650;648;208;208;186;57;37;35;-11;39;761;224;-17;16;263;166;272;600;192;38;37;23;659;367;372;154;372;311;660;-1.0;-1.0;2177.0;167.0;0.0;30;1;64;1;0;0;1;0;0;0;1;0;1;0;0;19811.00390625;10398.4130859375;4244.0341796875;2917.19995117188;521.0;283721;568.0;0.0;Calculated values ==>;1562732385.127;338.16;337.96000000000004;293.96000000000004;293.96000000000004;291.76000000000005;278.86;275.1157276137837;276.86;276.66;272.06;277.06;349.26;295.56;271.46000000000004;274.76000000000005;299.46000000000004;289.76000000000005;300.36;333.16;276.96000000000004;276.86;329.96000000000004;325.26000000000005;275.46000000000004;245.4256646245625;268.91163127593666;275.1157276137837;292.36;6590000.000000001;3670000.0000000005;3720000.0000000005;1540000.0;3720000.0000000005;3110000.0;6600000.0;0.0;0.0;0.36283333333333334;0.02783333333333333;0.0;0.0;0.0;10398.4130859375;4244.0341796875;2917.19995117188;19811.00390625;484084.2023082018;483680.07232490997;254361.92775630075;254361.92775630075;246760.27057252242;429675.2189834977;431714.3608008603;438179.8461725703;470730.6917186763;529180.9826170664;469855.2751435214;437231.03110804653;442315.4447309332;466226.56807486084;453705.8912638782;399525.98933775217;476470.84561256086;431904.6589097521;431714.3608008603;238323.1353838712;218669.37671819705;469121.0811257814;204726.81159709557;198080.416221202;275.0717288024981;2973644.7608267986;1402698.0281522006;329608.5907716794;830684.5563781412;0;44;0;64;81;84;0;3;171;166;1735552302595.7864;663322609580.2773;1459797563640.7842;84704.54271180142;7358.973835215089;-0.0;0.0;6684241.085332267;1270781.4326278572;3.2112147975372114;736857.5298353083;5.242902400621814;0.4080133753568925
8000;2019-07-10 06:20:45.127;646;644;210;209;190;60;41;39;-14;40;721;224;-16;21;262;159;272;592;193;40;40;22;631;374;379;146;379;312;630;-2.0;-1.0;2205.0;168.0;0.0;98;3;73;1;0;0;1;0;0;0;1;0;1;0;0;21338.6796875;10482.6455078125;6142.123046875;2368.15502929688;521.0;283722;567.0;0.0;Calculated values ==>;1562732445.127;337.76;337.56000000000006;294.16;294.06;292.16;279.16;275.84098080016133;277.26000000000005;277.06;271.76000000000005;277.16;345.26;295.56;271.56;275.26000000000005;299.36;289.06;300.36;332.36;277.16;277.16;329.86;325.26000000000005;275.36;243.81672145450628;269.02936301313275;275.84098080016133;292.46000000000004;6310000.0;3740000.0;3790000.0;1460000.0;3790000.0;3120000.0;6300000.0;0.0;0.0;0.3675;0.028;0.0;0.0;0.0;10482.6455078125;6142.123046875;2368.15502929688;21338.6796875;486569.6802112181;486393.6275576457;256628.73665623376;256234.93004060583;249223.66687524365;429187.4505931623;430641.5570366384;437478.7579247441;471896.58969717816;524897.760079561;469718.1665709948;437160.35228701105;442854.025216948;465082.0189824482;451460.6394377177;412729.2426516318;478835.6595632825;430444.8504822399;430444.8504822399;237904.88540968279;218669.37671819705;470109.113730285;206524.2000135561;198080.416221202;275.79290955394526;2973987.6748567466;1402872.0369738152;329652.63539651665;830771.1076883625;0;44;0;64;81;84;0;3;171;166;1735777602595.7864;663412609580.2773;1459984463640.7842;84875.80003236159;7380.37758406841;-0.0;0.0;6685654.254855135;1270904.2605563512;3.2112147975372114;736857.5298353083;4.8573973990093995;0.37983297626597395
8001;2019-07-10 06:21:45.108;633;633;218;218;195;56;43;44;-14;43;701;227;-15;19;261;154;271;557;195;44;42;22;634;365;370;143;370;312;634;-1.0;-1.0;1721.0;104.0;7.0;98;11;84;1;0;0;1;0;0;0;1;0;1;0;0;22615.0078125;11276.2275390625;6342.009765625;2413.94580078125;521.0;283723;566.0;0.0;Calculated values ==>;1562732505.108;336.46000000000004;336.46000000000004;294.96000000000004;294.96000000000004;292.66;278.76000000000005;274.9066339382667;277.46000000000004;277.56;271.76000000000005;277.46000000000004;343.26;295.86;271.66;275.06;299.26000000000005;288.56;300.26000000000005;328.86;277.56;277.36;329.76000000000005;325.26000000000005;275.36;243.1966462407574;269.02936301313275;274.9066339382667;292.66;6340000.0;3650000.0;3700000.0;1430000.0;3700000.0;3120000.0;6340000.0;0.0;0.0;0.28683333333333333;0.017333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11276.2275390625;6342.009765625;2413.94580078125;22615.0078125;484379.55710128864;484379.55710128864;259641.6422188105;259641.6422188105;250821.31148221518;429811.8947417682;433351.604109613;437478.7579247441;472588.3698738022;522787.6395978782;470081.787145365;437319.724394416;442555.91306046274;466250.5386295077;452319.8775088197;411136.9282982878;473037.4547491559;433536.1482522121;433166.4952995384;237486.63934987856;218669.37671819705;470513.52464679367;204204.00972302444;259641.6422188105;274.86114099137274;2974353.8395966897;1403053.3034964628;329692.4736172991;830875.1091841346;0;44;0;64;81;84;0;3;171;166;1736002231440.5864;663499282125.2002;1460171604360.6177;66910.97360919326;4616.031592011999;-0.0;202.4456619275159;6686918.744085926;1271004.1989755386;3.2112147975372114;736859.216348258;3.5807106237737396;0.2764413951531332
8002;2019-07-10 06:22:45.108;623;622;227;227;196;42;38;39;-16;43;711;231;-18;16;261;154;271;567;196;38;37;22;643;356;361;139;361;309;644;-2.0;-1.0;892.0;57.0;0.0;87;4;84;1;0;0;1;0;0;0;1;0;1;0;0;24318.115234375;11454.3740234375;6073.29248046875;2374.50512695312;545.0;283724;539.0;960.0;Calculated values ==>;1562732565.108;335.46000000000004;335.36;295.86;295.86;292.76000000000005;277.36;273.955091788801;276.96000000000004;277.06;271.56;277.46000000000004;344.26;296.26000000000005;271.36;274.76000000000005;299.26000000000005;288.56;300.26000000000005;329.86;276.96000000000004;276.86;327.06;327.66;275.36;242.35481222062532;268.67533136820026;273.955091788801;292.76000000000005;6430000.0;3560000.0;3610000.0;1390000.0;3610000.0;3090000.0;6440000.000000001;0.0;0.0;0.14866666666666667;0.0095;0.0;0.0;2.4269036187613895;11454.3740234375;6073.29248046875;2374.50512695312;24318.115234375;481913.8812937059;481652.93805621867;262832.5972807316;262832.5972807316;250756.371985688;430412.23801567365;434668.6427963687;437845.99643053644;473111.3802909942;524082.56891171116;470971.8669879958;437530.6787186241;442730.14272439573;467530.87201683124;453881.61029459815;407261.9805191168;473332.3430888969;434668.6427963687;434489.842356074;226195.42121513622;228704.35009887922;471049.5101358118;201848.41624206243;259641.6422188105;273.9068465315339;2974744.9489554134;1403242.7251761502;329732.37737503025;830978.5700361854;0;44;0;64;81;84;0;3;171;166;1736221531440.5864;663583882125.2002;1460357904360.6177;35084.973588019806;2557.4103919906192;-0.0;0.0;6687768.7103125695;1271063.9776587386;3.2112147975372114;736860.9033954407;1.8913706844756537;0.14784963004439003
8003;2019-07-10 06:23:45.109;625;598;224;224;198;37;37;34;-19;42;728;232;-21;11;261;157;271;568;197;38;36;21;650;353;358;137;358;306;651;-2.0;-1.0;1662.0;46.0;0.0;64;1;84;1;0;0;1;0;0;0;1;0;1;0;0;24751.34375;11632.90234375;5457.45703125;2338.78759765625;551.0;283725;542.0;16.0;Calculated values ==>;1562732625.109;335.66;332.96000000000004;295.56;295.56;292.96000000000004;276.86;273.6339639331285;276.86;276.56;271.26000000000005;277.36;345.96000000000004;296.36;271.06;274.26000000000005;299.26000000000005;288.86;300.26000000000005;329.96000000000004;276.96000000000004;276.76000000000005;327.36;328.26000000000005;275.26000000000005;241.92719264551067;268.3187672390254;273.6339639331285;292.86;6500000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3060000.0;6509999.999999999;0.0;0.0;0.277;0.007666666666666667;0.0;0.0;0.04043650412062159;11632.90234375;5457.45703125;2338.78759765625;24751.34375;481412.2797031667;477244.1134727899;261077.55177915312;261077.55177915312;251170.61836761844;430607.02586249536;435217.872359457;438054.9754168444;473273.90776018414;526106.4876914303;471495.631757634;437742.05038880615;442609.8111887139;467952.98239612073;454814.6796413608;403889.8376353461;472607.92814553436;435393.88335433026;435041.38555822254;227449.86971758792;231213.40812182956;471218.06502558704;201128.48938808375;259641.6422188105;273.6123114068745;2975153.867928325;1403435.1223522106;329771.6554689785;831074.6612168266;0;44;0;64;81;84;0;3;171;166;1736437235035.326;663666683505.1002;1460542407435.3948;65628.63662996671;2070.6867465541923;-0.0;0.0;6688608.004384707;1271102.5457776377;3.2112147975372114;736860.9033954407;3.484420776259402;0.2614387964817935
8004;2019-07-10 06:24:45.119;632;611;216;216;196;35;35;31;-20;40;744;232;-14;8;262;159;271;578;197;33;35;20;686;346;351;133;351;308;688;-2.0;-2.0;183.0;23.0;19.0;16;1;88;1;0;0;1;0;0;0;1;0;1;0;0;23622.0859375;12608.6015625;4188.30615234375;2370.48388671875;550.0;283726;542.0;0.0;Calculated values ==>;1562732685.119;336.36;334.26000000000005;294.76000000000005;294.76000000000005;292.76000000000005;276.66;272.8767566201714;276.66;276.26000000000005;271.16;277.16;347.56000000000006;296.36;271.76000000000005;273.96000000000004;299.36;289.06;300.26000000000005;330.96000000000004;276.46000000000004;276.66;327.36;328.16;275.16;241.05796691057077;268.5567601203482;272.8767566201714;292.86;6859999.999999999;3460000.0;3510000.0;1330000.0;3510000.0;3080000.0;6880000.0;0.0;0.0;0.030500000000000003;0.0038333333333333336;0.0031666666666666666;0.0031666666666666666;0.0;12608.6015625;4188.30615234375;2370.48388671875;23622.0859375;478313.5787543299;474798.3462983607;255991.66788969206;255991.66788969206;249082.9749401759;431051.2098666511;436532.23248102295;437443.34373287327;473598.1776897576;527628.8974851285;471226.789973666;438384.99121777265;441746.15580451366;469055.89064606384;456261.5912742344;282362.09204035724;469481.03720493463;436189.31740446365;436532.23248102295;227449.86971758792;230795.22267914342;471651.78204872925;199116.5375991019;255991.66788969206;272.790936187624;2975557.047027643;1403637.168553486;329810.9059386636;831155.0559735704;0;44;0;64;81;84;0;3;171;166;1736649970485.2922;663747697005.0874;1460726638135.3655;7268.967587080027;1044.7184370569048;-0.0;571.7117878725478;6689215.585666425;1271128.5118144487;3.2112147975372114;736865.668454383;0.4635684393950168;0.03578979679668238
8005;2019-07-10 06:25:45.150;646;633;212;213;189;35;29;29;-24;38;759;232;-22;6;262;160;272;598;197;31;29;19;693;355;360;130;360;301;694;-2.0;-1.0;2089.0;413.0;0.0;38;1;76;1;0;0;1;0;0;0;1;0;1;0;0;23189.693359375;11677.32421875;4975.09375;2346.30444335938;552.0;283727;542.0;14.0;Calculated values ==>;1562732745.15;337.76;336.46000000000004;294.36;294.46000000000004;292.06;276.66;273.8482719121499;276.06;276.06;270.76000000000005;276.96000000000004;349.06000000000006;296.36;270.96000000000004;273.76000000000005;299.36;289.16;300.36;332.96000000000004;276.26000000000005;276.06;327.36;328.36;275.06;240.39332010688793;267.7187500070086;273.8482719121499;292.86;6930000.0;3550000.0;3600000.0;1300000.0;3600000.0;3010000.0;6940000.000000001;0.0;0.0;0.3481666666666667;0.06883333333333333;0.0;0.0;0.035380199411923156;11677.32421875;4975.09375;2346.30444335938;23189.693359375;479654.83386018174;477530.38274050114;254299.07303011566;254651.73452500527;246612.90344982452;430477.46260093397;433292.63855411526;438404.20131815126;473792.32411537116;529735.4572414138;472163.82099325565;438711.9858211006;442906.0156806056;467800.68358461093;454897.47462011676;281818.509352634;471978.1267929049;433656.0705203272;433292.63855411526;227449.86971758792;231631.59724164338;471951.27487021044;201405.84994338153;255991.66788969206;273.72965379876234;2975947.3467400596;1403839.6558331957;329850.2328165651;831231.4570931254;0;44;0;64;81;84;0;3;171;166;1736863380690.7805;663826637770.268;1460909432530.7837;82514.926003649;18622.543415796725;-0.0;0.0;6689964.1713509355;1271292.4903420862;3.2112147975372114;736870.4351808297;5.323382658350904;0.47618377000256157
8006;2019-07-10 06:26:45.120;664;649;200;200;182;46;31;32;-27;38;772;232;-27;4;259;163;274;603;196;34;31;17;675;362;366;129;366;299;675;-1.0;0.0;1800.0;323.0;0.0;77;1;69;1;0;0;1;0;0;0;1;0;1;0;0;22395.18359375;11017.4697265625;6223.78955078125;2323.8828125;575.0;283728;542.0;17.0;Calculated values ==>;1562732805.12;339.56000000000006;338.06000000000006;293.16;293.16;291.36;277.76000000000005;274.5913991737795;276.26000000000005;276.36;270.46000000000004;276.96000000000004;350.36;296.36;270.46000000000004;273.56;299.06;289.46000000000004;300.56;333.46000000000004;276.56;276.26000000000005;327.36;330.66;274.86;240.16925963744896;267.47669482898436;274.5913991737795;292.76000000000005;6750000.0;3620000.0000000005;3660000.0;1290000.0;3660000.0;2990000.0;6750000.0;0.0;0.0;0.3;0.05383333333333333;0.0;0.0;0.04291228807092975;11017.4697265625;6223.78955078125;2323.8828125;22395.18359375;484381.63603915676;482153.86055049254;250904.85885485425;250904.85885485425;244980.84346862158;430014.67791919125;432135.2526055904;438390.63782803225;473921.41095746984;531241.2277816804;472429.5524293582;438390.63782803225;443024.9951484293;466561.2974548907;454133.27735904144;389549.53159525327;475121.594400148;432695.15374167816;432135.2526055904;227449.86971758792;241250.99604349316;471889.3439495091;203232.2242431686;255991.66788969206;274.4718713554831;2976327.030776353;1404028.6845537706;329889.1315844476;831324.7344582919;0;44;0;64;81;84;0;3;171;166;1737081071790.0188;663904298919.9962;1461089342530.1543;70547.52407545909;14462.708277524662;-0.0;0.0;6691239.054003593;1271568.0629166844;3.2112147975372114;736870.4351808297;4.344984154094772;0.38133649178880463
8007;2019-07-10 06:27:45.141;670;655;198;197;176;50;34;35;-29;39;782;232;-29;4;258;161;275;593;195;36;34;15;662;362;367;132;367;298;662;-3.0;0.0;1694.0;305.0;0.0;90;100;62;1;0;0;1;0;0;0;1;0;0;0;0;20152.123046875;10312.80078125;6434.9208984375;1342.23254394531;615.0;283729;543.0;19.0;Calculated values ==>;1562732865.141;340.16;338.66;292.96000000000004;292.86;290.76000000000005;278.16;274.5913991737795;276.56;276.66;270.26000000000005;277.06;351.36;296.36;270.26000000000005;273.56;298.96000000000004;289.26000000000005;300.66;332.46000000000004;276.76000000000005;276.56;327.46000000000004;334.66;274.66;240.83765695389522;267.35522164206344;274.5913991737795;292.66;6620000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2980000.0;6620000.0;0.0;0.0;0.2823333333333334;0.05083333333333333;0.0;0.0;0.047861111510503804;10312.80078125;6434.9208984375;1342.23254394531;20152.123046875;486668.52814098744;484485.9187482855;250725.89638859013;250381.2835993591;243479.87309100197;430014.67791919125;432439.757026355;438307.6172986034;473630.5699406402;532356.061458004;472562.091314516;438307.6172986034;443229.7890419785;466287.42677258106;453848.19279329677;399621.59111819713;475146.9273503058;432812.2514932043;432439.757026355;227868.02628245065;257985.5697089033;471297.30857771443;203185.3890493315;255991.66788969206;274.4537428432508;2976681.715762204;1404206.4990217264;329919.6932386625;831430.2606335324;0;44;0;64;81;84;0;3;171;166;1737301048755.5571;663982626325.1879;1461268505215.5928;66382.84244237778;13629.022576026131;-0.0;0.0;6692380.53977427;1271802.2426085854;3.2112147975372114;736870.4351808297;4.422999861098377;0.38662668075247575
8008;2019-07-10 06:28:45.141;667;653;204;203;178;47;36;37;-27;41;785;233;-31;-4;259;158;275;580;194;37;35;15;650;361;365;144;365;298;650;-2.0;-1.0;1182.0;243.0;0.0;92;100;52;1;0;0;1;0;0;0;1;0;0;0;0;19426.474609375;9439.484375;6343.03271484375;1318.14233398438;641.0;283730;544.0;18.0;Calculated values ==>;1562732925.141;339.86;338.46000000000004;293.56;293.46000000000004;290.96000000000004;277.86;274.4858918419099;276.76000000000005;276.86;270.46000000000004;277.26000000000005;351.66;296.46000000000004;270.06;272.76000000000005;299.06;288.96000000000004;300.66;331.16;276.86;276.66;327.56;337.26;274.66;243.40439225979637;267.35522164206344;274.4858918419099;292.56;6500000.0;3610000.0;3650000.0;1440000.0;3650000.0;2980000.0;6500000.0;0.0;0.0;0.197;0.0405;0.0;0.0;0.04527840659532552;9439.484375;6343.03271484375;1318.14233398438;19426.474609375;487521.68811658287;485508.58974846196;253359.41921001178;252996.54460494226;244490.06952061673;430081.6785162784;433317.3069910173;438614.2659217754;472259.5391352755;532667.7553128705;472680.0241968435;437999.7806145802;442061.7325267553;466704.04308719933;453591.65705251123;405914.06120652216;474603.73332661495;433500.59072566376;433133.46834165603;228286.1864045524;268866.9448851554;469684.23962315626;202841.40570025402;255991.66788969206;274.31580027946126;2977011.5374093396;1404371.1013980284;329941.86302931193;831536.7435803098;0;44;0;64;81;84;0;3;171;166;1737520648755.5571;664065426325.1879;1461447305215.5928;46447.25346363972;10807.13477387754;-0.0;0.0;6693320.790573487;1272005.877253168;3.2112147975372114;736870.4351808297;3.3480807270939947;0.29720680067783234
8009;2019-07-10 06:29:45.102;658;645;214;214;186;44;36;37;-13;43;776;232;-18;-4;259;158;274;560;195;38;36;15;636;358;363;151;363;298;636;84.0;-1.0;794.0;105.0;0.0;89;100;49;1;0;0;1;0;0;0;1;1;0;0;0;21028.51171875;9038.357421875;6044.35986328125;4201.20166015625;653.0;283731;545.0;17.0;Calculated values ==>;1562732985.102;338.96000000000004;337.66;294.56;294.56;291.76000000000005;277.56;274.1680685717883;276.76000000000005;276.86;271.86;277.46000000000004;350.76;296.36;271.36;272.76000000000005;299.06;288.96000000000004;300.56;329.16;276.96000000000004;276.76000000000005;327.66;338.46000000000004;274.66;244.82967444194236;267.35522164206344;274.1680685717883;292.66;6360000.0;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;2980000.0;6360000.0;0.014;0.0;0.13233333333333333;0.0175;0.0;0.014;0.042734605556277186;9038.357421875;6044.35986328125;4201.20166015625;21028.51171875;487735.45261451317;485883.7738812855;257884.94043110637;257884.94043110637;247615.3548603282;430280.9020939914;433816.67410848953;440729.25174775714;471531.96261553;531732.4566961714;472562.091314516;439980.03784828715;442061.7325267553;466988.7418083223;454106.1615174019;411550.4805796947;473250.29868012207;434178.6716885159;433816.67410848953;228704.35009887922;273890.2417152289;468727.58839523647;202196.87123265493;202196.87123265493;274.0516233537647;2977348.4431640385;1404524.9833246046;329987.8276661235;831639.9047533587;0;44;0;64;81;84;0;3;172;166;1737738906795.4321;664153868800.1372;1461625988995.4905;31565.785021498526;4664.287550345177;-0.0;3242.6772402616843;6693970.476656533;1272134.721968925;3.2112147975372114;736897.439926648;2.0469257272884542;0.15324578281082207
8010;2019-07-10 06:30:45.102;646;635;220;220;193;40;36;35;-19;42;746;231;-18;11;259;160;273;537;196;35;35;11;624;357;361;142;361;302;624;-2.0;-1.0;1253.0;113.0;0.0;80;0;50;1;0;0;1;0;0;0;1;1;0;0;0;20133.7578125;8899.4375;5573.62890625;2309.54052734375;655.0;283732;545.0;15.0;Calculated values ==>;1562733045.102;337.76;336.66;295.16;295.16;292.46000000000004;277.16;274.0616903277293;276.76000000000005;276.66;271.26000000000005;277.36;347.76;296.26000000000005;271.36;274.26000000000005;299.06;289.16;300.46000000000004;326.86;276.66;276.66;327.66;338.66;274.26000000000005;242.98782864720522;267.8393353686513;274.0616903277293;292.76000000000005;6240000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3020000.0;6240000.0;0.0;0.0;0.20883333333333332;0.01883333333333333;0.0;0.0;0.03770280773302974;8899.4375;5573.62890625;2309.54052734375;20133.7578125;487325.4417547877;485767.17735056544;261158.79276232052;261158.79276232052;250534.25482303364;430346.717906069;434310.53623595677;438950.1900821458;472620.9849758201;528301.8751473622;471911.85720318666;439103.4342402594;443431.1120271193;467272.39285998954;454559.116067804;415712.5903331834;471205.242647112;434130.71970383386;434130.71970383386;228704.35009887922;274727.5295995403;469559.26427123055;201981.20734417025;202196.87123265493;273.9631147307468;2977691.462076799;1404674.4649489536;330042.0838510193;831736.7213264381;0;44;0;64;81;84;0;3;172;166;1737956106795.4321;664241768800.1372;1461805988995.4905;49487.022561780555;5039.386738792969;-0.0;0.0;6694645.916719727;1272215.5859213346;3.2112147975372114;736924.4622369836;3.248983278719827;0.26144269570854056
8011;2019-07-10 06:31:45.123;634;625;220;220;196;39;36;34;-19;41;732;231;-21;15;259;162;272;519;196;35;35;8;617;356;361;138;361;304;617;202.0;-2.0;1230.0;156.0;0.0;76;0;55;1;0;0;1;0;0;0;1;1;0;0;0;20608.236328125;9057.7568359375;5414.34033203125;2336.92163085938;653.0;283733;545.0;14.0;Calculated values ==>;1562733105.123;336.56;335.66;295.16;295.16;292.76000000000005;277.06;273.955091788801;276.76000000000005;276.56;271.26000000000005;277.26000000000005;346.36;296.26000000000005;271.06;274.66;299.06;289.36;300.36;325.06;276.66;276.66;327.66;338.46000000000004;273.96000000000004;242.14157278889297;268.0796299477929;273.955091788801;292.76000000000005;6170000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;6170000.0;0.033666666666666664;0.0;0.20500000000000002;0.026000000000000002;0.0;0.033666666666666664;0.03519320457575767;9057.7568359375;5414.34033203125;2336.92163085938;20608.236328125;486389.50698652264;485114.31712311885;261660.48293488845;261660.48293488845;251939.0532079231;430412.23801567365;434310.53623595677;438504.63750537357;473045.8727645816;526682.2706451536;471644.4121410099;438194.52980446257;443607.19622175704;467272.39285998954;455009.4752306659;417809.3547248247;469300.2322998218;434130.71970383386;434130.71970383386;228704.35009887922;273890.2417152289;469805.9777390899;201653.98197067814;201653.98197067814;273.83102342093764;2978031.097524936;1404824.1606100083;330080.81792112655;831828.319784861;0;44;0;64;81;84;0;3;172;166;1738172782605.1016;664325798200.009;1461987852625.2131;48554.38438461257;6971.951889978707;-0.0;7826.716837016242;6695463.214397137;1272315.715442826;3.2112147975372114;736989.7077051166;3.7689917460276914;0.26615084359467706
8012;2019-07-10 06:32:45.123;621;618;218;218;195;37;36;32;-11;40;740;232;-13;14;260;164;271;519;196;34;36;6;619;354;359;135;359;306;619;-1.0;0.0;1341.0;85.0;0.0;62;0;61;1;0;0;1;0;0;0;1;1;0;0;0;20805.369140625;9480.8955078125;4994.8720703125;2369.4365234375;648.0;283734;544.0;0.0;Calculated values ==>;1562733165.123;335.26000000000005;334.96000000000004;294.96000000000004;294.96000000000004;292.66;276.86;273.7412296467126;276.76000000000005;276.36;272.06;277.16;347.16;296.36;271.86;274.56;299.16;289.56;300.26000000000005;325.06;276.56;276.76000000000005;327.56;337.96000000000004;273.76000000000005;241.49495122638035;268.3187672390254;273.7412296467126;292.76000000000005;6190000.0;3540000.0;3590000.0;1350000.0;3590000.0;3060000.0;6190000.0;0.0;0.0;0.2235;0.014166666666666666;0.0;0.0;0.0;9480.8955078125;4994.8720703125;2369.4365234375;20805.369140625;484322.35579411377;483892.91961488646;260628.54944902912;260628.54944902912;251479.40648306825;430542.39183029096;434799.06761956174;439294.3313615184;473338.7274854557;527364.672280651;471495.631757634;438986.2991974235;443052.3292051162;467683.8190644365;455624.37797550496;416779.2494283128;469034.31821345637;434442.7656083012;434799.06761956174;228286.1864045524;271797.11229066993;470015.4650346389;201248.85786223513;201653.98197067814;273.66383237679463;2978376.210903842;1404978.6493795395;330120.03757241234;831915.0632215473;0;44;0;64;81;84;0;3;172;166;1738388782605.1016;664407698200.009;1462170852625.2131;53203.16332708982;3807.5269349423857;-0.0;0.0;6696311.1939614015;1272405.5444330338;3.2112147975372114;737054.930345425;3.3843870289908864;0.264193145574932
8013;2019-07-10 06:33:45.114;613;613;217;216;194;37;37;32;0;39;757;232;-2;15;260;164;270;534;195;36;37;3;620;355;360;133;360;306;621;87.0;0.0;1499.0;207.0;0.0;60;0;65;1;0;0;1;0;0;0;1;1;0;0;0;21117.8671875;9782.5546875;4954.931640625;2378.31860351562;645.0;283735;543.0;0.0;Calculated values ==>;1562733225.114;334.46000000000004;334.46000000000004;294.86;294.76000000000005;292.56;276.86;273.8482719121499;276.86;276.36;273.16;277.06;348.86;296.36;272.96000000000004;274.66;299.16;289.56;300.16;326.56;276.76000000000005;276.86;327.46000000000004;337.66;273.46000000000004;241.05796691057077;268.3187672390254;273.8482719121499;292.66;6200000.0;3550000.0;3600000.0;1330000.0;3600000.0;3060000.0;6210000.0;0.0145;0.0;0.24983333333333332;0.034499999999999996;0.0;0.0145;0.0;9782.5546875;4954.931640625;2378.31860351562;21117.8671875;483062.12239497126;482949.2598593222;260058.03848008913;259629.2412024945;251025.59886576503;430477.46260093397;434733.80906377075;440968.15519671026;473501.00995365425;529144.6053594125;471495.631757634;440666.3045709049;443199.35914791975;467542.87897321215;455457.29115110595;416077.3904911899;471125.97198669356;434555.4581654633;434733.80906377075;227868.02628245065;270541.29595472733;469992.0229553163;201304.6392316893;201304.6392316893;273.69009798600234;2978725.5188035527;1405139.154052324;330159.5962638921;831997.9658154596;0;44;0;64;81;84;0;3;172;166;1738604450250.7324;664488086140.2441;1462354425085.75;59875.935071927735;9269.714738465129;-0.0;3384.722962565181;6697253.378435276;1272514.5051007455;3.2112147975372114;737083.1321392918;4.237625578384393;0.3350915047840338
8014;2019-07-10 06:34:45.114;609;610;215;214;192;39;38;32;9;39;775;232;5;19;260;165;270;547;194;38;38;0;624;356;361;131;361;306;624;-1.0;-2.0;1558.0;174.0;0.0;62;0;67;1;0;0;1;0;0;0;1;1;0;0;0;21434.62890625;9935.84765625;4991.75244140625;2385.12158203125;641.0;283736;542.0;0.0;Calculated values ==>;1562733285.114;334.06;334.16;294.66;294.56;292.36;277.06;273.955091788801;276.96000000000004;276.36;274.06;277.06;350.66;296.36;273.66;275.06;299.16;289.66;300.16;327.86;276.96000000000004;276.96000000000004;327.36;337.26;273.16;240.61611355647437;268.3187672390254;273.955091788801;292.56;6240000.0;3560000.0;3610000.0;1310000.0;3610000.0;3060000.0;6240000.0;0.0;0.0;0.25966666666666666;0.029;0.0;0.0;0.0;9935.84765625;4991.75244140625;2385.12158203125;21434.62890625;482029.79245221027;482175.0259173034;259014.3320460906;258597.38707080053;250176.81403508352;430412.23801567365;434668.6427963687;442313.58979942015;473759.9231585776;531026.2279586041;471495.631757634;441718.17312246026;443785.1483169292;467401.68226075795;455429.6849068524;414625.781954485;472756.91597293015;434668.6427963687;434668.6427963687;227449.86971758792;268866.9448851554;469969.38643410977;201591.45431424963;201304.6392316893;273.8066195751553;2979080.122937667;1405303.4740718552;330199.29159877164;832080.8548494765;0;44;0;64;81;84;0;3;172;166;1738820750250.7324;664567286140.2441;1462538025085.75;62507.514514315946;7782.960031475945;-0.0;0.0;6698273.240515162;1272656.6107238284;3.2112147975372114;737111.3381639799;4.060047625455772;0.3306840851717225
8015;2019-07-10 06:35:45.145;608;610;213;213;190;40;40;33;11;39;790;232;8;23;261;165;270;558;194;39;39;0;627;357;362;130;362;306;627;-3.0;-1.0;1256.0;172.0;0.0;63;0;69;1;0;0;1;0;0;0;1;1;0;0;0;21536.611328125;10104.65625;5069.10595703125;2374.10546875;638.0;283737;541.0;0.0;Calculated values ==>;1562733345.145;333.96000000000004;334.16;294.46000000000004;294.46000000000004;292.16;277.16;274.0616903277293;277.16;276.46000000000004;274.26000000000005;277.06;352.16;296.36;273.96000000000004;275.46000000000004;299.26000000000005;289.66;300.16;328.96000000000004;277.06;277.06;327.26000000000005;336.96000000000004;273.16;240.39332010688793;268.3187672390254;274.0616903277293;292.56;6270000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3060000.0;6270000.0;0.0;0.0;0.20933333333333334;0.028666666666666667;0.0;0.0;0.0;10104.65625;5069.10595703125;2374.10546875;21536.611328125;481541.36962748587;481833.0711809172;258004.6982577053;258004.6982577053;249344.98182433785;430346.717906069;434782.31747122854;442609.8111887139;473889.0705746373;532592.0204643909;471495.631757634;442165.11039823265;444367.2948173599;467389.657016189;455262.1006954997;413498.9491333662;474070.2312102155;434603.5697922251;434603.5697922251;227031.71669481136;267611.2341011182;470104.43507593067;201778.63046719565;201304.6392316893;273.884155329004;2979438.4016207457;1405470.5645562955;330238.9723152445;832164.7386535737;0;44;0;64;81;84;0;3;172;166;1739037762315.367;664645626595.1122;1462721719945.4407;50413.99383103782;7692.0063987837375;-0.0;0.0;6699214.739272949;1272785.6354055244;3.2112147975372114;737111.3381639799;3.3112855250223223;0.27642567128803675
8016;2019-07-10 06:36:45.105;610;612;212;211;189;41;41;33;11;39;802;232;9;26;261;164;270;566;196;41;41;1;628;358;363;129;363;305;629;-2.0;-1.0;1378.0;148.0;0.0;70;0;70;1;0;0;1;0;0;0;1;0;0;0;0;21066.203125;10087.2158203125;5304.41064453125;929.3004760742191;635.0;283738;540.0;0.0;Calculated values ==>;1562733405.105;334.16;334.36;294.36;294.26000000000005;292.06;277.26000000000005;274.1680685717883;277.26000000000005;276.46000000000004;274.26000000000005;277.06;353.36;296.36;274.06;275.76000000000005;299.26000000000005;289.56;300.16;329.76000000000005;277.26000000000005;277.26000000000005;327.16;336.66;273.26000000000005;240.16925963744896;268.19934244402924;274.1680685717883;292.76000000000005;6280000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3050000.0;6290000.0;0.0;0.0;0.22966666666666666;0.024666666666666667;0.0;0.0;0.0;10087.2158203125;5304.41064453125;929.3004760742191;21066.203125;481718.85215077957;481896.45528829173;257482.72633884876;257081.8016329734;248915.1297278486;430280.9020939914;434717.7860891638;442816.332836664;474018.0131486867;533917.0811235263;471629.7149557634;442521.2416164823;445000.09919413156;467248.1840708977;454953.4575107284;413115.5309018913;475044.01750993;434717.7860891638;434717.7860891638;226613.5671989835;266355.56789118156;470336.4481957383;202139.3641800629;201304.6392316893;274.0292426658506;2979793.188392445;1405638.7179799215;330266.4823458803;832251.1269946606;0;44;0;64;81;84;0;3;172;166;1739255117315.5051;664723274795.1616;1462904897745.5571;55275.47713479938;6615.52807238666;-0.0;0.0;6700094.897701164;1272904.785373224;3.2112147975372114;737111.3381639799;3.792125620758706;0.31030019473553533
8017;2019-07-10 06:37:45.086;613;615;211;211;187;41;42;34;4;41;806;233;5;20;261;163;270;573;195;41;42;4;630;357;362;139;362;303;630;-1.0;0.0;1220.0;123.0;0.0;68;100;66;1;0;0;1;0;0;0;1;0;0;0;0;20498.646484375;10005.4365234375;5263.60791015625;1384.50305175781;633.0;283739;538.0;0.0;Calculated values ==>;1562733465.086;334.46000000000004;334.66;294.26000000000005;294.26000000000005;291.86;277.26000000000005;274.0616903277293;277.36;276.56;273.56;277.26000000000005;353.76;296.46000000000004;273.66;275.16;299.26000000000005;289.46000000000004;300.16;330.46000000000004;277.26000000000005;277.36;326.96000000000004;336.46000000000004;273.56;242.35481222062532;267.9596281332873;274.0616903277293;292.66;6300000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6300000.0;0.0;0.0;0.2033333333333333;0.0205;0.0;0.0;0.0;10005.4365234375;5263.60791015625;1384.50305175781;20498.646484375;481928.3387098176;482219.89304070367;257025.53271463368;257025.53271463368;248184.1335867922;430346.717906069;435138.326120535;442197.7884769968;472915.35137376806;534480.7050641733;472016.1116773257;442345.5325163701;444533.65563525405;467389.657016189;454981.4033238106;412336.2974136314;475984.64866263035;434960.5676705249;435138.326120535;225777.27872811773;265518.4816520846;469275.5542788157;201901.12846006325;201304.6392316893;273.9319142676536;2980139.4524538615;1405806.1037270266;330285.757936058;832339.1659280445;0;44;0;64;81;84;0;3;172;166;1739472548440.3115;664803649335.0901;1463087239985.3948;48860.32087010982;5481.175729284425;-0.0;0.0;6700962.421214298;1273005.5593162908;3.2112147975372114;737111.3381639799;3.263058315184375;0.2639571122538
8018;2019-07-10 06:38:45.107;617;618;211;210;187;40;43;34;-14;42;804;233;-11;15;262;162;270;578;196;42;43;3;627;357;362;141;362;301;628;126.0;-2.0;1263.0;118.0;0.0;66;100;61;1;0;0;1;0;0;0;1;0;0;0;0;19975.205078125;9682.9375;5201.5810546875;1366.15795898438;631.0;283740;537.0;0.0;Calculated values ==>;1562733525.107;334.86;334.96000000000004;294.26000000000005;294.16;291.86;277.16;274.0616903277293;277.46000000000004;276.56;271.76000000000005;277.36;353.56000000000006;296.46000000000004;272.06;274.66;299.36;289.36;300.16;330.96000000000004;277.36;277.46000000000004;326.86;336.26000000000005;273.46000000000004;242.77792619122317;267.7187500070086;274.0616903277293;292.76000000000005;6270000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;6280000.0;0.021;0.0;0.21050000000000002;0.019666666666666666;0.0;0.021;0.0;9682.9375;5201.5810546875;1366.15795898438;19975.205078125;482850.101168128;482882.1435111955;257138.38819838138;256739.5582428356;248261.55315906135;430346.717906069;435315.5984456732;439931.54465428245;472751.9947874012;534419.7814663418;472282.3315643699;440384.28162507055;444213.19900484144;467518.9863235821;454840.80745482986;413498.9491333662;476981.5829835923;435138.326120535;435315.5984456732;225359.1397227605;264681.4149301396;468903.15145096794;201933.11363642293;201933.11363642293;273.94437831151896;2980476.852599775;1405970.230935381;330308.6881339649;832426.4063597661;0;44;0;64;81;84;0;3;172;166;1739689824460.8433;664887678735.2957;1463268503405.8384;50098.66972925943;5250.410743686051;-0.0;4901.032180994255;6701787.368101701;1273095.020504245;3.2112147975372114;737152.1943935987;3.7075448891774214;0.2684118909458075
8019;2019-07-10 06:39:45.127;617;620;211;211;187;39;45;34;-24;42;796;232;-25;7;262;162;270;577;196;43;44;2;625;356;361;142;361;301;626;170.0;-1.0;1506.0;34.0;0.0;63;100;58;1;0;0;1;0;0;0;1;0;0;0;0;19622.57421875;9458.533203125;5115.39306640625;1359.095703125;629.0;283741;536.0;0.0;Calculated values ==>;1562733585.127;334.86;335.16;294.26000000000005;294.26000000000005;291.86;277.06;273.955091788801;277.66;276.56;270.76000000000005;277.36;352.76;296.36;270.66;273.86;299.36;289.36;300.16;330.86;277.46000000000004;277.56;326.76000000000005;336.06;273.36;242.98782864720522;267.7187500070086;273.955091788801;292.76000000000005;6250000.0;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;6260000.0;0.028333333333333332;0.0;0.251;0.005666666666666667;0.0;0.028333333333333332;0.0;9458.533203125;5115.39306640625;1359.095703125;19622.57421875;483075.6362338048;483396.4233437463;257252.53033752416;257252.53033752416;248339.57665351016;430412.23801567365;435906.5852007355;438404.20131815126;472620.9849758201;533588.2182904943;472163.82099325565;438249.86041294545;443052.165307785;467659.9626277319;455009.4752306659;414253.9667580959;477072.60154996085;435555.27144483227;435731.16137290135;224941.0041839467;263844.3676079864;468666.69496225734;201893.6355017621;201893.6355017621;273.92446702387895;2980806.9440876422;1406129.7963619416;330331.406151291;832512.4098023428;0;44;0;64;81;84;0;3;172;166;1739906796760.7744;664972607035.2687;1463449163605.781;59364.15201991368;1511.7140036094731;-0.0;6625.396566348945;6702699.8623460485;1273151.3903274678;3.2112147975372114;737248.2799843203;4.236563704344075;0.2743239895748959
8020;2019-07-10 06:40:45.097;616;619;211;211;188;38;46;33;-19;42;788;231;-22;2;262;163;270;575;195;45;46;1;622;356;361;142;361;302;623;133.0;-2.0;1417.0;69.0;0.0;58;100;56;1;0;0;1;0;0;0;1;0;0;0;0;19206.83203125;9246.4814453125;4837.6259765625;1364.31506347656;627.0;283742;534.0;0.0;Calculated values ==>;1562733645.097;334.76000000000005;335.06;294.26000000000005;294.26000000000005;291.96000000000004;276.96000000000004;273.955091788801;277.76000000000005;276.46000000000004;271.26000000000005;277.36;351.96000000000004;296.26000000000005;270.96000000000004;273.36;299.36;289.46000000000004;300.16;330.66;277.66;277.76000000000005;326.56;335.86;273.26000000000005;242.98782864720522;267.8393353686513;273.955091788801;292.66;6220000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;6230000.0;0.022166666666666668;0.0;0.23616666666666666;0.0115;0.0;0.022166666666666668;0.0;9246.4814453125;4837.6259765625;1364.31506347656;19206.83203125;483269.06988243334;483588.76869072515;257426.22856703674;257426.22856703674;248806.3722867794;430412.23801567365;436081.5480936552;438950.1900821458;472620.9849758201;532681.6696647728;471911.85720318666;438488.69466843555;442110.7359169888;467659.9626277319;455149.7080012845;415358.52965648577;477134.5771003432;435906.5852007355;436081.5480936552;224104.74344509715;263007.33956846996;468567.4118928903;201799.49998385584;201799.49998385584;273.88777966866223;2981130.3606827348;1406285.5935459058;330354.08989338845;832595.3101564981;0;44;0;64;81;84;0;3;172;166;1740123288460.017;665057764434.9707;1463629973155.1484;56007.08797821281;3067.8309869538966;-0.0;5193.252066433886;6703660.808629171;1273189.5341208184;3.2112147975372114;737346.7194782131;4.1601769431500655;0.2844784625187098
8021;2019-07-10 06:41:45.128;613;617;212;212;188;38;48;33;-13;42;781;230;-15;1;263;163;270;573;194;46;48;1;623;355;360;143;360;303;624;84.0;-1.0;1482.0;38.0;0.0;53;100;56;1;0;0;1;0;0;0;1;0;0;0;0;19007.013671875;9219.98828125;4718.91357421875;1368.04125976562;625.0;283743;535.0;0.0;Calculated values ==>;1562733705.128;334.46000000000004;334.86;294.36;294.36;291.96000000000004;276.96000000000004;273.8482719121499;277.96000000000004;276.46000000000004;271.86;277.36;351.26;296.16;271.66;273.26000000000005;299.46000000000004;289.46000000000004;300.16;330.46000000000004;277.76000000000005;277.96000000000004;326.66;335.66;273.26000000000005;243.1966462407574;267.9596281332873;273.8482719121499;292.56;6230000.0;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;6240000.0;0.014;0.0;0.247;0.006333333333333333;0.0;0.014;0.0;9219.98828125;4718.91357421875;1368.04125976562;19007.013671875;482723.1927543162;483188.23450707196;257774.33780816238;257774.33780816238;248766.26133939862;430477.46260093397;436664.20111153496;439647.05077244143;472489.7604950056;531877.8300698457;471659.2155794101;439341.82880185475;441753.0823843035;467929.4390683793;455317.5800407417;414993.9374114752;476713.8963499114;436317.3535810935;436664.20111153496;224522.8720964353;262170.3306944222;468429.6359069716;201613.5606698685;201613.5606698685;273.8107527639314;2981448.973929492;1406439.5603023907;330376.8712937795;832674.9891324822;0;44;0;64;81;84;0;3;172;166;1740339700215.5122;665143308610.1664;1463811566930.564;58794.27205533552;1689.8351431683195;-0.0;3290.7089661833306;6704617.980915274;1273229.201823056;3.2112147975372114;737417.4556818123;4.166397933576608;0.28640884562833185
8022;2019-07-10 06:42:45.098;610;614;213;213;189;38;50;32;-7;42;775;229;-9;3;263;163;270;575;195;48;50;1;626;355;360;143;360;303;626;91.0;-1.0;1491.0;69.0;0.0;46;100;57;1;0;0;1;0;0;0;1;0;0;0;0;19050.6328125;9398.3271484375;4527.478515625;1372.23840332031;623.0;283744;534.0;0.0;Calculated values ==>;1562733765.098;334.16;334.56;294.46000000000004;294.46000000000004;292.06;276.96000000000004;273.8482719121499;278.16;276.36;272.46000000000004;277.36;350.66;296.06;272.26000000000005;273.46000000000004;299.46000000000004;289.46000000000004;300.16;330.66;277.96000000000004;278.16;326.56;335.46000000000004;273.26000000000005;243.1966462407574;267.9596281332873;273.8482719121499;292.66;6260000.0;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;6260000.0;0.015166666666666667;0.0;0.2485;0.0115;0.0;0.015166666666666667;0.0;9398.3271484375;4527.478515625;1372.23840332031;19050.6328125;481947.1729689066;482528.3393590271;258064.13918994225;258064.13918994225;249035.2298374505;430477.46260093397;437009.2976769699;440556.0271991494;472489.7604950056;531252.369025014;471540.11976617476;440254.13072146993;442049.80010727816;467929.4390683793;455317.5800407417;413878.39096884546;476772.28792779084;436664.20111153496;437009.2976769699;224104.74344509715;261333.34086894934;468429.6359069716;201540.06397078442;201540.06397078442;273.7820688705299;2981765.9624101524;1406594.6353547312;330399.6955398175;832752.0038733006;0;44;0;64;81;84;0;3;172;166;1740555592215.6152;665229065710.2073;1463993276030.6506;59395.4668622487;3069.2300772661524;-0.0;3571.2833778771464;6705602.402949478;1273268.8408704735;3.2112147975372114;737474.6103597386;4.316628977307518;0.3054103642035212
8023;2019-07-10 06:43:45.109;609;613;212;212;189;38;53;33;-1;42;770;228;-3;5;263;163;270;577;195;50;52;1;626;356;361;144;361;304;627;233.0;-1.0;1674.0;145.0;0.0;44;100;58;1;0;0;1;0;0;0;1;0;0;0;0;19085.388671875;9400.8271484375;4449.23583984375;1365.84973144531;621.0;283745;534.0;0.0;Calculated values ==>;1562733825.109;334.06;334.46000000000004;294.36;294.36;292.06;276.96000000000004;273.955091788801;278.46000000000004;276.46000000000004;273.06;277.36;350.16;295.96000000000004;272.86;273.66;299.46000000000004;289.46000000000004;300.16;330.86;278.16;278.36;326.56;335.26000000000005;273.26000000000005;243.40439225979637;268.0796299477929;273.955091788801;292.66;6260000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;6270000.0;0.03883333333333334;0.0;0.27899999999999997;0.024166666666666666;0.0;0.03883333333333334;0.0;9400.8271484375;4449.23583984375;1365.84973144531;19085.388671875;481801.5706076276;482269.68300728826;257598.3505066356;257598.3505066356;248995.03629310746;430412.23801567365;437293.7973737539;441243.57701197703;472358.32031004626;530655.2663078107;471286.5293989272;440943.6375800933;442137.2501143532;467788.9545893743;455149.7080012845;413878.39096884546;476951.98273771635;436776.8904632732;437121.9238134391;224104.74344509715;260496.36997498586;468291.61117532355;201684.89388773608;201684.89388773608;273.84308439243125;2982083.8208521204;1406751.323694588;330422.51712409954;832826.8235405853;0;44;0;64;81;84;0;3;172;166;1740771931870.3196;665315181495.0896;1464175409415.4016;66836.87259166322;6442.995667783363;-0.0;9142.8046621148;6706654.531965119;1273348.1239508076;3.2112147975372114;737580.5805175615;5.41687340350639;0.370693023442
