;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8024;2019-07-10 06:44:45.129;609;613;211;211;189;40;55;33;3;42;766;228;0;8;264;163;270;579;196;53;54;1;631;357;361;144;361;305;632;276.0;-1.0;1673.0;109.0;0.0;47;100;60;1;0;0;1;0;0;0;1;0;0;0;0;19495.27734375;9651.3955078125;4658.9833984375;1365.54931640625;618.0;283746;533.0;0.0;Calculated values ==>;1562733885.129;334.06;334.46000000000004;294.26000000000005;294.26000000000005;292.06;277.16;274.0616903277293;278.66;276.46000000000004;273.46000000000004;277.36;349.76;295.96000000000004;273.16;273.96000000000004;299.56;289.46000000000004;300.16;331.06;278.46000000000004;278.56;326.46000000000004;334.96000000000004;273.26000000000005;243.40439225979637;268.19934244402924;274.0616903277293;292.76000000000005;6310000.0;3570000.0000000005;3610000.0;1440000.0;3610000.0;3050000.0;6320000.0;0.046;0.0;0.2788333333333333;0.018166666666666668;0.0;0.046;0.0;9651.3955078125;4658.9833984375;1365.54931640625;19495.27734375;481228.95403212757;481700.1946775264;256913.93223945238;256913.93223945238;248796.45144142112;430346.717906069;437636.28072910535;441630.0847411902;472358.32031004626;530161.7641224974;471151.87393468857;441181.0962547605;442373.3332657317;467917.8483940991;454981.4033238106;411940.23394149187;476649.0673124452;437293.7973737539;437465.24820655317;223686.61821467688;259240.94887492666;468291.61117532355;202019.09356571815;202019.09356571815;273.9778704158105;2982405.4335706653;1406910.1451395135;330445.286370044;832902.7506681558;0;44;0;64;81;84;0;3;172;166;1740988604070.2507;665401610295.0621;1464358170315.3435;66811.53137276079;4837.2840699078315;-0.0;10830.52311347841;6707768.639910035;1273442.1576160355;3.2112147975372114;737747.0803971046;5.261528209662286;0.3423479910389984
8025;2019-07-10 06:45:45.120;610;614;210;210;187;40;57;33;7;42;763;228;5;11;264;163;270;583;196;54;57;2;635;357;362;145;362;305;635;337.0;0.0;1687.0;120.0;0.0;47;100;61;1;0;0;1;0;0;0;1;0;0;0;0;19475.15234375;9779.5546875;4667.21044921875;1373.39709472656;617.0;283747;532.0;0.0;Calculated values ==>;1562733945.12;334.16;334.56;294.16;294.16;291.86;277.16;274.0616903277293;278.86;276.46000000000004;273.86;277.36;349.46000000000004;295.96000000000004;273.66;274.26000000000005;299.56;289.46000000000004;300.16;331.46000000000004;278.56;278.86;326.36;334.86;273.36;243.61107973660833;268.19934244402924;274.0616903277293;292.76000000000005;6350000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;6350000.0;0.05616666666666667;0.0;0.2811666666666667;0.02;0.0;0.05616666666666667;0.0;9779.5546875;4667.21044921875;1373.39709472656;19475.15234375;480916.0128821511;481503.871142901;256356.91010161527;256356.91010161527;247993.16408789955;430346.717906069;437749.2872906415;442225.1804755989;472226.6633779048;529848.3059433332;471151.87393468857;441928.13359203225;442816.332836664;467777.34666785965;454981.4033238106;410309.8042861417;476890.85001354135;437235.0200923345;437749.2872906415;223268.49639005636;258822.4845140824;468253.1250508563;202012.08338899162;202012.08338899162;273.9751404083392;2982730.1384380166;1407072.045435617;330468.10749976314;832980.4572923958;0;44;0;64;81;84;0;3;172;166;1741205471535.0232;665488297289.9712;1464541142865.1516;67539.91579751775;5324.820833237295;-0.0;13240.572952476003;6708888.067362637;1273526.8291208418;3.2112147975372114;737947.6427752404;5.442757686269604;0.34438388222696004
8026;2019-07-10 06:46:45.120;614;616;210;209;187;41;59;34;9;41;750;227;7;21;264;162;270;586;197;57;59;2;638;358;363;135;363;306;639;216.0;-1.0;1510.0;144.0;3.0;54;1;66;1;0;0;1;0;0;0;1;0;1;0;0;20816.3203125;10173.6728515625;4879.69287109375;2366.09521484375;615.0;283748;531.0;0.0;Calculated values ==>;1562734005.12;334.56;334.76000000000005;294.16;294.06;291.86;277.26000000000005;274.1680685717883;279.06;276.56;274.06;277.26000000000005;348.16;295.86;273.86;275.26000000000005;299.56;289.36;300.16;331.76000000000005;278.86;279.06;326.26000000000005;334.66;273.36;241.49495122638035;268.3187672390254;274.1680685717883;292.86;6380000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;6390000.0;0.036000000000000004;0.0;0.25166666666666665;0.024;0.0005;0.036500000000000005;0.0;10173.6728515625;4879.69287109375;2366.09521484375;20816.3203125;481160.2836889585;481340.1725711802;256144.59824798984;255759.12869135858;247842.9664996296;430280.9020939914;437862.7576246094;442313.58979942015;473436.17305719486;528412.0366864651;470897.161232346;442016.3825157325;444076.66985911725;467636.5908648188;454671.7010468359;409034.13123747765;476862.58197499457;437520.3941472015;437862.7576246094;222850.3779558165;257985.5697089033;469623.12179888616;202202.79756666382;202941.72634312033;274.0539293011995;2983065.900710152;1407238.322331776;330499.26993567625;833060.014820065;0;44;0;64;81;84;0;3;172;167;1741422971535.0232;665572297289.9712;1464724442865.1516;60427.88271191034;6418.0877815733365;-0.0;8574.617641774352;6709954.465683549;1273624.6866926318;3.2112147975372114;738129.4360301924;4.329674058563733;0.30115531293726006
8027;2019-07-10 06:47:45.121;618;620;210;209;186;41;61;34;9;41;732;228;8;27;265;162;271;590;198;59;61;3;645;358;363;130;363;306;645;307.0;-2.0;1604.0;114.0;0.0;55;1;68;1;0;0;1;0;0;0;1;0;1;0;0;21244.3671875;10394.8671875;5025.8671875;2368.78759765625;612.0;283749;531.0;0.0;Calculated values ==>;1562734065.121;334.96000000000004;335.16;294.16;294.06;291.76000000000005;277.26000000000005;274.1680685717883;279.26000000000005;276.56;274.06;277.26000000000005;346.36;295.96000000000004;273.96000000000004;275.86;299.66;289.36;300.26000000000005;332.16;279.06;279.26000000000005;326.26000000000005;334.36;273.46000000000004;240.39332010688793;268.3187672390254;274.1680685717883;292.96000000000004;6450000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3060000.0;6450000.0;0.051166666666666666;0.0;0.2673333333333333;0.019;0.0;0.051166666666666666;0.0;10394.8671875;5025.8671875;2368.78759765625;21244.3671875;480947.7783650055;481243.64306304423;255834.2358022568;255453.90185051988;247286.09725579587;430280.9020939914;438203.4745120459;442313.58979942015;474082.51977729687;526526.0494171276;471016.9907665613;442165.11039823265;444945.90934977244;467765.86006012256;454671.7010468359;406335.1659885019;476747.0515103662;437862.7576246094;438203.4745120459;222850.3779558165;256730.23209357203;470396.44765817915;202288.91069601467;202288.91069601467;274.08742609913037;2983416.41228205;1407409.729689317;330538.72795017884;833142.5625298872;0;44;0;64;81;84;0;3;172;167;1741640775165.6255;665651798615.191;1464908045925.6594;64166.59754697706;5094.043202281125;-0.0;12070.961848586932;6710992.7703267;1273720.6227166697;3.2112147975372114;738301.4853938628;4.571882410491834;0.29522376299461695
8028;2019-07-10 06:48:45.131;624;625;210;209;185;41;63;35;9;41;741;230;8;28;265;161;271;594;199;61;63;3;648;359;364;131;364;306;649;215.0;-1.0;1433.0;175.0;0.0;61;100;71;1;0;0;1;0;0;0;1;0;0;0;0;20802.296875;10799.2568359375;5248.9462890625;1402.4182128906198;612.0;283750;530.0;0.0;Calculated values ==>;1562734125.131;335.56;335.66;294.16;294.06;291.66;277.26000000000005;274.27422755570615;279.46000000000004;276.66;274.06;277.26000000000005;347.26;296.16;273.96000000000004;275.96000000000004;299.66;289.26000000000005;300.26000000000005;332.56;279.26000000000005;279.46000000000004;326.16;334.36;273.46000000000004;240.61611355647437;268.3187672390254;274.27422755570615;293.06;6480000.0;3590000.0;3640000.0;1310000.0;3640000.0;3060000.0;6490000.000000001;0.035833333333333335;0.0;0.23883333333333334;0.029166666666666667;0.0;0.035833333333333335;0.0;10799.2568359375;5248.9462890625;1402.4182128906198;20802.296875;481492.34093305713;481526.2518517408;255632.45955867454;255255.3814944044;246810.7458037824;430214.79039162316;438317.3471302371;442313.58979942015;473953.66127806285;527469.4539350944;471256.4460771589;442165.11039823265;445090.0235980121;467625.08733946737;454360.65208595496;404891.54221468937;476874.84694004647;437976.6894256693;438317.3471302371;222432.26289678228;256730.23209357203;470261.8718852021;202403.68557868074;202403.68557868074;274.1366262128346;2983766.8595473263;1407586.3768257676;330570.1599030476;833228.2002460859;0;44;0;64;81;84;0;3;172;167;1741858911515.5908;665730111665.1786;1465091676525.6301;57298.48212471993;7812.530433940208;-0.0;8453.572872264103;6712005.148025303;1273828.1954227511;3.2112147975372114;738472.5516894743;4.215585451458573;0.3041786863643795
8029;2019-07-10 06:49:45.142;630;631;210;209;185;42;65;35;8;42;761;231;7;22;265;160;272;600;200;62;64;6;654;359;363;138;363;305;654;156.0;0.0;1388.0;112.0;0.0;66;100;71;1;0;0;1;0;0;0;1;0;0;0;0;20998.35546875;10820.1611328125;5539.4638671875;1382.8937988281198;610.0;283751;529.0;0.0;Calculated values ==>;1562734185.142;336.16;336.26000000000005;294.16;294.06;291.66;277.36;274.27422755570615;279.66;276.66;273.96000000000004;277.36;349.26;296.26000000000005;273.86;275.36;299.66;289.16;300.36;333.16;279.36;279.56;326.06;334.16;273.76000000000005;242.14157278889297;268.19934244402924;274.27422755570615;293.16;6540000.000000001;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6540000.000000001;0.026000000000000002;0.0;0.23133333333333334;0.018666666666666668;0.0;0.026000000000000002;0.0;10820.1611328125;5539.4638671875;1382.8937988281198;20998.35546875;481697.72395596455;481845.8200587492;255385.71178328822;255012.529967851;246637.08410177377;430214.79039162316;438880.1015656627;442373.3332657317;473143.7464358393;529639.2875359172;471510.35465777136;442225.1804755989;444422.66845152143;467765.86006012256;454218.98018392763;402341.80673736177;477190.1744344728;438373.2260056987;438711.5355410296;222014.15119762826;255893.36323571714;469608.95739645907;202519.0133017187;202519.0133017187;274.18143945604737;2984115.262178489;1407766.571671594;330593.3750917847;833318.120146225;0;44;0;64;81;84;0;3;172;167;1742077051500.2927;665810826460.0682;1465275010130.3796;55486.29935167501;4985.678956435154;-0.0;6141.005578222084;6712945.193513071;1273934.866720345;3.2112147975372114;738594.195473668;3.754426563760044;0.2691682610798348
8030;2019-07-10 06:50:45.122;636;636;209;209;184;41;66;36;7;43;775;231;6;19;265;160;272;605;197;64;66;8;657;358;363;141;363;304;658;90.0;-2.0;1374.0;96.0;0.0;66;100;70;1;0;0;1;0;0;0;1;0;0;0;0;20853.2578125;10735.7880859375;5519.04638671875;1370.56140136719;609.0;283752;529.0;0.0;Calculated values ==>;1562734245.122;336.76000000000005;336.76000000000005;294.06;294.06;291.56;277.26000000000005;274.1680685717883;279.76000000000005;276.76000000000005;273.86;277.46000000000004;350.66;296.26000000000005;273.76000000000005;275.06;299.66;289.16;300.36;333.66;279.56;279.76000000000005;326.06;334.06;273.96000000000004;242.77792619122317;268.0796299477929;274.1680685717883;292.86;6570000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;6580000.0;0.015000000000000001;0.0;0.229;0.016;0.0;0.015000000000000001;0.0;10735.7880859375;5519.04638671875;1370.56140136719;20853.2578125;482246.51223541517;482133.6849767091;254822.30510952658;254822.30510952658;246173.1096558534;430280.9020939914;439048.280311298;442433.1482669151;472850.300935316;531177.0275974341;471644.4121410099;442285.3213856606;444188.7006036905;467765.86006012256;454389.27195503766;400686.8919927516;477475.67690211;438711.5355410296;439048.280311298;222014.15119762826;255474.93562877487;469398.3044737421;202283.99235272058;202283.99235272058;274.08551343572566;2984463.909368129;1407946.1447041705;330616.31290330697;833410.2436802861;0;44;0;64;81;84;0;3;172;167;1742294778900.362;665894498560.0948;1465457649230.4377;54994.15670435055;4273.828993936344;-0.0;3551.464319378661;6713865.557090342;1274012.0035657673;3.2112147975372114;738674.9391326462;3.5641440604604946;0.26117901705244967
8031;2019-07-10 06:51:45.123;641;641;208;208;184;41;68;36;6;43;777;230;4;18;266;160;272;609;198;65;67;9;657;359;364;143;364;304;658;307.0;-2.0;1678.0;122.0;0.0;71;100;69;1;0;0;1;0;0;0;1;0;0;0;0;20934.796875;10778.5419921875;5837.9921875;1361.32006835938;607.0;283753;528.0;0.0;Calculated values ==>;1562734305.123;337.26;337.26;293.96000000000004;293.96000000000004;291.56;277.26000000000005;274.27422755570615;279.96000000000004;276.76000000000005;273.76000000000005;277.46000000000004;350.86;296.16;273.56;274.96000000000004;299.76000000000005;289.16;300.36;334.06;279.66;279.86;325.96000000000004;333.86;274.06;243.1966462407574;268.0796299477929;274.27422755570615;292.96000000000004;6570000.0;3590000.0;3640000.0;1430000.0;3640000.0;3040000.0;6580000.0;0.051166666666666666;0.0;0.2796666666666667;0.02033333333333333;0.0;0.051166666666666666;0.0;10778.5419921875;5837.9921875;1361.32006835938;20934.796875;482984.52432420116;482872.6090300303;254454.32183827905;254454.32183827905;246173.1096558534;430214.79039162316;439162.0244259253;442285.3213856606;472588.3698738022;531385.6704624288;471525.1840687706;441988.93246200663;444043.6597017553;467754.4950057721;454218.98018392763;400686.8919927516;478084.5286540141;438656.3963097951;438993.869243743;221596.04284303306;254638.09398592086;469224.6196281288;202563.31251684792;202563.31251684792;274.1986439986579;2984812.148960667;1408125.4337760396;330639.07896162185;833504.8872456567;0;44;0;64;81;84;0;3;172;167;1742512882535.0986;665979699979.992;1465640052270.2173;67042.25514697796;5422.113244596045;-0.0;12097.363485859465;6714882.544137376;1274092.8044309828;3.2112147975372114;738805.348204314;4.703660999288626;0.3067392452551837
8032;2019-07-10 06:52:45.133;645;645;208;207;183;42;69;36;6;44;772;229;4;17;266;160;273;612;199;67;69;10;655;359;364;146;364;304;656;306.0;-1.0;1622.0;132.0;0.0;78;100;69;1;0;0;1;0;0;0;1;0;0;0;0;20845.8203125;10623.3115234375;5893.810546875;1364.0615234375;606.0;283754;527.0;0.0;Calculated values ==>;1562734365.133;337.66;337.66;293.96000000000004;293.86;291.46000000000004;277.36;274.27422755570615;280.06;276.76000000000005;273.76000000000005;277.56;350.36;296.06;273.56;274.86;299.76000000000005;289.16;300.46000000000004;334.36;279.86;280.06;325.86;333.76000000000005;274.16;243.81672145450628;268.0796299477929;274.27422755570615;293.06;6550000.0;3590000.0;3640000.0;1460000.0;3640000.0;3040000.0;6559999.999999999;0.051000000000000004;0.0;0.2703333333333333;0.022000000000000002;0.0;0.051000000000000004;0.0;10623.3115234375;5893.810546875;1364.0615234375;20845.8203125;483794.70853261807;483683.72099824063;254547.55364165147;254180.32598541;245913.76977795496;430214.79039162316;439329.79719206213;442285.3213856606;472292.90834925044;530863.9974095965;471405.8899210585;441988.93246200663;443898.39648781426;467754.4950057721;454218.98018392763;402363.5748462061;478774.38498967874;438993.869243743;439329.79719206213;221177.93781777218;254219.67992080047;468913.5974984004;202541.54279425443;202541.54279425443;274.19018988423403;2985160.378799143;1408303.8122801047;330661.79426013544;833602.6685625981;0;44;0;64;81;84;0;3;172;167;1742731318935.064;666066414429.9781;1465822482670.1882;64810.734812543466;5860.185203491213;-0.0;12076.200974288193;6715981.502182684;1274186.8392545609;3.2112147975372114;739006.8281491783;4.62760871261595;0.30513287812812445
8033;2019-07-10 06:53:45.134;648;642;209;209;184;42;71;36;7;44;764;228;5;18;266;160;273;612;200;68;70;11;653;360;364;142;364;305;653;178.0;0.0;1752.0;97.0;0.0;83;1;72;1;0;0;1;0;0;0;1;1;0;0;0;22465.080078125;10598.8349609375;6062.77734375;2656.42651367188;546.0;283755;543.0;946.0;Calculated values ==>;1562734425.134;337.96000000000004;337.36;294.06;294.06;291.56;277.36;274.38016830617;280.26000000000005;276.76000000000005;273.86;277.56;349.56000000000006;295.96000000000004;273.66;274.96000000000004;299.76000000000005;289.16;300.46000000000004;334.36;279.96000000000004;280.16;327.46000000000004;327.76000000000005;274.26000000000005;242.98782864720522;268.19934244402924;274.38016830617;293.16;6530000.0;3600000.0;3640000.0;1420000.0;3640000.0;3050000.0;6530000.0;0.029666666666666668;0.0;0.292;0.016166666666666666;0.0;0.029666666666666668;2.3913944904352444;10598.8349609375;6062.77734375;2656.42651367188;22465.080078125;484454.0187418044;483577.6132792023;255060.6420131586;255060.6420131586;246342.30409875492;430148.3826014536;439664.2104404854;442225.1804755989;472817.88148187683;529952.8012266188;471151.87393468857;441928.13359203225;443841.7334455326;467754.4950057721;454048.237377382;403413.0267361077;479125.65190490504;439162.0244259253;439497.19129777723;227868.02628245065;229122.51738040973;469559.26427123055;202863.5223031573;202863.5223031573;274.31974448075795;2985521.3089854657;1408480.6664488174;330695.2988856051;833702.3084559327;0;44;0;64;81;84;0;3;173;167;1742949722575.668;666152815870.217;1466005185715.6936;69893.60418635294;4311.581161817184;-0.0;7020.132180173724;6717104.057053048;1274271.6053872516;3.2112147975372114;739165.9669115074;4.204635796214952;0.2951019620731664
8034;2019-07-10 06:54:45.134;647;609;212;211;186;41;72;36;8;43;742;227;6;27;267;160;273;598;199;69;71;11;654;359;364;135;364;305;654;93.0;-1.0;1478.0;97.0;0.0;88;1;75;1;0;0;1;0;0;0;1;1;0;0;0;22375.09765625;11000.689453125;6260.81103515625;2353.71875;542.0;283756;546.0;18.0;Calculated values ==>;1562734485.134;337.86;334.06;294.36;294.26000000000005;291.76000000000005;277.26000000000005;274.27422755570615;280.36;276.76000000000005;273.96000000000004;277.46000000000004;347.36;295.86;273.76000000000005;275.86;299.86;289.16;300.46000000000004;332.96000000000004;280.06;280.26000000000005;327.76000000000005;327.36;274.26000000000005;241.49495122638035;268.19934244402924;274.27422755570615;293.06;6540000.000000001;3590000.0;3640000.0;1350000.0;3640000.0;3050000.0;6540000.000000001;0.015500000000000002;0.0;0.24633333333333332;0.016166666666666666;0.0;0.015500000000000002;0.045511091869752426;11000.689453125;6260.81103515625;2353.71875;22375.09765625;484197.83006558294;478556.0632460874;256139.1865612965;255761.24358892298;246967.30786613823;430214.79039162316;439830.85826066753;442373.3332657317;473631.01605711324;527651.7105751382;471032.2460748457;442076.7812560851;445143.9216850511;467883.80319715134;454218.98018392763;402893.0043582446;476884.9710309441;439329.79719206213;439664.2104404854;229122.51738040973;227449.86971758792;470505.470076914;202576.3197925005;202576.3197925005;274.2036947076681;2985894.977133252;1408660.6624856011;330737.0500961357;833805.0050257569;0;44;0;64;81;84;0;3;173;167;1743168122575.668;666235915870.217;1466188185715.6936;59069.99765223928;4331.521262931351;-0.0;3674.8623050437664;6718178.753735037;1274343.6312407912;3.2112147975372114;739255.0918655508;3.4196090497580314;0.2525402626736848
8035;2019-07-10 06:55:45.115;648;619;214;213;187;40;73;36;7;42;740;229;6;30;267;160;273;597;200;70;72;11;653;359;363;131;363;305;653;136.0;-2.0;1446.0;99.0;0.0;88;1;75;1;0;0;1;0;0;0;1;1;0;0;0;22609.607421875;11050.2822265625;6231.0556640625;2366.44604492188;542.0;283757;550.0;16.0;Calculated values ==>;1562734545.115;337.96000000000004;335.06;294.56;294.46000000000004;291.86;277.16;274.27422755570615;280.46000000000004;276.76000000000005;273.86;277.36;347.16;296.06;273.76000000000005;276.16;299.86;289.16;300.46000000000004;332.86;280.16;280.36;328.16;327.36;274.26000000000005;240.61611355647437;268.19934244402924;274.27422755570615;293.16;6530000.0;3590000.0;3629999.9999999995;1310000.0;3629999.9999999995;3050000.0;6530000.0;0.02266666666666667;0.0;0.24100000000000002;0.0165;0.0;0.02266666666666667;0.04045430388422438;11050.2822265625;6231.0556640625;2366.44604492188;22609.607421875;484454.0187418044;480175.358909636;256954.72707666052;256570.90940716318;247334.29914591982;430214.79039162316;440215.0024765854;442225.1804755989;474050.5081408163;527442.2860513828;471271.4344490252;442076.7812560851;445574.1301323474;468024.1018388634;454218.98018392763;403413.0267361077;476852.19583055284;439717.1983153084;440049.43056880176;230795.22267914342;227449.86971758792;471041.0630420859;202580.84435709027;202580.84435709027;274.2054514900748;2986269.730965598;1408844.3623927042;330776.3723467346;833909.0709501761;0;44;0;64;81;84;0;3;173;167;1743386153510.4739;666315690600.146;1466371127765.5308;57754.28500456058;4429.593608302429;-0.0;5382.621287465461;6719151.981136675;1274416.617411711;3.2112147975372114;739330.5469937284;3.438886549341923;0.24756157020724825
8036;2019-07-10 06:56:45.095;649;634;214;213;188;40;74;36;4;42;756;230;3;30;267;160;273;601;200;71;73;10;652;359;363;127;363;305;652;0.0;-2.0;1483.0;61.0;0.0;93;1;76;1;0;0;1;0;0;0;1;1;0;0;0;23122.53125;11106.7509765625;6436.81591796875;2388.298828125;563.0;283758;553.0;19.0;Calculated values ==>;1562734605.095;338.06000000000006;336.56;294.56;294.46000000000004;291.96000000000004;277.16;274.27422755570615;280.56;276.76000000000005;273.56;277.36;348.76;296.16;273.46000000000004;276.16;299.86;289.16;300.46000000000004;333.26000000000005;280.26000000000005;280.46000000000004;328.46000000000004;329.46000000000004;274.16;239.71726792356844;268.19934244402924;274.27422755570615;293.16;6520000.0;3590000.0;3629999.9999999995;1270000.0;3629999.9999999995;3050000.0;6520000.0;0.0;0.0;0.24716666666666667;0.010166666666666666;0.0;0.0;0.04798978543157943;11106.7509765625;6436.81591796875;2388.298828125;23122.53125;484709.63580439106;482514.7153220495;257007.15673152308;256622.47231698973;247703.7471714493;430214.79039162316;440380.2161781285;441779.2354426769;474564.1528323558;529116.5775126958;471390.9279224763;441630.0847411902;445574.1301323474;468024.1018388634;454218.98018392763;403924.0822235217;477580.84455304255;439883.4970131265;440215.0024765854;232049.79005350024;236231.924509345;471476.3165183707;202636.0876263243;202580.84435709027;274.2268969754098;2986650.7050876;1409028.942788808;330815.9820130646;834014.6013581944;0;44;0;64;81;84;0;3;173;167;1743603880910.5432;666393064800.1707;1466554066765.5889;59108.21470194181;2733.2089937358046;-0.0;0.0;6720125.510683151;1274476.2875367398;3.2112147975372114;739375.3872194124;3.1026409948860634;0.2401804013599792
8037;2019-07-10 06:57:45.116;651;639;214;213;188;39;75;35;1;43;773;232;0;20;267;161;273;605;199;71;74;11;652;357;362;136;362;303;652;120.0;0.0;1244.0;36.0;0.0;90;100;73;1;0;0;1;0;0;0;1;0;0;0;0;21716.517578125;10823.1435546875;6306.03515625;1370.09973144531;605.0;283759;555.0;20.0;Calculated values ==>;1562734665.116;338.26;337.06;294.56;294.46000000000004;291.96000000000004;277.06;274.0616903277293;280.66;276.66;273.26000000000005;277.46000000000004;350.46000000000004;296.36;273.16;275.16;299.86;289.26000000000005;300.46000000000004;333.66;280.26000000000005;280.56;328.66;333.66;274.26000000000005;241.71165711629368;267.9596281332873;274.0616903277293;293.06;6520000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6520000.0;0.02;0.0;0.20733333333333331;0.006;0.0;0.02;0.05040680425436468;10823.1435546875;6306.03515625;1370.09973144531;21716.517578125;485000.2103544609;483249.473692631;257007.15673152308;256622.47231698973;247703.7471714493;430346.717906069;440760.6321181403;441753.0823843035;473501.42000396166;531043.8128972996;471897.2112424872;441604.3489713403;444533.65563525405;468164.148934044;454700.04539168015;403924.0822235217;478187.14626434166;440101.83946078573;440596.4608192194;232886.18681767926;253801.27034056993;470370.9986153779;202153.9863722298;202153.9863722298;274.0303783310205;2987024.494607823;1409211.7558718151;330847.31296300906;834120.8289502998;0;44;0;64;81;84;0;3;173;167;1743821457035.2114;666471992415.0503;1466736530605.3105;49676.87923983661;1609.3020734588883;-0.0;4768.8494889397925;6721032.3704211395;1274512.4877945685;3.2112147975372114;739415.141540904;3.030119849096941;0.20500424683373603
8038;2019-07-10 06:58:45.116;651;641;213;212;187;38;75;35;3;43;783;232;1;16;267;161;273;606;195;72;75;11;648;357;362;140;362;303;648;207.0;-1.0;1484.0;32.0;0.0;86;100;72;1;0;0;1;0;0;0;1;0;0;0;0;21418.755859375;10811.41015625;6139.0732421875;1362.90185546875;627.0;283760;557.0;19.0;Calculated values ==>;1562734725.116;338.26;337.26;294.46000000000004;294.36;291.86;276.96000000000004;274.0616903277293;280.66;276.66;273.46000000000004;277.46000000000004;351.46000000000004;296.36;273.26000000000005;274.76000000000005;299.86;289.26000000000005;300.46000000000004;333.76000000000005;280.36;280.66;328.86;335.86;274.26000000000005;242.56692532238324;267.9596281332873;274.0616903277293;292.66;6480000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6480000.0;0.034499999999999996;0.0;0.24733333333333332;0.005333333333333333;0.0;0.034499999999999996;0.04783031422202452;10811.41015625;6139.0732421875;1362.90185546875;21418.755859375;485437.72931013885;483986.95223266806;256831.36187799874;256445.8174606503;247513.02350777402;430346.717906069;440760.6321181403;442049.80010727816;472980.94656883925;532086.2488302357;471897.2112424872;441753.0823843035;443955.1368504969;468164.148934044;454700.04539168015;405886.3615224147;478809.29147615016;440267.06782150705;440760.6321181403;233722.59852315116;263007.33956846996;469830.78476507135;202175.97730543694;202175.97730543694;274.03893410737476;2987383.955219802;1409392.0438194063;330870.08797623334;834224.5381869534;0;44;0;64;81;84;0;3;173;167;1744038657035.2114;666554792415.0503;1466918330605.3105;59328.792172988724;1427.4923064513832;-0.0;8231.170591038264;6721940.751016246;1274537.794414401;3.2112147975372114;739523.4750415704;3.767050936459895;0.23452669012152366
8039;2019-07-10 06:59:45.117;651;641;212;211;186;39;77;35;5;43;782;231;3;15;267;161;273;604;196;72;76;12;649;357;362;142;361;302;649;209.0;-1.0;1514.0;19.0;0.0;86;100;69;1;0;0;1;0;0;0;1;0;0;0;0;21360.8984375;10570.416015625;6141.19482421875;1350.32727050781;637.0;283761;558.0;18.0;Calculated values ==>;1562734785.117;338.26;337.26;294.36;294.26000000000005;291.76000000000005;277.06;274.0616903277293;280.86;276.66;273.66;277.46000000000004;351.36;296.26000000000005;273.46000000000004;274.66;299.86;289.26000000000005;300.46000000000004;333.56;280.36;280.76000000000005;328.96000000000004;336.86;274.36;242.98782864720522;267.8393353686513;274.0616903277293;292.76000000000005;6490000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3020000.0;6490000.000000001;0.034833333333333334;0.0;0.25233333333333335;0.0031666666666666666;0.0;0.034833333333333334;0.04528832300572622;10570.416015625;6141.19482421875;1350.32727050781;21360.8984375;485328.50085181964;483875.9962166961;256394.06988217897;256012.00022567323;247143.16129916685;430346.717906069;441087.94060429255;442552.9904358224;472719.4423773052;532056.9234048271;471911.85720318666;442258.39573455596;444011.9539437932;468303.9457373096;454700.04539168015;405407.37844217086;478390.4140364843;440267.06782150705;440924.4576432406;234140.81001818314;267192.67376467976;469658.33171380573;202201.0953776717;202201.0953776717;274.04870503601614;2987740.4582815473;1409570.2286743629;330892.69859584974;834326.8754600493;0;44;0;64;81;84;0;3;173;167;1744255860655.812;666639393825.2843;1467099833630.8125;60648.79485300669;846.9479150644244;-0.0;8315.530452250649;6722940.580907782;1274556.7483988607;3.2112147975372114;739661.3665154654;3.8651042204774204;0.23899971854263502
8040;2019-07-10 07:00:45.097;649;641;212;211;186;38;77;34;4;43;775;229;2;17;268;161;273;603;195;73;77;12;645;356;361;144;361;302;645;194.0;-1.0;1430.0;47.0;0.0;83;100;67;1;0;0;1;0;0;0;1;0;0;0;0;20940.83984375;10413.244140625;5984.04345703125;1354.54382324219;642.0;283762;558.0;16.0;Calculated values ==>;1562734845.097;338.06000000000006;337.26;294.36;294.26000000000005;291.76000000000005;276.96000000000004;273.955091788801;280.86;276.56;273.56;277.46000000000004;350.66;296.06;273.36;274.86;299.96000000000004;289.26000000000005;300.46000000000004;333.46000000000004;280.46000000000004;280.86;328.96000000000004;337.36;274.36;243.40439225979637;267.8393353686513;273.955091788801;292.66;6450000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;6450000.0;0.03233333333333333;0.0;0.23833333333333334;0.007833333333333333;0.0;0.03233333333333333;0.04024526304254242;10413.244140625;5984.04345703125;1354.54382324219;20940.83984375;485476.6212355115;484319.18828187056;256602.65340421323;256217.12931254884;247286.09725579587;430412.23801567365;441301.25842692086;442405.8132597088;472457.08239583095;531327.671585697;471674.1250475012;442110.7359169888;444301.04523409;468432.45176751877;454869.0781991784;407281.2582229736;478711.38212800946;440647.96367074497;441301.25842692086;234140.81001818314;269285.52512055053;469386.1838448776;201885.88404722477;201885.88404722477;273.92144689521086;2988092.855261107;1409745.0342204142;330915.23167468444;834427.8854308062;0;44;0;64;81;84;0;3;173;167;1744472688355.019;666725165224.9706;1467280973230.1501;57323.9164623087;2095.4190150816135;-0.0;7741.097104943507;6723923.35912984;1274581.2599499475;3.2112147975372114;739795.1271428764;3.783295987323811;0.24069653120175477
8041;2019-07-10 07:01:45.108;646;639;212;211;187;39;79;34;6;43;767;228;4;17;268;161;273;599;195;73;78;12;641;357;362;146;362;301;641;298.0;-1.0;1168.0;132.0;0.0;84;100;62;1;0;0;1;0;0;0;1;0;0;0;0;20428.181640625;9941.85546875;5956.837890625;1336.76208496094;644.0;283763;557.0;15.0;Calculated values ==>;1562734905.108;337.76;337.06;294.36;294.26000000000005;291.86;277.06;274.0616903277293;281.06;276.56;273.76000000000005;277.46000000000004;349.86;295.96000000000004;273.56;274.86;299.96000000000004;289.26000000000005;300.46000000000004;333.06;280.46000000000004;280.96000000000004;328.86;337.56000000000006;274.36;243.81672145450628;267.7187500070086;274.0616903277293;292.66;6409999.999999999;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3010000.0;6409999.999999999;0.049666666666666665;0.0;0.19466666666666665;0.022000000000000002;0.0;0.049666666666666665;0.03772578475845237;9941.85546875;5956.837890625;1336.76208496094;20428.181640625;485481.5489394488;484471.5467098116;256815.59865534445;256426.47340935745;247768.70289285274;430346.717906069;441413.8914409164;442906.0156806056;472193.8583601894;530569.4765443322;471689.1403217398;442613.016394442;444501.2531899496;468292.88811147213;454700.04539168015;409052.5739970583;478582.69530149316;440431.9404890446;441251.0841643921;233722.59852315116;270122.7006405761;469113.0740164594;201980.00011034939;201980.00011034939;273.9626444857603;2988437.6603103806;1409914.6911490033;330937.6633356953;834527.4110186426;0;44;0;64;81;84;0;3;173;167;1744689628120.5845;666812181175.1974;1467461906395.6216;46900.26436434321;5876.927625934421;-0.0;11883.79717468412;6724792.053203713;1274647.7083521031;3.2112147975372114;739958.6979114437;3.7516263712202154;0.23575916166454075
8042;2019-07-10 07:02:45.119;643;637;213;212;187;38;79;34;9;42;754;228;7;22;268;161;272;588;196;72;78;12;638;356;361;139;361;300;638;130.0;-2.0;1063.0;91.0;0.0;78;0;58;1;0;0;1;0;0;0;1;0;1;0;0;20776.576171875;9652.38671875;5735.04443359375;2289.376953125;645.0;283764;556.0;13.0;Calculated values ==>;1562734965.119;337.46000000000004;336.86;294.46000000000004;294.36;291.86;276.96000000000004;273.955091788801;281.06;276.56;274.06;277.36;348.56000000000006;295.96000000000004;273.86;275.36;299.96000000000004;289.26000000000005;300.36;331.96000000000004;280.36;280.96000000000004;328.76000000000005;337.66;274.36;242.35481222062532;267.5978703862781;273.955091788801;292.76000000000005;6380000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;6380000.0;0.021666666666666667;0.0;0.17716666666666667;0.015166666666666667;0.0;0.021666666666666667;0.03269387923710215;9652.38671875;5735.04443359375;2289.376953125;20776.576171875;485378.40912603046;484514.03214517777;257373.13138926376;256978.2918776267;247880.3054966631;430412.23801567365;441625.88944252714;443547.43308681657;473013.37450241524;529290.4194999392;471822.8956823752;443256.9062126748;445414.6422129316;468432.45176751877;454869.0781991784;409898.85839438724;477285.0556281865;440483.78149257216;441463.73940184334;233304.39079467155;270541.29595472733;470064.77147337084;201763.28460975908;201763.28460975908;273.8736595707393;2988781.0962433955;1410078.0064359903;330967.886700906;834624.8612338093;0;44;0;64;81;84;0;3;173;168;1744906567885.288;666897696850.0806;1467642239450.3752;42836.09163851869;4069.2392174314446;-0.0;5193.509853828493;6725539.993266592;1274730.6082712172;3.2112147975372114;740101.0348934836;2.9472991050720623;0.20583681782275265
8043;2019-07-10 07:03:45.089;641;634;213;213;187;38;80;33;10;41;729;227;9;30;268;161;272;577;196;72;79;12;632;356;361;133;361;300;633;171.0;-1.0;1141.0;124.0;0.0;74;0;53;1;0;0;1;0;0;0;1;0;1;0;0;20191.38671875;9260.25390625;5523.59912109375;2300.76733398438;645.0;283765;554.0;0.0;Calculated values ==>;1562735025.089;337.26;336.56;294.46000000000004;294.46000000000004;291.86;276.96000000000004;273.955091788801;281.16;276.46000000000004;274.16;277.26000000000005;346.06000000000006;295.86;274.06;276.16;299.96000000000004;289.26000000000005;300.36;330.86;280.36;281.06;328.56;337.66;274.36;241.05796691057077;267.5978703862781;273.955091788801;292.76000000000005;6320000.0;3560000.0;3610000.0;1330000.0;3610000.0;3000000.0;6330000.0;0.0285;0.0;0.19016666666666668;0.020666666666666667;0.0;0.0285;0.0;9260.25390625;5523.59912109375;2300.76733398438;20191.38671875;485748.0511609213;484634.27827891236;257655.2931380701;257655.2931380701;248069.1154414728;430412.23801567365;441787.71154795174;443692.3600913442;473695.32993624324;526680.7077231937;471704.2611785072;443547.43308681657;446546.43397511006;468432.45176751877;454869.0781991784;412338.4839621498;476225.34006195684;440483.78149257216;441625.88944252714;232467.98657752166;270541.29595472733;470871.3547390081;201728.40580051288;201728.40580051288;273.8600574876468;2989122.325234468;1410235.532971938;331006.1187777156;834718.6363524615;0;44;0;64;81;84;0;3;173;168;1745123059585.3914;666979256050.1195;1467822149450.4612;46013.478640973095;5562.287611395568;-0.0;6837.078283797407;6726280.036146064;1274810.8308634672;3.2112147975372114;740201.2396672277;3.419030876939261;0.2387472829026713
8044;2019-07-10 07:04:45.089;638;633;214;214;189;38;81;33;11;40;729;228;9;35;268;161;272;564;197;73;80;11;627;355;360;129;360;299;628;171.0;-1.0;1007.0;111.0;0.0;69;0;48;1;0;0;1;0;0;0;1;0;1;0;0;19686.15625;8788.8740234375;5258.19775390625;2321.00610351562;644.0;283766;552.0;0.0;Calculated values ==>;1562735085.089;336.96000000000004;336.46000000000004;294.56;294.56;292.06;276.96000000000004;273.8482719121499;281.26000000000005;276.46000000000004;274.26000000000005;277.16;346.06000000000006;295.96000000000004;274.06;276.66;299.96000000000004;289.26000000000005;300.36;329.56;280.46000000000004;281.16;328.36;337.56000000000006;274.26000000000005;240.16925963744896;267.47669482898436;273.8482719121499;292.86;6270000.0;3550000.0;3600000.0;1290000.0;3600000.0;2990000.0;6280000.0;0.0285;0.0;0.16783333333333333;0.018500000000000003;0.0;0.0285;0.0;8788.8740234375;5258.19775390625;2321.00610351562;19686.15625;485866.2093008447;485042.55213600874;258354.21117233287;258354.21117233287;248955.0033680089;430477.46260093397;442159.0684893813;444038.8974165015;474114.60106150573;526758.7735956981;471956.4286539312;443750.3205605084;447437.70244785777;468571.767609146;455037.6728021549;414251.7127273742;474862.7620906465;440863.08308527886;441998.2104767617;231631.59724164338;270122.7006405761;471307.4998227086;201468.01950416883;201468.01950416883;273.7539386715792;2989454.638092541;1410385.9423713519;331044.6335563614;834808.4846597532;0;44;0;64;81;84;0;3;173;168;1745339359585.3914;667057856050.1195;1468001849450.4612;40711.479009619834;4992.0303858929865;-0.0;6855.110442718897;6727002.744126486;1274898.7835134445;3.2112147975372114;740315.3412399486;3.2110440957574578;0.2213201035439316
8045;2019-07-10 07:05:45.120;635;630;215;215;190;37;81;33;11;40;743;229;10;36;268;161;271;548;196;73;81;10;619;355;360;131;359;298;620;93.0;-1.0;648.0;118.0;0.0;62;100;41;1;0;0;1;0;0;0;1;0;0;0;0;18065.08203125;8267.0537109375;4943.29345703125;1360.14794921875;643.0;283767;550.0;0.0;Calculated values ==>;1562735145.12;336.66;336.16;294.66;294.66;292.16;276.86;273.8482719121499;281.26000000000005;276.46000000000004;274.26000000000005;277.16;347.46000000000004;296.06;274.16;276.76000000000005;299.96000000000004;289.26000000000005;300.26000000000005;327.96000000000004;280.46000000000004;281.26000000000005;328.16;337.46000000000004;274.16;240.61611355647437;267.35522164206344;273.8482719121499;292.76000000000005;6190000.0;3550000.0;3600000.0;1310000.0;3590000.0;2980000.0;6200000.0;0.015500000000000002;0.0;0.10800000000000001;0.019666666666666666;0.0;0.015500000000000002;0.0;8267.0537109375;4943.29345703125;1360.14794921875;18065.08203125;486313.0309640082;485494.756988572;259268.75982377035;259268.75982377035;249633.89556222613;430477.46260093397;442159.0684893813;444239.97794932604;473856.7996405058;528297.1719809249;472207.92151265964;444096.3187941164;447766.00290744303;468710.8368602682;455037.6728021549;416779.2494283128;473416.7652186046;440863.08308527886;442159.0684893813;230795.22267914342;269704.110367413;470943.72446171107;201309.58183752687;201309.58183752687;273.6920302776119;2989769.3942844085;1410528.1485374765;331075.32568949583;834893.5410094549;0;44;0;64;81;84;0;3;173;168;1745555471185.0273;667135896349.988;1468181041985.1594;26236.482780074315;5302.804804942289;-0.0;3733.1670431037437;6727560.932055295;1274984.6181315416;3.2112147975372114;740403.6224739321;2.420813729693551;0.18409711425302483
8046;2019-07-10 07:06:45.120;630;627;215;215;191;37;82;32;11;40;760;230;10;30;268;161;270;526;195;73;81;10;615;354;358;136;358;299;616;94.0;-1.0;610.0;117.0;0.0;49;100;36;1;0;0;1;0;0;0;1;0;0;0;0;17340.380859375;7930.2724609375;4496.89599609375;1355.85998535156;642.0;283768;548.0;0.0;Calculated values ==>;1562735205.12;336.16;335.86;294.66;294.66;292.26000000000005;276.86;273.7412296467126;281.36;276.36;274.26000000000005;277.16;349.16;296.16;274.16;276.16;299.96000000000004;289.26000000000005;300.16;325.76000000000005;280.46000000000004;281.26000000000005;327.96000000000004;337.36;274.16;241.71165711629368;267.47669482898436;273.7412296467126;292.66;6150000.0;3540000.0;3579999.9999999995;1360000.0;3579999.9999999995;2990000.0;6160000.0;0.015666666666666666;0.0;0.10166666666666666;0.0195;0.0;0.015666666666666666;0.0;7930.2724609375;4496.89599609375;1355.85998535156;17340.380859375;486042.7104310933;485508.44534788287;259529.9576575132;259529.9576575132;250161.3252705337;430542.39183029096;442735.60268490494;444038.8974165015;473208.68934220774;529991.9871238747;472193.1162479523;443894.718236925;446738.889340787;468849.6607349397;455205.8324204233;417818.21417910495;470529.55440406216;441290.65377167217;442576.3078473376;229958.8627652946;269285.52512055053;470272.87658027647;201028.5684034662;201028.5684034662;273.57764727551563;2990064.439808497;1410663.1262555756;331097.9590889506;834972.2092548975;0;44;0;64;81;84;0;3;173;168;1745770871185.0273;667215996349.988;1468360141985.1594;24706.050116325252;5250.2640094478;-0.0;3784.2479179539855;6727985.453162765;1275072.5603716616;3.2112147975372114;740466.2675986076;2.4479788447635222;0.18503312905378652
8047;2019-07-10 07:07:45.111;624;620;214;214;195;39;72;33;11;41;770;229;10;30;269;163;270;489;195;74;72;10;601;357;362;138;362;300;602;-2.0;-1.0;897.0;198.0;0.0;65;100;33;1;0;0;1;0;0;0;1;0;0;0;0;17379.984375;7467.6904296875;4906.81884765625;1358.95739746094;640.0;283769;547.0;0.0;Calculated values ==>;1562735265.111;335.56;335.16;294.56;294.56;292.66;277.06;274.0616903277293;280.36;276.46000000000004;274.26000000000005;277.26000000000005;350.16;296.06;274.16;276.16;300.06;289.46000000000004;300.16;322.06;280.56;280.36;327.86;337.16;274.16;242.14157278889297;267.5978703862781;274.0616903277293;292.66;6010000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;6020000.0;0.0;0.0;0.14950000000000002;0.033;0.0;0.0;0.0;7467.6904296875;4906.81884765625;1358.95739746094;17379.984375;486727.3516319535;486058.4565505645;260054.7923522274;260054.7923522274;252281.65174799904;430346.717906069;440267.06782150705;443837.0651105216;473045.8727645816;530957.6171114945;471941.4661304351;443692.3600913442;446546.43397511006;468421.5306378192;454981.4033238106;422327.6386783601;466576.9918417795;440596.4608192194;440267.06782150705;229540.68826423294;268448.3696465944;470002.91871598386;201684.25013535222;201028.5684034662;273.8473331883964;2990353.73278584;1410791.4233659192;331120.5791736851;835050.5617908478;0;44;0;64;81;84;0;3;173;168;1745986838785.6592;667298184020.2284;1468539815030.685;36201.84583878783;8854.516063160843;-0.0;0.0;6728492.942829005;1275190.0825749687;3.2112147975372114;740497.7982677062;3.280771197021122;0.2948434969913813
8048;2019-07-10 07:08:45.141;615;607;216;216;193;39;68;33;10;41;773;228;9;30;269;164;268;422;195;74;67;10;598;355;360;139;360;301;599;163.0;-1.0;562.0;175.0;0.0;53;100;34;1;0;0;1;0;0;0;1;0;0;0;0;17113.755859375;7516.35009765625;4460.09814453125;1344.99157714844;639.0;283770;545.0;0.0;Calculated values ==>;1562735325.141;334.66;333.86;294.76000000000005;294.76000000000005;292.46000000000004;277.06;273.8482719121499;279.96000000000004;276.46000000000004;274.16;277.26000000000005;350.46000000000004;295.96000000000004;274.06;276.16;300.06;289.56;299.96000000000004;315.36;280.56;279.86;327.66;337.06;274.16;242.35481222062532;267.7187500070086;273.8482719121499;292.66;5980000.0;3550000.0;3600000.0;1390000.0;3600000.0;3010000.0;5990000.0;0.027166666666666665;0.0;0.09366666666666666;0.029166666666666667;0.0;0.027166666666666665;0.0;7516.35009765625;4460.09814453125;1344.99157714844;17113.755859375;485797.12633430975;484561.83321774524;261186.45836499598;261186.45836499598;251672.47123978453;430477.46260093397;440042.10740737274;443489.2359988558;472915.35137376806;531194.622265396;471689.1403217398;443343.77367153234;446353.3190648992;468699.94687233196;455457.29115110595;422648.6991406523;455849.58367123856;441026.24236554437;439876.853395306;228704.35009887922;268029.79939014546;469867.5881872505;201117.12754050805;201117.12754050805;273.61674631282864;2990641.324344907;1410916.3528037563;331143.12334825017;835128.6584612329;0;44;0;64;81;84;0;3;173;168;1746203547085.556;667381325570.1887;1468720205180.599;22702.187492265235;7838.555102196654;-0.0;6486.30588572201;6728984.055206669;1275329.2610557436;3.2112147975372114;740551.8778430026;2.7795079948069503;0.20841294267398602
8049;2019-07-10 07:09:45.132;606;579;217;217;195;36;69;32;8;41;772;227;8;29;268;164;268;345;196;73;69;10;601;353;358;141;357;302;602;188.0;-1.0;383.0;88.0;0.0;32;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16867.548828125;7525.58642578125;3842.3544921875;1344.89099121094;637.0;283771;543.0;0.0;Calculated values ==>;1562735385.132;333.76000000000005;331.06;294.86;294.86;292.66;276.76000000000005;273.6339639331285;280.06;276.36;273.96000000000004;277.26000000000005;350.36;295.86;273.96000000000004;276.06;299.96000000000004;289.56;299.96000000000004;307.66;280.46000000000004;280.06;327.46000000000004;336.86;274.16;242.77792619122317;267.8393353686513;273.6339639331285;292.76000000000005;6010000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3020000.0;6020000.0;0.03133333333333333;0.0;0.06383333333333334;0.014666666666666666;0.0;0.03133333333333333;0.0;7525.58642578125;3842.3544921875;1344.89099121094;16867.548828125;484197.13986976934;480216.8063730864;261418.44220148577;261418.44220148577;252281.65174799904;430607.02586249536;440639.99668080016;442993.0989471373;472653.6706096803;531015.0068793237;471436.13265005866;442993.0989471373;446017.8014079234;468988.24043746403;455791.0411039191;421728.27081306436;440572.4918777359;441290.65377167217;440639.99668080016;227868.02628245065;267192.67376467976;469596.2179012159;200775.5785523163;200775.5785523163;273.4741220595419;2990924.4594070413;1411041.6834722327;331165.5356739431;835197.8351884005;0;44;0;64;81;84;0;3;173;168;1746418914775.3298;667465312970.1006;1468901078045.4094;15461.551718536077;3942.7027104505273;-0.0;7515.751768025827;6729302.038661751;1275427.423477507;3.2112147975372114;740668.5441540893;2.117545987340084;0.1260690654269679
8050;2019-07-10 07:10:45.113;601;529;217;217;194;34;71;30;7;41;769;225;7;28;268;165;267;289;195;71;70;10;604;350;355;141;355;303;606;182.0;0.0;214.0;125.0;0.0;7;100;33;1;0;0;1;0;0;0;1;0;0;0;0;16342.6884765625;7535.16357421875;3116.84008789062;1355.87182617188;634.0;283772;543.0;0.0;Calculated values ==>;1562735445.113;333.26000000000005;326.06;294.86;294.86;292.56;276.56;273.3108153835814;280.26000000000005;276.16;273.86;277.26000000000005;350.06000000000006;295.66;273.86;275.96000000000004;299.96000000000004;289.66;299.86;302.06;280.26000000000005;280.16;327.46000000000004;336.56;274.16;242.77792619122317;267.9596281332873;273.3108153835814;292.66;6040000.0;3500000.0;3550000.0;1410000.0;3550000.0;3030000.0;6060000.0;0.030333333333333334;0.0;0.035666666666666666;0.020833333333333332;0.0;0.030333333333333334;0.0;7535.16357421875;3116.84008789062;1355.87182617188;16342.6884765625;483149.25184637815;472288.28550166794;261115.4618098223;261115.4618098223;251712.49589997888;430799.1582183253;441604.7515795219;442640.2954479828;472653.6706096803;530626.595412262;471063.0763921026;442640.2954479828;445680.44742188096;469264.67209518404;456426.3261694534;420476.88647761807;426289.0566986749;441604.7515795219;441443.9003973102;227868.02628245065;265937.0223246507;469596.2179012159;199659.25754522294;199659.25754522294;273.0221882563876;2991201.123746208;1411167.1499784752;331188.0349037216;835255.810111975;0;44;0;64;81;84;0;3;173;168;1746632747040.1394;667549886180.0253;1469082520570.2478;8666.323685198435;5623.6866740831865;-0.0;7334.134166513314;6729503.040619154;1275507.1181443352;3.2112147975372114;740792.2540162347;1.8008301757374494;0.11570482992525095
8051;2019-07-10 07:11:45.143;599;524;217;218;195;33;73;27;7;40;765;225;7;28;268;165;267;269;194;69;72;10;610;348;353;141;352;305;612;-2.0;-1.0;639.0;137.0;8.0;1;100;38;1;0;0;1;0;0;0;1;0;0;0;0;16928.388671875;7886.12353515625;3095.21215820312;1370.03967285156;633.0;283773;543.0;0.0;Calculated values ==>;1562735505.143;333.06;325.56;294.86;294.96000000000004;292.66;276.46000000000004;273.0942459734351;280.46000000000004;275.86;273.86;277.16;349.66;295.66;273.86;275.96000000000004;299.96000000000004;289.66;299.86;300.06;280.06;280.36;327.46000000000004;336.46000000000004;274.16;242.77792619122317;268.19934244402924;273.0942459734351;292.56;6100000.0;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;3050000.0;6120000.0;0.0;0.0;0.1065;0.022833333333333334;0.0013333333333333333;0.0013333333333333333;0.0;7886.12353515625;3095.21215820312;1370.03967285156;16928.388671875;482180.82265322836;470740.8486265414;260678.43657623391;261125.66942181895;251801.95354282987;430925.7729439634;442344.4980738538;442225.1804755989;472555.3283204977;530057.28727503;470792.78709060856;442225.1804755989;445287.5332964052;469677.5178495252;456755.2348300254;418511.8769204105;418499.2345636898;441706.8300759992;442185.54516363866;227868.02628245065;265518.4816520846;469596.2179012159;199341.52487209998;260678.43657623391;272.88828461226217;2991478.5213518008;1411295.7249596883;331210.76219083386;835307.6030975521;0;44;0;64;81;84;0;3;173;168;1746845253240.038;667634528479.985;1469265011770.161;25867.109321772634;6170.81549083148;0.0;242.00947811653964;6729790.963116713;1275605.4548060882;3.2112147975372114;740855.4201138417;2.6134688108522175;0.23076259568438737
